Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-29 12:45:00,69.29977,1.2442130000000002,1.3152265424827425,9.230324,9.375001000000001,41.37740000000002,3927.45638889293
2024-08-29 12:51:00,71.10822,1.0995369999999998,1.2519436330720686,8.998842999999999,9.317126,41.66670000000005,3927.55638889293
2024-08-29 12:57:00,69.03935,1.157407,1.2696343991370598,9.201389,9.432872,42.53469999999999,3927.65638889293
2024-08-29 13:03:00,72.65625,1.2152780000000005,1.3139540037907578,9.201384000000001,9.403936,41.37729999999999,3927.75638889293
2024-08-29 13:06:00,77.300345,1.3020830000000005,1.373147627416817,9.288199,9.432866,44.84949999999998,3927.80638889293
2024-08-29 13:09:00,80.10705999999999,1.2731480000000008,1.3581060451845266,9.461804,9.635416,46.0069,3927.85638889293
2024-08-29 13:15:00,85.51794000000001,1.2152780000000005,1.3949170456324205,9.403934,9.780096,52.08330000000004,3927.95638889293
2024-08-29 13:21:00,86.79109,1.0995369999999998,1.381153155787101,9.172454,9.780097,48.61109999999999,3928.05638889293
2024-08-29 13:27:00,88.614005,1.0416659999999993,1.334749613568428,9.114583,9.751157000000001,50.057800000000015,3928.15638889293
2024-08-29 13:33:00,86.67535000000001,1.0995369999999998,1.3685576715313152,8.998842999999999,9.577546,51.50459999999998,3928.25638889293
2024-08-29 13:39:00,81.11979,1.0995369999999998,1.3685576715313148,9.114579,9.693282,48.032399999999996,3928.3563888929298
2024-08-29 13:45:00,78.31308,1.2152769999999995,1.3412738034709355,9.288194,9.548607,47.453700000000026,3928.4563888929297
2024-08-29 13:51:00,84.215855,1.157407,1.3101167205518587,9.085643,9.403935999999998,48.32169999999999,3928.5563888929296
2024-08-29 13:57:00,84.72222,1.0995369999999998,1.3431664569555328,9.027774,9.548607,47.453700000000026,3928.6563888929295
2024-08-29 14:03:00,83.96990500000001,1.1574080000000002,1.34983936824562,9.056714,9.461806,48.321699999999964,3928.7563888929294
2024-08-29 14:09:00,84.461805,1.0995369999999998,1.3303627339816946,9.114584,9.606477,49.18990000000002,3928.8563888929293
2024-08-29 14:15:00,86.79109,1.0995369999999998,1.3303627339816946,9.114584,9.606477,51.21530000000001,3928.956388892929
2024-08-29 14:21:00,89.36632,1.070601,1.3265537153801936,9.085648,9.635417,48.900499999999994,3929.056388892929
2024-08-29 14:27:00,87.80382,1.0127309999999996,1.3052515368152344,8.767358000000002,9.403937,51.50459999999998,3929.156388892929
2024-08-29 14:33:00,86.79109,1.0995369999999998,1.3174903093930423,8.998844,9.461807,51.79390000000001,3929.256388892929
2024-08-29 14:39:00,83.96990500000001,1.157407,1.362921013768881,8.940974,9.374997,49.76860000000002,3929.356388892929
2024-08-29 14:45:00,85.51794000000001,1.0416660000000002,1.3097804705546898,8.796298,9.375001999999999,50.34730000000002,3929.4563888929288
2024-08-29 14:51:00,83.203125,1.0995370000000007,1.343166456955533,8.912034000000002,9.432867,49.76850000000002,3929.5563888929287
2024-08-29 15:09:00,79.09433,1.1284720000000004,1.3206789108602928,9.027778,9.432866,47.16439999999997,3929.856388892929
2024-08-29 15:15:00,80.88830999999999,1.1284720000000004,1.3206834365573994,8.998838000000001,9.403936,47.1644,3929.9563888929288
2024-08-29 15:33:00,83.203125,0.9548609999999993,1.2706096224191026,8.854168,9.548607,48.90050000000002,3930.256388892929
2024-08-29 15:39:00,83.70949,1.0127309999999996,1.280362885726223,8.940968000000002,9.519677,50.347200000000015,3930.356388892929
2024-08-29 15:57:00,77.025465,1.0995369999999998,1.3174903093930423,9.056714,9.519677,48.32169999999999,3930.656388892929
2024-08-29 16:03:00,81.65509,1.157407,1.3366750362608166,9.143518,9.519670999999999,46.00689999999997,3930.756388892929
2024-08-29 16:21:00,78.55902499999999,1.2442130000000002,1.2871296649181736,8.998844,9.085651,45.71760000000003,3931.056388892929
2024-08-29 16:36:00,80.09259,1.0995369999999998,1.2784046264443225,8.883104,9.259257,46.5856,3931.306388892929
2024-08-29 16:42:00,79.079865,1.0995369999999998,1.2519482349656554,8.854164,9.172457,46.58560000000003,3931.406388892929
2024-08-29 17:03:00,72.381365,1.2152779999999996,1.2862592873427476,9.259260000000001,9.403932000000001,44.27089999999998,3931.756388892929
2024-08-29 17:12:00,80.367475,1.273148,1.3441925146989746,9.259253999999999,9.403936,48.611099999999965,3931.906388892929
2024-08-29 17:21:00,77.79224500000001,1.157407,1.323436608104077,9.143519,9.490742000000001,44.849500000000006,3932.056388892929
2024-08-29 17:36:00,61.574075,1.0127309999999996,1.1909269811770749,8.767363,9.143522,40.22,3932.306388892929
2024-08-29 17:54:00,66.203705,0.8101850000000006,1.157189680296678,8.391202,9.172457,40.50919999999999,3932.6063888929293
2024-08-30 07:36:00,67.53472,0.9259259999999996,0.9403198086506208,7.2338000000000005,7.262734000000001,37.90500000000003,3932.6063888929293
2024-08-30 07:42:00,74.21875,0.5787040000000001,1.0327106842552471,7.552079999999999,8.651616,40.79850000000002,3932.706388892929
2024-08-30 07:48:00,100.0,0.11574099999999987,0.7992346873649264,6.018521000000001,8.50694,58.15969999999999,3932.806388892929
2024-08-30 07:54:00,83.99884499999999,0.8969909999999999,1.317239458783716,8.883102999999998,9.837962000000001,52.95139999999998,3932.906388892929
2024-08-30 08:00:00,98.755785,0.6076389999999998,1.217560255549069,7.986109999999999,9.519681,59.027799999999985,3933.006388892929
2024-08-30 08:06:00,90.162035,1.3020839999999998,1.4146681231413454,9.46181,9.693286,53.240700000000004,3933.106388892929
2024-08-30 08:12:00,94.2853,1.070601,1.425729033298832,9.259258,10.040507000000002,54.1088,3933.2063888929288
2024-08-30 08:18:00,98.755785,1.0416670000000003,1.3471372287339236,8.998843,9.664355999999998,55.844899999999996,3933.3063888929287
2024-08-30 08:24:00,97.88773,0.8969899999999997,1.3401849055058588,8.767357,9.780097,55.844899999999996,3933.4063888929286
2024-08-30 08:30:00,94.80613,0.8969909999999999,1.3629244414925652,8.796292999999999,9.866902,56.42360000000002,3933.5063888929285
2024-08-30 08:36:00,89.380785,0.8680560000000002,1.309812033325236,8.825233,9.837966999999999,51.794100000000014,3933.6063888929284
2024-08-30 08:42:00,89.90162000000001,0.9259259999999996,1.3358331051974692,8.854163,9.780097,52.66209999999998,3933.7063888929283
2024-08-30 08:48:00,100.0,0.6944439999999998,1.243429285577281,8.015049000000001,9.346065,57.29170000000002,3933.806388892928
2024-08-30 08:54:00,85.51794000000001,1.2152769999999995,1.4081263628141867,9.375004,9.780097,52.95139999999998,3933.906388892928
2024-08-30 09:00:00,92.23089999999999,1.0127319999999997,1.2803591457377532,8.825232,9.403929999999999,55.266200000000026,3934.006388892928
2024-08-30 09:06:00,85.76389,1.070601,1.3766499616545613,9.172453999999998,9.837962999999998,53.530100000000004,3934.106388892928
2024-08-30 09:12:00,79.34028,1.4178239999999995,1.4322442835432716,9.664355999999998,9.693292,50.63650000000001,3934.206388892928
2024-08-30 09:18:00,85.27199,1.273148,1.399318792114452,9.403939,9.664351,52.08330000000004,3934.3063888929278
2024-08-30 09:24:00,86.313655,1.157407,1.3759327499894818,9.259259,9.722221999999999,51.50460000000001,3934.4063888929277
2024-08-30 09:30:00,81.13426,1.157407,1.3759327499894818,9.288194,9.751157,50.636499999999984,3934.5063888929276
2024-08-30 09:36:00,82.94271,1.2442130000000002,1.3838495760276541,9.259264000000002,9.548611000000001,49.189899999999966,3934.6063888929275
2024-08-30 09:42:00,86.038775,1.2442130000000002,1.3838495760276541,9.346069,9.635416,49.47919999999999,3934.7063888929274
2024-08-30 09:48:00,86.820025,1.157407,1.3759327499894818,9.346069,9.809031999999998,50.92590000000001,3934.8063888929273
2024-08-30 09:51:00,87.601275,1.1863419999999998,1.378984741333412,9.346069,9.751157000000001,51.21530000000001,3934.8563888929275
2024-08-30 09:54:00,87.601275,1.157407,1.362921013768881,9.317134,9.751157000000001,50.63659999999999,3934.9063888929277
2024-08-30 10:00:00,89.36632,1.0416660000000002,1.3594551442251726,9.027778,9.722221999999999,51.79399999999998,3935.0063888929276
2024-08-30 10:06:00,83.70949,1.1863419999999998,1.378989285674522,9.288194,9.693292,51.79400000000004,3935.1063888929275
2024-08-30 10:12:00,79.600695,1.1574079999999993,1.3759333111214478,9.259260000000001,9.722222,49.76850000000002,3935.2063888929274
2024-08-30 10:18:00,79.600695,1.359954,1.4029104303921636,9.49074,9.577546,49.189899999999966,3935.3063888929273
2024-08-30 10:24:00,83.998845,1.2152769999999995,1.3548038721703577,9.317134,9.606477,50.347200000000015,3935.406388892927
2024-08-30 10:30:00,84.75116,1.1863419999999998,1.3525320820894862,9.346069,9.693287,51.215299999999985,3935.506388892927
2024-08-30 10:36:00,84.50521,1.1863419999999998,1.3257632902297138,9.374999,9.664357,49.47919999999999,3935.606388892927
2024-08-30 10:42:00,85.011575,1.157407,1.323436608104077,9.317134,9.664357,49.18980000000002,3935.706388892927
2024-08-30 10:48:00,85.51794000000001,1.2442130000000002,1.3838495760276541,9.288199,9.577546,49.47909999999999,3935.806388892927
2024-08-30 10:54:00,85.51794000000001,1.157407,1.3629255227133064,9.230324,9.664357,50.05790000000002,3935.9063888929268
2024-08-30 11:00:00,89.36632,1.0127309999999996,1.3175928056783595,8.969908,9.635417,48.900499999999994,3936.0063888929267
2024-08-30 11:06:00,87.601275,1.1284720000000004,1.3724602350008737,9.085648,9.606486,49.47919999999999,3936.1063888929266
2024-08-30 11:12:00,86.54514,1.0995369999999998,1.3685576715313152,8.998842999999999,9.577546,51.215299999999985,3936.2063888929265
2024-08-30 11:18:00,88.10764,1.0416659999999993,1.3097804705546892,9.056713,9.635417,52.37270000000001,3936.3063888929264
2024-08-30 11:24:00,86.024305,1.070601,1.3138561327770606,9.085648,9.606477,50.34719999999999,3936.4063888929263
2024-08-30 11:30:00,85.778355,1.1284720000000004,1.3467200011605098,9.114578,9.577546,52.08339999999998,3936.506388892926
2024-08-30 11:36:00,81.11979,0.868055,1.298422630732862,8.796293,9.780088,51.50459999999998,3936.606388892926
2024-08-30 11:42:00,69.29977,0.8969899999999997,1.199123181770745,8.651622999999999,9.317132999999998,44.84959999999998,3936.706388892926
2024-08-30 11:48:00,67.766205,0.9837959999999999,1.2384118464436091,8.651618,9.201391999999998,43.40280000000001,3936.806388892926
2024-08-30 11:54:00,68.012155,1.1284720000000004,1.2406196292449747,8.940968,9.172456,41.95610000000002,3936.906388892926
2024-08-30 12:00:00,70.60185,1.0995369999999998,1.2115962178811184,8.940973,9.172456,42.53469999999999,3937.0063888929258
2024-08-30 12:06:00,72.39582999999999,1.0995369999999998,1.2385865052118692,8.998842999999999,9.288196,43.113399999999984,3937.1063888929257
2024-08-30 12:12:00,71.35417000000001,1.070601,1.2623366207787812,8.998838000000001,9.403937,43.40280000000001,3937.2063888929256
2024-08-30 12:18:00,70.60185,1.0995369999999998,1.265218541871379,9.114584,9.461807,42.82409999999999,3937.3063888929255
2024-08-30 12:24:00,70.601855,1.0995369999999998,1.265218541871379,9.114584,9.461807,42.24539999999999,3937.4063888929254
2024-08-30 12:30:00,70.06655,1.1284720000000004,1.2676526337777991,9.201384000000001,9.490742000000001,43.98149999999998,3937.5063888929253
2024-08-30 12:36:00,71.90393499999999,1.0995369999999998,1.2915134463902065,9.056714,9.461807,43.402799999999985,3937.606388892925
2024-08-30 12:42:00,69.54572,1.157407,1.2832182201679068,9.230319,9.490742000000001,41.087999999999994,3937.706388892925
2024-08-30 12:48:00,71.629055,1.0995369999999998,1.2519482349656568,9.143514,9.461807,43.402799999999985,3937.806388892925
2024-08-30 12:54:00,70.833335,1.0995369999999998,1.2385865052118692,9.114584,9.403937,42.82409999999999,3937.906388892925
2024-08-30 13:00:00,72.135415,1.0416659999999993,1.2461111722646045,8.969903,9.403937,42.53469999999999,3938.006388892925
2024-08-30 13:06:00,75.998265,1.2731480000000008,1.3301760003557386,9.317134,9.432866,43.98150000000004,3938.1063888929248
2024-08-30 13:12:00,85.011575,1.2152780000000005,1.3816258288671766,9.375004,9.722226,48.900499999999994,3938.2063888929247
2024-08-30 13:18:00,87.55787000000001,1.273148,1.4263764451908982,9.548614,9.866896,50.926000000000016,3938.3063888929246
2024-08-30 13:21:00,87.832755,1.0995369999999998,1.3431664569555328,9.259264,9.780097,50.636600000000016,3938.3563888929248
2024-08-30 13:24:00,88.686345,1.0995369999999998,1.3431664569555328,9.172454,9.693287,52.08330000000001,3938.406388892925
2024-08-30 13:30:00,87.586805,1.2442130000000002,1.3703007633239381,9.346069,9.606486,49.47919999999999,3938.506388892925
2024-08-30 13:36:00,85.51794000000001,1.2152780000000005,1.3548044097496077,9.259264000000002,9.548606,49.76849999999999,3938.6063888929248
2024-08-30 13:42:00,85.76389,1.2152780000000005,1.3548090720198998,9.172454000000002,9.461806,50.636499999999984,3938.7063888929247
2024-08-30 13:48:00,85.51794000000001,1.0995369999999998,1.3045382672649155,9.056714,9.490737000000001,49.18990000000002,3938.8063888929246
2024-08-30 13:54:00,84.75116,1.1284720000000004,1.3467200011605098,9.114578,9.577546,48.321800000000025,3938.9063888929245
2024-08-30 14:00:00,84.215855,1.0995369999999998,1.3303627339816946,9.114584,9.606477,50.925899999999984,3939.0063888929244
2024-08-30 14:06:00,84.215855,1.1284720000000004,1.3467155280723297,9.085648,9.548606,49.47910000000002,3939.1063888929243
2024-08-30 14:12:00,85.27199,1.0416659999999993,1.3222966842929917,8.940973,9.548607,50.057800000000015,3939.206388892924
2024-08-30 14:18:00,86.024305,1.070601,1.3265537153801936,9.085648,9.635417,49.47910000000002,3939.306388892924
2024-08-30 14:24:00,84.49074,1.0416660000000002,1.309780470554691,8.940968,9.519672,48.032399999999996,3939.406388892924
2024-08-30 14:30:00,82.68229,1.0416660000000002,1.2845336837478942,8.998838000000001,9.519672,48.321699999999964,3939.506388892924
2024-08-30 14:33:00,79.600695,1.0416670000000003,1.3347502035140497,8.912034,9.548607,48.032399999999996,3939.556388892924
2024-08-30 14:36:00,76.244215,1.0416660000000002,1.322300998887616,8.883098,9.490742000000001,48.61109999999999,3939.6063888929243
2024-08-30 14:42:00,83.449075,1.2152780000000005,1.327658393091659,9.143514,9.374996,48.61109999999999,3939.706388892924
2024-08-30 14:48:00,86.820025,1.186343,1.3391894511996758,9.143514,9.461801000000001,49.768400000000014,3939.806388892924
2024-08-30 14:54:00,79.600695,1.0127319999999997,1.2803634704011386,8.854164,9.432872,47.16429999999997,3939.906388892924
2024-08-30 15:00:00,79.87558,1.1284720000000004,1.2810335679054126,9.027778,9.346066,47.164300000000026,3940.006388892924
2024-08-30 15:06:00,81.13426,1.0995369999999998,1.3174903093930423,8.998844,9.461807,46.0069,3940.106388892924
2024-08-30 15:09:00,81.90104,1.1574080000000002,1.3101172636273397,9.027774,9.346066,47.4537,3940.156388892924
2024-08-30 15:12:00,81.65509,1.070602,1.3010913131341773,8.998844,9.490742000000001,46.296299999999974,3940.206388892924
2024-08-30 15:18:00,79.34028,1.157407,1.3366795984633093,9.085644000000002,9.461807,48.032399999999996,3940.306388892924
2024-08-30 15:24:00,77.806715,1.1284720000000004,1.2810335679054126,9.114584,9.432872,47.164300000000026,3940.406388892924
2024-08-30 15:30:00,76.76505,1.2442130000000002,1.3429427314076863,9.114579,9.317126,48.03239999999997,3940.506388892924
2024-08-30 15:36:00,76.76505,1.157407,1.323436608104077,9.027774,9.374997,46.296299999999974,3940.606388892924
2024-08-30 15:42:00,79.079865,1.0995369999999998,1.2915134463902065,9.056714,9.461807,46.87499999999997,3940.7063888929238
2024-08-30 15:48:00,81.66955999999999,1.1574080000000002,1.3234371548569082,9.056714,9.403936,48.321799999999996,3940.8063888929237
2024-08-30 15:54:00,79.600695,1.157407,1.3101167205518587,9.085644000000002,9.403937,46.585699999999974,3940.9063888929236
2024-08-30 16:00:00,78.819445,1.0995369999999998,1.2784046264443225,8.998844,9.374997,47.742999999999995,3941.0063888929235
2024-08-30 16:06:00,80.65683,1.1284720000000004,1.2676479934552636,9.027778,9.317126,48.32169999999999,3941.1063888929234
2024-08-30 16:12:00,77.79224500000001,1.070602,1.275331457685725,8.912034,9.346062,46.875,3941.2063888929233
2024-08-30 16:18:00,79.123265,1.0995369999999998,1.2784046264443225,8.998844,9.374997,46.2963,3941.306388892923
2024-08-30 16:24:00,78.052665,1.070602,1.2623371788458908,8.969904,9.375001999999999,46.875,3941.406388892923
2024-08-30 16:30:00,79.846645,1.0995369999999998,1.265218541871379,9.027774,9.374997,47.453700000000026,3941.506388892923
2024-08-30 16:36:00,77.546295,1.0995369999999998,1.2652185418713802,8.969904,9.317127000000001,45.7175,3941.606388892923
2024-08-30 16:42:00,76.49016499999999,1.1284720000000004,1.2810335679054126,9.027774,9.346062,46.585699999999974,3941.706388892923
2024-08-30 16:48:00,80.64236,1.0416659999999993,1.246106705554451,8.940973,9.374997,47.7431,3941.8063888929228
2024-08-30 16:51:00,80.613425,1.1574080000000002,1.3101172636273397,9.027774,9.346066,48.321699999999964,3941.856388892923
2024-08-30 16:54:00,80.367475,1.0416660000000002,1.2718036398931347,8.883098,9.375001999999999,47.742999999999995,3941.906388892923
2024-08-30 17:00:00,75.23148,1.0995370000000007,1.2652185418713797,8.969904,9.317127,46.585699999999974,3942.006388892923
2024-08-30 17:06:00,74.45023499999999,1.2152780000000005,1.30015367875747,8.940974,9.114586,46.007000000000005,3942.106388892923
2024-08-30 17:12:00,77.53183,1.2152780000000005,1.3139492511056652,8.940974,9.143516,45.717599999999976,3942.206388892923
2024-08-30 17:18:00,72.9022,1.186343,1.2986507358594728,8.998840000000001,9.230326999999999,44.849500000000006,3942.3063888929228
2024-08-30 17:24:00,68.518515,1.1863419999999998,1.2292361812558574,8.854169,8.940977,42.824100000000016,3942.4063888929227
2024-08-30 17:30:00,65.45139,1.0416660000000002,1.1804346610911707,8.564818,8.854161999999999,41.66660000000002,3942.5063888929226
2024-08-30 17:36:00,62.876155,1.0995369999999998,1.1842242172525237,8.709494,8.883107,39.6412,3942.6063888929225
2024-08-30 17:42:00,60.04051,1.070602,1.1825732730731122,8.738424,8.969912,40.509299999999996,3942.7063888929224
2024-08-30 17:48:00,63.88889,1.070601,1.2095136398782882,8.738428,9.027777,39.0625,3942.8063888929223
2024-08-30 17:54:00,65.45139,1.0995369999999998,1.2385865052118692,8.825232999999999,9.114586,39.0625,3942.906388892922
2024-08-30 18:00:00,58.478004999999996,1.070602,1.196090785430545,8.998844,9.259262,37.905100000000004,3943.006388892922
2024-08-31 07:57:00,36.082175,0.6076390000000007,0.621993364213419,5.353014000000001,5.381944999999999,28.067099999999982,3943.006388892922
2024-08-31 08:06:00,33.52141,0.14467600000000047,0.4123302917764842,5.0057920000000005,5.758105999999999,28.64580000000001,3943.006388892922
2024-08-31 08:09:00,72.20775499999999,-0.4629640000000004,,2.1990730000000003,4.8032449999999995,39.641200000000026,3943.006388892922
2024-08-31 08:15:00,30.439815000000003,0.8101849999999997,0.7508324506388003,6.539347,6.423612,27.488499999999988,3943.006388892922
2024-08-31 08:33:00,33.796295,0.9259259999999996,0.8046475071360155,6.799766,6.56829,28.356499999999983,3943.006388892922
2024-08-31 08:39:00,33.00058,0.8101859999999999,0.7956313051056587,6.481482,6.452546,28.93520000000001,3943.006388892922
2024-08-31 08:42:00,31.19213,0.8969909999999999,0.7754965639702955,6.712968,6.481477,28.067099999999982,3943.006388892922
2024-08-31 08:45:00,31.206595,1.0416669999999995,0.889156225191777,7.1180579999999996,6.828701,27.777800000000013,3943.006388892922
2024-08-31 08:48:00,33.78183,1.0127319999999997,0.907693495461519,7.291668,7.089116000000001,28.64579999999995,3943.006388892922
2024-08-31 08:54:00,30.439815000000003,0.8969909999999999,0.8377894509351518,7.2337929999999995,7.118052,28.935099999999977,3943.006388892922
2024-08-31 09:03:00,35.054975,0.6365740000000004,0.7849929051521685,6.62616,6.944445999999999,29.224500000000035,3943.006388892922
2024-08-31 09:39:00,31.206595,1.2152769999999995,0.9129718997505668,7.552084,7.002317,29.51389999999998,3943.006388892922
2024-08-31 09:48:00,30.16493,1.359954,0.9143734095463603,7.66782,6.886575999999999,27.777799999999957,3943.006388892922
2024-08-31 10:03:00,30.685765,1.1863419999999998,0.8649652925914477,7.523149,6.944447,28.64580000000001,3943.006388892922
2024-08-31 10:21:00,30.439815000000003,1.273148,0.8997431917670097,7.465279000000001,6.799771000000001,28.645899999999983,3943.006388892922
2024-08-31 11:03:00,33.015045,0.6365739999999995,0.784992905152168,6.712961,7.0312470000000005,29.22460000000001,3943.006388892922
2024-08-31 11:33:00,30.96065,0.9259259999999996,0.8204915280964976,7.262727999999999,7.060182,28.935199999999952,3943.006388892922
2024-08-31 11:39:00,30.685765,0.9837959999999999,0.8469266888023911,7.233797999999999,6.973382,28.356499999999983,3943.006388892922
2024-08-31 11:51:00,30.671295,1.0995369999999998,0.864440287016562,7.2916680000000005,6.857641,28.356400000000008,3943.006388892922
2024-08-31 11:57:00,30.425345,0.8969899999999997,0.8225313730019278,7.060187,6.915507,28.356499999999983,3943.006388892922
2024-08-31 12:03:00,31.72743,1.0127310000000005,0.8599585859176256,7.118056999999999,6.8287059999999995,28.35650000000004,3943.006388892922
2024-08-31 12:09:00,35.575810000000004,0.9548610000000002,0.8957455869895482,6.915512,6.799771000000001,29.803200000000004,3943.006388892922
2024-08-31 12:15:00,36.11111,0.983797,0.9247174763003516,7.523153,7.407406,29.22460000000001,3943.006388892922
2024-08-31 12:21:00,31.19213,0.8969899999999997,0.8824419099415091,7.233797,7.2048570000000005,28.93520000000001,3943.006388892922
2024-08-31 12:27:00,32.233795,0.8101849999999997,0.8387907541325219,7.089117000000001,7.146992000000001,28.935199999999952,3943.006388892922
2024-08-31 12:39:00,31.467015,0.9837959999999999,0.8628906174745783,7.1469879999999995,6.9155120000000005,29.224499999999978,3943.006388892922
2024-08-31 12:51:00,32.21933,1.0127309999999996,0.8760799810150822,7.2916680000000005,7.0312470000000005,28.93520000000001,3943.006388892922
2024-08-31 13:03:00,31.19213,1.157407,0.8712007318038879,7.378468,6.857641,28.645899999999983,3943.006388892922
2024-08-31 13:09:00,31.221065000000003,1.0127309999999996,0.8436025720126018,7.262732999999999,6.944442,28.067200000000014,3943.006388892922
2024-08-31 13:15:00,30.960645,1.0416670000000003,0.9210869162649964,7.291664000000001,7.060186999999999,28.067099999999982,3943.006388892922
2024-08-31 13:21:00,33.260995,1.070602,0.885677172995779,7.233797999999999,6.886576,28.645899999999983,3943.006388892922
2024-08-31 13:27:00,31.98785,0.983797,0.8628910756095464,7.060182999999999,6.828706,28.067099999999982,3943.006388892922
2024-08-31 13:33:00,33.26099,1.0127319999999997,0.8760859694824428,7.146988,6.886576,28.93520000000001,3943.006388892922
2024-08-31 13:39:00,33.260999999999996,0.9837959999999999,0.8786364809164882,7.2916680000000005,7.089122000000001,28.935100000000034,3943.006388892922
2024-08-31 13:45:00,31.163195,0.9837959999999999,0.8941816291321638,7.262732999999999,7.089117,28.067099999999982,3943.006388892922
2024-08-31 13:57:00,30.931714999999997,1.0995369999999998,0.8470785939139346,7.175922999999999,6.712966,28.06710000000004,3943.006388892922
2024-08-31 14:09:00,32.74016,1.157407,0.9063015228052085,7.233798,6.770831,28.935199999999952,3943.006388892922
2024-08-31 14:33:00,31.206595,1.1284720000000004,0.8939649078075893,7.494214,7.060182,28.935100000000034,3943.006388892922
2024-08-31 14:39:00,30.16493,1.0127319999999997,0.8436087075479729,7.118053000000001,6.799771000000001,28.93520000000001,3943.006388892922
2024-08-31 14:57:00,30.917245,1.0416670000000003,0.8891618147219074,7.291664000000001,7.002317,28.35650000000004,3943.006388892922
2024-08-31 15:03:00,31.467015,1.0995369999999998,0.8815306990693,7.3206039999999994,6.915507,28.93520000000001,3943.006388892922
2024-08-31 15:09:00,30.685765,1.2152780000000005,0.9129723128455921,7.436344,6.886575999999999,27.777800000000013,3943.006388892922
2024-08-31 15:27:00,31.221065000000003,1.157407,0.8888904798526823,7.349534000000001,6.857637,28.356400000000008,3943.006388892922
2024-08-31 15:33:00,31.19213,1.0127309999999996,0.859958585917625,7.175928,6.886577000000001,29.513800000000003,3943.006388892922
2024-08-31 15:39:00,30.16493,1.070601,0.8689946449942347,7.291668,6.915507,28.645899999999983,3943.006388892922
2024-08-31 16:39:00,30.179395,1.0995369999999998,0.864440287016562,7.436344,7.002317,27.777800000000013,3943.006388892922
2024-08-31 17:27:00,31.221065000000003,1.186343,0.8649656974926998,7.262734,6.684031,28.067200000000014,3943.006388892922
2024-09-02 07:12:00,33.796295,0.5787040000000001,0.687969401984771,5.526616,5.758102,28.356499999999983,3943.006388892922
2024-09-02 07:18:00,37.138310000000004,0.6365739999999995,0.7976313631541726,6.6550910000000005,7.002317,28.935199999999952,3943.106388892922
2024-09-02 07:24:00,37.398725,0.8391209999999996,0.9095444972933053,7.0891210000000004,7.2338,29.22460000000001,3943.206388892922
2024-09-02 07:30:00,41.015625,0.5497680000000003,0.8162374316061176,6.88657,7.494212,30.9606,3943.306388892922
2024-09-02 07:36:00,97.149885,0.4050919999999998,0.9146091222045158,5.787037,7.118055,57.00229999999999,3943.4063888929218
2024-09-02 07:42:00,100.0,0.5787040000000001,1.242744906539399,8.188655,9.895831000000001,58.15969999999999,3943.5063888929217
2024-09-02 07:48:00,96.368635,0.9548609999999993,1.3424382791345535,9.259256,10.127315,54.6875,3943.6063888929216
2024-09-02 07:54:00,99.27662000000001,0.8680560000000002,1.4101196942715386,9.317127000000001,10.590281000000001,57.29169999999999,3943.7063888929215
2024-09-02 08:00:00,90.943285,1.0995369999999998,1.4185418047623533,9.664353,10.358796,54.39809999999997,3943.8063888929214
2024-09-02 08:06:00,100.0,0.78125,1.2515377148694846,8.564814000000002,9.664354,58.159700000000015,3943.9063888929213
2024-09-02 08:12:00,100.0,1.070602,1.4013111118678332,9.259262,9.98264,58.15979999999999,3944.006388892921
2024-09-02 08:18:00,97.10648,1.0127310000000005,1.3903424341681316,9.085652,9.924771,55.844900000000024,3944.106388892921
2024-09-02 08:24:00,98.755785,0.8969899999999997,1.351573295788385,8.998847000000001,10.040507000000002,57.00230000000002,3944.206388892921
2024-09-02 08:30:00,100.0,0.9548610000000002,1.3891816946076654,8.912037000000002,9.895836,56.42369999999997,3944.306388892921
2024-09-02 08:36:00,92.751735,1.1863419999999998,1.4309994049870047,9.259259,9.780097,53.240700000000004,3944.406388892921
2024-09-02 08:39:00,93.764465,1.0416670000000003,1.3839105337213546,9.056714,9.809027,53.240700000000004,3944.456388892921
2024-09-02 08:42:00,91.47859,1.0416659999999993,1.3594593913449058,8.969903,9.664357,55.26610000000002,3944.506388892921
2024-09-02 08:48:00,94.03935,0.9837959999999999,1.3605007094033976,8.825228,9.664352000000001,57.00229999999999,3944.606388892921
2024-09-02 08:54:00,85.27199,1.2442130000000002,1.3973210013037471,9.375,9.693287,52.66210000000001,3944.706388892921
2024-09-02 09:00:00,81.13426,1.3020829999999997,1.4146675947172498,9.432875,9.664352000000001,51.50460000000001,3944.806388892921
2024-09-02 09:06:00,88.122105,1.3020830000000005,1.3591312993199158,9.403939,9.519676,50.63650000000001,3944.906388892921
2024-09-02 09:12:00,87.32639,1.3310179999999994,1.38808585554622,9.548614999999998,9.664357,50.926000000000016,3945.0063888929208
2024-09-02 09:18:00,90.407985,1.2152780000000005,1.3949124663350474,9.317134,9.693286,53.530100000000004,3945.1063888929207
2024-09-02 09:24:00,92.46238500000001,1.1284720000000004,1.385221857297882,9.172454000000002,9.722221999999999,55.55559999999997,3945.2063888929206
2024-09-02 09:30:00,94.53125,1.0416670000000003,1.2971954692016525,8.825227,9.375,53.240699999999975,3945.3063888929205
2024-09-02 09:36:00,90.407985,0.9548609999999993,1.3306135489725586,8.854163,9.693282,53.530099999999976,3945.4063888929204
2024-09-02 09:42:00,89.39525499999999,0.9259259999999996,1.312459254319116,8.825228,9.693292,54.3981,3945.5063888929203
2024-09-02 09:48:00,84.50521,1.070602,1.3517359623756335,9.114584,9.722221999999999,52.08330000000001,3945.60638889292
2024-09-02 09:54:00,81.409145,1.1863419999999998,1.3525320820894862,9.375004,9.722221999999999,51.504699999999985,3945.70638889292
2024-09-02 10:00:00,88.10764,1.0995369999999998,1.3685576715313148,9.201394,9.780097,50.05789999999999,3945.80638889292
2024-09-02 10:06:00,81.65509,1.273148,1.4128903096706118,9.519675,9.809027,52.37269999999998,3945.90638889292
2024-09-02 10:12:00,86.54514,1.2152780000000005,1.3682603262245105,9.346064,9.664355999999998,51.21520000000001,3946.00638889292
2024-09-02 10:18:00,88.61400499999999,1.070601,1.3642273659300457,9.114578,9.751157000000001,51.215299999999985,3946.1063888929198
2024-09-02 10:24:00,90.943285,1.0416659999999993,1.3471366351344374,9.114583,9.780097,51.50459999999998,3946.2063888929197
2024-09-02 10:30:00,92.23089999999999,0.9837959999999999,1.3485695366036416,8.969908,9.780092,52.95139999999998,3946.3063888929196
2024-09-02 10:36:00,93.258105,1.0127319999999997,1.3420910281533678,8.998838,9.722226,52.95139999999998,3946.4063888929195
2024-09-02 10:42:00,94.79167,0.9837959999999999,1.3723750878698497,8.940968000000002,9.809031999999998,53.53,3946.5063888929194
2024-09-02 10:48:00,87.55787000000001,1.1284720000000004,1.41055022152431,9.201384000000001,9.809031999999998,52.951400000000035,3946.6063888929193
2024-09-02 10:54:00,82.175925,1.1863419999999998,1.365799683496912,9.288194,9.664352000000001,52.37270000000001,3946.706388892919
2024-09-02 10:57:00,80.613425,1.1863419999999998,1.378989285674522,9.259253999999999,9.664352000000001,50.926000000000016,3946.7563888929194
2024-09-02 11:00:00,81.66956,1.3020839999999998,1.4146681231413443,9.346070000000001,9.577546,50.05789999999996,3946.8063888929196
2024-09-02 11:06:00,81.929975,1.273148,1.3856642592251012,9.317134,9.548606,49.47910000000002,3946.9063888929195
2024-09-02 11:12:00,83.984375,1.273148,1.3581012515971078,9.317134,9.490736,50.057800000000015,3947.0063888929194
2024-09-02 11:18:00,86.820025,1.157407,1.3498388142386293,9.201384000000001,9.606477,50.34719999999999,3947.1063888929193
2024-09-02 11:24:00,87.86169000000001,1.2152780000000005,1.3816258288671766,9.201384000000001,9.548606,49.76849999999999,3947.206388892919
2024-09-02 11:30:00,87.57234,1.070602,1.3517359623756344,9.056714,9.664352000000001,51.215299999999985,3947.306388892919
2024-09-02 11:36:00,82.175925,0.9259250000000003,1.2888546370639282,8.940968,9.751152999999999,52.37270000000001,3947.406388892919
2024-09-02 11:42:00,70.066555,1.1284720000000004,1.2406196292449738,8.912034000000002,9.143522,44.27089999999998,3947.506388892919
2024-09-02 11:48:00,67.751735,1.1863419999999998,1.243319157011474,9.085643999999998,9.201391999999998,41.37729999999999,3947.606388892919
2024-09-02 11:54:00,70.60185,1.186343,1.271172287462696,9.056714,9.230321,41.95599999999996,3947.7063888929188
2024-09-02 12:00:00,74.189815,0.8680560000000002,1.2053358061975112,8.535882,9.288196,41.95599999999996,3947.8063888929187
2024-09-02 12:06:00,70.60185,1.0127310000000005,1.2678118436717571,8.854168,9.403936999999999,42.82409999999999,3947.9063888929186
2024-09-02 12:12:00,71.860535,1.070601,1.2623366207787812,8.998838000000001,9.403937,43.11340000000001,3948.0063888929185
2024-09-02 12:18:00,72.91667000000001,1.0995369999999998,1.2519482349656568,9.085643,9.403936,44.84949999999998,3948.1063888929184
2024-09-02 12:24:00,73.4375,1.0127309999999996,1.2551885331276587,9.114588000000001,9.635417,42.82409999999999,3948.2063888929183
2024-09-02 12:30:00,73.683445,1.0416659999999993,1.246106705554451,9.056713,9.490737000000001,44.27090000000001,3948.306388892918
2024-09-02 12:36:00,72.91667000000001,1.0995369999999998,1.2652185418713802,9.085643,9.432866,43.69210000000004,3948.406388892918
2024-09-02 12:42:00,70.833335,1.070602,1.275331457685725,9.056714,9.490742000000001,42.823999999999984,3948.506388892918
2024-09-02 12:48:00,72.39582999999999,1.157407,1.2967083386986455,9.172454000000002,9.461807,41.95610000000002,3948.606388892918
2024-09-02 12:54:00,74.189815,1.0127309999999996,1.2678118436717563,8.940973,9.490742000000001,43.98149999999998,3948.706388892918
2024-09-02 13:00:00,73.66898499999999,0.9548610000000002,1.2461658296766254,8.912037999999999,9.548607,43.40270000000001,3948.8063888929178
2024-09-02 13:06:00,79.09433,1.070602,1.2623326733961624,9.027778,9.432866,46.58559999999997,3948.9063888929177
2024-09-02 13:12:00,87.57234,1.157407,1.362921013768881,9.375003,9.809026,49.76850000000002,3949.0063888929176
2024-09-02 13:18:00,91.493055,1.0995369999999998,1.3936783785158948,9.346063,9.982636000000001,52.95139999999998,3949.1063888929175
2024-09-02 13:24:00,89.887155,1.0127309999999996,1.3663363705670555,9.085643,9.866902,53.530100000000004,3949.2063888929174
2024-09-02 13:30:00,88.90335999999999,0.9259259999999996,1.3241717538576319,8.912037999999999,9.809031999999998,52.08329999999998,3949.3063888929173
2024-09-02 13:36:00,86.038775,1.0127309999999996,1.3052515368152344,9.085643,9.722221999999999,51.504699999999985,3949.406388892917
2024-09-02 13:42:00,87.06597500000001,1.1284720000000004,1.3724602350008737,9.114578,9.635416,51.79399999999998,3949.506388892917
2024-09-02 13:48:00,84.215855,1.070601,1.3391809673179178,9.114578,9.693287,52.08330000000001,3949.606388892917
2024-09-02 13:54:00,87.06597500000001,1.0416659999999993,1.3223009988876155,9.085643,9.693287,52.662000000000006,3949.706388892917
2024-09-02 14:00:00,91.72454,1.070601,1.3265580906723198,9.114578,9.664357,50.05790000000002,3949.806388892917
2024-09-02 14:06:00,90.92882,1.070601,1.3265537153801936,9.085648,9.635417,51.50460000000001,3949.9063888929168
2024-09-02 14:12:00,90.16204,1.0416659999999993,1.3347496135684274,8.969903,9.606477,51.79400000000001,3950.0063888929167
2024-09-02 14:18:00,90.16204,1.0127309999999996,1.3420862140257996,8.912037999999999,9.635417,51.215299999999985,3950.1063888929166
2024-09-02 14:24:00,90.407985,1.0416659999999993,1.3471366351344383,9.085643,9.751157000000001,52.08329999999998,3950.2063888929165
2024-09-02 14:30:00,91.17477,1.0416659999999993,1.359455144225172,9.056713,9.751157000000001,52.95140000000001,3950.3063888929164
2024-09-02 14:36:00,84.49074,0.9548609999999993,1.3067948272757441,8.912033,9.693282,52.08329999999998,3950.4063888929163
2024-09-02 14:42:00,80.613425,1.1284720000000004,1.3467155280723297,9.172454000000002,9.635411999999999,51.21520000000001,3950.506388892916
2024-09-02 14:48:00,80.10706,1.070601,1.3391766160010579,9.172458,9.751157000000001,51.21530000000001,3950.606388892916
2024-09-02 14:54:00,80.88830999999999,1.070602,1.326554292245625,9.172454,9.722221999999999,49.47909999999999,3950.706388892916
2024-09-02 15:00:00,86.79109,1.2152780000000005,1.3682603262245105,9.403934,9.722226,50.925899999999984,3950.806388892916
2024-09-02 15:06:00,86.024305,1.1574080000000002,1.3629260802990795,9.172454,9.606486,51.215299999999985,3950.906388892916
2024-09-02 15:12:00,87.832755,1.1574080000000002,1.3629215713534226,9.201394,9.635416,51.50459999999998,3951.0063888929158
2024-09-02 15:18:00,87.832755,1.070601,1.3265537153801936,9.143518,9.693287,51.504699999999985,3951.1063888929157
2024-09-02 15:24:00,89.12037000000001,1.070601,1.3642273659300457,9.027778,9.664357,52.662000000000006,3951.2063888929156
2024-09-02 15:30:00,88.599535,1.0995369999999998,1.3685576715313148,9.027774,9.606477,51.793900000000036,3951.3063888929155
2024-09-02 15:36:00,89.12037000000001,1.1574080000000002,1.3234371548569082,9.143514,9.490736,52.37270000000001,3951.4063888929154
2024-09-02 15:42:00,88.58507,1.1574080000000002,1.34983936824562,9.027774,9.432866,50.636499999999984,3951.5063888929153
2024-09-02 15:48:00,86.54514,1.070602,1.3138611058678002,9.027774,9.548611999999999,49.18969999999999,3951.606388892915
2024-09-02 15:54:00,84.75115500000001,1.070602,1.3138611058678014,8.912034,9.432872,50.636600000000016,3951.706388892915
2024-09-02 16:00:00,82.68229,1.0995369999999998,1.3174903093930423,9.056714,9.519677,49.76849999999999,3951.806388892915
2024-09-02 16:06:00,89.13484,1.1574080000000002,1.34983936824562,9.172454,9.577546,52.66210000000001,3951.906388892915
2024-09-02 16:12:00,89.64120500000001,1.1284720000000004,1.3596239479717778,9.172454000000002,9.664352000000001,51.79400000000001,3952.006388892915
2024-09-02 16:18:00,85.76389,1.1284720000000004,1.3596239479717778,9.085644000000002,9.577542000000001,51.79400000000001,3952.1063888929148
2024-09-02 16:24:00,88.10764,1.1574080000000002,1.34983936824562,9.027774,9.432866,50.63659999999999,3952.2063888929147
2024-09-02 16:30:00,85.778355,1.157407,1.36292101376888,9.201389,9.635411999999999,50.636600000000016,3952.3063888929146
2024-09-02 16:36:00,81.90104,1.1284720000000004,1.3467155280723306,9.143519,9.606477,50.34730000000002,3952.4063888929145
2024-09-02 16:42:00,79.079865,1.157407,1.3101121020182989,9.085649,9.403932000000001,49.47910000000002,3952.5063888929144
2024-09-02 16:48:00,81.394675,1.2442130000000002,1.3566628333489283,9.201389,9.432866,50.63659999999999,3952.6063888929143
2024-09-02 16:54:00,85.28646,1.1574080000000002,1.3234371548569073,9.114584,9.461806,49.47919999999999,3952.706388892914
2024-09-02 17:06:00,86.820025,1.0995369999999998,1.3431664569555328,8.998844,9.519677,51.50459999999998,3952.906388892914
2024-09-02 17:12:00,85.778355,1.157407,1.323436608104077,9.085649,9.432872,49.18980000000002,3953.006388892914
2024-09-02 17:18:00,82.45080999999999,1.0416670000000003,1.2971954692016525,8.912034,9.461807,50.05789999999999,3953.106388892914
2024-09-02 17:30:00,67.751735,1.0995370000000007,1.2115962178811182,8.796294,9.027777,43.692199999999985,3953.3063888929137
2024-09-02 17:36:00,65.69734,1.2442130000000002,1.2296907709164848,9.056709,9.027776,42.24540000000002,3953.4063888929136
2024-09-02 17:42:00,70.60185,1.1574080000000002,1.2283253741028324,8.883104,9.027776,41.95600000000002,3953.5063888929135
2024-09-02 17:48:00,69.03935,1.157407,1.2696343991370598,8.998839,9.230322000000001,41.95600000000002,3953.6063888929134
2024-09-03 07:27:00,41.53646,0.694445,0.8177543595105751,6.770830999999999,7.031245999999999,28.935299999999984,3953.6063888929134
2024-09-03 07:33:00,56.19213,1.099538,0.8644407128662687,6.799766000000001,6.365738,33.564899999999966,3953.7063888929133
2024-09-03 07:39:00,76.28761499999999,0.7233790000000004,0.9481589366109564,7.14699,7.638890999999999,41.377399999999966,3953.806388892913
2024-09-03 07:45:00,77.80671000000001,0.4050920000000007,1.0337747622378892,7.378472,9.085650000000001,45.13889999999998,3953.906388892913
2024-09-03 07:51:00,89.655675,1.0127320000000006,1.1778244546108114,8.246527,8.593744999999998,50.34729999999999,3954.006388892913
2024-09-03 07:57:00,97.62731500000001,0.7233790000000004,1.211294238577803,7.95718,9.114581,56.13420000000002,3954.106388892913
2024-09-03 08:03:00,90.69734,1.157407,1.2967083386986455,8.767363,9.056715999999998,51.79400000000001,3954.206388892913
2024-09-03 08:09:00,97.381365,0.9837959999999999,1.336584370785202,8.651618,9.432872,58.44909999999999,3954.3063888929128
2024-09-03 08:15:00,100.0,0.9259260000000005,1.3474365085742206,8.622682000000001,9.577546,57.58100000000002,3954.4063888929127
2024-09-03 08:21:00,100.0,0.9548610000000002,1.258423126319149,8.188654,8.854163,56.712999999999994,3954.5063888929126
2024-09-03 08:27:00,94.53125,1.0416660000000002,1.3960491197248905,8.998839,9.780093,57.58100000000002,3954.6063888929125
2024-09-03 08:33:00,89.64120500000001,0.9837959999999999,1.2880251450593785,8.883098,9.548611999999999,54.39810000000003,3954.7063888929124
2024-09-03 08:39:00,98.77025499999999,0.7233800000000006,1.2004937368796569,8.246526,9.374996,56.712999999999994,3954.8063888929123
2024-09-03 08:45:00,86.820025,1.070602,1.3517359623756344,9.114584,9.722222,52.37269999999998,3954.906388892912
2024-09-03 08:51:00,83.984375,1.2152780000000005,1.3682556923904883,9.172454000000002,9.490736,51.50459999999998,3955.006388892912
2024-09-03 08:57:00,88.368055,1.2152780000000005,1.3548090720198998,9.172454000000002,9.461806,53.81939999999997,3955.106388892912
2024-09-03 09:03:00,89.13484,1.2152780000000005,1.3548090720198998,9.172454000000002,9.461806,50.925899999999984,3955.206388892912
2024-09-03 09:09:00,84.75115500000001,1.2442130000000002,1.3838495760276541,9.31713,9.606477,51.50459999999998,3955.306388892912
2024-09-03 09:15:00,83.203125,1.2442130000000002,1.3152217208801404,9.259264,9.403931,50.925899999999984,3955.4063888929118
2024-09-03 09:21:00,92.49132,1.070602,1.3391771965274462,8.912037999999999,9.490736,53.24070000000003,3955.5063888929117
2024-09-03 09:27:00,92.73727,1.0416659999999993,1.3223009988876155,8.912033,9.519677,52.95140000000001,3955.6063888929116
2024-09-03 09:33:00,91.449655,1.0416660000000002,1.3347496135684285,8.940968,9.577542000000001,54.97689999999997,3955.7063888929115
2024-09-03 09:39:00,89.38079,1.0127310000000005,1.3420862140257999,8.940968,9.664347,52.08340000000001,3955.8063888929114
2024-09-03 09:45:00,87.08044000000001,1.0995369999999998,1.3431664569555328,9.114584,9.635417,53.530100000000004,3955.9063888929113
2024-09-03 09:51:00,92.99768499999999,1.0995369999999998,1.3431664569555328,8.940973,9.461806,53.81940000000003,3956.006388892911
2024-09-03 09:57:00,91.970485,1.0416659999999993,1.3223009988876155,8.854163,9.461807,54.68750000000003,3956.106388892911
2024-09-03 10:03:00,89.380785,1.0995369999999998,1.3431664569555333,8.969904,9.490737000000001,53.81939999999997,3956.206388892911
2024-09-03 10:09:00,88.10764,1.1284720000000004,1.3467200011605098,8.969904,9.432872,52.66199999999998,3956.306388892911
2024-09-03 10:15:00,91.95601500000001,1.1284720000000004,1.3337375210839846,8.969908,9.403936,52.37269999999998,3956.406388892911
2024-09-03 10:21:00,91.681135,0.9837959999999999,1.3002574461681768,8.796298,9.490742000000001,53.81949999999998,3956.5063888929108
2024-09-03 10:27:00,91.20370500000001,0.9837959999999999,1.3002574461681768,8.825228,9.519672,52.37269999999998,3956.6063888929107
2024-09-03 10:33:00,87.051505,1.0416670000000003,1.3222972705546194,8.998844,9.606477,52.372600000000034,3956.7063888929106
2024-09-03 10:39:00,86.29919000000001,1.273148,1.3581012515971078,9.288199,9.461801000000001,51.215299999999985,3956.8063888929105
2024-09-03 10:45:00,87.32639,1.2152780000000005,1.3412743374634446,9.172454000000002,9.432866,50.92590000000001,3956.9063888929104
2024-09-03 10:51:00,86.574075,1.1863419999999998,1.3789892856745207,9.114579,9.519677,50.63650000000001,3957.0063888929103
2024-09-03 10:57:00,87.32639,1.1284720000000004,1.346720001160509,9.085644000000002,9.548611999999999,50.057799999999986,3957.10638889291
2024-09-03 11:03:00,89.13484,1.2152780000000005,1.3548090720198998,9.172454000000002,9.461806,51.215299999999985,3957.20638889291
2024-09-03 11:09:00,87.86169000000001,1.1574080000000002,1.3629215713534235,9.056714,9.490736,49.47910000000002,3957.30638889291
2024-09-03 11:15:00,89.12037000000001,1.0995369999999998,1.3303671707349052,9.027774,9.519677,52.37269999999998,3957.40638889291
2024-09-03 11:21:00,86.038775,1.070602,1.326554292245625,8.998844,9.548611999999999,52.951299999999975,3957.50638889291
2024-09-03 11:27:00,84.765625,1.070602,1.3138611058678002,9.027774,9.548611999999999,50.92590000000001,3957.6063888929098
2024-09-03 11:33:00,83.46354,1.1284720000000004,1.3337375210839846,9.143519,9.577547,49.47920000000002,3957.7063888929097
2024-09-03 11:39:00,72.395835,1.1284720000000004,1.2943337889936113,8.825229,9.172457,45.717600000000004,3957.8063888929096
2024-09-03 11:45:00,69.03935,0.9837959999999999,1.2004367480229732,8.622688,9.085652,43.69209999999998,3957.9063888929095
2024-09-03 11:51:00,66.218175,1.2152769999999995,1.2152795000539953,9.114584,9.114587,41.087999999999965,3958.0063888929094
2024-09-03 11:57:00,70.34143499999999,1.273148,1.2731499999373628,9.027774,9.027776,42.24540000000002,3958.1063888929093
2024-09-03 12:03:00,68.27257,1.2152779999999996,1.2296932357324017,9.11458,9.143522,42.53470000000004,3958.206388892909
2024-09-03 12:09:00,66.984955,1.2442129999999993,1.2586270597893223,9.20139,9.230327,41.66669999999999,3958.306388892909
2024-09-03 12:15:00,70.066555,1.2442129999999993,1.2729282892775695,9.20139,9.259257,42.53469999999999,3958.406388892909
2024-09-03 12:21:00,70.32697,1.1863419999999998,1.2849574623659663,9.143514,9.346062,41.95599999999996,3958.506388892909
2024-09-03 12:27:00,71.643515,1.273148,1.2875608243341345,9.143519,9.172450999999999,41.95600000000002,3958.606388892909
2024-09-03 12:33:00,68.012155,1.186343,1.2849579897063943,9.056709999999999,9.259257,41.66660000000002,3958.7063888929088
2024-09-03 12:39:00,71.629055,1.1574080000000002,1.2559592714019774,8.998844,9.201386,41.37740000000002,3958.8063888929087
2024-09-03 12:45:00,73.191555,1.0127309999999996,1.2039440143940359,8.825228,9.230327,43.11349999999999,3958.9063888929086
2024-09-03 12:51:00,72.14988,1.070602,1.2492576367937454,8.854164,9.230322000000001,42.53470000000004,3959.0063888929085
2024-09-03 12:57:00,71.368635,1.0995369999999998,1.2519482349656568,8.912034,9.230327,42.24540000000002,3959.1063888929084
2024-09-03 13:03:00,68.02662000000001,1.157407,1.2696343991370598,9.085644000000002,9.317127000000001,41.95609999999999,3959.2063888929083
2024-09-03 13:09:00,78.84837999999999,1.359954,1.3308082719235457,9.346064000000002,9.28819,44.849500000000035,3959.306388892908
2024-09-03 13:15:00,87.32639,1.1863420000000007,1.3525320820894866,9.461808,9.809026,47.74310000000003,3959.406388892908
2024-09-03 13:21:00,88.87442,1.070602,1.3517359623756335,9.201394,9.809031999999998,51.215299999999985,3959.506388892908
2024-09-03 13:27:00,90.42245500000001,1.1284720000000004,1.3596239479717778,9.143518,9.635416,49.768400000000014,3959.606388892908
2024-09-03 13:33:00,91.681135,1.0127309999999996,1.3420862140257996,8.969908,9.693287,51.79390000000001,3959.706388892908
2024-09-03 13:39:00,90.66839999999999,1.0416659999999993,1.3347496135684274,9.056713,9.693287,52.08329999999998,3959.8063888929078
2024-09-03 13:45:00,90.66839999999999,0.9837959999999999,1.348569536603641,8.825228,9.635411999999999,52.37269999999998,3959.9063888929077
2024-09-03 13:51:00,89.90162000000001,0.9837959999999999,1.3124298435841313,8.825228,9.548611999999999,52.08340000000001,3960.0063888929076
2024-09-03 13:57:00,87.05150499999999,1.070601,1.351735378217635,8.883098,9.490737000000001,52.37269999999998,3960.1063888929075
2024-09-03 14:03:00,85.011575,1.070601,1.3138605326947925,8.883098,9.403937,51.79399999999998,3960.2063888929074
2024-09-03 14:09:00,81.929975,1.0995369999999998,1.3045427559709992,9.027774,9.461807,49.47909999999999,3960.3063888929073
2024-09-03 14:12:00,81.929975,1.0995369999999998,1.3174903093930423,8.998844,9.461807,50.34719999999999,3960.3563888929075
2024-09-03 14:15:00,82.94271,1.070601,1.3138605326947925,8.940968,9.461807,50.63659999999999,3960.4063888929077
2024-09-03 14:21:00,79.586225,1.070602,1.3138567059487882,8.998844,9.519672,49.76849999999999,3960.5063888929076
2024-09-03 14:27:00,83.217595,1.1574080000000002,1.3101172636273397,9.143514,9.461806,47.74310000000003,3960.6063888929075
2024-09-03 14:33:00,85.51794000000001,1.070601,1.3265537153801936,8.969908,9.519677,50.926000000000016,3960.7063888929074
2024-09-03 14:39:00,86.270255,1.0416660000000002,1.2845336837478942,9.027778,9.548611999999999,50.636600000000016,3960.8063888929073
2024-09-03 14:45:00,88.10764,1.1284720000000004,1.3724558117589634,9.027778,9.548606,51.79399999999998,3960.906388892907
2024-09-03 14:48:00,87.586805,1.070601,1.3138561327770606,9.085648,9.606477,49.76849999999999,3960.9563888929074
2024-09-03 14:51:00,88.859955,1.0995369999999998,1.3431664569555328,8.969903,9.490736,51.50459999999998,3961.0063888929076
2024-09-03 14:57:00,86.53067,1.0995369999999998,1.3303627339816957,9.056714,9.548607,51.215299999999985,3961.1063888929075
2024-09-03 15:00:00,88.10764,1.1574080000000002,1.3101172636273397,9.143514,9.461806,50.05789999999999,3961.1563888929077
2024-09-03 15:03:00,88.09317,1.0995369999999998,1.3303671707349052,9.027774,9.519677,49.76850000000002,3961.206388892908
2024-09-03 15:09:00,86.820025,1.1574080000000002,1.34983936824562,8.998844,9.403936,52.08339999999998,3961.3063888929078
