Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-09-03 15:12:00,90.407985,1.0995369999999998,1.3174903093930423,8.940973,9.403936,51.215299999999985,3961.356388892908
2024-09-03 15:15:00,90.92882,1.0416659999999993,1.334749613568428,8.854163,9.490737000000001,52.08329999999998,3961.406388892908
2024-09-03 15:21:00,89.36632,1.157407,1.388871466659957,8.969904,9.461807,52.66209999999998,3961.506388892908
2024-09-03 15:27:00,85.778355,1.1284720000000004,1.3337375210839846,8.969904,9.403932000000001,51.21530000000001,3961.606388892908
2024-09-03 15:33:00,87.80382,1.0995369999999998,1.3174903093930423,8.912034,9.374997,50.63659999999999,3961.706388892908
2024-09-03 15:39:00,85.792825,1.1284720000000004,1.3337375210839846,8.883098,9.317126,50.05790000000002,3961.8063888929078
2024-09-03 15:45:00,82.957175,1.0416660000000002,1.297190527836895,8.854168,9.403932000000001,49.18980000000002,3961.9063888929077
2024-09-03 15:51:00,86.024305,1.0416659999999993,1.297194890399201,8.912033,9.461807,50.347200000000015,3962.0063888929076
2024-09-03 15:57:00,83.96990500000001,1.0416660000000002,1.3347496135684285,8.883098,9.519672,50.347200000000015,3962.1063888929075
2024-09-03 16:03:00,81.13426,1.157407,1.362921013768881,9.114584,9.548607,50.347200000000015,3962.2063888929074
2024-09-03 16:09:00,80.10706,1.070602,1.3391771965274462,9.056714,9.635411999999999,49.76849999999999,3962.3063888929073
2024-09-03 16:15:00,78.06713,1.3020839999999998,1.3591318138197306,9.432870000000001,9.548606,48.32169999999999,3962.406388892907
2024-09-03 16:21:00,84.73669000000001,1.2442130000000002,1.3838495760276541,9.259259,9.548606,49.47919999999999,3962.506388892907
2024-09-03 16:27:00,81.66956,1.2152779999999996,1.3682556923904878,9.346070000000001,9.664352000000001,48.03239999999997,3962.606388892907
2024-09-03 16:33:00,85.27199,1.157407,1.3366750362608166,9.143518,9.519670999999999,49.18979999999999,3962.706388892907
2024-09-03 16:39:00,82.94271,1.1284720000000004,1.3206789108602925,9.172454000000002,9.577542000000001,49.47919999999999,3962.806388892907
2024-09-03 16:45:00,84.50521,1.2442130000000002,1.3566628333489283,9.230324,9.461801000000001,48.900499999999994,3962.9063888929068
2024-09-03 16:51:00,87.32639,1.2442130000000002,1.3973210013037471,9.259264000000002,9.577551,50.34719999999999,3963.0063888929067
2024-09-03 16:57:00,87.31192,1.1574080000000002,1.3759333111214485,9.027774,9.490736,50.34730000000002,3963.1063888929066
2024-09-03 17:03:00,85.51794000000001,1.1284720000000004,1.3467200011605098,8.969904,9.432872,50.636499999999984,3963.2063888929065
2024-09-03 17:09:00,87.832755,1.0995369999999998,1.2915134463902065,8.969904,9.374997,48.61110000000002,3963.3063888929064
2024-09-03 17:15:00,86.53067,1.157407,1.3498388142386293,8.969904,9.374997,49.76859999999999,3963.4063888929063
2024-09-03 17:21:00,81.11979,1.070602,1.3138567059487882,8.883104,9.403932000000001,49.18979999999999,3963.506388892906
2024-09-03 17:27:00,73.654515,1.0127319999999997,1.2168737048903193,8.622684,9.056712000000001,46.58559999999997,3963.606388892906
2024-09-03 17:33:00,68.01214999999999,1.157407,1.2421930975947748,8.796299,8.969912,42.823999999999984,3963.706388892906
2024-09-03 17:39:00,69.270835,1.157407,1.228329663220229,8.796294,8.940977,40.798599999999965,3963.806388892906
2024-09-03 17:45:00,61.31366,1.157407,1.2421930975947741,8.969904,9.143517,39.64119999999997,3963.906388892906
2024-09-03 17:51:00,63.107635,1.1863419999999998,1.2292361812558574,9.027774,9.114581999999999,39.0625,3964.0063888929058
2024-09-03 17:57:00,59.78009,1.070602,1.209518806285,8.854164,9.143522,39.93059999999997,3964.1063888929057
2024-09-04 07:24:00,36.111104999999995,0.6655089999999992,0.8143098628885528,6.539355999999999,6.857637,28.64590000000001,3964.1063888929057
2024-09-04 07:30:00,37.644675,0.6076389999999998,0.8052540638451093,6.741896,7.175927,29.224500000000035,3964.2063888929056
2024-09-04 07:36:00,71.3831,0.7523150000000003,0.9021242350611808,6.9155050000000005,7.2338000000000005,39.351800000000026,3964.3063888929055
2024-09-04 07:42:00,89.17823999999999,0.11574099999999987,0.6536241417640717,6.134259,7.986108,49.47919999999999,3964.4063888929054
2024-09-04 07:48:00,90.407985,0.31828700000000065,0.9979928719009654,6.886574,8.854167,53.81940000000003,3964.5063888929053
2024-09-04 07:54:00,87.34085999999999,0.8969910000000008,1.186966790168137,8.362267000000001,8.998846,51.215299999999985,3964.606388892905
2024-09-04 08:00:00,93.80787000000001,0.7233789999999996,1.1677923492458269,7.928236,8.969907000000001,53.81939999999997,3964.706388892905
2024-09-04 08:06:00,96.875,0.6655089999999992,1.1592297525151134,7.841435999999999,9.027777,57.58099999999999,3964.806388892905
2024-09-04 08:12:00,98.77025499999999,0.6655089999999992,1.1802916708371918,7.870366,9.114587,57.58110000000002,3964.906388892905
2024-09-04 08:18:00,100.0,0.6655090000000001,1.1592297525151134,7.667824,8.854164999999998,58.15969999999999,3965.006388892905
2024-09-04 08:24:00,82.69676,1.157407,1.2967083386986455,8.94097,9.230322999999999,51.79400000000001,3965.1063888929048
2024-09-04 08:27:00,79.87558,1.273148,1.3301808584416286,9.11458,9.230322000000001,49.18969999999999,3965.156388892905
2024-09-04 08:30:00,80.381945,1.2152769999999995,1.2862635857469502,8.969904,9.114587,49.189899999999966,3965.206388892905
2024-09-04 08:33:00,81.409145,1.1574080000000002,1.2832187557802275,8.738424,8.998846,50.63659999999999,3965.2563888929053
2024-09-04 08:36:00,86.820025,1.0416670000000003,1.2331448387818276,8.506943,8.912036,48.321799999999996,3965.3063888929055
2024-09-04 08:42:00,83.72396,1.070602,1.236094898622835,8.593754,8.940971999999999,49.189899999999994,3965.4063888929054
2024-09-04 08:48:00,84.50521,1.0995369999999998,1.2385865052118692,8.709493,8.998846,49.76849999999999,3965.5063888929053
2024-09-04 08:54:00,85.546875,0.9259259999999996,1.2043074045986397,8.535878,9.143522,50.63659999999999,3965.606388892905
2024-09-04 08:57:00,86.820025,0.9259260000000005,1.2287929744251584,8.391202,9.056716,49.76859999999999,3965.6563888929054
2024-09-04 09:00:00,87.60127,0.868055,1.228958378904773,8.362272,9.172457,51.79399999999998,3965.7063888929056
2024-09-04 09:03:00,85.778355,0.8969909999999999,1.2352011912626626,8.449072999999999,9.201391999999998,50.347200000000015,3965.7563888929058
2024-09-04 09:06:00,83.21759,0.8680560000000002,1.2289590095641911,8.449072999999999,9.259257,48.900499999999965,3965.806388892906
2024-09-04 09:09:00,81.66956,0.9837959999999999,1.2509180072594972,8.680558000000001,9.259262,52.08330000000001,3965.856388892906
2024-09-04 09:12:00,78.327545,0.9259259999999996,1.2530089463394891,8.535878,9.259262,49.18979999999999,3965.9063888929063
2024-09-04 09:18:00,75.23148,1.157407,1.3101121020182989,9.114584999999998,9.432868,48.321799999999996,3966.006388892906
2024-09-04 09:24:00,74.45023499999999,1.3310180000000003,1.3164969930995514,9.317129999999999,9.288191999999999,45.7175,3966.106388892906
2024-09-04 09:30:00,74.98553,1.3020829999999997,1.3164994968637396,9.20139,9.230327,46.2963,3966.206388892906
2024-09-04 09:33:00,79.61516,1.273148,1.2875608243341345,9.172453999999998,9.201386,45.13889999999998,3966.256388892906
2024-09-04 09:36:00,82.46528,1.2731480000000008,1.3160778387042187,9.027774,9.114586,47.453700000000026,3966.3063888929064
2024-09-04 09:42:00,81.409145,1.1863419999999998,1.3122481225021212,8.998839,9.259257,47.74309999999997,3966.4063888929063
2024-09-04 09:48:00,80.90278,1.2152769999999995,1.300153155738837,9.027774,9.201387,47.742999999999995,3966.506388892906
2024-09-04 09:54:00,81.68403,1.2152780000000005,1.3139492511056652,8.940974,9.143516,46.5856,3966.606388892906
2024-09-04 10:00:00,83.47801000000001,1.2152780000000005,1.3139540037907578,8.969904,9.172456,47.742999999999995,3966.706388892906
2024-09-04 10:06:00,83.47801000000001,1.070601,1.2623366207787812,8.825228000000001,9.230327,47.74309999999997,3966.806388892906
2024-09-04 10:12:00,82.711225,1.157407,1.2967083386986455,8.912034000000002,9.201387,49.47909999999999,3966.906388892906
2024-09-04 12:00:00,68.301505,1.2442130000000002,1.2296907709164848,8.912039,8.883106,40.219899999999996,3968.706388892906
2024-09-04 12:06:00,66.73900499999999,1.157407,1.2002864231765322,8.912039,8.998842,40.50929999999997,3968.806388892906
2024-09-04 12:12:00,69.84953999999999,1.1574080000000002,1.228330183443532,8.854164,8.998846,42.534700000000015,3968.906388892906
2024-09-04 12:15:00,70.34143499999999,1.157407,1.2283248538808873,8.940974,9.085647,41.66670000000002,3968.956388892906
2024-09-04 12:18:00,68.77893499999999,1.0995369999999998,1.1979571347820661,8.883104,9.085647,41.37729999999999,3969.006388892906
2024-09-04 12:24:00,69.082755,1.0416659999999993,1.1937454562612286,8.767363,9.085647,40.509299999999996,3969.106388892906
2024-09-04 12:30:00,71.64352,1.0127309999999996,1.2168731397419437,8.767358000000002,9.201387,42.24540000000002,3969.206388892906
2024-09-04 12:36:00,70.60185,1.0995369999999998,1.225139882123948,8.796293,9.056716,41.087999999999965,3969.306388892906
2024-09-04 12:42:00,68.27257,1.070601,1.209518263909068,8.825228000000001,9.114587,41.66669999999999,3969.406388892906
2024-09-04 12:45:00,69.314235,1.1284720000000004,1.2541791309458115,8.883098,9.143516,41.37730000000005,3969.456388892906
2024-09-04 12:48:00,69.29977,1.070601,1.2228504755322958,8.854168,9.172457,40.79860000000002,3969.506388892906
2024-09-04 12:51:00,67.24537000000001,1.1284720000000004,1.2541791309458115,8.940974,9.201391999999998,41.95600000000002,3969.5563888929064
2024-09-04 12:54:00,64.684605,1.1284720000000004,1.2541791309458115,8.998839,9.259257,40.79860000000002,3969.6063888929066
2024-09-04 13:00:00,62.61574,1.1863419999999998,1.2292361812558574,9.085649,9.172457,39.6413,3969.7063888929065
2024-09-04 13:06:00,70.34143499999999,1.3310180000000003,1.2722727354336099,9.143519,9.027781,40.509199999999964,3969.8063888929064
2024-09-04 13:12:00,77.300345,1.3310180000000003,1.331019999965794,9.259253999999999,9.259256,44.849500000000035,3969.9063888929063
2024-09-04 13:18:00,79.600695,1.2442130000000002,1.3566628333489283,9.346069,9.577546,46.29620000000003,3970.006388892906
2024-09-04 13:21:00,79.34028,1.2442130000000002,1.3702960655641214,9.288199,9.548606,47.1643,3970.0563888929064
2024-09-04 13:24:00,82.190395,1.2152780000000005,1.327658393091659,9.201384000000001,9.432866,46.585699999999974,3970.1063888929066
2024-09-04 13:30:00,80.381945,1.070602,1.275331457685725,8.998844,9.432872,47.4537,3970.2063888929065
2024-09-04 13:36:00,80.367475,1.157407,1.2967083386986455,9.056714,9.346067,48.32170000000002,3970.3063888929064
2024-09-04 13:42:00,82.190395,1.157407,1.3101167205518587,9.085644000000002,9.403937,49.18980000000002,3970.4063888929063
2024-09-04 13:48:00,80.613425,1.157407,1.323436608104077,9.056709,9.403932000000001,47.74309999999997,3970.506388892906
2024-09-04 13:54:00,82.45081,1.0995369999999998,1.3045427559709992,8.912034,9.346067,47.7431,3970.606388892906
2024-09-04 14:00:00,81.42361,1.2152780000000005,1.327658393091659,9.027774,9.259256,46.296299999999974,3970.706388892906
2024-09-04 14:06:00,80.10706,1.1863419999999998,1.3122481225021212,8.998839,9.259257,46.2963,3970.806388892906
2024-09-04 14:12:00,82.175925,1.2152780000000005,1.327658393091659,8.940974,9.172456,47.74309999999997,3970.906388892906
2024-09-04 14:18:00,82.68229,1.0416660000000002,1.2589939031789597,8.796298,9.259262,49.47920000000002,3971.0063888929058
2024-09-04 14:24:00,100.0,0.17361100000000018,0.78318510390142,6.423607,8.391206,59.317199999999985,3971.1063888929057
2024-09-04 14:30:00,84.461805,0.6076389999999998,1.1776215289521847,8.043982,9.461803,52.662000000000035,3971.2063888929056
2024-09-04 14:33:00,81.65509,1.0127319999999997,1.267812424511185,8.767358,9.317126,46.875,3971.2563888929058
2024-09-04 14:36:00,80.35301000000001,0.868055,1.228958378904773,8.535882,9.346067,48.032399999999996,3971.306388892906
2024-09-04 14:42:00,73.69792000000001,1.2442130000000002,1.342942731407688,9.17245,9.374997,46.29630000000003,3971.406388892906
2024-09-04 14:45:00,90.66839999999999,0.6365739999999995,1.0959188209487434,7.841437999999999,8.940974,50.057799999999986,3971.456388892906
2024-09-04 14:54:00,85.51794000000001,0.5497689999999995,1.1801274925568592,7.8993020000000005,9.519673000000001,51.50460000000001,3971.606388892906
2024-09-04 15:00:00,78.052665,1.0416669999999995,1.2589944705418379,8.767358,9.230321,48.32169999999999,3971.706388892906
2024-09-04 15:06:00,78.57349500000001,1.0995369999999998,1.2915134463902056,8.796293,9.201386,45.42820000000003,3971.806388892906
2024-09-04 15:09:00,80.367475,1.0127309999999996,1.2678118436717563,8.825228,9.374997,46.296299999999974,3971.856388892906
2024-09-04 15:12:00,83.203125,1.0127319999999997,1.267812424511185,8.738427999999999,9.288196,48.321800000000025,3971.9063888929063
2024-09-04 15:18:00,81.66956,1.0416659999999993,1.2589939031789583,8.796293,9.259257,47.4537,3972.006388892906
2024-09-04 15:24:00,81.394675,0.983797,1.2509185941739855,8.680553,9.259256,47.45360000000002,3972.106388892906
2024-09-04 15:30:00,80.613425,0.9837959999999999,1.2633529425204661,8.796298,9.403932000000001,47.4537,3972.206388892906
2024-09-04 15:36:00,84.73669,0.8969899999999997,1.25892890219268,8.564817000000001,9.374997,49.768400000000014,3972.306388892906
2024-09-04 15:39:00,81.91551000000001,0.9259259999999996,1.2409316753757207,8.680558,9.375001999999999,47.164300000000026,3972.356388892906
2024-09-04 15:42:00,83.217595,0.9259259999999996,1.2409316753757207,8.651623,9.346067,47.74300000000002,3972.4063888929063
2024-09-04 15:45:00,79.09433,0.9837959999999999,1.2757228184187213,8.767363,9.403936999999999,48.03239999999997,3972.4563888929065
2024-09-04 15:48:00,77.039935,1.0416670000000003,1.284534258770783,8.883104,9.403936999999999,46.296299999999974,3972.5063888929067
2024-09-04 15:54:00,73.4375,1.2442129999999993,1.3012247640359158,9.143519999999999,9.259257,46.29630000000003,3972.6063888929066
2024-09-04 16:00:00,74.189815,1.3020829999999997,1.3020874999888148,9.259255,9.259262,46.0069,3972.7063888929065
2024-09-04 16:06:00,77.806715,1.4178240000000004,1.344190656359909,9.25926,9.114586,46.0069,3972.8063888929064
2024-09-04 16:12:00,77.03993,1.3020829999999997,1.3308078225823172,9.25926,9.317127000000001,46.007000000000005,3972.9063888929063
2024-09-04 16:15:00,79.09433,1.3020839999999998,1.3165000005472711,9.259260000000001,9.288196,45.428199999999975,3972.9563888929065
2024-09-04 16:18:00,77.01099500000001,1.2152779999999996,1.313954003790757,9.172450000000001,9.375001999999999,46.29630000000003,3973.0063888929067
2024-09-04 16:21:00,79.86111,1.2442130000000002,1.3152265424827425,9.085644000000002,9.230321,45.42829999999998,3973.056388892907
2024-09-04 16:24:00,81.13426,1.2442130000000002,1.3012247640359178,9.085649,9.201386,47.16439999999997,3973.106388892907
2024-09-04 16:30:00,81.409145,1.1284720000000004,1.3075465812747942,8.940968,9.317126,45.717600000000004,3973.206388892907
2024-09-04 16:36:00,80.10706,1.0995369999999998,1.2915134463902065,8.969904,9.374997,46.585699999999974,3973.306388892907
2024-09-04 16:42:00,74.725115,1.1284719999999995,1.2810335679054117,9.027774,9.346062,45.42829999999998,3973.4063888929068
2024-09-04 16:48:00,72.14988,1.273148,1.3441876893597555,9.20139,9.346062,44.84949999999998,3973.5063888929067
2024-09-04 16:54:00,73.943865,1.3020839999999998,1.30208800002747,9.172450000000001,9.172456,45.7175,3973.6063888929066
2024-09-04 17:00:00,74.696185,1.273148,1.3018706252622627,9.114584,9.172456,45.428200000000004,3973.7063888929065
2024-09-04 17:06:00,79.600695,1.3310180000000003,1.3310199999637409,9.230324,9.230325999999998,46.00699999999998,3973.8063888929064
2024-09-04 17:12:00,79.600695,1.1284719999999995,1.2810335679054117,8.854163,9.172450999999999,46.5856,3973.9063888929063
2024-09-04 17:18:00,81.66956,0.9259259999999996,1.2530047842689267,8.564817999999999,9.288191999999999,46.5856,3974.006388892906
2024-09-04 17:21:00,73.943865,0.868055,1.2053351836825188,8.506948000000001,9.259263,46.00690000000003,3974.0563888929064
2024-09-04 17:24:00,67.79514,0.9259260000000005,1.1919567064852006,8.564814,9.143518,43.11340000000001,3974.1063888929066
2024-09-04 17:27:00,63.382525,1.157407,1.228329663220229,8.796294,8.940977,40.50920000000002,3974.1563888929068
2024-09-04 17:30:00,61.83449,1.1863419999999998,1.2007489236699807,8.825233999999998,8.854161999999999,40.798599999999965,3974.206388892907
2024-09-04 17:36:00,60.807289999999995,1.273148,1.1993559801405573,8.998843999999998,8.854166,38.773199999999974,3974.306388892907
2024-09-04 17:42:00,64.684605,1.2442129999999993,1.2002894244842508,8.969909999999999,8.883107,38.7731,3974.4063888929068
2024-09-04 17:48:00,62.340855000000005,1.1863419999999998,1.215047339617863,8.883104,8.940971999999999,38.483799999999974,3974.5063888929067
2024-09-04 17:54:00,63.122105,1.2152780000000005,1.2007569240569251,8.912034000000002,8.883106,37.615700000000004,3974.6063888929066
2024-09-04 18:00:00,66.47859,1.0416669999999995,1.1670407715645903,8.593748,8.854171000000001,39.64119999999997,3974.7063888929065
2024-09-04 18:24:00,35.05498,1.2442129999999993,1.0611513493390947,8.217596,7.870373000000001,31.25,3974.7063888929065
2024-09-05 01:36:00,53.90625,-0.8101859999999999,,1.5625,4.976846999999999,32.9862,3974.7063888929065
2024-09-05 07:30:00,34.577545,0.6655100000000003,0.8270081601442081,6.684026,7.031245999999999,28.356400000000008,3974.7063888929065
2024-09-05 07:36:00,65.98669,0.9548610000000002,0.9403223242329591,6.973376000000001,6.944445,35.87959999999998,3974.8063888929064
2024-09-05 07:42:00,81.698495,0.26041699999999945,0.7694246980308991,6.452551,7.899304,43.98149999999998,3974.9063888929063
2024-09-05 07:48:00,73.95832999999999,1.273148,1.273149999988405,9.027778,9.02778,43.11340000000001,3975.006388892906
2024-09-05 07:54:00,91.21817,0.9259260000000005,1.253004784268927,8.478012,9.201386,49.76850000000002,3975.106388892906
2024-09-05 08:00:00,90.943285,0.8680560000000002,1.2053358061975117,8.246531999999998,8.998846,53.819500000000005,3975.206388892906
2024-09-05 08:03:00,95.587385,0.8680560000000002,1.2171763764064663,8.188661999999999,8.969905999999998,54.6875,3975.256388892906
2024-09-05 08:06:00,99.27662000000001,0.7233800000000006,1.1346235813360366,7.783565,8.738425,56.71300000000002,3975.3063888929064
2024-09-05 08:12:00,97.88773,0.8101849999999997,1.2933974595538817,8.275462000000001,9.403937,59.317199999999985,3975.4063888929063
2024-09-05 08:18:00,83.99884499999999,1.1863419999999998,1.3391889091175804,8.969904,9.288191999999999,52.662000000000006,3975.506388892906
2024-09-05 08:24:00,89.655675,1.157407,1.2967083386986462,8.940974,9.230327,52.66210000000001,3975.606388892906
2024-09-05 08:30:00,85.51794000000001,1.0416670000000003,1.284534258770783,8.854164,9.374997,50.92590000000001,3975.706388892906
2024-09-05 08:36:00,82.69676,0.9837959999999999,1.2757228184187213,8.651618,9.288191999999999,51.215299999999985,3975.806388892906
2024-09-05 08:42:00,81.409145,0.8969909999999999,1.2470960449993291,8.478007999999999,9.259257,50.05790000000002,3975.906388892906
2024-09-05 08:48:00,84.50521,1.0416670000000003,1.2718042111040497,8.738423000000001,9.230325999999998,49.18980000000002,3976.0063888929058
2024-09-05 08:54:00,83.72396,0.8969909999999999,1.2589295291898437,8.564817999999999,9.374997,49.76850000000002,3976.1063888929057
2024-09-05 09:00:00,86.313655,0.868055,1.2289583789047736,8.506942,9.317127000000001,50.63659999999999,3976.2063888929056
2024-09-05 09:06:00,80.64236,0.9548610000000002,1.3067948272757444,8.767359,9.548608000000002,51.79400000000001,3976.3063888929055
2024-09-05 09:12:00,80.10705999999999,1.4178240000000004,1.344185472038738,9.288199,9.143515,48.321799999999996,3976.4063888929054
2024-09-05 09:15:00,84.244795,1.157407,1.3101167205518587,9.085643,9.403935999999998,47.742999999999995,3976.4563888929056
2024-09-05 09:18:00,85.80729,1.0127309999999996,1.280362885726224,8.825228,9.403937,51.21530000000001,3976.5063888929058
2024-09-05 09:24:00,77.5463,1.157407,1.323436608104077,9.17245,9.519673000000001,48.321799999999996,3976.6063888929057
2024-09-05 09:30:00,78.587965,1.3310189999999995,1.3165025262881267,9.172450000000001,9.143521,46.2963,3976.7063888929056
2024-09-05 09:36:00,82.94271,1.1284720000000004,1.2943292076546862,8.854168,9.201386,47.7431,3976.8063888929055
2024-09-05 09:42:00,85.546875,1.1284720000000004,1.3337375210839846,8.883098,9.317126,49.18979999999999,3976.9063888929054
2024-09-05 09:54:00,80.65683,1.1284720000000004,1.3075465812747942,8.883104,9.259262,50.63650000000001,3977.106388892905
2024-09-05 10:00:00,78.06712999999999,1.070601,1.2623321153303821,8.854168,9.259257,50.34729999999999,3977.206388892905
2024-09-05 10:06:00,77.80671000000001,1.273148,1.3441925146989746,9.027774,9.172456,46.87500000000003,3977.306388892905
2024-09-05 10:18:00,73.683445,1.2152779999999996,1.313954003790757,8.998840000000001,9.201391999999998,46.585699999999974,3977.506388892905
2024-09-05 10:21:00,74.21875,1.2442129999999993,1.2871296649181707,9.11458,9.201387,45.717599999999976,3977.556388892905
2024-09-05 10:24:00,75.0,1.3020839999999998,1.316500000547274,9.143519999999999,9.172456,47.7431,3977.606388892905
2024-09-05 10:36:00,77.83564999999999,1.2152779999999996,1.2862592873427476,9.143519999999999,9.288191999999999,46.0069,3977.806388892905
2024-09-05 10:54:00,78.83391499999999,1.273148,1.3301808584416286,9.172453999999998,9.288196,45.717600000000004,3978.106388892905
2024-09-05 11:12:00,78.06713,1.3020829999999997,1.3308127508863068,9.17245,9.230327,46.29620000000003,3978.4063888929054
2024-09-05 11:30:00,76.25868,1.1863419999999998,1.2986454890798966,9.085649,9.317127000000001,45.13880000000003,3978.7063888929056
2024-09-05 11:39:00,66.73900499999999,1.1284719999999995,1.2269618638082316,8.940974,9.143522,43.113399999999984,3978.8563888929057
2024-09-05 11:54:00,60.040504999999996,1.157407,1.2143603319797944,8.825229,8.940971999999999,39.64119999999997,3979.1063888929057
2024-09-05 12:18:00,68.28703999999999,1.1284719999999995,1.2132074544945592,8.825232999999999,8.998840999999999,38.7731,3979.5063888929058
2024-09-05 12:33:00,69.589125,1.0995369999999998,1.2115962178811184,8.825232999999999,9.056716,41.66660000000002,3979.7563888929058
2024-09-05 12:54:00,63.122105,1.0416660000000002,1.193745456261229,8.796298,9.114581999999999,40.79860000000002,3980.1063888929057
2024-09-05 13:03:00,61.328125,1.1574080000000002,1.228330183443532,8.912034,9.056716,40.219899999999996,3980.2563888929058
2024-09-05 13:09:00,74.204285,1.1863420000000007,1.2433143086203287,8.969908,9.085646,43.98140000000001,3980.3563888929057
2024-09-05 13:24:00,84.51968,1.0995369999999998,1.3045427559709992,8.969903,9.403936,48.611099999999965,3980.6063888929057
2024-09-05 13:33:00,82.69676,1.1284720000000004,1.2943292076546862,8.969908,9.317126,48.03230000000002,3980.7563888929058
2024-09-05 13:39:00,80.88830999999999,1.070601,1.2753308957907414,8.940968,9.374997,48.03239999999997,3980.8563888929057
2024-09-05 13:45:00,85.011575,1.1574080000000002,1.2967088780601437,8.998844,9.288196,48.32169999999999,3980.9563888929056
2024-09-05 13:51:00,95.052085,0.5497680000000003,1.0821726664453881,7.7256979999999995,9.05671,55.2662,3981.0563888929055
2024-09-05 13:57:00,99.537035,0.34722200000000036,1.0117761677721544,7.233793,9.114581,58.44909999999999,3981.1563888929054
2024-09-05 14:03:00,83.96990500000001,0.6944440000000007,1.232973532682494,8.217592,9.519677999999999,52.08329999999998,3981.2563888929053
2024-09-05 14:09:00,77.025465,0.9259259999999996,1.2409316753757207,8.593748000000001,9.288192,48.90040000000002,3981.356388892905
2024-09-05 14:15:00,70.86227,1.359954,1.34543614755147,9.288196,9.259262,45.13889999999998,3981.456388892905
2024-09-05 14:21:00,75.506365,1.3310189999999995,1.301871147572698,9.172450000000001,9.114581000000001,42.24530000000004,3981.556388892905
2024-09-05 14:27:00,76.01273,1.157407,1.283218220167906,9.114579,9.375001999999999,44.84959999999998,3981.656388892905
2024-09-05 14:33:00,76.51910000000001,1.2152769999999995,1.2722721592477522,9.114584,9.230327,46.2963,3981.756388892905
2024-09-05 14:39:00,77.806715,1.1863419999999998,1.2986502047781978,9.114579,9.346067,46.2963,3981.8563888929048
2024-09-05 14:45:00,80.64236,1.0995369999999998,1.2519482349656568,8.854163,9.172456,45.428199999999975,3981.9563888929047
2024-09-05 14:51:00,81.929975,0.8969909999999999,1.2351970688731004,8.593753,9.346062,48.032399999999996,3982.0563888929046
2024-09-05 14:57:00,80.88830999999999,0.8680560000000002,1.2171763764064663,8.535882999999998,9.317127,48.032399999999996,3982.1563888929045
2024-09-05 15:03:00,79.86111,0.9548609999999993,1.246165829676625,8.680558,9.317127000000001,47.45360000000002,3982.2563888929044
2024-09-05 15:09:00,70.09549,1.157407,1.323436608104077,9.11458,9.461803,43.98149999999998,3982.3563888929043
2024-09-05 15:15:00,76.258685,1.3888889999999998,1.3450186366205836,9.46181,9.375001000000001,44.84959999999998,3982.456388892904
2024-09-05 15:21:00,78.819445,1.2442129999999993,1.287129664918172,9.259260000000001,9.346067,46.58560000000003,3982.556388892904
2024-09-05 15:27:00,79.600695,1.1863419999999998,1.2986502047781978,9.114579,9.346067,47.16429999999997,3982.656388892904
2024-09-05 15:33:00,79.600695,1.1284720000000004,1.2810335679054126,8.940968,9.259256,44.56020000000001,3982.756388892904
2024-09-05 15:39:00,78.5735,1.1284719999999995,1.2810335679054126,8.912033,9.230321,46.007000000000005,3982.856388892904
2024-09-05 15:45:00,80.10705999999999,1.0416659999999993,1.2461111722646045,8.796293,9.230327,46.5856,3982.9563888929038
2024-09-05 15:48:00,79.32580999999999,0.9837959999999999,1.2633529425204653,8.709493,9.317127,47.74300000000002,3983.006388892904
2024-09-05 15:51:00,79.600695,1.0127309999999996,1.2678118436717563,8.796298,9.346067,47.453700000000026,3983.056388892904
2024-09-05 15:57:00,81.66956,0.8969910000000008,1.174735479793939,8.535877000000001,9.143515999999998,47.45379999999997,3983.156388892904
2024-09-05 16:03:00,82.68229,0.8391209999999996,1.2452292997619987,8.535882999999998,9.461802,50.34719999999999,3983.256388892904
2024-09-05 16:51:00,74.204285,1.2152779999999996,1.2862592873427476,9.143519999999999,9.288191999999999,45.428200000000004,3984.056388892904
2024-09-05 16:57:00,73.668985,1.1284720000000004,1.2541791309458115,9.027774,9.288191999999999,44.27080000000001,3984.156388892904
2024-09-05 17:03:00,75.462965,1.1284720000000004,1.2810335679054117,8.883098,9.201386,43.69209999999998,3984.256388892904
2024-09-05 17:09:00,73.683445,1.0995369999999998,1.265218541871379,8.940969,9.288192,44.27080000000001,3984.356388892904
2024-09-05 17:15:00,68.02662000000001,1.273148,1.2875608243341345,9.288194999999998,9.317127,43.11340000000001,3984.4563888929038
2024-09-05 17:18:00,71.35417000000001,1.3020830000000005,1.3020824999683565,9.056714,9.056711,42.24540000000002,3984.506388892904
2024-09-05 17:21:00,70.34143499999999,1.1284720000000004,1.2676479934552638,8.825234000000002,9.114581999999999,42.24539999999996,3984.556388892904
2024-09-05 17:27:00,58.984375,1.1574079999999993,1.2283253741028337,8.85417,8.998842,39.641200000000026,3984.656388892904
2024-09-05 17:33:00,35.30092500000001,0.8101849999999997,1.0858136230988618,8.506949,9.114584,31.25,3984.756388892904
2024-09-05 17:39:00,35.315395,1.2152780000000005,1.0640562181172544,8.333334,8.043986,30.6712,3984.856388892904
2024-09-05 17:45:00,34.013310000000004,1.0995370000000007,1.02549914964198,8.101854,7.957177,30.092600000000004,3984.9563888929038
2024-09-05 17:51:00,34.51968,1.1574079999999993,1.021674412827579,7.95718,7.696762,29.803200000000004,3985.0563888929037
2024-09-06 07:42:00,47.989005,0.78125,0.8377889731863868,6.539348,6.655087999999999,32.986099999999965,3985.0563888929037
2024-09-06 07:54:00,30.179395,1.070602,0.7995918232388727,6.828703,6.3368009999999995,27.777799999999957,3985.0563888929037
2024-09-06 08:06:00,37.398725,0.3761579999999993,0.5993229938099319,5.642358,6.163190000000001,29.51389999999998,3985.0563888929037
2024-09-06 08:12:00,30.65683,1.273148,0.8215194431696454,7.089123999999999,6.307866000000001,29.224500000000006,3985.0563888929037
2024-09-06 11:48:00,35.82176,1.0416670000000003,0.7876366369350699,6.423614000000001,5.960647,29.80329999999998,3985.0563888929037
2024-09-06 11:51:00,34.027775,1.0995369999999998,0.7931502872814973,6.568284,6.018517000000001,29.51399999999998,3985.0563888929037
2024-09-06 11:54:00,34.54861,1.0995369999999998,0.8470785939139346,6.741892999999999,6.278936,29.224599999999953,3985.0563888929037
2024-09-06 12:00:00,33.00058,0.9837959999999999,0.8469266888023911,6.828702999999999,6.568287,28.93520000000001,3985.0563888929037
2024-09-06 12:06:00,36.34259,0.8391200000000003,0.8098414210248245,6.857642,6.799772,29.513800000000003,3985.0563888929037
2024-09-06 12:12:00,39.453125,0.78125,0.8098414210248234,6.336810000000001,6.39468,29.513900000000035,3985.0563888929037
2024-09-06 12:18:00,30.150464999999997,1.273148,0.8807620179228742,7.233795,6.539346999999999,29.224499999999978,3985.0563888929037
2024-09-06 12:24:00,47.699650000000005,1.6203699999999994,0.9238824525009274,7.204864,6.047454000000001,30.960699999999974,3985.0563888929037
2024-09-06 12:30:00,65.480325,1.475695,1.0552157787097822,8.015049999999999,7.262735,38.19440000000003,3985.1563888929036
2024-09-06 12:36:00,55.179395,1.2152770000000004,1.0319522560647967,7.84143,7.494212999999999,36.747600000000034,3985.2563888929035
2024-09-06 12:42:00,78.60243,1.3888889999999998,1.2849559329530398,8.8831,8.680551000000001,44.849500000000035,3985.3563888929034
2024-09-06 12:48:00,79.123265,1.2152769999999995,1.3412784949924421,9.259253999999999,9.519677,45.717600000000004,3985.4563888929033
2024-09-06 12:54:00,70.60185,1.0416670000000003,1.284534258770783,9.056714,9.577547,43.113399999999956,3985.556388892903
2024-09-06 12:57:00,67.25984,1.0127319999999997,1.2297263273893597,9.027774,9.490742000000001,42.24540000000002,3985.6063888929034
2024-09-06 13:00:00,67.50579,1.0995369999999998,1.265218541871379,9.114584,9.461807,43.40280000000001,3985.6563888929036
2024-09-06 13:03:00,67.028355,1.2152780000000005,1.3139492511056652,9.230324,9.432866,41.66660000000002,3985.7063888929038
2024-09-06 13:06:00,76.25868,1.3310180000000003,1.3018655799790215,9.403939,9.346061,43.69209999999998,3985.756388892904
2024-09-06 13:12:00,86.84896,1.1863419999999998,1.365799683496912,9.375003,9.751161,49.189899999999966,3985.856388892904
2024-09-06 13:18:00,88.62847500000001,1.1284720000000004,1.3596283958027375,9.201384000000001,9.693292,50.63650000000001,3985.9563888929038
2024-09-06 13:24:00,82.204865,1.186343,1.3658002327417789,9.28819,9.664347,49.47920000000002,3986.0563888929037
2024-09-06 13:30:00,78.587965,1.3020829999999997,1.359136160359748,9.34606,9.461807,50.34719999999999,3986.1563888929036
2024-09-06 13:33:00,80.65683,1.3310189999999995,1.345438622554742,9.28819,9.317131,47.74300000000002,3986.2063888929038
2024-09-06 13:36:00,85.30093,1.3310180000000003,1.3454331546042082,9.230324,9.259256,49.76859999999999,3986.256388892904
2024-09-06 13:42:00,84.534145,1.2442129999999993,1.329128365696702,9.20139,9.374997,50.347200000000015,3986.356388892904
2024-09-06 13:48:00,85.532405,1.2442130000000002,1.3429427314076863,9.114579,9.317126,50.347200000000015,3986.4563888929038
2024-09-06 13:54:00,87.08044000000001,1.070601,1.3010907436872607,8.825228000000001,9.317127000000001,50.34719999999999,3986.5563888929037
2024-09-06 14:00:00,78.84837999999999,1.1284720000000004,1.2943292076546862,8.969909,9.317127,48.321699999999964,3986.6563888929036
2024-09-06 14:03:00,79.09433,1.0995369999999998,1.3045382672649155,8.883104,9.317127000000001,48.900499999999965,3986.7063888929038
2024-09-06 14:06:00,77.300345,1.157407,1.323436608104077,8.998839,9.346062,48.61110000000002,3986.756388892904
2024-09-06 14:09:00,76.258685,1.1863419999999998,1.2849574623659663,9.114579,9.317127000000001,47.16429999999997,3986.806388892904
2024-09-06 14:12:00,78.587965,1.2442130000000002,1.329133154922844,9.114579,9.288196,47.7431,3986.8563888929043
2024-09-06 14:18:00,78.06713,1.1863419999999998,1.3122481225021227,9.056709,9.317127000000001,49.47919999999996,3986.956388892904
2024-09-06 14:24:00,81.409145,1.2442130000000002,1.3152265424827425,9.114584,9.259260999999999,47.164300000000026,3987.056388892904
2024-09-06 14:30:00,83.203125,1.157407,1.2967083386986455,9.056714,9.346067,47.7431,3987.156388892904
2024-09-06 14:36:00,83.23205999999999,1.070602,1.275331457685725,8.969904,9.403932000000001,47.45360000000002,3987.256388892904
2024-09-06 14:39:00,81.68403,1.0995369999999998,1.2915134463902065,8.969904,9.374997,47.45369999999997,3987.306388892904
2024-09-06 14:42:00,83.217595,1.1574080000000002,1.3101126450925018,8.998844,9.317126,47.45379999999997,3987.3563888929043
2024-09-06 14:48:00,83.752895,1.1284720000000004,1.2810335679054117,8.998838000000001,9.317126,48.61109999999999,3987.456388892904
2024-09-06 14:54:00,81.163195,1.1284720000000004,1.3206834365573994,8.969904,9.375001999999999,46.875,3987.556388892904
2024-09-06 15:00:00,79.87558,1.0995370000000007,1.3045427559709997,8.969904,9.403936999999999,48.61109999999999,3987.656388892904
2024-09-06 15:06:00,76.519095,1.2442130000000002,1.329133154922844,9.114579,9.288196,46.5856,3987.756388892904
2024-09-06 15:12:00,79.09433,1.2152780000000005,1.3139492511056652,9.056714,9.259256,47.453700000000026,3987.856388892904
2024-09-06 15:18:00,79.87558,1.157407,1.2967083386986462,9.056709,9.346062,46.5856,3987.9563888929038
2024-09-06 15:24:00,76.012735,1.186343,1.312248657285654,9.143519999999999,9.403936999999999,47.1644,3988.0563888929037
2024-09-06 15:30:00,78.327545,1.2152780000000005,1.2862592873427465,9.056714,9.201386,47.453700000000026,3988.1563888929036
2024-09-06 15:36:00,77.80671000000001,1.0995370000000007,1.291513446390206,8.912034000000002,9.317127,48.032399999999996,3988.2563888929035
2024-09-06 15:42:00,76.54803,1.1284720000000004,1.2810335679054126,8.940968,9.259256,47.7431,3988.3563888929034
2024-09-07 08:21:00,31.481479999999998,0.8969899999999997,0.8377889731863875,6.915507000000001,6.799767000000001,28.067200000000014,3988.3563888929034
2024-09-07 08:30:00,36.34259,0.5497689999999995,0.7578270086833451,6.65509,7.118051,28.93520000000001,3988.3563888929034
2024-09-09 07:27:00,42.56366,0.34722200000000036,0.7126453677216559,6.626158,7.552085999999999,30.38190000000003,3988.3563888929034
2024-09-09 07:39:00,90.27777499999999,1.0416669999999995,1.2461072690334776,8.969911,9.403934,49.76850000000002,3988.556388892903
2024-09-09 07:45:00,82.46528,0.9259260000000005,1.393342437932935,9.230324,10.300927999999999,53.240699999999975,3988.656388892903
2024-09-09 08:00:00,96.88946999999999,0.78125,1.3060431407137847,8.593752,9.837962000000001,57.29169999999999,3988.906388892903
2024-09-09 08:06:00,88.122105,1.2152779999999996,1.381625828867176,9.143519999999999,9.490742000000001,53.530100000000004,3989.006388892903
2024-09-09 08:27:00,81.452545,1.0995370000000007,1.343166456955534,9.027774,9.548607,52.08339999999998,3989.356388892903
2024-09-09 08:45:00,87.861685,1.0416660000000002,1.3347496135684285,8.883098,9.519672,52.66210000000001,3989.656388892903
2024-09-09 09:00:00,90.43692,1.1284720000000004,1.3337375210839846,8.796298,9.230325999999998,54.9768,3989.906388892903
2024-09-09 09:27:00,84.780095,1.2731480000000008,1.3301808584416277,9.027774,9.143515999999998,49.76850000000002,3990.356388892903
2024-09-09 09:45:00,80.91724500000001,1.0995369999999998,1.3045427559709992,8.854163,9.288196,49.18980000000002,3990.656388892903
2024-09-09 09:57:00,85.30093,1.0995369999999998,1.3174903093930423,8.912034,9.374997,50.347200000000015,3990.856388892903
2024-09-09 10:00:00,86.06770499999999,1.157407,1.2967083386986455,8.969908,9.259260999999999,49.18979999999999,3990.906388892903
2024-09-09 10:03:00,87.340855,1.1284719999999995,1.3075465812747942,8.912033,9.288191000000001,50.05789999999999,3990.9563888929033
2024-09-09 10:27:00,84.50521,1.0995369999999998,1.3045427559709992,8.854163,9.288196,49.76849999999996,3991.3563888929034
2024-09-09 10:45:00,83.49248,1.070602,1.3138611058678014,8.796294,9.317132,50.05789999999999,3991.6563888929036
2024-09-09 11:27:00,84.765625,0.868055,1.2754908360664432,8.420137,9.346062,49.18979999999999,3992.3563888929034
2024-09-09 11:39:00,67.52025499999999,1.0127310000000005,1.2297213308515877,8.680559,9.143518,43.98149999999998,3992.556388892903
2024-09-09 11:45:00,63.425925,1.070601,1.182568049671001,8.593748,8.825227,42.245299999999986,3992.656388892903
2024-09-09 12:00:00,66.782405,1.070602,1.2095141822528377,8.767364,9.056712000000001,39.3519,3992.906388892903
2024-09-09 12:06:00,71.64352,0.8391200000000003,1.1154932638543633,8.362266,8.969905999999998,42.82409999999999,3993.006388892903
2024-09-09 12:21:00,61.863425,1.070601,1.2228504755322958,8.883098,9.201387,41.37729999999999,3993.256388892903
2024-09-09 12:27:00,60.836225,1.1284720000000004,1.2269618638082318,8.940974,9.143522,40.219899999999996,3993.356388892903
2024-09-09 12:45:00,58.52141,1.1863419999999998,1.2292361812558574,8.940969,9.027777,39.0625,3993.656388892903
2024-09-09 12:54:00,64.19271,1.3020830000000005,1.2283278573505583,9.114579,8.969905999999998,39.0625,3993.806388892903
2024-09-09 13:27:00,83.72396,1.1574080000000002,1.2832187557802255,9.027774,9.288196,46.29619999999997,3994.3563888929034
2024-09-09 13:45:00,76.0272,1.0127319999999997,1.2424959016198804,8.767364,9.259262,47.74300000000002,3994.6563888929036
2024-09-09 14:00:00,79.890045,1.186343,1.2711722874626958,8.825234,8.998840999999999,46.875,3994.9063888929036
2024-09-09 14:15:00,95.326965,0.3761570000000001,1.0323550826209154,7.378474,9.201387,55.2662,3995.1563888929036
2024-09-09 14:30:00,77.28587999999999,1.0416660000000002,1.2717992267119527,8.738428,9.230322000000001,48.321799999999996,3995.4063888929036
2024-09-09 14:45:00,73.46643499999999,1.157407,1.2559634851189612,8.940969,9.143522,45.717600000000004,3995.6563888929036
2024-09-09 14:54:00,74.21875,1.2152769999999995,1.258180488184794,8.998843999999998,9.085647,44.84960000000001,3995.8063888929037
2024-09-09 15:27:00,75.506365,1.1284720000000004,1.2676479934552636,8.940974,9.230322000000001,46.58559999999997,3996.356388892904
2024-09-09 15:33:00,72.14988,1.2152779999999996,1.2581858868507803,9.056709999999999,9.143522,46.007000000000005,3996.4563888929038
2024-09-09 15:39:00,74.71064999999999,1.3310189999999995,1.2722732206105982,9.143519999999999,9.027781000000001,43.40280000000001,3996.5563888929037
2024-09-09 15:54:00,76.30207999999999,1.2152769999999995,1.2862635857469502,9.027774,9.172457,44.27090000000001,3996.8063888929037
2024-09-09 16:15:00,74.98553,1.157407,1.2421930975947741,8.940969,9.114581999999999,44.849500000000035,3997.1563888929036
2024-09-09 16:30:00,69.58912000000001,1.3020829999999997,1.2875633206941128,9.05671,9.027777,43.69209999999998,3997.4063888929036
2024-09-09 16:45:00,75.245945,1.2152780000000005,1.2581809998842952,8.825234,8.912036,43.40280000000001,3997.6563888929036
2024-09-09 16:54:00,73.19155,1.2442130000000002,1.2586270597893252,8.940969,8.969906,43.98149999999998,3997.8063888929037
2024-09-09 17:27:00,61.83449,1.1284720000000004,1.1854004646794534,8.680554,8.796292000000001,40.219899999999996,3998.356388892904
2024-09-09 17:39:00,65.726275,1.1284720000000004,1.15716585293023,8.535878,8.593746,39.6413,3998.5563888929037
2024-09-09 17:45:00,65.480325,0.9259259999999996,1.1162454336919723,8.275468,8.680551999999999,38.19449999999995,3998.6563888929036
2024-09-09 17:51:00,57.219325,0.9837959999999999,1.108912434686482,8.391202999999999,8.651617,38.7731,3998.7563888929035
2024-09-09 17:54:00,59.027775,1.0995369999999998,1.1282271253665355,8.506943,8.564816,38.483799999999974,3998.8063888929037
2024-09-09 17:57:00,58.52141,1.0416660000000002,1.0985229238370622,8.535878,8.651622,38.483799999999974,3998.856388892904
2024-09-09 18:00:00,51.287615,0.78125,1.080047148690853,8.362268,9.027778,35.59020000000004,3998.906388892904
2024-09-10 07:27:00,33.796295,0.5208330000000005,0.7160573543409232,6.423610000000001,6.857637,28.067099999999982,3998.906388892904
2024-09-10 07:39:00,75.27488500000001,0.17361100000000018,0.6399380566846381,6.249995999999999,7.667825,42.24530000000004,3999.106388892904
2024-09-10 07:45:00,62.644675,0.5497689999999995,1.0111733801160652,7.581022999999999,8.709494,39.64119999999997,3999.2063888929038
2024-09-10 07:51:00,77.5897,1.0995369999999998,1.1979571347820661,8.506947,8.709489999999999,43.11340000000001,3999.3063888929037
2024-09-10 08:15:00,81.944445,0.78125,1.2293969381973695,8.506948,9.548608,50.63650000000001,3999.7063888929038
2024-09-10 08:21:00,83.752895,1.1284720000000004,1.2943337889936113,8.767358000000002,9.114586,48.90050000000002,3999.8063888929037
2024-09-10 08:45:00,85.30093,0.9548609999999993,1.2214527730830276,8.593748,9.172457,50.347200000000015,4000.2063888929038
2024-09-10 08:51:00,90.436925,0.8101859999999999,1.1804511952839256,8.362271999999999,9.201386,51.79400000000004,4000.3063888929037
2024-09-10 09:27:00,81.163195,1.070602,1.3010913131341773,8.82523,9.317128,49.47920000000002,4000.9063888929036
2024-09-10 09:45:00,76.519095,1.2442130000000002,1.3152265424827425,8.854169,8.998846,47.74309999999997,4001.2063888929038
2024-09-10 10:09:00,77.83564999999999,1.0416660000000002,1.2717992267119527,8.738428,9.230322000000001,47.1644,4001.606388892904
2024-09-10 10:15:00,74.73957999999999,1.0416670000000003,1.258994470541838,8.825234,9.288197,47.74309999999997,4001.7063888929038
2024-09-10 10:21:00,77.560765,1.1574080000000002,1.2832187557802275,8.912034,9.172456,46.296299999999974,4001.8063888929037
2024-09-10 10:30:00,71.889465,1.3020829999999997,1.3164994968637396,9.230325,9.259262,44.56020000000001,4001.9563888929038
2024-09-10 10:45:00,78.06712999999999,1.273148,1.287565787086597,9.085643999999998,9.114586,45.428200000000004,4002.2063888929038
2024-09-10 10:51:00,78.342015,1.157407,1.2696343991370598,8.940974,9.172457,45.717600000000004,4002.3063888929037
2024-09-10 11:00:00,81.43808,1.0127319999999997,1.2297218999769584,8.680558,9.143516,47.74309999999997,4002.4563888929038
2024-09-10 11:27:00,75.245945,1.1863419999999998,1.2572949543641982,9.056709,9.201387,46.00689999999997,4002.9063888929036
2024-09-10 11:39:00,66.493055,1.1284720000000004,1.2269618638082318,8.825229,9.027777,42.24540000000002,4003.1063888929034
2024-09-10 11:45:00,63.425925,1.070602,1.1825685839557527,8.709494,8.940971999999999,41.66669999999999,4003.2063888929033
2024-09-10 12:09:00,66.493055,1.070602,1.1414142080787015,8.709488,8.854166,39.930499999999995,4003.6063888929034
2024-09-10 12:15:00,68.28703999999999,1.0127319999999997,1.1513536710892736,8.680558,8.969906,40.509299999999996,4003.7063888929033
2024-09-10 12:45:00,61.082175,1.0416670000000003,1.1804398198989383,8.825234,9.114587,39.0625,4004.2063888929033
2024-09-10 12:51:00,63.671875,1.157407,1.1861091962540984,8.883104,8.940977,39.0625,4004.306388892903
2024-09-10 13:27:00,78.83391499999999,1.1284720000000004,1.2676479934552636,9.056714,9.346062,46.29630000000003,4004.906388892903
2024-09-10 13:33:00,79.600695,1.1574080000000002,1.2559640131173413,8.969904,9.172456,46.29630000000003,4005.006388892903
2024-09-10 13:39:00,78.06712999999999,1.0995369999999998,1.265218541871379,8.854164,9.201387,46.00690000000003,4005.106388892903
2024-09-10 13:45:00,77.56076,1.0995369999999998,1.2652185418713802,8.883104,9.230327,45.428200000000004,4005.206388892903
2024-09-10 14:15:00,79.35474500000001,0.9259259999999996,1.191956706485199,8.535878,9.114581999999999,45.42829999999998,4005.706388892903
2024-09-10 14:21:00,82.190395,0.9548609999999993,1.221448477401038,8.622688,9.201387,46.2963,4005.8063888929028
2024-09-10 14:45:00,78.327545,0.868055,1.1694206233654492,8.449072000000001,9.114587,47.74310000000003,4006.206388892903
2024-09-10 14:51:00,72.931135,1.070602,1.2623326733961624,8.883104,9.288192,45.13889999999998,4006.3063888929028
2024-09-10 15:27:00,78.327545,0.8969909999999999,1.1991237886719872,8.535882999999998,9.201391999999998,45.428200000000004,4006.9063888929027
2024-09-10 15:39:00,75.75231500000001,1.1284720000000004,1.2406196292449738,8.825228000000001,9.056716,43.40269999999998,4007.1063888929025
2024-09-10 15:45:00,75.0,1.157407,1.2696343991370598,8.969909,9.201391999999998,45.1388,4007.2063888929024
2024-09-10 15:51:00,73.943865,1.2442129999999993,1.2871296649181707,9.11458,9.201387,43.69209999999998,4007.3063888929023
2024-09-10 16:03:00,73.943865,1.1863419999999998,1.2572949543641982,8.969909,9.114587,44.84949999999998,4007.506388892902
2024-09-10 16:15:00,72.39582999999999,1.0127319999999997,1.2297263273893597,8.738424,9.201392,44.84949999999998,4007.706388892902
2024-09-10 16:21:00,71.62905,1.1284720000000004,1.2541791309458115,8.912039,9.172457,44.849500000000035,4007.806388892902
2024-09-10 16:45:00,73.4375,1.186343,1.2433148245028574,8.825234,8.940971000000001,43.98150000000004,4008.206388892902
2024-09-10 16:51:00,75.506365,1.0416659999999993,1.220095286704543,8.651622999999999,9.027777,44.27080000000001,4008.306388892902
2024-09-10 16:57:00,71.3831,1.157407,1.255958743404927,8.883104,9.085647,43.98149999999998,4008.4063888929018
2024-09-10 17:27:00,64.43866,0.9548610000000002,1.1454934328461048,8.449078,8.854167,42.24540000000002,4008.9063888929018
2024-09-10 17:39:00,57.450810000000004,1.070602,1.155233673520537,8.593754,8.767361999999999,38.7731,4009.1063888929016
2024-09-10 17:45:00,63.411455000000004,1.1863419999999998,1.142392432407497,8.622683,8.535881,39.0625,4009.2063888929015
2024-09-10 17:51:00,63.38252,1.157407,1.200291304787134,8.796294,8.883107,37.326400000000035,4009.3063888929014
2024-09-11 07:27:00,31.206595,0.5787040000000001,0.7387679260230081,6.4814810000000005,6.828707,28.356499999999983,4009.3063888929014
2024-09-11 07:39:00,68.31597,0.6655090000000001,0.9248809845205002,7.146990000000001,7.725690999999999,38.773199999999974,4009.506388892901
2024-09-11 07:45:00,63.671875,0.4918990000000001,1.0063095175712116,7.581017000000001,8.883098,39.93050000000002,4009.606388892901
2024-09-11 08:09:00,91.47859,0.8101849999999997,1.2712247876910787,8.362268,9.432873,55.2662,4010.006388892901
2024-09-11 08:15:00,81.66956,1.070601,1.2882467336935552,8.738428,9.201387,49.76850000000002,4010.106388892901
2024-09-11 08:21:00,90.19097,0.9837960000000008,1.2258281047093749,8.593752,9.114586,51.504699999999985,4010.206388892901
2024-09-11 08:45:00,93.51851500000001,0.5497690000000004,1.1316192315589102,7.841436000000001,9.317127,53.53019999999998,4010.606388892901
2024-09-11 08:51:00,78.587965,1.2152780000000005,1.3139492511056652,9.114584,9.317126,47.742999999999995,4010.706388892901
2024-09-11 09:00:00,85.80729,0.8969899999999997,1.25892890219268,8.564817000000001,9.374997,50.05789999999996,4010.856388892901
2024-09-11 09:27:00,92.24537000000001,0.6365740000000004,1.1484942112425365,8.04398,9.288196,52.37270000000001,4011.306388892901
2024-09-11 09:39:00,79.123265,0.8969909999999999,1.2352011912626626,8.709488,9.461807,50.63650000000001,4011.5063888929008
2024-09-11 09:45:00,78.081595,1.070601,1.2753308957907414,8.940968,9.374997,47.742999999999995,4011.6063888929007
2024-09-11 10:03:00,80.381945,0.9837959999999999,1.2757228184187213,8.825228000000001,9.461802,48.90050000000002,4011.906388892901
2024-09-11 10:09:00,79.108795,1.0995369999999998,1.2915134463902065,8.912033,9.317126,48.03230000000002,4012.0063888929008
2024-09-11 10:15:00,85.02604500000001,0.983797,1.263357819520617,8.738423000000001,9.346066,49.18979999999999,4012.1063888929007
2024-09-11 10:21:00,82.971645,1.0127309999999996,1.2678118436717563,8.796298,9.346067,49.47910000000002,4012.2063888929006
2024-09-11 10:45:00,83.46354500000001,1.0995369999999998,1.3174903093930423,8.912037999999999,9.375001000000001,47.74309999999997,4012.6063888929007
2024-09-11 10:51:00,81.68403,1.0416660000000002,1.2589939031789597,8.969908,9.432872,48.611099999999965,4012.7063888929006
