Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-09-11 11:00:00,81.66956,1.070601,1.3010907436872607,8.969908,9.461807,48.321699999999964,4012.8563888929007
2024-09-11 11:27:00,80.64236,1.0127309999999996,1.2678118436717563,8.825228,9.374997,48.32170000000002,4013.3063888929005
2024-09-11 11:39:00,69.053815,0.9837959999999999,1.2258281047093735,8.738428,9.259262,45.42829999999998,4013.5063888929003
2024-09-11 11:45:00,63.151039999999995,1.0416660000000002,1.193745456261229,8.738428,9.056712000000001,40.219899999999996,4013.6063888929
2024-09-11 11:51:00,61.328125,1.0416659999999993,1.2069662481315495,8.709493,9.056717,40.509199999999964,4013.7063888929
2024-09-11 11:57:00,64.945025,0.983797,1.1486762147859473,8.709492999999998,9.056716,39.930499999999995,4013.8063888929
2024-09-11 12:15:00,69.053815,0.9259259999999996,1.1919567064852,8.767358,9.346062,41.66669999999999,4014.1063888929
2024-09-11 12:21:00,69.34317,0.9548609999999993,1.1964421897614796,8.854168,9.374997,40.219899999999996,4014.2063888929
2024-09-11 12:45:00,68.02662000000001,0.983797,1.2004373190078808,8.825233,9.288196,40.219899999999996,4014.6063888929
2024-09-11 12:51:00,69.86400499999999,0.8969899999999997,1.1747348811758507,8.709487,9.317127000000001,39.641200000000026,4014.7063888929
2024-09-11 13:00:00,70.616315,0.9548610000000002,1.2089846293216349,8.709487,9.259256,39.641200000000026,4014.8563888929
2024-09-11 13:27:00,86.024305,0.9259259999999996,1.2650181277422026,8.854163,9.606477,49.18979999999996,4015.3063888929
2024-09-11 13:39:00,82.45080999999999,0.9548609999999993,1.2584231263191485,8.738427999999999,9.403937,48.900499999999994,4015.5063888929
2024-09-11 13:45:00,79.09433,0.9837959999999999,1.2757228184187213,8.767358000000002,9.403932000000001,46.87499999999997,4015.6063888928998
2024-09-11 14:03:00,83.984375,1.0127309999999996,1.2551885331276587,8.680558000000001,9.201387,48.03239999999997,4015.9063888929
2024-09-11 14:09:00,83.47801000000001,0.9259259999999996,1.2165826868348617,8.564817999999999,9.201391999999998,49.18979999999999,4016.0063888929
2024-09-11 14:15:00,85.27199,0.983797,1.238408093984225,8.593753,9.143516,47.742999999999995,4016.1063888928998
2024-09-11 14:21:00,84.25926,0.9837959999999999,1.2633529425204661,8.622688,9.230322000000001,48.90040000000005,4016.2063888928997
2024-09-11 14:45:00,82.69676000000001,0.9259259999999996,1.2287929744251573,8.506943,9.172457,49.47919999999999,4016.6063888928998
2024-09-11 14:51:00,79.09433,1.070602,1.2623326733961624,8.738427999999999,9.143516,47.1644,4016.7063888928997
2024-09-11 15:27:00,80.41087999999999,1.0127309999999996,1.280362885726223,8.767358000000002,9.346067,46.875,4017.3063888928996
2024-09-11 15:39:00,74.95660000000001,1.0127309999999996,1.2551885331276587,8.767363,9.288191999999999,46.29630000000003,4017.5063888928994
2024-09-11 15:45:00,86.55960999999999,0.8101849999999997,1.1454611132486365,8.101849999999999,8.854165,49.18979999999999,4017.6063888928993
2024-09-11 16:03:00,74.204285,0.9259259999999996,1.1795327940774583,8.651623,9.201387,44.849500000000035,4017.9063888928995
2024-09-11 16:15:00,85.011575,0.7233799999999997,1.1677892444787077,8.188661999999999,9.230322000000001,50.92599999999999,4018.1063888928993
2024-09-11 16:21:00,76.79398,0.8969899999999997,1.2352005722028712,8.420137,9.172457,47.74310000000003,4018.206388892899
2024-09-11 16:27:00,84.24479,0.8101850000000006,1.1571856386089783,8.188659999999999,8.969905,47.45360000000002,4018.306388892899
2024-09-11 16:45:00,72.381365,1.0416659999999993,1.2200952867045423,8.709493,9.085647,44.27080000000001,4018.6063888928993
2024-09-11 16:51:00,73.943865,1.1284720000000004,1.2676526337777985,8.825228000000001,9.114586,45.42829999999998,4018.706388892899
2024-09-11 16:57:00,78.09606500000001,1.0995369999999998,1.225139882123948,8.767358000000002,9.027781000000001,44.56020000000001,4018.806388892899
2024-09-11 17:27:00,65.726275,1.0416670000000003,1.1804352045751696,8.593754,8.883097,41.95599999999996,4019.306388892899
2024-09-11 17:39:00,58.246525,1.0995370000000007,1.1842242172525226,8.622684,8.796297,38.4837,4019.506388892899
2024-09-11 17:45:00,56.17766,1.157407,1.157409500011446,8.767359,8.767361999999999,37.615700000000004,4019.606388892899
2024-09-11 17:51:00,57.98611,1.070602,1.1274821149176488,8.478007999999999,8.593746,37.3263,4019.7063888928988
2024-09-12 07:45:00,77.80671000000001,0.11573999999999973,0.7733514751367113,6.423614,8.796294,48.90040000000002,4019.7063888928988
2024-09-12 08:00:00,88.396995,0.9548610000000002,1.2338444115064935,8.506942,9.114581000000001,50.34719999999999,4019.9563888928988
2024-09-12 08:09:00,90.407985,0.6655090000000001,1.19075198262034,7.957172,9.230323,54.6875,4020.106388892899
2024-09-12 08:27:00,90.19097500000001,0.8969909999999999,1.2824264895441053,8.709488,9.577547,51.21520000000001,4020.406388892899
2024-09-12 08:42:00,79.600695,1.0416660000000002,1.297190527836895,8.940974,9.490738,48.03239999999997,4020.656388892899
2024-09-12 09:00:00,90.43692,0.7523149999999994,1.2206415495036465,8.246532,9.346067,52.37269999999998,4020.956388892899
2024-09-12 09:27:00,82.45080999999999,0.9548610000000002,1.2461658296766254,8.738427999999999,9.374997,50.05790000000002,4021.406388892899
2024-09-12 09:39:00,75.75231500000001,1.0995370000000007,1.2784046264443232,8.940974,9.317127,46.87500000000003,4021.606388892899
2024-09-12 09:45:00,77.83564999999999,1.273148,1.3160729468467702,9.143519,9.230321,46.0069,4021.7063888928988
2024-09-12 10:00:00,81.68403,1.070602,1.2623326733961624,8.883104,9.288191999999999,48.32170000000002,4021.9563888928988
2024-09-12 10:06:00,78.342015,1.1863419999999998,1.2986454890798966,9.085649,9.317127000000001,46.875,4022.0563888928987
2024-09-12 10:27:00,78.06713,1.157407,1.3101121020182989,8.998843999999998,9.317127,47.742999999999995,4022.4063888928986
2024-09-12 10:45:00,80.41087999999999,1.1284720000000004,1.2676526337777991,8.883098,9.172456,47.742999999999995,4022.7063888928988
2024-09-12 11:00:00,80.65683,1.0416659999999993,1.2717992267119524,8.709493,9.201387,47.74300000000002,4022.9563888928988
2024-09-12 11:27:00,76.76505,1.070601,1.2492570825923466,8.796298,9.172457,46.875,4023.4063888928986
2024-09-12 11:45:00,61.83449,0.9548610000000002,1.1711300610984212,8.391207999999999,8.854167,41.37729999999999,4023.7063888928988
2024-09-12 12:09:00,67.7662,1.070602,1.1825732730731122,8.767358000000002,8.998846,39.641200000000026,4024.106388892899
2024-09-12 12:21:00,93.2581,0.02893599999999985,0.5923037123369039,6.105325000000001,8.796299,52.951400000000035,4024.3063888928987
2024-09-12 12:24:00,67.520255,0.43402799999999964,1.0331045688517841,7.841431999999999,9.432874,43.69210000000001,4024.356388892899
2024-09-12 12:27:00,65.69734,0.7233790000000004,1.178741348351199,8.275466999999999,9.346067999999999,42.24540000000002,4024.406388892899
2024-09-12 12:42:00,63.642939999999996,1.157407,1.200291304787134,8.912033,8.998846,40.79850000000005,4024.656388892899
2024-09-12 13:00:00,68.807875,0.8101850000000006,1.145461113248637,8.333332,9.085647,41.37740000000002,4024.956388892899
2024-09-12 13:27:00,79.846645,1.157407,1.2967083386986455,9.085649,9.375001999999999,47.164300000000026,4025.406388892899
2024-09-12 13:39:00,78.5735,1.157407,1.2832135419171298,9.056714,9.317127000000001,46.585699999999974,4025.606388892899
2024-09-12 13:45:00,79.09433,1.1574080000000002,1.2559592714019774,8.998844,9.201386,45.717600000000004,4025.7063888928988
2024-09-12 14:00:00,74.971065,1.1863419999999998,1.3122481225021212,8.940969,9.201387,45.71769999999998,4025.9563888928988
2024-09-12 14:06:00,72.91667000000001,1.157407,1.2696343991370598,8.969904,9.201387,46.2962,4026.0563888928987
2024-09-12 14:27:00,87.08044000000001,0.78125,1.1731416583467418,8.304397,9.201387,49.76850000000002,4026.4063888928986
2024-09-12 14:36:00,84.476275,0.8680559999999993,1.2406811658574644,8.593748,9.432872,50.92590000000001,4026.5563888928987
2024-09-12 14:51:00,79.86111,1.0995369999999998,1.2385865052118692,8.680553,8.969906,49.18979999999999,4026.8063888928987
2024-09-12 15:00:00,75.752315,1.0995370000000007,1.2519482349656565,8.680554,8.998847,47.45369999999997,4026.9563888928988
2024-09-12 15:27:00,77.546295,1.0127309999999996,1.2168731397419443,8.564813,8.998842,47.453700000000026,4027.4063888928986
2024-09-12 15:45:00,77.79224500000001,1.1574080000000002,1.228330183443532,8.738424,8.883106,47.1643,4027.7063888928988
2024-09-12 16:09:00,75.20255,1.070601,1.236098911266029,8.709488,9.056717,47.1643,4028.106388892899
2024-09-12 16:24:00,76.01273,1.2152780000000005,1.2862641050333459,9.027774,9.172456,45.1388,4028.356388892899
2024-09-12 16:42:00,71.10822,1.2152769999999995,1.2722721592477524,8.969904,9.085647,44.84949999999998,4028.656388892899
2024-09-12 17:00:00,78.06712999999999,1.070601,1.2492570825923466,8.825228000000001,9.201387,44.56020000000001,4028.956388892899
2024-09-12 17:27:00,65.95775499999999,0.9548610000000002,1.1838276646588708,8.478007999999999,8.969907,42.245299999999986,4029.406388892899
2024-09-12 17:39:00,57.219325,1.070602,1.1689537893456474,8.709494,8.912042,38.19449999999995,4029.606388892899
2024-09-12 17:45:00,59.519675,1.2152780000000005,1.229688274722647,8.883104,8.912036,39.930499999999995,4029.7063888928988
2024-09-12 18:00:00,61.067705000000004,0.9837959999999999,1.1876246842143723,8.680553,9.114587,39.0625,4029.9563888928988
2024-09-12 18:06:00,32.233795,1.3020829999999997,1.1033415866068128,9.230324,8.854171000000001,28.935099999999977,4030.0563888928987
2024-09-13 07:27:00,32.233795,1.4467590000000001,0.9270437350981475,7.378474999999999,6.481485999999999,27.488399999999956,4030.0563888928987
2024-09-13 07:45:00,73.95832999999999,0.23148199999999974,0.904781079649876,6.741899999999999,8.825228000000001,46.00700000000003,4030.356388892899
2024-09-13 07:51:00,79.123265,1.1863419999999998,1.2711765438381641,8.854163,9.027781,46.2963,4030.4563888928988
2024-09-13 08:09:00,77.560765,1.2152770000000004,1.3139534770767765,8.998840000000001,9.201393,48.90039999999999,4030.756388892899
2024-09-13 08:15:00,78.84837999999999,1.273148,1.3160729468467702,9.143519,9.230321,47.74300000000005,4030.856388892899
2024-09-13 08:21:00,88.122105,1.070602,1.2623326733961624,8.680558,9.085646,50.92590000000001,4030.9563888928988
2024-09-13 08:45:00,78.327545,1.0127310000000005,1.2678118436717571,8.680558,9.230326999999999,50.347200000000015,4031.356388892899
2024-09-13 08:51:00,90.436925,0.7523149999999994,1.1427321779971313,7.986109999999999,8.883105,51.504700000000014,4031.4563888928988
2024-09-13 09:00:00,75.506365,1.1284720000000004,1.2676479934552636,8.940974,9.230322000000001,49.76859999999999,4031.606388892899
2024-09-13 09:27:00,81.66956,1.0127310000000005,1.2297213308515877,8.796298,9.259257,46.5856,4032.0563888928987
2024-09-13 09:33:00,79.35474500000001,1.0416670000000003,1.2718042111040497,8.738424,9.230326999999999,47.74310000000003,4032.1563888928986
2024-09-13 09:39:00,76.258685,1.1284720000000004,1.2810335679054117,8.883104,9.201391999999998,47.45369999999997,4032.2563888928985
2024-09-13 09:45:00,73.40856500000001,1.157407,1.2421930975947741,8.940969,9.114581999999999,45.717600000000004,4032.3563888928984
2024-09-13 11:27:00,79.87558,1.0995369999999998,1.225139882123948,8.767358000000002,9.027781000000001,46.296400000000006,4034.056388892898
2024-09-13 11:51:00,57.97164,0.9259259999999996,1.10333799542374,8.304397999999999,8.680551999999999,39.3519,4034.4563888928983
2024-09-13 11:57:00,55.656825,1.0995370000000007,1.1703846088042154,8.680554,8.825227,38.7731,4034.556388892898
2024-09-13 12:06:00,62.384254999999996,1.2152780000000005,1.1861097370166194,8.883104,8.825236,38.48380000000003,4034.7063888928983
2024-09-13 12:15:00,64.945025,0.8391200000000003,1.1154932638543633,8.391207000000001,8.998847,39.3519,4034.8563888928984
2024-09-13 12:21:00,60.56134,0.9548610000000002,1.1711344625295743,8.535878,8.998847,40.509299999999996,4034.9563888928983
2024-09-13 12:30:00,59.027775000000005,1.070601,1.1414136862663036,8.796298,8.940977,38.4837,4035.1063888928984
2024-09-13 12:45:00,65.20544,1.2442130000000002,1.2150478000177432,8.969909,8.912036,39.0625,4035.3563888928984
2024-09-13 12:51:00,63.91782499999999,1.2152780000000005,1.215279999944427,8.825234000000002,8.825236,37.61579999999998,4035.4563888928983
2024-09-13 13:00:00,64.930555,1.0127309999999996,1.1646366165806636,8.651622999999999,8.969912,39.3519,4035.6063888928984
2024-09-13 13:27:00,79.600695,1.0995369999999998,1.265218541871379,8.912034,9.259257,46.58570000000003,4036.056388892898
2024-09-13 13:39:00,74.95660000000001,1.0127310000000005,1.2297213308515877,8.651624000000002,9.114583,44.849500000000035,4036.256388892898
2024-09-13 13:45:00,74.189815,1.1574080000000002,1.2559592714019774,8.825234,9.027776,47.1644,4036.356388892898
2024-09-13 13:51:00,79.890045,1.3020830000000005,1.287563320694113,9.085649,9.056715999999998,45.428200000000004,4036.456388892898
2024-09-13 15:27:00,71.35417000000001,1.0416659999999993,1.2069662481315495,8.767363,9.114587,43.69219999999996,4038.0563888928978
2024-09-13 15:33:00,74.204285,1.2152770000000004,1.2296877707780822,9.027778,9.056711,43.113500000000045,4038.1563888928977
2024-09-13 15:39:00,76.51910000000001,0.9259259999999996,1.1795327940774583,8.564817999999999,9.114581999999999,46.00690000000003,4038.2563888928976
2024-09-13 15:45:00,83.72396,0.7523150000000003,1.1652620286431201,8.159721,9.114586,48.032399999999996,4038.3563888928975
2024-09-13 15:51:00,72.91667000000001,1.0416670000000003,1.2331448387818276,8.854164,9.259257,45.717600000000004,4038.4563888928974
2024-09-13 16:00:00,78.32755,0.9837959999999999,1.2131733868253398,8.680553,9.172457,46.29630000000003,4038.6063888928975
2024-09-13 16:15:00,76.51910000000001,1.0995369999999998,1.2519482349656568,8.825228,9.143521,45.138900000000035,4038.8563888928975
2024-09-13 16:21:00,76.76505,1.070602,1.2753314576857246,8.767364,9.201391999999998,44.56019999999995,4038.9563888928974
2024-09-13 16:30:00,77.27141,1.0995369999999998,1.2385865052118692,8.912033,9.201386,46.296299999999974,4039.1063888928975
2024-09-13 16:45:00,75.23148,1.1574080000000002,1.2559640131173408,8.912034,9.114586,43.40280000000001,4039.3563888928975
2024-09-13 16:51:00,74.95660000000001,1.1863419999999998,1.2711765438381641,9.027774,9.201391999999998,46.00690000000003,4039.4563888928974
2024-09-13 16:57:00,69.56018499999999,1.2152779999999996,1.2296932357324017,9.11458,9.143522,44.560299999999984,4039.5563888928973
2024-09-13 17:27:00,64.67014,1.0995370000000007,1.1703846088042154,8.593754,8.738427,41.66660000000002,4040.0563888928973
2024-09-13 17:39:00,56.94444,1.157407,1.171814969129404,8.593754,8.622687,38.7731,4040.256388892897
2024-09-13 17:45:00,56.684025,1.1863419999999998,1.1718124319592849,8.709494,8.680551999999999,38.7731,4040.356388892897
2024-09-13 17:51:00,61.83449,1.3020829999999997,1.2132078359758893,8.825233999999998,8.651620999999999,37.905100000000004,4040.456388892897
2024-09-13 17:57:00,56.95891,1.273148,1.214360911819343,8.8831,8.767361999999999,37.61579999999998,4040.556388892897
2024-09-16 07:09:00,34.056715,0.9259260000000005,0.6861876723375009,5.7291620000000005,5.295135999999999,28.067099999999982,4040.556388892897
2024-09-16 07:15:00,32.248265,0.9259260000000005,0.7722349441592683,5.931712000000001,5.6423559999999995,28.645899999999983,4040.6563888928968
2024-09-16 07:21:00,33.796295,0.8969899999999997,0.8377889731863875,6.8287070000000005,6.712967000000001,28.356499999999983,4040.7563888928967
2024-09-16 07:24:00,35.329854999999995,0.8391210000000004,0.8535097347076818,6.973377000000001,7.002316,29.513800000000003,4040.806388892897
2024-09-16 07:27:00,37.659144999999995,0.8680560000000002,0.8824449430040088,7.204862,7.233795999999999,29.224500000000035,4040.856388892897
2024-09-16 07:33:00,60.112845,1.273149,0.8807624088125087,7.118056,6.423607,35.87960000000001,4040.956388892897
2024-09-16 07:39:00,100.0,0.5497689999999995,1.1020699071071465,7.581022999999999,8.969904,59.02780000000001,4041.056388892897
2024-09-16 07:45:00,84.75116,0.7523150000000003,1.1986442404004987,8.796296000000002,9.837961,51.50460000000001,4041.1563888928968
2024-09-16 07:51:00,98.755785,0.7523150000000003,1.2854906471378427,8.593751,9.866896,55.5556,4041.2563888928967
2024-09-16 07:57:00,96.90393499999999,0.6944439999999998,1.2538471362298382,8.304396,9.664352000000001,57.29169999999999,4041.3563888928966
2024-09-16 08:03:00,83.72396,1.1863420000000007,1.3920984685464382,9.259260000000001,9.693287999999999,50.925899999999984,4041.4563888928965
2024-09-16 08:09:00,91.98495500000001,1.3310180000000003,1.3597497497767856,9.259259,9.317131,50.63659999999999,4041.5563888928964
2024-09-16 08:15:00,96.875,0.9548609999999993,1.330613548972559,8.912037999999999,9.751157000000001,56.42359999999999,4041.6563888928963
2024-09-16 08:21:00,89.655675,0.9548610000000002,1.3187355975339117,8.854164,9.664352999999998,56.42360000000002,4041.756388892896
2024-09-16 08:27:00,91.72454,0.78125,1.2734796097328425,8.420138,9.577548,57.87040000000002,4041.856388892896
2024-09-16 08:33:00,80.39641499999999,1.273148,1.3160729468467725,9.20139,9.288191999999999,50.05790000000002,4041.956388892896
2024-09-16 08:39:00,83.49248,1.3310179999999994,1.3164969930995518,9.288194999999998,9.259257,50.92590000000001,4042.056388892896
2024-09-16 08:42:00,86.834495,1.3888889999999998,1.3597502711340206,9.346065,9.288196,50.34719999999999,4042.106388892896
2024-09-16 08:45:00,85.56134499999999,1.3310179999999994,1.3597497497767863,9.346065,9.403937,49.76860000000002,4042.1563888928963
2024-09-16 08:51:00,90.465855,1.0995369999999998,1.3174903093930423,8.854163,9.317126,52.372600000000006,4042.256388892896
2024-09-16 08:57:00,89.13484,1.0416660000000002,1.3097804705546898,8.825228000000001,9.403932000000001,52.662000000000035,4042.356388892896
2024-09-16 09:00:00,90.68287000000001,1.070601,1.3010907436872607,8.854168,9.346067,53.53,4042.4063888928963
2024-09-16 09:03:00,87.094905,1.186343,1.3525372260117086,9.056709999999999,9.403936999999999,51.79400000000001,4042.4563888928965
2024-09-16 09:09:00,81.66956,1.3310180000000003,1.373967940454017,9.28819,9.375001999999999,50.347200000000015,4042.5563888928964
2024-09-16 09:15:00,83.46354500000001,1.3310189999999995,1.316497489456026,9.20139,9.172450999999999,51.79399999999998,4042.6563888928963
2024-09-16 09:21:00,90.94329,1.0416669999999995,1.2718042111040488,8.767358,9.259260999999999,52.37270000000001,4042.756388892896
2024-09-16 09:27:00,90.407985,0.9837959999999999,1.2757228184187213,8.680553,9.317127,53.530100000000004,4042.856388892896
2024-09-16 09:33:00,81.68403,1.273148,1.3581060451845253,9.114584999999998,9.288197,50.63659999999999,4042.956388892896
2024-09-16 09:39:00,80.90278,1.359954,1.34543614755147,9.17245,9.143516,48.6112,4043.056388892896
2024-09-16 09:51:00,85.546875,1.157407,1.283218220167906,8.940969,9.201391999999998,49.76850000000002,4043.2563888928958
2024-09-16 09:57:00,91.21817,0.9837960000000008,1.2633529425204668,8.651622,9.259256,56.42359999999999,4043.3563888928957
2024-09-16 10:03:00,87.06597500000001,1.0127319999999997,1.3052478517250217,8.709494,9.346062,55.26619999999997,4043.4563888928956
2024-09-16 10:09:00,82.45080999999999,1.157407,1.3101121020182989,8.912039,9.230322000000001,51.215299999999985,4043.5563888928955
2024-09-16 10:15:00,82.43634,1.1284720000000004,1.2541791309458115,8.796298,9.056716,51.21530000000001,4043.6563888928954
2024-09-16 10:21:00,85.315395,1.070602,1.2882472993810263,8.767364,9.230322000000001,50.63659999999999,4043.7563888928953
2024-09-16 10:27:00,79.600695,1.1574079999999993,1.2967088780601435,8.998840000000001,9.288192,49.76859999999999,4043.856388892895
2024-09-16 10:33:00,79.87558,1.3020839999999998,1.3020829999794339,9.02778,9.027776,48.61110000000002,4043.956388892895
2024-09-16 10:39:00,85.80729,1.273148,1.2875608243341345,8.998843999999998,9.027776,48.90040000000005,4044.056388892895
2024-09-16 10:51:00,85.02604500000001,1.0416660000000002,1.2461111722646054,8.825228000000001,9.259262,48.90040000000005,4044.256388892895
2024-09-16 11:03:00,84.230325,1.070602,1.2623371788458908,8.969904,9.375001999999999,49.18979999999999,4044.4563888928947
2024-09-16 11:18:00,82.69676,1.1284720000000004,1.3206834365573994,8.969904,9.375001999999999,49.18979999999999,4044.7063888928947
2024-09-16 11:33:00,77.531825,1.2442130000000002,1.3152265424827425,9.056709,9.201386,47.1644,4044.9563888928947
2024-09-16 11:48:00,64.178245,1.0995370000000007,1.1979571347820661,8.680554,8.883097,42.24540000000002,4045.2063888928947
2024-09-16 12:03:00,62.61574,1.1863419999999998,1.2007538837511706,8.969904,8.998842,41.66670000000005,4045.4563888928947
2024-09-16 12:15:00,66.999425,1.2152769999999995,1.2439901437663154,9.027774,9.085647,40.50920000000002,4045.6563888928945
2024-09-16 12:18:00,68.77893499999999,1.1863419999999998,1.2292361812558572,8.969909,9.056717,39.64119999999997,4045.7063888928947
2024-09-16 12:21:00,67.520255,1.157407,1.228329663220229,8.998839,9.143522,41.66670000000005,4045.756388892895
2024-09-16 12:30:00,69.053815,1.1284720000000004,1.2541791309458115,8.940974,9.201391999999998,41.087999999999965,4045.906388892895
2024-09-16 12:33:00,68.547455,1.1574080000000002,1.228330183443532,8.969904,9.114586,41.95609999999999,4045.956388892895
2024-09-16 12:42:00,68.53299,1.070601,1.1960902470786887,8.854168,9.114587,41.087999999999965,4046.106388892895
2024-09-16 12:48:00,69.05382,1.1863420000000007,1.2150522611706158,8.883098,8.940976,41.37730000000005,4046.206388892895
2024-09-16 13:00:00,68.02662000000001,1.2152769999999995,1.2152795000539953,9.027774,9.027777,41.37729999999999,4046.406388892895
2024-09-16 13:15:00,82.957175,1.186343,1.3391848248531117,9.201394,9.519670999999999,48.61110000000002,4046.656388892895
2024-09-16 13:24:00,84.244795,1.1284720000000004,1.3206834365573994,8.969904,9.375001999999999,47.74310000000003,4046.806388892895
2024-09-16 13:30:00,85.02604500000001,1.1284720000000004,1.2943292076546862,8.854168,9.201386,49.18979999999999,4046.906388892895
2024-09-16 13:36:00,82.94271,1.1284720000000004,1.3075465812747942,8.883104,9.259262,48.32170000000002,4047.006388892895
2024-09-16 13:42:00,82.971645,1.0995369999999998,1.2652185418713802,8.883104,9.230327,46.875,4047.1063888928948
2024-09-16 13:48:00,78.616895,1.070602,1.2882517505896693,8.796294,9.259262,50.92599999999999,4047.2063888928947
2024-09-16 14:00:00,75.506365,1.157407,1.255958743404927,8.912039,9.114581999999999,47.1644,4047.4063888928945
2024-09-16 14:06:00,75.506365,1.157407,1.2696343991370598,8.940974,9.172457,45.717600000000004,4047.5063888928944
2024-09-16 14:12:00,73.943865,1.1863419999999998,1.2572949543641956,8.969904,9.114581999999999,45.13889999999998,4047.6063888928943
2024-09-16 14:18:00,75.506365,1.1863419999999998,1.2572949543641982,8.969909,9.114587,46.875,4047.706388892894
2024-09-16 14:24:00,76.533565,1.2152780000000005,1.3139492511056652,8.940974,9.143516,47.164300000000026,4047.806388892894
2024-09-16 14:30:00,82.20486,1.2152780000000005,1.327658393091659,8.940974,9.172456,49.76850000000002,4047.906388892894
2024-09-16 14:36:00,80.381945,1.1284720000000004,1.2676479934552636,8.940974,9.230322000000001,46.875,4048.006388892894
2024-09-16 14:42:00,81.163195,1.070602,1.236099461565386,8.854164,9.201391999999998,48.032399999999996,4048.106388892894
2024-09-16 14:48:00,80.13599500000001,1.1574080000000002,1.2832187557802275,8.738424,8.998846,45.71769999999998,4048.2063888928938
2024-09-16 14:54:00,80.65683,1.157407,1.2696343991370598,8.883098,9.114581000000001,46.875,4048.3063888928937
2024-09-16 15:00:00,80.10706,1.0995369999999998,1.2519436330720686,8.883104,9.201387,47.74310000000003,4048.4063888928936
2024-09-16 15:12:00,81.929975,1.0995369999999998,1.2519436330720686,8.883104,9.201387,47.1644,4048.6063888928934
2024-09-16 15:18:00,79.600695,1.157407,1.2832135419171298,8.940974,9.201387,47.45369999999997,4048.7063888928933
2024-09-16 15:24:00,83.217595,1.0995369999999998,1.2519482349656554,8.767358000000002,9.085650999999999,46.58570000000003,4048.806388892893
2024-09-16 15:30:00,81.42361,1.0416659999999993,1.2589939031789594,8.767363,9.230327,48.32170000000002,4048.906388892893
2024-09-16 15:36:00,80.381945,1.0416659999999993,1.2589939031789583,8.709493,9.172457,47.742999999999995,4049.006388892893
2024-09-16 15:48:00,78.587965,1.070601,1.249257082592347,8.854168,9.230327,45.717600000000004,4049.206388892893
2024-09-16 15:54:00,76.51910000000001,1.0995370000000007,1.291513446390206,8.825234000000002,9.230326999999999,46.875,4049.3063888928928
2024-09-16 16:00:00,73.4375,1.157407,1.283218220167906,8.969904,9.230326999999999,46.585699999999974,4049.4063888928927
2024-09-16 16:06:00,74.739585,1.2152769999999995,1.2862635857469502,9.027774,9.172457,46.58570000000003,4049.5063888928926
2024-09-16 16:12:00,76.50462999999999,1.2442130000000002,1.2729282892775737,8.969909,9.027776,46.585699999999974,4049.6063888928925
2024-09-16 16:18:00,74.21875,1.157407,1.2421930975947741,8.940969,9.114581999999999,46.00690000000003,4049.7063888928924
2024-09-16 16:24:00,73.943865,1.273148,1.287565787086597,8.969904,8.998846,44.84949999999998,4049.8063888928923
2024-09-16 16:30:00,71.3831,1.1863419999999998,1.2711717639016717,8.854169,9.027777,44.27080000000001,4049.906388892892
2024-09-16 16:36:00,74.739585,1.1574080000000002,1.2421936217257799,8.738424,8.912036,45.428200000000004,4050.006388892892
2024-09-16 16:42:00,76.51910000000001,1.157407,1.2559587434049277,8.767364,8.969907000000001,45.717600000000004,4050.106388892892
2024-09-16 16:48:00,80.39641499999999,1.0995369999999998,1.2519436330720686,8.651622999999999,8.969906,45.13889999999998,4050.206388892892
2024-09-16 16:54:00,77.314815,1.157407,1.2696343991370598,8.854169,9.085652,46.5856,4050.306388892892
2024-09-16 17:00:00,75.506365,1.1574080000000002,1.2696349309612196,8.738424,8.969906,45.428200000000004,4050.4063888928918
2024-09-16 17:06:00,76.51910000000001,1.0416659999999993,1.2200998101496712,8.564813,8.940977,44.84959999999995,4050.5063888928917
2024-09-16 17:12:00,76.27314999999999,1.0416660000000002,1.2331442792222291,8.593748,8.998842,46.296299999999974,4050.6063888928916
2024-09-16 17:18:00,71.62905,1.070602,1.2360994615653864,8.680554,9.027782,47.742999999999995,4050.7063888928915
2024-09-16 17:24:00,65.97222500000001,1.0127319999999997,1.1646325914098152,8.535884,8.854162,43.40270000000004,4050.8063888928914
2024-09-16 17:30:00,60.82176,1.0127319999999997,1.1109265691283459,8.420144,8.622682000000001,39.0625,4050.9063888928913
2024-09-16 17:36:00,58.260994999999994,1.1284719999999995,1.1139393372564672,8.478012999999999,8.449071,38.48380000000003,4051.006388892891
2024-09-16 17:42:00,63.932289999999995,1.0416660000000002,1.1262398700376253,8.506948,8.680551999999999,39.0625,4051.106388892891
2024-09-16 17:48:00,60.040504999999996,1.1284720000000004,1.15716585293023,8.622684,8.680551999999999,38.48380000000003,4051.206388892891
2024-09-16 17:54:00,56.17766,1.157407,1.1574044999927584,8.680559,8.680551999999999,37.03710000000001,4051.306388892891
2024-09-16 18:00:00,53.58796,1.070602,1.1274821149176506,8.593754,8.709492000000001,37.615700000000004,4051.406388892891
2024-09-17 06:54:00,32.7691,0.8680560000000002,0.626165974484467,5.237271999999999,4.803235999999999,29.224499999999978,4051.406388892891
2024-09-17 07:06:00,31.221065000000003,0.694445,0.6650888702419272,5.410881,5.353006000000001,27.488400000000013,4051.406388892891
2024-09-17 07:12:00,33.00058,0.6076389999999998,0.6361368377254965,5.468750999999999,5.526622000000001,28.067099999999982,4051.5063888928908
2024-09-17 07:18:00,34.30266,0.694445,0.7508274407309596,6.105326000000001,6.221061,28.64580000000001,4051.6063888928907
2024-09-17 07:24:00,37.138310000000004,0.5497690000000004,0.7697000430704966,6.2210659999999995,6.712966999999999,29.803199999999975,4051.7063888928906
2024-09-17 07:30:00,32.262730000000005,1.1863419999999998,0.9185501486855631,7.378469000000001,6.886577000000001,28.64580000000001,4051.8063888928905
2024-09-17 07:36:00,59.042245,1.1863419999999998,0.9529150960231163,7.378467,6.944445000000001,36.16890000000001,4051.9063888928904
2024-09-17 07:42:00,69.082755,0.9837960000000008,1.081915699768199,8.015042000000001,8.217596,39.9306,4052.0063888928903
2024-09-17 07:48:00,70.355905,0.6655090000000001,1.1486334024866218,8.246527,9.403938,45.428200000000004,4052.10638889289
2024-09-17 07:54:00,86.08218,1.157407,1.2967083386986462,8.969908,9.259261,48.61110000000002,4052.20638889289
2024-09-17 08:00:00,97.916665,0.8391200000000003,1.2105953033952024,8.217590000000001,9.05671,55.55550000000005,4052.30638889289
2024-09-17 08:06:00,100.0,0.78125,1.161721045092311,8.13079,8.99884,57.87040000000002,4052.40638889289
2024-09-17 08:12:00,88.35359,1.1574079999999993,1.38886757282223,9.20139,9.693282,54.398199999999974,4052.50638889289
2024-09-17 08:18:00,87.86169000000001,1.0127309999999996,1.3420862140257996,8.825232999999999,9.548611999999999,55.266200000000026,4052.6063888928898
2024-09-17 08:24:00,95.34143499999999,1.1284719999999995,1.3467200011605094,8.854163,9.317131,54.1088,4052.7063888928897
2024-09-17 08:30:00,93.01214999999999,1.1284720000000004,1.3596239479717778,9.056714,9.548611999999999,54.3982,4052.8063888928896
2024-09-17 08:33:00,89.930555,1.070602,1.3517359623756344,8.912034,9.519672,55.844899999999996,4052.8563888928898
2024-09-17 09:27:00,82.971645,1.070602,1.3138611058678014,8.912034,9.432872,50.636600000000016,4053.75638889289
2024-09-17 09:33:00,80.10706,1.157407,1.3101167205518587,9.027774,9.346067,50.92590000000001,4053.8563888928898
2024-09-17 09:39:00,84.780095,1.1574080000000002,1.3101126450925018,9.114584,9.432866,52.08330000000001,4053.9563888928897
2024-09-17 09:45:00,72.641785,1.157407,1.3498388142386293,9.28819,9.693283000000001,47.1644,4054.0563888928896
2024-09-17 09:51:00,71.614585,1.3020829999999997,1.3164994968637396,9.375,9.403937,43.98140000000001,4054.1563888928895
2024-09-17 10:00:00,79.774305,0.9837959999999999,1.26335722871207,8.825228,9.432872,47.74299999999997,4054.3063888928896
2024-09-17 10:15:00,78.28414,1.1284720000000004,1.3075465812747933,9.172454000000002,9.548611999999999,47.453700000000026,4054.5563888928896
2024-09-17 10:21:00,81.10532,1.157407,1.3101121020182989,9.230324,9.548607,46.00699999999998,4054.6563888928895
2024-09-17 10:30:00,78.804975,1.1863419999999998,1.3257632902297138,9.230319,9.519677,46.87499999999997,4054.8063888928896
2024-09-17 11:27:00,76.25868,1.2152769999999995,1.2722721592477522,9.288194,9.403937,43.98149999999998,4055.7563888928894
2024-09-17 11:45:00,59.794560000000004,1.070602,1.1960907854305438,8.738424000000002,8.998842,39.641200000000026,4056.0563888928896
2024-09-17 11:51:00,56.452545,1.2152780000000005,1.215279999944427,8.912034000000002,8.912036,38.194500000000005,4056.1563888928895
2024-09-17 11:57:00,55.135995,1.1284720000000004,1.1854053058417637,9.027774,9.143522,38.77320000000003,4056.2563888928894
2024-09-17 12:15:00,64.16377,1.1574080000000002,1.2421936217257792,9.114584,9.288196,39.0625,4056.5563888928896
2024-09-17 12:21:00,65.436925,1.2152780000000005,1.2862592873427465,9.259264000000002,9.403936,39.0625,4056.6563888928895
2024-09-17 12:27:00,64.163775,1.0995370000000007,1.2519482349656565,9.201384000000001,9.519677,38.773199999999974,4056.7563888928894
2024-09-17 12:36:00,65.45139,1.0995369999999998,1.2251352183410722,9.114584,9.374997,39.351800000000026,4056.9063888928895
2024-09-17 12:42:00,65.97222500000001,1.070601,1.2095136398782886,9.027778,9.317127000000001,39.0625,4057.0063888928894
2024-09-17 12:48:00,64.945025,1.070601,1.2095136398782886,9.027778,9.317127000000001,39.0625,4057.1063888928893
2024-09-17 12:51:00,65.97222500000001,1.0416660000000002,1.20696624813155,8.998838000000001,9.346062,39.0625,4057.1563888928895
2024-09-17 12:54:00,64.163775,0.9837959999999999,1.2004367480229732,8.940968,9.403932000000001,38.19440000000003,4057.2063888928897
2024-09-17 13:27:00,80.64236,1.070601,1.3138605326947925,9.143518,9.664357,49.76859999999999,4057.75638889289
2024-09-17 13:39:00,79.34028,1.070601,1.2882467336935552,9.085648,9.548607,46.29630000000003,4057.9563888928897
2024-09-17 13:45:00,79.079865,1.0416660000000002,1.2589939031789597,9.114578,9.577542000000001,44.84949999999998,4058.0563888928896
2024-09-17 13:54:00,72.887735,1.0995370000000007,1.291513446390206,9.172454000000002,9.577547,45.13889999999998,4058.2063888928897
2024-09-17 14:09:00,75.75231500000001,1.2442130000000002,1.342942731407688,9.230319,9.432866,46.58570000000003,4058.4563888928897
2024-09-17 14:15:00,76.76505,1.0995369999999998,1.2652185418713802,9.143514,9.490737000000001,44.84960000000001,4058.5563888928896
2024-09-17 14:21:00,75.23148,1.157407,1.2967083386986462,9.201384000000001,9.490737000000001,46.29639999999995,4058.6563888928895
2024-09-17 15:27:00,73.42303,1.1284720000000004,1.2676479934552636,9.230324,9.519672,43.402799999999985,4059.7563888928894
2024-09-17 15:33:00,75.72337999999999,1.0995369999999998,1.2784091700956621,9.085643,9.461806,44.849500000000006,4059.8563888928893
2024-09-17 15:39:00,77.03993,1.0995369999999998,1.2784046264443225,9.114583,9.490736,44.56020000000001,4059.956388892889
2024-09-17 15:45:00,78.06713,1.070602,1.2882472993810263,9.114588000000001,9.577546,43.98150000000001,4060.056388892889
2024-09-17 15:51:00,78.57349500000001,1.0995369999999998,1.3045382672649144,9.143523,9.577546,45.717600000000004,4060.156388892889
2024-09-17 17:27:00,60.054975,1.070602,1.2228510218893553,8.940974,9.259262,39.3519,4061.756388892889
2024-09-17 17:45:00,58.232060000000004,1.157407,1.1861091962540984,9.056714,9.114587,35.30090000000001,4062.056388892889
2024-09-17 17:51:00,58.984375,1.0416669999999995,1.1262451494395558,8.854168,9.027781000000001,36.74770000000001,4062.156388892889
2024-09-17 18:00:00,53.60243,1.070602,1.1960907854305438,8.912034000000002,9.172452,37.3263,4062.306388892889
2024-09-18 07:27:00,46.715855,1.9965270000000004,0.9139734301461045,6.278932000000001,4.600695,30.9606,4062.306388892889
2024-09-18 07:39:00,99.04514,1.070602,2.996206165432344,-0.11574099999999987,5.266203000000001,54.10880000000003,4062.306388892889
2024-09-18 07:45:00,100.0,-0.8680560000000002,,0.7233790000000004,5.266203000000001,56.13420000000002,4062.306388892889
2024-09-18 07:51:00,57.233795,1.2152779999999996,3.1370254916207094,0.02893499999999971,5.266203000000001,35.30090000000001,4062.306388892889
2024-09-19 07:27:00,34.809025,0.8969910000000008,0.9536912899906431,7.725697,7.841435999999999,27.777799999999957,4062.306388892889
2024-09-19 07:33:00,50.028935000000004,1.157407,0.9570406525556057,7.494216000000001,7.118059000000001,33.27540000000002,4062.406388892889
2024-09-19 07:39:00,73.95832999999999,0.6076389999999998,0.9892697203531848,7.26273,8.159721,41.66660000000002,4062.506388892889
2024-09-19 07:45:00,68.807875,0.8391200000000003,1.2337426157575233,8.738428,9.635418000000001,43.40280000000001,4062.606388892889
2024-09-19 07:51:00,99.03067,0.5497680000000003,1.092142981177115,7.494217000000001,8.854169,57.00229999999999,4062.7063888928888
2024-09-19 07:57:00,83.73843,0.8969899999999997,1.294084065411448,8.767363,9.664352999999998,51.215299999999985,4062.8063888928887
2024-09-19 08:15:00,90.407985,1.0995369999999998,1.381153155787101,9.172450000000001,9.780093,58.44909999999999,4063.106388892889
2024-09-19 08:21:00,93.2581,0.8101849999999997,1.1804545514511064,8.478006,9.317131,54.1088,4063.2063888928888
2024-09-19 08:30:00,92.23089999999999,0.9837959999999999,1.3604965965614322,8.825232999999999,9.664347,58.159700000000015,4063.356388892889
2024-09-19 08:45:00,89.64120500000001,1.0127309999999996,1.2928392926420114,8.767358000000002,9.374997,56.71290000000002,4063.606388892889
2024-09-19 08:51:00,96.60011499999999,0.9259260000000005,1.2769650178662955,8.564817,9.346061,54.9769,4063.7063888928888
2024-09-19 08:57:00,90.407985,0.9259259999999996,1.300682120625659,8.738427999999999,9.577542000000001,54.39809999999997,4063.8063888928887
2024-09-19 09:27:00,88.122105,1.070601,1.3265537153801947,8.854168,9.403937,50.63659999999999,4064.3063888928887
2024-09-19 10:15:00,88.10764,1.0416659999999993,1.2971948903992003,8.969903,9.519677,52.662000000000035,4065.106388892889
2024-09-19 10:21:00,83.99884,1.1284720000000004,1.3337375210839846,9.114579,9.548607,49.76849999999999,4065.2063888928888
2024-09-19 10:30:00,78.06713,1.2152779999999996,1.3412790289861969,9.172450000000001,9.432872,50.34729999999996,4065.356388892889
2024-09-19 10:45:00,82.43634499999999,1.157407,1.3101121020182989,9.056714,9.374997,49.47920000000002,4065.606388892889
2024-09-19 10:51:00,95.3125,0.6944439999999998,1.1477067610075604,7.986109,9.056715,52.37270000000001,4065.7063888928888
2024-09-19 11:00:00,100.0,0.46296300000000024,1.09583201555704,7.552082,9.230319,60.18519999999998,4065.856388892889
2024-09-19 11:27:00,84.24479,1.0127309999999996,1.280362885726224,8.883098,9.461807,52.37270000000001,4066.3063888928887
2024-09-19 12:15:00,68.012155,1.0416670000000003,1.2200958423052526,8.709492999999998,9.085646,42.24540000000002,4067.106388892889
2024-09-19 12:39:00,72.65625,0.868055,1.1814573045633732,8.622682000000001,9.317127000000001,45.13890000000001,4067.506388892889
2024-09-19 12:45:00,76.01273,0.8680560000000002,1.2053358061975112,8.449072000000001,9.201386,46.00700000000003,4067.606388892889
2024-09-19 12:51:00,72.135415,0.8391200000000003,1.1754260607181541,8.478007000000002,9.230326999999999,45.13889999999998,4067.7063888928888
2024-09-19 13:27:00,91.17477,1.0127319999999997,1.3298739208104435,8.883098,9.577546,52.08330000000001,4068.3063888928887
2024-09-19 14:15:00,86.05324,1.0127319999999997,1.280359145737754,8.738427999999999,9.317126,49.47909999999999,4069.106388892889
2024-09-19 14:39:00,87.57234,0.868055,1.2289583789047736,8.622686999999999,9.432872,52.66199999999998,4069.506388892889
2024-09-19 14:45:00,86.024305,0.868055,1.2406764909433503,8.535882,9.374997,52.372600000000006,4069.606388892889
2024-09-19 14:51:00,82.957175,0.8969909999999999,1.2707072245074427,8.680553,9.519672,50.926000000000016,4069.7063888928888
2024-09-19 15:00:00,84.215855,0.9259259999999996,1.2650181277422032,8.709492999999998,9.461807,50.34730000000002,4069.856388892889
2024-09-19 15:27:00,86.559605,0.868055,1.2523396844033252,8.535882,9.403937,51.79389999999998,4070.3063888928887
2024-09-19 15:33:00,84.230325,0.8969909999999999,1.2707072245074427,8.593753,9.432872,50.636600000000016,4070.4063888928886
2024-09-19 15:39:00,82.69676,0.8969899999999997,1.2352005722028712,8.651617000000002,9.403937,49.76849999999996,4070.5063888928885
2024-09-19 15:45:00,82.175925,0.8969899999999997,1.235196449814692,8.622686999999999,9.374997,50.636600000000016,4070.6063888928884
2024-09-19 15:51:00,100.0,0.5497689999999995,1.0921437734492063,7.609953,8.969904,55.845,4070.7063888928883
2024-09-19 17:27:00,65.97222500000001,1.3888889999999998,1.2541775908672597,8.969907,8.709488,42.823999999999955,4072.306388892888
2024-09-19 17:39:00,74.95660000000001,0.78125,1.150245336920089,7.928238,8.767358,45.138900000000035,4072.506388892888
2024-09-19 17:45:00,69.79167000000001,0.7233799999999997,1.1009575236378577,8.275461,9.143521,41.95609999999999,4072.606388892888
2024-09-19 17:51:00,71.614585,0.5787040000000001,1.134921836926038,8.101852,9.490738,46.58570000000003,4072.706388892888
2024-09-20 07:45:00,100.0,-0.43402799999999964,,4.427081,7.696758999999999,56.134299999999996,4072.706388892888
2024-09-20 07:51:00,90.17650499999999,0.34722200000000036,1.0706239447959118,7.523145,9.606483,57.29169999999996,4072.8063888928878
2024-09-20 08:09:00,100.0,0.868055,1.2523396844033252,8.47801,9.346065,56.42360000000002,4073.106388892888
2024-09-20 08:15:00,91.72454,1.1284719999999995,1.3852218572978825,9.201393,9.751161,55.55559999999997,4073.206388892888
2024-09-20 08:21:00,94.806135,1.070602,1.3642236485148955,8.912037999999999,9.548606,52.95130000000003,4073.3063888928878
2024-09-20 08:30:00,98.755785,0.78125,1.2952348850670359,8.449077,9.664357,58.738399999999984,4073.456388892888
2024-09-20 08:45:00,92.49132,1.1284720000000004,1.3206834365573994,8.998838000000001,9.403936,52.08330000000001,4073.706388892888
2024-09-20 08:51:00,89.91609,1.0416660000000002,1.3097804705546898,8.825228000000001,9.403932000000001,53.530100000000004,4073.8063888928878
2024-09-20 09:00:00,91.449655,0.9837959999999999,1.3245355192963186,8.709488,9.461802,56.13429999999997,4073.956388892888
2024-09-20 09:27:00,83.47801,1.0995369999999998,1.3431664569555328,8.940969,9.461802,52.951400000000035,4074.4063888928877
2024-09-20 09:39:00,76.51910000000001,1.4178240000000004,1.3739660240461913,9.432870000000001,9.346066,48.900499999999965,4074.6063888928875
2024-09-20 09:45:00,78.587965,1.359954,1.3308082719235457,9.40394,9.346066,48.61110000000002,4074.7063888928874
2024-09-20 10:09:00,85.27199,1.070601,1.3010907436872607,8.998838000000001,9.490737000000001,50.63659999999999,4075.1063888928875
2024-09-20 10:15:00,84.50521,1.0995369999999998,1.2784046264443225,9.114584,9.490737000000001,48.90039999999999,4075.2063888928874
2024-09-20 10:21:00,80.367475,1.2442130000000002,1.3838495760276555,9.25926,9.548607,50.057799999999986,4075.3063888928873
2024-09-20 11:30:00,77.806715,1.3888889999999998,1.3450237459407894,9.374994999999998,9.288196,47.164300000000026,4076.4563888928874
2024-09-20 11:36:00,73.162615,1.0995369999999998,1.2784091700956621,9.11458,9.490742999999998,46.296299999999974,4076.5563888928873
2024-09-20 11:42:00,69.29977,1.070602,1.2228510218893553,8.680558000000001,8.998846,44.56020000000001,4076.656388892887
2024-09-20 11:48:00,66.493055,1.0995370000000007,1.2251352183410733,8.767364,9.027777,43.69219999999996,4076.756388892887
2024-09-20 11:54:00,63.396989999999995,1.1863419999999998,1.2150522611706183,8.998839,9.056717,40.21999999999997,4076.856388892887
2024-09-20 12:00:00,65.19097500000001,1.2731480000000008,1.2439906826273972,9.056714,8.998846,41.66669999999999,4076.956388892887
2024-09-20 12:06:00,65.69734,1.273148,1.2439906826273968,9.114584,9.056716,41.66660000000002,4077.056388892887
2024-09-20 12:12:00,70.34143499999999,1.2442130000000002,1.3012296190274806,8.998839,9.114586,41.377399999999966,4077.1563888928868
2024-09-20 12:18:00,68.27257,1.3020829999999997,1.2581834893749149,9.31713,9.230327,38.7731,4077.2563888928867
2024-09-20 12:24:00,70.06655,1.157407,1.2559634851189612,8.969904,9.172457,41.66669999999999,4077.3563888928866
2024-09-20 12:30:00,69.03935,1.1863419999999998,1.243319157011474,9.114579,9.230327,40.79860000000002,4077.4563888928865
2024-09-20 12:36:00,71.88947,1.1574080000000002,1.228330183443532,8.912034,9.056716,43.11349999999999,4077.5563888928864
2024-09-20 12:42:00,69.29977,1.1284720000000004,1.2269618638082318,8.940974,9.143522,40.509299999999996,4077.6563888928863
2024-09-20 12:48:00,71.12268499999999,1.1284720000000004,1.2269618638082318,8.854168,9.056716,41.95600000000002,4077.756388892886
2024-09-20 12:54:00,69.84953999999999,1.0995369999999998,1.211596217881117,8.854164,9.085647,41.37729999999999,4077.856388892886
2024-09-20 13:00:00,66.218175,1.157407,1.2559634851189612,8.940969,9.143522,41.95609999999999,4077.956388892886
2024-09-20 13:06:00,66.984955,1.3020829999999997,1.2283278573505592,9.172453999999998,9.027781000000001,41.95609999999999,4078.056388892886
2024-09-20 13:12:00,77.79224500000001,1.3310180000000003,1.3164969930995514,9.317134,9.288196,46.00689999999997,4078.156388892886
2024-09-20 13:18:00,82.69676,1.2442130000000002,1.3566675607007124,9.374999,9.606486,48.611099999999965,4078.2563888928858
2024-09-20 13:24:00,83.95544000000001,1.157407,1.3101167205518587,9.201384000000001,9.519677,47.74309999999997,4078.3563888928857
2024-09-20 13:30:00,86.820025,1.1574080000000002,1.336680148860476,9.027774,9.403936,49.47920000000002,4078.4563888928856
2024-09-20 13:36:00,84.997105,1.1284720000000004,1.2943337889936113,9.085644000000002,9.432872,49.18969999999999,4078.5563888928855
2024-09-20 13:42:00,85.76389,1.0416659999999993,1.2589939031789594,8.912033,9.374997,50.92599999999999,4078.6563888928854
2024-09-20 13:48:00,84.50521,1.0995369999999998,1.2915134463902065,8.969904,9.374997,48.321799999999996,4078.7563888928853
2024-09-20 13:54:00,81.11979,1.0995370000000007,1.3303671707349065,9.027774,9.519677,50.34719999999999,4078.856388892885
2024-09-20 14:00:00,79.600695,1.157407,1.2967083386986455,9.085649,9.375001999999999,48.61110000000002,4078.956388892885
2024-09-20 14:06:00,77.79224500000001,1.3310189999999995,1.3165025262881267,9.28819,9.259260999999999,47.1644,4079.056388892885
2024-09-20 14:12:00,83.203125,1.157407,1.2832135419171298,9.056714,9.317127000000001,48.032399999999996,4079.156388892885
2024-09-20 14:18:00,82.175925,1.2442129999999993,1.3012296190274808,9.11458,9.230327,46.29620000000003,4079.256388892885
2024-09-20 14:24:00,80.381945,1.3020829999999997,1.3020825000220655,9.230325,9.230322000000001,47.742999999999995,4079.3563888928848
2024-09-20 14:30:00,87.06597500000001,1.1863420000000007,1.3257586349747736,8.854168,9.143515999999998,50.63659999999999,4079.4563888928847
2024-09-20 14:36:00,95.023145,0.5787040000000001,1.154858533333154,7.812496,9.259262,54.97689999999997,4079.5563888928846
2024-09-20 14:42:00,82.957175,0.8391200000000003,1.2337426157575233,8.391207000000001,9.288197,48.90040000000002,4079.6563888928845
2024-09-20 14:48:00,79.586225,1.0127319999999997,1.267812424511185,8.738424,9.288192,51.50459999999998,4079.7563888928844
2024-09-20 14:54:00,74.204285,1.3020829999999997,1.3164994968637396,9.230325,9.259262,45.71769999999998,4079.8563888928843
2024-09-20 15:00:00,78.052665,1.359953,1.3012298266517348,9.28819,9.172457,46.00689999999997,4079.956388892884
2024-09-20 15:06:00,79.07986,1.5335649999999994,1.3525387466465675,9.490735999999998,9.143521,46.29630000000003,4080.056388892884
2024-09-20 15:12:00,82.175925,1.2442129999999993,1.3012296190274808,9.11458,9.230327,47.74309999999997,4080.156388892884
2024-09-20 15:18:00,83.72396,1.070601,1.2492570825923466,8.796298,9.172457,49.18979999999999,4080.256388892884
2024-09-20 15:24:00,81.394675,1.0995369999999998,1.2784046264443225,8.825232999999999,9.201386,48.61109999999999,4080.356388892884
2024-09-20 15:30:00,78.57349500000001,1.1863419999999998,1.2849574623659663,9.201389,9.403937,47.74310000000003,4080.4563888928838
2024-09-20 15:36:00,79.07986,1.1863419999999998,1.3122481225021227,9.085643999999998,9.346062,47.45360000000005,4080.5563888928837
2024-09-20 15:42:00,72.381365,1.3888889999999998,1.3450186366205836,9.490746000000001,9.403937,46.29630000000003,4080.6563888928836
2024-09-20 15:48:00,77.546295,1.4467590000000001,1.312246584432166,9.519675,9.259256,44.84960000000001,4080.7563888928835
2024-09-20 15:54:00,78.052665,1.3310179999999994,1.3454331546042086,9.346065,9.374997,45.1388,4080.8563888928834
2024-09-20 16:00:00,79.07986,1.359954,1.3160759259443628,9.317129999999999,9.230325999999998,46.29630000000003,4080.9563888928833
2024-09-20 16:06:00,80.10706,1.1863419999999998,1.2711717639016717,9.230324,9.403932000000001,46.296299999999974,4081.056388892883
2024-09-20 16:09:00,79.09433,1.273148,1.3301808584416286,9.31713,9.432872,46.875,4081.1063888928834
2024-09-20 16:12:00,76.25868,1.273148,1.3581060451845253,9.288194999999998,9.461807,46.29630000000003,4081.1563888928836
2024-09-20 16:18:00,75.72337999999999,1.273148,1.3301808584416286,9.31713,9.432872,46.29630000000003,4081.2563888928835
2024-09-20 16:24:00,73.42303,1.3020829999999997,1.3164994968637396,9.403935,9.432872,46.007000000000005,4081.3563888928834
2024-09-20 16:30:00,75.998265,1.3888889999999998,1.3450186366205836,9.432875,9.346066,43.98140000000001,4081.4563888928833
2024-09-20 16:36:00,79.600695,1.359954,1.34543614755147,9.375,9.346066,46.875,4081.556388892883
2024-09-20 16:42:00,83.46354,0.8969909999999999,1.223239235315367,8.651623,9.375001999999999,48.321799999999996,4081.656388892883
2024-09-20 16:48:00,77.546295,0.9837959999999999,1.2633529425204661,8.854168,9.461802,46.5857,4081.756388892883
