Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-09-20 16:51:00,77.01099500000001,1.0995369999999998,1.2784091700956621,8.969904,9.346067,49.76849999999999,4081.806388892883
2024-09-20 16:54:00,77.821185,1.0995369999999998,1.2519482349656554,9.027774,9.346067,46.87500000000003,4081.8563888928834
2024-09-20 17:12:00,74.97106500000001,1.2442130000000002,1.2871296649181736,9.027774,9.114581000000001,44.84959999999995,4082.1563888928836
2024-09-20 17:18:00,71.368635,1.1284720000000004,1.240614926242046,8.883104,9.114581999999999,44.56020000000001,4082.2563888928835
2024-09-20 17:27:00,65.45139,1.2152769999999995,1.2007513876468627,8.854164,8.825227,40.79859999999999,4082.4063888928836
2024-09-20 17:42:00,59.534144999999995,1.157407,1.1718149691294042,8.796294,8.825227,39.0625,4082.6563888928836
2024-09-20 17:48:00,61.31366,1.3020830000000005,1.2283278573505587,8.912039,8.767365999999999,39.0625,4082.7563888928835
2024-09-21 08:33:00,33.52141,0.9259260000000005,0.8361169401742414,6.857642,6.684025999999999,29.513900000000035,4082.7563888928835
2024-09-21 08:39:00,31.206595,0.8391200000000003,0.7798200253646536,6.799767,6.684027,28.067099999999982,4082.7563888928835
2024-09-21 08:51:00,40.480325,0.14467599999999958,0.5030469836706228,5.324076999999999,6.394671,30.671299999999974,4082.7563888928835
2024-09-21 08:57:00,32.233795,0.2893509999999999,0.616557266562213,5.729164,6.568283,29.803200000000004,4082.7563888928835
2024-09-21 09:09:00,31.206595,0.9259260000000005,0.7722406318154744,6.5104120000000005,6.221066,28.93520000000001,4082.7563888928835
2024-09-21 09:51:00,31.206595,1.0995369999999998,0.8114502528639265,6.770833,6.249995999999999,29.51389999999998,4082.7563888928835
2024-09-21 10:09:00,31.19213,1.0416659999999993,0.7514023108925603,6.886573,6.365737000000001,28.935100000000034,4082.7563888928835
2024-09-21 10:57:00,30.439815000000003,1.1863419999999998,0.827653187520924,6.9733789999999996,6.336807,28.93520000000001,4082.7563888928835
2024-09-21 11:03:00,30.208334999999998,1.3020829999999997,0.8526210257626975,7.002313999999999,6.221061,28.93520000000001,4082.7563888928835
2024-09-21 11:15:00,30.94618,1.0416659999999993,0.7876362220441301,6.828702999999999,6.365737000000001,28.64580000000001,4082.7563888928835
2024-09-21 11:39:00,30.671295,1.186343,0.8084471471155912,6.741894,6.076391,28.93520000000001,4082.7563888928835
2024-09-21 12:09:00,31.221065000000003,1.2442130000000002,0.8502371532348666,6.9444490000000005,6.249995999999999,29.803300000000036,4082.7563888928835
2024-09-21 12:33:00,31.48148,1.1284720000000004,0.8413530028542151,6.828708000000001,6.307866000000001,29.513900000000035,4082.7563888928835
2024-09-23 07:27:00,38.45486,0.694445,0.7914034059973067,6.828707,7.031252,29.22460000000001,4082.7563888928835
2024-09-23 08:15:00,83.24653,1.2442129999999993,1.3566628333489277,9.230325,9.461802,52.95140000000001,4083.5563888928837
2024-09-23 08:21:00,87.890625,1.070602,1.2492576367937465,8.622688,8.998846,52.08340000000001,4083.6563888928836
2024-09-23 08:30:00,83.24653,1.0127310000000005,1.2168731397419437,8.564818,8.998847,52.37270000000001,4083.8063888928837
2024-09-23 08:45:00,79.36921000000001,1.157407,1.255958743404927,8.622684,8.825227,48.321699999999964,4084.0563888928837
2024-09-23 08:51:00,81.17766,1.0995369999999998,1.2519482349656568,8.506943,8.825236,49.76850000000002,4084.1563888928836
2024-09-23 09:27:00,79.13773499999999,1.070601,1.1689532591711325,8.535878,8.738427,46.875,4084.7563888928835
2024-09-23 09:51:00,76.54803,1.1863419999999998,1.2433143086203273,8.825233999999998,8.940971999999999,46.29630000000003,4085.1563888928836
2024-09-23 09:57:00,70.876735,1.2152779999999996,1.2296932357324017,8.883099999999999,8.912042,46.00689999999997,4085.2563888928835
2024-09-23 10:06:00,79.644095,1.0127319999999997,1.1909275382531888,8.449078,8.825236,47.164300000000026,4085.4063888928836
2024-09-23 10:12:00,77.32928,1.2152769999999995,1.2581853751499545,8.854164,8.940977,47.164300000000026,4085.5063888928835
2024-09-23 10:18:00,75.0,1.2152769999999995,1.2439901437663154,8.883104,8.940977,45.717600000000004,4085.6063888928834
2024-09-23 10:24:00,76.31655,1.2442130000000002,1.2586270597893252,8.854169,8.883106,44.56020000000001,4085.7063888928833
2024-09-23 10:30:00,74.493635,1.2152769999999995,1.286258768057651,8.883104,9.027777,46.29630000000003,4085.806388892883
2024-09-23 10:36:00,75.506365,1.1863419999999998,1.2292361812558574,8.940969,9.027777,46.29630000000003,4085.906388892883
2024-09-23 10:42:00,75.78125,1.1863419999999998,1.2292361812558574,8.940969,9.027777,46.5856,4086.006388892883
2024-09-23 10:48:00,74.98553,1.273148,1.273149999988405,9.08565,9.085652,45.717600000000004,4086.106388892883
2024-09-23 10:51:00,76.041665,1.273148,1.273149999988405,8.998843999999998,8.998846,45.717600000000004,4086.156388892883
2024-09-23 10:54:00,76.54803,1.2152769999999995,1.2439901437663154,8.969904,9.027777,45.13889999999998,4086.2063888928833
2024-09-23 11:00:00,76.54803,1.273148,1.287565787086597,9.027774,9.056716,44.84960000000001,4086.306388892883
2024-09-23 11:27:00,79.904515,1.070601,1.2095136398782882,8.738428,9.027777,45.717600000000004,4086.756388892883
2024-09-23 11:57:00,58.000575,1.0995369999999998,1.1282271253665355,8.622684,8.680557,40.79860000000002,4087.256388892883
2024-09-23 12:15:00,66.23264,1.070601,1.155233147503858,8.564818,8.738427,41.66660000000002,4087.556388892883
2024-09-23 12:21:00,65.465855,0.9837959999999999,1.122263850127175,8.564813,8.854167,40.219899999999996,4087.656388892883
2024-09-23 13:27:00,84.519675,1.070601,1.2360943483248326,8.738428,9.085647,49.47920000000002,4088.756388892883
2024-09-23 14:03:00,73.95832999999999,1.1284720000000004,1.2541791309458115,8.796294,9.056712000000001,46.29630000000003,4089.356388892883
2024-09-23 14:09:00,72.178815,1.2152780000000005,1.2722726747611341,8.796294,8.912036,46.29630000000003,4089.456388892883
2024-09-23 14:15:00,74.479165,1.2152769999999995,1.258180488184794,8.940974,9.027777,47.1644,4089.5563888928828
2024-09-23 14:21:00,78.081595,1.2152780000000005,1.229688274722647,8.883104,8.912036,45.13889999999998,4089.6563888928827
2024-09-23 15:27:00,75.752315,1.1574080000000002,1.214360848250884,8.883104,8.998846,45.1388,4090.7563888928826
2024-09-23 15:39:00,70.61632,1.1574080000000002,1.2002869354506596,8.825234,8.912036,44.84960000000001,4090.9563888928824
2024-09-23 15:45:00,77.06886499999999,1.1284719999999995,1.2132074544945592,8.767363,8.940971000000001,44.849500000000035,4091.0563888928823
2024-09-23 15:51:00,77.054395,1.1284720000000004,1.2541791309458115,8.825234000000002,9.085652,46.875,4091.156388892882
2024-09-23 17:27:00,62.61574,1.0416670000000003,1.1399421184227825,8.535884,8.738427,40.509199999999964,4092.756388892882
2024-09-23 17:57:00,55.93171,1.157407,1.1574095000027214,8.622684,8.622687,37.615700000000004,4093.256388892882
2024-09-24 07:39:00,66.782405,0.6076390000000007,0.8413577729236185,6.539354,7.060185,37.326400000000035,4093.256388892882
2024-09-24 07:45:00,77.5897,0.3761580000000002,0.907594812435367,6.684024000000001,8.101856,42.824100000000016,4093.356388892882
2024-09-24 08:09:00,92.01388499999999,0.9837959999999999,1.238407510998347,8.506948,9.056712000000001,54.39810000000003,4093.756388892882
2024-09-24 08:15:00,78.60243,1.2442129999999993,1.3152265424827434,9.172450000000001,9.317127000000001,49.18979999999999,4093.856388892882
2024-09-24 08:21:00,86.877895,1.1284720000000004,1.2810335679054117,8.738428,9.056716,50.636600000000016,4093.956388892882
2024-09-24 09:27:00,84.780095,1.0995369999999998,1.2519482349656554,8.767358000000002,9.085650999999999,49.18979999999999,4095.056388892882
2024-09-24 09:39:00,84.273725,1.1284720000000004,1.2541791309458115,8.651618000000001,8.912036,48.032399999999996,4095.2563888928817
2024-09-24 09:45:00,77.83564999999999,1.0127319999999997,1.242495901619881,8.535884,9.027782,47.453700000000026,4095.3563888928816
2024-09-24 10:09:00,71.64352,1.2152779999999996,1.2439906516109496,8.91204,8.969912,43.98149999999998,4095.7563888928817
2024-09-24 10:15:00,70.8912,1.3020839999999998,1.2729338129563548,8.883099999999999,8.825236,43.98149999999998,4095.8563888928816
2024-09-24 10:21:00,72.65625,1.3020839999999998,1.2729287363186415,9.02778,8.969906,44.27080000000001,4095.9563888928815
2024-09-24 10:30:00,75.245945,1.2442130000000002,1.2586270597893192,8.969909,8.998846,44.84949999999998,4096.106388892881
2024-09-24 10:45:00,70.095485,1.273148,1.2875608243341345,8.998843999999998,9.027776,43.69219999999996,4096.356388892881
2024-09-24 10:51:00,71.3831,1.2152769999999995,1.2439901437663154,8.969904,9.027777,45.13889999999998,4096.4563888928815
2024-09-24 11:00:00,73.22049,1.2442130000000002,1.244212500027973,8.969909,8.969906,43.98140000000001,4096.606388892881
2024-09-24 11:27:00,75.0,1.1284720000000004,1.213207454494561,8.883104,9.056712000000001,46.007000000000005,4097.056388892881
2024-09-24 11:39:00,61.588539999999995,1.0416660000000002,1.1670355842561368,8.680559,8.940973,40.509299999999996,4097.256388892881
2024-09-24 11:45:00,59.56308,1.186343,1.1423877908909332,8.825234,8.738420999999999,40.50920000000002,4097.356388892881
2024-09-24 11:51:00,58.27546,1.0416660000000002,1.1399415874460777,8.564818,8.767361999999999,40.219899999999996,4097.4563888928815
2024-09-24 13:27:00,76.79398,1.070602,1.236094898622835,8.767364,9.114581999999999,45.13889999999998,4099.056388892882
2024-09-24 13:33:00,76.0272,1.0995369999999998,1.2115962178811184,8.738424,8.969907000000001,44.56020000000001,4099.156388892882
2024-09-24 13:39:00,75.76678,1.070601,1.2228504755322958,8.709488,9.027777,44.27089999999998,4099.256388892883
2024-09-24 13:45:00,72.931135,1.157407,1.2421930975947748,8.796294,8.969907000000001,43.98150000000004,4099.356388892883
2024-09-24 14:09:00,74.493635,1.186343,1.2150478476509,8.825234,8.883101,42.53470000000004,4099.756388892883
2024-09-24 14:15:00,72.42476500000001,1.1284720000000004,1.213207454494561,8.883104,9.056712000000001,41.95600000000002,4099.856388892883
2024-09-24 14:21:00,75.245945,1.1284720000000004,1.2269618638082318,8.796298,8.998846,43.402799999999985,4099.956388892883
2024-09-24 15:27:00,68.807875,1.0416660000000002,1.1937454562612295,8.680558,8.998842,42.24539999999996,4101.056388892884
2024-09-24 15:39:00,65.726275,1.1863419999999998,1.2433143086203273,8.854169,8.969907000000001,42.82400000000001,4101.2563888928835
2024-09-24 15:45:00,70.876735,1.2442130000000002,1.2296907709164848,8.969904,8.940971000000001,42.24540000000002,4101.356388892884
2024-09-24 16:15:00,66.50752499999999,1.186343,1.2292366932364596,8.912040000000001,8.998847,41.087999999999965,4101.856388892884
2024-09-24 16:30:00,64.17823999999999,1.2152780000000005,1.243990651610949,8.796294,8.854166,41.37730000000005,4102.106388892884
2024-09-24 16:45:00,63.151039999999995,1.0995370000000007,1.184224217252524,8.680554,8.854167,39.930499999999995,4102.356388892884
2024-09-24 17:00:00,69.343175,1.070602,1.1689537893456474,8.622684,8.825232,40.79859999999999,4102.606388892884
2024-09-24 17:27:00,56.48148,1.1863419999999998,1.186342000015974,8.651619,8.651617,39.0625,4103.056388892884
2024-09-24 17:45:00,55.425345,1.2731480000000008,1.1535417583846879,8.622684,8.391206,36.74770000000001,4103.356388892884
2024-09-24 17:51:00,56.206595,1.1863419999999998,1.1274820464459048,8.651619,8.535877000000001,37.037000000000035,4103.456388892884
2024-09-24 17:54:00,50.30382,1.0995369999999998,1.1282271253665355,8.535879,8.593752,36.16890000000001,4103.506388892884
2024-09-24 17:57:00,48.466435000000004,1.0995370000000007,1.0995345000028318,8.535884,8.535877,36.16899999999998,4103.556388892885
2024-09-25 07:27:00,31.987849999999998,0.5787040000000001,0.687969401984771,6.076386,6.307872000000001,28.64580000000001,4103.556388892885
2024-09-25 07:36:00,60.57581,0.78125,0.8238939093564178,6.481478000000001,6.568288000000001,35.01159999999999,4103.706388892884
2024-09-25 07:45:00,64.945025,0.5497689999999995,0.9904658906755259,7.4074029999999995,8.478014000000002,41.087999999999994,4103.856388892884
2024-09-25 08:00:00,85.56134499999999,0.8101850000000006,1.1919941258528692,8.101852000000001,8.969907,48.90040000000002,4104.106388892884
2024-09-25 08:15:00,98.423035,1.0995369999999998,1.3045382672649155,8.796298,9.230321,52.37269999999998,4104.356388892884
2024-09-25 08:30:00,94.806135,0.694445,1.2013417997470837,8.043982,9.259257,56.13420000000002,4104.606388892884
2024-09-25 08:42:00,82.46528,1.157407,1.2696343991370598,8.709488,8.940971000000001,48.32170000000002,4104.806388892884
2024-09-25 09:00:00,85.56134499999999,1.0416669999999995,1.2331448387818265,8.593748,8.998840999999999,50.63659999999999,4105.106388892884
2024-09-25 09:27:00,83.73843,1.0127309999999996,1.2424953285535019,8.622688,9.114587,49.76859999999999,4105.556388892884
2024-09-25 09:45:00,79.36921000000001,0.9259259999999996,1.2409316753757207,8.478007999999999,9.172452,50.347200000000015,4105.856388892884
2024-09-25 10:00:00,76.28761499999999,1.070602,1.2360994615653864,8.651618,8.998846,46.29630000000003,4106.106388892884
2024-09-25 10:06:00,78.06713,1.070602,1.236099461565386,8.854164,9.201391999999998,46.58570000000003,4106.206388892884
2024-09-25 10:21:00,79.369215,1.1284720000000004,1.2541791309458115,8.796298,9.056716,47.74310000000003,4106.456388892884
2024-09-25 10:27:00,79.36921000000001,1.0127309999999996,1.2039395310145997,8.709493,9.114581999999999,48.61110000000002,4106.556388892885
2024-09-25 10:45:00,71.643515,1.1863419999999998,1.2711717639016717,8.912039,9.085647,46.29630000000003,4106.856388892885
2024-09-25 11:03:00,74.233215,1.273148,1.2439906826273968,9.056709,8.998840999999999,44.560299999999984,4107.156388892885
2024-09-25 11:27:00,78.327545,0.9548609999999993,1.1838276646588706,8.593748,9.085647,46.00690000000003,4107.556388892885
2024-09-25 11:33:00,75.78125,1.0416660000000002,1.2200998101496707,8.825228000000001,9.201391999999998,44.84949999999998,4107.656388892885
2024-09-25 11:45:00,59.30266,1.1863419999999998,1.2007538837511706,8.767359,8.796297000000001,40.50920000000002,4107.856388892885
2024-09-25 11:51:00,56.95891,1.0995369999999998,1.1423899185369466,8.680554,8.767357,39.35179999999997,4107.956388892885
2024-09-25 12:06:00,60.31539,1.273148,1.168951784336712,8.940969,8.738420999999999,37.905100000000004,4108.206388892885
2024-09-25 12:27:00,64.43866,1.1863419999999998,1.2007538837511706,8.912039,8.940977,39.0625,4108.5563888928855
2024-09-25 12:36:00,67.013885,1.0995369999999998,1.1979571347820661,8.709493,8.912036,40.509199999999964,4108.706388892885
2024-09-25 13:00:00,63.671875,1.070602,1.1689537893456474,8.709494,8.912042,40.509199999999964,4109.106388892885
2024-09-25 13:27:00,76.273145,1.0127309999999996,1.229721330851587,8.825232999999999,9.288191999999999,46.007000000000005,4109.556388892885
2024-09-25 13:45:00,72.65625,1.157407,1.2421930975947748,8.940968,9.114581000000001,43.98150000000004,4109.856388892885
2024-09-25 13:54:00,72.670715,1.157407,1.2559634851189634,9.027774,9.230327,43.40280000000001,4110.006388892884
2024-09-25 14:06:00,68.77893499999999,1.157407,1.283218220167906,8.969904,9.230326999999999,44.56020000000001,4110.206388892884
2024-09-25 14:27:00,72.14988,1.0416660000000002,1.2200952867045427,8.738428,9.114581999999999,45.138900000000035,4110.556388892885
2024-09-25 14:30:00,73.683445,1.070602,1.209518806285,8.767358000000002,9.056716,43.11340000000001,4110.606388892885
2024-09-25 14:33:00,74.204285,1.070602,1.2228510218893553,8.796298,9.114586,43.69209999999998,4110.656388892885
2024-09-25 14:42:00,70.34143499999999,1.070602,1.2492576367937454,8.854164,9.230322000000001,43.98149999999998,4110.806388892885
2024-09-25 14:48:00,67.520255,0.9837959999999999,1.1747259118220323,8.738427999999999,9.143522,42.82409999999999,4110.906388892885
2024-09-25 14:54:00,73.4375,1.0127309999999996,1.2168731397419437,8.738427999999999,9.172457,42.24540000000002,4111.006388892885
2024-09-25 15:00:00,73.4375,1.070601,1.2360989112660279,8.825228000000001,9.172457,45.138900000000035,4111.106388892886
2024-09-25 15:27:00,83.72396,0.5497680000000003,1.0520149122978075,7.667828,8.91204,47.164300000000026,4111.5563888928855
2024-09-25 15:36:00,71.875,0.8680560000000002,1.1934316056459282,8.449072999999999,9.172457,43.40280000000001,4111.706388892885
2024-09-25 15:45:00,71.62905,1.1284720000000004,1.2406196292449738,8.969904,9.201391999999998,41.377200000000016,4111.856388892885
2024-09-25 16:00:00,71.12268499999999,1.1863419999999998,1.2572949543641982,8.998843999999998,9.143522,40.79860000000002,4112.106388892885
2024-09-25 16:09:00,74.204285,1.0127309999999996,1.1778284444750935,8.796293,9.143522,44.56020000000001,4112.256388892884
2024-09-25 16:27:00,63.903360000000006,1.3310190000000004,1.2722732206105996,9.259256,9.143517,41.08800000000002,4112.556388892885
2024-09-25 16:42:00,65.69734,1.3020839999999998,1.2729338129563548,9.056709999999999,8.998846,41.66669999999999,4112.806388892885
2024-09-25 17:03:00,73.4375,1.1863419999999998,1.2292361812558572,8.969909,9.056717,41.66669999999999,4113.156388892885
2024-09-25 17:27:00,58.76736,1.0995370000000007,1.1703894089911204,8.796294,8.940977,39.64119999999997,4113.556388892885
2024-09-25 17:45:00,56.973380000000006,1.1863419999999998,1.1718174733715794,8.796294,8.767361999999999,36.74770000000001,4113.856388892885
2024-09-25 17:54:00,55.150459999999995,1.273148,1.1689517843367125,8.912039,8.709491,37.037000000000035,4114.006388892884
2024-09-25 17:57:00,53.87731,1.273148,1.1842248404489382,8.8831,8.709492000000001,36.16899999999998,4114.056388892885
2024-09-25 18:00:00,50.520835,1.1284719999999995,1.1713409378030806,8.738423999999998,8.825232,35.59029999999996,4114.106388892885
2024-09-25 18:09:00,34.79456,1.5046290000000004,0.9690352103512699,9.027778,8.101849000000001,29.224599999999953,4114.106388892885
2024-09-26 07:39:00,69.87847,0.3761570000000001,0.7356944376944399,6.105327999999999,7.002311000000001,39.641200000000026,4114.106388892885
2024-09-26 07:45:00,60.315394999999995,0.8101849999999997,1.0491446416034396,7.9282379999999995,8.449073,38.7731,4114.206388892885
2024-09-26 08:00:00,84.01330999999999,0.9837960000000008,1.2004367480229736,8.478012,8.940976,46.58570000000003,4114.456388892885
2024-09-26 08:06:00,96.614585,0.8680559999999993,1.1573113554155485,7.957176,8.59375,54.68750000000003,4114.5563888928855
2024-09-26 08:27:00,88.62847,0.9548609999999993,1.2584231263191485,8.651622999999999,9.317132,51.50459999999998,4114.906388892886
2024-09-26 08:45:00,77.821185,1.1284720000000004,1.2541791309458115,8.796298,9.056716,49.76850000000002,4115.206388892886
2024-09-26 08:54:00,78.06713,1.0416660000000002,1.2717992267119527,8.738428,9.230322000000001,48.032399999999996,4115.356388892886
2024-09-26 08:57:00,82.204865,1.0995369999999998,1.2519482349656554,8.651617000000002,8.969909999999999,48.611099999999965,4115.406388892886
2024-09-26 09:00:00,82.957175,1.0127309999999996,1.2424953285535012,8.680558000000001,9.172457,48.90040000000005,4115.456388892886
2024-09-26 09:27:00,81.409145,1.070601,1.236094348324834,8.854168,9.201387,49.18979999999999,4115.906388892886
2024-09-26 09:45:00,72.14988,1.3310179999999994,1.3310199999668202,9.230325,9.230327,45.428200000000004,4116.206388892886
2024-09-26 10:00:00,79.61516,1.157407,1.2421930975947748,8.969908,9.143521,47.74310000000003,4116.456388892886
2024-09-26 10:15:00,80.65683,1.157407,1.2832135419171298,8.969908,9.230321,46.875,4116.706388892886
2024-09-26 10:30:00,79.09433,1.070602,1.2623371788458908,8.969904,9.375001999999999,46.00690000000003,4116.956388892886
2024-09-26 10:42:00,71.122685,1.2152769999999995,1.2722721592477522,9.114584,9.230327,43.98150000000004,4117.156388892886
2024-09-26 10:57:00,78.327545,1.1284720000000004,1.2541791309458115,8.940968,9.201386,46.296299999999974,4117.406388892886
2024-09-26 11:27:00,74.95660000000001,1.0995370000000007,1.2652185418713797,8.969904,9.317127,46.585699999999974,4117.906388892886
2024-09-26 11:39:00,64.40972500000001,1.0416660000000002,1.20696624813155,8.912039,9.259263,42.24530000000004,4118.106388892886
2024-09-26 11:45:00,62.09491,1.0416670000000003,1.167040771564591,8.738424,8.998847,41.08800000000002,4118.206388892886
2024-09-26 12:00:00,61.83449,1.2152769999999995,1.1861092450496773,8.969904,8.912037,38.7731,4118.456388892886
2024-09-26 12:15:00,67.25984,1.0995369999999998,1.1842242172525224,8.767364,8.940977,40.509299999999996,4118.706388892886
2024-09-26 12:27:00,67.520255,1.1574080000000002,1.228330183443532,8.912034,9.056716,39.64119999999997,4118.906388892886
2024-09-26 12:30:00,69.58912000000001,1.1284720000000004,1.2269618638082318,8.854168,9.056716,40.219899999999996,4118.956388892886
2024-09-26 12:33:00,69.05382,1.070602,1.209518806285,8.912034,9.201391999999998,41.08790000000005,4119.006388892886
2024-09-26 12:42:00,69.06829,1.070601,1.1825727387869478,8.883098,9.114587,41.087999999999965,4119.156388892886
2024-09-26 12:45:00,69.589125,1.1284720000000004,1.213207454494561,8.854168,9.027776,40.509299999999996,4119.206388892886
2024-09-26 13:27:00,79.61516,1.070602,1.3010913131341773,9.027774,9.519672,46.87500000000003,4119.906388892886
2024-09-26 13:39:00,79.846645,1.1284720000000004,1.2943292076546862,8.969908,9.317126,44.27079999999998,4120.106388892886
2024-09-26 13:45:00,76.25868,1.0416670000000003,1.258994470541838,8.912034,9.374997,46.00690000000003,4120.206388892886
2024-09-26 13:51:00,74.45023499999999,1.070602,1.275331457685725,8.912034,9.346062,45.717600000000004,4120.306388892886
2024-09-26 15:27:00,70.095485,1.0127310000000005,1.2424953285535016,8.825228000000001,9.317127,44.849500000000006,4121.906388892887
2024-09-26 15:39:00,67.505785,1.3020829999999997,1.3020825000220655,9.25926,9.259257,43.11340000000001,4122.106388892887
2024-09-26 15:45:00,70.09549,1.3020839999999998,1.3020829999794339,9.20139,9.201386,43.113399999999956,4122.206388892887
2024-09-26 15:51:00,73.4375,1.157407,1.2559634851189634,9.056709,9.259262,43.40279999999996,4122.306388892887
2024-09-26 16:00:00,76.258685,1.1574080000000002,1.2421936217257799,8.998844,9.172456,43.98140000000001,4122.456388892887
2024-09-26 16:15:00,73.4375,1.1863419999999998,1.2849574623659663,9.114579,9.317127000000001,43.98150000000004,4122.706388892887
2024-09-26 16:21:00,73.4375,1.2442129999999993,1.3012247640359178,9.20139,9.317127000000001,43.98149999999998,4122.806388892887
2024-09-26 16:30:00,75.506365,1.2442130000000002,1.2729282892775737,9.114584,9.172450999999999,45.428200000000004,4122.956388892887
2024-09-26 16:45:00,74.189815,1.157407,1.2696343991370598,8.940974,9.172457,44.56020000000001,4123.206388892887
2024-09-26 16:51:00,74.72511499999999,1.0416660000000002,1.2200998101496707,8.825228000000001,9.201391999999998,43.98150000000004,4123.306388892887
2024-09-26 16:57:00,76.51910000000001,0.983797,1.2004373190078808,8.593753,9.056716,43.40280000000001,4123.406388892888
2024-09-26 17:27:00,64.945025,1.0127310000000005,1.2168731397419443,8.680558,9.114587,43.11349999999999,4123.906388892888
2024-09-26 17:33:00,61.574075,1.0127309999999996,1.1778284444750942,8.535878,8.883107,40.509299999999996,4124.006388892888
2024-09-26 17:39:00,57.465275,1.0416660000000002,1.1535405539501482,8.709488,8.940971999999999,39.351800000000026,4124.106388892888
2024-09-26 17:45:00,61.328125,1.157407,1.1861091962540984,8.883098,8.940971000000001,39.0625,4124.206388892889
2024-09-26 17:51:00,63.122105,0.9837959999999999,1.148675660356151,8.651618,8.998842,38.773199999999974,4124.306388892889
2024-09-27 07:27:00,32.769099999999995,0.8391200000000003,0.8245714179056222,6.655092,6.626162,29.224500000000035,4124.306388892889
2024-09-27 07:39:00,71.42650499999999,0.46296300000000024,0.7578886493433754,6.221063000000001,6.915509999999999,40.219899999999996,4124.506388892889
2024-09-27 07:45:00,74.479165,0.5787039999999992,1.0011170053004292,7.378476,8.391202,44.84959999999998,4124.606388892889
2024-09-27 07:51:00,78.35648,1.2442129999999993,1.2442124999953035,8.709493,8.709489999999999,44.84949999999998,4124.70638889289
2024-09-27 09:27:00,86.574075,0.9548609999999993,1.2461700768001458,8.709488,9.346067,50.636600000000016,4126.30638889289
2024-09-27 09:45:00,74.4647,1.273148,1.3160729468467702,9.25926,9.346062,47.164300000000026,4126.60638889289
2024-09-27 09:51:00,74.21875,1.3310179999999994,1.3164969930995518,9.230325,9.201387,46.296299999999974,4126.706388892891
2024-09-27 09:57:00,80.39641499999999,1.3310180000000003,1.2871271527274006,9.201389,9.114581,47.74309999999997,4126.806388892891
2024-09-27 10:03:00,87.32639,1.1284720000000004,1.2810335679054117,8.998838000000001,9.317126,50.63659999999999,4126.906388892891
2024-09-27 11:27:00,85.27199,1.157407,1.2832135419171298,8.940974,9.201387,50.925899999999984,4128.306388892891
2024-09-27 11:51:00,68.02662000000001,1.0416659999999993,1.1670355842561362,8.362273,8.622687,43.69209999999998,4128.706388892891
2024-09-27 11:57:00,66.47859,1.1284720000000004,1.171336059058086,8.506948,8.593746,41.66669999999999,4128.806388892891
2024-09-27 12:03:00,69.314235,1.1284720000000004,1.213207454494561,8.564818,8.738426,42.82409999999999,4128.906388892891
2024-09-27 12:09:00,64.17823999999999,1.0416670000000003,1.1937505875536971,8.622684,8.940977,41.66669999999999,4129.006388892892
2024-09-27 12:12:00,64.42419,1.0995369999999998,1.1842242172525224,8.767364,8.940977,40.798599999999965,4129.056388892892
2024-09-27 12:15:00,67.505785,1.157407,1.2143603319797944,8.825228000000001,8.940971000000001,41.37730000000005,4129.106388892892
2024-09-27 12:18:00,66.72453999999999,1.0995370000000007,1.2251352183410733,8.825234000000002,9.085647,42.53469999999999,4129.156388892892
2024-09-27 12:24:00,63.903355,1.157407,1.2143603319797944,8.912034000000002,9.027777,42.24540000000002,4129.256388892893
2024-09-27 12:30:00,71.35417000000001,1.1863420000000007,1.2150522611706158,8.883098,8.940976,41.66660000000002,4129.356388892893
2024-09-27 12:36:00,70.09549,1.0995369999999998,1.211596217881117,8.854164,9.085647,42.24539999999996,4129.456388892893
2024-09-27 12:42:00,65.97222500000001,1.0995370000000007,1.2115962178811182,8.912034000000002,9.143517,41.66660000000002,4129.556388892894
2024-09-27 12:48:00,63.88889,1.157407,1.2283248538808873,8.969909,9.114581999999999,42.245299999999986,4129.656388892894
2024-09-27 12:54:00,64.163775,1.2152780000000005,1.2439906516109474,8.940974,8.998846,42.245299999999986,4129.756388892894
2024-09-27 13:00:00,64.930555,1.0995369999999998,1.1842242172525237,8.883104,9.056717,41.08800000000002,4129.856388892895
2024-09-27 13:09:00,74.21875,1.2442130000000002,1.2729282892775737,9.056714,9.114581000000001,43.40279999999996,4130.006388892894
2024-09-27 13:12:00,78.06713,1.186343,1.271177067400501,9.143514,9.317131,44.84949999999998,4130.056388892895
2024-09-27 13:18:00,81.163195,1.1284720000000004,1.3206789108602928,9.027778,9.432866,47.74310000000003,4130.156388892895
2024-09-27 13:24:00,80.859375,1.0995369999999998,1.2385865052118692,9.114584,9.403937,48.032399999999996,4130.256388892895
2024-09-27 13:30:00,80.65683,1.0995369999999998,1.2784046264443225,8.998844,9.374997,46.29630000000003,4130.356388892896
2024-09-27 13:36:00,82.175925,1.0995369999999998,1.2784046264443225,8.940973,9.317126,48.03230000000002,4130.456388892896
2024-09-27 13:42:00,79.846645,1.0995370000000007,1.304538267264916,8.940974,9.374997,47.1644,4130.556388892896
2024-09-27 13:48:00,77.56076,1.070602,1.2623371788458908,8.854164,9.259262,46.296299999999974,4130.656388892897
2024-09-27 13:54:00,73.69792000000001,1.0416670000000003,1.2331448387818276,8.825234,9.230326999999999,47.1644,4130.756388892897
2024-09-27 14:00:00,74.71065,1.1574080000000002,1.2559640131173413,8.969904,9.172456,46.58559999999997,4130.8563888928975
2024-09-27 14:12:00,76.79398,1.0995369999999998,1.2652185418713802,8.825232999999999,9.172456,46.5856,4131.056388892897
2024-09-27 14:15:00,77.03993,1.070601,1.236094348324834,8.854168,9.201387,46.296299999999974,4131.1063888928975
2024-09-27 14:21:00,74.450235,1.070602,1.2492576367937465,8.883104,9.259262,48.032399999999996,4131.206388892898
2024-09-27 14:42:00,76.51910000000001,1.0995369999999998,1.2385865052118692,8.969904,9.259257,45.138900000000035,4131.556388892898
2024-09-27 14:45:00,76.01273,1.1284720000000004,1.2810335679054117,8.883098,9.201386,45.13889999999998,4131.606388892898
2024-09-27 14:51:00,80.12153,1.0416660000000002,1.2461111722646054,8.825228000000001,9.259262,46.87499999999997,4131.706388892899
2024-09-27 14:57:00,76.25868,1.070602,1.2228510218893553,8.969904,9.288191999999999,46.58570000000003,4131.806388892899
2024-09-27 15:03:00,74.45023499999999,1.0416660000000002,1.2200952867045431,8.854168,9.230322000000001,45.428200000000004,4131.9063888928995
2024-09-27 15:27:00,78.06713,1.0995369999999998,1.2652185418713802,8.883104,9.230327,46.875,4132.306388892899
2024-09-27 15:30:00,75.998265,1.070602,1.2492576367937465,8.883104,9.259262,46.296299999999974,4132.356388892899
2024-09-27 15:48:00,71.12268499999999,1.0995369999999998,1.2519436330720686,8.883104,9.201387,45.42829999999998,4132.6563888928995
2024-09-27 15:51:00,74.204285,1.186343,1.2849579897063943,8.912034,9.114581000000001,44.27090000000004,4132.7063888929
2024-09-27 15:54:00,76.51910000000001,1.157407,1.2696343991370598,8.883098,9.114581000000001,46.58570000000003,4132.7563888929
2024-09-27 15:57:00,76.51910000000001,1.0416660000000002,1.2331442792222291,8.854168,9.259262,47.4538,4132.8063888929
2024-09-27 16:00:00,76.51910000000001,1.070602,1.2360994615653864,8.912034,9.259262,44.849500000000035,4132.8563888929
2024-09-27 16:06:00,75.47743,1.0127309999999996,1.229721330851587,8.767363,9.230322000000001,45.138900000000035,4132.956388892901
2024-09-27 16:09:00,71.629055,1.0127319999999997,1.242495901619881,8.825234,9.317132,45.13889999999998,4133.006388892901
2024-09-27 16:12:00,69.820605,1.0995369999999998,1.2251398821239492,8.969904,9.230327,43.692200000000014,4133.056388892901
2024-09-27 16:18:00,66.73900499999999,1.0995370000000007,1.238586505211869,9.027774,9.317127,43.40270000000004,4133.156388892901
2024-09-27 16:21:00,68.77893499999999,1.2152780000000005,1.2581809998842952,9.056714,9.143516,43.40279999999996,4133.2063888929015
2024-09-27 16:30:00,75.23148,1.1574080000000002,1.2559640131173408,8.912034,9.114586,43.40280000000001,4133.356388892901
2024-09-27 16:36:00,70.32697,1.0995370000000007,1.2519482349656565,8.969904,9.288197,43.98149999999998,4133.4563888929015
2024-09-27 16:39:00,72.149885,1.1574080000000002,1.2283253741028324,8.998844,9.143516,43.69209999999998,4133.506388892902
2024-09-27 16:45:00,69.84953999999999,1.1863419999999998,1.2150522611706183,9.056709,9.114587,42.53469999999999,4133.606388892902
2024-09-27 16:54:00,74.204285,1.1863420000000007,1.2292361812558592,8.969908,9.056715999999998,43.40280000000001,4133.756388892902
2024-09-27 16:57:00,74.95660000000001,1.0995369999999998,1.225139882123948,8.796293,9.056716,43.40280000000001,4133.806388892902
2024-09-27 17:27:00,60.53241,1.0995370000000007,1.2115962178811182,8.767364,8.998847,40.798599999999965,4134.306388892902
2024-09-27 17:30:00,57.219325,1.070602,1.1825685839557527,8.622684,8.854161999999999,39.0625,4134.356388892902
2024-09-27 17:33:00,56.16319,1.0127310000000005,1.1513531264344241,8.593748,8.883097,37.61579999999998,4134.406388892902
2024-09-27 17:39:00,53.0816,1.157407,1.2002864231765322,8.680554,8.767357,37.615700000000004,4134.506388892903
2024-09-27 17:51:00,55.931715,1.1863419999999998,1.186342000015974,8.825229,8.825227,37.037000000000035,4134.706388892902
2024-09-30 07:27:00,32.769099999999995,1.0416669999999995,0.9052249859735315,7.175927999999999,6.9155109999999995,28.64590000000004,4134.706388892902
2024-09-30 07:39:00,80.16493,1.649305,1.405140530022094,9.837959999999999,9.375005000000002,44.849500000000035,4134.906388892902
2024-09-30 07:45:00,92.23089999999999,0.6365739999999995,1.319560163648362,8.535876,10.271992,55.55559999999997,4135.006388892903
2024-09-30 07:51:00,82.204865,1.0127309999999996,1.3052515368152344,8.912033,9.548611999999999,50.92599999999999,4135.106388892903
2024-09-30 07:57:00,86.038775,1.0416659999999993,1.2589939031789594,8.912033,9.374997,52.08339999999998,4135.206388892903
2024-09-30 08:00:00,88.64294000000001,1.1863420000000007,1.3122481225021214,8.969908,9.230325999999998,53.530099999999976,4135.2563888929035
2024-09-30 08:03:00,91.98495500000001,1.070602,1.3138611058678014,8.767358,9.288196,53.53,4135.306388892904
2024-09-30 08:09:00,100.0,1.0127319999999997,1.3298739208104444,8.912037999999999,9.606486,59.89580000000001,4135.406388892904
2024-09-30 08:15:00,100.0,1.070602,1.413547807251442,9.172457999999999,9.924766,58.15969999999999,4135.506388892904
2024-09-30 08:21:00,89.38079,1.0416660000000002,1.3960491197248905,9.143518,9.924772,55.844900000000024,4135.606388892905
2024-09-30 08:27:00,96.368635,0.9837959999999999,1.3245396931391509,8.680551,9.432875,55.844900000000024,4135.706388892905
2024-09-30 08:33:00,94.024885,0.8969909999999999,1.3287384909662117,8.767358,9.751157,54.97689999999997,4135.8063888929055
2024-09-30 08:42:00,82.71123,1.2152779999999996,1.381625828867176,9.317129999999999,9.664352000000001,50.92590000000001,4135.956388892905
2024-09-30 08:45:00,84.50521,1.3310189999999995,1.388086369737821,9.432870000000001,9.548611000000001,51.504699999999985,4136.006388892905
2024-09-30 08:54:00,91.95601500000001,1.0416659999999993,1.334749613568428,8.998842999999999,9.635417,53.8194,4136.156388892905
2024-09-30 08:57:00,91.449655,1.0127309999999996,1.3175928056783595,8.969908,9.635417,52.662000000000035,4136.206388892905
2024-09-30 09:27:00,100.0,0.4340270000000004,1.0146261714971656,7.465280000000001,8.998843,59.027799999999985,4136.706388892905
2024-09-30 09:33:00,100.0,0.5787039999999992,1.1248939986389566,7.552086,8.912032,57.29160000000002,4136.8063888929055
2024-09-30 09:36:00,100.0,0.5787040000000001,1.114832334767587,7.609951000000001,8.940977,54.97689999999997,4136.856388892906
2024-09-30 09:39:00,100.0,0.6076389999999998,1.1776215289521854,7.957178,9.374999,56.712999999999994,4136.906388892906
2024-09-30 09:45:00,83.46354,1.0416669999999995,1.3594557414479482,9.259260000000001,9.953703,54.108799999999974,4137.006388892906
2024-09-30 09:51:00,82.190395,1.157407,1.3888670081745338,9.317134,9.809027,51.215299999999985,4137.106388892907
2024-09-30 09:54:00,80.10705999999999,1.1284720000000004,1.3596283958027375,9.201384000000001,9.693292,49.47920000000002,4137.156388892907
2024-09-30 09:57:00,81.66956,1.0995369999999998,1.3303671707349056,9.085643,9.577546,51.79400000000004,4137.206388892907
2024-09-30 10:03:00,86.03877,0.9259259999999996,1.2287929744251578,8.796292999999999,9.461807,52.08330000000001,4137.306388892907
2024-09-30 10:09:00,85.76389,0.6655099999999994,1.2218806167040097,8.420138,9.780088000000001,52.08330000000001,4137.406388892908
2024-09-30 10:12:00,80.90278,0.9259250000000003,1.265017511945486,8.854168,9.606483,51.794099999999986,4137.456388892908
2024-09-30 10:15:00,79.86111,1.0127309999999996,1.280362885726224,8.883098,9.461807,47.74309999999997,4137.506388892908
2024-09-30 10:21:00,88.10764,0.9837959999999999,1.2880251450593785,8.709487,9.375001000000001,50.63659999999999,4137.606388892908
2024-09-30 10:24:00,85.546875,0.9837959999999999,1.3245355192963186,8.796293,9.548607,52.08340000000001,4137.656388892909
2024-09-30 10:27:00,82.175925,1.0127310000000005,1.31759280567836,8.883098,9.548607,50.05780000000004,4137.706388892909
2024-09-30 10:36:00,75.260415,1.359953,1.3886865611609989,9.432870000000001,9.490737000000001,47.74310000000003,4137.856388892908
2024-09-30 10:39:00,78.06713,1.3020839999999998,1.316500000547274,9.317129999999999,9.346066,48.90050000000002,4137.906388892909
2024-09-30 10:45:00,81.66956,1.3020829999999997,1.3731524563498991,9.34606,9.490737000000001,47.74299999999997,4138.006388892909
2024-09-30 10:51:00,81.409145,1.2442129999999993,1.329128365696702,9.317129999999999,9.490737000000001,48.90039999999999,4138.106388892909
2024-09-30 11:00:00,84.25926,1.0995370000000007,1.330362733981696,9.114584,9.606477,49.18979999999999,4138.256388892909
2024-09-30 11:27:00,82.204865,1.2442129999999993,1.342942731407687,9.317129999999999,9.519677,48.90050000000002,4138.706388892909
2024-09-30 11:33:00,84.25926,1.2442130000000002,1.3429427314076863,9.259259,9.461806,50.347200000000015,4138.806388892909
2024-09-30 11:39:00,73.162615,0.9259260000000005,1.2409316753757211,8.738424,9.432868,48.321799999999996,4138.9063888929095
2024-09-30 11:42:00,69.3287,1.0416670000000003,1.271799797921544,8.767364,9.259257,45.71769999999998,4138.95638889291
2024-09-30 11:45:00,66.73900499999999,1.0995370000000007,1.238586505211869,8.825234000000002,9.114587,41.95599999999996,4139.00638889291
2024-09-30 11:51:00,64.16377,1.1863419999999998,1.2292361812558572,8.969909,9.056717,42.82400000000001,4139.10638889291
2024-09-30 11:57:00,65.69734,1.2442130000000002,1.2296907709164848,9.027774,8.998840999999999,42.245299999999986,4139.206388892911
2024-09-30 12:03:00,68.77893499999999,1.2442130000000002,1.2296907709164848,9.085649,9.056716,43.11340000000001,4139.306388892911
2024-09-30 12:15:00,72.135415,1.1574080000000002,1.2696349309612196,9.027774,9.259256,42.53479999999996,4139.506388892911
2024-09-30 12:45:00,70.58738500000001,1.0995369999999998,1.2385865052118692,8.969904,9.259257,44.27080000000001,4140.006388892911
2024-09-30 12:54:00,69.03935,1.0995370000000007,1.2519436330720688,9.056714,9.374997,42.53470000000004,4140.15638889291
2024-09-30 12:57:00,66.72453999999999,1.1284720000000004,1.2676479934552636,8.940974,9.230322000000001,41.087999999999965,4140.206388892911
2024-09-30 13:06:00,73.943865,1.3020830000000005,1.2729282438107654,9.085648,9.027774999999998,42.82400000000001,4140.35638889291
2024-09-30 13:09:00,79.369215,1.2442130000000002,1.3012296190274826,9.143514,9.259261,45.717600000000004,4140.40638889291
2024-09-30 13:15:00,83.73843,1.3020829999999997,1.3870772472725865,9.432873999999998,9.606480999999999,48.900499999999965,4140.506388892911
2024-09-30 13:24:00,83.203125,1.1863419999999998,1.3257586349747723,9.375004,9.664352000000001,46.875,4140.65638889291
2024-09-30 13:30:00,85.778355,1.2442130000000002,1.3838495760276541,9.259264000000002,9.548611000000001,46.875,4140.756388892911
2024-09-30 13:36:00,85.51794000000001,1.157407,1.323436608104077,9.201384000000001,9.548607,49.18980000000002,4140.856388892911
2024-09-30 13:42:00,84.25926,1.157407,1.3629255227133055,9.085644000000002,9.519677,49.76849999999999,4140.9563888929115
2024-09-30 13:45:00,86.83449,1.1284720000000004,1.3075465812747933,9.085648,9.461806,51.215299999999985,4141.006388892912
2024-09-30 13:48:00,87.32639,1.070601,1.3391766160010579,9.027778,9.606477,52.08329999999998,4141.056388892912
2024-09-30 13:54:00,86.29919000000001,1.157407,1.3498388142386293,9.143519,9.548611999999999,50.34719999999999,4141.156388892912
2024-09-30 14:00:00,96.62905,2.3726849999999997,1.3884886866623656,9.693283999999998,8.043979,53.81940000000003,4141.256388892913
2024-09-30 14:06:00,86.54514,1.157407,1.2967083386986455,8.912034000000002,9.201387,49.768400000000014,4141.356388892913
2024-09-30 14:12:00,85.51794000000001,1.1863419999999998,1.3122481225021227,9.056709,9.317127000000001,49.76849999999996,4141.456388892913
2024-09-30 14:15:00,87.05150499999999,1.1574080000000002,1.3101172636273397,8.969904,9.288196,50.925899999999984,4141.5063888929135
2024-09-30 14:18:00,85.27199,1.1863419999999998,1.3525366803311478,8.998839,9.346067,50.636499999999984,4141.556388892914
2024-09-30 14:24:00,78.32755,1.3020829999999997,1.3591312993199165,9.288194999999998,9.403932000000001,49.76850000000002,4141.656388892914
2024-09-30 14:30:00,77.30035000000001,1.273148,1.3160778387042196,9.17245,9.259262,48.0325,4141.756388892914
2024-09-30 14:36:00,83.449075,1.3020829999999997,1.3450206588328446,9.085643999999998,9.172450999999999,48.032399999999996,4141.856388892915
2024-09-30 14:42:00,84.230325,1.2152780000000005,1.30015367875747,9.027774,9.201386,48.900499999999965,4141.956388892915
2024-09-30 14:48:00,83.70949,1.1863419999999998,1.2849574623659663,9.056709,9.259257,48.90039999999999,4142.0563888929155
2024-09-30 14:54:00,85.011575,1.1284720000000004,1.3206789108602928,8.940974,9.346062,50.05790000000002,4142.156388892916
2024-09-30 15:00:00,86.29919000000001,1.1574080000000002,1.2967088780601437,8.825234,9.114586,50.05780000000004,4142.256388892916
2024-09-30 15:06:00,82.94270499999999,1.1284720000000004,1.2810335679054117,8.854169,9.172457,48.90039999999999,4142.356388892917
2024-09-30 15:12:00,78.06713,1.1284719999999995,1.2810335679054117,8.854164,9.172452,48.61110000000002,4142.456388892917
2024-09-30 15:18:00,79.07986,1.157407,1.2696343991370598,8.940974,9.172457,47.74309999999997,4142.556388892917
2024-09-30 15:24:00,79.61516,1.1863419999999998,1.2986502047781978,8.969904,9.201391999999998,47.742999999999995,4142.656388892918
2024-09-30 15:30:00,78.05266,1.1284720000000004,1.2406196292449738,8.912034000000002,9.143522,48.032399999999996,4142.756388892918
2024-09-30 15:36:00,76.50462999999999,1.1284720000000004,1.2676526337777985,8.912034000000002,9.201391999999998,46.875,4142.856388892918
2024-09-30 15:42:00,76.765045,1.0995369999999998,1.2519436330720686,8.883104,9.201387,47.74309999999997,4142.956388892919
2024-09-30 15:48:00,78.052665,1.0416659999999993,1.2331442792222276,8.709493,9.114587,48.03240000000005,4143.056388892919
2024-09-30 15:51:00,77.51736,1.070601,1.2360989112660279,8.825228000000001,9.172457,47.742999999999995,4143.106388892919
2024-09-30 15:54:00,79.09433,1.0995369999999998,1.265218541871379,8.709493,9.056716,46.875,4143.1563888929195
2024-09-30 16:00:00,79.586225,1.070601,1.2492570825923466,8.738428,9.114587,47.74310000000003,4143.25638889292
2024-09-30 16:06:00,78.052665,1.070602,1.2492576367937454,8.854164,9.230322000000001,48.0325,4143.35638889292
2024-09-30 16:12:00,73.943865,1.0995370000000007,1.2652185418713797,8.825234000000002,9.172457,47.742999999999995,4143.456388892921
2024-09-30 16:18:00,76.22974500000001,1.1574080000000002,1.2559640131173408,8.854164,9.056716,46.875,4143.556388892921
2024-09-30 16:21:00,76.25868,1.0995370000000007,1.2652185418713797,8.825234000000002,9.172457,46.007000000000005,4143.606388892921
2024-09-30 16:24:00,74.45023499999999,1.0995369999999998,1.2385865052118692,8.825234,9.114587,47.16429999999997,4143.656388892921
2024-09-30 16:30:00,73.191555,1.2152780000000005,1.2722726747611341,9.027774,9.143516,45.42829999999998,4143.756388892922
2024-09-30 16:36:00,74.45023499999999,1.1863419999999998,1.2849574623659663,8.998839,9.201387,44.849500000000035,4143.856388892922
2024-09-30 16:42:00,72.641785,1.1284720000000004,1.240614926242046,8.883104,9.114581999999999,45.428200000000004,4143.956388892922
2024-09-30 16:48:00,74.71065,1.273148,1.287565787086597,9.027774,9.056716,45.428200000000004,4144.056388892923
2024-09-30 16:51:00,75.72337999999999,1.2152769999999995,1.2722721592477522,8.998843999999998,9.114587,44.84959999999995,4144.106388892923
2024-09-30 16:54:00,77.03993,1.273148,1.287565787086597,8.940969,8.969911,45.71750000000003,4144.156388892923
2024-09-30 17:00:00,76.51910000000001,1.1863419999999998,1.2572949543641956,8.940969,9.085647,45.71749999999997,4144.2563888929235
2024-09-30 17:06:00,72.91667000000001,1.2152779999999996,1.2581858868507803,8.998840000000001,9.085652,45.717600000000004,4144.356388892924
2024-09-30 17:12:00,71.614585,1.2152769999999995,1.2439901437663141,8.998843999999998,9.056717,44.849500000000035,4144.456388892924
2024-09-30 17:18:00,79.86111,0.983797,1.174726474612669,8.564813000000001,8.969906,46.58570000000003,4144.556388892925
2024-09-30 17:24:00,70.60185,0.8101849999999997,1.1804545514511064,8.246528000000001,9.085653,44.849500000000035,4144.656388892925
2024-09-30 17:30:00,63.122105,1.1284720000000004,1.1713409378030815,8.651619,8.738427,41.95600000000002,4144.756388892925
2024-09-30 17:36:00,57.711225,1.186343,1.1571663113537856,8.709489999999999,8.651617,39.93059999999997,4144.856388892926
2024-09-30 17:42:00,56.684025,1.273148,1.1993559801405573,8.7963,8.651622,39.93059999999997,4144.956388892926
2024-09-30 17:48:00,55.135995,1.359954,1.17782516579185,8.91204,8.564816,37.615800000000036,4145.056388892926
2024-09-30 17:54:00,63.151039999999995,1.3020829999999997,1.1513539636363368,8.883104,8.593751000000001,37.905100000000004,4145.156388892927
2024-09-30 18:00:00,61.328125,1.186343,1.1718179692818078,8.825230000000001,8.796297,37.90500000000003,4145.256388892927
2024-10-02 07:30:00,36.89236,0.6365739999999995,0.7976313631541735,6.568286,6.9155120000000005,29.513800000000003,4145.256388892927
2024-10-02 07:36:00,64.97396,1.0127310000000005,0.8270085969377485,6.56829,6.221068999999999,37.32650000000001,4145.3563888929275
2024-10-02 07:42:00,74.233215,0.4340280000000005,0.8107241066245283,6.481484,7.407405999999999,41.66669999999999,4145.456388892928
2024-10-02 07:48:00,100.0,-0.11573999999999973,,4.340275000000001,6.5682849999999995,54.6875,4145.556388892928
2024-10-02 07:54:00,79.108795,0.4629639999999995,1.0398896896584582,7.667821999999999,9.172458,49.47909999999999,4145.656388892929
2024-10-02 08:00:00,76.0272,0.9548610000000002,1.1325493014298826,8.159721999999999,8.535881,46.0069,4145.756388892929
2024-10-02 08:06:00,85.807295,0.9837960000000008,1.1486756603561519,8.043982,8.391206,50.057799999999986,4145.856388892929
2024-10-02 08:12:00,86.820025,0.8391200000000003,1.1754219764758405,8.043982,8.796292000000001,49.189899999999994,4145.95638889293
2024-10-02 08:18:00,78.081595,0.6655099999999994,1.1057518932154802,7.812502,8.854162,48.900499999999965,4146.05638889293
2024-10-02 08:24:00,86.834495,0.6655100000000003,1.0840081678138405,7.638886,8.622686,49.18979999999999,4146.15638889293
2024-10-02 08:30:00,71.643515,1.0995370000000007,1.2519436330720684,8.651624000000002,8.969907,45.428200000000004,4146.256388892931
2024-10-02 08:36:00,70.61632,1.0127319999999997,1.1646325914098152,8.391207999999999,8.709486,45.42830000000001,4146.356388892931
2024-10-02 08:42:00,68.28703999999999,1.0127309999999996,1.1778239016325693,8.420143,8.767361999999999,44.27090000000001,4146.4563888929315
2024-10-02 08:48:00,70.876735,1.1284720000000004,1.1713409378030815,8.593748000000001,8.680556,44.849500000000035,4146.556388892932
2024-10-02 08:54:00,76.54803,0.868055,1.132880165030653,8.304402,8.883107,46.296299999999974,4146.656388892932
2024-10-02 09:00:00,76.28761499999999,0.9548609999999993,1.1583513360604631,8.391207999999999,8.825227,44.56019999999998,4146.756388892933
2024-10-02 09:06:00,72.65625,1.0127309999999996,1.1778239016325693,8.478007999999999,8.825227,45.71760000000003,4146.856388892933
2024-10-02 09:12:00,86.31366,0.2604160000000002,0.9086704807546058,6.886578,8.825232,54.3982,4146.956388892933
2024-10-02 09:18:00,71.918405,0.6944440000000007,1.136833974025186,8.015042000000001,9.056718,47.4537,4147.056388892934
2024-10-02 09:24:00,74.493635,0.8391210000000004,1.1276177427969098,8.130787,8.767356,44.27089999999998,4147.156388892934
2024-10-02 09:30:00,66.73900499999999,1.070602,1.236094898622835,8.7963,9.143518,43.40280000000001,4147.256388892934
2024-10-02 09:36:00,65.98669,1.2152769999999995,1.2296877707780787,8.883104,8.912037,42.82409999999999,4147.356388892935
2024-10-02 09:42:00,66.247105,1.1863419999999998,1.2150522611706183,8.854164,8.912042,41.95609999999999,4147.456388892935
2024-10-02 09:48:00,64.684605,1.2442129999999993,1.2002894244842508,8.969909999999999,8.883107,43.113399999999956,4147.5563888929355
2024-10-02 09:54:00,64.17824,1.3020829999999997,1.2283226551232067,8.96991,8.825227,42.245299999999986,4147.656388892936
2024-10-02 10:00:00,64.178245,1.3888889999999998,1.2385822527295705,9.056715,8.767356,42.245299999999986,4147.756388892936
2024-10-02 10:06:00,73.95832999999999,1.0127310000000005,1.1513531264344241,8.391207000000001,8.680556,42.53479999999996,4147.856388892937
2024-10-02 10:12:00,72.931135,0.8969909999999999,1.174735479793939,8.304403,8.912042,44.56020000000001,4147.956388892937
