Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-02 10:18:00,65.480325,1.1863419999999998,1.2150473396178678,8.738423999999998,8.796292000000001,41.377200000000016,4148.056388892937
2024-10-02 10:24:00,63.396989999999995,1.359954,1.2251386960322201,9.08565,8.825236,41.66669999999999,4148.156388892938
2024-10-02 10:30:00,93.82234,0.28935200000000005,0.8160748918694993,6.394673,7.8703710000000004,51.21530000000001,4148.256388892938
2024-10-02 10:36:00,69.03935,0.7523140000000001,1.1427315168744592,8.130787000000002,9.027783,44.56019999999998,4148.356388892938
2024-10-02 10:42:00,66.23264,1.070602,1.1825732730731122,8.593748000000001,8.825236,42.53479999999999,4148.456388892939
2024-10-02 10:48:00,64.684605,1.0416670000000003,1.2069667997354006,8.593754,8.940977,42.24539999999999,4148.556388892939
2024-10-02 10:54:00,63.38252,1.0995369999999998,1.1703846088042138,8.680554,8.825227,41.955900000000014,4148.6563888929395
2024-10-02 11:00:00,62.109375,1.1284720000000004,1.213207454494561,8.680554,8.854161999999999,40.79860000000002,4148.75638889294
2024-10-02 11:06:00,66.76794,1.3020830000000005,1.2132078359758889,8.854169,8.680556,41.08790000000002,4148.85638889294
2024-10-02 11:12:00,69.3287,1.2152780000000005,1.200751883654364,8.883104,8.854166,41.66669999999999,4148.956388892941
2024-10-02 11:18:00,70.35589999999999,1.0995369999999998,1.2115962178811184,8.651622999999999,8.883106,41.37730000000005,4149.056388892941
2024-10-02 11:24:00,70.876735,1.1574080000000002,1.186104784816303,8.709494,8.767356,41.95599999999999,4149.156388892941
2024-10-02 11:30:00,67.24537000000001,1.0416670000000003,1.1670361236171034,8.622684,8.883097,42.53469999999999,4149.256388892942
2024-10-02 11:36:00,64.95949,0.9837959999999999,1.1747259118220323,8.535878,8.940971999999999,42.24540000000002,4149.356388892942
2024-10-02 11:42:00,56.684025,0.9837959999999999,1.1222592535096585,8.391208,8.680552,38.77320000000003,4149.456388892942
2024-10-02 11:48:00,51.302085000000005,1.2152779999999996,1.141412205399531,8.68056,8.535882,37.905100000000004,4149.556388892943
2024-10-02 11:54:00,48.72685,1.2152769999999995,1.0954611474909022,8.535884,8.304397,37.326400000000035,4149.656388892943
2024-10-02 12:00:00,48.72685,1.2152779999999996,1.1262405119062509,8.564820000000001,8.391202,37.03710000000001,4149.7563888929435
2024-10-02 12:06:00,52.083330000000004,1.3310189999999995,1.132548292203212,8.68056,8.304400999999999,35.87960000000004,4149.856388892944
2024-10-02 12:12:00,61.58854,1.3020830000000005,1.1513539636363386,8.709489,8.420136,37.03699999999998,4149.956388892944
2024-10-02 12:18:00,64.930555,1.186343,1.1571663113537856,8.564814,8.506941000000001,38.194500000000005,4150.056388892945
2024-10-02 12:24:00,65.74073999999999,0.9837959999999999,1.108912434686481,8.246528000000001,8.506941999999999,40.219899999999996,4150.156388892945
2024-10-02 12:30:00,63.903360000000006,1.0127309999999996,1.0972531351332488,8.043978,8.217597,39.351800000000026,4150.256388892945
2024-10-02 12:36:00,62.644675,1.0127309999999996,1.0695628324283426,8.072913,8.188662,39.0625,4150.356388892946
2024-10-02 12:42:00,61.096644999999995,1.070602,1.0850076841792886,8.101848,8.130786,38.77320000000003,4150.456388892946
2024-10-02 12:48:00,60.300925,1.0416670000000003,1.0560733992628084,8.130784,8.159727,38.194500000000005,4150.556388892946
2024-10-02 12:54:00,54.398145,1.0995370000000007,1.0995394999939687,8.217594000000002,8.217597,39.0625,4150.656388892947
2024-10-02 13:00:00,54.123265,1.273148,1.1063905203928848,8.362264,8.043986,36.747799999999984,4150.756388892947
2024-10-02 13:06:00,56.698494999999994,1.1574080000000002,1.0528952672836487,8.246524,8.043986,37.905100000000004,4150.8563888929475
2024-10-02 13:12:00,68.02662000000001,1.3020830000000005,1.1670337424690176,8.680559,8.420136,40.79860000000002,4150.956388892948
2024-10-02 13:18:00,70.616315,1.2442130000000002,1.244212500019924,8.854169,8.854166,39.0625,4151.056388892948
2024-10-02 13:24:00,70.8912,1.0995369999999998,1.1842242172525224,8.738424,8.912037,42.245300000000015,4151.156388892949
2024-10-02 13:30:00,71.90393499999999,1.1284720000000004,1.1854004646794547,8.651618000000001,8.767356,43.11340000000001,4151.256388892949
2024-10-02 13:36:00,71.12268499999999,0.9837959999999999,1.1355141477314536,8.449078,8.767361999999999,42.824100000000016,4151.356388892949
2024-10-02 13:42:00,71.643515,1.0416659999999993,1.180439276413522,8.506943,8.796297000000001,42.24539999999996,4151.45638889295
2024-10-02 13:48:00,71.90393499999999,1.1284719999999995,1.1993531776903208,8.535883,8.680551000000001,41.66669999999999,4151.55638889295
2024-10-02 13:54:00,66.493055,1.0416670000000003,1.1804398198989383,8.564814,8.854167,41.66669999999999,4151.65638889295
2024-10-02 14:00:00,63.122105,1.1284720000000004,1.1993579825669864,8.767364,8.912042,42.24540000000002,4151.756388892951
2024-10-02 14:06:00,64.684605,1.1284719999999995,1.1571658529302296,8.651622999999999,8.709491,41.66670000000005,4151.856388892951
2024-10-02 14:12:00,67.7662,1.1284720000000004,1.1993579825669856,8.796294,8.940971999999999,41.95599999999996,4151.9563888929515
2024-10-02 14:18:00,70.34143499999999,1.186343,1.2007543877920557,8.767364,8.796301,41.37729999999999,4152.056388892952
2024-10-02 14:24:00,70.095485,1.1574080000000002,1.1861097044862434,8.680554,8.738426,41.377399999999966,4152.156388892952
2024-10-02 14:30:00,69.58912000000001,1.070601,1.155233147503858,8.651618000000001,8.825227,41.95599999999999,4152.256388892953
2024-10-02 14:36:00,67.520255,1.1284719999999995,1.185400464679454,8.796294,8.912032,41.087999999999994,4152.356388892953
2024-10-02 14:42:00,61.848955000000004,1.0416670000000003,1.1535410891430515,8.709494,8.940977,41.66669999999999,4152.456388892953
2024-10-02 14:48:00,85.80729,0.28935200000000005,0.9170200134184752,7.002318,8.825236,48.321799999999996,4152.556388892954
2024-10-02 14:54:00,67.520255,0.7523150000000003,1.1427321779971318,8.159723,9.056718,43.69209999999998,4152.656388892954
2024-10-02 15:00:00,64.930555,1.0416659999999993,1.1804392764135205,8.622683,8.912037,42.53469999999999,4152.756388892954
2024-10-02 15:06:00,69.06829,0.8969909999999999,1.1250719045354738,8.304403,8.796292000000001,41.087999999999965,4152.856388892955
2024-10-02 15:12:00,62.12384,1.157407,1.2002864231765318,8.796294,8.883097,41.08789999999999,4152.956388892955
2024-10-02 15:18:00,60.56134,1.3310189999999995,1.1960892431220826,8.969909999999999,8.709491,39.930499999999995,4153.0563888929555
2024-10-02 15:24:00,68.02662000000001,1.1284719999999995,1.1571658529302296,8.651622999999999,8.709491,39.641200000000026,4153.156388892956
2024-10-02 15:30:00,68.547455,1.0995369999999998,1.156444314022041,8.622684,8.738427,40.50920000000002,4153.256388892956
2024-10-02 15:36:00,67.288775,1.070602,1.1414142080787015,8.622684,8.767361999999999,40.79859999999999,4153.356388892957
2024-10-02 15:42:00,67.7662,1.0416660000000002,1.1670355842561368,8.593748,8.854161999999999,40.50929999999997,4153.456388892957
2024-10-02 15:48:00,98.77025499999999,-0.11573999999999973,,5.642365,8.535875,58.15969999999999,4153.556388892957
2024-10-02 15:54:00,72.135415,0.3761570000000001,0.9885215384369591,7.465275999999999,9.143519000000001,46.296299999999974,4153.656388892958
2024-10-02 16:00:00,69.58912000000001,0.8969909999999999,1.1124667228297707,8.275462,8.738431,41.95609999999999,4153.756388892958
2024-10-02 16:06:00,68.77893499999999,0.78125,1.1154400952457861,8.159723,8.912033000000001,42.53470000000004,4153.856388892958
2024-10-02 16:12:00,59.53414,1.1863419999999998,1.1718124319592833,8.825233999999998,8.796292000000001,40.219899999999996,4153.956388892959
2024-10-02 16:18:00,61.328125,1.2731480000000008,1.2143609118193446,8.738424000000002,8.622685999999998,39.641200000000026,4154.056388892959
2024-10-02 16:24:00,68.77893499999999,1.070602,1.113443068639442,8.506943,8.593751,40.509299999999996,4154.1563888929595
2024-10-02 16:30:00,68.807875,0.9548609999999993,1.0931616234277257,8.391207999999999,8.680557,41.66670000000002,4154.25638889296
2024-10-02 16:36:00,66.75347,1.0127309999999996,1.1646320425719858,8.478012999999999,8.796292000000001,41.08789999999999,4154.35638889296
2024-10-02 16:42:00,66.99942,0.8969899999999997,1.0741111697155976,8.217597000000001,8.593747,40.798599999999965,4154.456388892961
2024-10-02 16:48:00,67.7662,0.8391200000000003,1.0910170823977856,8.101852000000001,8.651622,41.66659999999996,4154.556388892961
2024-10-02 16:54:00,65.97222500000001,0.8680560000000002,1.095662680378059,8.217593,8.709487,41.66660000000002,4154.656388892961
2024-10-02 17:00:00,62.61574,1.0127309999999996,1.1778239016325693,8.420143,8.767361999999999,39.93059999999997,4154.756388892962
2024-10-02 17:06:00,57.72569,1.1863419999999998,1.186342000015974,8.767359,8.767357,39.930499999999995,4154.856388892962
2024-10-02 17:12:00,61.863425,1.2152769999999995,1.1713384490136485,8.738423999999998,8.651617,40.219899999999996,4154.956388892962
2024-10-02 17:18:00,65.465855,1.2152780000000005,1.1564448978838613,8.622684,8.506946,39.6413,4155.056388892963
2024-10-02 17:24:00,61.082175,1.0127319999999997,1.124504009006477,8.449074,8.680552,39.351800000000026,4155.156388892963
2024-10-02 17:30:00,52.604165,0.9548609999999993,1.0664223289844648,8.188653,8.420142,38.77320000000003,4155.2563888929635
2024-10-02 17:36:00,49.49364,1.0416660000000002,1.0703432396696497,8.130788,8.188662,36.74770000000001,4155.356388892964
2024-10-02 17:42:00,46.657985,1.0416670000000003,1.0416694999793294,8.130784,8.130787,35.30090000000001,4155.456388892964
2024-10-02 17:48:00,49.754055,1.186343,1.0819092120180014,8.420144,8.217590999999999,34.43290000000002,4155.556388892965
2024-10-02 17:54:00,53.616895,1.2152780000000005,1.0954616140563642,8.420144,8.188655999999998,34.72219999999999,4155.656388892965
2024-10-02 18:00:00,50.795715,1.0995370000000007,1.0995394999939687,8.362264,8.362267,35.87959999999998,4155.756388892965
2024-10-02 18:06:00,32.75463,1.4178240000000004,0.916270481597795,8.854169,7.986114999999999,30.092600000000004,4155.856388892966
2024-10-03 07:54:00,60.619215,1.3020829999999997,1.0367618025071978,8.043977000000002,7.552084,35.87969999999996,4155.856388892966
2024-10-03 08:00:00,68.344905,0.7523150000000003,0.965366865404952,7.407406000000001,7.8703710000000004,37.615700000000004,4155.956388892966
2024-10-03 08:06:00,76.5625,0.6655099999999994,1.0286512599745712,7.494211999999999,8.333332,43.69219999999996,4156.056388892966
2024-10-03 08:12:00,56.72743,1.070601,1.056070453878358,8.246524,8.217593,37.03699999999998,4156.156388892967
2024-10-03 08:18:00,71.93287000000001,0.5497689999999995,0.9590029300000681,7.2338,8.217590999999999,41.95599999999996,4156.256388892967
2024-10-03 08:24:00,57.769095,1.0127319999999997,1.097253662582032,8.130784,8.304402,38.483799999999974,4156.3563888929675
2024-10-03 08:30:00,56.97338,1.070601,1.0850071797042757,8.362268,8.391207,39.0625,4156.456388892968
2024-10-03 08:36:00,68.08449,1.1284720000000004,1.1284720000003732,8.478007999999999,8.478006,39.93060000000003,4156.556388892968
2024-10-03 08:42:00,64.453125,0.8969899999999997,1.0480933683674316,8.043982999999999,8.362272999999998,41.66660000000002,4156.656388892969
2024-10-03 08:48:00,59.042245,1.1574080000000002,1.1134410676261812,8.275464,8.188656,40.219899999999996,4156.756388892969
2024-10-03 08:54:00,61.877894999999995,1.1284720000000004,1.0992882102881316,8.159718,8.101856,40.509299999999996,4156.856388892969
2024-10-03 09:00:00,62.13831,1.1284720000000004,1.0992882102881316,8.246524,8.188662,40.50920000000002,4156.95638889297
2024-10-03 09:06:00,67.28877499999999,1.2152780000000005,1.110934591311798,8.304394000000002,8.101856,41.08790000000002,4157.05638889297
2024-10-03 09:12:00,67.54919,1.070601,1.0850071797042808,8.159718,8.188657000000001,40.509299999999996,4157.15638889297
2024-10-03 09:18:00,68.07002,1.0127319999999997,1.0695585265471845,8.015048,8.130786,40.21990000000005,4157.256388892971
2024-10-03 09:24:00,61.357060000000004,0.9837960000000008,1.081910997717483,8.159724,8.362268,41.377399999999966,4157.356388892971
2024-10-03 09:30:00,62.398725,0.9259260000000005,1.0373680171242012,7.8124970000000005,8.043981,39.0625,4157.4563888929715
2024-10-03 09:36:00,62.90509,0.868055,1.095662096341159,8.015048,8.506943,40.219899999999996,4157.556388892972
2024-10-03 09:42:00,53.11053,1.1863419999999998,1.0972488105671134,8.420139,8.246527,38.48380000000003,4157.656388892972
2024-10-03 09:48:00,65.72627499999999,1.1284720000000004,1.1284720000003732,8.333338000000001,8.333336,38.48380000000003,4157.756388892973
2024-10-03 09:54:00,60.069445,1.1284720000000004,1.1284769999927886,8.391199,8.391207,38.77320000000003,4157.856388892973
2024-10-03 10:00:00,56.192125000000004,1.070602,1.0992831564874896,8.449074,8.506941999999999,40.219899999999996,4157.956388892973
2024-10-03 10:06:00,56.452545,1.1284720000000004,1.1284720000003732,8.506949,8.506947,38.194500000000005,4158.056388892974
2024-10-03 10:12:00,51.30208,1.3020829999999997,1.1670391360856678,8.65162,8.391207,38.4837,4158.156388892974
2024-10-03 10:18:00,57.233795,1.2152780000000005,1.1109292730775682,8.622684,8.420136,37.61579999999998,4158.256388892974
2024-10-03 10:24:00,64.17824,1.070602,1.085002728328287,8.391207999999999,8.420136,38.48380000000003,4158.356388892975
2024-10-03 10:30:00,60.836225,1.0416670000000003,1.1124370420548286,8.535884,8.680557,37.905100000000004,4158.456388892975
2024-10-03 10:36:00,64.69907,1.0127309999999996,1.1245034728573904,8.362268,8.593747,38.7731,4158.5563888929755
2024-10-03 10:42:00,60.836225,1.0127310000000005,1.1109307467996279,8.362268,8.564817,38.19449999999995,4158.656388892976
2024-10-03 10:48:00,59.809025,1.1284720000000004,1.171336059058086,8.535884,8.622682000000001,38.77320000000003,4158.756388892976
2024-10-03 10:54:00,53.356485000000006,1.1284720000000004,1.1284720000003732,8.535884,8.535882,38.19440000000003,4158.856388892977
2024-10-03 11:00:00,53.35648,1.1574080000000002,1.1428789408284152,8.622684,8.593746,37.615700000000004,4158.956388892977
2024-10-03 11:06:00,51.851855,1.1284720000000004,1.1284720000003732,8.622684,8.622682000000001,37.615700000000004,4159.056388892977
2024-10-03 11:12:00,55.179395,1.1574080000000002,1.1428789408284152,8.593754,8.564816,37.90500000000003,4159.156388892978
2024-10-03 11:18:00,58.52141,1.157407,1.1428784450218061,8.622684,8.593747,38.19439999999997,4159.256388892978
2024-10-03 11:24:00,59.31713,1.186343,1.1274825297668478,8.564814,8.449071,37.32650000000001,4159.356388892978
2024-10-03 11:30:00,63.179975,1.070601,1.1134425553881666,8.535878,8.622687,36.747600000000034,4159.456388892979
2024-10-03 11:36:00,59.30266,0.9837959999999999,1.1222592535096585,8.391208,8.680552,38.194500000000005,4159.556388892979
2024-10-03 11:42:00,49.24769,0.9548609999999993,1.0664176719518466,8.217592999999999,8.449072000000001,36.45829999999998,4159.6563888929795
2024-10-03 11:48:00,46.15162,1.0127310000000005,1.0271335556840866,8.217588000000001,8.246527,35.87960000000004,4159.75638889298
2024-10-03 11:54:00,39.453125,1.4178239999999995,1.0858183365081373,8.535875999999998,7.928242,33.564899999999966,4159.85638889298
2024-10-03 12:00:00,54.644095,0.868055,0.965791293744528,7.870372,8.072917,36.16899999999998,4159.956388892981
2024-10-03 12:06:00,53.385415,1.0995369999999998,1.0995394999862453,8.188654,8.188657000000001,34.14349999999996,4160.056388892981
2024-10-03 12:12:00,55.425345,1.1863420000000007,1.0664180651303563,8.362268,8.130786,35.30090000000001,4160.156388892981
2024-10-03 12:18:00,52.604164999999995,1.157407,1.068254394063252,8.362264,8.188657000000001,35.01159999999999,4160.256388892982
2024-10-03 12:24:00,50.810185,1.2152780000000005,1.079841463336023,8.391204000000002,8.130786,35.01159999999999,4160.356388892982
2024-10-03 12:30:00,56.192130000000006,1.0416660000000002,1.0416689999781532,8.275458,8.275462000000001,35.30090000000001,4160.456388892982
2024-10-03 12:36:00,52.589695,1.070601,1.0413985205938951,8.246528,8.188657000000001,34.432799999999986,4160.556388892983
2024-10-03 12:42:00,54.38368,0.9548610000000002,1.0255011058878298,8.072918000000001,8.217597,34.72220000000004,4160.656388892983
2024-10-03 12:48:00,52.604164999999995,1.070602,1.070606999990535,8.101848,8.101856,34.72229999999996,4160.7563888929835
2024-10-03 12:54:00,55.16493,1.157407,1.083465286401398,8.188653,8.043986,35.30099999999999,4160.856388892984
2024-10-03 13:00:00,55.671295,0.983797,1.0265928002359619,8.072913,8.159726,35.30090000000001,4160.956388892984
2024-10-03 13:06:00,57.49421,1.0127319999999997,1.069563350963809,8.159718,8.275466,35.300899999999956,4161.056388892985
2024-10-03 13:12:00,61.877894999999995,1.070602,1.0992831564874896,8.275468,8.333336,37.61579999999998,4161.156388892985
2024-10-03 13:24:00,64.453125,1.0416660000000002,1.1399415874460777,8.564818,8.767361999999999,38.48380000000003,4161.356388892985
2024-10-03 13:30:00,63.15104,1.0416660000000002,1.1399415874460777,8.564818,8.767361999999999,39.0625,4161.456388892985
2024-10-03 13:36:00,63.16551,1.070601,1.1134376828283767,8.449078,8.535877000000001,38.48380000000003,4161.5563888929855
2024-10-03 13:42:00,64.684605,1.0127309999999996,1.1109260373054952,8.420143,8.622682000000001,38.48380000000003,4161.656388892986
2024-10-03 13:54:00,62.90509,1.0127309999999996,1.110930746799627,8.304397999999999,8.506947,39.0625,4161.856388892986
2024-10-03 14:00:00,62.398725,1.070602,1.1134381960781536,8.449078,8.535876,36.74759999999998,4161.956388892986
2024-10-03 14:06:00,62.138310000000004,1.0127309999999996,1.0695580080132783,8.420143,8.535882,37.32639999999998,4162.056388892986
2024-10-03 14:12:00,63.425925,1.0995369999999998,1.1423899185369466,8.506943,8.593746,37.615700000000004,4162.156388892987
2024-10-03 14:18:00,59.31713,0.9548610000000002,1.0931616234277264,8.362268,8.651617,36.74769999999995,4162.256388892987
2024-10-03 14:24:00,60.836225,1.0416659999999993,1.1124365196562103,8.478012999999999,8.622687,37.905100000000004,4162.3563888929875
2024-10-03 14:30:00,58.52141,1.0127310000000005,1.12450347285739,8.420138,8.651617,37.3263,4162.456388892988
2024-10-03 14:36:00,60.82176,1.0995369999999998,1.1282222097668606,8.478012999999999,8.535876,36.74770000000001,4162.556388892988
2024-10-03 14:42:00,62.644675,1.0127309999999996,1.0972483887339608,8.362268,8.535877000000001,37.90519999999998,4162.656388892989
2024-10-03 14:48:00,60.575810000000004,1.0416670000000003,1.070343748804467,8.304397,8.36227,36.74770000000001,4162.756388892989
2024-10-03 14:54:00,59.042244999999994,0.868055,1.0830931222926758,8.362273,8.825228,37.905,4162.856388892989
2024-10-03 15:00:00,55.16493,1.1284720000000004,1.1428809409352658,8.535878,8.564816,38.194500000000005,4162.95638889299
2024-10-03 15:06:00,53.87731,1.0995369999999998,1.0995394999862453,8.622684,8.622687,36.74769999999998,4163.05638889299
2024-10-03 15:12:00,52.068865,1.1863419999999998,1.1571658195859809,8.680554,8.622682000000001,36.16899999999998,4163.15638889299
2024-10-03 15:18:00,54.644095,1.0416659999999993,1.1262398700376255,8.420143,8.593747,37.615700000000004,4163.256388892991
2024-10-03 15:24:00,50.795715,1.1284720000000004,1.113944380834304,8.680554,8.651622,35.87960000000004,4163.356388892991
2024-10-03 15:30:00,54.137730000000005,1.157407,1.0985235472881039,8.651618000000001,8.535881,36.74759999999998,4163.4563888929915
2024-10-03 15:36:00,62.644675,1.1284720000000004,1.1284720000003732,8.535878,8.535876,36.747799999999984,4163.556388892992
2024-10-03 15:42:00,61.357060000000004,1.0127309999999996,1.0834572299609053,8.478012999999999,8.622682000000001,37.32640000000001,4163.656388892992
2024-10-03 15:48:00,61.60301,1.1284719999999995,1.1284719999940662,8.564813,8.564810999999999,36.45830000000001,4163.756388892993
2024-10-03 16:00:00,60.850695,1.0995369999999998,1.1282222097668606,8.449078,8.506941000000001,36.45830000000001,4163.956388892992
2024-10-03 16:06:00,61.863425,1.0416659999999993,1.1124365196562103,8.478012999999999,8.622687,37.905100000000004,4164.056388892993
2024-10-03 16:12:00,59.027775,1.1574080000000002,1.1282276682262051,8.680554,8.622686,37.326400000000035,4164.156388892993
2024-10-03 16:18:00,62.12384,1.0995369999999998,1.128222209766863,8.535883,8.593746,37.03699999999998,4164.2563888929935
2024-10-03 16:30:00,60.315394999999995,1.0127309999999996,1.0834572299609053,8.391207999999999,8.535877000000001,37.03699999999998,4164.456388892993
2024-10-03 16:36:00,58.781825,0.9837959999999999,1.108912434686482,8.391202999999999,8.651617,37.32639999999998,4164.556388892994
2024-10-03 16:42:00,55.179395,1.0416660000000002,1.0985229238370622,8.420138,8.535882,37.3263,4164.656388892994
2024-10-03 16:48:00,58.76736,1.0995369999999998,1.1139418763647653,8.420143,8.449076,37.03710000000001,4164.756388892994
2024-10-03 16:54:00,56.97338,1.0127309999999996,1.1109260373054952,8.420143,8.622682000000001,36.45830000000001,4164.856388892995
2024-10-03 17:00:00,59.042245,1.070602,1.0992831564874896,8.246532,8.304400000000001,36.16899999999998,4164.956388892995
2024-10-03 17:12:00,54.38368,0.9548609999999993,1.0931616234277257,8.333333,8.622682000000001,37.61579999999998,4165.156388892995
2024-10-03 17:24:00,48.206015,1.0127309999999996,1.0834572299609053,8.449078,8.593747,35.01150000000001,4165.356388892995
2024-10-03 17:27:00,49.00174,1.0127309999999996,1.0834572299609053,8.391207999999999,8.535877000000001,35.30090000000001,4165.406388892995
2024-10-03 17:30:00,46.39757,0.8391200000000003,1.0156174143943375,8.043982,8.420141999999998,35.01150000000001,4165.456388892995
2024-10-03 17:42:00,42.809605000000005,1.1284720000000004,1.0844930979870975,8.246528,8.159726,33.85410000000002,4165.656388892995
2024-10-03 17:54:00,46.67245,1.0127309999999996,1.0555416274298122,8.246523,8.333331999999999,34.14350000000002,4165.856388892995
2024-10-03 17:57:00,44.082755,1.0127310000000005,1.0414034477705516,8.217588000000001,8.275466999999999,34.14359999999999,4165.906388892995
2024-10-03 18:00:00,40.234375,1.0127309999999996,1.0695628324283426,8.130783,8.246531999999998,34.14350000000002,4165.956388892995
2024-10-04 07:45:00,58.56481,1.186343,0.8831189325969567,7.089123,6.539350000000001,36.16899999999998,4165.956388892995
2024-10-04 07:51:00,59.056715,0.9259259999999996,0.8966828307428917,6.857635999999999,6.79977,34.72219999999999,4166.0563888929955
2024-10-04 07:54:00,66.03009,0.983797,1.0265928002359632,7.8124970000000005,7.899310000000001,37.037000000000035,4166.106388892996
2024-10-04 07:57:00,66.001155,0.7523149999999994,0.9900041382247351,7.552082,8.072917,37.905100000000004,4166.156388892996
2024-10-04 08:00:00,66.78241,0.78125,0.9823369828489595,7.465275999999999,7.899305999999999,38.194500000000005,4166.206388892996
2024-10-04 08:03:00,68.07002499999999,0.5497690000000004,0.8725288809148881,7.089125,7.841436,38.48380000000003,4166.256388892996
2024-10-04 08:09:00,68.07002,0.46296300000000024,0.9436463263140291,6.915507,8.130784,41.66669999999999,4166.356388892997
2024-10-04 08:15:00,47.974535,1.3599539999999992,1.1454946519964715,8.680556,8.275462000000001,34.72219999999999,4166.456388892997
2024-10-04 08:21:00,60.59028,1.359954,1.1124635218409173,8.564820000000001,8.101855999999998,36.747799999999984,4166.556388892997
2024-10-04 08:27:00,63.179975,0.9259259999999996,1.0507612180697712,8.015048,8.275462000000001,37.615700000000004,4166.656388892998
2024-10-04 08:30:00,63.165504999999996,0.9259259999999996,1.0373680171242,8.015048,8.246531999999998,37.90509999999995,4166.706388892998
2024-10-04 08:33:00,61.096645,0.9548609999999993,1.0392555442400593,8.159718,8.333337,38.7732,4166.756388892998
2024-10-04 08:39:00,65.234375,0.9259260000000005,1.0640549390003569,8.101852000000001,8.391206,38.19449999999998,4166.856388892998
2024-10-04 08:45:00,63.686345,0.7233800000000006,0.9603724990662027,7.783567,8.304397,39.0625,4166.956388892999
2024-10-04 08:51:00,66.782405,0.6365740000000004,0.9868519369890111,7.66782,8.478006,38.7731,4167.056388892999
2024-10-04 08:57:00,66.247105,0.6365739999999995,0.9868519369890104,7.667825999999999,8.478012,40.219899999999996,4167.1563888929995
2024-10-04 09:00:00,64.46759,0.6655089999999992,0.9832457778008523,7.812496,8.535877000000001,40.798599999999965,4167.206388893
2024-10-04 09:03:00,67.042825,0.7523149999999994,1.0263322672102952,7.754625999999999,8.362271,39.93060000000003,4167.256388893
2024-10-04 09:09:00,71.643515,0.4050919999999998,0.9519245161391574,7.0601840000000005,8.506941999999999,43.98140000000001,4167.356388893
2024-10-04 09:15:00,49.508105,1.1863420000000007,1.142392432407498,8.709489999999999,8.622688,38.1944,4167.456388893001
2024-10-04 09:21:00,61.631945,1.1863420000000007,1.1124343432819306,8.564818,8.420136,36.74770000000001,4167.556388893001
2024-10-04 09:27:00,63.16551,0.9259259999999996,1.0640549390003562,8.188658,8.478012,38.194500000000005,4167.656388893001
2024-10-04 09:30:00,66.261575,0.7233799999999997,0.9845470542113154,7.812500999999999,8.391200999999999,39.062400000000025,4167.7063888930015
2024-10-04 09:33:00,66.50752,0.6944439999999998,1.0134673465483128,7.783566,8.506941999999999,40.50920000000002,4167.756388893002
2024-10-04 09:39:00,62.890625,0.7523150000000003,1.0263322672102957,7.899302,8.506947,39.6412,4167.856388893002
2024-10-04 09:45:00,63.165504999999996,0.78125,1.019590850482646,7.725695999999999,8.246526,39.641200000000026,4167.956388893002
2024-10-04 10:00:00,54.91898,0.868055,1.0577059193766707,8.130788,8.535883,37.61579999999998,4168.206388893002
2024-10-04 10:12:00,55.425345,1.273148,1.106385004364352,8.420138,8.101849999999999,36.45830000000001,4168.406388893002
2024-10-04 10:15:00,59.302665000000005,1.1284720000000004,1.0695584543630174,8.333338000000001,8.217596,36.16899999999998,4168.456388893002
2024-10-04 10:21:00,61.357060000000004,0.8391200000000003,1.028407517628343,8.015042000000001,8.420141999999998,37.61579999999998,4168.556388893003
2024-10-04 10:27:00,59.823494999999994,0.8969909999999999,1.0349384305585387,8.101848,8.391207,35.87959999999998,4168.656388893003
2024-10-04 10:30:00,58.796295,0.9837959999999999,1.0682537031069081,8.246523,8.420137,36.74770000000001,4168.706388893003
2024-10-04 10:33:00,58.015045,1.1284720000000004,1.1284720000003732,8.420138,8.420136,37.61579999999998,4168.7563888930035
2024-10-04 10:39:00,54.644095,0.9837959999999999,1.068253703106907,8.304398,8.478012,36.74770000000001,4168.856388893004
2024-10-04 10:42:00,53.89178,0.9548609999999993,1.052886708920082,8.275468,8.478007,37.03710000000001,4168.906388893004
2024-10-04 10:45:00,56.72743,0.983797,1.0682494915344385,8.246533,8.420136,36.16899999999998,4168.956388893004
2024-10-04 10:51:00,61.631945,0.9548610000000002,1.0798429303091504,8.101852000000001,8.362271,36.747600000000034,4169.056388893005
2024-10-04 10:57:00,59.056715,0.868055,1.0577059193766707,8.101847,8.506941999999999,37.03710000000001,4169.156388893005
2024-10-04 11:00:00,58.796295,0.9259259999999996,1.0640549390003562,8.217593,8.506947,37.90500000000003,4169.206388893005
2024-10-04 11:03:00,59.056715,0.983797,1.0682542313310162,8.217593,8.391206,36.74770000000001,4169.256388893005
2024-10-04 11:09:00,56.95891,0.8969909999999999,1.0611505596968005,8.159723,8.506941999999999,36.45839999999998,4169.356388893006
2024-10-04 11:12:00,56.987845,1.0127319999999997,1.0834577529782057,8.333338,8.478006,37.32639999999998,4169.406388893006
2024-10-04 11:15:00,58.78183,1.0127319999999997,1.0972489161812233,8.304397999999999,8.478006,37.61579999999998,4169.456388893006
2024-10-04 11:21:00,57.248265,0.8969909999999999,1.0480939230698763,8.217593,8.535882,37.3263,4169.556388893006
2024-10-04 11:27:00,53.631365,0.9548609999999993,1.079838309132803,8.275468,8.535877000000001,37.32639999999998,4169.656388893007
2024-10-04 11:33:00,53.125,0.8969899999999997,1.0349378805119172,8.101847,8.391207,36.74770000000001,4169.756388893007
2024-10-04 11:39:00,51.57697,0.8391209999999996,1.0537052011077894,8.101852999999998,8.564812,36.74770000000001,4169.8563888930075
2024-10-04 11:45:00,44.35764,0.8391200000000003,0.9634723174742356,7.957177000000001,8.217597,35.01159999999999,4169.956388893008
2024-10-04 11:51:00,44.87847,0.983797,0.9981946149332532,7.957173,7.9861059999999995,35.01159999999999,4170.056388893008
2024-10-04 11:57:00,47.453705,0.9259260000000005,1.0102441612526631,7.812502,7.9861059999999995,34.72219999999999,4170.156388893009
2024-10-04 12:03:00,52.097805,0.9259260000000005,0.996514299625562,7.7256920000000004,7.870366000000001,33.85419999999999,4170.256388893009
2024-10-04 12:06:00,53.125,0.9259260000000005,1.0102488867328927,7.783562,7.9571760000000005,34.72219999999999,4170.306388893009
2024-10-04 12:09:00,51.57697,0.8969909999999999,1.0083069611247097,7.870373,8.101852000000001,33.85419999999999,4170.356388893009
2024-10-04 12:15:00,51.837385,1.0127309999999996,1.0414034477705523,8.043978,8.101857,34.14350000000002,4170.45638889301
2024-10-04 12:21:00,53.385415,0.868055,1.0058061334486337,8.043977000000002,8.333331999999999,34.43290000000002,4170.55638889301
2024-10-04 12:27:00,55.700230000000005,0.8969899999999997,1.008311058922435,7.928237,8.159727,35.30099999999999,4170.65638889301
2024-10-04 12:33:00,50.79572,0.8101850000000006,0.9734997179484818,7.812502,8.159727,34.72219999999999,4170.756388893011
2024-10-04 12:39:00,53.631365,0.9548610000000002,1.0255011058878314,7.957172,8.101851,35.01159999999999,4170.856388893011
2024-10-04 12:45:00,50.535304999999994,0.8969899999999997,0.9948317353685714,7.899306999999999,8.101857,35.59030000000001,4170.9563888930115
2024-10-04 12:51:00,52.850115,0.9259259999999996,1.0238621788658966,8.015048,8.217592,35.01150000000001,4171.056388893012
2024-10-04 12:57:00,45.37037,0.8680560000000002,0.9925815600514017,7.957173,8.217597,33.85410000000002,4171.156388893012
2024-10-04 13:03:00,50.043400000000005,0.9837960000000008,1.026587423843329,8.043982,8.130786,34.72230000000002,4171.256388893013
2024-10-04 13:09:00,56.72743,0.8969899999999997,1.0083064205618286,7.957177000000001,8.188657000000001,35.87959999999998,4171.356388893013
2024-10-04 13:15:00,59.56308,1.0127309999999996,1.0972483887339608,8.478012999999999,8.651622,36.45830000000001,4171.456388893013
2024-10-04 13:21:00,63.165504999999996,0.9548610000000002,1.106381913467452,8.391207000000001,8.709486,37.03710000000001,4171.556388893014
2024-10-04 13:27:00,61.11111,0.9837959999999999,1.0819109977174823,8.449078,8.651622,37.03710000000001,4171.656388893014
2024-10-04 13:33:00,62.644675,0.8391200000000003,1.0537089606490404,8.072912,8.535882,37.905100000000004,4171.756388893014
2024-10-04 13:39:00,63.671875,0.9837959999999999,1.0819109977174823,8.246527,8.449071,37.3263,4171.856388893015
2024-10-04 13:45:00,62.138310000000004,0.78125,1.019590850482646,8.072917,8.593747,36.747600000000034,4171.956388893015
2024-10-04 13:51:00,64.95949,0.8391200000000003,1.0537046190752075,8.101852000000001,8.564812,39.641200000000026,4172.0563888930155
2024-10-04 13:57:00,61.631945,0.8969899999999997,1.0480933683674316,8.188657,8.506947,37.90510000000003,4172.156388893016
2024-10-04 14:03:00,62.12384,0.8969909999999999,1.0611505596968005,8.159723,8.506941999999999,37.32640000000001,4172.256388893016
2024-10-04 14:09:00,62.398725,0.8969909999999999,1.0611505596968005,8.159723,8.506941999999999,38.19449999999998,4172.356388893017
2024-10-04 14:15:00,60.850695,0.8680559999999993,1.0448736956185647,8.246528,8.622682000000001,37.03709999999995,4172.456388893017
2024-10-04 14:21:00,49.247685000000004,0.9548610000000002,1.0931616234277264,8.391204,8.680553,35.59030000000001,4172.556388893017
2024-10-04 14:27:00,61.12558,0.983797,1.0819115304357063,8.246533,8.449076,35.87960000000004,4172.656388893018
2024-10-04 14:33:00,59.56308,1.070602,1.0992831564874896,8.362268,8.420136,37.32630000000003,4172.756388893018
2024-10-04 14:39:00,63.411455,0.9548609999999993,1.079838309132803,8.333338,8.593747,38.19449999999995,4172.856388893018
2024-10-04 14:45:00,63.425925,0.8969899999999997,1.0480933683674316,8.188657,8.506947,37.905100000000004,4172.956388893019
2024-10-04 14:51:00,63.932294999999996,0.9259260000000005,1.0903399411125843,8.217592,8.564816,37.615700000000004,4173.056388893019
2024-10-04 14:57:00,62.369789999999995,0.8680560000000002,1.0830980595002184,8.072913,8.535877,37.32639999999998,4173.1563888930195
2024-10-04 15:03:00,59.042244999999994,0.9259259999999996,1.077243656772004,8.246528,8.564812,38.194500000000005,4173.25638889302
2024-10-04 15:09:00,63.425925,0.9259259999999996,1.0507612180697712,8.246533,8.506947,37.61580000000001,4173.35638889302
2024-10-04 15:15:00,64.178245,0.8969899999999997,1.0611500003919658,8.188657,8.535877000000001,36.45839999999998,4173.456388893021
2024-10-04 15:21:00,64.19271,0.868055,1.108148640943777,7.957172,8.478007,38.19439999999997,4173.556388893021
2024-10-04 15:27:00,59.288195,0.9259260000000005,1.0772436567720038,8.101852000000001,8.420136,36.16900000000004,4173.656388893021
2024-10-04 15:33:00,54.38368,0.9259259999999996,1.0507612180697712,8.304397999999999,8.564812,36.16899999999998,4173.756388893022
2024-10-04 15:39:00,60.054975,1.0127319999999997,1.0695585265471845,8.275462999999998,8.391200999999999,36.74759999999998,4173.856388893022
2024-10-04 15:45:00,62.12384,0.868055,1.0577059193766707,8.101852000000001,8.506947,37.615700000000004,4173.956388893022
2024-10-04 15:51:00,63.91782499999999,0.9548609999999993,1.1063819134674513,8.333338,8.651617,37.905099999999976,4174.056388893023
2024-10-04 15:57:00,61.631945,0.8969909999999999,1.0611505596968012,8.246528,8.593747,36.45839999999998,4174.156388893023
2024-10-04 16:03:00,62.90509,0.8391200000000003,1.0662263776612586,8.015042000000001,8.506941999999999,37.03699999999998,4174.2563888930235
2024-10-04 16:09:00,57.98611,0.9259259999999996,1.0640503630103981,8.391207999999999,8.680551999999999,37.615700000000004,4174.356388893024
2024-10-04 16:15:00,62.369789999999995,0.9548609999999993,1.0931616234277257,8.304397999999999,8.593747,37.326400000000035,4174.456388893024
2024-10-04 16:21:00,64.178245,0.9837959999999999,1.0819109977174814,8.217597000000001,8.420141000000001,37.32650000000001,4174.556388893025
2024-10-04 16:27:00,64.453125,0.9548610000000002,1.0798429303091504,8.188657,8.449076,37.905100000000004,4174.656388893025
2024-10-04 16:33:00,62.369789999999995,0.8391200000000003,1.0537046190752075,8.043982,8.506941999999999,38.48389999999998,4174.756388893025
2024-10-04 16:39:00,60.850695,0.8101849999999997,1.0242897640122608,8.015042000000001,8.478007,36.45830000000001,4174.856388893026
2024-10-04 16:45:00,56.206595,0.9548610000000002,1.0528914031483272,8.101852000000001,8.304400999999999,35.87959999999998,4174.956388893026
2024-10-04 16:51:00,62.90509,0.9837960000000008,1.0544804207972958,8.188662,8.333336,37.03710000000001,4175.056388893026
2024-10-04 16:57:00,62.890625,0.78125,1.019595097604625,7.899302,8.420141999999998,38.7731,4175.156388893027
2024-10-04 17:03:00,61.60301,0.8101849999999997,1.0242897640122615,7.899302,8.362267000000001,37.03709999999995,4175.256388893027
2024-10-04 17:09:00,55.93171,0.8969909999999999,1.0480939230698763,8.130787999999999,8.449076999999999,36.45830000000001,4175.3563888930275
2024-10-04 17:15:00,52.083330000000004,0.9837959999999999,1.0819109977174814,8.304397999999999,8.506941999999999,37.615700000000004,4175.456388893028
2024-10-04 17:21:00,51.54803,0.9548609999999993,1.0931662099840922,8.130783,8.420142,36.16899999999998,4175.556388893028
2024-10-04 17:27:00,46.672455,0.9259259999999996,1.0238621788658966,7.9861130000000005,8.188657000000001,35.01159999999999,4175.656388893029
2024-10-04 17:33:00,42.30324,0.9548610000000002,1.011628279001144,7.957178,8.072917,33.27539999999999,4175.756388893029
2024-10-04 17:39:00,49.75405,0.8391200000000003,0.9897463615114084,7.754632000000001,8.072911999999999,33.56479999999999,4175.856388893029
2024-10-04 17:45:00,53.11053,0.78125,0.9570419739205651,7.725697,8.101857,35.59029999999996,4175.95638889303
2024-10-04 17:51:00,48.480900000000005,0.8969909999999999,0.9948322711022168,8.072913,8.275462000000001,33.275499999999965,4176.05638889303
2024-10-04 17:57:00,42.04282499999999,0.8969909999999999,1.0083115994869762,7.957173,8.188662,32.98600000000005,4176.15638889303
2024-10-07 07:00:00,48.770255,1.6493059999999993,0.7524427806983361,5.0925959999999995,3.7037000000000004,30.96070000000003,4176.15638889303
2024-10-07 07:12:00,30.7147,0.78125,0.5907307024249379,5.121525999999999,4.774305999999999,28.06710000000001,4176.15638889303
2024-10-07 07:18:00,30.7147,0.8391200000000003,0.7171655379937699,5.873846,5.642366,27.777800000000013,4176.256388893031
2024-10-07 07:21:00,34.823495,0.78125,,6.278936,6.278936,28.935099999999977,4176.306388893031
2024-10-07 07:24:00,35.575810000000004,0.8101849999999997,0.7508324506388003,6.307866000000001,6.192131000000001,29.224499999999978,4176.356388893031
2024-10-07 07:30:00,36.38599,0.7523150000000003,0.7808960891278929,6.452546000000001,6.510420999999999,29.803200000000004,4176.4563888930315
2024-10-07 07:33:00,43.070025,0.43402799999999964,0.6718364218687676,5.931712999999999,6.481485,30.67130000000003,4176.506388893032
2024-10-07 07:36:00,67.30324,0.578703,0.6617208285300251,5.873842000000001,6.047459,37.905099999999976,4176.556388893032
2024-10-07 07:42:00,59.273725,0.7523150000000003,0.9777315178469016,7.638887,8.130792,37.90510000000003,4176.656388893032
2024-10-07 07:45:00,63.440394999999995,0.9548610000000002,1.066422328984466,7.812497,8.043986,39.64119999999997,4176.706388893032
2024-10-07 07:48:00,68.83681,0.9837960000000008,1.0954611044864784,8.304402,8.535875999999998,40.509299999999996,4176.756388893033
2024-10-07 07:54:00,87.109375,0.8391200000000003,1.2105953033952024,8.449076,9.288196,50.925899999999984,4176.856388893033
2024-10-07 08:00:00,95.08102,0.6076389999999998,1.0749183199932903,7.638889999999999,8.767361,52.662000000000006,4176.956388893033
2024-10-07 08:03:00,86.58854500000001,0.694445,1.147703711220631,7.9861130000000005,9.056708,53.81949999999998,4177.0063888930335
2024-10-07 08:06:00,90.465855,0.8680559999999993,1.145130469686733,8.015045999999998,8.622679999999999,52.08340000000001,4177.056388893034
2024-10-07 08:12:00,74.97106500000001,1.2442130000000002,1.2871296649181736,9.085650999999999,9.172457999999999,49.47919999999999,4177.156388893034
2024-10-07 08:15:00,80.671295,1.2442130000000002,1.2871296649181736,8.883104,8.969911,48.900499999999994,4177.206388893034
2024-10-07 08:18:00,81.698495,1.0995369999999998,1.2519482349656568,8.680553,8.998846,47.16429999999997,4177.256388893034
2024-10-07 08:24:00,85.30093,1.0127309999999996,1.255192907730065,8.564813,9.085652,49.76850000000002,4177.356388893035
2024-10-07 08:27:00,83.73843,1.0416660000000002,1.2331442792222278,8.738428,9.143522,48.90040000000002,4177.406388893035
2024-10-07 08:30:00,80.917245,1.1284720000000004,1.3206789108602928,8.940974,9.346062,48.900499999999965,4177.456388893035
2024-10-07 08:36:00,78.06712999999999,1.1284720000000004,1.2810335679054117,8.825234000000002,9.143522,48.900499999999994,4177.556388893036
2024-10-07 08:39:00,76.25868,1.1284720000000004,1.2810335679054117,8.825229,9.143517,47.1644,4177.606388893036
2024-10-07 08:42:00,76.54803,1.157407,1.2421930975947741,8.912034000000002,9.085647,48.032399999999996,4177.656388893036
2024-10-07 08:48:00,75.506365,1.0127310000000005,1.2297257582626209,8.651618000000001,9.114587,48.32170000000002,4177.756388893036
2024-10-07 08:51:00,74.47917000000001,1.0416659999999993,1.2200952867045423,8.709493,9.085647,48.321799999999996,4177.8063888930365
2024-10-07 08:54:00,78.11053,1.0416669999999995,1.2201003657517553,8.593748,8.969911,46.29630000000003,4177.856388893037
2024-10-07 09:00:00,85.04051000000001,0.8391210000000004,1.1754226026576016,8.275467,9.027776,50.057800000000015,4177.956388893037
2024-10-07 09:03:00,77.068865,0.9837959999999999,1.2633529425204653,8.680559,9.288193,48.61109999999999,4178.006388893037
2024-10-07 09:06:00,73.22049,1.157407,1.255958743404927,8.940974,9.143517,46.875,4178.056388893037
2024-10-07 09:09:00,72.42476500000001,1.2152769999999995,1.2581853751499545,9.027774,9.114587,46.29630000000003,4178.106388893038
2024-10-07 09:12:00,73.4375,1.2442130000000002,1.2586270597893192,8.969909,8.998846,45.71760000000003,4178.156388893038
2024-10-07 09:15:00,73.712385,1.3020839999999998,1.3165000005472711,8.998840000000001,9.027776,46.296299999999974,4178.206388893038
2024-10-07 09:18:00,79.108795,1.359953,1.3160754367581855,9.143514,9.056711,46.58560000000003,4178.256388893038
2024-10-07 09:21:00,81.944445,1.186343,1.2849579897063943,8.912034,9.114581000000001,47.1643,4178.306388893038
2024-10-07 09:24:00,80.41087999999999,1.0995370000000007,1.225139882123948,8.912034000000002,9.172457,49.18979999999996,4178.3563888930385
2024-10-07 09:30:00,82.190395,0.9837959999999999,1.2131733868253398,8.651618,9.143522,47.1644,4178.456388893039
2024-10-07 09:33:00,81.944445,0.9837959999999999,1.2258281047093735,8.593748000000001,9.114581999999999,47.4537,4178.506388893039
2024-10-07 09:36:00,90.43692,0.694445,1.1259024127444621,7.870375,8.883099999999999,51.21530000000001,4178.556388893039
2024-10-07 09:39:00,82.45080999999999,0.7523149999999994,1.1875672620536792,8.275468,9.288193,50.34719999999999,4178.606388893039
2024-10-07 09:42:00,75.217015,1.0127310000000005,1.2551929077300654,8.680554,9.201393,47.742999999999995,4178.65638889304
2024-10-07 09:48:00,74.21875,1.273148,1.2875608243341345,8.998843999999998,9.027776,46.00689999999997,4178.75638889304
2024-10-07 09:54:00,79.123265,1.157407,1.255958743404927,8.796298,8.998840999999999,45.428199999999975,4178.85638889304
2024-10-07 10:00:00,81.409145,1.0127319999999997,1.2168737048903193,8.478007999999999,8.912036,46.875,4178.956388893041
2024-10-07 10:06:00,78.342015,1.0416660000000002,1.2200998101496714,8.593748,8.969912,47.1644,4179.056388893041
2024-10-07 10:09:00,73.943865,1.1574079999999993,1.2559640131173402,8.825230000000001,9.027782,46.00689999999997,4179.106388893041
2024-10-07 10:12:00,70.37037000000001,1.3020829999999997,1.3020874999888148,9.085645,9.085652,45.71750000000003,4179.156388893041
2024-10-07 10:18:00,71.64352,1.3888889999999998,1.3152245037755068,9.114584999999998,8.969906,43.98149999999998,4179.256388893042
2024-10-07 10:21:00,73.9728,1.3888889999999998,1.2849559329530416,9.08565,8.883101,43.98149999999998,4179.306388893042
2024-10-07 10:24:00,74.75405,1.2442129999999993,1.2296907709164828,8.998840000000001,8.969907000000001,43.98149999999998,4179.356388893042
2024-10-07 10:39:00,73.95832999999999,1.273148,1.2586245558472031,9.08565,9.056712000000001,44.56019999999995,4179.606388893042
2024-10-07 10:42:00,72.931135,1.3020829999999997,1.2875633206941128,9.085645,9.056712000000001,43.98149999999998,4179.656388893042
2024-10-07 10:45:00,71.122685,1.3020829999999997,1.2581834893749149,9.085645,8.998842,44.560299999999984,4179.7063888930425
2024-10-07 10:48:00,71.90393499999999,1.3020829999999997,1.2729333204471676,9.11458,9.056717,44.56019999999995,4179.756388893043
2024-10-07 10:54:00,74.75405,1.3310179999999994,1.257298149580625,9.085645,8.940977,43.40280000000001,4179.856388893043
2024-10-07 11:00:00,73.987265,1.3020829999999997,1.2875633206941128,9.05671,9.027777,43.98150000000004,4179.956388893043
2024-10-07 11:03:00,72.91667000000001,1.2442130000000002,1.244212500027973,9.02778,9.027777,44.56020000000001,4180.006388893044
2024-10-07 11:06:00,71.12268499999999,1.3020829999999997,1.2581834893749149,9.085645,8.998842,44.27080000000001,4180.056388893044
2024-10-07 11:12:00,69.84953999999999,1.3888889999999998,1.2849559329530416,9.08565,8.883101,43.11340000000001,4180.156388893044
2024-10-07 11:15:00,70.630785,1.3020839999999998,1.258183978072013,8.998840000000001,8.912036,41.66669999999999,4180.206388893044
2024-10-07 11:18:00,75.998265,1.273148,1.2439906826273968,8.940969,8.883101,43.98150000000004,4180.2563888930445
2024-10-07 11:24:00,76.54803,1.157407,1.2283248538808873,8.883104,9.027777,44.56019999999998,4180.356388893045
2024-10-07 11:30:00,77.80671000000001,1.1574080000000002,1.2283253741028324,8.825234,8.969906,44.27079999999998,4180.456388893045
2024-10-07 11:39:00,63.903360000000006,1.0416660000000002,1.193745456261229,8.680554,8.998838,41.95600000000002,4180.606388893045
2024-10-07 12:00:00,64.684605,1.2442129999999993,1.1552340490860327,8.709489999999999,8.535877000000001,39.35179999999997,4180.956388893045
2024-10-07 12:06:00,70.630785,0.8101850000000006,1.061445140867145,7.812500000000001,8.362265,41.087999999999994,4181.056388893046
2024-10-07 12:09:00,70.86227,0.7233799999999997,1.043617779362708,7.841435999999999,8.564816,41.66670000000002,4181.106388893046
2024-10-07 12:12:00,61.863425,0.7523150000000003,1.0853621603708317,8.015042999999999,8.767358,40.219899999999996,4181.156388893046
2024-10-07 12:15:00,59.013310000000004,0.9837959999999999,1.1355141477314536,8.391207999999999,8.709492000000001,39.930499999999995,4181.206388893046
2024-10-07 12:18:00,60.05498,1.0995369999999998,1.1703846088042138,8.506948000000001,8.651620999999999,39.0625,4181.256388893046
2024-10-07 12:21:00,66.73900499999999,1.0995369999999998,1.156444314022041,8.478007999999999,8.593751,39.0625,4181.3063888930465
2024-10-07 12:24:00,67.52025499999999,1.0127319999999997,1.1379801077314817,8.420138,8.680556,41.66669999999999,4181.356388893047
2024-10-07 12:30:00,66.999425,0.9548609999999993,1.1195116267491525,8.420138,8.767357,40.509299999999996,4181.456388893047
2024-10-07 12:36:00,65.726275,0.8969899999999997,1.0869845091593562,8.275466999999999,8.680557,39.0625,4181.556388893047
2024-10-07 12:39:00,59.534144999999995,1.0127309999999996,1.151353126434424,8.593754,8.883103,38.483799999999974,4181.606388893048
2024-10-07 12:42:00,56.452545,1.3310179999999994,1.1960887775173932,8.940974999999998,8.680557,37.61579999999998,4181.656388893048
2024-10-07 12:45:00,58.260994999999994,1.3020829999999997,1.1979601419353372,8.738423999999998,8.535881,39.93059999999997,4181.706388893048
2024-10-07 12:48:00,64.43866,1.359954,1.2095149471166282,8.738424000000002,8.449069999999999,37.615700000000004,4181.756388893048
2024-10-07 13:00:00,65.97222500000001,1.0127309999999996,1.1245034728573904,8.478012999999999,8.709492000000001,39.930499999999995,4181.956388893048
2024-10-07 13:03:00,66.21817,1.070602,1.1414142080787015,8.593748000000001,8.738426,39.93059999999997,4182.006388893048
2024-10-07 13:06:00,70.34143499999999,1.0416669999999995,1.1670361236171027,8.449078,8.709491,41.95600000000002,4182.056388893048
2024-10-07 13:12:00,76.30207999999999,1.1284719999999995,1.2269618638082316,8.825232999999999,9.027781000000001,44.27080000000001,4182.156388893049
2024-10-07 13:18:00,80.150465,1.070602,1.2623371788458908,8.767358000000002,9.172456,45.717599999999976,4182.256388893049
2024-10-07 13:24:00,78.327545,1.070601,1.209518263909068,8.825228000000001,9.114587,46.29620000000003,4182.356388893049
2024-10-07 13:30:00,80.65683,1.0995369999999998,1.2652185418713802,8.651622999999999,8.998846,45.7175,4182.45638889305
2024-10-07 13:36:00,78.06713,1.1284720000000004,1.2406149262420458,8.767364,8.998842,45.7175,4182.55638889305
2024-10-07 13:42:00,74.985535,1.157407,1.2421930975947748,8.767364,8.940977,45.71769999999998,4182.6563888930505
2024-10-07 13:48:00,78.06713,1.070601,1.2228504755322958,8.593748,8.912037,45.7175,4182.756388893051
2024-10-07 13:54:00,79.09433,1.070602,1.2228510218893553,8.535878,8.854166,46.00690000000003,4182.856388893051
2024-10-07 14:00:00,79.09433,1.070602,1.2228510218893553,8.506948000000001,8.825236,45.428200000000004,4182.956388893052
2024-10-07 14:06:00,73.95832999999999,0.9837959999999999,1.2004367480229725,8.535878,8.998842,45.42820000000003,4183.056388893052
2024-10-07 14:12:00,71.3831,1.0416670000000003,1.193750587553696,8.680554,8.998847,45.717600000000004,4183.156388893052
2024-10-07 14:18:00,72.14988,1.2152780000000005,1.2581858868507827,8.796294,8.883106,43.98149999999998,4183.256388893053
2024-10-07 14:24:00,72.149885,1.157407,1.2143603319797944,8.825229,8.940971999999999,44.56020000000001,4183.356388893053
