Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-07 14:30:00,76.0272,1.3020829999999997,1.3020825000220655,8.998843999999998,8.998840999999999,44.84949999999998,4183.456388893053
2024-10-07 14:36:00,77.80671000000001,1.2152769999999995,1.258180488184794,8.883104,8.969907000000001,44.56019999999998,4183.556388893054
2024-10-07 14:42:00,78.06712999999999,1.1284720000000004,1.2406196292449747,8.680554,8.912042,46.29639999999998,4183.656388893054
2024-10-07 14:48:00,80.65683,1.0995369999999998,1.2115962178811184,8.506943,8.738426,46.00699999999998,4183.7563888930545
2024-10-07 17:18:00,66.984955,1.0995369999999998,1.2251352183410735,8.85417,9.114583,43.40279999999996,4186.2563888930545
2024-10-07 17:24:00,64.40972500000001,1.2442129999999993,1.2586270597893223,8.940974999999998,8.969912,41.37729999999999,4186.356388893055
2024-10-07 17:30:00,58.21759,1.2442129999999993,1.2002894244842508,8.76736,8.680557,39.93059999999997,4186.456388893055
2024-10-07 17:36:00,59.794560000000004,1.2442130000000002,1.1703824000721461,8.680559,8.535876,39.0625,4186.556388893056
2024-10-07 17:42:00,56.17766,1.070602,1.1274821149176506,8.449078,8.564816,38.483799999999974,4186.656388893056
2024-10-07 17:48:00,65.46585999999999,0.9548610000000002,1.119511626749153,8.362267,8.709486,39.0625,4186.756388893056
2024-10-07 17:51:00,65.465855,0.9259259999999996,1.116249879974964,8.420138,8.825232,39.3519,4186.8063888930565
2024-10-07 17:54:00,61.34259,0.9837959999999999,1.148675660356151,8.506943,8.854167,39.0625,4186.856388893057
2024-10-07 18:00:00,57.20486,1.0127310000000005,1.1513531264344241,8.506948,8.796297,38.483799999999974,4186.956388893057
2024-10-07 18:12:00,35.329854999999995,1.4178230000000003,0.8083970308361935,8.246528,7.233795000000001,29.803200000000004,4186.956388893057
2024-10-08 07:24:00,54.962385,1.4467590000000001,0.7947561418277755,6.018522,4.947913000000001,34.72229999999996,4186.956388893057
2024-10-08 07:30:00,31.712965,0.8680560000000002,0.74634596183,6.105322,5.873846,28.06710000000004,4187.056388893057
2024-10-08 07:36:00,57.248265,1.0995369999999998,0.8294204096312456,6.655092000000001,6.163195000000001,34.72230000000002,4187.156388893058
2024-10-08 07:42:00,60.34433,0.7233789999999996,0.8599575764475519,7.002316,7.291667,35.30090000000001,4187.256388893058
2024-10-08 07:48:00,52.604164999999995,0.46296300000000024,0.8938785782816466,6.886577,7.957173999999999,36.74770000000001,4187.3563888930585
2024-10-08 07:54:00,74.24768499999999,0.983797,1.0682542313310162,7.957177,8.130790000000001,41.95600000000002,4187.456388893059
2024-10-08 08:00:00,80.6713,0.3761579999999993,0.961849942038775,6.886575999999999,8.478008,49.189899999999966,4187.556388893059
2024-10-08 08:06:00,70.413775,1.1574080000000002,1.1428789408284152,8.275464,8.246526,43.692199999999985,4187.65638889306
2024-10-08 08:12:00,71.9184,0.9837959999999999,1.108912434686481,8.130788,8.391202,43.98150000000001,4187.75638889306
2024-10-08 08:18:00,70.109955,0.9548610000000002,1.1454934328461048,8.072917,8.478006,45.13890000000001,4187.85638889306
2024-10-08 08:24:00,79.13773499999999,0.8680560000000002,1.1205516002339087,8.043982,8.593746,46.007000000000005,4187.956388893061
2024-10-08 08:30:00,69.84953999999999,0.8680559999999993,1.1328807622536405,8.304397999999999,8.883102000000001,44.849500000000006,4188.056388893061
2024-10-08 08:36:00,68.83681,0.8969899999999997,1.1376040801112,8.246527,8.767357,43.11340000000001,4188.156388893061
2024-10-08 08:42:00,75.260415,0.8680560000000002,1.120551600233909,8.101852,8.651616,44.27080000000001,4188.256388893062
2024-10-08 08:48:00,77.560765,0.7233799999999997,1.0667467211354038,7.841435999999999,8.622686,44.84959999999998,4188.356388893062
2024-10-08 08:54:00,65.465855,1.0995369999999998,1.2385818728480587,8.564819,8.854162,43.69210000000001,4188.4563888930625
2024-10-08 09:00:00,70.630785,1.070602,1.155233673520537,8.449078,8.622685999999998,42.53470000000004,4188.556388893063
2024-10-08 09:06:00,70.37037000000001,1.0995369999999998,1.184219452888723,8.593754,8.767357,43.11349999999999,4188.656388893063
2024-10-08 09:12:00,70.630785,0.7523140000000001,1.1313783111155433,8.217588000000001,9.085644,43.40280000000001,4188.756388893064
2024-10-08 09:18:00,66.73900499999999,1.157407,1.2002864231765318,8.738424000000002,8.825227,42.534700000000015,4188.856388893064
2024-10-08 09:24:00,75.260415,1.0995369999999998,1.1703846088042138,8.506948000000001,8.651620999999999,44.84960000000001,4188.956388893064
2024-10-08 09:30:00,74.739585,0.9837959999999999,1.174721440234442,8.391207999999999,8.796292000000001,43.69210000000001,4189.056388893065
2024-10-08 09:36:00,75.245945,0.9837959999999999,1.174721440234442,8.391207999999999,8.796292000000001,45.42830000000001,4189.156388893065
2024-10-08 09:42:00,73.697915,1.0127309999999996,1.1646320425719858,8.478012999999999,8.796292000000001,44.56020000000001,4189.256388893065
2024-10-08 09:48:00,70.095485,1.0416659999999993,1.1804346610911716,8.478012999999999,8.767357,45.13890000000001,4189.356388893066
2024-10-08 09:54:00,66.247105,1.0416659999999993,1.1535405539501475,8.506943,8.738427,43.69219999999996,4189.456388893066
2024-10-08 10:00:00,66.75347,1.2152780000000005,1.215279999944427,8.680554,8.680556,41.95600000000002,4189.5563888930665
2024-10-08 10:06:00,72.39582999999999,1.1574080000000002,1.2143608482508834,8.564814,8.680556,41.95599999999996,4189.656388893067
2024-10-08 10:12:00,72.931135,1.070601,1.155233147503858,8.506948,8.680557,43.11340000000001,4189.756388893067
2024-10-08 10:18:00,72.178815,1.070602,1.1689537893456474,8.622684,8.825232,43.98140000000001,4189.856388893068
2024-10-08 10:24:00,69.849535,1.157407,1.214360331979795,8.709489,8.825232,43.98149999999998,4189.956388893068
2024-10-08 10:30:00,72.39582999999999,1.157407,1.2283248538808873,8.651624000000002,8.796297000000001,43.40280000000001,4190.056388893068
2024-10-08 10:36:00,71.90393499999999,1.070602,1.1689490660393045,8.478014,8.680551999999999,43.69210000000004,4190.156388893069
2024-10-08 10:42:00,70.876735,1.1284720000000004,1.1993531776903215,8.651624000000002,8.796292000000001,42.82400000000001,4190.256388893069
2024-10-08 10:48:00,66.76794,1.157407,1.2143554871126039,8.680559,8.796292000000001,41.66660000000002,4190.356388893069
2024-10-08 10:54:00,67.795135,1.2442130000000002,1.2296907709164848,8.680554,8.651620999999999,42.82409999999999,4190.45638889307
2024-10-08 10:57:00,69.34317,1.1863419999999998,1.2007538837511706,8.709489,8.738427,42.53469999999999,4190.50638889307
2024-10-08 11:00:00,66.247105,1.157407,1.2002864231765318,8.680559,8.767361999999999,42.824100000000044,4190.55638889307
2024-10-08 11:06:00,63.91782499999999,1.2442130000000002,1.2296907709164848,8.709489,8.680556,41.95609999999999,4190.6563888930705
2024-10-08 11:09:00,66.50752,1.157407,1.1718149691294042,8.651624000000002,8.680557,41.66660000000002,4190.706388893071
2024-10-08 11:12:00,68.83681,1.186343,1.1863424999891288,8.680554,8.680551000000001,41.37729999999999,4190.756388893071
2024-10-08 11:18:00,73.95832999999999,1.1284720000000004,1.1854004646794547,8.564818,8.680556,42.53470000000004,4190.856388893071
2024-10-08 11:24:00,71.90393499999999,1.0416660000000002,1.1670355842561368,8.506948,8.767361999999999,43.11349999999999,4190.956388893072
2024-10-08 11:30:00,72.931135,1.070601,1.1689485358662184,8.564818,8.767357,43.40279999999996,4191.056388893072
2024-10-08 11:36:00,71.3831,1.0127309999999996,1.1646320425719858,8.478012999999999,8.796292000000001,43.40280000000001,4191.156388893072
2024-10-08 11:42:00,61.082175,0.9259259999999996,1.077243656772004,8.246528,8.564812,41.377399999999966,4191.256388893073
2024-10-08 11:48:00,57.219325,0.9548610000000002,1.093166209984093,8.101848,8.391207,39.0625,4191.356388893073
2024-10-08 11:54:00,53.11053,1.0127310000000005,1.0834620146466316,8.159718,8.304397,39.6413,4191.456388893073
2024-10-08 12:00:00,60.56134,1.1284720000000004,1.0992831213870267,8.246528,8.188656,37.90499999999997,4191.556388893074
2024-10-08 12:06:00,62.109375,1.1284720000000004,1.1139443808342988,8.304398,8.275466,38.483799999999974,4191.656388893074
2024-10-08 12:12:00,63.686345,1.070602,1.113443068639442,8.246528000000001,8.333336,38.19439999999997,4191.7563888930745
2024-10-08 12:15:00,63.425925,1.0127309999999996,1.0972531351332488,8.246523,8.420141999999998,39.64119999999997,4191.806388893075
2024-10-08 12:18:00,62.876155,1.0416670000000003,1.098523441870008,8.391204,8.506947,38.194500000000005,4191.856388893075
2024-10-08 12:24:00,65.19097500000001,1.1574080000000002,1.1134410676261801,8.420144,8.333336,38.194500000000005,4191.956388893075
2024-10-08 12:27:00,65.480325,1.0127309999999996,1.1245034728573897,8.246528000000001,8.478007,39.0625,4192.006388893075
2024-10-08 12:30:00,63.440394999999995,1.070602,1.1134381960781536,8.478014,8.564812,38.7731,4192.056388893076
2024-10-08 12:36:00,61.082175,1.0995369999999998,1.099534499997544,8.478014,8.478007,39.641200000000026,4192.156388893076
2024-10-08 12:39:00,61.877894999999995,1.1284720000000004,1.1284720000003732,8.449078,8.449076,39.0625,4192.206388893076
2024-10-08 12:42:00,60.575810000000004,1.070601,1.0850071797042757,8.362268,8.391207,37.037000000000035,4192.256388893076
2024-10-08 12:48:00,60.32986,1.0416660000000002,1.09852292383706,8.304398,8.420141999999998,37.037000000000035,4192.356388893077
2024-10-08 12:54:00,60.069445,0.9837959999999999,1.0954657701533341,8.188653,8.420137,38.194500000000005,4192.456388893077
2024-10-08 12:57:00,60.82176,1.1284719999999995,1.1284719999940662,8.420143,8.420141000000001,39.0625,4192.506388893077
2024-10-08 13:00:00,65.21991,1.0995369999999998,1.1282271253665355,8.333333,8.391206,38.194500000000005,4192.556388893077
2024-10-08 13:06:00,63.411460000000005,1.1284719999999995,1.1139443808342988,8.333333,8.304400999999999,38.194500000000005,4192.656388893078
2024-10-08 13:12:00,69.082755,1.157407,1.1428784450218061,8.564818,8.535881,39.64110000000005,4192.756388893078
2024-10-08 13:18:00,72.14988,1.0416659999999993,1.1937500399873424,8.622683,8.940977,43.11340000000001,4192.8563888930785
2024-10-08 13:24:00,72.65625,1.0416660000000002,1.1670355842561368,8.564818,8.825232,43.40279999999996,4192.956388893079
2024-10-08 13:27:00,73.9728,1.1574080000000002,1.1718154732699815,8.680554,8.709486,42.82409999999999,4193.006388893079
2024-10-08 13:30:00,73.48089999999999,1.0995369999999998,1.1842242172525224,8.564814,8.738427,43.69209999999998,4193.056388893079
2024-10-08 13:36:00,74.21875,1.0995369999999998,1.1703846088042151,8.478014,8.622687,41.66669999999999,4193.15638889308
2024-10-08 13:42:00,74.189815,0.9837959999999999,1.148675660356151,8.362268,8.709492000000001,43.402799999999985,4193.25638889308
2024-10-08 13:48:00,71.9184,1.0127309999999996,1.151353126434424,8.333338000000001,8.622687,43.11349999999999,4193.35638889308
2024-10-08 13:54:00,70.876735,0.9837959999999999,1.148671128272048,8.333338000000001,8.680551999999999,43.40270000000001,4193.456388893081
2024-10-08 14:00:00,67.520255,0.9837959999999999,1.148675660356151,8.362268,8.709492000000001,42.82400000000001,4193.556388893081
2024-10-08 14:06:00,65.20544,1.0416659999999993,1.153535872271145,8.420143,8.651617,41.37730000000005,4193.656388893081
2024-10-08 14:12:00,69.83507,1.157407,1.1718149691294042,8.535878,8.564810999999999,42.245299999999986,4193.756388893082
2024-10-08 14:18:00,71.64352,1.070601,1.1689485358662184,8.564818,8.767357,42.24530000000004,4193.856388893082
2024-10-08 14:24:00,69.58912000000001,1.157407,1.2002864231765318,8.651624000000002,8.738427,42.24539999999999,4193.9563888930825
2024-10-08 14:30:00,69.58912000000001,1.1284720000000004,1.171336059058086,8.622689,8.709487,41.08789999999999,4194.056388893083
2024-10-08 14:33:00,67.7662,1.1284720000000004,1.171336059058086,8.593754,8.680551999999999,42.82409999999999,4194.106388893083
2024-10-08 14:36:00,72.42476500000001,1.070602,1.1689490660393045,8.304403,8.506941,42.24540000000002,4194.156388893083
2024-10-08 14:42:00,72.14988,0.9259259999999996,1.1544610590066373,8.188658,8.680551999999999,42.82409999999999,4194.256388893084
2024-10-08 14:45:00,74.233215,0.9548609999999993,1.1195116267491525,8.333338,8.680557,43.692199999999985,4194.306388893084
2024-10-08 14:48:00,74.204285,1.0127319999999997,1.1513536710892736,8.333338,8.622686,43.11340000000001,4194.356388893084
2024-10-08 14:54:00,71.3831,0.9548610000000002,1.1325448119104808,8.217597000000001,8.593746,41.95600000000002,4194.456388893084
2024-10-08 15:00:00,64.40972500000001,0.868055,1.108148640943777,8.304397999999999,8.825233,41.95599999999999,4194.556388893085
2024-10-08 15:06:00,62.87616,1.0127309999999996,1.151353126434424,8.420143,8.709492000000001,42.24539999999996,4194.656388893085
2024-10-08 15:12:00,63.151039999999995,1.0416660000000002,1.1262398700376253,8.506948,8.680551999999999,39.0625,4194.756388893085
2024-10-08 15:18:00,61.328125,1.0127309999999996,1.1109260373054952,8.478012999999999,8.680551999999999,40.798599999999965,4194.856388893086
2024-10-08 15:24:00,60.82176,1.0995369999999998,1.1139418763647653,8.535883,8.564816,40.21999999999997,4194.956388893086
2024-10-08 15:30:00,64.97396,1.070601,1.127481597360715,8.535878,8.651617,40.21990000000005,4195.0563888930865
2024-10-08 15:33:00,66.493055,1.0995369999999998,1.1423899185369466,8.564814,8.651617,40.21980000000002,4195.106388893087
2024-10-08 15:36:00,67.520255,1.0995369999999998,1.1564394767326407,8.535884,8.651617,40.50920000000002,4195.156388893087
2024-10-08 15:42:00,68.83681,1.1284719999999995,1.185400464679454,8.535883,8.651620999999999,39.3519,4195.256388893087
2024-10-08 15:48:00,69.84953999999999,1.0127309999999996,1.1778239016325693,8.478007999999999,8.825227,41.08790000000002,4195.356388893088
2024-10-08 15:54:00,69.58912000000001,0.9259259999999996,1.1290695773279091,8.391203,8.825227,41.95599999999999,4195.456388893088
2024-10-08 16:00:00,71.64352,1.0127319999999997,1.1646325914098146,8.449078,8.767356,41.377399999999966,4195.556388893088
2024-10-08 16:03:00,69.83507,0.9548609999999993,1.1454934328461037,8.420138,8.825227,42.24540000000002,4195.6063888930885
2024-10-08 16:06:00,68.547455,0.9837959999999999,1.16174229066865,8.478007999999999,8.854161999999999,41.377200000000016,4195.656388893089
2024-10-08 16:12:00,66.73900499999999,1.0127309999999996,1.1646320425719858,8.478012999999999,8.796292000000001,40.79860000000002,4195.756388893089
2024-10-08 16:15:00,65.46585999999999,1.0127309999999996,1.1646366165806636,8.506943,8.825232,41.37729999999999,4195.806388893089
2024-10-08 16:18:00,62.369789999999995,0.9837959999999999,1.1355141477314536,8.449078,8.767361999999999,40.509299999999996,4195.856388893089
2024-10-08 16:21:00,63.657405,1.070602,1.1825685839557527,8.449078,8.680556,39.93060000000003,4195.90638889309
2024-10-08 16:24:00,63.657405,1.070601,1.1689485358662184,8.564818,8.767357,40.798599999999965,4195.95638889309
2024-10-08 16:30:00,61.83449,1.0416660000000002,1.1670355842561368,8.535878,8.796292000000001,40.50920000000002,4196.05638889309
2024-10-08 16:36:00,59.54861,1.070601,1.155233147503858,8.651618000000001,8.825227,41.66669999999999,4196.1563888930905
2024-10-08 16:42:00,61.588539999999995,1.1284720000000004,1.1713409378030815,8.535878,8.622686,41.087999999999965,4196.256388893091
2024-10-08 16:48:00,60.315394999999995,1.1574080000000002,1.2002869354506596,8.622684,8.709486,40.798599999999965,4196.356388893091
2024-10-08 16:54:00,60.56134,1.070602,1.1689490660393045,8.478014,8.680551999999999,39.930499999999995,4196.456388893092
2024-10-08 17:00:00,63.16551,1.1284720000000004,1.1854004646794547,8.564818,8.680556,39.0625,4196.556388893092
2024-10-08 17:06:00,67.520255,1.070601,1.127481597360715,8.564818,8.680557,39.93059999999997,4196.656388893092
2024-10-08 17:12:00,66.493055,1.0995369999999998,1.1564394767326407,8.478014,8.593747,39.9306,4196.756388893093
2024-10-08 17:18:00,68.02662000000001,1.070602,1.1552336735205384,8.449078,8.622686,40.219899999999996,4196.856388893093
2024-10-08 17:24:00,60.300925,0.8101849999999997,1.0736701389356307,8.159718,8.738423000000001,39.64119999999997,4196.956388893093
2024-10-08 17:30:00,52.054395,1.0416660000000002,1.11243651965621,8.362268,8.506941999999999,37.615700000000004,4197.056388893094
2024-10-08 17:36:00,50.78125,1.1574080000000002,1.0682548680430461,8.449074,8.275466,36.16909999999996,4197.156388893094
2024-10-08 17:42:00,46.918400000000005,1.0416670000000003,1.0844905833079155,8.333334,8.420137,35.879700000000014,4197.2563888930945
2024-10-08 17:48:00,57.219325,1.1284720000000004,1.113939337256467,8.391207999999999,8.362265999999998,36.16899999999998,4197.356388893095
2024-10-08 17:54:00,55.179395,1.0416660000000002,1.0985180949059206,8.391208,8.506941999999999,35.87969999999996,4197.456388893095
2024-10-08 18:00:00,52.850115,1.1284720000000004,1.1139393372564672,8.593754,8.564812,34.72219999999999,4197.556388893096
2024-10-09 07:18:00,34.59201,2.6620370000000007,1.0691599407982828,5.497687000000001,3.124999999999999,28.356499999999983,4197.556388893096
2024-10-09 07:30:00,32.50868,0.78125,0.7064488723040213,6.076385999999999,5.931716,28.06710000000004,4197.556388893096
2024-10-09 07:36:00,56.221064999999996,1.0416669999999995,0.8891618147219073,6.684026,6.394679,33.85420000000002,4197.656388893096
2024-10-09 07:42:00,63.440394999999995,0.3761580000000002,0.695104431667692,6.134263,6.9155050000000005,36.45830000000001,4197.756388893096
2024-10-09 07:48:00,44.097224999999995,1.1284720000000004,1.0392512289377345,7.841438999999999,7.667826999999999,33.85419999999999,4197.856388893097
2024-10-09 07:54:00,74.233215,1.0416670000000003,1.1262403967496852,8.130792,8.304395,41.95599999999996,4197.956388893097
2024-10-09 08:00:00,71.13715,0.6076389999999998,1.043204194504273,7.494212999999999,8.535884,44.84959999999995,4198.056388893097
2024-10-09 08:06:00,75.27488500000001,1.1863419999999998,1.142392432407497,8.275463,8.188661,45.42820000000003,4198.156388893098
2024-10-09 08:12:00,75.245945,1.0416659999999993,1.1399463040080038,8.130783,8.333337,43.69209999999998,4198.256388893098
2024-10-09 08:18:00,71.91839999999999,0.868055,1.1328801650306521,8.015042000000001,8.593747,44.849500000000006,4198.3563888930985
2024-10-09 08:24:00,74.479165,0.8969909999999999,1.1376046660148575,8.101852999999998,8.622682000000001,43.98150000000001,4198.456388893099
2024-10-09 08:30:00,71.13714999999999,0.868055,1.108148640943777,8.072912,8.593747,43.113500000000016,4198.556388893099
2024-10-09 08:36:00,76.54803,0.7523149999999994,1.073698504988437,7.8993020000000005,8.622687,44.27080000000001,4198.6563888931
2024-10-09 08:42:00,65.234375,1.070602,1.196090785430545,8.50694,8.767358000000002,41.66669999999999,4198.7563888931
2024-10-09 08:48:00,58.76736,1.273148,1.1993559801405573,8.854164999999998,8.709487,40.509299999999996,4198.8563888931
2024-10-09 08:54:00,65.234375,1.070602,1.1134381960781536,8.333338,8.420136,39.93060000000003,4198.956388893101
2024-10-09 09:00:00,68.807875,0.7233790000000004,1.0896142086126492,7.957177000000001,8.796298,43.98149999999998,4199.056388893101
2024-10-09 09:06:00,59.54861,1.3888889999999998,1.1909259728357284,8.912035,8.535876,40.219899999999996,4199.156388893101
2024-10-09 09:12:00,68.57639,1.359954,1.2251386960322201,8.82523,8.564816,41.377399999999966,4199.256388893102
2024-10-09 09:18:00,70.616315,1.2442130000000002,1.1854008836727608,8.535879,8.420136,41.37729999999999,4199.356388893102
2024-10-09 09:24:00,70.37037000000001,1.0416659999999993,1.1124365196562103,8.217592999999999,8.362267000000001,41.37729999999999,4199.4563888931025
2024-10-09 09:30:00,70.35589999999999,1.0127309999999996,1.1379795673051658,8.130783,8.391202,41.95609999999999,4199.556388893103
2024-10-09 09:36:00,63.16551,1.0127310000000005,1.1245081467213163,8.246524,8.478013,41.37729999999999,4199.656388893103
2024-10-09 09:42:00,62.138310000000004,1.2152769999999995,1.1564444141548127,8.449074,8.333337,41.377399999999966,4199.756388893104
2024-10-09 09:48:00,61.082175,1.157407,1.157409500011446,8.449074,8.449076999999999,39.641200000000026,4199.856388893104
2024-10-09 09:54:00,57.219325,1.2152769999999995,1.141411725872234,8.593754,8.449077,39.64110000000005,4199.956388893104
2024-10-09 10:00:00,57.479744999999994,1.1863419999999998,1.1571658195859809,8.593754,8.535882,39.3519,4200.056388893105
2024-10-09 10:06:00,70.12442,0.8969909999999999,1.0480939230698763,7.8703710000000004,8.18866,41.66669999999999,4200.156388893105
2024-10-09 10:12:00,68.055555,0.8969909999999999,1.1250762490115762,8.159718,8.651617,41.95599999999996,4200.256388893105
2024-10-09 10:18:00,62.90509,0.9837959999999999,1.1355187115439038,8.275458,8.593752,40.798599999999965,4200.356388893106
2024-10-09 10:24:00,62.12384,0.9548609999999993,1.1063864665921437,8.304397999999999,8.622687,41.37729999999999,4200.456388893106
2024-10-09 10:30:00,67.01389,0.9837959999999999,1.0819109977174814,8.217597000000001,8.420141000000001,41.08790000000005,4200.5563888931065
2024-10-09 10:36:00,69.58912,0.9259260000000005,1.0903399411125831,8.101852000000001,8.449076,40.7987,4200.656388893107
2024-10-09 10:42:00,67.7662,0.868055,1.070443442910227,8.043982,8.478007,39.930499999999995,4200.756388893107
2024-10-09 10:48:00,70.34143499999999,0.8391200000000003,1.0910170823977856,7.957172,8.506941999999999,41.66669999999999,4200.856388893108
2024-10-09 10:54:00,57.219325,1.2152779999999996,1.18610465469426,8.68056,8.622682000000001,39.3519,4200.956388893108
2024-10-09 11:00:00,58.52141,1.3020839999999998,1.1670342072629347,8.738430000000001,8.478006,39.0625,4201.056388893108
2024-10-09 11:06:00,64.95948999999999,1.273148,1.1535364064558973,8.651623999999998,8.420136,39.3519,4201.156388893109
2024-10-09 11:12:00,65.46585999999999,1.0995369999999998,1.1282271253665355,8.449074,8.506947,39.351800000000026,4201.256388893109
2024-10-09 11:18:00,67.25983500000001,1.070602,1.113443068639442,8.246528000000001,8.333336,39.35179999999997,4201.356388893109
2024-10-09 11:24:00,66.493055,0.9837959999999999,1.1089170652252058,8.246523,8.506947,40.509299999999996,4201.45638889311
2024-10-09 11:30:00,59.288195,1.070602,1.1274869481266971,8.304394,8.420141999999998,39.35179999999997,4201.55638889311
2024-10-09 11:36:00,55.917245,1.070602,1.1414142080787015,8.333334,8.478012,38.19449999999995,4201.6563888931105
2024-10-09 11:42:00,51.5625,0.9837959999999999,1.0544804207972949,8.217592999999999,8.362267,37.615700000000004,4201.756388893111
2024-10-09 11:48:00,50.0,1.0995369999999998,1.0703438028791086,8.188653,8.130786,36.16899999999998,4201.856388893111
2024-10-09 11:54:00,96.903935,-0.4050919999999998,,4.1956050000000005,7.320596999999999,54.68750000000003,4201.956388893112
2024-10-09 12:00:00,78.06713,-0.2025459999999999,,5.266203,8.420138999999999,48.032399999999996,4202.056388893112
2024-10-09 12:06:00,51.287615,0.6655090000000001,0.9484603131132797,7.609952000000001,8.246533,36.747600000000034,4202.156388893112
2024-10-09 12:12:00,48.9728,0.8680560000000002,1.0319513565537795,7.928242999999999,8.275466999999999,36.16899999999998,4202.256388893113
2024-10-09 12:18:00,45.109955,1.273148,1.1379835032418448,8.535875,8.275466999999999,35.300899999999956,4202.356388893113
2024-10-09 12:24:00,53.370945,1.2152780000000005,1.079841463336023,8.333334,8.072916,34.43290000000002,4202.456388893113
2024-10-09 12:30:00,54.38368,1.157407,1.083465286401398,8.304394000000002,8.159727,34.72219999999999,4202.556388893114
2024-10-09 12:36:00,54.12326,1.157407,1.0373687801836065,8.362269,8.130792,35.59029999999996,4202.656388893114
2024-10-09 12:42:00,69.58912000000001,0.1736109999999993,0.6321119134472007,6.510416,7.899305000000001,40.798599999999965,4202.7563888931145
2024-10-09 12:48:00,52.575230000000005,0.578703,0.9690377005910901,7.4652769999999995,8.391204,37.32640000000001,4202.856388893115
2024-10-09 12:54:00,46.643515,0.9837959999999999,1.0265874238433295,7.957178,8.043982,34.72219999999999,4202.956388893115
2024-10-09 13:00:00,88.38252,-0.23148199999999974,,4.774305,7.378477,46.007000000000005,4203.056388893116
2024-10-09 13:06:00,100.0,-0.2893509999999999,,3.9351839999999996,7.146995,53.8194,4203.156388893116
2024-10-09 13:12:00,85.27199,-0.2314810000000005,,5.353007,8.680558,51.50460000000001,4203.256388893116
2024-10-09 13:18:00,77.80671000000001,0.1736109999999993,0.7165092961343661,6.770836,8.478005,45.13890000000001,4203.356388893117
2024-10-09 13:24:00,67.751735,0.4050929999999999,0.9886430217636527,7.494217000000001,9.056714,43.40279999999996,4203.456388893117
2024-10-09 13:30:00,54.89005,1.1574079999999993,1.1861047848163007,8.68056,8.738422,38.194500000000005,4203.556388893117
2024-10-09 13:36:00,62.138310000000004,1.157407,1.1134405803706986,8.449078,8.362271,37.905100000000004,4203.656388893118
2024-10-09 13:42:00,59.794560000000004,1.0416660000000002,1.0985180949059206,8.391208,8.506941999999999,38.19439999999997,4203.756388893118
2024-10-09 13:48:00,59.027775000000005,1.070602,1.1134430686394414,8.362268,8.449076,37.61570000000003,4203.8563888931185
2024-10-09 13:54:00,57.74016,1.070601,1.1134425553881675,8.449074,8.535882999999998,38.194500000000005,4203.956388893119
2024-10-09 14:00:00,58.260994999999994,1.2442130000000002,1.1399451263234677,8.478007999999999,8.275465,38.1944,4204.056388893119
2024-10-09 14:06:00,65.98669,0.8391200000000003,1.0786644115998452,7.957172,8.478012,39.641200000000026,4204.15638889312
2024-10-09 14:12:00,59.54861,0.8969909999999999,1.0611505596968005,8.188658,8.535877,39.35189999999997,4204.25638889312
2024-10-09 14:18:00,56.438075,0.8680559999999993,1.0704484054574286,8.043978,8.478012,38.48380000000003,4204.35638889312
2024-10-09 14:24:00,57.233795,1.0995369999999998,1.0995394999862453,8.362268,8.362271,37.905100000000004,4204.456388893121
2024-10-09 14:30:00,58.781825,1.2442130000000002,1.1552340490860336,8.76736,8.593747,37.61579999999998,4204.556388893121
2024-10-09 14:36:00,52.358215,1.359953,1.1778247115075808,8.883099999999999,8.535877000000001,38.19439999999997,4204.656388893121
2024-10-09 14:42:00,52.358215,1.4467590000000001,1.1500576787132573,8.998840000000001,8.449071,36.45830000000001,4204.756388893122
2024-10-09 14:48:00,61.631945,1.2442130000000002,1.1399451263234677,8.651619,8.449076,38.194500000000005,4204.856388893122
2024-10-09 14:54:00,63.151039999999995,1.0995369999999998,1.1282271253665355,8.449074,8.506947,37.615700000000004,4204.9563888931225
2024-10-09 15:00:00,63.671875,1.1284720000000004,1.1139393372564672,8.506948,8.478006,37.3263,4205.056388893123
2024-10-09 15:06:00,64.43866,0.9837959999999999,1.0954657701533341,8.304397999999999,8.535882,38.77320000000003,4205.156388893123
2024-10-09 15:12:00,65.480325,0.983797,1.0819115304357074,8.275462999999998,8.478006,39.351800000000026,4205.256388893124
2024-10-09 15:18:00,63.671875,0.9259259999999996,1.0903354321641003,8.246533,8.593747,39.3519,4205.356388893124
2024-10-09 15:24:00,61.34259,0.9548610000000002,1.0931616234277264,8.304397999999999,8.593747,39.35179999999997,4205.456388893124
2024-10-09 15:30:00,51.80845,0.9548610000000002,1.0528914031483283,8.391204,8.593753,38.48380000000003,4205.556388893125
2024-10-09 15:36:00,57.494209999999995,1.273148,1.1535364064558973,8.680559,8.449071,37.037000000000035,4205.656388893125
2024-10-09 15:42:00,57.49421,1.157407,1.1282220900672408,8.593754,8.535877,37.905100000000004,4205.756388893125
2024-10-09 15:48:00,52.604164999999995,1.1863419999999998,1.1274820464459048,8.651623999999998,8.535882,38.48380000000003,4205.856388893126
2024-10-09 15:54:00,54.91898,1.2442130000000002,1.1399398165494086,8.622689,8.420136,36.45830000000001,4205.956388893126
2024-10-09 16:00:00,61.617475,1.186343,1.1423929199806033,8.449074,8.362271,37.61579999999998,4206.0563888931265
2024-10-09 16:06:00,63.671875,0.9548609999999993,1.079838309132803,8.275468,8.535877000000001,37.90500000000003,4206.156388893127
2024-10-09 16:12:00,62.398725,1.0127309999999996,1.0834620146466305,8.362268,8.506947,38.773199999999974,4206.256388893127
2024-10-09 16:18:00,61.34259,1.0127309999999996,1.09724838873396,8.304397999999999,8.478007,37.03710000000001,4206.356388893128
2024-10-09 16:24:00,61.617475,1.0995369999999998,1.099534499997544,8.420143,8.420136,37.615700000000004,4206.456388893128
2024-10-09 16:30:00,62.644675,1.1284719999999995,1.0992831213870269,8.478012999999999,8.420141000000001,38.48380000000003,4206.556388893128
2024-10-09 16:36:00,60.069445,1.0127309999999996,1.0834620146466298,8.275463,8.420141999999998,36.45830000000001,4206.656388893129
2024-10-09 16:42:00,57.233795,0.9548609999999993,1.0528914031483267,8.188658,8.391207,37.03709999999995,4206.756388893129
2024-10-09 16:48:00,64.77141,0.6655099999999994,1.017396800869479,7.638892,8.449072000000001,39.35179999999997,4206.856388893129
2024-10-09 16:54:00,53.11053,0.9837959999999999,1.0954657701533341,8.188658,8.420141999999998,37.615700000000004,4206.95638889313
2024-10-09 17:00:00,50.795715,1.1863419999999998,1.1274820464459048,8.564819,8.449077,37.037000000000035,4207.05638889313
2024-10-09 17:06:00,54.166664999999995,1.2152780000000005,1.1262457790412967,8.506944,8.333336,36.74770000000001,4207.1563888931305
2024-10-09 17:12:00,52.34375,1.1863419999999998,1.1274820464459048,8.622689,8.506947,36.74770000000001,4207.256388893131
2024-10-09 17:18:00,51.57697,1.186343,1.1124348222922413,8.535884,8.391200999999999,37.32639999999998,4207.356388893131
2024-10-09 17:24:00,46.67245,1.0416660000000002,1.0985229238370622,8.391203999999998,8.506948,36.16900000000004,4207.456388893132
2024-10-09 17:30:00,42.82407499999999,1.157407,1.0834600562237735,8.362269,8.217592,33.85419999999999,4207.556388893132
2024-10-09 17:36:00,42.30324,1.1863419999999998,1.0819087418135358,8.246529,8.043977,34.43289999999996,4207.656388893132
2024-10-09 17:42:00,39.453125,1.0995369999999998,1.0555396537250243,8.101853,8.015046,33.564899999999966,4207.756388893133
2024-10-09 17:48:00,39.453125,1.2442130000000002,1.0772472317666197,8.333334,8.015051,33.275499999999965,4207.856388893133
2024-10-09 17:54:00,47.685185000000004,1.1284720000000004,1.0695584543630174,8.391204000000002,8.275462000000001,32.98600000000005,4207.956388893133
2024-10-09 18:00:00,43.82234,1.1284720000000004,1.0544834712818705,8.275459,8.130787,33.56479999999999,4208.056388893134
2024-10-09 18:06:00,32.74016,1.4178240000000004,0.9561938005706381,8.622689,7.812494999999999,29.224500000000035,4208.156388893134
2024-10-10 07:54:00,90.74074,0.17361100000000018,0.7904777430301182,6.01852,8.015049,49.768400000000014,4208.156388893134
2024-10-10 07:57:00,68.83681,0.5787040000000001,1.0011206721049721,7.667822000000001,8.680558,43.692200000000014,4208.206388893134
2024-10-10 08:00:00,66.00116,0.9548610000000002,1.1063864665921435,8.072918000000001,8.391207,41.37730000000002,4208.2563888931345
2024-10-10 08:03:00,66.261575,0.9548610000000002,1.093166209984093,7.986107,8.275466,41.66659999999999,4208.306388893135
2024-10-10 08:06:00,73.48089999999999,0.8680560000000002,1.0189272005158039,7.754631999999999,8.072916,44.56020000000001,4208.356388893135
2024-10-10 08:12:00,69.618055,0.694445,1.0134719857981318,7.523147,8.246532,43.11340000000001,4208.456388893135
2024-10-10 08:18:00,66.52199,0.694445,1.0018733983545838,7.581021,8.275466,41.66669999999999,4208.556388893136
2024-10-10 08:24:00,73.46643499999999,0.694445,1.0816541681145324,7.667821999999999,8.564817,43.69210000000004,4208.656388893136
2024-10-10 08:30:00,59.823494999999994,1.157407,1.157404499996499,8.593754,8.593747,39.64110000000005,4208.756388893136
2024-10-10 08:36:00,60.850695,1.2152780000000005,1.1713389368875322,8.564814,8.478006,40.509299999999996,4208.856388893137
2024-10-10 08:42:00,67.28877,1.1574080000000002,1.1574099999794556,8.564814,8.564816,40.7987,4208.956388893137
2024-10-10 08:48:00,66.75347,0.9837959999999999,1.0954611044864782,8.449078,8.680551999999999,39.930499999999995,4209.056388893137
2024-10-10 08:54:00,70.38483500000001,0.983797,1.1617428492996629,8.246533,8.622686,41.37729999999999,4209.156388893138
2024-10-10 09:00:00,70.630785,0.983797,1.1355146979140402,8.304403,8.622686,41.37740000000002,4209.256388893138
2024-10-10 09:06:00,70.12442,0.9548610000000002,1.119511626749153,8.275466999999999,8.622686,41.37730000000005,4209.3563888931385
2024-10-10 09:12:00,70.37037000000001,0.983797,1.1355146979140402,8.391203,8.709486,41.08800000000002,4209.456388893139
2024-10-10 09:18:00,77.85011499999999,0.6076389999999998,1.0325267968173375,7.638889999999999,8.651621,45.428200000000004,4209.556388893139
2024-10-10 09:24:00,61.11111,1.1574079999999993,1.1861097044862463,8.709489999999999,8.767362,39.64119999999997,4209.65638889314
2024-10-10 09:27:00,58.492475,1.273148,1.1842248404489382,8.912035,8.738427,40.21980000000002,4209.70638889314
2024-10-10 09:30:00,56.97338,1.3020829999999997,1.182568922121659,8.91204,8.680557,39.641200000000026,4209.75638889314
2024-10-10 09:36:00,66.52199,1.2731480000000008,1.1842248404489395,8.680554,8.506946,40.798599999999965,4209.85638889314
2024-10-10 09:42:00,62.890625,1.2442130000000002,1.2002894244842524,8.8831,8.796297,40.22000000000003,4209.956388893141
2024-10-10 09:51:00,60.083915000000005,1.1284720000000004,1.1139443808342988,8.651618000000001,8.622686,39.64119999999997,4210.10638889314
2024-10-10 09:54:00,61.11111,1.1574080000000002,1.1282276682262051,8.680554,8.622686,39.0625,4210.1563888931405
2024-10-10 10:03:00,67.042825,1.0416659999999993,1.1399415874460783,8.564813,8.767357,39.3519,4210.30638889314
2024-10-10 10:06:00,66.782405,1.0416660000000002,1.1262446227260148,8.535878,8.709492000000001,41.087999999999965,4210.35638889314
2024-10-10 10:21:00,68.07002,1.0127309999999996,1.1379795673051658,8.535878,8.796297000000001,40.79860000000002,4210.60638889314
2024-10-10 10:24:00,69.60359,1.0995369999999998,1.1842242172525237,8.564813,8.738426,40.50920000000002,4210.6563888931405
2024-10-10 10:27:00,69.34317,1.0995369999999998,1.184219452888723,8.535883,8.709486,40.50920000000002,4210.706388893141
2024-10-10 10:30:00,66.493055,0.9837959999999999,1.16174229066865,8.420143,8.796297,40.50920000000002,4210.756388893141
2024-10-10 10:33:00,66.50752,1.0127309999999996,1.151353126434424,8.449078,8.738427,41.37730000000005,4210.806388893141
2024-10-10 10:36:00,66.247105,1.0416659999999993,1.1535405539501475,8.506943,8.738427,40.219899999999996,4210.856388893141
2024-10-10 10:39:00,66.75347,1.0995369999999998,1.184219452888723,8.506948000000001,8.680551000000001,39.93059999999997,4210.906388893141
2024-10-10 10:42:00,65.480325,1.0416670000000003,1.126245149439557,8.680554,8.854167,39.930499999999995,4210.956388893142
2024-10-10 10:45:00,61.863425,1.070602,1.1825685839557527,8.593754,8.825232,39.930499999999995,4211.006388893142
2024-10-10 10:48:00,62.65914,1.1284719999999995,1.1713409378030806,8.564813,8.651620999999999,39.93059999999997,4211.056388893142
2024-10-10 10:51:00,79.39814999999999,0.4340269999999995,0.8908068645472137,7.031246,8.188659,44.84960000000001,4211.106388893142
2024-10-10 10:54:00,87.64468,0.11574100000000076,0.7733533270398087,6.278937000000001,8.651616,48.90039999999999,4211.156388893142
2024-10-10 10:57:00,65.98669,0.5497689999999995,1.0821734538087793,7.812503,9.143514,43.11340000000001,4211.2063888931425
2024-10-10 11:00:00,59.288195,0.9548610000000002,1.1325448119104808,8.593754,8.969902999999999,40.509299999999996,4211.256388893143
2024-10-10 11:03:00,58.52141,1.0416659999999993,1.167040232202191,8.622683,8.883107,39.0625,4211.306388893143
2024-10-10 11:06:00,62.152775,1.0995369999999998,1.1564394767326407,8.622688,8.738420999999999,40.79860000000002,4211.356388893143
2024-10-10 11:09:00,66.261575,1.1284720000000004,1.15716585293023,8.593748000000001,8.651616,39.3518,4211.406388893143
2024-10-10 11:12:00,67.520255,1.0127319999999997,1.1646371654199306,8.420138,8.738426,40.219899999999996,4211.456388893143
2024-10-10 11:15:00,65.98669,0.9548609999999993,1.1325448119104804,8.449078,8.825227,41.087999999999965,4211.506388893144
2024-10-10 11:18:00,66.73900499999999,0.9259259999999996,1.10333799542374,8.420143,8.796297000000001,40.509299999999996,4211.556388893144
2024-10-10 11:21:00,72.193285,0.694445,1.0134679901672254,7.78357,8.506944999999998,39.93060000000003,4211.606388893144
2024-10-10 11:24:00,70.862265,0.5497690000000004,1.0214564334857943,7.638886,8.796297,42.53469999999999,4211.656388893144
2024-10-10 11:27:00,66.27604,0.6365740000000004,0.9980216086173872,7.783565,8.622681,40.79860000000002,4211.706388893144
2024-10-10 11:30:00,86.631945,0.08680600000000016,0.6218566627822952,6.278939,8.246523,48.900499999999965,4211.7563888931445
2024-10-10 11:33:00,80.91725,0.08680500000000002,0.7583514649637205,6.3368079999999996,8.940973,50.34719999999999,4211.806388893145
2024-10-10 11:36:00,65.97222500000001,0.3182879999999999,0.9054112101104826,7.320606000000001,8.969908,41.95600000000002,4211.856388893145
2024-10-10 11:39:00,56.452545,0.6655090000000001,1.0398423066683173,8.043977000000002,8.912037999999999,39.0625,4211.906388893145
2024-10-10 11:42:00,48.206015,1.0995369999999998,1.1282222097668606,8.622689,8.680552,36.16900000000004,4211.956388893145
2024-10-10 11:45:00,52.850115,1.0127310000000005,1.055536761718742,8.304402,8.391201,36.16899999999998,4212.006388893145
2024-10-10 11:48:00,58.015045,0.9259260000000005,1.0238621788658977,8.101857,8.304401,35.87959999999998,4212.056388893146
2024-10-10 11:51:00,58.53588,0.9259259999999996,1.0507658293818258,8.101848,8.362272,37.03699999999998,4212.106388893146
2024-10-10 11:54:00,48.74132,0.9548610000000002,1.066422328984465,8.333329,8.564817999999999,36.16899999999998,4212.156388893146
2024-10-10 11:57:00,45.12442,1.157407,1.0834600562237735,8.478014000000002,8.333337,34.72219999999999,4212.206388893146
2024-10-10 12:00:00,51.57697,1.2152770000000004,1.1109288021286188,8.362268,8.159721,35.59030000000001,4212.256388893146
2024-10-10 12:03:00,52.850115,1.1284720000000004,1.0992831213870262,8.304398,8.246526,35.59029999999996,4212.3063888931465
2024-10-10 12:06:00,54.673035,1.1284720000000004,1.069558454363018,8.362268,8.246526,34.72219999999999,4212.356388893147
2024-10-10 12:09:00,57.74016,0.983797,1.0682542313310162,8.217593,8.391206,34.72219999999999,4212.406388893147
2024-10-10 12:12:00,55.671295,0.9548609999999993,1.0528914031483267,8.188658,8.391207,36.16899999999998,4212.456388893147
2024-10-10 12:15:00,55.671295,1.0127309999999996,1.110930746799627,8.275463,8.478012,36.16899999999998,4212.506388893147
2024-10-10 12:18:00,54.12326,1.1284720000000004,1.1428809409352658,8.506944,8.535882,37.03709999999995,4212.556388893147
2024-10-10 12:21:00,52.5897,1.1863419999999998,1.1274820464459048,8.622689,8.506947,35.30090000000001,4212.606388893148
2024-10-10 12:24:00,51.822915,1.2152769999999995,1.1262400366386185,8.651623999999998,8.478007,35.01159999999999,4212.656388893148
2024-10-10 12:27:00,54.13773,1.3020829999999997,1.1513539636363368,8.709494,8.420141000000001,34.43289999999996,4212.706388893148
2024-10-10 12:30:00,55.439815,1.1284720000000004,1.1139393372564672,8.622689,8.593747,35.87960000000004,4212.756388893148
2024-10-10 12:33:00,54.904515,1.1574080000000002,1.0985188498525293,8.535884,8.420136,34.43289999999996,4212.806388893148
2024-10-10 12:36:00,57.75463,1.0127319999999997,1.0834625376654714,8.246528,8.391206,35.59020000000004,4212.8563888931485
2024-10-10 12:39:00,56.72743,0.9259259999999996,1.0772481986564897,8.159718,8.478012,36.16899999999998,4212.906388893149
2024-10-10 12:42:00,55.960645,0.9548610000000002,1.0392508114172327,8.217597000000001,8.391206,35.01159999999999,4212.956388893149
2024-10-10 12:45:00,57.49421,0.868055,1.0319507954213933,8.015042000000001,8.362267000000001,35.59029999999996,4213.006388893149
2024-10-10 12:48:00,56.48148,0.868055,0.9925764233355296,7.928242000000001,8.188657000000001,36.16899999999998,4213.056388893149
2024-10-10 12:51:00,58.275459999999995,0.9259259999999996,1.0507612180697712,7.9861130000000005,8.246527,35.011600000000044,4213.106388893149
2024-10-10 12:54:00,52.34375,0.8969899999999997,1.0349333156601856,8.101853,8.391203,35.011499999999955,4213.15638889315
2024-10-10 12:57:00,45.12442,1.0127319999999997,1.0834625376654714,8.304394,8.449072000000001,34.14350000000002,4213.20638889315
2024-10-10 13:00:00,46.918400000000005,1.1284720000000004,1.0992831213870262,8.478014000000002,8.420141999999998,34.43280000000004,4213.25638889315
2024-10-10 13:03:00,46.15162,1.1863419999999998,1.1274820464459048,8.564819,8.449077,34.72219999999999,4213.30638889315
2024-10-10 13:06:00,48.480905,1.3020830000000005,1.151353963636337,8.651619,8.362265999999998,35.011600000000044,4213.35638889315
2024-10-10 13:09:00,58.015045,1.4178240000000004,1.1876186171340497,8.796299,8.362265,36.45830000000001,4213.4063888931505
2024-10-10 13:12:00,61.096644999999995,1.2152780000000005,1.1262405119062517,8.709494,8.535875999999998,37.03710000000001,4213.456388893151
2024-10-10 13:15:00,63.440394999999995,1.186343,1.1718179692818078,8.680554,8.651620999999999,37.615700000000004,4213.506388893151
2024-10-10 13:18:00,64.959495,1.070602,1.1689537893456472,8.738424,8.940971999999999,39.351800000000026,4213.556388893151
2024-10-10 13:21:00,66.78241,1.157407,1.1574095000027214,8.796298,8.796301,39.0625,4213.606388893151
2024-10-10 13:24:00,65.726275,1.0416660000000002,1.1670402322021918,8.651618000000001,8.912042,38.773199999999974,4213.656388893151
2024-10-10 13:27:00,64.43866,1.0416660000000002,1.1535405539501489,8.680558,8.912042,39.351800000000026,4213.706388893152
2024-10-10 13:30:00,64.97396,1.0127309999999996,1.1379795673051658,8.564813,8.825232,38.483799999999974,4213.756388893152
2024-10-10 13:33:00,63.151039999999995,1.0416660000000002,1.1670355842561368,8.564818,8.825232,37.615700000000004,4213.806388893152
2024-10-10 13:36:00,61.617475,1.157407,1.2002864231765318,8.651624000000002,8.738427,37.326400000000035,4213.856388893152
2024-10-10 13:39:00,62.138310000000004,1.0995369999999998,1.1564394767326407,8.709494,8.825227,38.483799999999974,4213.906388893152
2024-10-10 13:42:00,60.054975,1.0416660000000002,1.1262446227260148,8.651618000000001,8.825232,37.905100000000004,4213.9563888931525
2024-10-10 13:45:00,59.042245,1.0995369999999998,1.156444314022041,8.622683,8.738426,38.483799999999974,4214.006388893153
2024-10-10 13:48:00,60.31539,1.0416659999999993,1.126244622726015,8.564813,8.738427,37.905100000000004,4214.056388893153
2024-10-10 13:51:00,60.32986,1.0416659999999993,1.1399415874460783,8.564813,8.767357,37.905100000000004,4214.106388893153
2024-10-10 13:54:00,62.644675,1.0416659999999993,1.1399415874460779,8.535883,8.738427,38.7731,4214.156388893153
2024-10-10 13:57:00,64.453125,1.070602,1.1274821149176488,8.506948000000001,8.622686,37.90519999999998,4214.206388893153
2024-10-10 14:00:00,63.671875,1.0416659999999993,1.1399415874460783,8.478012999999999,8.680557,39.0625,4214.256388893154
2024-10-10 14:03:00,62.630205000000004,1.0995369999999998,1.184219452888723,8.535883,8.709486,38.773199999999974,4214.306388893154
2024-10-10 14:06:00,61.83449,1.0416659999999993,1.1399415874460779,8.535883,8.738427,38.773199999999974,4214.356388893154
2024-10-10 14:09:00,60.315394999999995,0.9837959999999999,1.1222592535096585,8.506948000000001,8.796292000000001,38.19440000000003,4214.406388893154
2024-10-10 14:12:00,60.315394999999995,1.070602,1.155233673520537,8.506948000000001,8.680556,37.61579999999998,4214.456388893154
2024-10-10 14:15:00,63.671875,1.070602,1.1414142080787015,8.535878,8.680556,37.615700000000004,4214.5063888931545
2024-10-10 14:18:00,62.644675,1.070601,1.155233147503858,8.564818,8.738427,37.905100000000004,4214.556388893155
2024-10-10 14:21:00,61.631945,1.070601,1.127481597360715,8.651618000000001,8.767357,38.7731,4214.606388893155
2024-10-10 14:24:00,65.234375,1.0995369999999998,1.1703846088042151,8.564813,8.709486,37.905100000000004,4214.656388893155
2024-10-10 14:27:00,64.453125,1.070601,1.155233147503858,8.564818,8.738427,37.90499999999997,4214.706388893155
2024-10-10 14:30:00,65.74074,1.0127319999999997,1.1109265691283459,8.391207999999999,8.593746,37.615700000000004,4214.756388893155
2024-10-10 14:33:00,80.41087999999999,0.26041699999999945,0.8277869896126683,6.626155999999999,8.275459,45.42830000000001,4214.806388893156
2024-10-10 14:36:00,78.35648,0.2025459999999999,0.8446850442960638,6.655088000000001,8.680552,45.71760000000003,4214.856388893156
2024-10-10 14:39:00,63.657405,0.4629639999999995,1.0018729845882974,7.552082,8.940968,40.21980000000002,4214.906388893156
2024-10-10 14:42:00,61.082175,0.694445,1.0364578708019703,7.9861070000000005,8.767362,39.93059999999997,4214.956388893156
2024-10-10 14:45:00,60.069445,0.8969899999999997,1.125071322952467,8.275466999999999,8.767357,38.48380000000003,4215.006388893156
2024-10-10 14:48:00,57.233795,0.9837959999999999,1.1355141477314536,8.506943,8.825227,38.19439999999997,4215.0563888931565
2024-10-10 14:51:00,60.069445,0.9837959999999999,1.0954611044864782,8.333337,8.564810999999999,38.773199999999974,4215.106388893157
2024-10-10 14:54:00,62.65914,0.983797,1.1486716827003849,8.362272999999998,8.709486,39.64110000000005,4215.156388893157
2024-10-10 14:57:00,61.328125,0.8969909999999999,1.1124623498816986,8.304403,8.767361999999999,38.773199999999974,4215.206388893157
2024-10-10 15:00:00,61.83449,0.9259259999999996,1.10333799542374,8.362272999999998,8.738427,39.3519,4215.256388893157
2024-10-10 15:03:00,63.16551,0.9548610000000002,1.106381913467452,8.246532,8.564810999999999,39.0625,4215.306388893157
2024-10-10 15:06:00,64.699075,0.9548610000000002,1.0931616234277264,8.333337,8.622686,39.64119999999997,4215.356388893158
2024-10-10 15:09:00,65.20544,0.8969899999999997,1.0997685475364432,8.246527,8.680557,39.0625,4215.406388893158
2024-10-10 15:12:00,66.247105,0.868055,1.070443442910227,8.217597000000001,8.651622,39.35179999999997,4215.456388893158
2024-10-10 15:15:00,67.7662,0.8101849999999997,1.0614451408671446,8.130792,8.680557,40.219899999999996,4215.506388893158
2024-10-10 15:18:00,67.25983500000001,0.868055,1.095662096341159,8.188662,8.680557,40.21980000000002,4215.556388893158
2024-10-10 15:21:00,67.520255,0.8101849999999997,1.0858136230988618,8.130792,8.738427,40.21989999999997,4215.6063888931585
2024-10-10 15:24:00,67.01389,0.78125,1.0560959557867016,8.015047000000001,8.622687,39.3518,4215.656388893159
2024-10-10 15:27:00,67.520255,0.8101849999999997,1.0614451408671446,8.130792,8.680557,39.64129999999997,4215.706388893159
2024-10-10 15:30:00,68.055555,0.8391210000000004,1.078660719093464,8.101857,8.622686,39.9306,4215.756388893159
2024-10-10 15:33:00,67.25983500000001,0.7523149999999994,1.05015619300362,7.986112,8.651617,39.35189999999997,4215.806388893159
2024-10-10 15:36:00,70.355905,0.78125,1.0800471486908536,7.899305999999999,8.564816,40.798599999999965,4215.856388893159
2024-10-10 15:39:00,68.807875,0.7233799999999997,1.043617779362708,7.928241999999999,8.651622,41.08790000000002,4215.90638889316
2024-10-10 15:42:00,66.73900499999999,0.6944439999999998,1.0249961609624223,7.928236,8.680551999999999,39.930499999999995,4215.95638889316
2024-10-10 15:45:00,70.109955,0.694445,1.024996809481348,7.841431,8.593746,40.50919999999999,4216.00638889316
2024-10-10 15:48:00,68.561925,0.6076389999999998,1.0001683367425174,7.725696,8.651617,41.37729999999996,4216.05638889316
2024-10-10 15:51:00,67.7662,0.6944439999999998,1.0478485250004592,7.870366000000001,8.680551999999999,39.64119999999997,4216.10638889316
2024-10-10 15:54:00,67.01389,0.7523149999999994,1.05015619300362,7.986112,8.651617,39.93060000000003,4216.1563888931605
2024-10-10 15:57:00,64.684605,0.78125,1.0681063410721576,8.043982,8.680551999999999,40.50920000000002,4216.206388893161
2024-10-10 16:00:00,59.53414,0.8391200000000003,1.1032954105057717,8.101847,8.680557,39.93060000000003,4216.256388893161
2024-10-10 16:03:00,57.233795,0.8391209999999996,1.0786607190934636,8.246533,8.767362,39.0625,4216.306388893161
2024-10-10 16:06:00,58.260994999999994,0.8969899999999997,1.0869845091593562,8.246527,8.651617,39.3519,4216.356388893161
