Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-10 16:09:00,59.823494999999994,0.9259260000000005,1.0903354321641008,8.188662,8.535876,39.64119999999997,4216.406388893161
2024-10-10 16:12:00,60.069445,0.9548610000000002,1.106381913467452,8.275466999999999,8.593746,39.351800000000026,4216.456388893162
2024-10-10 16:15:00,60.054975,0.8969909999999999,1.0741161976254707,8.275462999999998,8.651622,38.48380000000003,4216.506388893162
2024-10-10 16:18:00,58.76736,0.9259259999999996,1.10333799542374,8.304403,8.680557,39.641200000000026,4216.556388893162
2024-10-10 16:21:00,61.588539999999995,0.9837959999999999,1.1222592535096585,8.275466999999999,8.564810999999999,39.0625,4216.606388893162
2024-10-10 16:24:00,65.98669,1.070602,1.1552336735205384,8.304402,8.478010000000001,39.64119999999997,4216.656388893162
2024-10-10 16:27:00,67.01389,0.9548610000000002,1.0798383091328032,8.333337,8.593746,39.64119999999997,4216.7063888931625
2024-10-10 16:30:00,65.98669,0.8969899999999997,1.1124617726610955,8.217597000000001,8.680557,38.19439999999997,4216.756388893163
2024-10-10 16:33:00,65.98669,0.8969899999999997,1.0997685475364432,8.188657,8.622687,39.0625,4216.806388893163
2024-10-10 16:36:00,66.247105,0.8680560000000002,1.0704440179325587,8.101857,8.535881,39.35179999999997,4216.856388893163
2024-10-10 16:39:00,65.20544,0.78125,1.0681104797373673,8.015042000000001,8.651622,39.3519,4216.906388893163
2024-10-10 16:42:00,66.99942,0.78125,1.0440054190236525,7.957177,8.535877000000001,39.0625,4216.956388893163
2024-10-10 16:45:00,65.98669,0.78125,1.044009610218101,7.957172000000001,8.535882,39.0625,4217.006388893164
2024-10-10 16:48:00,63.91782499999999,0.7523150000000003,1.014301852546506,7.957172000000001,8.535877,39.641200000000026,4217.056388893164
2024-10-10 16:51:00,63.91782499999999,0.868055,1.0956620963411599,8.043982,8.535877000000001,38.7731,4217.106388893164
2024-10-10 16:54:00,63.91782499999999,0.8391200000000003,1.0537089606490404,8.072912,8.535882,39.0625,4217.156388893164
2024-10-10 16:57:00,61.082175,0.8391200000000003,1.0411007432296309,8.101852000000001,8.535882,38.483799999999974,4217.206388893164
2024-10-10 17:00:00,62.890625,0.8101849999999997,1.0367575669659153,8.043982,8.535877000000001,39.0625,4217.2563888931645
2024-10-10 17:03:00,65.72627499999999,0.8969909999999999,1.0997647180092767,8.130792,8.564810999999999,39.0625,4217.306388893165
2024-10-10 17:06:00,65.98669,0.868055,1.070443442910227,8.159722,8.593747,39.0625,4217.356388893165
2024-10-10 17:09:00,64.178245,0.8391200000000003,1.0537046190752075,8.101852000000001,8.564812,39.35179999999997,4217.406388893165
2024-10-10 17:12:00,61.617475,0.8391209999999996,1.0910176781247285,8.072913,8.622682000000001,39.0625,4217.456388893165
2024-10-10 17:15:00,59.027775,0.78125,1.0560959557867016,7.9861070000000005,8.593747,39.3519,4217.506388893165
2024-10-10 17:18:00,61.877894999999995,0.8101849999999997,1.0367575669659153,7.9571760000000005,8.449071,38.19440000000003,4217.556388893166
2024-10-10 17:21:00,61.89236,0.7523150000000003,1.0143018525465068,7.957177,8.535882,39.641200000000026,4217.606388893166
2024-10-10 17:24:00,55.16493,0.6944440000000007,1.0591758965939548,7.928242000000001,8.767358,37.90509999999995,4217.656388893166
2024-10-10 17:27:00,51.80845,0.78125,1.0560959557867016,7.870372000000001,8.478012,36.74770000000001,4217.706388893166
2024-10-10 17:30:00,49.754055,0.78125,1.007261687348878,7.899302,8.391202,36.74770000000001,4217.756388893166
2024-10-10 17:33:00,48.220479999999995,0.868055,1.0577059193766716,7.957172,8.362267000000001,36.16909999999996,4217.8063888931665
2024-10-10 17:36:00,45.8912,0.868055,1.0319507954213933,7.957172,8.304397,34.43280000000004,4217.856388893167
2024-10-10 17:39:00,49.508105,0.8969909999999999,1.0216758783460413,7.870372000000001,8.130790999999999,35.01159999999999,4217.906388893167
2024-10-10 17:42:00,51.808445,0.8391210000000004,1.0156179822902367,7.8124970000000005,8.188656,35.011600000000044,4217.956388893167
2024-10-10 17:45:00,51.576965,0.868055,1.0448775801324568,7.957172,8.333337,35.01159999999999,4218.006388893167
2024-10-10 17:48:00,49.5081,0.8391200000000003,1.0537089606490404,7.986107,8.449076999999999,35.01159999999999,4218.056388893167
2024-10-10 17:51:00,45.38484,0.8101850000000006,1.024289764012261,7.928242000000001,8.391207,33.85410000000002,4218.106388893168
2024-10-10 17:54:00,44.60359,0.78125,1.0072616873488773,7.841437000000001,8.333337,33.85419999999999,4218.156388893168
2024-10-10 17:57:00,46.93287,0.8391210000000004,1.0284036869242013,7.841437000000001,8.246526,34.14350000000002,4218.206388893168
2024-10-10 18:00:00,44.892939999999996,0.78125,0.9823369828489595,7.841432,8.275462000000001,34.14350000000002,4218.256388893168
2024-10-10 18:03:00,32.870365,0.26041700000000034,0.868566965158099,7.060187000000001,8.85417,31.25,4218.306388893168
2024-10-12 06:15:00,31.467015,1.6203700000000003,0.7137473632769882,5.497687,4.108796999999999,28.64580000000001,4218.306388893168
2024-10-12 06:30:00,30.685765,1.765047,0.7549179384945445,5.613423,4.0798559999999995,28.93520000000001,4218.306388893168
2024-10-12 06:51:00,32.494209999999995,1.851852,0.7089790734490324,5.179398,3.501156,28.356499999999983,4218.306388893168
2024-10-12 07:21:00,30.439815000000003,1.3888889999999998,0.6459612238740562,4.918982000000001,3.7615730000000003,29.224500000000035,4218.306388893168
2024-10-12 08:21:00,31.452545,0.2314810000000005,0.500937893454674,4.687498,5.381947,28.935100000000034,4218.306388893168
2024-10-12 09:54:00,33.015045,2.170139,0.9334484162949802,6.915503999999999,5.034725,28.935100000000034,4218.306388893168
2024-10-12 10:12:00,31.97338,1.1863419999999998,0.7481859155028806,6.510413,5.758101,28.93520000000001,4218.306388893168
2024-10-14 06:21:00,30.42535,1.0706019999999992,0.5971336879399949,5.208336,4.427084,28.64580000000001,4218.306388893168
2024-10-14 06:39:00,31.221065000000003,1.2442130000000002,0.6290398530607331,5.0057860000000005,4.021993,28.64580000000001,4218.306388893168
2024-10-14 06:48:00,32.233795,1.273149,0.6110385722080215,4.976857000000001,3.935188,28.06710000000004,4218.306388893168
2024-10-14 07:27:00,30.16493,0.983797,0.7806737793657574,6.394673,6.018516,28.93520000000001,4218.306388893168
2024-10-14 07:30:00,31.235529999999997,0.9259259999999996,0.7885653393502143,6.712962999999999,6.452547000000001,28.935199999999952,4218.306388893168
2024-10-14 07:33:00,31.72743,0.983797,0.8786369446118125,6.857643,6.655096,29.224500000000035,4218.3563888931685
2024-10-14 07:36:00,55.975115,1.186343,0.8649656974926998,6.915512,6.336809,34.72230000000002,4218.406388893169
2024-10-14 07:39:00,63.165504999999996,0.7523150000000003,0.8225340262582085,6.25,6.394675,36.45830000000001,4218.456388893169
2024-10-14 07:42:00,75.5353,0.2025459999999999,0.6410914209856956,6.076384999999999,7.349538999999999,43.113399999999984,4218.506388893169
2024-10-14 07:45:00,65.002895,0.4050919999999998,0.961159489371391,6.973377,8.449075,41.95599999999999,4218.556388893169
2024-10-14 07:48:00,56.7419,1.0127319999999997,1.124504009006477,8.391204,8.622682000000001,37.32639999999998,4218.606388893169
2024-10-14 07:51:00,78.11053,1.1863419999999998,1.1571658195859809,8.362267,8.304395,44.849500000000035,4218.65638889317
2024-10-14 07:54:00,86.60301000000001,0.8969909999999999,1.2352011912626626,8.478006,9.230325,49.76850000000002,4218.70638889317
2024-10-14 07:57:00,88.122105,0.6655090000000001,1.169783388731044,7.899305999999999,9.114587,51.79400000000001,4218.75638889317
2024-10-14 08:00:00,77.31481500000001,0.9837959999999999,1.2509180072594972,8.564819,9.143523,48.61109999999999,4218.80638889317
2024-10-14 08:03:00,74.98553,1.2152769999999995,1.272267307477599,8.709494,8.825227,47.74309999999997,4218.85638889317
2024-10-14 08:06:00,84.54861,1.2442130000000002,1.2586270597893252,8.680558000000001,8.709495,48.90039999999999,4218.9063888931705
2024-10-14 08:09:00,87.369795,1.0127319999999997,1.2039445755268796,8.391203,8.796301,49.47919999999999,4218.956388893171
2024-10-14 08:12:00,87.87616,0.983797,1.2004373190078819,8.362272999999998,8.825236,50.05789999999999,4219.006388893171
2024-10-14 08:15:00,88.65740500000001,0.8391209999999996,1.1989317356677072,8.130792,8.940971000000001,50.34729999999999,4219.056388893171
2024-10-14 08:18:00,80.65683,0.7523149999999994,1.1986442404004982,8.188658,9.230323,50.34729999999999,4219.106388893171
2024-10-14 08:21:00,78.87731500000001,1.0127319999999997,1.242495901619881,8.564814,9.056712000000001,50.05789999999996,4219.156388893171
2024-10-14 08:24:00,83.24653,1.0127320000000006,1.203940092146049,8.449077,8.854164999999998,49.47920000000002,4219.206388893172
2024-10-14 08:27:00,90.97222,0.694445,1.1585295901343973,7.812500999999999,8.912036,52.95139999999998,4219.256388893172
2024-10-14 08:30:00,81.698495,0.8101849999999997,1.2149030839040558,8.449078,9.375003,52.08329999999998,4219.306388893172
2024-10-14 08:33:00,77.300345,0.9837959999999999,1.2384118464436091,8.622683,9.172457,49.18979999999999,4219.356388893172
2024-10-14 08:36:00,73.987265,1.186343,1.2849579897063943,8.969909999999999,9.172457,47.164300000000026,4219.406388893172
2024-10-14 08:39:00,72.931135,1.2442129999999993,1.2871296649181707,9.02778,9.114587,47.16439999999997,4219.4563888931725
2024-10-14 08:42:00,71.889465,1.2152779999999996,1.2862592873427476,8.969909999999999,9.114581999999999,46.87499999999997,4219.506388893173
2024-10-14 08:45:00,72.14988,1.3020839999999998,1.3020829999794339,8.969909999999999,8.969906,45.717600000000004,4219.556388893173
2024-10-14 08:48:00,75.260415,1.2442130000000002,1.2586270597893252,8.912034000000002,8.940971000000001,46.00689999999997,4219.606388893173
2024-10-14 08:51:00,75.260415,1.157407,1.255958743404927,8.825234000000002,9.027777,47.1643,4219.656388893173
2024-10-14 08:54:00,78.87731500000001,1.186343,1.2572954741072635,8.738424,8.883101,46.87500000000003,4219.706388893173
2024-10-14 08:57:00,80.150465,1.1284719999999995,1.2541791309458115,8.709493,8.969911,47.164300000000026,4219.756388893174
2024-10-14 09:00:00,79.39814999999999,1.070601,1.2228504755322958,8.709488,9.027777,47.742999999999995,4219.806388893174
2024-10-14 09:03:00,78.081595,1.0995370000000007,1.2251352183410733,8.767364,9.027777,46.5856,4219.856388893174
2024-10-14 09:06:00,77.068865,1.157407,1.2696343991370598,8.825229,9.056712000000001,48.900499999999965,4219.906388893174
2024-10-14 09:09:00,78.11053,1.157407,1.2421930975947748,8.883104,9.056717,46.58559999999997,4219.956388893174
2024-10-14 09:12:00,76.0272,1.2152779999999996,1.2581809998842968,8.912040000000001,8.998842,44.84960000000001,4220.0063888931745
2024-10-14 09:15:00,79.13773499999999,1.2442130000000002,1.2871296649181736,8.883104,8.969911,46.00689999999997,4220.056388893175
2024-10-14 09:18:00,81.698495,1.0995369999999998,1.2385865052118692,8.767363,9.056716,47.4537,4220.106388893175
2024-10-14 09:21:00,81.43808,1.0127309999999996,1.2424953285535012,8.593748000000001,9.085647,47.453700000000026,4220.156388893175
2024-10-14 09:24:00,80.671295,1.0127309999999996,1.2424953285535019,8.535878,9.027777,48.32169999999999,4220.206388893175
2024-10-14 09:27:00,81.19212999999999,0.9837959999999999,1.2131733868253398,8.593748000000001,9.085652,48.321799999999996,4220.256388893175
2024-10-14 09:30:00,80.917245,1.070602,1.275331457685725,8.535878,8.969906,48.900499999999994,4220.306388893176
2024-10-14 09:33:00,80.931715,1.070602,1.2623326733961624,8.506948000000001,8.912036,46.58560000000003,4220.356388893176
2024-10-14 09:36:00,78.87731500000001,1.0127310000000005,1.2297257582626209,8.651618000000001,9.114587,46.5857,4220.406388893176
2024-10-14 09:39:00,74.739585,1.0416670000000003,1.2069667997354006,8.680554,9.027777,47.74310000000003,4220.456388893176
2024-10-14 09:42:00,73.20602,1.0995370000000007,1.2519482349656565,8.680554,8.998847,46.5856,4220.506388893176
2024-10-14 09:45:00,71.64352,1.157407,1.255958743404927,8.825234000000002,9.027777,45.428200000000004,4220.5563888931765
2024-10-14 09:48:00,71.16608500000001,1.1863419999999998,1.2433143086203273,8.912039,9.027777,47.453700000000026,4220.606388893177
2024-10-14 09:51:00,73.4375,1.2442130000000002,1.2729282892775737,8.854169,8.912036,45.428200000000004,4220.656388893177
2024-10-14 09:54:00,72.42476500000001,1.1863419999999998,1.2711717639016717,8.854169,9.027777,46.296299999999974,4220.706388893177
2024-10-14 09:57:00,74.739585,1.2442130000000002,1.2729282892775737,8.912039,8.969906,45.717600000000004,4220.756388893177
2024-10-14 10:00:00,76.79398,1.1574080000000002,1.2696349309612196,8.738424,8.969906,45.13889999999998,4220.806388893177
2024-10-14 10:03:00,76.30207999999999,1.157407,1.255958743404927,8.825234000000002,9.027777,44.849500000000035,4220.856388893178
2024-10-14 10:06:00,79.6441,1.0995369999999998,1.2251352183410735,8.622688,8.883101,45.428300000000036,4220.906388893178
2024-10-14 10:09:00,78.35648,1.0416659999999993,1.2331442792222276,8.622683,9.027777,47.453700000000026,4220.956388893178
2024-10-14 10:12:00,76.041665,1.0995370000000007,1.2251352183410733,8.767364,9.027777,46.58570000000003,4221.006388893178
2024-10-14 10:15:00,72.42476500000001,1.1284719999999995,1.2676479934552636,8.825233999999998,9.114582,46.29630000000003,4221.056388893178
2024-10-14 10:18:00,71.13714999999999,1.0995369999999998,1.2385865052118692,8.738424,9.027777,44.27089999999998,4221.1063888931785
2024-10-14 10:21:00,74.75405,1.1574080000000002,1.2559592714019774,8.767364,8.969906,44.849500000000035,4221.156388893179
2024-10-14 10:24:00,72.670715,1.070601,1.2095136398782886,8.680558,8.969907000000001,45.428200000000004,4221.206388893179
2024-10-14 10:27:00,73.72685,1.0416659999999993,1.180439276413522,8.680553,8.969907000000001,44.84949999999998,4221.256388893179
2024-10-14 10:30:00,74.233215,1.0416660000000002,1.2331442792222278,8.709488,9.114581999999999,46.296299999999974,4221.306388893179
2024-10-14 10:33:00,72.42476500000001,1.1284720000000004,1.2541791309458115,8.825234000000002,9.085652,46.5856,4221.356388893179
2024-10-14 10:36:00,71.94733500000001,1.157407,1.2421930975947748,8.883104,9.056717,45.1388,4221.40638889318
2024-10-14 10:39:00,69.3287,1.1284720000000004,1.2676526337777991,8.796294,9.085652,45.717600000000004,4221.45638889318
2024-10-14 10:42:00,68.83681,1.1863419999999998,1.2711765438381641,8.940969,9.114587,44.27080000000001,4221.50638889318
2024-10-14 10:45:00,71.3831,1.2152780000000005,1.2581809998842952,8.883104,8.969906,45.1388,4221.55638889318
2024-10-14 10:48:00,73.46643499999999,1.2152780000000005,1.2581858868507827,8.854164,8.940976,44.56020000000001,4221.60638889318
2024-10-14 10:51:00,75.506365,1.1284720000000004,1.2269618638082307,8.825228000000001,9.027776,45.71769999999998,4221.6563888931805
2024-10-14 10:54:00,75.52082999999999,1.070602,1.2492576367937454,8.738424,9.114581999999999,45.1388,4221.706388893181
2024-10-14 10:57:00,74.75405,1.0995369999999998,1.2115962178811184,8.825234,9.056717,44.84960000000001,4221.756388893181
2024-10-14 11:00:00,75.5353,1.070601,1.2228504755322958,8.738428,9.056717,45.13889999999998,4221.806388893181
2024-10-14 11:03:00,75.78125,1.070601,1.2228504755322958,8.738428,9.056717,43.98140000000001,4221.856388893181
2024-10-14 11:06:00,77.068865,1.0995369999999998,1.2385865052118692,8.709493,8.998846,45.717600000000004,4221.906388893181
2024-10-14 11:09:00,89.69907,0.4918990000000001,0.9865862960329209,7.291667,8.535878,50.34719999999999,4221.956388893182
2024-10-14 11:12:00,100.0,0.14467500000000033,0.8170282471139036,6.423610000000001,8.738425,58.738399999999984,4222.006388893182
2024-10-14 11:15:00,86.05323999999999,0.28935200000000005,0.9740420346596952,7.34954,9.374998,53.81949999999998,4222.056388893182
2024-10-14 11:18:00,76.54803,0.5787040000000001,1.094569117436012,8.043982,9.317128,49.18990000000002,4222.106388893182
2024-10-14 11:21:00,72.39582999999999,0.9259259999999996,1.2165826868348617,8.535878,9.172452,44.84959999999998,4222.156388893182
2024-10-14 11:24:00,72.14988,0.9837959999999999,1.2004367480229732,8.622688,9.085652,45.13890000000001,4222.2063888931825
2024-10-14 11:27:00,74.464695,1.0127319999999997,1.1909275382531888,8.593748,8.969906,43.98139999999998,4222.256388893183
2024-10-14 11:30:00,75.795715,1.0995369999999998,1.2519482349656568,8.680553,8.998846,46.5856,4222.306388893183
2024-10-14 11:33:00,73.9728,1.0127309999999996,1.1909269811770749,8.622683,8.998842,44.27089999999998,4222.356388893183
2024-10-14 11:36:00,72.39582999999999,1.0127310000000005,1.2424953285535023,8.593748,9.085647,46.00690000000003,4222.406388893183
2024-10-14 11:39:00,65.98669,0.9259250000000003,1.1670372863501943,8.506948,9.027783,42.82409999999999,4222.456388893183
2024-10-14 11:42:00,62.644675,0.9548609999999993,1.1711300610984208,8.391202999999999,8.854162,41.087999999999965,4222.506388893184
2024-10-14 11:45:00,61.35706,1.070602,1.1414142080787015,8.564814,8.709492000000001,40.509299999999996,4222.556388893184
2024-10-14 11:48:00,56.95891,1.070602,1.1274821149176488,8.564814,8.680551999999999,39.93059999999997,4222.606388893184
2024-10-14 11:51:00,57.74016,1.0995370000000007,1.1564394767326411,8.593754,8.709487,39.641200000000026,4222.656388893184
2024-10-14 11:54:00,54.398145,1.2442129999999993,1.200284301735086,8.825235,8.738422,39.0625,4222.706388893184
2024-10-14 11:57:00,57.711225,1.3888889999999998,1.1909259728357284,9.02778,8.651620999999999,37.905100000000004,4222.7563888931845
2024-10-14 12:00:00,66.23264,1.0127319999999997,1.1379801077314817,8.391203,8.651620999999999,39.06250000000003,4222.806388893185
2024-10-14 12:03:00,64.43866,1.0127309999999996,1.1379749278461126,8.420143,8.680551999999999,39.93050000000002,4222.856388893185
2024-10-14 12:06:00,64.453125,1.0127309999999996,1.137979567305165,8.478007999999999,8.738427,38.7731,4222.906388893185
2024-10-14 12:09:00,63.686345,1.0127309999999996,1.151353126434424,8.506948000000001,8.796297000000001,39.35179999999997,4222.956388893185
2024-10-14 12:12:00,63.16551,0.983797,1.122264396017912,8.391203,8.680556,38.7731,4223.006388893185
2024-10-14 12:15:00,66.493055,0.868055,1.1205510073638694,8.217592,8.767357,39.3519,4223.056388893186
2024-10-14 12:18:00,63.671875,0.8969909999999999,1.1250719045354738,8.391207999999999,8.883097,39.0625,4223.106388893186
2024-10-14 12:21:00,62.109375,1.070602,1.1825685839557527,8.709494,8.940971999999999,39.641200000000026,4223.156388893186
2024-10-14 12:24:00,58.506945,1.1574079999999993,1.2143608482508825,8.883099999999999,8.998842,38.19449999999995,4223.206388893186
2024-10-14 12:27:00,55.685765,1.1284720000000004,1.1713409378030815,8.912039,8.998847,38.48380000000003,4223.256388893186
2024-10-14 12:30:00,55.94618,1.2152780000000005,1.200751883654364,8.940974,8.912036,38.7731,4223.3063888931865
2024-10-14 12:33:00,59.273725,1.2442130000000002,1.2296907709164848,8.825234000000002,8.796301,38.483799999999974,4223.356388893187
2024-10-14 12:36:00,61.617475,1.273148,1.2439906826273968,8.854169,8.796301,38.77320000000003,4223.406388893187
2024-10-14 12:39:00,64.178245,1.186343,1.1863424999891288,8.738424,8.738420999999999,39.35179999999997,4223.456388893187
2024-10-14 12:42:00,64.699075,1.1574080000000002,1.1718154732699815,8.738424,8.767356,39.0625,4223.506388893187
2024-10-14 12:45:00,62.919560000000004,1.157407,1.1861091962540984,8.767359,8.825232,39.0625,4223.556388893187
2024-10-14 12:48:00,62.919560000000004,1.2152769999999995,1.229692731786488,8.854164,8.883107,39.93060000000003,4223.606388893188
2024-10-14 12:51:00,61.617475,1.157407,1.1718149691294042,8.796294,8.825227,38.77320000000003,4223.656388893188
2024-10-14 12:54:00,62.13831,1.1574080000000002,1.186104784816303,8.709494,8.767356,38.194500000000005,4223.706388893188
2024-10-14 12:57:00,64.19271,1.070601,1.127481597360715,8.709488,8.825227,38.194500000000005,4223.756388893188
2024-10-14 13:00:00,65.480325,1.070602,1.155233673520537,8.593748000000001,8.767356,38.77320000000003,4223.806388893188
2024-10-14 13:03:00,64.42419,0.9837959999999999,1.148671128272048,8.506948000000001,8.854161999999999,38.7731,4223.8563888931885
2024-10-14 13:06:00,64.684605,1.070602,1.1689537893456472,8.651618,8.854166,38.77320000000003,4223.906388893189
2024-10-14 13:09:00,69.84953999999999,1.157407,1.2002864231765322,8.767363,8.854166,41.08800000000002,4223.956388893189
2024-10-14 13:12:00,70.35589999999999,1.1284720000000004,1.2132122242849903,8.883098,9.056716,42.24540000000002,4224.006388893189
2024-10-14 13:15:00,73.972805,1.0995369999999998,1.2385865052118692,8.825232999999999,9.114586,43.692200000000014,4224.056388893189
2024-10-14 13:18:00,76.808445,1.157407,1.2421930975947741,8.998838000000001,9.172450999999999,44.27080000000001,4224.106388893189
2024-10-14 13:21:00,78.327545,1.1284720000000004,1.2810335679054126,8.940968,9.259256,43.98159999999996,4224.15638889319
2024-10-14 13:24:00,78.616895,1.070601,1.2228504755322958,8.940968,9.259257,45.42829999999998,4224.20638889319
2024-10-14 13:27:00,77.83564999999999,1.070602,1.2492576367937454,8.854164,9.230322000000001,47.164300000000026,4224.25638889319
2024-10-14 13:30:00,79.123265,1.186343,1.2849579897063943,8.883104,9.085650999999999,45.717600000000004,4224.30638889319
2024-10-14 13:33:00,79.904515,1.1284720000000004,1.2269618638082307,8.825228000000001,9.027776,44.84949999999998,4224.35638889319
2024-10-14 13:36:00,78.587965,1.0995369999999998,1.225139882123948,8.854164,9.114587,44.84949999999998,4224.4063888931905
2024-10-14 13:39:00,79.13773,1.1284720000000004,1.2810335679054117,8.738428,9.056716,46.00690000000003,4224.456388893191
2024-10-14 13:42:00,78.587965,1.070601,1.2492570825923466,8.738428,9.114587,46.2962,4224.506388893191
2024-10-14 13:45:00,76.54803,1.0416660000000002,1.2200952867045431,8.680558,9.056712000000001,46.00690000000003,4224.556388893191
2024-10-14 13:48:00,77.054395,1.0995369999999998,1.2519436330720686,8.709494,9.027777,45.13889999999998,4224.606388893191
2024-10-14 13:51:00,74.739585,1.0127310000000005,1.2168731397419437,8.651618000000001,9.085647,44.56009999999998,4224.656388893191
2024-10-14 13:54:00,72.14988,1.0127310000000005,1.2039440143940363,8.593748,8.998847,43.98140000000001,4224.706388893192
2024-10-14 13:57:00,70.34143499999999,1.070601,1.236098911266029,8.709488,9.056717,43.98149999999998,4224.756388893192
2024-10-14 14:00:00,73.683445,1.0995369999999998,1.2519482349656568,8.680553,8.998846,44.27089999999998,4224.806388893192
2024-10-14 14:03:00,72.39582999999999,1.0416659999999993,1.2331442792222282,8.564813,8.969907000000001,43.98149999999998,4224.856388893192
2024-10-14 14:06:00,73.46643499999999,1.0995369999999998,1.2115962178811184,8.680553,8.912036,44.27080000000001,4224.906388893192
2024-10-14 14:09:00,72.42477,1.0416659999999993,1.220095286704543,8.651622999999999,9.027777,44.849500000000035,4224.9563888931925
2024-10-14 14:12:00,76.54803,1.1284720000000004,1.2132122242849903,8.825228000000001,8.998846,45.428200000000004,4225.006388893193
2024-10-14 14:15:00,76.54803,1.0995369999999998,1.2519482349656568,8.680553,8.998846,44.849500000000035,4225.056388893193
2024-10-14 14:18:00,78.587965,1.0127309999999996,1.2424953285535012,8.709493,9.201391999999998,45.428200000000004,4225.106388893193
2024-10-14 16:15:00,68.02662000000001,1.0416659999999993,1.180439276413522,8.680553,8.969907000000001,42.53469999999999,4227.056388893193
2024-10-14 16:18:00,67.780675,1.070601,1.1960902470786887,8.709488,8.969907000000001,42.53469999999999,4227.106388893193
2024-10-14 16:21:00,65.74073999999999,1.0416660000000002,1.1670355842561368,8.738428,8.998842,41.66669999999999,4227.156388893193
2024-10-14 16:24:00,67.52025499999999,1.0995369999999998,1.2115962178811184,8.680553,8.912036,43.40280000000001,4227.206388893193
2024-10-14 16:27:00,65.465855,1.070601,1.1960902470786887,8.709488,8.969907000000001,43.40269999999998,4227.256388893194
2024-10-14 16:30:00,69.3287,1.1284720000000004,1.213207454494561,8.738427999999999,8.912036,42.24540000000002,4227.306388893194
2024-10-14 16:33:00,72.149885,1.0995369999999998,1.1979571347820661,8.709493,8.912036,42.24539999999996,4227.356388893194
2024-10-14 16:36:00,71.13715,1.0416660000000002,1.1804392764135219,8.680558,8.969912,42.24540000000002,4227.406388893194
2024-10-14 16:39:00,69.58912000000001,0.9837959999999999,1.2004367480229732,8.651622999999999,9.114587,42.24530000000004,4227.456388893194
2024-10-14 16:42:00,68.04108500000001,1.0127309999999996,1.1909269811770749,8.680553,9.056712000000001,41.95609999999999,4227.5063888931945
2024-10-14 16:45:00,66.99942,1.0416659999999993,1.193745456261229,8.651622999999999,8.969907000000001,41.95599999999996,4227.556388893195
2024-10-14 16:48:00,67.795135,1.0127309999999996,1.17782390163257,8.622688,8.969907000000001,42.24530000000004,4227.606388893195
2024-10-14 16:51:00,67.25983500000001,1.0127309999999996,1.1909269811770749,8.709493,9.085652,41.95600000000002,4227.656388893195
2024-10-14 16:54:00,65.726275,1.0416660000000002,1.1804392764135219,8.796298,9.085652,42.824100000000044,4227.706388893195
2024-10-14 16:57:00,67.7662,1.1284720000000004,1.2132122242849903,8.825228000000001,8.998846,40.21999999999997,4227.756388893195
2024-10-14 17:00:00,67.7662,1.157407,1.228329663220229,8.912034000000002,9.056717,41.37729999999999,4227.806388893196
2024-10-14 17:03:00,69.06828999999999,1.2152780000000005,1.229688274722647,8.883104,8.912036,41.95599999999996,4227.856388893196
2024-10-14 17:06:00,68.807875,1.1284720000000004,1.213207454494561,8.825234000000002,8.998842,40.798599999999965,4227.906388893196
2024-10-14 17:09:00,70.34143499999999,1.2442130000000002,1.244212500027973,8.940974,8.940971000000001,41.95600000000002,4227.956388893196
2024-10-14 17:12:00,72.685185,1.1284720000000004,1.213207454494561,8.796298,8.969906,43.113399999999956,4228.006388893196
2024-10-14 17:15:00,70.37037000000001,1.0127310000000005,1.177823901632571,8.680558,9.027777,43.113399999999956,4228.0563888931965
2024-10-14 17:18:00,70.8912,1.0995369999999998,1.1979571347820661,8.767364,8.969907000000001,43.11340000000001,4228.106388893197
2024-10-14 17:21:00,70.095485,1.0416670000000003,1.2200958423052526,8.709494,9.085647,41.95600000000002,4228.156388893197
2024-10-14 17:24:00,66.247105,0.9548609999999993,1.1583513360604631,8.478012999999999,8.912032,41.95599999999996,4228.206388893197
2024-10-14 17:27:00,60.069445,0.8969899999999997,1.150058107719665,8.333333,8.883102999999998,39.35179999999997,4228.256388893197
2024-10-14 17:30:00,57.20486,0.9548609999999993,1.1583557659495516,8.391202999999999,8.825232,39.93059999999997,4228.306388893197
2024-10-14 17:33:00,59.809025000000005,1.0127319999999997,1.0972489161812227,8.449078,8.622686,38.48380000000003,4228.356388893198
2024-10-14 17:36:00,59.027775000000005,1.0127309999999996,1.151353126434424,8.391207999999999,8.680557,40.219899999999996,4228.406388893198
2024-10-14 17:39:00,55.656825,1.0127310000000005,1.1513531264344241,8.535878,8.825227,38.19449999999995,4228.456388893198
2024-10-14 17:42:00,53.616895,1.070601,1.1689532591711325,8.535878,8.738427,38.194500000000005,4228.506388893198
2024-10-14 17:45:00,55.16493,1.0416669999999995,1.1262451494395558,8.478007999999999,8.651620999999999,38.19439999999997,4228.556388893198
2024-10-14 17:48:00,57.233795,1.0995369999999998,1.184219452888723,8.535883,8.709486,37.615700000000004,4228.6063888931985
2024-10-14 17:51:00,52.054395,0.9548610000000002,1.119511626749153,8.535884,8.883102999999998,36.74769999999995,4228.656388893199
2024-10-14 17:54:00,51.041669999999996,1.0995369999999998,1.128222209766863,8.593754,8.651617,37.32639999999998,4228.706388893199
2024-10-14 17:57:00,52.850115,1.186343,1.1718179692818114,8.622684,8.593751000000001,37.037000000000035,4228.756388893199
2024-10-14 18:00:00,52.0978,1.0995370000000007,1.1423899185369473,8.622684,8.709487,36.16900000000004,4228.806388893199
2024-10-14 18:03:00,38.657405,0.5497680000000003,1.092142981177115,7.957179,9.317131,33.27540000000005,4228.856388893199
2024-10-25 08:21:00,63.686345,1.475695,1.0552157787097822,8.130787999999999,7.378473,33.854209999999995,4228.856388893199
2024-10-25 08:24:00,63.961225,0.8391209999999996,0.9897514242014057,7.667822999999999,7.986112,36.16902999999999,4228.9063888932
2024-11-13 15:24:00,54.137730000000005,1.0416670000000003,1.0844905833079155,8.449074,8.535877,35.87969999999996,4691.9063888932
2024-11-13 15:27:00,54.12326,1.0995369999999998,1.1139418763647653,8.391202999999999,8.420136,36.45829999999998,4691.9563888932
2024-11-13 15:30:00,55.410880000000006,1.070602,1.0992831564874896,8.391207999999999,8.449076,36.16900000000001,4692.0063888932
2024-11-13 15:33:00,57.72569,1.0127309999999996,1.0834620146466305,8.362268,8.506947,37.03699999999998,4692.0563888932
2024-11-13 15:36:00,58.796295,1.0127319999999997,1.0695585265471845,8.275462999999998,8.391200999999999,37.037000000000035,4692.1063888932
2024-11-13 15:39:00,58.52141,0.8969909999999999,1.0869850775179428,8.188658,8.593747,37.326400000000035,4692.1563888932005
2024-11-13 15:42:00,56.698494999999994,1.0416659999999993,1.1124365196562085,8.333333,8.478007,36.74769999999995,4692.206388893201
2024-11-13 15:45:00,56.698494999999994,1.0127310000000005,1.0834620146466294,8.304398,8.449076999999999,37.615700000000004,4692.256388893201
2024-11-13 15:48:00,48.9728,1.0416660000000002,1.09852292383706,8.420139,8.535882999999998,35.87959999999998,4692.306388893201
2024-11-13 15:51:00,49.754055,1.157407,1.0834600562237735,8.506948,8.362271,35.59030000000001,4692.356388893201
2024-11-13 15:54:00,54.90451,1.1863419999999998,1.1124395672736738,8.506943,8.362271,36.16890000000001,4692.406388893201
2024-11-13 15:57:00,57.74016,1.0995369999999998,1.1282222097668606,8.420143,8.478006,37.037000000000035,4692.456388893202
2024-11-13 16:00:00,56.452545,0.9837959999999999,1.108912434686481,8.246528000000001,8.506941999999999,35.87959999999998,4692.506388893202
2024-11-13 16:03:00,55.94618,0.9548609999999993,1.052886708920082,8.275468,8.478007,35.30090000000001,4692.556388893202
2024-11-13 16:06:00,58.246525,0.9548609999999993,1.0664176719518463,8.275468,8.506947,37.32639999999998,4692.606388893202
2024-11-13 16:09:00,57.233795,0.9837959999999999,1.0819109977174814,8.362273,8.564817,36.747600000000034,4692.656388893202
2024-11-13 16:12:00,55.671295,1.070601,1.0992826475971222,8.391208,8.449077,36.16899999999998,4692.7063888932025
2024-11-13 16:15:00,55.685765,1.0127309999999996,1.0834572299609053,8.420143,8.564812,36.74770000000001,4692.756388893203
2024-11-13 16:18:00,55.425345,1.0416659999999993,1.0844900696965063,8.506943,8.593747,38.7731,4692.806388893203
2024-11-13 16:21:00,57.769095,1.070601,1.1134425553881666,8.362268,8.449077,37.037000000000035,4692.856388893203
2024-11-13 16:24:00,55.1794,0.9837959999999999,1.0682537031069081,8.217588,8.391202,35.59030000000001,4692.906388893203
2024-11-13 16:27:00,56.221064999999996,1.0127309999999996,1.0555416274298122,8.304397999999999,8.391207,36.747600000000034,4692.956388893203
2024-11-13 16:30:00,55.70023,1.0416669999999995,1.098523441870008,8.246528,8.362271,36.45830000000001,4693.006388893204
2024-11-13 16:33:00,57.49421,0.9548610000000002,1.093166209984093,8.217588,8.506947,36.74770000000001,4693.056388893204
2024-11-13 16:36:00,54.137730000000005,0.9837959999999999,1.122263850127175,8.217592999999999,8.506947,36.16899999999998,4693.106388893204
2024-11-13 16:39:00,49.754055,0.9548609999999993,1.0664223289844648,8.246523,8.478012,36.16909999999996,4693.156388893204
2024-11-13 16:42:00,49.001735,1.0416659999999993,1.0703432396696497,8.246523,8.304397,35.87960000000004,4693.206388893204
2024-11-13 16:45:00,51.54803,1.070602,1.056070949343554,8.304397999999999,8.275466,36.16900000000004,4693.2563888932045
2024-11-13 16:48:00,52.083330000000004,1.0127309999999996,1.0834620146466305,8.217592999999999,8.362272,35.87960000000004,4693.306388893205
2024-11-13 16:51:00,51.070605,1.070602,1.070601999985058,8.246528000000001,8.246526,35.30099999999999,4693.356388893205
2024-11-13 16:54:00,52.87905,1.1284720000000004,1.0844879618674537,8.391208,8.304396,35.01159999999999,4693.406388893205
2024-11-13 16:57:00,53.6603,1.1284720000000004,1.113944380834304,8.420138,8.391206,35.01159999999999,4693.456388893205
2024-11-13 17:00:00,52.604164999999995,1.070601,,8.362268,8.362267000000001,35.300899999999956,4693.506388893205
2024-11-13 17:03:00,53.125,0.9548609999999993,1.0392508114172323,8.188658,8.362267000000001,35.87960000000004,4693.556388893206
2024-11-13 17:06:00,53.125,1.070602,1.113443068639442,8.246528000000001,8.333336,35.01159999999999,4693.606388893206
2024-11-13 17:09:00,54.890045,1.0127319999999997,1.0555421414231085,8.246528,8.333336,35.59030000000001,4693.656388893206
2024-11-13 17:12:00,55.94618,1.0127319999999997,1.0555421414231085,8.246528,8.333336,36.16899999999998,4693.706388893206
2024-11-13 17:15:00,55.439814999999996,1.070602,1.1134430686394414,8.304397999999999,8.391206,35.30090000000001,4693.756388893206
2024-11-13 17:18:00,54.91898,1.0416659999999993,1.0985180949059206,8.362273,8.478007,35.87960000000004,4693.8063888932065
2024-11-13 17:21:00,52.86458,0.9548609999999993,1.052886708920082,8.275468,8.478007,36.74770000000001,4693.856388893207
2024-11-13 17:24:00,52.083330000000004,0.9259259999999996,1.0640549390003562,8.246528000000001,8.535882,35.01159999999999,4693.906388893207
2024-11-13 17:27:00,45.109955,0.8680559999999993,1.0448736956185638,8.015048,8.391202,34.72230000000002,4693.956388893207
2024-11-13 17:30:00,45.90567,1.0995369999999998,1.0555447936472444,8.188653,8.101856,34.14350000000002,4694.006388893207
2024-11-13 17:33:00,45.13889,1.0127310000000005,1.0695628324283422,8.101848,8.217597,33.27540000000005,4694.056388893207
2024-11-13 17:36:00,45.90567,1.1284720000000004,1.0544834712818705,8.159718,8.015046,32.69670000000002,4694.106388893208
2024-11-13 17:39:00,45.413775,1.0127309999999996,1.0271335556840866,8.072913,8.101852000000001,32.11810000000003,4694.156388893208
2024-11-13 17:42:00,47.46817,1.1284719999999995,1.0544834712818707,8.130783,7.986111,32.40730000000002,4694.206388893208
2024-11-13 17:45:00,46.426505000000006,0.9837959999999999,1.0405963849594762,8.043982999999999,8.159727,33.85419999999999,4694.256388893208
2024-11-13 17:48:00,43.330439999999996,1.0416659999999993,1.0416690000287496,8.101853,8.101857,33.27539999999999,4694.306388893208
2024-11-13 17:51:00,42.549189999999996,0.9259259999999996,0.9826631770297534,8.015048,8.130792,33.275499999999965,4694.3563888932085
2024-11-13 17:54:00,44.878475,1.0127319999999997,1.0555421414231085,8.015048,8.101856,32.98600000000005,4694.406388893209
2024-11-13 17:57:00,44.864005000000006,0.9259259999999996,1.0238668648348044,7.986108,8.188662,32.69670000000002,4694.456388893209
2024-11-13 18:00:00,37.919560000000004,0.8101849999999997,0.9605557625421728,7.8993079999999996,8.217593,32.11809999999997,4694.506388893209
2024-11-13 18:03:00,33.029515,0.7233799999999997,0.9845512031273858,7.754628,8.333338000000001,30.671299999999974,4694.556388893209
2024-11-14 07:39:00,40.27778,3.6747690000000004,1.48276951303109,6.568283,3.298613999999999,30.09269999999998,4694.556388893209
2024-11-14 07:42:00,42.56366,0.8101849999999997,0.8667708735539981,6.6840269999999995,6.799772000000001,29.803200000000004,4694.606388893209
2024-11-14 07:45:00,46.180555,0.8969909999999999,0.9256299251599829,7.233792,7.291671,30.381899999999973,4694.65638889321
2024-11-14 07:48:00,50.318290000000005,0.8101859999999999,0.9343534759546305,7.349542,7.609956,32.69670000000002,4694.70638889321
2024-11-14 07:51:00,59.056715,0.7523150000000003,0.9277184615424305,7.233796000000001,7.609951000000001,35.01159999999999,4694.75638889321
2024-11-14 07:54:00,63.208915000000005,0.78125,1.019590850482646,7.812500999999999,8.333331,38.48380000000003,4694.80638889321
2024-11-14 07:57:00,72.4537,0.4050929999999999,0.9146099864847211,7.204863,8.535879999999999,41.66669999999999,4694.85638889321
2024-11-14 08:00:00,78.645835,0.14467599999999958,0.8238405624877211,6.481483,8.825227,45.42829999999998,4694.9063888932105
2024-11-14 08:03:00,57.75463,0.78125,1.1154441377438578,8.188654,8.940974,38.483799999999974,4694.956388893211
2024-11-14 08:06:00,57.769095,1.359954,1.17782516579185,8.82523,8.478006,39.0625,4695.006388893211
2024-11-14 08:09:00,54.658564999999996,1.157407,1.1428784450218061,8.65162,8.622682999999999,38.773199999999974,4695.056388893211
2024-11-14 08:12:00,52.0978,1.2442129999999993,1.1245043388681226,8.622689999999999,8.391207,39.0625,4695.106388893211
2024-11-14 08:15:00,50.028935000000004,1.2152779999999996,1.141412205399531,8.59375,8.449072000000001,36.74769999999998,4695.156388893211
2024-11-14 08:18:00,54.6875,1.3888889999999998,1.1418048134865555,8.969909999999999,8.506941,36.16890000000001,4695.206388893212
2024-11-14 08:21:00,59.3316,1.2152769999999995,1.1262400366386185,8.825233999999998,8.651617,37.037000000000035,4695.256388893212
2024-11-14 08:24:00,59.302665000000005,1.1574080000000002,1.157409999992544,8.680554,8.680556,38.194500000000005,4695.306388893212
2024-11-14 08:27:00,63.179975,1.0127309999999996,1.1109260373054952,8.622688,8.825227,39.0625,4695.356388893212
2024-11-14 08:30:00,71.180555,0.4050929999999999,0.8281500990729963,7.233792,8.304399,41.37729999999999,4695.406388893212
2024-11-14 08:33:00,75.5353,0.0,0.17993254388831317,6.307873,8.969902999999999,46.29630000000003,4695.4563888932125
2024-11-14 08:36:00,58.28993,0.3761570000000001,0.9618520903511297,7.638885999999999,9.230329000000001,39.3519,4695.506388893213
2024-11-14 08:39:00,49.508105,0.8391200000000003,1.1032911811266493,8.362268,8.940968,38.194500000000005,4695.556388893213
2024-11-14 08:42:00,48.220485,1.070602,1.1134430686394414,8.622684,8.709492000000001,37.326400000000035,4695.606388893213
2024-11-14 08:45:00,46.672455,1.0416660000000002,1.11243651965621,8.564818,8.709492000000001,36.16900000000004,4695.656388893213
2024-11-14 08:48:00,46.15162,1.0995370000000007,1.1423899185369473,8.651624000000002,8.738427,36.45830000000001,4695.706388893213
2024-11-14 08:51:00,49.001735,1.2152770000000004,1.1564444141548131,8.709488,8.593751,36.16900000000004,4695.756388893214
2024-11-14 08:54:00,55.7147,1.1574079999999993,1.157410000047274,8.593748,8.59375,36.74770000000001,4695.806388893214
2024-11-14 08:57:00,55.7147,1.0127319999999997,1.1109312786239827,8.506943,8.709491,37.615700000000004,4695.856388893214
2024-11-14 09:00:00,56.72743,0.9259260000000005,1.1033424725177536,8.449072000000001,8.825236,36.45830000000001,4695.906388893214
2024-11-14 09:03:00,57.783564999999996,0.868055,1.108148640943777,8.391202,8.912037,36.74770000000001,4695.956388893214
2024-11-14 09:06:00,55.179395,0.9548610000000002,1.1325493014298826,8.622688,8.998847,35.59030000000001,4696.0063888932145
2024-11-14 09:09:00,51.576965,1.070602,1.141409412799592,8.767364,8.912032,35.87969999999996,4696.056388893215
2024-11-14 09:12:00,49.001735,1.1284720000000004,1.171336059058086,8.796299,8.883097,36.45839999999998,4696.106388893215
2024-11-14 09:15:00,45.92014,1.1284720000000004,1.15716585293023,8.825229,8.883097,35.01150000000001,4696.156388893215
2024-11-14 09:18:00,47.46817,1.0416670000000003,1.0985186129373483,8.593753,8.709485999999998,36.74770000000001,4696.206388893215
2024-11-14 09:21:00,56.48148,0.9837959999999999,1.148675660356151,8.535877,8.883101,36.16890000000001,4696.256388893215
2024-11-14 09:24:00,49.262150000000005,1.157407,1.171819928223962,9.05671,9.085653,35.30099999999999,4696.306388893216
2024-11-14 09:27:00,46.440974999999995,1.273148,1.1842195868825545,9.056715,8.883097,35.01159999999999,4696.356388893216
2024-11-14 09:30:00,44.618055,1.2152769999999995,1.1713384490136485,8.883104,8.796297000000001,35.87960000000004,4696.406388893216
2024-11-14 09:33:00,46.918400000000005,1.2442130000000002,1.1399451263234677,9.027774,8.825230999999999,36.45830000000001,4696.456388893216
2024-11-14 09:36:00,53.125,1.157407,1.1574095000027214,8.796298,8.796301,35.01159999999999,4696.506388893216
2024-11-14 09:39:00,56.97338,1.0416670000000003,1.1399421184227823,8.506943,8.709485999999998,36.74770000000001,4696.5563888932165
2024-11-14 09:42:00,54.181135,0.9259259999999996,1.10333799542374,8.420143,8.796297000000001,36.16899999999998,4696.606388893217
2024-11-14 09:45:00,55.425345,0.9548609999999993,1.0931616234277255,8.622688,8.912037,36.16899999999998,4696.656388893217
2024-11-14 09:48:00,54.412615,1.0995369999999998,1.1564394767326407,8.709494,8.825227,36.16900000000004,4696.706388893217
2024-11-14 09:51:00,53.87731,1.070601,1.1134376828283767,8.680558,8.767357,35.59030000000001,4696.756388893217
2024-11-14 09:54:00,51.837385,1.0127309999999996,1.1245034728573897,8.535883,8.767361999999999,35.30090000000001,4696.806388893217
2024-11-14 09:57:00,51.57697,1.0995369999999998,1.1282271253665335,8.680554,8.738427,36.16900000000004,4696.856388893218
2024-11-14 10:00:00,47.974535,1.0416670000000003,1.126245149439557,8.622684,8.796297,35.59019999999998,4696.906388893218
2024-11-14 10:03:00,46.918400000000005,1.070601,1.1134376828283767,8.680558,8.767357,35.879700000000014,4696.956388893218
2024-11-14 10:06:00,50.795715,1.157407,1.1282220900672408,8.738428,8.680551000000001,35.011600000000044,4697.006388893218
2024-11-14 10:09:00,56.467015,1.0416669999999995,1.0985234418700058,8.535878,8.651620999999999,36.16899999999998,4697.056388893218
2024-11-14 10:12:00,57.769095,0.8969909999999999,1.0611505596968012,8.362272999999998,8.709492000000001,36.747799999999984,4697.1063888932185
2024-11-14 10:15:00,55.425345,0.9548610000000002,1.1063864665921435,8.478007999999999,8.796297,36.45830000000001,4697.156388893219
2024-11-14 10:18:00,52.083335000000005,1.0416670000000003,1.1124370420548286,8.709494,8.854167,36.45829999999995,4697.206388893219
2024-11-14 10:21:00,50.01447,1.1284720000000004,1.1428809409352658,8.709489,8.738427,36.16899999999998,4697.256388893219
2024-11-14 10:24:00,49.03067,1.1284720000000004,1.142875982862748,8.651624000000002,8.680551999999999,35.87960000000004,4697.306388893219
2024-11-14 10:27:00,48.23495,1.0995369999999998,1.085005188476308,8.651622999999999,8.622686,35.879700000000014,4697.356388893219
2024-11-14 10:30:00,54.6875,1.1284729999999996,1.1284725000115754,8.420143,8.42014,36.16899999999998,4697.40638889322
2024-11-14 10:33:00,57.75463,1.0127310000000005,1.0834620146466316,8.420137,8.564816,36.16909999999996,4697.45638889322
2024-11-14 10:36:00,55.94618,0.9548610000000002,1.119511626749153,8.333338000000001,8.680557,35.59019999999998,4697.50638889322
2024-11-14 10:39:00,52.083330000000004,1.0995369999999998,1.1282222097668606,8.622689,8.680552,35.87969999999996,4697.55638889322
2024-11-14 10:42:00,48.495365,1.0995369999999998,1.1703846088042151,8.564819,8.709492000000001,35.01159999999999,4697.60638889322
2024-11-14 10:45:00,46.426505000000006,1.2442130000000002,1.1854008836727608,8.796299,8.680556,35.87959999999998,4697.6563888932205
2024-11-14 10:48:00,50.274879999999996,1.2442130000000002,1.1552340490860336,8.883104,8.709491,35.87959999999998,4697.706388893221
2024-11-14 10:51:00,53.90625,1.2731480000000008,1.1379780989880828,8.825234000000002,8.564816,35.87969999999996,4697.756388893221
2024-11-14 10:54:00,55.193865,1.0995369999999998,1.1139418763647653,8.593754,8.622687,36.16900000000004,4697.806388893221
2024-11-14 10:57:00,58.275465,1.1863420000000007,1.142392432407498,8.593748,8.506946,37.03699999999998,4697.856388893221
2024-11-14 11:00:00,55.425345,1.0416670000000003,1.1262403967496852,8.478014,8.651617,36.16900000000004,4697.906388893221
2024-11-14 11:03:00,54.93345,1.070601,1.0992826475971222,8.449078,8.506947,36.747799999999984,4697.956388893222
2024-11-14 11:06:00,57.50868,1.0416669999999995,1.0703388377079222,8.391207999999999,8.449071,35.59030000000001,4698.006388893222
2024-11-14 11:09:00,58.015045,0.9837959999999999,1.108912434686482,8.478012999999999,8.738427,36.45830000000001,4698.056388893222
2024-11-14 11:12:00,58.53588,1.0416669999999995,1.0985234418700058,8.535878,8.651620999999999,37.32650000000001,4698.106388893222
2024-11-14 11:15:00,57.74016,0.9259259999999996,1.0903354321641003,8.333338,8.680551999999999,37.615700000000004,4698.156388893222
2024-11-14 11:18:00,56.987845,1.0127319999999997,1.0972489161812233,8.304397999999999,8.478006,37.03709999999995,4698.2063888932225
2024-11-14 11:21:00,58.7963,1.0127319999999997,1.1109265691283459,8.333338,8.535876,36.45830000000001,4698.256388893223
2024-11-14 11:24:00,61.357060000000004,0.9837959999999999,1.0954611044864782,8.217597000000001,8.449071,37.03699999999998,4698.306388893223
2024-11-14 11:27:00,59.534144999999995,0.8969909999999999,1.0741161976254694,8.159723,8.535882,37.61579999999998,4698.356388893223
2024-11-14 11:30:00,58.53588,0.9837959999999999,1.0954611044864782,8.333338000000001,8.564812,37.615700000000004,4698.406388893223
2024-11-14 11:33:00,59.056715,1.0416659999999993,1.1262398700376255,8.420143,8.593747,36.45839999999998,4698.456388893223
2024-11-14 11:36:00,53.631365,0.9259250000000003,1.050760674072546,8.420138,8.680553,35.59029999999996,4698.506388893224
2024-11-14 11:39:00,50.795715,0.9837959999999999,1.0819109977174814,8.362268,8.564812,35.30090000000001,4698.556388893224
2024-11-14 11:42:00,46.16609,1.0127309999999996,1.0555416274298122,8.333333,8.420141999999998,33.85419999999999,4698.606388893224
2024-11-14 11:45:00,50.795715,1.0995369999999998,1.0995394999615666,8.217588,8.217590999999999,34.43290000000002,4698.656388893224
2024-11-14 11:48:00,49.739585,0.9837959999999999,1.0682537031069081,8.043978,8.217592,34.43290000000002,4698.706388893224
2024-11-14 11:51:00,47.193285,0.9548609999999993,1.0255011058878292,8.015048,8.159727,33.85419999999999,4698.7563888932245
2024-11-14 11:54:00,45.645255000000006,0.8969899999999997,1.008311058922435,7.928237,8.159727,33.85419999999999,4698.806388893225
2024-11-14 11:57:00,48.755785,1.070602,1.056070949343554,8.015048,7.986116,34.14359999999999,4698.856388893225
2024-11-14 12:00:00,48.74132,0.9837959999999999,1.0405963849594762,8.101848,8.217592,33.275499999999965,4698.906388893225
2024-11-14 12:03:00,45.90567,0.9259259999999996,1.0238668648348044,8.043978,8.246532,33.85419999999999,4698.956388893225
2024-11-14 12:06:00,44.878475,1.070602,1.070606999990535,8.101848,8.101856,34.72229999999996,4699.006388893225
2024-11-14 12:09:00,48.23495,1.070602,1.0706070000073178,8.159718000000002,8.159726,33.85419999999999,4699.056388893226
2024-11-14 12:12:00,50.549769999999995,1.1284720000000004,1.1139443808342988,8.246528000000001,8.217596,34.72229999999996,4699.106388893226
2024-11-14 12:15:00,47.96007,0.9548610000000002,1.0528914031483272,8.159718000000002,8.362267,35.30090000000001,4699.156388893226
2024-11-14 12:18:00,49.00174,1.0127319999999997,1.0271340604130181,8.246528,8.275466,35.01150000000001,4699.206388893226
2024-11-14 12:21:00,49.78299,0.9837959999999999,1.0682537031069081,8.217588,8.391202,35.59029999999996,4699.256388893226
2024-11-14 12:24:00,49.24769,0.9548610000000002,1.0392508114172327,8.333338000000001,8.506947,34.43289999999996,4699.3063888932265
2024-11-14 12:27:00,49.24769,0.9837959999999999,1.0265874238433295,8.304397999999999,8.391202,34.72220000000004,4699.356388893227
2024-11-14 12:30:00,46.70139,0.9548610000000002,1.0528914031483283,8.101848,8.304397,34.43289999999996,4699.406388893227
2024-11-14 12:33:00,43.57639,0.8969909999999999,1.0216758783460413,8.101848,8.362267,33.56490000000002,4699.456388893227
2024-11-14 12:36:00,47.71412,1.1284720000000004,1.0844930979870975,8.304397999999999,8.217596,33.564899999999966,4699.506388893227
2024-11-14 12:39:00,50.28935,1.1284719999999995,1.069563639699128,8.246523,8.130790999999999,34.43289999999999,4699.556388893227
2024-11-14 12:42:00,50.014465,1.0127309999999996,1.0555416274298122,8.188653,8.275462000000001,35.300899999999984,4699.606388893228
2024-11-14 12:45:00,51.0706,1.0416669999999995,1.0560684446209454,8.275468,8.304400999999999,33.85419999999999,4699.656388893228
2024-11-14 12:48:00,53.399885,1.0127309999999996,1.09724838873396,8.304397999999999,8.478007,35.590299999999985,4699.706388893228
