Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-11-14 12:51:00,52.604164999999995,0.9837959999999999,1.068253703106907,8.130787000000002,8.304400999999999,34.722200000000015,4699.756388893228
2024-11-14 12:54:00,52.068865,0.8969899999999997,1.0349333156601863,8.072917,8.362267000000001,34.14350000000002,4699.806388893228
2024-11-14 12:57:00,53.90625,0.983797,1.0544809444701002,8.159723,8.304396,35.011600000000044,4699.8563888932285
2024-11-14 13:00:00,54.166664999999995,0.9837959999999999,1.0819109977174823,8.188658,8.391202,35.011600000000044,4699.906388893229
2024-11-14 13:03:00,50.28935,0.9837959999999999,1.0544804207972949,8.246528000000001,8.391202,34.43290000000002,4699.956388893229
2024-11-14 13:06:00,52.589695,1.1284719999999995,1.0844930979870977,8.391202999999999,8.304400999999999,35.01159999999999,4700.006388893229
2024-11-14 13:09:00,55.179395,1.157407,1.0985183669606675,8.506948,8.391200999999999,35.011600000000044,4700.056388893229
2024-11-14 13:12:00,56.987845,1.1574080000000002,1.1428789408284152,8.478014,8.449076,34.72219999999999,4700.106388893229
2024-11-14 13:15:00,53.90625,1.1284720000000004,1.1428759828627495,8.622689,8.651617,35.59030000000001,4700.15638889323
2024-11-14 13:18:00,55.425345,1.1574080000000002,1.1574099999794556,8.622684,8.622686,35.87960000000001,4700.20638889323
2024-11-14 13:21:00,59.56308,1.186343,1.171812927868089,8.767364,8.738420999999999,36.45829999999998,4700.25638889323
2024-11-14 13:24:00,61.631945,1.070601,1.127481597360715,8.709488,8.825227,36.74770000000001,4700.30638889323
2024-11-14 13:27:00,59.56308,1.070602,1.1414142080787015,8.478007999999999,8.622686,37.615700000000004,4700.35638889323
2024-11-14 13:30:00,61.385994999999994,0.983797,1.0819115304357074,8.275462999999998,8.478006,36.74770000000001,4700.4063888932305
2024-11-14 13:33:00,61.385994999999994,0.868055,1.0577059193766707,8.130787000000002,8.535882,36.74769999999998,4700.456388893231
2024-11-14 13:36:00,62.90509,1.0127319999999997,1.083457752978205,8.246533,8.391200999999999,36.45830000000001,4700.506388893231
2024-11-14 13:39:00,62.398725,0.8969909999999999,1.0741161976254694,8.130783000000001,8.506941999999999,38.773199999999974,4700.556388893231
2024-11-14 13:42:00,60.850695,1.0127310000000005,1.1245034728573893,8.304398,8.535877,38.4838,4700.606388893231
2024-11-14 13:45:00,60.836225,1.070602,1.1134381960781536,8.391207999999999,8.478006,37.905100000000004,4700.656388893231
2024-11-14 13:48:00,63.425925,0.8969899999999997,1.0611500003919658,8.246527,8.593747,37.90500000000003,4700.706388893232
2024-11-14 13:51:00,61.631945,0.9259259999999996,1.1033424725177532,8.159718,8.535882,37.90510000000003,4700.756388893232
2024-11-14 13:54:00,60.850695,0.9259259999999996,1.0772436567720032,8.159723,8.478007,37.32640000000001,4700.806388893232
2024-11-14 13:57:00,59.80903,0.9837959999999999,1.108912434686481,8.246528000000001,8.506941999999999,37.61570000000003,4700.856388893232
2024-11-14 14:00:00,58.28993,1.070601,1.1134376828283774,8.391208,8.478007,37.32630000000003,4700.906388893232
2024-11-14 14:03:00,56.97338,1.0127310000000005,1.0972531351332497,8.275458,8.449076999999999,36.74770000000001,4700.9563888932325
2024-11-14 14:06:00,53.125,1.0416670000000003,1.1399421184227823,8.333334,8.535877,36.74770000000001,4701.006388893233
2024-11-14 14:09:00,51.57697,1.070601,1.1134376828283774,8.391208,8.478007,36.16900000000004,4701.056388893233
2024-11-14 14:12:00,55.179395,1.0995369999999998,1.099534499997544,8.391207999999999,8.391200999999999,37.03699999999998,4701.106388893233
2024-11-14 14:15:00,59.54861,0.9837960000000008,1.0405963849594764,8.159722,8.275465999999998,36.16900000000004,4701.156388893233
2024-11-14 14:18:00,58.015045,0.9259259999999996,1.0640549390003562,8.130787999999999,8.420141999999998,37.03710000000001,4701.206388893233
2024-11-14 14:21:00,55.45428,1.0416660000000002,1.0703432396696497,8.362268,8.420141999999998,35.30090000000001,4701.256388893234
2024-11-14 14:24:00,58.535880000000006,1.1863420000000007,1.1274820464459052,8.449078,8.333336,37.61579999999998,4701.306388893234
2024-11-14 14:27:00,58.015045,1.070601,1.0992826475971222,8.449078,8.506947,36.74769999999995,4701.356388893234
2024-11-14 14:30:00,57.233795,1.0995369999999998,1.1139418763647653,8.478014,8.506947,36.45830000000001,4701.406388893234
2024-11-14 14:33:00,58.015045,1.0995369999999998,1.128222209766863,8.362273,8.420136,36.747600000000034,4701.456388893234
2024-11-14 14:36:00,61.371525,1.0995369999999998,1.1282222097668606,8.449078,8.506941000000001,36.16890000000001,4701.5063888932345
2024-11-14 14:39:00,63.165504999999996,0.9259259999999996,1.0772436567720032,8.159723,8.478007,37.61579999999998,4701.556388893235
2024-11-14 14:42:00,62.65914,0.9259259999999996,1.0772481986564897,8.159718,8.478012,37.905100000000004,4701.606388893235
2024-11-14 14:45:00,61.11111,0.9548609999999993,1.0798429303091501,8.246528,8.506947,37.61579999999998,4701.656388893235
2024-11-14 14:48:00,63.425925,1.0127319999999997,1.124504009006477,8.304397999999999,8.535876,37.61579999999998,4701.706388893235
2024-11-14 14:51:00,63.165504999999996,0.983797,1.1089129762360865,8.159723,8.420136,38.19440000000003,4701.756388893235
2024-11-14 14:54:00,62.65914,0.8680560000000002,1.0448781459474632,8.130783000000001,8.506947,39.3519,4701.806388893236
2024-11-14 14:57:00,60.069445,0.9548610000000002,1.066422328984465,8.217588,8.449076999999999,37.615700000000004,4701.856388893236
2024-11-14 15:00:00,59.80903,1.070602,1.0992831564874896,8.246528000000001,8.304396,37.615800000000036,4701.906388893236
2024-11-14 15:03:00,60.069445,0.9259259999999996,1.0507658293818258,8.130783000000001,8.391207,37.03699999999998,4701.956388893236
2024-11-14 15:06:00,63.671875,0.7523150000000003,1.014301852546506,7.841437000000001,8.420141999999998,38.19439999999997,4702.006388893236
2024-11-14 15:09:00,60.32986,0.9259259999999996,1.0507658293818258,8.159718,8.420141999999998,37.615800000000036,4702.0563888932365
2024-11-14 15:12:00,64.178245,0.78125,1.019595097604625,7.783561000000001,8.304401,38.48380000000003,4702.106388893237
2024-11-14 15:15:00,60.32986,0.8101849999999997,1.0614493787561408,7.986107,8.535882,37.32639999999998,4702.156388893237
2024-11-14 15:18:00,59.042244999999994,0.8680559999999993,1.0956670090987042,8.043978,8.535882,37.615700000000004,4702.206388893237
2024-11-14 15:21:00,59.823494999999994,0.9259260000000005,1.0640549390003569,8.043982,8.333336,37.905100000000004,4702.256388893237
2024-11-14 15:24:00,59.302665000000005,0.8680560000000002,1.0448781459474625,8.072913,8.449076999999999,37.905100000000004,4702.306388893237
2024-11-14 15:27:00,57.233795,0.8969909999999999,1.0480939230698763,8.101852999999998,8.420141999999998,37.32649999999995,4702.356388893238
2024-11-14 15:30:00,55.425345,0.9548610000000002,1.0798429303091504,8.159718000000002,8.420137,37.905100000000004,4702.406388893238
2024-11-14 15:33:00,54.6875,1.0995369999999998,1.0995394999615666,8.275463,8.275466,37.03699999999998,4702.456388893238
2024-11-14 15:36:00,54.918980000000005,1.0416660000000002,1.0844900696965063,8.304398,8.391202,36.16899999999998,4702.506388893238
2024-11-14 15:39:00,54.38368,1.0416659999999993,1.09852292383706,8.275463,8.391207,36.747799999999984,4702.556388893238
2024-11-14 15:42:00,57.50868,1.157407,1.1282271766661467,8.362268,8.304400999999999,36.45839999999998,4702.606388893239
2024-11-14 15:45:00,58.28993,1.070601,1.0992826475971222,8.420138,8.478007,37.61579999999998,4702.656388893239
2024-11-14 15:48:00,57.50868,1.0995369999999998,1.1139418763647653,8.449074,8.478007,36.16899999999998,4702.706388893239
2024-11-14 15:51:00,56.97338,1.0416659999999993,1.0844900696965063,8.275463,8.362267000000001,37.03699999999998,4702.756388893239
2024-11-14 15:54:00,58.53588,1.0995369999999998,1.1282271253665355,8.246523,8.304396,36.45830000000001,4702.806388893239
2024-11-14 15:57:00,57.50868,1.0995369999999998,1.1139418763647653,8.362273,8.391206,36.45840000000001,4702.8563888932395
2024-11-14 16:00:00,60.865165000000005,1.0127319999999997,1.0695585265471845,8.275468,8.391206,37.32640000000001,4702.90638889324
2024-11-14 16:03:00,60.069445,0.9837959999999999,1.1089170652252058,8.217588,8.478012,38.7731,4702.95638889324
2024-11-14 16:06:00,62.398725,0.9548610000000002,1.0528914031483272,8.101852000000001,8.304400999999999,37.615800000000036,4703.00638889324
2024-11-14 16:09:00,61.385994999999994,0.9259259999999996,1.0772436567720032,8.188658,8.506941999999999,37.905100000000004,4703.05638889324
2024-11-14 16:12:00,59.056715,1.0416659999999993,1.1124365196562085,8.333333,8.478007,37.615700000000004,4703.10638889324
2024-11-14 16:15:00,58.28993,0.9837959999999999,1.068253703106907,8.246528000000001,8.420141999999998,37.615700000000004,4703.156388893241
2024-11-14 16:18:00,61.617475,1.0127319999999997,1.097253662582032,8.130783000000001,8.304400999999999,37.61570000000003,4703.206388893241
2024-11-14 16:21:00,59.56308,0.9837959999999999,1.0819156997681982,8.217588,8.420141999999998,37.615700000000004,4703.256388893241
2024-11-14 16:24:00,59.823494999999994,1.0127309999999996,1.0834620146466298,8.246528000000001,8.391207,37.615700000000004,4703.306388893241
2024-11-14 16:27:00,57.01678,0.9837959999999999,1.0954657701533341,8.246528000000001,8.478012,36.74770000000001,4703.356388893241
2024-11-14 16:30:00,56.452545,0.9259259999999996,1.0640503630103981,8.275468,8.564812,37.3263,4703.4063888932415
2024-11-14 16:33:00,52.358215,0.9548609999999993,1.0931662099840922,8.246523,8.535882,36.45840000000004,4703.456388893242
2024-11-14 16:36:00,51.070605,1.0416659999999993,1.0844900696965063,8.275463,8.362267000000001,36.16890000000001,4703.506388893242
2024-11-14 16:39:00,48.987265,1.070601,1.0850071797042757,8.304398,8.333337,35.59030000000001,4703.556388893242
2024-11-14 16:42:00,52.0978,1.157407,1.0373687801836053,8.362268,8.130790999999999,35.87959999999998,4703.606388893242
2024-11-14 16:45:00,54.12326,1.157407,1.1134405803706986,8.449074,8.362267000000001,35.87959999999998,4703.656388893242
2024-11-14 16:48:00,54.658564999999996,1.0416660000000002,1.0703432396696497,8.362268,8.420141999999998,36.16890000000001,4703.706388893243
2024-11-14 16:51:00,57.01678,1.070602,1.0706019999885679,8.304397999999999,8.304396,35.59020000000004,4703.756388893243
2024-11-14 16:54:00,58.28993,0.9548609999999993,1.0392508114172323,8.188658,8.362267000000001,37.03699999999998,4703.806388893243
2024-11-14 16:57:00,59.042245,0.983797,1.0819162324879676,8.130783000000001,8.333336,37.03699999999998,4703.856388893243
2024-11-14 17:00:00,59.56308,0.9259259999999996,1.0640549390003562,8.101852999999998,8.391207,37.3263,4703.906388893243
2024-11-14 17:03:00,55.16493,0.9837959999999999,1.0819109977174823,8.246528,8.449072000000001,36.45830000000001,4703.9563888932435
2024-11-14 17:06:00,50.535304999999994,1.0995370000000007,1.1564443140220413,8.391204000000002,8.506947,35.30090000000001,4704.006388893244
2024-11-14 17:09:00,50.578705,1.070601,1.0850071797042808,8.420138,8.449077,35.59030000000001,4704.056388893244
2024-11-14 17:12:00,53.370945,1.070602,1.0706019999885679,8.391204,8.391202,35.87959999999998,4704.106388893244
2024-11-14 17:15:00,49.001735,1.0416660000000002,1.0560679400232724,8.362268,8.391202,35.59029999999996,4704.156388893244
2024-11-14 17:18:00,54.166664999999995,1.2152780000000005,1.1262405119062517,8.593754,8.420136,35.01159999999999,4704.206388893244
2024-11-14 17:21:00,52.083330000000004,1.0995370000000007,1.1139418763647682,8.506944,8.535877,35.01159999999999,4704.256388893245
2024-11-14 17:24:00,48.72685,1.0127309999999996,1.0972483887339608,8.391202999999999,8.564812,34.14350000000002,4704.306388893245
2024-11-14 17:27:00,48.74132,1.0995369999999998,1.0555396537250243,8.391207999999999,8.304400999999999,34.72219999999999,4704.356388893245
2024-11-14 17:30:00,48.987269999999995,0.9259259999999996,1.037368017124201,8.130787999999999,8.362272,34.72219999999999,4704.406388893245
2024-11-14 17:33:00,48.726855,0.9259259999999996,1.0238668648348044,8.159718,8.362272,34.14359999999999,4704.456388893245
2024-11-14 17:36:00,45.13889,0.9259259999999996,1.0507612180697712,8.072918000000001,8.333332,34.14349999999996,4704.5063888932455
2024-11-14 17:39:00,43.590855000000005,1.0995369999999998,1.0703438028791086,8.188653,8.130786,34.14350000000002,4704.556388893246
2024-11-14 17:42:00,48.495365,1.0416669999999995,1.0416694999664795,8.159718,8.159721000000001,33.27539999999999,4704.606388893246
2024-11-14 17:45:00,50.810185,1.0127319999999997,1.0127320000085516,8.246533,8.246531000000001,33.85419999999999,4704.656388893246
2024-11-14 17:48:00,47.974535,0.8969909999999999,1.0216758783460422,8.015042999999999,8.275462000000001,33.27539999999999,4704.706388893246
2024-11-14 17:51:00,47.46817,0.8969909999999999,0.9948322711022168,8.072913,8.275462000000001,33.564700000000016,4704.756388893246
2024-11-14 17:54:00,45.630785,0.9548609999999993,1.0392508114172323,8.130787999999999,8.304397,32.11809999999997,4704.806388893247
2024-11-14 17:57:00,44.60359,1.0416660000000002,1.0560679400232658,8.304398,8.333331999999999,32.696799999999996,4704.856388893247
2024-11-14 18:00:00,43.851275,1.1284720000000004,1.0844930979870975,8.362268,8.275466,32.69670000000002,4704.906388893247
2024-11-14 18:03:00,34.56308,0.78125,1.019590850482646,8.130788,8.651618000000001,31.5394,4704.956388893247
2024-11-15 06:03:00,50.0,0.0289350000000006,0.6417078099153269,-0.11574099999999987,2.8645829999999997,34.14349999999999,4704.956388893247
2024-11-15 06:06:00,40.68287,0.9548610000000002,1.9499560218278953,0.34722200000000036,2.8645829999999997,31.53929999999997,4704.956388893247
2024-11-15 07:51:00,56.25,0.78125,0.9183411990779828,7.031254,7.320604,34.14350000000002,4704.956388893247
2024-11-15 07:54:00,72.468175,0.5497689999999995,0.9484090157171366,7.465278,8.420139,40.509199999999964,4705.006388893247
2024-11-15 07:57:00,70.90567,0.3761580000000002,0.9973480297576827,7.349536,9.056708,44.56020000000001,4705.0563888932475
2024-11-15 08:00:00,64.221645,0.78125,1.1037119991645035,8.159722,8.883102000000001,41.66669999999999,4705.106388893248
2024-11-15 08:03:00,66.52199,0.694445,1.0364578708019703,7.812496,8.593751000000001,40.79860000000002,4705.156388893248
2024-11-15 08:06:00,73.49537000000001,0.8391200000000003,1.0537089606490404,7.870366000000001,8.333336,41.377399999999966,4705.206388893248
2024-11-15 08:09:00,63.45486,0.8101849999999997,1.0736701389356307,7.957172999999999,8.535878,41.66669999999999,4705.256388893248
2024-11-15 08:12:00,57.783564999999996,0.9837959999999999,1.0954657701533341,8.159718,8.391202,39.93060000000003,4705.306388893248
2024-11-15 08:15:00,61.385994999999994,1.0416659999999993,1.1124413097650232,8.246523,8.391207,39.0625,4705.356388893249
2024-11-15 08:18:00,58.28993,1.0416670000000003,1.126245149439557,8.391204,8.564817,39.35179999999997,4705.406388893249
2024-11-15 08:21:00,64.742475,1.0995370000000007,1.0995345000028318,8.246532,8.246524999999998,40.509299999999996,4705.456388893249
2024-11-15 08:24:00,70.37037000000001,0.7523149999999994,1.0143018525465062,7.870366,8.449071,41.95599999999996,4705.506388893249
2024-11-15 08:27:00,69.87847,0.6944439999999998,1.0478485250004599,7.812495999999999,8.622682000000001,41.37729999999999,4705.556388893249
2024-11-15 08:30:00,68.07002,0.6944439999999998,1.0134713421775177,7.812495999999999,8.535882,40.79860000000002,4705.6063888932495
2024-11-15 08:33:00,72.743055,0.5208329999999997,0.9789980193855444,7.378474,8.506941000000001,41.95600000000002,4705.65638889325
2024-11-15 08:36:00,63.425925,0.694445,1.070445638048572,7.957173,8.825228,40.7987,4705.70638889325
2024-11-15 08:39:00,53.631365,1.070601,1.127481597360715,8.535884,8.651623,38.48380000000003,4705.75638889325
2024-11-15 08:42:00,53.90625,1.1863419999999998,1.1718174733715832,8.564813999999998,8.535882,38.194500000000005,4705.80638889325
2024-11-15 08:45:00,54.427085,1.1863419999999998,1.142387303319289,8.622689,8.535877000000001,38.19449999999995,4705.85638889325
2024-11-15 08:48:00,54.412615,1.070601,1.0992826475971222,8.449078,8.506947,37.905100000000004,4705.906388893251
2024-11-15 08:51:00,58.28993,1.1284720000000004,1.1428759828627495,8.449078,8.478006,38.194500000000005,4705.956388893251
2024-11-15 08:54:00,64.49653,1.0416660000000002,1.1124365196562103,8.333337,8.478011,38.4838,4706.006388893251
2024-11-15 08:57:00,64.71354,0.8969899999999997,1.0997641451973132,8.217597000000001,8.651617,39.641200000000026,4706.056388893251
2024-11-15 09:00:00,62.42766,0.868055,1.070443442910227,8.188657,8.622682000000001,39.06249999999997,4706.106388893251
2024-11-15 09:03:00,66.001155,0.9837960000000008,1.1089124346864823,8.217592,8.478006,40.79859999999999,4706.1563888932515
2024-11-15 09:06:00,64.742475,0.868055,1.108148640943777,8.072912,8.593747,39.0625,4706.206388893252
2024-11-15 09:09:00,62.138310000000004,0.868055,1.095662096341159,8.130787000000002,8.622682000000001,39.6413,4706.256388893252
2024-11-15 09:12:00,60.619215,0.868055,1.095662096341159,8.130787000000002,8.622682000000001,39.930499999999995,4706.306388893252
2024-11-15 09:15:00,58.275465,0.8969899999999997,1.0997685475364432,8.188657,8.622687,38.19440000000003,4706.356388893252
2024-11-15 09:18:00,57.002314999999996,0.868055,1.0830974799463722,8.217592,8.680557,38.19449999999995,4706.406388893252
2024-11-15 09:21:00,57.75463,0.868055,1.0830974799463722,8.159722,8.622687,39.93060000000003,4706.456388893253
2024-11-15 09:24:00,53.674769999999995,0.8969900000000006,1.0997685475364434,8.275458,8.709488,39.0625,4706.506388893253
2024-11-15 09:27:00,52.358215,1.1284720000000004,1.1428759828627495,8.564819,8.593747,37.905100000000004,4706.556388893253
2024-11-15 09:30:00,52.618635,1.2152780000000005,1.141412205399531,8.622684,8.478006,37.905100000000004,4706.606388893253
2024-11-15 09:33:00,55.96065,1.2442130000000002,1.1703824000721461,8.651624000000002,8.506941000000001,37.3263,4706.656388893253
2024-11-15 09:36:00,58.029515,1.0995369999999998,1.0995344999869687,8.535884,8.535877000000001,37.615800000000036,4706.7063888932535
2024-11-15 09:39:00,56.7419,1.0995369999999998,1.1139418763647653,8.449074,8.478007,36.747600000000034,4706.756388893254
2024-11-15 09:42:00,56.72743,1.0416660000000002,1.0985229238370622,8.420138,8.535882,37.905100000000004,4706.806388893254
2024-11-15 09:45:00,55.454285,1.0127309999999996,1.1109260373054952,8.420143,8.622682000000001,37.615800000000036,4706.856388893254
2024-11-15 09:48:00,52.87905,1.0127309999999996,1.0972483887339608,8.449078,8.622687,37.03699999999998,4706.906388893254
2024-11-15 09:51:00,57.26273,1.0416660000000002,1.0985229238370622,8.362267,8.478011,38.483799999999974,4706.956388893254
2024-11-15 09:54:00,58.53588,0.9548610000000002,1.066417671951847,8.333337,8.564816,37.905100000000004,4707.006388893255
2024-11-15 09:57:00,60.865165000000005,0.9548610000000002,1.106381913467452,8.217597000000001,8.535876,39.0625,4707.056388893255
2024-11-15 10:00:00,60.315394999999995,0.8969909999999999,1.0741161976254694,8.159723,8.535882,37.905100000000004,4707.106388893255
2024-11-15 10:03:00,61.631945,0.9259259999999996,1.0640549390003562,8.217593,8.506947,37.03709999999995,4707.156388893255
2024-11-15 10:06:00,62.15278,0.983797,1.0954616416453618,8.246533,8.478006,38.48380000000003,4707.206388893255
2024-11-15 10:09:00,62.90509,0.9548610000000002,1.0664176719518466,8.217597000000001,8.449076,37.615700000000004,4707.2563888932555
2024-11-15 10:12:00,61.371525000000005,0.868055,1.070443442910227,8.130787000000002,8.564812,38.4837,4707.306388893256
2024-11-15 10:15:00,60.069445,0.8391200000000003,1.0410963712747068,8.217597000000001,8.651617,38.194500000000005,4707.356388893256
2024-11-15 10:18:00,60.09838,0.8969899999999997,1.0611500003919658,8.188657,8.535877000000001,37.61579999999998,4707.406388893256
2024-11-15 10:21:00,60.09838,0.9548610000000002,1.0798383091328032,8.217597000000001,8.478006,37.61579999999998,4707.456388893256
2024-11-15 10:24:00,63.425925,0.8969909999999999,1.0741117335713501,8.130792,8.506941000000001,38.7731,4707.506388893256
2024-11-15 10:27:00,64.467595,0.8101849999999997,1.0614451408671446,8.043982,8.593747,39.0625,4707.556388893257
2024-11-15 10:30:00,64.178245,0.8101849999999997,1.0367575669659153,8.043982,8.535877000000001,38.48380000000003,4707.606388893257
2024-11-15 10:33:00,62.15278,0.8101849999999997,1.0614451408671446,8.130792,8.680557,37.905100000000004,4707.656388893257
2024-11-15 10:36:00,63.94676,0.8680560000000002,1.0830937018449653,8.130792,8.593746,37.03709999999995,4707.706388893257
2024-11-15 10:39:00,63.94676,0.78125,1.0440054190236516,8.043982,8.622682000000001,39.0625,4707.756388893257
2024-11-15 10:42:00,62.138310000000004,0.78125,1.068106341072158,7.986111999999999,8.622682000000001,38.483799999999974,4707.8063888932575
2024-11-15 10:45:00,60.083915000000005,0.8391209999999996,1.0537052011077894,8.275462999999998,8.738422,36.16890000000001,4707.856388893258
2024-11-15 10:48:00,57.002314999999996,0.8680560000000002,1.0830937018449653,8.246533,8.709487,37.905100000000004,4707.906388893258
2024-11-15 10:51:00,57.002314999999996,0.9548609999999993,1.0931616234277257,8.304397999999999,8.593747,37.32639999999998,4707.956388893258
2024-11-15 10:54:00,53.11053,0.9259259999999996,1.077243656772004,8.333338,8.651622,38.773199999999974,4708.006388893258
2024-11-15 10:57:00,53.153935000000004,0.9548609999999993,1.1063819134674513,8.275468,8.593747,38.19449999999995,4708.056388893258
2024-11-15 11:00:00,53.631365,1.0127310000000005,1.0834620146466316,8.246527,8.391206,37.32639999999998,4708.106388893259
2024-11-15 11:03:00,56.97338,0.9837960000000008,1.0954611044864784,8.188662,8.420136,37.90519999999998,4708.156388893259
2024-11-15 11:06:00,60.865165000000005,0.9259260000000005,1.0903399411125831,8.101852000000001,8.449076,38.194500000000005,4708.206388893259
2024-11-15 11:09:00,61.631945,0.868055,1.070443442910227,8.101852000000001,8.535877000000001,37.61579999999998,4708.256388893259
2024-11-15 11:12:00,62.138310000000004,0.8680560000000002,1.0830937018449653,8.130792,8.593746,37.905100000000004,4708.306388893259
2024-11-15 11:15:00,62.138310000000004,0.8101850000000006,1.061445140867145,8.101852000000001,8.651617,37.037000000000035,4708.3563888932595
2024-11-15 11:18:00,61.631945,0.8680560000000002,1.0448736956185651,8.101852000000001,8.478006,36.74770000000001,4708.40638889326
2024-11-15 11:21:00,61.631945,0.868055,1.0830974799463722,8.159722,8.622687,37.615700000000004,4708.45638889326
2024-11-15 11:24:00,61.89236,0.9548610000000002,1.106381913467452,8.275466999999999,8.593746,37.615700000000004,4708.50638889326
2024-11-15 11:27:00,63.68634,0.8680560000000002,1.083098059500219,8.101852000000001,8.564816,36.74759999999998,4708.55638889326
2024-11-15 11:30:00,61.89236,0.78125,1.0560959557867016,8.043982,8.651622,38.194500000000005,4708.60638889326
2024-11-15 11:33:00,60.850695,0.8391200000000003,1.0662220654765369,8.188662,8.680551999999999,39.0625,4708.656388893261
2024-11-15 11:36:00,58.260994999999994,0.8101849999999997,1.0736701389356307,8.101847,8.680552,37.326400000000035,4708.706388893261
2024-11-15 11:39:00,52.589695,0.78125,1.03184069502352,8.015042000000001,8.564812,37.615700000000004,4708.756388893261
2024-11-15 11:42:00,49.537040000000005,0.694445,1.024996809481348,7.783562,8.535877,36.45839999999998,4708.806388893261
2024-11-15 11:45:00,47.72859,0.78125,1.019595097604625,7.928237000000001,8.449077,36.16899999999998,4708.856388893261
2024-11-15 11:48:00,47.207750000000004,0.78125,1.0072616873488773,7.870372000000001,8.362272,34.72230000000002,4708.9063888932615
2024-11-15 11:51:00,44.618055,0.7523150000000003,0.9777272606723367,7.870372000000001,8.362267,34.72220000000004,4708.956388893262
2024-11-15 11:54:00,45.92014,0.8680560000000002,0.97924318558037,7.957172000000001,8.188656,34.14350000000002,4709.006388893262
2024-11-15 11:57:00,49.00174,0.9548610000000002,0.9976371085085597,8.072912,8.159721000000001,34.14350000000002,4709.056388893262
2024-11-15 12:00:00,51.57697,0.8969899999999997,1.0083064205618286,8.072917,8.304397,34.14350000000002,4709.106388893262
2024-11-15 12:03:00,53.125,0.8969909999999999,1.0216758783460422,8.101852999999998,8.362272,34.14359999999999,4709.156388893262
2024-11-15 12:06:00,50.028935000000004,0.9259259999999996,1.0373680171242,8.072913,8.304397,35.01159999999999,4709.206388893263
2024-11-15 12:09:00,50.289355,0.9548610000000002,1.0528914031483283,8.101847,8.304396,34.72229999999996,4709.256388893263
2024-11-15 12:12:00,51.57697,1.0127319999999997,1.0695585265471845,8.159723,8.275461,35.01159999999999,4709.306388893263
2024-11-15 12:15:00,53.125,0.9548610000000002,1.0798429303091504,8.130787000000002,8.391206,35.879700000000014,4709.356388893263
2024-11-15 12:18:00,54.658564999999996,0.8101859999999999,1.0242903486867505,7.841431999999999,8.304396,35.59030000000001,4709.406388893263
2024-11-15 12:21:00,54.658564999999996,0.7233799999999997,0.9845512031273858,7.8993020000000005,8.478012,34.14350000000002,4709.4563888932635
2024-11-15 12:24:00,54.1522,0.78125,1.0072616873488773,8.015047000000001,8.506947,34.72219999999999,4709.506388893264
2024-11-15 12:27:00,54.1522,0.8101849999999997,0.9990831459893098,7.986111999999999,8.391207,34.72219999999999,4709.556388893264
2024-11-15 12:30:00,53.125,0.7523150000000003,1.0021961373595463,7.8124970000000005,8.362272,34.72219999999999,4709.606388893264
2024-11-15 12:33:00,52.87905,0.8391210000000004,1.0284080902898596,7.928237000000001,8.333336,35.59019999999998,4709.656388893264
2024-11-15 12:36:00,53.64583,0.8680560000000002,1.018931718133568,8.015042000000001,8.333336,34.14349999999996,4709.706388893264
2024-11-15 12:39:00,52.618635,0.8101850000000006,1.024289764012261,7.928242000000001,8.391207,34.43290000000002,4709.756388893265
2024-11-15 12:42:00,49.782985,0.8391200000000003,1.0411007432296309,7.8993020000000005,8.333331999999999,34.14349999999996,4709.806388893265
2024-11-15 12:45:00,49.001735,0.8969899999999997,1.0349378805119172,8.043977000000002,8.333337,35.01150000000001,4709.856388893265
2024-11-15 12:48:00,50.810185,0.9259260000000005,1.0373680171242012,8.072912,8.304396,35.30090000000001,4709.906388893265
2024-11-15 12:51:00,52.864580000000004,0.8101849999999997,0.9734997179484813,7.986111999999999,8.333337,33.27550000000002,4709.956388893265
2024-11-15 12:54:00,52.87905,0.868055,1.0058061334486348,8.043982,8.333337,33.85419999999999,4710.0063888932655
2024-11-15 12:57:00,54.67303,0.868055,1.0058061334486337,8.101852000000001,8.391207,34.72229999999996,4710.056388893266
2024-11-15 13:00:00,54.67303,0.9259260000000005,1.07724819865649,8.072912,8.391206,35.011600000000044,4710.106388893266
2024-11-15 13:03:00,56.19213,0.78125,1.007261687348878,7.957177,8.449077,35.30090000000001,4710.156388893266
2024-11-15 13:06:00,57.783564999999996,0.8680560000000002,1.018931718133568,7.9861070000000005,8.304400999999999,35.30099999999999,4710.206388893266
2024-11-15 13:09:00,59.85243,0.8680560000000002,1.0319513565537795,7.899302,8.246526,37.037000000000035,4710.256388893266
2024-11-15 13:12:00,62.13831,0.9259260000000005,1.0373680171242012,7.957172,8.188656,37.905100000000004,4710.306388893267
2024-11-15 13:15:00,62.15278,0.9259260000000005,1.0507658293818258,7.8993020000000005,8.159726,37.615700000000004,4710.356388893267
2024-11-15 13:18:00,62.398725,0.868055,1.0448775801324568,7.957172,8.333337,38.19440000000003,4710.406388893267
2024-11-15 13:21:00,62.91956,0.8969909999999999,1.0349384305585387,7.957172000000001,8.246531000000001,39.0625,4710.456388893267
2024-11-15 13:24:00,64.49653,0.868055,1.0448775801324568,7.957172,8.333337,38.483799999999974,4710.506388893267
2024-11-15 13:27:00,63.700810000000004,0.9548610000000002,1.0528914031483283,7.986107,8.188656,38.4837,4710.5563888932675
2024-11-15 13:30:00,64.467595,0.868055,1.0448731298051668,7.928242000000001,8.304397,39.06250000000003,4710.606388893268
2024-11-15 13:33:00,64.43866,0.8391210000000004,1.0411013206021924,7.8124970000000005,8.246526,38.19440000000003,4710.656388893268
2024-11-15 13:36:00,64.207175,0.7233799999999997,0.9845470542113154,7.696762,8.275462000000001,39.6412,4710.706388893268
2024-11-15 13:39:00,61.60301,0.7523150000000003,1.0143018525465068,7.783567,8.362272,38.483900000000006,4710.756388893268
2024-11-15 13:42:00,62.65914,0.78125,1.007261687348878,7.870367,8.362267000000001,38.19449999999998,4710.806388893268
2024-11-15 13:45:00,60.604744999999994,0.7523150000000003,0.9900041382247357,7.841437000000001,8.362272,37.905100000000004,4710.856388893269
2024-11-15 13:48:00,60.34433,0.8391200000000003,1.0411007432296309,7.8993020000000005,8.333331999999999,38.4838,4710.906388893269
2024-11-15 13:51:00,58.53588,0.7523149999999994,0.9900041382247351,7.812502,8.333337,37.32639999999998,4710.956388893269
2024-11-15 13:54:00,58.015045,0.78125,1.019590850482646,7.841437000000001,8.362267000000001,37.905100000000004,4711.006388893269
2024-11-15 13:57:00,57.49421,0.7523150000000003,0.9900041382247363,7.870367,8.391202,37.03710000000001,4711.056388893269
2024-11-15 14:00:00,56.467015,0.78125,1.019590850482646,7.986111999999999,8.506941999999999,37.03709999999998,4711.1063888932695
2024-11-15 14:03:00,54.412615,0.8101849999999997,1.0242897640122608,8.015042000000001,8.478007,37.32639999999998,4711.15638889327
2024-11-15 14:06:00,54.658564999999996,0.7523150000000003,1.0021961373595463,7.957172000000001,8.506947,36.74770000000004,4711.20638889327
2024-11-15 14:09:00,54.658564999999996,0.8391210000000004,1.0662269643062072,7.957177,8.449076,37.326400000000035,4711.25638889327
2024-11-15 14:12:00,55.96065,0.8101859999999999,1.0367581563866144,7.928241999999999,8.420136,38.77320000000003,4711.30638889327
2024-11-15 14:15:00,55.179395,0.78125,1.019590850482646,7.986111999999999,8.506941999999999,37.61570000000003,4711.35638889327
2024-11-15 14:18:00,53.11053,0.8101850000000006,1.0242897640122617,8.043982,8.506947,36.74769999999998,4711.406388893271
2024-11-15 14:21:00,53.631365,0.9548610000000002,1.0798383091328032,8.217597000000001,8.478006,36.74769999999998,4711.456388893271
2024-11-15 14:24:00,57.769095,0.9837959999999999,1.0682489633118935,8.275466999999999,8.449071,35.59030000000001,4711.506388893271
2024-11-15 14:27:00,59.56308,0.9548609999999993,1.0664176719518463,8.246528,8.478007,38.7731,4711.556388893271
2024-11-15 14:30:00,56.987845,0.8969899999999997,1.0611500003919645,8.130787000000002,8.478007,36.16890000000001,4711.606388893271
2024-11-15 14:33:00,58.78183,0.983797,1.0819115304357063,8.217593,8.420136,37.03710000000001,4711.6563888932715
2024-11-15 14:36:00,55.7147,1.0127310000000005,1.097248388733961,8.391208,8.564817,36.45830000000001,4711.706388893272
2024-11-15 14:39:00,57.002314999999996,0.983797,1.0819115304357074,8.275462999999998,8.478006,36.16890000000001,4711.756388893272
2024-11-15 14:42:00,62.90509,1.0127319999999997,1.0972489161812227,8.246533,8.420141000000001,39.0625,4711.806388893272
2024-11-15 14:45:00,51.31655,1.1863420000000007,1.1124343432819306,8.564818,8.420136,33.85420000000002,4711.856388893272
2024-11-15 14:48:00,54.67303,1.186343,1.1274825297668478,8.68056,8.564817,36.45830000000001,4711.906388893272
2024-11-15 14:51:00,58.015045,1.1574080000000002,1.1282276682262051,8.680554,8.622686,35.87960000000004,4711.956388893273
2024-11-15 14:54:00,55.700230000000005,1.0995369999999998,1.0995394999862453,8.449074,8.449077,36.45830000000001,4712.006388893273
2024-11-15 14:57:00,58.015045,1.1284720000000004,1.0844930979870975,8.535878,8.449076,36.74769999999998,4712.056388893273
2024-11-15 15:00:00,58.28993,1.070602,1.1134381960781536,8.478014,8.564812,36.747600000000006,4712.106388893273
2024-11-15 15:03:00,58.260994999999994,1.157407,1.1282220900672408,8.535884,8.478007,35.879699999999985,4712.156388893273
2024-11-15 15:06:00,54.412615,1.0995370000000007,1.0995394999939687,8.449074,8.449076999999999,36.16899999999998,4712.2063888932735
2024-11-15 15:09:00,58.015045,1.1284720000000004,1.1284720000003732,8.420138,8.420136,36.16889999999998,4712.256388893274
2024-11-15 15:12:00,59.56308,1.0127319999999997,1.0834625376654714,8.217593,8.362271,36.74770000000001,4712.306388893274
2024-11-15 15:15:00,58.810765,0.8391200000000003,1.0537089606490404,7.986107,8.449076999999999,37.615699999999975,4712.356388893274
2024-11-15 15:18:00,55.96065,0.9259259999999996,1.0772481986564897,8.159718,8.478012,36.16899999999998,4712.406388893274
2024-11-15 15:21:00,54.412615,0.9548609999999993,1.0255011058878307,8.304397999999999,8.449077,36.16899999999998,4712.456388893274
2024-11-15 15:24:00,53.89178,0.9548610000000002,1.0798429303091504,8.246528000000001,8.506947,36.16890000000001,4712.506388893275
2024-11-15 15:27:00,50.5353,1.0416660000000002,1.0560679400232724,8.449078,8.478012,35.01159999999999,4712.556388893275
2024-11-15 15:30:00,49.754055,1.0416660000000002,1.0985229238370622,8.362268,8.478012,35.300899999999956,4712.606388893275
2024-11-15 15:33:00,46.94734,1.0416660000000002,1.0844900696965063,8.391208,8.478012,34.72219999999999,4712.656388893275
2024-11-15 15:36:00,47.71412,1.1863419999999998,1.1124343432819301,8.622689,8.478007,35.59030000000001,4712.706388893275
2024-11-15 15:39:00,50.795715,1.157407,1.0985183669606675,8.535883,8.420136,34.72230000000002,4712.7563888932755
2024-11-15 15:42:00,55.989585,1.070602,1.0992831564874896,8.420138,8.478006,35.59030000000001,4712.806388893276
2024-11-15 15:45:00,55.425345,0.9837959999999999,1.0819109977174823,8.362268,8.564812,35.87959999999998,4712.856388893276
2024-11-15 15:48:00,57.50868,1.0995369999999998,1.1139418763647653,8.391207999999999,8.420141000000001,34.72219999999999,4712.906388893276
2024-11-15 15:51:00,57.26273,0.9837959999999999,1.0819109977174814,8.333338000000001,8.535882,36.16909999999996,4712.956388893276
2024-11-15 15:54:00,56.221064999999996,0.9548609999999993,1.0931616234277255,8.188658,8.478007,36.45830000000001,4713.006388893276
2024-11-15 15:57:00,55.1794,1.0127309999999996,1.0834572299609047,8.333338000000001,8.478007,35.30090000000001,4713.056388893277
2024-11-15 16:00:00,53.616895,1.0416670000000003,1.1124370420548286,8.449074,8.593747,36.74770000000001,4713.106388893277
2024-11-15 16:03:00,51.822915,1.157407,1.157404499996499,8.593754,8.593747,35.300899999999956,4713.156388893277
2024-11-15 16:06:00,54.152195,1.070602,1.1134381960781536,8.333338,8.420136,35.87960000000004,4713.206388893277
2024-11-15 16:09:00,57.50868,0.983797,1.0682494915344396,8.362272999999998,8.535876,35.300899999999956,4713.256388893277
2024-11-15 16:12:00,56.97338,0.8969909999999999,1.0741161976254707,8.275462999999998,8.651622,36.16899999999998,4713.3063888932775
2024-11-15 16:15:00,55.439814999999996,0.9837959999999999,1.0954611044864782,8.391207999999999,8.622682000000001,35.59030000000001,4713.356388893278
2024-11-15 16:18:00,50.289355,0.9548609999999993,1.079838309132803,8.362273,8.622682000000001,36.16900000000004,4713.406388893278
2024-11-15 16:21:00,50.56424,1.070601,1.1134376828283767,8.506948,8.593747,35.01159999999999,4713.456388893278
2024-11-15 16:24:00,54.93345,1.157407,1.1282220900672408,8.535883,8.478006,35.87960000000004,4713.506388893278
2024-11-15 16:27:00,56.97338,1.070602,1.0850027283282921,8.449078,8.478006,35.30090000000001,4713.556388893278
2024-11-15 16:30:00,58.28993,0.9837959999999999,1.108912434686482,8.391202999999999,8.651617,35.87959999999998,4713.606388893279
2024-11-15 16:33:00,56.48148,1.0127309999999996,1.09724838873396,8.506943,8.680551999999999,36.45830000000001,4713.656388893279
2024-11-15 16:36:00,54.44155,0.9548610000000002,1.106381913467452,8.333338000000001,8.651617,35.87960000000004,4713.706388893279
2024-11-15 16:39:00,52.618635,0.9837959999999999,1.0954611044864782,8.449078,8.680551999999999,36.45830000000001,4713.756388893279
2024-11-15 16:42:00,46.426505000000006,1.0995369999999998,1.1282222097668606,8.564819,8.622682000000001,34.72219999999999,4713.806388893279
2024-11-15 16:45:00,44.082755000000006,1.157407,1.1134405803706986,8.622689,8.535882,35.59030000000001,4713.8563888932795
2024-11-15 16:48:00,51.822915,1.1574079999999993,1.1134410676261803,8.478007999999999,8.391200000000001,34.72230000000002,4713.90638889328
2024-11-15 16:51:00,56.23553,0.983797,1.0544809444701002,8.275462999999998,8.420136,36.16899999999998,4713.95638889328
2024-11-15 16:54:00,53.89178,0.8680560000000002,1.0448781459474632,8.130783000000001,8.506947,36.45830000000004,4714.00638889328
2024-11-15 16:57:00,53.6603,0.9548609999999993,1.0798429303091501,8.188658,8.449077,35.30090000000001,4714.05638889328
2024-11-15 17:00:00,55.439814999999996,1.0416669999999995,1.0844905833079128,8.333338,8.420141000000001,33.85419999999999,4714.10638889328
2024-11-15 17:03:00,53.385414999999995,1.0416670000000003,1.0985186129373483,8.420144,8.535877,35.01150000000001,4714.156388893281
2024-11-15 17:06:00,48.480905,1.0127310000000005,1.0695580080132778,8.304398,8.420137,34.72220000000004,4714.206388893281
2024-11-15 17:09:00,49.78299,0.8680560000000002,1.018931718133568,7.9861070000000005,8.304400999999999,34.72220000000004,4714.256388893281
2024-11-15 17:12:00,55.975115,0.8391210000000004,1.0156179822902367,8.015047000000001,8.391206,35.59030000000001,4714.306388893281
2024-11-15 17:15:00,52.083330000000004,0.8969909999999999,1.0216758783460413,8.159723,8.420141999999998,35.30090000000001,4714.356388893281
2024-11-15 17:18:00,53.90625,0.8969899999999997,1.0349333156601863,8.072917,8.362267000000001,35.300899999999984,4714.4063888932815
2024-11-15 17:21:00,51.822915,0.8680560000000002,1.0448781459474625,8.072913,8.449076999999999,34.72229999999996,4714.456388893282
2024-11-15 17:24:00,48.495365,0.8969909999999999,1.0349338657051887,8.130787999999999,8.420137,34.72219999999999,4714.506388893282
2024-11-15 17:27:00,44.618055,0.8391200000000003,1.0284031142643222,7.957177000000001,8.362267,33.56479999999999,4714.556388893282
2024-11-15 17:30:00,49.508105,1.1284720000000004,1.0392512289377345,8.188657,8.015045,34.14359999999999,4714.606388893282
2024-11-15 17:33:00,50.057874999999996,0.8391210000000004,0.989751424201406,7.870367,8.188656,34.14350000000002,4714.656388893282
2024-11-15 17:36:00,49.24769,0.8101849999999997,0.9990831459893098,7.899306999999999,8.304402,34.14349999999996,4714.706388893283
2024-11-15 17:39:00,46.672455,0.8969909999999999,1.0083115994869762,8.043978,8.275466999999999,33.27550000000002,4714.756388893283
2024-11-15 17:42:00,43.070025,0.8969909999999999,1.0216758783460413,8.015048,8.275466999999999,33.56479999999999,4714.806388893283
2024-11-15 17:45:00,44.386575,1.070602,1.0992831564874896,8.188658,8.246526,33.275499999999965,4714.856388893283
2024-11-15 17:48:00,44.618055,1.070601,,8.362268,8.362267000000001,32.98610000000002,4714.906388893283
2024-11-15 17:51:00,42.809605000000005,0.9837959999999999,1.0544804207972949,8.188658,8.333331999999999,33.27539999999999,4714.9563888932835
2024-11-15 17:54:00,44.60359,0.8969909999999999,0.9675292964898553,7.986111999999999,8.130790999999999,32.9862,4715.006388893284
2024-11-15 17:57:00,45.38484,0.8680560000000002,1.018931718133568,7.957172000000001,8.275466,32.407399999999996,4715.056388893284
2024-11-15 18:00:00,44.60359,0.8391200000000003,1.0284031142643222,7.928242000000001,8.333331999999999,32.69670000000002,4715.106388893284
2024-11-15 18:03:00,39.699075,0.78125,1.0072616873488773,7.957173,8.449072999999999,32.11809999999997,4715.156388893284
2024-11-15 18:15:00,34.837965,1.5335650000000003,0.9160928990559812,8.101848,7.060183,31.828700000000026,4715.156388893284
2024-11-16 09:21:00,45.442705000000004,3.530092,1.2106856629984366,8.072918,4.774306000000001,31.8288,4715.156388893284
2024-11-16 09:42:00,30.729165000000002,0.6365739999999995,0.746339913579951,6.886575999999999,7.118052,29.51389999999998,4715.156388893284
2024-11-16 10:45:00,30.2228,0.8101849999999997,0.735478458954088,6.857635999999999,6.712961000000001,30.38190000000003,4715.156388893284
2024-11-16 12:15:00,30.931714999999997,0.8391200000000003,0.8245663589038176,6.8287070000000005,6.799766999999999,30.38190000000003,4715.156388893284
2024-11-16 12:36:00,31.987845,0.8969910000000008,0.791401138281155,7.002317,6.799765999999999,29.51389999999998,4715.156388893284
2024-11-16 12:54:00,31.7419,1.070602,0.8689950800266242,7.146992999999999,6.770830999999999,28.93520000000001,4715.156388893284
2024-11-16 13:36:00,30.454285,1.0127319999999997,0.8436030146398202,7.146992999999999,6.828701,29.224500000000035,4715.156388893284
2024-11-16 17:18:00,40.465855000000005,1.5046299999999997,0.837950032816197,7.118053000000001,6.018523,31.828700000000026,4715.156388893284
2024-11-16 17:21:00,30.439815000000003,1.6782409999999999,0.8706748166951496,7.175927999999999,5.873847,29.51389999999998,4715.156388893284
2024-11-16 17:33:00,40.465855,1.5625,0.8330888513482615,7.233797,6.0474570000000005,31.25,4715.156388893284
2024-11-16 17:45:00,39.713539999999995,1.6782409999999999,0.7901025829318931,7.002318,5.613427000000001,31.539300000000026,4715.156388893284
2024-11-16 17:57:00,31.97338,1.7071759999999996,0.7694295693208871,6.828703,5.381947,29.51389999999998,4715.156388893284
2024-11-16 18:15:00,35.82176,1.9965279999999996,0.8191741291645088,6.944448,5.1794,30.382000000000005,4715.156388893284
2024-11-16 18:30:00,35.315395,1.765047,0.7862670212265573,6.4236130000000005,4.918986,30.092600000000004,4715.156388893284
2024-11-16 19:03:00,30.685765,1.5914359999999999,0.6737582988582943,6.047453,4.658567000000001,29.80329999999998,4715.156388893284
2024-11-16 19:36:00,30.685765,1.3310189999999995,0.5682253784011861,5.671301,4.513892,28.06710000000004,4715.156388893284
2024-11-18 07:27:00,30.454285,0.1736109999999993,0.4314851151242607,5.034718,5.729167,29.224499999999978,4715.156388893284
2024-11-18 07:33:00,31.7419,1.5335650000000003,0.7728864297156388,6.568284000000001,5.353009,28.93520000000001,4715.156388893284
2024-11-18 07:36:00,37.673615,1.5046299999999997,0.9273456527677401,6.597224000000001,5.613424000000001,31.539300000000026,4715.206388893284
2024-11-18 07:39:00,47.989005,1.1284729999999996,0.9109651606661608,7.118053000000001,6.71296,33.56479999999999,4715.256388893285
2024-11-18 07:42:00,52.112269999999995,0.8680560000000002,0.8824449430040088,6.9444420000000004,6.973375999999999,34.72229999999999,4715.306388893285
2024-11-18 07:45:00,50.56424,0.694445,0.8689971133572336,6.973381999999999,7.349537,34.72219999999999,4715.356388893285
2024-11-18 07:48:00,53.90625,0.6655100000000003,0.8520671339621383,6.886576000000001,7.291665999999999,34.72219999999999,4715.406388893285
2024-11-18 07:51:00,63.45486,0.9259259999999996,0.9826631770297534,7.3495360000000005,7.465280000000001,38.48380000000003,4715.456388893285
2024-11-18 07:54:00,70.64525499999999,0.8680559999999993,1.1081492294199353,8.246526,8.76736,41.08800000000002,4715.5063888932855
2024-11-18 07:57:00,72.193285,0.6076389999999998,1.0001683367425174,7.667826000000001,8.593747,42.24539999999996,4715.556388893286
2024-11-18 08:00:00,79.658565,0.26041700000000034,0.8029688334680298,6.5972219999999995,8.159724999999998,45.71760000000003,4715.606388893286
2024-11-18 08:03:00,66.796875,0.6076389999999998,1.0325267968173368,7.7256979999999995,8.738429,43.40270000000004,4715.656388893286
2024-11-18 08:06:00,66.04455999999999,1.0416659999999993,1.0985229238370602,8.130783,8.246527,42.24540000000002,4715.706388893286
2024-11-18 08:09:00,64.988425,0.9548610000000002,1.1195161475411088,8.101848,8.449076999999999,41.37730000000002,4715.756388893286
2024-11-18 08:12:00,63.671875,0.868055,1.0577059193766707,7.957177000000001,8.362272,42.53480000000002,4715.806388893287
2024-11-18 08:15:00,62.138310000000004,0.8969899999999997,1.0869845091593562,7.957177000000001,8.362267000000001,40.79859999999999,4715.856388893287
2024-11-18 08:18:00,64.74248,0.9548610000000002,1.0664176719518466,8.159722,8.391200999999999,41.37729999999999,4715.906388893287
2024-11-18 08:21:00,71.44097,0.8969910000000008,1.099769120349938,7.9861070000000005,8.420136,42.534700000000015,4715.956388893287
2024-11-18 08:24:00,70.90567,0.8101849999999997,1.0858136230988626,7.986111999999999,8.593747,43.402799999999985,4716.006388893287
2024-11-18 08:27:00,67.82407,0.8680559999999993,1.0956626803780583,8.246528,8.738422,43.11349999999999,4716.0563888932875
2024-11-18 08:30:00,60.87963,0.9548610000000002,1.1583513360604638,8.391207999999999,8.825227,42.24540000000002,4716.106388893288
2024-11-18 08:33:00,64.221645,1.0127319999999997,1.124504009006477,8.304403,8.535881,41.08800000000002,4716.156388893288
2024-11-18 08:36:00,67.057295,0.9259260000000005,1.1033379954237403,8.159722,8.535876,40.79859999999999,4716.206388893288
2024-11-18 08:39:00,64.49653,0.8101850000000006,1.061445140867145,8.188662,8.738427,41.08790000000002,4716.256388893288
2024-11-18 08:42:00,61.371525000000005,0.8101849999999997,1.0858178075487275,8.101847,8.709492000000001,40.219900000000024,4716.306388893288
2024-11-18 08:45:00,58.810765,0.8101850000000006,1.0858136230988624,8.101852000000001,8.709487,41.087999999999965,4716.356388893289
2024-11-18 08:48:00,67.05729,0.8969909999999999,1.0480939230698763,8.072916,8.391205,40.21980000000002,4716.406388893289
2024-11-18 08:51:00,62.93403,0.8969899999999997,1.1500581077196659,8.391202999999999,8.940973,41.377399999999966,4716.456388893289
2024-11-18 08:54:00,60.069445,1.0995369999999998,1.1564394767326407,8.709494,8.825227,40.50920000000002,4716.506388893289
2024-11-18 08:57:00,63.686345,1.186343,1.1863424999891288,8.825234,8.825230999999999,40.509299999999996,4716.556388893289
2024-11-18 09:00:00,66.015625,1.1863419999999998,1.186342000015974,8.825229,8.825227,41.37729999999999,4716.6063888932895
2024-11-18 09:03:00,65.523725,1.1863419999999998,1.1718174733715832,8.651619,8.622687,40.7987,4716.65638889329
2024-11-18 09:06:00,66.27604,1.1863419999999998,1.142392432407497,8.709489,8.622687,40.509199999999964,4716.70638889329
2024-11-18 09:09:00,67.042825,1.1574080000000002,1.1282225816258225,8.535884,8.478006,41.37729999999999,4716.75638889329
2024-11-18 09:12:00,66.261575,1.0127309999999996,1.110930746799627,8.333333,8.535882,41.08789999999999,4716.80638889329
2024-11-18 09:15:00,65.523725,1.0416660000000002,1.11243651965621,8.391208,8.535882,40.509299999999996,4716.85638889329
2024-11-18 09:18:00,64.97396,1.0995369999999998,1.1564394767326407,8.478014,8.593747,39.93060000000003,4716.906388893291
2024-11-18 09:21:00,63.165504999999996,1.0995370000000007,1.142389918536949,8.506944,8.593747,39.93050000000005,4716.956388893291
2024-11-18 09:24:00,59.823494999999994,1.0995370000000007,1.12822220976686,8.478014000000002,8.535877,40.509199999999964,4717.006388893291
2024-11-18 09:27:00,58.275465,1.0995370000000007,1.1139418763647682,8.478014000000002,8.506947,39.35179999999997,4717.056388893291
2024-11-18 09:30:00,58.564815,1.1863419999999998,1.1274820464459043,8.506949,8.391207,40.219899999999996,4717.106388893291
2024-11-18 09:33:00,57.233795,1.157407,1.1134405803706973,8.478014000000002,8.391207,39.0625,4717.1563888932915
2024-11-18 09:36:00,59.80903,1.186343,1.1274825297668463,8.420144,8.304400999999999,39.0625,4717.206388893292
2024-11-18 09:39:00,59.80903,1.070601,1.1134425553881666,8.362268,8.449077,39.0625,4717.256388893292
2024-11-18 09:42:00,60.850695,1.0995369999999998,1.0995394999615666,8.333333,8.333336,39.3519,4717.306388893292
2024-11-18 09:45:00,62.659144999999995,1.070602,1.1134430686394414,8.217588,8.304396,39.641200000000026,4717.356388893292
2024-11-18 09:48:00,62.659145,1.0127309999999996,1.0834620146466305,8.188658,8.333337,39.351800000000026,4717.406388893292
2024-11-18 09:51:00,63.16551,1.0416659999999993,1.0985229238370602,8.246523,8.362267000000001,38.773199999999974,4717.456388893293
2024-11-18 09:54:00,58.28993,0.9837959999999999,1.0954657701533341,8.217588000000001,8.449072000000001,39.64110000000005,4717.506388893293
2024-11-18 09:57:00,56.48148,1.0127309999999996,1.0834620146466305,8.246523,8.391202,39.64119999999997,4717.556388893293
2024-11-18 10:00:00,56.48148,0.9259259999999996,1.0772481986564897,8.043978,8.362272,38.4837,4717.606388893293
