Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-11-18 10:03:00,55.94618,0.9259259999999996,1.0640549390003562,8.015042999999999,8.304397,39.351800000000026,4717.656388893293
2024-11-18 10:06:00,58.015045,1.0127319999999997,1.0972489161812233,8.130787999999999,8.304396,38.194500000000005,4717.7063888932935
2024-11-18 10:09:00,59.837965,1.0127319999999997,1.0695585265471845,8.188658,8.304396,38.483799999999974,4717.756388893294
2024-11-18 10:12:00,60.34433,0.9259259999999996,1.0640549390003562,8.130787999999999,8.420141999999998,38.7731,4717.806388893294
2024-11-18 10:15:00,56.72743,0.9548609999999993,1.1063864665921428,8.246523,8.564812,39.64119999999997,4717.856388893294
2024-11-18 10:18:00,52.87905,1.0995369999999998,1.1139418763647653,8.449074,8.478007,37.615700000000004,4717.906388893294
2024-11-18 10:21:00,52.618635,1.1284720000000004,1.1284720000003732,8.478014000000002,8.478012,37.037000000000035,4717.956388893294
2024-11-18 10:24:00,51.070605,1.1574080000000002,1.1428789408284152,8.449074,8.420136,37.615700000000004,4718.006388893295
2024-11-18 10:27:00,56.72743,1.1863420000000007,1.1124343432819306,8.564818,8.420136,37.32639999999998,4718.056388893295
2024-11-18 10:30:00,57.769095,1.157407,1.1134405803706986,8.506948,8.420141000000001,37.03710000000001,4718.106388893295
2024-11-18 10:33:00,60.34433,1.0995369999999998,1.1282271253665355,8.391202999999999,8.449076,39.0625,4718.156388893295
2024-11-18 10:36:00,61.12558,0.9259259999999996,1.0507612180697716,8.275462999999998,8.535877000000001,37.615800000000036,4718.206388893295
2024-11-18 10:39:00,60.098380000000006,0.868055,1.0448731298051677,8.159722,8.535877000000001,38.7731,4718.2563888932955
2024-11-18 10:42:00,58.318865,0.868055,1.070443442910227,8.130787000000002,8.564812,37.615700000000004,4718.306388893296
2024-11-18 10:45:00,59.56308,0.9548609999999993,1.0931616234277257,8.333338,8.622687,37.32639999999998,4718.356388893296
2024-11-18 10:48:00,56.72743,0.9837959999999999,1.1222592535096585,8.420143,8.709487,37.615700000000004,4718.406388893296
2024-11-18 10:51:00,47.46817,0.9548609999999993,1.1063819134674513,8.420143,8.738422,36.16900000000004,4718.456388893296
2024-11-18 10:54:00,46.961805,0.9837959999999999,1.0954657701533341,8.478007999999999,8.709492000000001,36.16900000000004,4718.506388893296
2024-11-18 10:57:00,47.974535,1.0416669999999995,1.1124370420548266,8.420138,8.564810999999999,35.87959999999998,4718.556388893297
2024-11-18 11:00:00,55.439814999999996,1.1284720000000004,1.113939337256467,8.391207000000001,8.362265,35.87959999999998,4718.606388893297
2024-11-18 11:03:00,57.75463,0.9837959999999999,1.0954611044864782,8.275466999999999,8.506941000000001,36.16899999999998,4718.656388893297
2024-11-18 11:06:00,56.72743,0.8969899999999997,1.0869845091593562,8.246527,8.651617,38.19439999999997,4718.706388893297
2024-11-18 11:09:00,56.221064999999996,0.8969909999999999,1.0611505596968012,8.304403,8.651622,37.037000000000035,4718.756388893297
2024-11-18 11:12:00,51.0706,0.9548610000000002,1.0931616234277264,8.478014,8.767363,37.03699999999998,4718.8063888932975
2024-11-18 11:15:00,51.0706,1.0127309999999996,1.1109260373054952,8.449078,8.651617,36.747799999999984,4718.856388893298
2024-11-18 11:18:00,56.97338,1.0127310000000005,1.0695580080132778,8.391202,8.506941,37.037000000000035,4718.906388893298
2024-11-18 11:21:00,59.056715,0.983797,1.0954616416453618,8.304403,8.535876,36.74770000000001,4718.956388893298
2024-11-18 11:24:00,56.7419,0.9259259999999996,1.0903399411125827,8.188658,8.535882,36.16899999999998,4719.006388893298
2024-11-18 11:27:00,53.631365,1.070602,1.1274821149176506,8.506944,8.622682000000001,37.32639999999998,4719.056388893298
2024-11-18 11:30:00,49.247685000000004,1.070601,1.1134376828283767,8.506948,8.593747,35.01159999999999,4719.106388893299
2024-11-18 11:33:00,54.137730000000005,1.1863419999999998,1.1124343432819301,8.535883,8.391201,36.45829999999995,4719.156388893299
2024-11-18 11:36:00,53.90625,0.9837959999999999,1.0682537031069081,8.391202999999999,8.564817,35.59030000000001,4719.206388893299
2024-11-18 11:39:00,46.672455,0.8391199999999994,1.0662263776612588,8.246523,8.738423000000001,36.45839999999998,4719.256388893299
2024-11-18 11:42:00,43.605325,1.070601,1.0706015000006293,8.391208,8.391207,35.300899999999956,4719.306388893299
2024-11-18 11:45:00,43.070025,0.9837959999999999,1.0544851997576574,8.217588,8.362272,35.30099999999999,4719.3563888932995
2024-11-18 11:48:00,44.111689999999996,1.1284720000000004,1.0392512289377345,8.304397999999999,8.130786,33.85410000000002,4719.4063888933
2024-11-18 11:51:00,43.070025,0.9548610000000002,1.0116330936441853,8.159718000000002,8.275466999999999,34.72220000000004,4719.4563888933
2024-11-18 11:54:00,43.851275,1.0416669999999995,0.9826638151162368,8.101848,7.986111,33.56479999999999,4719.5063888933
2024-11-18 11:57:00,47.222224999999995,0.8969899999999997,0.967528770607076,7.957177000000001,8.101857,33.85419999999999,4719.5563888933
2024-11-18 12:00:00,46.94734,0.9548610000000002,1.066417671951847,7.899306999999999,8.130786,33.275499999999965,4719.6063888933
2024-11-18 12:03:00,44.328705,0.9548610000000002,1.03925554424006,8.043978,8.217597,33.275499999999965,4719.656388893301
2024-11-18 12:06:00,43.34491,0.9837959999999999,1.0265874238433295,8.072917,8.159721000000001,32.986099999999965,4719.706388893301
2024-11-18 12:09:00,48.23495,0.9548610000000002,1.0392508114172327,7.957177000000001,8.130786,33.85419999999999,4719.756388893301
2024-11-18 12:12:00,44.618055,0.9259259999999996,1.0238668648348044,7.957173,8.159727,32.986099999999965,4719.806388893301
2024-11-18 12:15:00,44.35764,0.9259259999999996,1.0238621788658966,8.015048,8.217592,33.85419999999999,4719.856388893301
2024-11-18 12:18:00,43.330439999999996,1.0127319999999997,1.055542141423109,8.043978,8.130786,33.275499999999965,4719.9063888933015
2024-11-18 12:21:00,46.44097,0.9548610000000002,1.011628279001144,8.072917,8.188656,33.56479999999999,4719.956388893302
2024-11-18 12:24:00,44.878474999999995,0.8101849999999997,0.9863424287740676,7.957172000000001,8.333337,33.85419999999999,4720.006388893302
2024-11-18 12:27:00,44.632525,0.868055,1.0058061334486348,8.043982,8.333337,34.72229999999996,4720.056388893302
2024-11-18 12:30:00,46.947335,0.9259259999999996,1.0102488867328907,8.159723,8.333337,33.56479999999999,4720.106388893302
2024-11-18 12:33:00,44.878474999999995,0.8969909999999999,1.0216758783460413,8.072913,8.333331999999999,34.14350000000002,4720.156388893302
2024-11-18 12:36:00,43.605325,0.9259259999999996,1.0102488867328907,8.130783000000001,8.304397,33.27550000000002,4720.206388893303
2024-11-18 12:39:00,44.35764,1.0416669999999995,1.027136612221978,8.159718,8.130790999999999,32.9862,4720.256388893303
2024-11-18 12:42:00,43.619789999999995,0.9548609999999993,1.0116330936441844,8.101848,8.217597,33.56479999999999,4720.306388893303
2024-11-18 12:45:00,42.824075,0.9548609999999993,1.0528914031483267,8.101853,8.304402,33.275499999999965,4720.356388893303
2024-11-18 12:48:00,42.838545,1.2442130000000002,1.1089159900484389,8.362264,8.101851,32.98610000000002,4720.406388893303
2024-11-18 12:51:00,45.13889,1.2442130000000002,1.1089159900484378,8.391204000000002,8.130790999999999,32.407399999999996,4720.4563888933035
2024-11-18 12:54:00,45.153355000000005,1.0995369999999998,1.0995394999615666,8.246523,8.246526,33.275499999999965,4720.506388893304
2024-11-18 12:57:00,47.193285,1.0995369999999998,1.0555447936472444,8.246523,8.159726,32.98610000000002,4720.556388893304
2024-11-18 13:00:00,48.263885,0.8680560000000002,1.0058066850527352,7.841432,8.130786,33.85419999999999,4720.606388893304
2024-11-18 13:03:00,43.851275,0.8680559999999993,1.0189272005158025,8.015048,8.333332,33.275499999999965,4720.656388893304
2024-11-18 13:06:00,48.49537,1.0416669999999995,1.0560733992628093,8.101848,8.130790999999999,34.432799999999986,4720.706388893304
2024-11-18 13:09:00,52.0978,0.983797,1.0265928002359619,8.072913,8.159726,33.85420000000005,4720.756388893305
2024-11-18 13:12:00,50.043405,1.070602,1.041399011459327,8.246528000000001,8.188656,33.85410000000002,4720.806388893305
2024-11-18 13:15:00,53.399885,1.1284720000000004,1.0844930979870975,8.362268,8.275465999999998,34.72219999999999,4720.856388893305
2024-11-18 13:18:00,54.44155,1.070602,1.0992831564874896,8.391207999999999,8.449076,35.59029999999996,4720.906388893305
2024-11-18 13:21:00,55.208335000000005,1.0127309999999996,1.09724838873396,8.506948000000001,8.680557,36.45839999999998,4720.956388893305
2024-11-18 13:24:00,53.6603,1.0995369999999998,1.156444314022041,8.564813,8.680556,36.16890000000001,4721.0063888933055
2024-11-18 13:27:00,55.46875,1.0127319999999997,1.0695585265471845,8.420138,8.535876,35.01159999999999,4721.056388893306
2024-11-18 13:30:00,54.166664999999995,0.9548609999999993,1.079838309132803,8.362273,8.622682000000001,35.30090000000001,4721.106388893306
2024-11-18 13:33:00,53.6603,1.070601,1.0850071797042808,8.420138,8.449077,36.16900000000004,4721.156388893306
2024-11-18 13:36:00,52.0978,1.070601,1.0706015000006293,8.391208,8.391207,35.87960000000004,4721.206388893306
2024-11-18 13:39:00,50.28935,1.0416660000000002,1.0985180949059206,8.391208,8.506941999999999,35.879700000000014,4721.256388893306
2024-11-18 13:42:00,52.112269999999995,1.070602,1.085002728328287,8.391207999999999,8.420136,35.30090000000001,4721.306388893307
2024-11-18 13:45:00,54.93345,1.0127319999999997,1.0695585265471845,8.304397999999999,8.420136,35.59029999999996,4721.356388893307
2024-11-18 13:48:00,54.1522,1.070602,1.0850076841792886,8.449074,8.478012,35.30090000000001,4721.406388893307
2024-11-18 13:51:00,54.673035,1.0995369999999998,1.0995394999862453,8.362268,8.362271,35.01150000000001,4721.456388893307
2024-11-18 13:54:00,59.056715,1.0995369999999998,1.085005188476308,8.449078,8.420141000000001,35.01159999999999,4721.506388893307
2024-11-18 13:57:00,55.439814999999996,1.070602,1.0992831564874896,8.362268,8.420136,36.16899999999998,4721.5563888933075
2024-11-18 14:00:00,56.72743,0.9259259999999996,1.0507612180697712,8.275468,8.535882,36.16900000000004,4721.606388893308
2024-11-18 14:03:00,56.97338,0.9837959999999999,1.0954611044864782,8.333338000000001,8.564812,35.300899999999956,4721.656388893308
2024-11-18 14:06:00,55.960645,1.0995369999999998,1.1282222097668606,8.420143,8.478006,36.16900000000004,4721.706388893308
2024-11-18 14:09:00,58.53588,0.9259260000000005,1.0640549390003569,8.159722,8.449076,38.19439999999997,4721.756388893308
2024-11-18 14:12:00,58.015045,0.8969899999999997,1.0611500003919645,8.130787000000002,8.478007,36.74769999999995,4721.806388893308
2024-11-18 14:15:00,53.90625,0.9259259999999996,1.0903399411125838,8.188658,8.535882,36.747600000000034,4721.856388893309
2024-11-18 14:18:00,52.112269999999995,1.0416670000000003,1.0844905833079155,8.420144,8.506947,35.01159999999999,4721.906388893309
2024-11-18 14:21:00,51.331019999999995,1.0127319999999997,1.041399048511364,8.275468,8.333336,35.30090000000001,4721.956388893309
2024-11-18 14:24:00,53.90625,0.9548610000000002,1.066417671951847,8.072917,8.304396,35.59029999999996,4722.006388893309
2024-11-18 14:27:00,57.248265,0.8969899999999997,1.0216753330123998,8.043977000000002,8.304397,35.87959999999998,4722.056388893309
2024-11-18 14:30:00,55.96065,0.9259259999999996,1.0373680171242,8.072913,8.304397,36.45840000000004,4722.1063888933095
2024-11-18 14:33:00,54.166664999999995,0.9259259999999996,1.0373680171242,8.015048,8.246531999999998,36.16899999999998,4722.15638889331
2024-11-18 14:36:00,49.5081,0.8680559999999993,1.0319513565537788,7.957177999999999,8.304402,36.45830000000001,4722.20638889331
2024-11-18 14:39:00,47.974535,1.0127309999999996,1.0695628324283426,8.246523,8.362272,35.30099999999999,4722.25638889331
2024-11-18 14:42:00,47.699650000000005,1.1284720000000004,1.1284720000003732,8.304398,8.304396,35.011600000000044,4722.30638889331
2024-11-18 14:45:00,50.79572,1.1863420000000007,1.1274820464459052,8.506948,8.391206,35.87959999999998,4722.35638889331
2024-11-18 14:48:00,51.837385,1.0127309999999996,1.0695580080132783,8.333338000000001,8.449077,35.01159999999999,4722.406388893311
2024-11-18 14:51:00,52.083330000000004,1.0127309999999996,1.0695580080132783,8.246528000000001,8.362267000000001,35.87959999999998,4722.456388893311
2024-11-18 14:54:00,47.960065,0.868055,1.0319507954213933,8.159718000000002,8.506943,35.30099999999999,4722.506388893311
2024-11-18 14:57:00,48.23495,1.157407,1.0834600562237735,8.333333,8.188655999999998,33.85410000000002,4722.556388893311
2024-11-18 15:00:00,46.672455,0.9837959999999999,1.0265922858387668,8.159718,8.246532,33.85419999999996,4722.606388893311
2024-11-18 15:03:00,48.480900000000005,1.1284720000000004,1.0544834712818705,8.188658,8.043986,34.14349999999999,4722.6563888933115
2024-11-18 15:06:00,49.78299,1.0416669999999995,1.027136612221978,8.159718,8.130790999999999,34.722200000000015,4722.706388893312
2024-11-18 15:09:00,51.33102,1.0416659999999993,1.0560679400232715,8.333333,8.362267000000001,35.30090000000001,4722.756388893312
2024-11-18 15:12:00,49.001735,0.8969909999999999,1.0349338657051887,8.130787999999999,8.420137,33.275499999999994,4722.806388893312
2024-11-18 15:15:00,49.5081,1.0127319999999997,1.069563350963809,8.159718,8.275466,34.43289999999999,4722.856388893312
2024-11-18 15:18:00,49.782985,1.070602,1.0850076841792835,8.304397999999999,8.333336,34.72219999999999,4722.906388893312
2024-11-18 15:21:00,50.810185,1.0995369999999998,1.0703438028791086,8.333333,8.275466,33.85419999999999,4722.956388893313
2024-11-18 15:24:00,50.795715,1.0127309999999996,1.0413985391199239,8.188658,8.246527,34.72220000000004,4723.006388893313
2024-11-18 15:27:00,50.795715,1.0127309999999996,1.0555416274298122,8.246528000000001,8.333337,34.14350000000002,4723.056388893313
2024-11-18 15:30:00,50.56424,0.9837959999999999,1.0544804207972949,8.188658,8.333331999999999,35.011499999999984,4723.106388893313
2024-11-18 15:33:00,52.604164999999995,0.983797,1.0544857234320457,8.130783000000001,8.275466,34.43280000000004,4723.156388893313
2024-11-18 15:36:00,48.206015,0.868055,1.0189266441202367,7.957177000000001,8.275462000000001,33.56480000000005,4723.2063888933135
2024-11-18 15:39:00,48.220485,0.8969909999999999,1.0216758783460422,8.015042999999999,8.275462000000001,32.98610000000002,4723.256388893314
2024-11-18 15:42:00,48.220479999999995,0.983797,1.0544857234320457,8.130783000000001,8.275466,34.43289999999996,4723.306388893314
2024-11-18 15:45:00,51.31655,1.0416669999999995,1.0416694999664795,8.246528,8.246531000000001,34.14350000000002,4723.356388893314
2024-11-18 15:48:00,48.741315,0.8680560000000002,1.0319513565537795,8.015042999999999,8.362267,33.85419999999999,4723.406388893314
2024-11-18 15:51:00,47.699650000000005,0.9259259999999996,1.0507612180697716,8.130787999999999,8.391202,33.27540000000005,4723.456388893314
2024-11-18 15:54:00,47.96007,0.9259259999999996,1.0507658293818258,8.159718,8.420141999999998,33.85420000000005,4723.506388893315
2024-11-18 15:57:00,47.96007,1.0127309999999996,1.0271335556840866,8.188653,8.217592,33.85419999999999,4723.556388893315
2024-11-18 16:00:00,43.070025,1.0127310000000005,1.0271335556840866,8.246528,8.275466999999999,33.27539999999999,4723.606388893315
2024-11-18 16:03:00,43.605325,1.157407,1.0834600562237735,8.362268,8.217590999999999,34.432799999999986,4723.656388893315
2024-11-18 16:06:00,47.4537,1.1574080000000002,1.0985240301814843,8.391204,8.275466,33.564899999999966,4723.706388893315
2024-11-18 16:09:00,50.810185,1.0127319999999997,1.0271340604130181,8.217593,8.246531000000001,34.14349999999996,4723.7563888933155
2024-11-18 16:12:00,46.67245,0.8680560000000002,1.0448781459474632,8.015042999999999,8.391207,34.14350000000002,4723.806388893316
2024-11-18 16:15:00,47.4537,1.0127309999999996,1.0695628324283426,8.217588,8.333337,34.14359999999999,4723.856388893316
2024-11-18 16:18:00,47.4537,1.0127309999999996,1.0413985391199196,8.246528000000001,8.304397,33.85419999999999,4723.906388893316
2024-11-18 16:21:00,50.274879999999996,1.0416669999999995,1.041664499991504,8.275468,8.275461,33.85420000000005,4723.956388893316
2024-11-18 16:24:00,48.755785,0.9837959999999999,1.0682537031069081,8.217588,8.391202,33.275499999999965,4724.006388893316
2024-11-18 16:27:00,51.31655,1.0416669999999995,1.041664499991504,8.275468,8.275461,34.14359999999999,4724.056388893317
2024-11-18 16:30:00,52.604164999999995,0.9548609999999993,1.0392555442400593,8.159718,8.333337,35.01159999999999,4724.106388893317
2024-11-18 16:33:00,52.618635,1.0127319999999997,1.041399048511364,8.275468,8.333336,34.72219999999999,4724.156388893317
2024-11-18 16:36:00,47.728584999999995,0.868055,1.0319507954213933,8.246528000000001,8.593753,34.43290000000002,4724.206388893317
2024-11-18 16:39:00,48.220479999999995,1.070602,1.0992831564874896,8.333338000000001,8.391206,34.14359999999999,4724.256388893317
2024-11-18 16:42:00,49.262150000000005,1.0127319999999997,1.0834625376654714,8.246528,8.391206,35.30090000000001,4724.3063888933175
2024-11-18 16:45:00,51.837385,0.9259259999999996,1.0373680171242,8.159723,8.391207,34.72219999999999,4724.356388893318
2024-11-18 16:48:00,46.961805,0.9259259999999996,1.0507658293818258,8.159718,8.420141999999998,34.43290000000002,4724.406388893318
2024-11-18 16:51:00,45.65972,1.0127319999999997,1.0834625376654714,8.246528,8.391206,34.72219999999999,4724.456388893318
2024-11-18 16:54:00,49.00174,1.070602,1.085002728328287,8.391207999999999,8.420136,34.72220000000004,4724.506388893318
2024-11-18 16:57:00,48.755785,0.9548610000000002,1.0255011058878298,8.304397999999999,8.449076999999999,34.72219999999999,4724.556388893318
2024-11-18 17:00:00,45.92014,0.8969909999999999,1.0349384305585387,8.101848,8.391207,34.43289999999996,4724.606388893319
2024-11-18 17:03:00,44.60359,1.0995369999999998,1.0850051884763094,8.275463,8.246526,33.56479999999999,4724.656388893319
2024-11-18 17:06:00,46.70139,1.0995369999999998,1.0703438028791086,8.333333,8.275466,34.432799999999986,4724.706388893319
2024-11-18 17:09:00,50.30382,1.070602,1.0706019999885679,8.304397999999999,8.304396,35.30099999999999,4724.756388893319
2024-11-18 17:12:00,47.699650000000005,1.0416660000000002,1.0703432396696497,8.304398,8.362272,34.43290000000002,4724.806388893319
2024-11-18 17:15:00,46.947335,1.0995369999999998,1.0703438028791086,8.217588,8.159721000000001,34.14359999999999,4724.8563888933195
2024-11-18 17:18:00,47.974535,1.070601,1.0413985205938943,8.362268,8.304397,33.56479999999999,4724.90638889332
2024-11-18 17:21:00,49.001735,0.8969909999999999,1.0083069611247097,8.188658,8.420137,33.56479999999999,4724.95638889332
2024-11-18 17:24:00,44.35764,0.8101849999999997,0.9863424287740676,8.101848,8.478013,33.56479999999999,4725.00638889332
2024-11-18 17:27:00,43.098960000000005,1.070602,1.026590453826136,8.159718,8.072916,32.11800000000005,4725.05638889332
2024-11-18 17:30:00,42.303245000000004,0.8969909999999999,1.0216758783460422,7.986108,8.246527,32.696799999999996,4725.10638889332
2024-11-18 17:33:00,44.90741,1.070602,1.041399011459327,8.188658,8.130786,32.11810000000003,4725.156388893321
2024-11-18 17:36:00,43.619795,0.8969909999999999,0.9675292964898553,7.986108,8.130787,32.11810000000003,4725.206388893321
2024-11-18 17:39:00,43.330439999999996,0.9259259999999996,0.9686808740812726,7.812498,7.899302,32.407399999999996,4725.256388893321
2024-11-18 17:42:00,38.686345,0.8680560000000002,0.97924318558037,7.725693000000001,7.957177,32.986099999999965,4725.306388893321
2024-11-18 17:45:00,36.90683,0.9259259999999996,1.0102488867328907,7.754628,7.928242,31.539300000000026,4725.356388893321
2024-11-18 17:48:00,35.85069,0.9259259999999996,0.9686808740812727,7.870367999999999,7.957172000000001,31.82869999999997,4725.4063888933215
2024-11-18 17:51:00,37.67361,1.0416659999999993,1.0271310696058351,7.841433,7.8124970000000005,31.5394,4725.456388893322
2024-11-18 17:54:00,36.877889999999994,1.0127309999999996,0.9686782678158037,7.928243,7.841432,31.5394,4725.506388893322
2024-11-18 17:57:00,36.892354999999995,0.9548609999999993,0.9835127697449744,7.8993079999999996,7.957177,31.5394,4725.556388893322
2024-11-18 18:00:00,35.098380000000006,0.9837959999999999,1.0265874238433295,8.015048,8.101852000000001,30.9606,4725.606388893322
2024-11-19 07:39:00,37.181709999999995,0.6944439999999998,0.6944480000011104,5.468745999999999,5.468751999999999,30.092599999999976,4725.606388893322
2024-11-19 07:42:00,33.796295,0.5208329999999997,0.6165726441237949,5.555556,5.758102999999999,28.64580000000001,4725.656388893322
2024-11-19 07:45:00,34.83796,0.78125,0.7519448949741887,6.163195999999999,6.105326,29.513999999999953,4725.706388893323
2024-11-19 07:48:00,38.715275000000005,0.8101849999999997,0.8101884999997073,6.4236059999999995,6.423611,30.38190000000003,4725.756388893323
2024-11-19 07:51:00,46.455439999999996,0.7233800000000006,0.7519448949741886,6.105326000000001,6.163196,32.11810000000003,4725.806388893323
2024-11-19 07:54:00,48.770255,0.5497680000000003,0.7215781519187814,5.989584,6.365735999999999,33.27540000000005,4725.856388893323
2024-11-19 07:57:00,51.880790000000005,0.5208329999999997,0.7972065252641928,6.597224,7.233801000000001,33.275499999999965,4725.906388893323
2024-11-19 08:00:00,53.674769999999995,0.5787040000000001,0.8694190596063744,6.94444,7.609956,34.722200000000015,4725.9563888933235
2024-11-19 08:03:00,49.81192,0.5497680000000003,0.838987398425112,7.031250000000001,7.6967620000000005,34.14349999999996,4726.006388893324
2024-11-19 08:06:00,54.45602,0.694445,0.8815349247619146,7.089116,7.494211000000001,34.722200000000015,4726.056388893324
2024-11-19 08:09:00,53.13947,0.5497690000000004,0.8614240282242631,6.973376000000001,7.696757,33.85410000000002,4726.106388893324
2024-11-19 08:12:00,51.6059,0.578703,0.8579904609408615,7.031250000000001,7.667827000000001,34.14349999999996,4726.156388893324
2024-11-19 08:15:00,48.263885,0.5497690000000004,0.8389880616259505,6.886576000000001,7.552087,34.72219999999999,4726.206388893324
2024-11-19 08:18:00,44.12616,0.46296300000000024,0.7902498616633704,6.741899999999999,7.523147,34.72219999999999,4726.256388893325
2024-11-19 08:21:00,44.401039999999995,0.5787040000000001,0.8694151243278941,7.146991,7.8124970000000005,34.43289999999999,4726.306388893325
2024-11-19 08:24:00,42.057294999999996,0.7233789999999996,0.9109632771914906,7.465275999999999,7.870367,33.85410000000002,4726.356388893325
2024-11-19 08:27:00,42.56366,0.49189799999999995,0.8322827508100947,7.204865000000001,8.015047000000001,34.14359999999999,4726.406388893325
2024-11-19 08:30:00,51.6059,0.43402799999999964,0.8004603100177105,6.828708,7.725690000000001,34.72229999999999,4726.456388893325
2024-11-19 08:33:00,37.93403,0.6365740000000004,0.929979378904194,7.349532,8.015048,34.432800000000015,4726.5063888933255
2024-11-19 08:36:00,36.906825,0.8680560000000002,0.9657918306098495,7.812503,8.015047,33.564899999999966,4726.556388893326
2024-11-19 08:39:00,35.879625000000004,0.9259260000000005,0.9965142996255616,7.754632000000001,7.899305999999999,32.407399999999996,4726.606388893326
2024-11-19 08:42:00,37.673615,0.78125,0.9313489192261113,7.581016,7.899305999999999,33.85419999999999,4726.656388893326
2024-11-19 08:45:00,38.17998,0.694445,0.9063057830591126,7.378470999999999,7.841436,32.9862,4726.706388893326
2024-11-19 08:48:00,45.413775,0.7523150000000003,0.9149695940204555,7.29167,7.638884999999999,32.98610000000002,4726.756388893326
2024-11-19 08:51:00,47.989000000000004,0.5787040000000001,0.880765447708122,7.2627299999999995,7.9571760000000005,33.85419999999999,4726.806388893327
2024-11-19 08:54:00,46.961805,0.5497680000000003,0.8502413434972583,7.291670000000001,7.986111999999999,33.56480000000005,4726.856388893327
2024-11-19 08:57:00,45.934605,0.5497680000000003,0.9054297727804744,7.2338,8.072911999999999,32.98610000000002,4726.906388893327
2024-11-19 09:00:00,44.111689999999996,0.6365739999999995,0.9299793789041937,7.523146,8.188662,33.85419999999999,4726.956388893327
2024-11-19 09:03:00,43.08449,0.7233789999999996,0.9481589366109556,7.667826,8.159727,33.56480000000005,4727.006388893327
2024-11-19 09:06:00,42.592595,0.7233799999999997,0.9358574039901977,7.667821999999999,8.130792,32.696699999999964,4727.0563888933275
2024-11-19 09:09:00,42.60706,0.78125,0.9697352351269645,7.812501999999999,8.217592,33.275499999999965,4727.106388893328
2024-11-19 09:12:00,38.194445,0.8680560000000002,0.992576970087954,7.870373,8.130787,33.56490000000002,4727.156388893328
2024-11-19 09:15:00,35.098380000000006,0.8680559999999993,0.9925769700879533,7.841438,8.101852000000001,32.40730000000002,4727.206388893328
2024-11-19 09:18:00,36.125575,1.0416669999999995,1.0124588997269908,7.986108,7.928241000000001,32.407399999999996,4727.256388893328
2024-11-19 09:21:00,39.250575,1.070602,1.0116287223042926,8.072918000000001,7.9571760000000005,32.117999999999995,4727.306388893328
2024-11-19 09:24:00,42.824075,1.070602,1.056070949343554,8.159718000000002,8.130786,32.986099999999965,4727.356388893329
2024-11-19 09:27:00,40.76967500000001,0.9837959999999999,1.0124534268111272,8.043982999999999,8.101847,33.27550000000002,4727.406388893329
2024-11-19 09:30:00,40.769675,1.0416669999999995,1.0271315649433568,7.986108,7.957171,32.11810000000003,4727.456388893329
2024-11-19 09:33:00,46.440974999999995,0.7233800000000006,0.9109638603354621,7.523146,7.928235999999999,32.40730000000002,4727.506388893329
2024-11-19 09:36:00,50.05787,0.5208329999999997,0.8850233462442579,7.0601840000000005,7.928241000000001,33.85419999999999,4727.556388893329
2024-11-19 09:39:00,36.646415000000005,0.6076389999999998,0.9225398249949551,7.494212999999999,8.217594,32.98610000000002,4727.6063888933295
2024-11-19 09:42:00,38.97569,1.4467590000000001,1.0619589601086135,8.362269,7.667820000000001,31.53929999999997,4727.65638889333
2024-11-19 09:45:00,39.49653,1.273148,1.0577021834760596,8.275464,7.870366000000001,31.539300000000026,4727.70638889333
2024-11-19 09:48:00,39.756945,1.2152779999999996,1.0319470930819212,8.24653,7.899302,32.11809999999997,4727.75638889333
2024-11-19 09:51:00,37.44213,1.3310179999999994,1.0830937106451841,8.391205,7.928237000000001,31.82869999999997,4727.80638889333
2024-11-19 09:54:00,38.194445,1.2152769999999995,1.0640557605179284,8.304393999999998,8.015047000000001,31.828699999999998,4727.85638889333
2024-11-19 09:57:00,39.756945,1.2152780000000005,1.0640562181172544,8.246524,7.9571760000000005,31.539299999999997,4727.906388893331
2024-11-19 10:00:00,43.098960000000005,1.0995369999999998,1.01024958875157,8.072913,7.899305999999999,32.40739999999997,4727.956388893331
2024-11-19 10:03:00,42.838545,1.0416659999999993,1.0271310696058351,7.986113,7.957177,32.11809999999997,4728.006388893331
2024-11-19 10:06:00,38.440395,1.070601,1.0116282408396378,8.072918,7.957177,31.828699999999998,4728.056388893331
2024-11-19 10:09:00,40.002895,1.1574080000000002,1.02167441282758,8.130784,7.870366000000001,32.69670000000002,4728.106388893331
2024-11-19 10:12:00,37.93403,0.9837959999999999,1.0265874238433284,7.957178000000001,8.043982,32.986099999999965,4728.1563888933315
2024-11-19 10:15:00,37.91956,1.0127309999999996,0.9835127501282073,8.015048,7.957177,31.53929999999997,4728.206388893332
2024-11-19 10:18:00,43.34491,0.8969910000000008,0.9536912899906438,7.696757,7.812496,32.11809999999997,4728.256388893332
2024-11-19 10:21:00,38.469325,0.8391209999999996,0.9897514242014057,7.783563,8.101852000000001,32.11809999999997,4728.306388893332
2024-11-19 10:24:00,39.756945,1.0127319999999997,1.0127320000085516,8.015048,8.015046,31.82869999999997,4728.356388893332
2024-11-19 10:27:00,40.523725,0.9548609999999993,0.9976371085085582,7.986108,8.072917,32.11810000000003,4728.406388893332
2024-11-19 10:30:00,39.756945,1.0416659999999993,1.0416639999998438,8.043982999999999,8.043977,31.82869999999997,4728.456388893333
2024-11-19 10:33:00,41.796875,1.070601,1.0413985205938943,8.130788,8.072917,32.696699999999964,4728.506388893333
2024-11-19 10:36:00,40.263310000000004,1.0995369999999998,1.0405970153180852,8.188654,8.072917,32.11809999999997,4728.556388893333
2024-11-19 10:39:00,38.94676,1.0416670000000003,1.0416694999793294,8.246524,8.246527,32.40730000000002,4728.606388893333
2024-11-19 10:42:00,42.838545,1.186343,1.0819145392076774,8.304394,8.101851,32.696699999999964,4728.656388893333
2024-11-19 10:45:00,39.756945,1.1284720000000004,1.0695636396991297,8.246524,8.130792,31.539300000000026,4728.7063888933335
2024-11-19 10:48:00,39.72801,1.2152769999999995,1.0640557605179284,8.391203999999998,8.101857,32.696699999999964,4728.756388893334
2024-11-19 10:51:00,39.482060000000004,1.1284720000000004,1.0238652547319633,8.304394000000002,8.101852000000001,31.82869999999997,4728.806388893334
2024-11-19 10:54:00,38.97569,1.070602,0.9965173533424552,8.246524,8.101852000000001,31.82869999999997,4728.856388893334
2024-11-19 10:57:00,36.64641,1.0995369999999998,1.0405970153180852,8.130784,8.015047000000001,32.407399999999996,4728.906388893334
2024-11-19 11:00:00,31.48148,0.9548610000000002,0.9835127697449731,7.986114000000001,8.043983,30.38190000000003,4728.956388893334
2024-11-19 11:03:00,37.41319,1.186343,1.034934685116991,8.101854,7.812501,30.96070000000003,4729.006388893335
2024-11-19 11:06:00,37.659144999999995,1.1574080000000002,1.005802464802785,8.159724,7.870366000000001,31.828700000000026,4729.056388893335
2024-11-19 11:09:00,37.41319,1.0995369999999998,1.0102442895924673,8.043984,7.870367,31.539300000000026,4729.106388893335
2024-11-19 11:12:00,37.688075,1.070601,0.9657890762189081,8.072918,7.870367,31.828700000000026,4729.156388893335
2024-11-19 11:15:00,38.99016,1.0995369999999998,1.0405918246684833,8.101853,7.9861059999999995,30.960699999999974,4729.206388893335
2024-11-19 11:18:00,38.96123,0.9548610000000002,0.9835127697449731,8.072918000000001,8.130787,31.53929999999997,4729.2563888933355
2024-11-19 11:21:00,39.221645,1.0127309999999996,0.9835127501282073,8.101848,8.043977,32.117999999999995,4729.306388893336
2024-11-19 11:24:00,39.756945,1.0995369999999998,1.0405918246684833,8.072918000000001,7.957171,31.82869999999997,4729.356388893336
2024-11-19 11:27:00,38.71528,0.9837959999999999,1.012458332895169,8.072913,8.130787,31.25,4729.406388893336
2024-11-19 11:30:00,37.41319,1.070601,0.9965168766853542,8.217588000000001,8.072917,31.828700000000026,4729.456388893336
2024-11-19 11:33:00,37.934025000000005,1.070601,1.0265899676254204,8.101848,8.015047000000001,30.9606,4729.506388893336
2024-11-19 11:36:00,38.686345,1.070601,1.026584823665427,8.130788,8.043977,30.671299999999974,4729.556388893337
2024-11-19 11:39:00,30.454285,0.9548610000000002,0.9835127697449731,8.130784,8.188652999999999,30.381899999999973,4729.606388893337
2024-11-19 11:42:00,31.987845,1.0127310000000005,0.9686782678158042,8.072918,7.9861070000000005,30.38190000000003,4729.656388893337
2024-11-19 11:45:00,34.82349,0.9259259999999996,0.9403198086506208,7.870367999999999,7.899302,30.6712,4729.706388893337
2024-11-19 11:48:00,32.7691,0.8969909999999999,0.9812381360181885,7.754628,7.928236999999999,31.25,4729.756388893337
2024-11-19 11:51:00,36.12558,1.0416670000000003,0.9522283407338935,7.841432999999999,7.667825999999999,30.67130000000003,4729.8063888933375
2024-11-19 11:54:00,33.55035,0.9259259999999996,0.9686808740812727,7.609957999999999,7.6967620000000005,30.381899999999973,4729.856388893338
2024-11-19 11:57:00,32.50868,0.9259259999999996,0.9113824424914753,7.696763,7.667827000000001,30.092600000000004,4729.906388893338
2024-11-19 12:00:00,32.537615,0.9548610000000002,0.9256250069140238,7.6099570000000005,7.552085999999999,29.803300000000036,4729.956388893338
2024-11-19 12:03:00,34.085645,0.9259259999999996,0.9403198086506208,7.5520830000000005,7.581017000000001,29.803200000000004,4730.006388893338
2024-11-19 12:09:00,32.277195,1.0416669999999995,0.9522283407338928,7.812498,7.638891,30.9606,4730.006388893338
2024-11-19 12:12:00,33.02951,0.9837959999999999,0.9692570136187446,7.754633,7.725697,30.9606,4730.056388893338
2024-11-19 12:15:00,33.02951,1.0127310000000005,0.9232074443044643,7.812498,7.638887,30.092600000000004,4730.106388893339
2024-11-19 12:18:00,33.825235,1.0416659999999993,0.9367472540640266,7.8125029999999995,7.609957,29.513800000000003,4730.156388893339
2024-11-19 12:21:00,34.07118,1.0127309999999996,0.9385388772058643,7.754627999999999,7.609957,30.671299999999974,4730.206388893339
2024-11-19 12:24:00,34.07118,0.9837959999999999,0.9545665962551937,7.725698,7.667822,30.67130000000003,4730.256388893339
2024-11-19 12:27:00,34.056709999999995,1.070602,0.9657895430229605,7.899308,7.696756000000001,29.51389999999998,4730.306388893339
2024-11-19 12:30:00,34.30266,0.9548609999999993,0.9256250069140235,7.841438,7.783567,30.38190000000003,4730.3563888933395
2024-11-19 12:33:00,34.85243,1.0995369999999998,0.9948303321914,7.899303,7.696756000000001,29.803200000000004,4730.40638889334
2024-11-19 12:36:00,34.85243,1.1284720000000004,0.9766636713430561,7.957178000000001,7.667826,30.092600000000004,4730.45638889334
2024-11-19 12:39:00,32.24826,0.9837959999999999,0.954571698847473,7.841433,7.783567,30.67130000000003,4730.50638889334
2024-11-19 12:42:00,33.28993,0.9837959999999999,0.9545665962551937,7.754633,7.696757,30.382000000000005,4730.55638889334
2024-11-19 12:45:00,31.7419,1.070601,0.9343506332966837,7.841438,7.581017000000001,29.803200000000004,4730.60638889334
2024-11-19 12:51:00,32.50868,1.0127309999999996,0.9232074443044631,7.812498000000001,7.638887,29.513800000000003,4730.60638889334
2024-11-19 12:54:00,34.563075,1.0127319999999997,0.9385393524752409,7.696757999999999,7.552085999999999,30.9606,4730.656388893341
2024-11-19 12:57:00,34.592015,0.9548609999999993,0.9403172725484417,7.609957999999999,7.581017000000001,30.671299999999974,4730.706388893341
2024-11-19 13:00:00,32.783564999999996,1.0127319999999997,0.9385393524752409,7.667822999999999,7.5231509999999995,30.092600000000004,4730.756388893341
2024-11-19 13:03:00,32.783564999999996,0.8969909999999999,0.9536912899906427,7.581018,7.696757,30.960699999999974,4730.806388893341
2024-11-19 13:06:00,32.783564999999996,1.0127309999999996,0.9385336100737828,7.8125029999999995,7.667822,29.80329999999998,4730.856388893341
2024-11-19 13:09:00,34.07118,1.0127309999999996,0.9835127501282073,7.783568,7.725697,31.25,4730.9063888933415
2024-11-19 13:12:00,35.619209999999995,0.9259259999999996,0.9259239999968104,7.638893,7.638887,30.38190000000003,4730.956388893342
2024-11-19 13:15:00,36.921295,1.0127309999999996,0.9835127501282073,7.783568,7.725697,31.25,4731.006388893342
2024-11-19 13:18:00,36.38599,0.9259259999999996,0.9826583676851693,7.899308,8.015042000000001,31.25,4731.056388893342
2024-11-19 13:21:00,37.93403,1.157407,1.0528894612159903,8.130783,7.928235999999999,31.539300000000026,4731.106388893342
2024-11-19 13:24:00,39.510995,1.1574080000000002,1.0373692449791463,8.130784,7.899305999999999,31.82869999999997,4731.156388893342
2024-11-19 13:27:00,37.41319,1.0127310000000005,,7.986108,7.9861070000000005,31.25,4731.206388893343
2024-11-19 13:30:00,38.97569,1.0995369999999998,1.0254991496419803,7.957178,7.812501,30.9606,4731.256388893343
2024-11-19 13:33:00,40.002894999999995,1.0127309999999996,0.9686834205770039,7.870368,7.783567,31.25,4731.306388893343
2024-11-19 13:36:00,38.700810000000004,0.9259259999999996,0.95457161800055,7.870367999999999,7.928242,31.25,4731.356388893343
2024-11-19 13:39:00,37.68808,0.9837959999999999,0.9692570136187446,7.870368,7.841432,31.53929999999997,4731.406388893343
2024-11-19 13:42:00,36.675345,1.070602,0.9965121023269247,7.899308,7.754626,31.5394,4731.4563888933435
2024-11-19 13:45:00,39.496525000000005,0.9548609999999993,0.9692594988761283,7.754628,7.783567,31.5394,4731.506388893344
2024-11-19 13:48:00,37.688075,0.9548609999999993,0.9692594988761317,7.870367999999999,7.899307,32.696799999999996,4731.556388893344
2024-11-19 13:51:00,37.688075,1.0127319999999997,0.9981920712715238,7.841438,7.812495999999999,31.539300000000026,4731.606388893344
2024-11-19 13:54:00,39.467595,1.0127319999999997,0.9536917298796634,7.812503,7.6967609999999995,31.25,4731.656388893344
2024-11-19 13:57:00,37.93403,0.8969909999999999,0.9675292964898553,7.667822999999999,7.812501999999999,30.9606,4731.706388893344
2024-11-19 14:00:00,36.64641,0.8969909999999999,0.9397283342963273,7.667822999999999,7.754632,30.67130000000003,4731.756388893345
2024-11-19 14:03:00,39.221645,1.0127310000000005,0.9835127501282085,7.696757000000001,7.638886,30.67130000000003,4731.806388893345
2024-11-19 14:06:00,39.49653,0.983797,0.9692575086799421,7.841432999999999,7.812495999999999,30.9606,4731.856388893345
2024-11-19 14:09:00,39.221645,0.9259259999999996,0.996514299625561,7.754628,7.899302,31.25,4731.906388893345
2024-11-19 14:12:00,39.756945,1.070602,0.9965173533424552,7.870368,7.725695999999999,30.960699999999974,4731.956388893345
2024-11-19 14:15:00,37.41319,0.9837959999999999,0.9981941100670706,7.841433,7.870367,29.803200000000004,4732.0063888933455
2024-11-19 14:18:00,38.715275000000005,1.0995369999999998,0.9948303321914,8.015048,7.812501,31.25,4732.056388893346
2024-11-19 14:21:00,38.440395,0.9259259999999996,0.9403198086506208,7.7256979999999995,7.754632,30.9606,4732.106388893346
2024-11-19 14:24:00,35.098375000000004,0.9259259999999996,0.9259239999968104,7.667828,7.667822,31.25,4732.156388893346
2024-11-19 14:27:00,35.85069,0.9837959999999999,0.9692570136187446,7.725698,7.6967620000000005,30.960699999999974,4732.206388893346
2024-11-19 14:30:00,37.16724,0.9259260000000005,0.9259239999910989,7.581022000000001,7.581016,30.671299999999974,4732.256388893346
2024-11-19 14:33:00,40.50926,0.868055,0.9247167255176978,7.523152,7.638887,30.960700000000003,4732.306388893347
2024-11-19 14:36:00,37.16724,1.0127319999999997,0.9835132404638537,7.7256979999999995,7.667826,30.38190000000003,4732.356388893347
2024-11-19 14:39:00,33.015045,1.0127309999999996,0.9686782678158037,7.725698,7.638887,30.38190000000003,4732.406388893347
2024-11-19 14:42:00,37.41319,1.0416669999999995,0.9826638151162368,7.754628,7.638891,30.671299999999974,4732.456388893347
2024-11-19 14:45:00,38.97569,0.9259259999999996,0.9545716180005503,7.754628,7.812501999999999,31.25,4732.506388893347
2024-11-19 14:48:00,38.96123,1.0416669999999995,0.9675273426606524,7.812498,7.667821000000001,30.67130000000003,4732.5563888933475
2024-11-19 14:51:00,38.96123,0.9259259999999996,0.9545667175262131,7.696763,7.754627000000001,31.25,4732.606388893348
2024-11-19 14:54:00,39.221644999999995,0.9548610000000002,0.969254548259919,7.667827,7.696756000000001,30.9606,4732.656388893348
2024-11-19 14:57:00,39.221644999999995,0.8391200000000003,0.9501662018941732,7.7256920000000004,7.957172000000001,31.5394,4732.706388893348
2024-11-19 15:00:00,38.715275000000005,0.983797,0.9837995000202825,7.841432999999999,7.841436,31.25,4732.756388893348
2024-11-19 15:03:00,36.40046,0.8391209999999996,0.9367449971551481,7.696763,7.8993020000000005,30.671299999999974,4732.806388893348
2024-11-19 15:06:00,37.688075,0.8969909999999999,0.9536912899906427,7.696763,7.812501999999999,30.382000000000005,4732.856388893349
2024-11-19 15:09:00,37.42766,0.9548610000000002,0.9548614999663244,7.754627,7.754626,30.382000000000005,4732.906388893349
2024-11-19 15:12:00,38.686345,1.0127319999999997,0.9536917298796636,7.783563,7.667821000000001,30.96070000000003,4732.956388893349
2024-11-19 15:15:00,37.688075,0.9259259999999996,0.9686808740812726,7.696763,7.783567,30.9606,4733.006388893349
2024-11-19 15:18:00,35.358795,0.8680559999999993,0.9385362950867032,7.7256979999999995,7.870372,30.960699999999974,4733.056388893349
2024-11-19 15:21:00,33.81076,1.0127319999999997,0.9835132404638537,7.7256979999999995,7.667826,30.67130000000003,4733.1063888933495
2024-11-19 15:24:00,37.93403,1.070602,0.9657895430229605,7.812503,7.609951000000001,31.25,4733.15638889335
2024-11-19 15:27:00,37.673615,0.8969909999999999,0.9397234847584874,7.696763,7.783562000000001,30.9606,4733.20638889335
2024-11-19 15:30:00,35.894095,0.9259259999999996,0.9686808740812726,7.696763,7.783567,30.38190000000003,4733.25638889335
2024-11-19 15:33:00,38.194445,1.0127319999999997,0.9835132404638537,7.870367999999999,7.812495999999999,30.382000000000005,4733.30638889335
2024-11-19 15:36:00,36.90683,0.9259259999999996,0.9403198086506208,7.754628,7.783562000000001,30.9606,4733.35638889335
2024-11-19 15:39:00,35.098380000000006,0.9548609999999993,0.9835127697449744,7.754628,7.8124970000000005,30.092600000000004,4733.406388893351
2024-11-19 15:42:00,35.098380000000006,0.9259259999999996,0.95457161800055,7.841432999999999,7.899307,30.381999999999948,4733.456388893351
2024-11-19 15:45:00,34.317130000000006,0.8969899999999997,0.9113844214906222,7.754627,7.783567,30.38190000000003,4733.506388893351
2024-11-19 15:48:00,37.16724,0.9837960000000008,0.9692570136187447,7.638892,7.6099559999999995,31.25,4733.556388893351
2024-11-19 15:51:00,36.89236,0.78125,0.9052263519091786,7.523147,7.783567,30.38190000000003,4733.606388893351
2024-11-19 15:54:00,36.90683,0.78125,0.9313444432871263,7.5231520000000005,7.841432,30.092499999999973,4733.6563888933515
2024-11-19 15:57:00,35.604745,0.78125,0.8919906726667084,7.552087,7.783567,30.092600000000004,4733.706388893352
2024-11-19 16:00:00,38.208915000000005,0.9259260000000005,0.9403198086506183,7.7256920000000004,7.754626,30.67130000000003,4733.756388893352
2024-11-19 16:03:00,35.879625000000004,0.9259259999999996,0.996514299625561,7.812498000000001,7.957172,31.25,4733.806388893352
2024-11-19 16:06:00,32.75463,1.0416659999999993,1.0124533124760755,7.928243,7.870367,30.092600000000004,4733.856388893352
2024-11-19 16:09:00,33.02951,1.0416660000000002,0.9826581319566075,7.957178000000001,7.841432,30.960699999999974,4733.906388893352
2024-11-19 16:12:00,33.058445,1.0995369999999998,1.0254991496419803,7.957172999999999,7.812495999999999,30.381899999999973,4733.956388893353
2024-11-19 16:15:00,30.7147,1.0416659999999993,0.9826581319566072,7.986113,7.870367,30.381899999999973,4734.006388893353
2024-11-19 16:18:00,36.631945,1.0995369999999998,0.9792385460586167,7.8993079999999996,7.667821,29.80329999999998,4734.056388893353
2024-11-19 16:21:00,36.385995,0.9548609999999993,0.9835127697449744,7.841438,7.899307,30.9606,4734.106388893353
2024-11-19 16:24:00,40.263310000000004,0.9548609999999993,0.9692545482599138,7.8993079999999996,7.928237000000001,31.25,4734.156388893353
2024-11-19 16:27:00,42.303245000000004,1.0416669999999995,0.9976351362618883,8.043978,7.957171,31.5394,4734.2063888933535
2024-11-19 16:30:00,41.290504999999996,1.070602,1.026590453826136,8.101848,8.015046,31.53929999999997,4734.256388893354
2024-11-19 16:33:00,34.83796,0.9837959999999999,1.0265874238433295,7.986113,8.072917,31.539300000000026,4734.306388893354
2024-11-19 16:36:00,38.715275000000005,1.0127319999999997,0.9536917298796636,7.870367999999999,7.754626,30.382000000000005,4734.356388893354
2024-11-19 16:39:00,35.098380000000006,0.9548610000000002,0.9692594988761265,7.812498000000001,7.841436999999999,31.25,4734.406388893354
2024-11-19 16:42:00,33.02951,0.9548610000000002,0.9548614999663244,7.812498000000001,7.8124970000000005,30.381899999999973,4734.456388893354
2024-11-19 16:45:00,38.454865,1.1863420000000007,0.9863417428308525,7.928238,7.552086,31.25,4734.506388893355
2024-11-19 16:48:00,37.16724,1.1284719999999995,0.9605538600535819,7.8125029999999995,7.494211000000001,31.25,4734.556388893355
2024-11-19 16:51:00,33.55035,1.0416670000000003,0.9826586128898217,7.754633999999999,7.638887,30.38190000000003,4734.606388893355
2024-11-19 16:54:00,34.085645,1.0995369999999998,0.9475070818609518,7.812504000000001,7.523147,30.67130000000003,4734.656388893355
2024-11-19 16:57:00,33.058445,1.2152780000000005,1.0156165272183222,7.899304,7.5231460000000006,30.960699999999974,4734.706388893355
2024-11-19 17:00:00,37.673615,1.3020830000000005,1.0367559082940037,7.928244,7.4363410000000005,31.25,4734.7563888933555
2024-11-19 17:03:00,34.04224,1.070601,0.9657890762189081,7.783568000000001,7.581017000000001,30.382000000000005,4734.806388893356
2024-11-19 17:06:00,36.921295,1.070601,0.9812380769492995,7.812498,7.638887,30.382000000000005,4734.856388893356
2024-11-19 17:09:00,38.715275000000005,1.0995369999999998,0.979243964469441,7.812498000000001,7.581021000000001,30.382000000000005,4734.906388893356
2024-11-19 17:12:00,36.90683,0.8391209999999996,0.9232075070990262,7.494212999999999,7.667822000000001,30.38190000000003,4734.956388893356
2024-11-19 17:15:00,36.90683,0.8969909999999999,0.9397234847584874,7.581022999999999,7.667822,30.671299999999974,4735.006388893356
2024-11-19 17:18:00,34.331595,0.8680560000000002,0.9385362950867044,7.638893,7.783567,30.67130000000003,4735.056388893357
2024-11-19 17:21:00,32.277195,0.8969909999999999,0.9256250277580695,7.609957999999999,7.667826999999999,30.38190000000003,4735.106388893357
2024-11-19 17:24:00,32.306129999999996,1.0995369999999998,0.9475126321871369,7.812498000000001,7.5231509999999995,30.092600000000004,4735.156388893357
2024-11-19 17:27:00,33.304395,1.0127309999999996,0.9385388772058643,7.812498000000001,7.667827000000001,30.67130000000003,4735.206388893357
2024-11-19 17:30:00,35.619209999999995,0.9837959999999999,0.9397258787253965,7.783568,7.6967620000000005,30.382000000000005,4735.256388893357
2024-11-19 17:33:00,32.8125,0.9837959999999999,0.9247169965251518,7.725698,7.609952000000001,29.22460000000001,4735.3063888933575
2024-11-19 17:36:00,32.002314999999996,0.9548609999999993,0.9403172725484417,7.609957999999999,7.581017000000001,30.382000000000005,4735.356388893358
2024-11-20 07:42:00,30.98958,0.6076389999999998,0.5631207569440936,5.0925959999999995,5.005787,28.06710000000004,4735.356388893358
2024-11-20 07:45:00,31.249995,0.6655090000000001,0.6655104999662024,5.49768,5.497681000000001,28.06710000000004,4735.406388893358
2024-11-20 07:51:00,37.702545,0.694445,0.6798708104272942,5.642366,5.613421,29.803200000000004,4735.506388893358
2024-11-20 07:54:00,37.167249999999996,0.5497680000000003,0.6457546910892118,5.468754,5.671295999999999,30.092600000000004,4735.556388893358
2024-11-20 07:57:00,42.60706,0.5497680000000003,0.7337724713959585,5.931714,6.336806,31.5394,4735.606388893359
2024-11-20 08:00:00,44.921875,0.4340280000000005,0.6940751179795268,6.221064000000001,6.828706,31.53929999999997,4735.656388893359
2024-11-20 08:03:00,48.26389,0.11574099999999987,0.5123547782849753,5.671292,6.944441,32.407400000000024,4735.706388893359
2024-11-20 08:06:00,48.263885,0.2314810000000005,0.66315179521073,5.989584,7.2048630000000005,32.98609999999999,4735.756388893359
2024-11-20 08:09:00,32.537615,0.8391200000000003,0.9232069742266342,7.204858,7.378468000000001,30.671300000000002,4735.806388893359
2024-11-20 08:12:00,39.49653,1.7071759999999996,1.043136510242558,8.072916,6.94444,30.671300000000002,4735.8563888933595
2024-11-20 08:15:00,31.495945,1.359953,0.9902072599555414,7.986110000000001,7.320607000000001,29.80329999999998,4735.90638889336
2024-11-20 08:18:00,36.675345,1.1863419999999998,0.9863417428308524,7.7546289999999996,7.378477,30.38190000000003,4735.95638889336
2024-11-20 08:21:00,37.42766,1.157407,0.9234572875157347,7.523148000000001,7.089121,30.38190000000003,4736.00638889336
2024-11-20 08:24:00,35.63368,0.9259259999999996,0.8966777214194204,7.291668,7.233792,30.96070000000003,4736.05638889336
2024-11-20 08:27:00,37.96296,0.8969910000000008,0.8969915000277305,7.378477,7.378476,30.382000000000005,4736.10638889336
2024-11-20 08:30:00,42.853004999999996,0.7233800000000006,0.8728710076674321,7.204866,7.523146,31.25,4736.156388893361
2024-11-20 08:33:00,37.688075,0.5208329999999997,0.7972065252641928,7.089116,7.725693000000001,31.5394,4736.206388893361
2024-11-20 08:36:00,37.96296,0.5497690000000004,0.7931508546400216,6.857635000000001,7.407406,30.67130000000003,4736.256388893361
2024-11-20 08:39:00,37.96296,0.5787040000000001,0.8694151243278941,6.857640999999999,7.523147,30.9606,4736.306388893361
2024-11-20 08:48:00,32.002314999999996,1.3020839999999998,1.0195925493326352,8.130790000000001,7.609956,31.25,4736.306388893361
