Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-11-20 08:54:00,30.7147,1.0995369999999998,0.9634709439602003,7.8125029999999995,7.552085999999999,31.25,4736.306388893361
2024-11-20 08:57:00,36.14005,1.0416660000000002,0.9826633341813266,7.754627,7.638890999999999,31.25,4736.306388893361
2024-11-20 09:00:00,35.894095,0.868055,0.9107691588907109,7.7256920000000004,7.8124970000000005,30.381899999999973,4736.306388893361
2024-11-20 09:03:00,36.921295,0.868055,0.9107691588907109,7.6099570000000005,7.6967620000000005,31.25,4736.306388893361
2024-11-20 09:06:00,35.879630000000006,0.8969909999999999,0.9397283342963273,7.696757999999999,7.783567,32.407399999999996,4736.306388893361
2024-11-20 09:09:00,33.28993,0.9837959999999999,0.9837939999947618,7.783568,7.783562000000001,31.25,4736.306388893361
2024-11-20 09:18:00,33.02951,1.2442129999999993,1.011733948977067,7.899303,7.465280000000001,30.38190000000003,4736.306388893361
2024-11-20 09:21:00,36.40046,1.1284720000000004,0.9925800750905343,7.754627999999999,7.494215999999999,31.25,4736.306388893361
2024-11-20 09:24:00,37.16724,1.0416660000000002,0.9522225515437541,7.783568000000001,7.609952000000001,29.513999999999953,4736.306388893361
2024-11-20 09:27:00,31.25,0.9837959999999999,0.983799000019084,7.812498,7.812502,30.671299999999974,4736.306388893361
2024-11-20 09:33:00,33.82523,1.2152770000000004,0.9990789546149322,8.015048,7.609951000000001,29.803200000000004,4736.306388893361
2024-11-20 09:36:00,33.304395,1.0416670000000003,0.9522283407338935,7.841434,7.667826999999999,31.25,4736.306388893361
2024-11-20 09:39:00,32.277195,1.070602,0.9657949116807095,7.841434,7.638891999999999,30.960699999999974,4736.306388893361
2024-11-20 09:45:00,37.44213,0.9548610000000002,0.8805413564909045,7.378476,7.233795000000001,30.960700000000003,4736.306388893361
2024-11-20 09:48:00,38.99016,0.7233799999999997,0.8856762918100537,7.146991,7.494211000000001,32.1181,4736.306388893361
2024-11-20 09:51:00,35.358795,0.7233799999999997,0.8856762918100537,7.3784719999999995,7.7256920000000004,31.539300000000026,4736.306388893361
2024-11-20 09:54:00,31.249995,0.8391209999999996,0.9095444972933053,7.5520830000000005,7.696762,30.092600000000004,4736.306388893361
2024-11-20 10:03:00,33.564814999999996,0.8391210000000004,0.9367496554543802,7.523147,7.725695999999999,31.25,4736.306388893361
2024-11-20 10:06:00,32.277195,0.8101849999999997,0.8805435255218028,7.5231520000000005,7.667827000000001,30.9606,4736.306388893361
2024-11-20 10:09:00,31.495945,0.8101849999999997,0.8941861757080432,7.436342000000001,7.609957,30.67130000000003,4736.306388893361
2024-11-20 10:12:00,35.37326,0.8969909999999999,0.9397234847584874,7.465281999999999,7.552081,30.092499999999973,4736.306388893361
2024-11-20 10:15:00,35.373265,0.868055,0.9247215232811048,7.609952,7.725697,30.381899999999973,4736.306388893361
2024-11-20 10:18:00,36.9213,0.8969909999999999,0.9256250277580695,7.5520830000000005,7.609952000000001,30.382000000000005,4736.306388893361
2024-11-20 10:21:00,30.19387,0.78125,0.9183411990779828,7.465278,7.754628,30.38190000000003,4736.306388893361
2024-11-20 10:30:00,30.98958,1.070602,0.9657949116807095,7.812498000000001,7.609956,30.382000000000005,4736.306388893361
2024-11-20 10:33:00,33.83969999999999,0.9548609999999993,,7.7256979999999995,7.725697,30.382000000000005,4736.306388893361
2024-11-20 10:36:00,32.783564999999996,0.983797,0.9692575086799421,7.783563,7.754626,30.092600000000004,4736.306388893361
2024-11-20 10:39:00,35.879625000000004,0.9837959999999999,0.9397258787253965,7.754627,7.667821000000001,29.51389999999998,4736.306388893361
2024-11-20 10:42:00,37.413195,0.8680560000000002,0.9385362950867042,7.5520819999999995,7.696756000000001,30.67130000000003,4736.306388893361
2024-11-20 10:45:00,30.729165000000002,0.7523150000000003,0.8891603696689765,7.5520830000000005,7.841438,30.092600000000004,4736.306388893361
2024-11-20 10:51:00,30.483215,0.9259259999999996,0.911382442491472,7.638893,7.609957,30.381899999999973,4736.306388893361
2024-11-20 11:00:00,33.304395,0.9548610000000002,0.9256250069140252,7.609952,7.552081,30.6712,4736.306388893361
2024-11-20 11:03:00,33.28993,0.8969899999999997,0.9113844214906225,7.6388869999999995,7.667827000000001,29.513900000000035,4736.356388893361
2024-11-20 11:06:00,32.79803,0.868055,0.9247215232811048,7.6388869999999995,7.754632,30.092600000000033,4736.4063888933615
2024-11-20 11:09:00,34.346064999999996,0.983797,0.9545670863013354,7.581022999999999,7.5231460000000006,30.092600000000004,4736.456388893362
2024-11-20 11:12:00,33.564814999999996,0.868055,0.9107691588907109,7.552086999999999,7.638891999999999,29.803200000000004,4736.506388893362
2024-11-20 11:15:00,34.346064999999996,0.8969909999999999,0.9397234847584874,7.581022,7.667821000000001,29.803200000000004,4736.556388893362
2024-11-20 11:18:00,35.879625000000004,0.8101849999999997,0.8941814841832401,7.581022,7.754627000000001,30.381899999999973,4736.606388893362
2024-11-20 11:21:00,37.68808,0.8680560000000002,0.8824449430040109,7.523147,7.552081,30.38190000000003,4736.656388893362
2024-11-20 11:24:00,35.344325,0.7233799999999997,0.8983739655778087,7.436342000000001,7.812502,30.092600000000004,4736.706388893363
2024-11-20 11:27:00,36.41493,0.8969909999999999,0.9536912899906427,7.609952000000001,7.725691,30.09269999999998,4736.756388893363
2024-11-20 11:30:00,35.098380000000006,0.8101849999999997,0.9076952626822347,7.5520819999999995,7.754627000000001,30.38190000000003,4736.806388893363
2024-11-20 11:42:00,32.783564999999996,0.9259259999999996,0.9403198086506208,7.5520830000000005,7.581017000000001,29.803300000000036,4736.806388893363
2024-11-20 11:45:00,31.495945,0.8969899999999997,,7.523147000000001,7.523147,30.671299999999974,4736.806388893363
2024-11-20 11:48:00,31.495945,0.9259260000000005,0.9259240000025221,7.523152,7.5231460000000006,29.513800000000003,4736.806388893363
2024-11-20 11:51:00,35.894095,0.9259260000000005,0.9403198086506183,7.523152,7.552085999999999,30.09269999999998,4736.806388893363
2024-11-20 11:54:00,30.729165000000002,0.7523140000000001,0.8495723384103032,7.378467,7.581022999999999,30.092600000000004,4736.806388893363
2024-11-20 12:00:00,31.495945,0.9548610000000002,0.880546641957294,7.378472,7.233801000000001,30.092600000000004,4736.806388893363
2024-11-20 12:03:00,32.783564999999996,0.78125,0.851543518186863,7.233792,7.3784719999999995,28.93520000000001,4736.806388893363
2024-11-20 12:09:00,32.783564999999996,0.8101849999999997,0.8528571962958356,7.291662,7.378477,29.803200000000004,4736.806388893363
2024-11-20 12:12:00,31.23553,0.9259260000000005,0.8818120129407974,7.465282,7.378475999999999,30.092600000000004,4736.806388893363
2024-11-20 12:15:00,31.249995,0.8391200000000003,0.8535092290083705,7.378472,7.407412,30.092600000000004,4736.806388893363
2024-11-20 12:18:00,30.483215,0.78125,0.8238939093564178,7.2048570000000005,7.291667,29.224499999999978,4736.806388893363
2024-11-20 12:21:00,31.756365,0.8969909999999999,0.8677400089984454,7.291662,7.233801000000001,30.09250000000003,4736.806388893363
2024-11-20 12:24:00,34.317125000000004,0.983797,0.9247226916020455,7.3784730000000005,7.262736,29.51389999999998,4736.806388893363
2024-11-20 12:27:00,30.729165000000002,0.9259259999999996,0.8667715747719489,7.436343,7.320607000000001,30.092600000000004,4736.806388893363
2024-11-20 12:30:00,32.537615,0.8391209999999996,0.8677398088824787,7.233791999999999,7.291671,30.092599999999948,4736.806388893363
2024-11-20 12:42:00,30.98958,0.8101849999999997,0.8387907541325219,7.233792,7.291667,29.224599999999953,4736.806388893363
2024-11-20 12:51:00,30.74363,1.0995369999999998,0.9313475764457616,7.523148,7.204861,29.803200000000004,4736.806388893363
2024-11-20 12:57:00,30.729165000000002,0.9259259999999996,0.881812012940797,7.407408,7.320602,28.93520000000001,4736.806388893363
2024-11-20 13:00:00,30.19387,1.0416669999999995,0.889161814721908,7.523147999999999,7.233801000000001,29.224499999999978,4736.806388893363
2024-11-20 13:03:00,30.208334999999998,0.8969899999999997,0.8677344069094427,7.349537000000001,7.291667,29.513900000000035,4736.806388893363
2024-11-20 13:06:00,31.495945,1.0416669999999995,0.9210869162649967,7.436337999999999,7.204861,29.803200000000004,4736.806388893363
2024-11-20 13:12:00,31.756365,1.0127319999999997,0.907693495461519,7.581022999999999,7.378471,29.51389999999998,4736.806388893363
2024-11-20 13:15:00,33.28993,0.9259259999999996,0.8966828307428917,7.581018,7.5231520000000005,29.51389999999998,4736.856388893363
2024-11-20 13:18:00,32.783564999999996,1.0127309999999996,0.9385336100737828,7.667827999999999,7.523147,29.224499999999978,4736.906388893363
2024-11-20 13:21:00,34.83796,1.0995369999999998,0.979243964469441,7.754627999999999,7.5231509999999995,30.38190000000003,4736.9563888933635
2024-11-20 13:24:00,36.40046,0.9548610000000002,0.9403223242329609,7.6388869999999995,7.609956,30.381899999999973,4737.006388893364
2024-11-20 13:27:00,34.85243,0.868055,0.9107691588907109,7.6099570000000005,7.6967620000000005,30.38190000000003,4737.056388893364
2024-11-20 13:30:00,33.058445,0.8969909999999999,0.9256250277580695,7.638893,7.6967620000000005,30.382000000000005,4737.106388893364
2024-11-20 13:33:00,36.125575,0.983797,0.9397263636787614,7.667822999999999,7.581016,29.80329999999998,4737.156388893364
2024-11-20 13:36:00,34.07118,0.868055,0.9247167255176978,7.667827,7.783562000000001,30.092600000000004,4737.206388893364
2024-11-20 13:39:00,33.579285,0.8969899999999997,,7.6099570000000005,7.609957,30.092600000000004,4737.256388893365
2024-11-20 13:42:00,34.751155,0.9837959999999999,0.9397258787253965,7.6388869999999995,7.552081,29.80329999999998,4737.306388893365
2024-11-20 13:45:00,35.358795,1.0127319999999997,0.9536917298796636,7.696757999999999,7.581016,29.51389999999998,4737.356388893365
2024-11-20 13:48:00,34.59201,0.8680560000000002,0.9107696751613625,7.581022999999999,7.667826999999999,29.803200000000004,4737.406388893365
2024-11-20 13:51:00,35.112845,0.9837959999999999,0.9397258787253965,7.4652769999999995,7.378471,30.092600000000004,4737.456388893365
2024-11-20 13:54:00,36.15451,0.8101850000000006,0.8941861757080443,7.349532,7.523147,30.38190000000003,4737.5063888933655
2024-11-20 13:57:00,35.63368,0.8391200000000003,0.8957451078467266,7.436342,7.5520819999999995,29.51389999999998,4737.556388893366
2024-11-20 14:00:00,33.82523,0.8391200000000003,0.9232069742266329,7.465282,7.638891999999999,29.80329999999998,4737.606388893366
2024-11-20 14:03:00,34.59201,1.0127310000000005,0.9385388772058644,7.6388869999999995,7.494215999999999,30.092499999999973,4737.656388893366
2024-11-20 14:06:00,33.02951,0.7523150000000003,0.8891558706346491,7.5231520000000005,7.8124970000000005,28.93520000000001,4737.706388893366
2024-11-20 14:09:00,32.031245,0.8680560000000002,0.8966827446744733,7.667822999999999,7.725697,30.092599999999948,4737.756388893366
2024-11-20 14:12:00,34.346064999999996,1.0416670000000003,0.9367477198935559,7.696763,7.494215999999999,30.382000000000005,4737.806388893367
2024-11-20 14:15:00,34.08565,0.9548609999999993,0.9403172725484399,7.667828,7.638887,30.9606,4737.856388893367
2024-11-20 14:18:00,32.002314999999996,0.9259259999999996,0.9259289999922653,7.667822999999999,7.667827000000001,29.224500000000035,4737.906388893367
2024-11-20 14:21:00,34.606480000000005,0.868055,0.8966773395916395,7.6099570000000005,7.667822,29.51389999999998,4737.956388893367
2024-11-20 14:24:00,31.495945,1.0127309999999996,0.9385388772058643,7.754627999999999,7.609957,30.3819,4738.006388893367
2024-11-20 14:27:00,32.537615,1.0127309999999996,0.9536912495074993,7.754627999999999,7.638887,30.092599999999976,4738.0563888933675
2024-11-20 14:30:00,32.783564999999996,1.0995369999999998,0.9475126321871381,7.870368,7.581021000000001,29.51389999999998,4738.106388893368
2024-11-20 14:33:00,35.098375000000004,1.070602,0.9657949116807095,7.812498000000001,7.609956,30.092499999999973,4738.156388893368
2024-11-20 14:36:00,32.523145,1.070602,0.9657949116807095,7.870368,7.667826,29.513800000000003,4738.206388893368
2024-11-20 14:39:00,31.249995,0.8101850000000006,0.8667660888695233,7.581022000000001,7.696757,30.67130000000003,4738.256388893368
2024-11-20 14:42:00,34.331599999999995,0.8101849999999997,0.8805435255218028,7.465281999999999,7.609957,30.382000000000005,4738.306388893368
2024-11-20 14:45:00,34.346064999999996,0.9259259999999996,0.9259239999968104,7.523153,7.523147,30.960699999999974,4738.356388893369
2024-11-20 14:48:00,33.81076,1.070602,0.9501671254014348,7.754627999999999,7.5231460000000006,29.803200000000004,4738.406388893369
2024-11-20 14:51:00,34.59201,0.868055,0.9247215232811037,7.494212000000001,7.609957,30.092600000000004,4738.456388893369
2024-11-20 14:54:00,31.77083,0.8391200000000003,0.8818091090024885,7.465282,7.5520819999999995,30.092600000000004,4738.506388893369
2024-11-20 14:57:00,32.24826,0.983797,0.9692575086799421,7.5520830000000005,7.5231460000000006,30.38190000000003,4738.556388893369
2024-11-20 15:00:00,34.08565,1.070602,0.9343565886890773,7.870368,7.609956,30.9606,4738.6063888933695
2024-11-20 15:03:00,35.112845,1.0127319999999997,0.9385340853413813,7.841438,7.696756000000001,29.513900000000035,4738.65638889337
2024-11-20 15:06:00,35.112845,0.9548609999999993,0.9107722247292576,7.754628,7.667827000000001,29.803200000000004,4738.70638889337
2024-11-20 15:09:00,34.8669,0.983797,0.9397263636787614,7.783563,7.696756000000001,30.38190000000003,4738.75638889337
2024-11-20 15:12:00,33.564814999999996,0.9548609999999993,,7.667828,7.667827000000001,30.381899999999973,4738.80638889337
2024-11-20 15:15:00,35.879625000000004,1.0127319999999997,0.9536917298796636,7.667822999999999,7.552081,30.671299999999974,4738.85638889337
2024-11-20 15:18:00,33.058445,0.9259259999999996,0.9403198086506208,7.609957999999999,7.638891999999999,29.51389999999998,4738.906388893371
2024-11-20 15:21:00,34.07118,0.9259259999999996,0.9403198086506208,7.5520830000000005,7.581017000000001,29.803300000000036,4738.956388893371
2024-11-20 15:24:00,35.358795,0.9548610000000002,0.8805413564909035,7.6099570000000005,7.465275999999999,30.671300000000002,4739.006388893371
2024-11-20 15:27:00,35.37326,0.8101850000000006,0.8941861757080443,7.378472,7.552087,31.24999999999997,4739.056388893371
2024-11-20 15:30:00,33.564814999999996,0.9259260000000005,0.9113824424914738,7.494212000000001,7.465275999999999,30.38190000000003,4739.106388893371
2024-11-20 15:33:00,35.879625000000004,0.8680560000000002,0.9107696751613625,7.436342000000001,7.5231460000000006,30.092600000000004,4739.1563888933715
2024-11-20 15:36:00,35.619209999999995,0.8101849999999997,0.8941861757080432,7.436342000000001,7.609957,30.38190000000003,4739.206388893372
2024-11-20 15:39:00,34.60648,0.8680560000000002,0.9107696751613625,7.5520830000000005,7.638887,30.381899999999973,4739.256388893372
2024-11-20 15:42:00,33.318865,1.070602,0.9343510899079615,7.725698,7.465275999999999,30.092600000000004,4739.306388893372
2024-11-20 15:45:00,32.79803,0.9548609999999993,0.8957455869895464,7.581018,7.465277,29.803200000000004,4739.356388893372
2024-11-20 15:48:00,32.002314999999996,0.8969899999999997,,7.4652769999999995,7.465277,29.80329999999998,4739.406388893372
2024-11-20 15:51:00,36.646415000000005,0.8391210000000004,0.8818144657154959,7.349537,7.436346,30.382000000000005,4739.456388893373
2024-11-20 15:54:00,36.93576,0.8969909999999999,0.9113799793201125,7.407412,7.436341,30.092600000000004,4739.506388893373
2024-11-20 15:57:00,35.358795,0.8680560000000002,0.9385362950867042,7.494212999999999,7.638887,30.092600000000004,4739.556388893373
2024-11-20 16:00:00,31.756365,0.8969909999999999,0.9113799793201125,7.5520879999999995,7.581016999999999,30.67139999999995,4739.606388893373
2024-11-20 16:03:00,34.331595,0.9259260000000005,0.9113824424914738,7.494212000000001,7.465275999999999,29.224500000000035,4739.656388893373
2024-11-20 16:06:00,34.317125000000004,0.868055,0.8966773395916395,7.494217,7.5520819999999995,30.382000000000005,4739.7063888933735
2024-11-20 16:09:00,31.510415000000002,0.8101849999999997,0.8667708735539981,7.4652769999999995,7.581022000000001,29.513900000000035,4739.756388893374
2024-11-20 16:12:00,32.277195,0.9837959999999999,0.9247169965251518,7.552086999999999,7.436341,29.513800000000003,4739.806388893374
2024-11-20 16:15:00,33.55035,0.9548609999999993,0.9403172725484417,7.609957999999999,7.581017000000001,30.9606,4739.856388893374
2024-11-20 16:18:00,34.331595,0.8969909999999999,0.8824474596222017,7.436342000000001,7.407411000000001,30.671299999999974,4739.906388893374
2024-11-20 16:21:00,34.08565,0.6655089999999992,0.8270075821615197,7.118056,7.465277,30.96070000000003,4739.956388893374
2024-11-20 16:24:00,37.181709999999995,0.6076390000000007,0.7930201184081598,6.973375,7.378476,30.382000000000005,4740.006388893375
2024-11-20 16:27:00,38.469325,0.43402799999999964,0.7693009189034955,6.88657,7.6967620000000005,30.382000000000005,4740.056388893375
2024-11-20 16:30:00,36.40046,0.49189799999999995,0.7888198380127921,6.973380000000001,7.667822,30.38190000000003,4740.106388893375
2024-11-20 16:33:00,34.59201,0.49189799999999995,0.8106954818113945,6.85764,7.609952000000001,30.67130000000003,4740.156388893375
2024-11-20 16:36:00,34.59201,0.5208329999999997,0.7972065252641928,7.03125,7.667827000000001,30.382000000000005,4740.206388893375
2024-11-20 16:39:00,37.948499999999996,0.5208339999999998,0.7972071897952502,6.944439999999999,7.581016,30.6712,4740.2563888933755
2024-11-20 16:42:00,35.879625000000004,0.49189799999999995,0.7888198380127921,6.85764,7.5520819999999995,30.671299999999974,4740.306388893376
2024-11-20 16:45:00,33.81076,0.5497690000000004,0.8047401862434606,6.915506,7.494216999999999,29.513900000000035,4740.356388893376
2024-11-20 16:48:00,31.249995,0.6655089999999992,0.8270075821615197,7.118056,7.465277,30.381899999999973,4740.406388893376
2024-11-20 16:51:00,33.043985,0.7523149999999994,0.8760868336623635,7.233791999999999,7.494217000000001,30.67130000000003,4740.456388893376
2024-11-20 16:57:00,32.783564999999996,0.8969910000000008,0.8969915000277305,7.378477,7.378476,30.382000000000005,4740.456388893376
2024-11-20 17:00:00,34.606480000000005,0.8101859999999999,0.8667666118867525,7.349542,7.465275999999999,30.382000000000005,4740.506388893376
2024-11-20 17:03:00,33.82523,0.694445,0.8563581646215482,7.204862,7.552087,30.382000000000005,4740.556388893377
2024-11-20 17:06:00,32.277195,0.694445,0.8436094021183353,7.233791999999999,7.552087,30.092600000000004,4740.606388893377
2024-11-20 17:09:00,35.098380000000006,0.8391209999999996,0.895750421518484,7.175922,7.291671,30.38190000000003,4740.656388893377
2024-11-20 17:12:00,33.318865,0.6655090000000001,0.8520708378469395,7.089116000000001,7.494216999999999,30.382000000000005,4740.706388893377
2024-11-20 17:15:00,32.79803,0.7233789999999996,0.8337764078513765,7.2048559999999995,7.436347,30.381899999999973,4740.756388893377
2024-11-20 17:18:00,34.08565,0.7523149999999994,0.8628897106257224,7.262732,7.494217000000001,30.092600000000004,4740.8063888933775
2024-11-20 17:21:00,30.729165000000002,0.694445,0.8563581646215482,7.320601999999999,7.667826999999999,30.382000000000005,4740.856388893378
2024-11-20 17:24:00,30.74363,0.6365739999999995,0.8101508079631934,7.262735999999999,7.638891999999999,30.9606,4740.906388893378
2024-11-20 17:36:00,30.97511,0.8680560000000002,0.8535072514212546,7.320602,7.291665999999999,29.513900000000035,4740.906388893378
2024-11-20 17:42:00,30.2228,0.7523149999999994,0.7949287425316575,7.262732,7.349537,29.224499999999978,4740.906388893378
2024-11-20 17:48:00,30.2228,0.694445,0.8307416817070373,7.233791999999999,7.523147,29.513800000000003,4740.906388893378
2024-11-22 07:57:00,31.770829999999997,0.2025459999999999,0.5124078803601034,5.324074,6.163198,28.93520000000001,4740.906388893378
2024-11-22 08:00:00,36.95023,0.34722200000000036,0.621715192393307,5.700228000000001,6.365736,30.38190000000003,4740.906388893378
2024-11-22 08:03:00,34.59201,0.26041699999999945,0.5825753697484656,5.671299,6.5104120000000005,29.80329999999998,4740.906388893378
2024-11-22 08:06:00,39.785885,0.4340280000000005,0.6605733717776354,5.787034,6.307866,30.381999999999977,4740.906388893378
2024-11-22 08:09:00,36.15451,0.28935200000000005,0.6357191048932412,5.931714,6.828702,31.25,4740.906388893378
2024-11-22 08:12:00,31.249995,0.3761579999999993,0.6639256369436961,6.19213,6.886572000000001,29.51389999999998,4740.906388893378
2024-11-22 08:21:00,37.44213,0.6655099999999994,0.7885626440291897,6.62616,6.88657,30.382000000000005,4740.906388893378
2024-11-22 08:24:00,37.702545,0.4050929999999999,0.695470064258652,6.394674,7.089121,30.092600000000004,4740.906388893378
2024-11-22 08:27:00,42.08623,0.14467600000000047,0.5345796349521539,5.844912000000001,7.031245999999999,31.25,4740.906388893378
2024-11-22 08:30:00,42.361115,-0.05787100000000045,,5.584486,7.175927,31.82869999999997,4740.906388893378
2024-11-22 08:33:00,45.703125,-0.11574099999999987,,5.3530050000000005,7.233795999999999,32.407399999999996,4740.906388893378
2024-11-22 08:36:00,45.949075,-0.08680600000000016,,5.381947,7.581022999999999,32.9862,4740.906388893378
2024-11-22 08:39:00,30.46875,0.9548610000000002,0.9107670620199009,7.349538,7.262727,30.381999999999977,4740.906388893378
2024-11-22 08:45:00,31.264465,1.0416659999999993,0.8728736739849526,7.523142999999999,7.2048570000000005,30.09250000000003,4740.906388893378
2024-11-22 08:48:00,30.98958,1.0416669999999995,0.889161814721908,7.523147999999999,7.233801000000001,30.960699999999974,4740.906388893378
2024-11-22 08:51:00,30.98958,0.868055,0.8535118139982314,7.349532,7.320607000000001,30.092600000000004,4740.906388893378
2024-11-22 08:54:00,30.483215,0.78125,0.8786383356968789,7.378472,7.581022000000001,29.803200000000004,4740.906388893378
2024-11-22 08:57:00,31.23553,0.868055,0.868053499998372,7.465282,7.465277,30.092600000000004,4740.906388893378
2024-11-22 09:00:00,31.23553,0.9259260000000005,0.8966777214194208,7.465282,7.407406,30.381899999999973,4740.906388893378
2024-11-22 09:03:00,34.100115,0.8391209999999996,0.8535047907322684,7.349542,7.378471,31.25,4740.906388893378
2024-11-22 09:06:00,34.881365,0.78125,0.8377889731863868,7.262732000000001,7.3784719999999995,30.671299999999974,4740.906388893378
2024-11-22 09:09:00,33.57928,0.9548610000000002,0.8957455869895471,7.494217,7.378475999999999,30.67130000000003,4740.906388893378
2024-11-22 09:15:00,32.812495,1.3888879999999997,0.9254283651556633,7.696762999999999,6.886575000000001,30.381899999999973,4740.906388893378
2024-11-22 09:18:00,30.74363,1.070602,0.9183421018291569,7.523148,7.233796,28.93520000000001,4740.906388893378
2024-11-22 09:21:00,34.08565,0.9837960000000008,0.8786364809164883,7.465282,7.262735999999999,29.80329999999998,4740.906388893378
2024-11-22 09:24:00,34.08565,0.7523149999999994,0.836121491048164,7.262732,7.436347,29.803200000000004,4740.906388893378
2024-11-22 09:33:00,33.02951,1.070602,0.9183421018291569,7.812498,7.523146,29.80329999999998,4740.906388893378
2024-11-22 09:36:00,30.74363,0.8680560000000002,0.8966827446744718,7.436343,7.494216999999999,30.38190000000003,4740.906388893378
2024-11-22 09:39:00,30.74363,1.0127319999999997,0.8760859694824438,7.494212999999999,7.233801000000001,30.38190000000003,4740.906388893378
2024-11-22 09:42:00,32.277195,0.868055,0.8680584999983718,7.378467,7.3784719999999995,30.960700000000003,4740.906388893378
2024-11-22 09:45:00,30.98958,0.9259259999999996,0.9113824424914753,7.494212999999999,7.465277,30.3819,4740.906388893378
2024-11-22 09:48:00,34.331595,0.983797,0.8941874382152856,7.494212999999999,7.320606,30.671300000000002,4740.906388893378
2024-11-22 09:51:00,35.112845,1.0995369999999998,0.9313475764457616,7.609957999999999,7.291670999999999,31.25,4740.906388893378
2024-11-22 09:54:00,33.57928,0.868055,0.8824493832806696,7.378467,7.407412,30.960700000000003,4740.906388893378
2024-11-22 09:57:00,30.2228,0.9259259999999996,0.8818171811163713,7.4074029999999995,7.320607000000001,30.960700000000003,4740.906388893378
2024-11-22 10:00:00,31.770835,0.9837959999999999,0.8786364809164882,7.494217,7.291671,30.671300000000002,4740.906388893378
2024-11-22 10:03:00,41.579865,0.14467599999999958,0.5267594703518104,6.0474559999999995,7.20486,32.696799999999996,4740.956388893378
2024-11-22 10:06:00,46.19502,-0.17361100000000018,,5.2372689999999995,7.14699,32.696799999999996,4741.006388893378
2024-11-22 10:09:00,35.098380000000006,-0.08680600000000016,,5.613428000000001,7.725694,33.275499999999994,4741.056388893378
2024-11-22 10:12:00,35.112845,0.5208329999999997,0.7514058349574978,6.85764,7.378477,30.671300000000002,4741.106388893379
2024-11-22 10:15:00,33.564814999999996,0.6655100000000003,0.8270125280735823,7.031246,7.378475999999999,31.25,4741.156388893379
2024-11-22 10:18:00,34.60648,0.5787040000000001,0.799597596913734,6.944440999999999,7.436347,30.960700000000003,4741.206388893379
2024-11-22 10:21:00,33.304395,0.8101859999999999,0.8387912658332377,7.204862,7.262736,30.960699999999974,4741.256388893379
2024-11-22 10:24:00,32.78356,0.8391210000000004,0.8535097347076818,7.2048570000000005,7.233796,30.9606,4741.306388893379
2024-11-22 10:27:00,32.523145,0.7523150000000003,0.8628897106257223,7.262732000000001,7.494216999999999,31.828599999999994,4741.3563888933795
2024-11-22 10:30:00,35.14178,0.9548610000000002,0.9256250069140252,7.436342,7.378471,30.960700000000003,4741.40638889338
2024-11-22 10:33:00,34.331595,0.8391200000000003,0.8818091090024885,7.465282,7.5520819999999995,31.828699999999998,4741.45638889338
2024-11-22 10:36:00,32.031245,0.8101849999999997,0.8805435255218028,7.407407,7.552082,30.671300000000002,4741.50638889338
2024-11-22 10:39:00,30.483215,0.8969909999999999,0.8824424045200445,7.638893,7.609952000000001,31.539299999999997,4741.55638889338
2024-11-22 10:42:00,32.523145,1.070602,0.9657949116807095,7.754627999999999,7.552085999999999,31.24999999999997,4741.60638889338
2024-11-22 10:45:00,30.74363,0.9548610000000002,0.9403223242329609,7.754627999999999,7.725697,30.671300000000002,4741.656388893381
2024-11-22 10:54:00,32.277195,1.0127319999999997,0.9385393524752409,7.696757999999999,7.552085999999999,30.38190000000003,4741.656388893381
2024-11-22 10:57:00,33.318865,1.0127319999999997,0.9232079143821439,7.754628,7.581016,30.67130000000003,4741.706388893381
2024-11-22 11:00:00,33.83969999999999,0.9259259999999996,0.9113824424914753,7.7256979999999995,7.6967620000000005,30.671400000000006,4741.756388893381
2024-11-22 11:03:00,33.058445,1.070602,0.9657949116807095,7.870368,7.667826,30.9606,4741.806388893381
2024-11-22 11:06:00,34.085645,1.070602,0.9501671254014339,7.812498000000001,7.581016,30.671300000000002,4741.856388893381
2024-11-22 11:09:00,34.085645,1.070602,0.9183421018291569,7.812498,7.523146,31.25,4741.9063888933815
2024-11-22 11:12:00,33.81076,0.9548609999999993,0.9107670620199009,7.667828,7.581017000000001,31.5394,4741.956388893382
2024-11-22 11:15:00,33.82523,0.9259259999999996,0.911382442491472,7.667828,7.638891999999999,30.9606,4742.006388893382
2024-11-22 11:18:00,35.38773,1.070602,0.9657949116807095,7.812498000000001,7.609956,30.9606,4742.056388893382
2024-11-22 11:21:00,35.63368,1.070602,0.9501671254014339,7.899308,7.667826,30.9606,4742.106388893382
2024-11-22 11:24:00,32.783564999999996,0.9259259999999996,0.9403198086506208,7.754628,7.783562000000001,30.9606,4742.156388893382
2024-11-22 11:27:00,32.537615,0.8680560000000002,0.9107696751613625,7.581022,7.667826,30.3819,4742.206388893383
2024-11-22 11:30:00,32.002314999999996,0.7233789999999996,0.8337718401651788,7.291665999999999,7.523147,30.38190000000003,4742.256388893383
2024-11-22 11:33:00,36.140045,0.8101859999999999,0.9076958020432937,7.320601999999999,7.5231460000000006,31.82869999999997,4742.306388893383
2024-11-22 11:36:00,32.291664999999995,0.7523150000000003,0.9021197746873282,7.407412,7.725697,30.381899999999973,4742.356388893383
2024-11-22 11:39:00,32.277195,0.9259260000000005,0.9259289999941682,7.667822000000001,7.667826,30.381899999999973,4742.406388893383
2024-11-22 11:42:00,31.495945,0.8101850000000006,0.8941861757080443,7.609952,7.783567,29.803200000000004,4742.4563888933835
2024-11-22 11:45:00,34.346064999999996,0.34722200000000036,0.621715192393307,6.915513000000001,7.581021,30.671299999999974,4742.506388893384
2024-11-22 11:48:00,42.303245000000004,0.0,0.13390840387792988,5.6423570000000005,7.581017000000001,32.696799999999996,4742.556388893384
2024-11-22 11:57:00,32.552080000000004,1.0995369999999998,0.9149755389623611,7.812498,7.465280999999999,30.381899999999973,4742.556388893384
2024-11-22 12:03:00,32.277195,1.157407,0.8888904798526823,7.754633,7.262735999999999,30.381899999999973,4742.556388893384
2024-11-22 12:06:00,30.46875,1.070601,0.8856767324029796,7.696758000000001,7.349537,29.803200000000004,4742.556388893384
2024-11-22 12:12:00,32.552080000000004,1.0416669999999995,0.9052249859735315,7.5520879999999995,7.291671,30.382000000000005,4742.556388893384
2024-11-22 12:15:00,32.045715,0.9259259999999996,0.8966828307428917,7.581018,7.5231520000000005,30.092600000000004,4742.556388893384
2024-11-22 12:18:00,30.46875,0.9548610000000002,0.880546641957294,7.581017999999999,7.436347,29.803200000000004,4742.556388893384
2024-11-22 12:27:00,30.729165000000002,1.157407,0.9403616880637743,7.841438,7.436341,30.3819,4742.556388893384
2024-11-22 12:36:00,32.002314999999996,0.983797,0.8941820982834794,7.581022999999999,7.407406,29.803200000000004,4742.556388893384
2024-11-22 12:39:00,30.46875,0.8969899999999997,0.8677344069094427,7.494217,7.436347,30.09250000000003,4742.556388893384
2024-11-22 12:42:00,32.537615,0.8101849999999997,0.8387858671635611,7.407412,7.465277,29.51389999999998,4742.556388893384
2024-11-22 12:54:00,30.483215,0.7233799999999997,0.820488760440375,7.349542,7.5520819999999995,29.803200000000032,4742.556388893384
2024-11-22 12:57:00,32.291665,0.8391210000000004,0.8957456300957798,7.436347,7.552085999999999,30.092600000000004,4742.606388893384
2024-11-22 13:00:00,30.46875,0.7523150000000003,0.8361214910481654,7.3784719999999995,7.552087,30.092600000000033,4742.656388893384
2024-11-22 13:03:00,32.523145,0.9837960000000008,0.9095420716513307,7.609952,7.465276,30.092599999999976,4742.706388893384
2024-11-22 13:06:00,31.23553,0.9837959999999999,0.8941816291321638,7.552086999999999,7.378471,29.22459999999998,4742.756388893385
2024-11-22 13:09:00,30.98958,0.8101849999999997,0.8667708735539962,7.320602,7.436347,30.381999999999977,4742.806388893385
2024-11-22 13:12:00,34.59201,0.8391210000000004,0.8957456300957798,7.407407000000001,7.5231460000000006,30.381999999999977,4742.856388893385
2024-11-22 13:15:00,35.112845,0.8680560000000002,0.8966778505227709,7.436347,7.494211000000001,31.5394,4742.906388893385
2024-11-22 13:18:00,35.37326,0.7233800000000006,0.8983739655778095,7.407407000000001,7.783567,31.25,4742.956388893385
2024-11-22 13:21:00,34.606480000000005,0.8680560000000002,0.9107696751613625,7.638887,7.725691,30.09269999999998,4743.0063888933855
2024-11-22 13:24:00,34.606480000000005,0.8391210000000004,0.923207507099027,7.523147,7.696756000000001,31.24999999999997,4743.056388893386
2024-11-22 13:27:00,32.306129999999996,0.78125,0.944244854003786,7.609952,7.957172,30.67130000000003,4743.106388893386
2024-11-22 13:30:00,37.16724,0.9837959999999999,0.9837939999994804,7.783567000000001,7.783561,30.38190000000003,4743.156388893386
2024-11-22 13:33:00,36.400459999999995,0.8101849999999997,0.907695262682234,7.581022,7.783567,31.25,4743.206388893386
2024-11-22 13:36:00,33.82523,0.7523150000000003,0.8760822943544261,7.465281999999999,7.725697,30.38190000000003,4743.256388893386
2024-11-22 13:39:00,37.673615,0.78125,0.8919906726667084,7.494217000000001,7.725697,30.381899999999973,4743.306388893387
2024-11-22 13:42:00,37.42766,0.8969909999999999,0.9256250277580695,7.581022,7.638891,31.25,4743.356388893387
2024-11-22 13:45:00,37.16724,0.78125,0.9183411990779828,7.407412,7.6967620000000005,30.671299999999974,4743.406388893387
2024-11-22 13:48:00,35.098380000000006,0.8969899999999997,0.9256245171732509,7.6099570000000005,7.667827000000001,31.24999999999997,4743.456388893387
2024-11-22 13:51:00,37.16724,0.9837959999999999,0.9397258787253959,7.6099570000000005,7.5231509999999995,30.671300000000002,4743.506388893387
2024-11-22 13:54:00,36.906825,0.9548609999999993,0.9835127697449744,7.581018,7.638887,31.539300000000026,4743.5563888933875
2024-11-22 13:57:00,35.387730000000005,0.8391200000000003,0.9095392245837932,7.552086999999999,7.696757,30.092600000000004,4743.606388893388
2024-11-22 14:00:00,36.400459999999995,0.8391200000000003,0.9095392245837932,7.523152,7.667822,31.25000000000003,4743.656388893388
2024-11-22 14:03:00,36.90683,0.8969909999999999,0.9536912899906427,7.5231520000000005,7.638891,31.24999999999997,4743.706388893388
2024-11-22 14:06:00,40.27778,0.8391210000000004,0.9367449971551487,7.552087,7.754626,30.9606,4743.756388893388
2024-11-22 14:09:00,37.673615,0.7233800000000006,0.9234585777216825,7.407407000000001,7.841436999999999,31.539399999999972,4743.806388893388
2024-11-22 14:12:00,38.208915000000005,0.8101859999999999,0.8941867097016724,7.494211999999999,7.667826,30.96070000000003,4743.856388893389
2024-11-22 14:15:00,39.49653,0.78125,0.9052263519091786,7.523147,7.783567,31.25,4743.906388893389
2024-11-22 14:18:00,36.40046,0.8101850000000006,0.9343529260769964,7.609952,7.870367,32.40739999999997,4743.956388893389
2024-11-22 14:21:00,36.646415000000005,0.9548610000000002,0.9256250069140252,7.638892,7.581021000000001,31.25,4744.006388893389
2024-11-22 14:24:00,37.68808,0.8969909999999999,,7.5520819999999995,7.552081,31.828700000000026,4744.056388893389
2024-11-22 14:27:00,37.68808,0.8101849999999997,0.8941861757080432,7.436342000000001,7.609957,30.382000000000033,4744.1063888933895
2024-11-22 14:30:00,41.04456,0.8680560000000002,0.9522276262864954,7.5520819999999995,7.725695999999999,31.828699999999998,4744.15638889339
2024-11-22 14:33:00,38.454865,0.8969909999999999,0.9812381360181885,7.609952000000001,7.783561,32.1181,4744.20638889339
2024-11-22 14:36:00,36.906825,0.8969909999999999,0.9536912899906427,7.783563,7.899302,32.11809999999997,4744.25638889339
2024-11-22 14:39:00,40.017365,0.9837960000000008,0.983793999997121,7.812502,7.812496,31.828799999999973,4744.30638889339
2024-11-22 14:42:00,37.673615,0.8101849999999997,0.9210809686548677,7.6967620000000005,7.928237000000001,31.25,4744.35638889339
2024-11-22 14:45:00,35.619209999999995,0.8391200000000003,0.9634723174742356,7.696757000000001,7.957177,31.250099999999975,4744.406388893391
2024-11-22 14:48:00,33.304395,0.868055,0.979242643738884,7.812497,8.043982,31.539300000000026,4744.456388893391
2024-11-22 14:51:00,36.906825,0.9548610000000002,0.9256250069140238,7.928242000000001,7.870371,30.960700000000003,4744.506388893391
2024-11-22 14:54:00,39.496525000000005,0.8101849999999997,0.9343529260769949,7.609952000000001,7.870367,32.1181,4744.556388893391
2024-11-22 14:57:00,35.37326,0.8101849999999997,0.9076952626822347,7.6388869999999995,7.841432000000001,30.381899999999973,4744.606388893391
2024-11-22 15:00:00,38.17998,0.9548610000000002,0.9403223242329591,7.696757000000001,7.667826,31.828700000000026,4744.6563888933915
2024-11-22 15:03:00,39.250575,0.9259260000000005,0.9403198086506183,7.667822000000001,7.696756000000001,32.11800000000002,4744.706388893392
2024-11-22 15:06:00,40.784144999999995,0.868055,0.9522223849690005,7.638892,7.8124970000000005,31.539399999999972,4744.756388893392
2024-11-22 15:09:00,41.550925,0.9837960000000008,0.9692570136187447,7.7256920000000004,7.696756,31.828699999999998,4744.806388893392
2024-11-22 15:12:00,39.756945,0.8101850000000006,0.9343529260769964,7.609952,7.870367,31.5394,4744.856388893392
2024-11-22 15:15:00,39.496525000000005,0.8101849999999997,0.907695262682234,7.5231520000000005,7.725697,31.82869999999997,4744.906388893392
2024-11-22 15:18:00,37.181709999999995,0.78125,0.9052263519091786,7.407407000000001,7.667827000000001,31.25,4744.956388893393
2024-11-22 15:21:00,38.469325,0.8101859999999999,0.9076958020432937,7.494211999999999,7.696756000000001,31.539300000000026,4745.006388893393
2024-11-22 15:24:00,37.181709999999995,0.7523150000000003,0.9277184615424305,7.523147,7.899302,31.5394,4745.056388893393
2024-11-22 15:27:00,40.52373,0.868055,0.9107691588907109,7.581016,7.667821,31.539399999999972,4745.106388893393
2024-11-22 15:30:00,35.344325,0.7523140000000001,0.9277178865199173,7.523147000000001,7.899303000000001,30.9606,4745.156388893393
2024-11-22 15:33:00,34.331595,0.8969909999999999,0.9397283342963273,7.667822999999999,7.754632,30.092600000000033,4745.2063888933935
2024-11-22 15:36:00,38.469325,0.9837960000000008,0.9545716988474727,7.667822000000001,7.6099559999999995,31.828699999999998,4745.256388893394
2024-11-22 15:39:00,37.688075,0.7233800000000006,0.8728710076674321,7.378477,7.696757,31.8288,4745.306388893394
2024-11-22 15:42:00,35.098380000000006,0.8101849999999997,0.8941814841832401,7.465281999999999,7.638887,31.25,4745.356388893394
2024-11-22 15:45:00,37.42766,0.9548609999999993,,7.7256979999999995,7.725697,31.25,4745.406388893394
2024-11-22 15:48:00,39.49653,0.8969909999999999,0.9536912899906427,7.725693000000001,7.841432,31.828699999999998,4745.456388893394
2024-11-22 15:51:00,35.373265,0.7523150000000003,0.9021197746873282,7.5520819999999995,7.870367,31.5394,4745.506388893395
2024-11-22 15:54:00,35.38773,0.8680560000000002,0.9385362950867044,7.609952000000001,7.754626,30.960700000000003,4745.556388893395
2024-11-22 15:57:00,36.15451,0.7523149999999994,0.914969594020455,7.523152,7.870367,32.1181,4745.606388893395
2024-11-22 16:00:00,38.99016,0.8680560000000002,0.9385362950867044,7.638887,7.783561,32.696799999999996,4745.656388893395
2024-11-22 16:03:00,36.90683,0.694445,0.8939670106455647,7.349542,7.783567,32.69669999999999,4745.706388893395
2024-11-22 16:06:00,35.37326,0.7523149999999994,0.8891558706346483,7.465282,7.754627000000001,30.960700000000003,4745.7563888933955
2024-11-22 16:09:00,37.181709999999995,0.8391210000000004,0.8957456300957798,7.494217000000001,7.609956,31.828699999999998,4745.806388893396
2024-11-22 16:12:00,38.715275000000005,0.7523150000000003,0.8891603696689765,7.407407000000001,7.6967620000000005,31.82869999999997,4745.856388893396
2024-11-22 16:15:00,35.879625000000004,0.9548610000000002,0.969254548259919,7.667827,7.696756000000001,30.9606,4745.906388893396
2024-11-22 16:18:00,37.688075,0.8969899999999997,0.9536907691351805,7.6388869999999995,7.754627000000001,30.671200000000027,4745.956388893396
2024-11-22 16:21:00,33.81076,0.8680560000000002,0.9385362950867044,7.696763,7.841436999999999,30.9606,4746.006388893396
2024-11-22 16:24:00,33.82523,0.8969899999999997,0.9397278185378822,7.6388869999999995,7.725697,30.381899999999973,4746.056388893397
2024-11-22 16:27:00,30.46875,0.8391200000000003,0.9232069742266329,7.6099570000000005,7.783567,30.382000000000005,4746.106388893397
2024-11-22 16:30:00,32.523145,0.9548610000000002,0.969254548259919,7.638892,7.667821000000001,30.382000000000005,4746.156388893397
2024-11-22 16:33:00,33.839695,0.8969909999999999,0.9536912899906427,7.696763,7.812501999999999,31.25,4746.206388893397
2024-11-22 16:39:00,31.235529999999997,0.9837959999999999,0.9397258787253965,7.812497,7.725691,30.671299999999974,4746.206388893397
2024-11-22 16:42:00,35.38773,0.8969909999999999,0.9397283342963273,7.725692,7.812501,30.382000000000005,4746.206388893397
2024-11-22 16:45:00,33.304395,0.8969909999999999,0.9536912899906427,7.9861130000000005,8.101852000000001,30.381899999999973,4746.206388893397
2024-11-22 16:48:00,31.249995,0.9548609999999993,0.9403172725484417,7.957177999999999,7.928237000000001,30.382000000000005,4746.206388893397
2024-11-22 16:51:00,34.07118,0.9548610000000002,0.9548614999663244,7.812497,7.812495999999999,30.382000000000005,4746.206388893397
2024-11-22 16:54:00,30.989579999999997,0.8969909999999999,0.9113849268251236,7.667822999999999,7.6967620000000005,30.092499999999973,4746.206388893397
2024-11-22 16:57:00,33.058445,0.8969899999999997,0.9113794739874364,7.6099570000000005,7.638887,30.382000000000005,4746.206388893397
2024-11-22 17:00:00,32.24826,0.868055,0.9247215232811037,7.494212000000001,7.609957,31.25,4746.206388893397
2024-11-22 17:09:00,30.7147,1.0127309999999996,0.9385388772058643,7.812498000000001,7.667827000000001,29.224500000000035,4746.206388893397
2024-11-22 17:12:00,32.552080000000004,1.0995369999999998,0.9634709439602003,7.841438,7.581021,29.513800000000003,4746.206388893397
2024-11-22 17:15:00,33.82523,0.983797,0.9545721888953593,7.725693000000001,7.667826,30.38190000000003,4746.206388893397
2024-11-22 17:18:00,34.08565,0.9548609999999993,0.9107722247292576,7.696757999999999,7.609957,30.381899999999973,4746.206388893397
2024-11-22 17:21:00,32.002314999999996,0.78125,0.8786336987413674,7.407412,7.609952000000001,30.0925,4746.206388893397
2024-11-22 17:24:00,34.36053,0.6944439999999998,0.8436088328257789,7.2048559999999995,7.5231520000000005,30.6712,4746.206388893397
2024-11-22 17:30:00,34.085645,0.6076389999999998,0.8173891401019634,6.973376000000001,7.436347,29.513900000000007,4746.206388893397
2024-11-22 17:33:00,31.495945,0.6655099999999994,0.8520714274750311,7.1180520000000005,7.523152,30.671300000000002,4746.206388893397
2024-11-22 17:39:00,32.552080000000004,1.070602,0.885677172995779,7.465282,7.118060000000001,29.803200000000004,4746.206388893397
2024-11-22 17:42:00,30.975115,0.8101849999999997,0.7956308111122803,7.118056,7.0891210000000004,29.803200000000004,4746.206388893397
2024-11-22 17:48:00,30.975115000000002,0.6655089999999992,0.7623058112733065,7.089116,7.291667,30.9606,4746.206388893397
2024-11-22 17:51:00,31.264465,0.46296299999999935,0.6909680966864031,6.62616,7.146987000000001,29.224599999999953,4746.206388893397
2024-11-22 17:54:00,32.002314999999996,0.3761570000000001,0.6951036772538749,6.423614,7.2048570000000005,28.935100000000034,4746.206388893397
2024-11-22 17:57:00,31.75636,0.4340280000000005,0.6829997750470935,6.510414,7.089116000000001,30.092600000000004,4746.206388893397
2024-11-22 18:00:00,31.221065,0.46296300000000024,0.7248217135668474,6.59722,7.2048570000000005,29.51389999999998,4746.206388893397
2024-11-25 08:03:00,36.41493,1.0127310000000005,0.9835178496475272,7.667819,7.609957999999999,30.092499999999973,4746.206388893397
2024-11-25 08:06:00,41.04456,1.2442129999999993,0.977731515591257,7.783562999999999,7.291670000000001,30.960600000000028,4746.256388893397
2024-11-25 08:09:00,36.689814999999996,0.9837959999999999,0.9692570136187446,7.581017999999999,7.5520819999999995,30.3819,4746.3063888933975
2024-11-25 08:12:00,34.83796,0.9259259999999996,0.9403198086506208,7.581022999999999,7.609957,31.25,4746.356388893398
2024-11-25 08:15:00,34.83796,0.8969899999999997,0.9536907691351797,7.523147000000001,7.638887,30.9606,4746.406388893398
2024-11-25 08:18:00,33.82523,0.8969909999999999,0.896996500001255,7.4074029999999995,7.407412,31.8288,4746.456388893398
2024-11-25 08:21:00,36.140045,1.0995369999999998,0.979243964469441,7.638888000000001,7.407411000000001,31.5394,4746.506388893398
2024-11-25 08:24:00,37.688075,1.0995369999999998,0.9634709439602003,7.667823,7.407406,32.11800000000002,4746.556388893398
2024-11-25 08:27:00,38.469325,1.070602,0.9965121023269258,7.754633999999999,7.609952000000001,31.828699999999998,4746.606388893399
2024-11-25 08:30:00,37.42766,1.0416659999999993,0.9522225515437535,7.986113,7.8124970000000005,32.69679999999997,4746.656388893399
2024-11-25 08:33:00,38.469325,0.9259259999999996,0.9259239999968104,7.841438,7.841432,32.407399999999996,4746.706388893399
2024-11-25 08:36:00,33.3044,0.8969899999999997,0.9536907691351797,7.841433,7.957173,32.117999999999995,4746.756388893399
2024-11-25 08:39:00,30.19387,1.0995369999999998,1.0254991496419803,8.015044,7.870367,32.117999999999995,4746.756388893399
2024-11-25 08:42:00,30.729165000000002,1.2442130000000002,1.061151349339095,8.188659,7.841436,32.407399999999996,4746.756388893399
2024-11-25 08:45:00,32.523145,1.3310180000000003,1.0830937106451843,8.275464,7.812496,32.69669999999999,4746.756388893399
2024-11-25 08:51:00,30.7147,1.1863419999999998,1.0027324177165833,8.072919,7.725697,32.11810000000003,4746.756388893399
2024-11-25 08:54:00,32.783564999999996,1.2442130000000002,1.0448772939716282,8.188654,7.812501,30.671300000000002,4746.756388893399
2024-11-25 08:57:00,33.043985,1.0416670000000003,0.9826638151162381,8.130784,8.015047,32.117999999999995,4746.756388893399
2024-11-25 09:00:00,38.469325,1.7071750000000003,1.0643902831219456,8.391208,7.291663000000001,31.53929999999997,4746.756388893399
2024-11-25 09:03:00,39.771415000000005,1.5335650000000003,1.0591751970846426,8.188658,7.349532999999999,31.25,4746.756388893399
2024-11-25 09:09:00,41.290504999999996,1.2152779999999996,0.8949621489015539,7.55208,6.973382000000001,32.11810000000003,4746.756388893399
2024-11-25 09:12:00,76.09953999999999,-0.3182879999999999,,4.108795000000001,6.307873,43.69210000000001,4746.806388893399
2024-11-25 09:15:00,61.385995,-0.14467600000000047,,4.6874970000000005,7.8125029999999995,41.95599999999999,4746.8563888933995
2024-11-25 09:18:00,34.85243,0.8680560000000002,0.9107696751613625,7.465282,7.552086,33.27550000000002,4746.9063888934
2024-11-25 09:21:00,33.839695,1.2152780000000005,0.9823361151966954,7.783567,7.349538999999999,31.82869999999997,4746.9563888934
2024-11-25 09:24:00,32.031245,1.359953,1.0084003656776663,7.986111999999999,7.349539,32.986099999999965,4747.0063888934
2024-11-25 09:27:00,41.825810000000004,1.4467600000000003,1.0249935668832106,8.101857,7.349537000000001,32.407399999999996,4747.0563888934
2024-11-25 09:30:00,42.303245000000004,1.359954,1.0440070955025549,7.957172,7.378468,32.11810000000003,4747.1063888934
2024-11-25 09:33:00,42.361115,1.2442130000000002,0.9603737610160242,7.725692,7.204859,31.828700000000026,4747.156388893401
2024-11-25 09:36:00,38.97569,1.3020840000000007,0.9845487137788981,7.667827000000001,7.089122999999999,31.828799999999973,4747.206388893401
2024-11-25 09:39:00,38.99016,1.4178249999999997,1.0134667698814304,7.812503,7.089118000000001,32.40739999999997,4747.256388893401
2024-11-25 09:42:00,30.97511,1.359953,1.0084003656776654,7.957178000000001,7.320605,31.53929999999997,4747.306388893401
2024-11-25 09:45:00,33.318865,1.5624989999999999,0.990478345176009,8.015048,7.031249000000001,30.671299999999974,4747.356388893401
2024-11-25 09:48:00,39.74248,1.4467590000000001,0.9868555712040421,7.609952000000001,6.799772999999999,31.828700000000026,4747.4063888934015
2024-11-25 09:51:00,36.660875000000004,1.4178249999999997,0.9946982767626552,7.696763,6.9444479999999995,31.25,4747.456388893402
2024-11-25 09:54:00,36.15451,1.5914350000000006,1.0217979279901288,7.928238,6.944443,31.82869999999997,4747.506388893402
2024-11-25 09:57:00,37.96296,1.5914339999999996,1.0217975562236092,7.8125029999999995,6.828709,31.539300000000026,4747.556388893402
2024-11-25 10:00:00,41.04456,1.446758,0.9868551839965447,7.696757000000001,6.886578999999999,32.117999999999995,4747.606388893402
2024-11-25 10:03:00,42.838539999999995,1.4178249999999997,0.9562009549605496,7.523152,6.712967,32.407399999999996,4747.656388893402
2024-11-25 10:06:00,41.796875,1.1574079999999993,0.9234577175844977,7.291666,6.857638,31.82869999999997,4747.706388893403
2024-11-25 10:09:00,33.318865,1.4467590000000001,1.0249931696963932,7.754633999999999,7.002314999999999,31.539300000000026,4747.756388893403
2024-11-25 10:15:00,30.74363,1.8807869999999998,1.0821766577920457,8.10185,6.770833,31.25,4747.756388893403
2024-11-25 10:18:00,31.756365,1.851851,1.072166062759896,8.21759,6.915509,30.9606,4747.806388893403
2024-11-25 10:21:00,33.564814999999996,1.8229169999999995,1.062113568119152,8.130790000000001,6.8576429999999995,31.25,4747.856388893403
2024-11-25 10:24:00,35.38773,1.7650449999999998,1.0194252002479507,8.217593999999998,6.9733789999999996,30.96070000000003,4747.906388893403
2024-11-25 10:27:00,37.96296,1.6203699999999994,0.9904630358245733,7.957172999999999,6.886573,32.407399999999996,4747.9563888934035
