Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-11-25 10:30:00,37.688075,1.3888889999999998,0.9643151548615668,7.812498,7.060189,31.82869999999997,4748.006388893404
2024-11-25 10:33:00,39.250575,1.5335649999999994,1.020182953430024,7.841433,6.9444479999999995,30.381899999999973,4748.056388893404
2024-11-25 10:36:00,34.59201,1.5335649999999994,1.039841052162022,7.841433,6.973378,32.11810000000003,4748.106388893404
2024-11-25 10:39:00,33.825235,1.5046299999999997,0.9892704130167229,7.783568,6.886578,31.5394,4748.156388893404
2024-11-25 10:42:00,35.344325,1.5914349999999997,1.0011231680545214,7.812498,6.799772999999999,31.25,4748.206388893404
2024-11-25 10:45:00,38.715275000000005,1.4467600000000003,0.9868492560326805,7.812503,7.002312999999999,32.1181,4748.256388893405
2024-11-25 10:48:00,37.934025000000005,1.359954,0.990201327694854,7.812503,7.1469890000000005,31.828699999999998,4748.306388893405
2024-11-25 10:51:00,38.17998,1.3888890000000007,1.0018761897075938,7.667822000000001,6.973383,31.25,4748.356388893405
2024-11-25 10:54:00,41.796875,1.3020829999999997,0.9299740072263838,7.638892,6.9733789999999996,32.69670000000002,4748.406388893405
2024-11-25 10:57:00,43.37384,1.157407,0.9403674905267994,7.465276,7.060188999999999,32.69670000000002,4748.456388893405
2024-11-25 11:00:00,38.454865,1.1574079999999993,0.9403679258417305,7.407405999999999,7.002318000000001,31.828700000000026,4748.5063888934055
2024-11-25 11:03:00,40.76967500000001,1.1284729999999996,0.9109651606661617,7.291670999999999,6.886578,32.696699999999964,4748.556388893406
2024-11-25 11:06:00,34.85243,1.1284729999999996,0.9442461858737704,7.465282,7.118059000000001,32.407399999999996,4748.606388893406
2024-11-25 11:09:00,30.98958,1.3888889999999998,0.9643151548615668,7.754627,7.002318000000001,31.5394,4748.656388893406
2024-11-25 11:12:00,31.77083,1.649305,1.0222364137920765,7.986108,6.915513000000001,30.9606,4748.706388893406
2024-11-25 11:15:00,35.63368,1.6782409999999999,1.0111744883101903,7.870374,6.741903000000001,30.671299999999974,4748.756388893406
2024-11-25 11:18:00,36.90683,1.6203690000000002,0.9687703275793873,7.783568000000001,6.684029000000001,31.53929999999997,4748.806388893407
2024-11-25 11:21:00,38.729749999999996,1.5335649999999994,0.9797928795197792,7.696757999999999,6.741903000000001,30.9606,4748.856388893407
2024-11-25 11:24:00,41.04456,1.3888890000000007,0.9643151548615669,7.7256920000000004,6.973383,32.11810000000003,4748.906388893407
2024-11-25 11:27:00,41.04456,1.3888890000000007,0.9643151548615669,7.7256920000000004,6.973383,30.671299999999974,4748.956388893407
2024-11-25 11:30:00,39.49653,1.3310180000000003,0.9965133415126056,7.783567000000001,7.175928999999999,31.828700000000026,4749.006388893407
2024-11-25 11:33:00,38.99016,1.5335650000000003,1.0201760997893325,7.957178,7.060183,31.25,4749.0563888934075
2024-11-25 11:36:00,37.93403,1.4756939999999998,1.0173983608443453,7.957172999999999,7.1469890000000005,31.53929999999997,4749.106388893408
2024-11-25 11:39:00,34.085645,1.5046299999999997,1.028651259974572,8.015044,7.175924000000001,31.5394,4749.156388893408
2024-11-25 11:42:00,31.249995,1.5335650000000003,1.0398410521620223,7.870374,7.002318999999999,31.25,4749.206388893408
2024-11-25 11:45:00,30.19387,1.6203710000000004,1.0116993118696755,7.870374,6.828702999999999,31.25,4749.206388893408
2024-11-25 11:48:00,30.2228,1.6782410000000008,0.9666861155124181,7.899304,6.712963,31.539299999999997,4749.206388893408
2024-11-25 11:54:00,30.729165000000002,1.765047,0.9964630961434093,7.8414399999999995,6.568282999999999,30.381899999999973,4749.206388893408
2024-11-25 12:00:00,32.812495,1.7071750000000003,0.9534557912591329,7.725694,6.481479,30.38190000000003,4749.206388893408
2024-11-25 12:03:00,32.01678,1.6782409999999999,0.9666861155124163,7.638889000000001,6.452548,30.38190000000003,4749.256388893408
2024-11-25 12:06:00,30.98958,1.7361110000000002,1.0093882160439838,7.725694,6.510413,30.67139999999995,4749.306388893408
2024-11-25 12:09:00,33.02951,1.6782409999999999,0.9666861155124163,7.609954,6.423613,30.671299999999974,4749.356388893409
2024-11-25 12:12:00,36.15451,1.3310189999999995,0.88356691791322,7.118056,6.336806999999999,30.382000000000005,4749.406388893409
2024-11-25 12:15:00,37.413195,1.186343,0.8831251540101211,7.175922,6.626159,31.25,4749.456388893409
2024-11-25 12:18:00,35.358795,1.4756939999999998,0.9582331845365304,7.4074029999999995,6.510419000000001,30.96070000000003,4749.506388893409
2024-11-25 12:21:00,34.331595,1.4178249999999997,0.9364251390573373,7.3784730000000005,6.539348,30.67130000000003,4749.556388893409
2024-11-25 12:24:00,36.646415000000005,1.446758,0.9473562413231683,7.407407,6.539349,30.092600000000004,4749.6063888934095
2024-11-25 12:27:00,35.894095,1.4467600000000003,0.9868492560326817,7.436343,6.626153,30.67130000000003,4749.65638889341
2024-11-25 12:30:00,35.894095,1.4467600000000003,0.9868492560326817,7.581022999999999,6.770833,30.96070000000003,4749.70638889341
2024-11-25 12:33:00,37.456595,1.446758,0.9473562413231696,7.552086999999999,6.684029000000001,30.96070000000003,4749.75638889341
2024-11-25 12:36:00,36.40046,1.4178240000000004,0.994697882177963,7.552086999999999,6.799773,31.5394,4749.80638889341
2024-11-25 12:39:00,37.15278,1.3888889999999998,0.925428746311231,7.494217,6.684028,30.67130000000003,4749.85638889341
2024-11-25 12:42:00,35.344325,1.359954,0.9143666209607121,7.3784730000000005,6.597219,30.381899999999973,4749.906388893411
2024-11-25 12:45:00,33.81076,1.5335650000000003,0.9377823616637887,7.581017999999999,6.568282999999999,30.67130000000003,4749.956388893411
2024-11-25 12:48:00,36.15451,1.4467599999999994,0.9473569947641359,7.407408,6.539348,31.539300000000026,4750.006388893411
2024-11-25 12:51:00,36.140045,1.475695,0.9582335591368732,7.436337999999999,6.539353,31.5394,4750.056388893411
2024-11-25 12:54:00,38.454865,1.5914349999999997,1.001115952459705,7.638888000000001,6.626153,30.671299999999974,4750.106388893411
2024-11-25 12:57:00,37.93403,1.6203699999999994,0.9687706818840078,7.754633,6.655093000000001,30.9606,4750.1563888934115
2024-11-25 13:00:00,36.429395,1.5625,1.031163237640917,7.7256979999999995,6.799768,30.67130000000003,4750.206388893412
2024-11-25 13:03:00,37.688075,1.7361110000000002,1.031689162975771,7.899304,6.712963,30.092499999999973,4750.256388893412
2024-11-25 13:06:00,38.96123,1.7071750000000003,0.9534557912591316,7.783564000000001,6.539349,30.960699999999974,4750.306388893412
2024-11-25 13:09:00,42.33218,1.6203690000000002,0.9238821093943514,7.407408,6.249999000000001,31.5394,4750.356388893412
2024-11-25 13:12:00,39.930555,1.5335649999999994,0.9160928990559796,7.204863,6.1631979999999995,31.539300000000026,4750.406388893412
2024-11-25 13:15:00,41.290504999999996,1.6203690000000002,0.990462676179838,7.291668,6.221069,32.117999999999995,4750.456388893413
2024-11-25 13:18:00,40.784144999999995,1.6203690000000002,0.990462676179838,7.552078,6.481479,31.828700000000026,4750.506388893413
2024-11-25 13:21:00,41.78241,1.649305,0.9566577616982468,7.696764,6.539349,31.25,4750.556388893413
2024-11-25 13:24:00,41.276045,1.649305,1.000843754546431,7.725694000000001,6.6261589999999995,31.8288,4750.606388893413
2024-11-25 13:27:00,41.27604,1.5914359999999999,0.9800236691322661,7.696764,6.655088000000001,31.25,4750.656388893413
2024-11-25 13:30:00,41.796875,1.5625,0.9904787137553701,7.696762999999999,6.712963,30.960699999999974,4750.7063888934135
2024-11-25 13:33:00,30.208334999999998,1.8807869999999998,1.0355714454621165,7.754633,6.365736,30.381899999999973,4750.7063888934135
2024-11-25 13:36:00,31.249995,2.0254629999999993,1.0067915723044456,7.841433,6.2210600000000005,30.38190000000003,4750.7063888934135
2024-11-25 13:42:00,33.304395,2.1122680000000003,1.0605635946587137,7.754627999999999,6.076389999999999,28.93520000000001,4750.7063888934135
2024-11-25 13:45:00,33.81076,2.141203,1.014913795812066,7.899303,6.13426,29.224499999999978,4750.756388893414
2024-11-25 13:48:00,34.085645,2.0833330000000005,1.0248104760708225,7.870368000000001,6.192125,30.381999999999948,4750.806388893414
2024-11-25 13:51:00,34.59201,2.1122690000000004,1.0605639093089188,7.986114000000001,6.307875,30.67130000000003,4750.856388893414
2024-11-25 13:54:00,33.550345,2.228009,1.09673302871291,8.159724,6.3657449999999995,30.67130000000003,4750.906388893414
2024-11-25 13:57:00,34.331595,2.2569440000000007,1.1057000571388742,8.159724,6.336809999999999,30.671299999999974,4750.956388893414
2024-11-25 14:00:00,35.63368,2.083334,1.0514434705765219,8.188654,6.53935,30.671299999999974,4751.006388893415
2024-11-25 14:03:00,35.373265,2.141203,1.0427125531827053,8.130783,6.39468,30.960699999999974,4751.056388893415
2024-11-25 14:06:00,34.837959999999995,1.967593,1.0146297879309396,8.101848,6.568285,30.38190000000003,4751.106388893415
2024-11-25 14:09:00,34.085645,1.9386580000000002,1.054892534878269,8.015042999999999,6.568285,30.38190000000003,4751.156388893415
2024-11-25 14:12:00,38.440395,2.0254630000000002,1.0835782818736506,8.072913,6.53935,31.25,4751.206388893415
2024-11-25 14:15:00,38.440395,1.9386580000000002,1.0548925348782674,8.217593,6.770834999999999,30.38190000000003,4751.2563888934155
2024-11-25 14:18:00,37.673615,1.8807869999999998,1.0591476781599523,8.101847,6.7419,30.671299999999974,4751.306388893416
2024-11-25 14:21:00,37.037040000000005,1.9097220000000004,1.0452553545046646,8.072917,6.655095,31.25,4751.356388893416
2024-11-25 14:24:00,38.96123,2.0254629999999993,1.13162105837088,8.304397999999999,6.828705,30.9606,4751.406388893416
2024-11-25 14:27:00,38.71528,1.9965279999999996,1.098202164806436,8.391207999999999,6.91551,30.671299999999974,4751.456388893416
2024-11-25 14:30:00,36.906825,2.054398,1.1413943240805766,8.506943,7.002315,31.5394,4751.506388893416
2024-11-25 14:33:00,35.63368,1.967593,1.1119614141029668,8.478007999999999,7.060185000000001,30.38190000000003,4751.556388893417
2024-11-25 14:36:00,35.63368,1.9965279999999996,1.0740530483240274,8.478007999999999,6.97338,31.25,4751.606388893417
2024-11-25 14:39:00,33.564814999999996,1.9097229999999996,1.0689643694906321,8.362272999999998,6.97338,30.671299999999974,4751.656388893417
2024-11-25 14:42:00,35.38773,1.938657,1.0548838572594983,8.304402,6.857635000000001,30.9606,4751.706388893417
2024-11-25 14:45:00,36.140045,1.7361120000000003,1.0316818927145281,8.159727,6.973375000000001,30.38190000000003,4751.756388893417
2024-11-25 14:48:00,38.469325,1.9097220000000004,1.068964030649819,8.159727,6.770835,30.9606,4751.8063888934175
2024-11-25 14:51:00,34.59201,1.8229170000000003,1.062105793616481,8.246532,6.973375000000001,30.67130000000003,4751.856388893418
2024-11-25 14:54:00,35.098375000000004,2.0254630000000002,1.1078723599484472,8.391207999999999,6.886575,30.381999999999948,4751.906388893418
2024-11-25 14:57:00,36.40046,2.054398,1.09305928226719,8.478012999999999,6.9155050000000005,30.671299999999974,4751.956388893418
2024-11-25 15:00:00,38.469325,2.1122690000000004,1.111943047907228,8.622684,7.002315,30.960699999999974,4752.006388893418
2024-11-25 15:03:00,37.93403,2.0254630000000002,1.0835782818736506,8.593748000000001,7.060185,30.9606,4752.056388893418
2024-11-25 15:06:00,37.93403,2.0254629999999993,1.1078723599484468,8.449078,6.944445000000001,31.5394,4752.106388893419
2024-11-25 15:09:00,39.72801,1.9965270000000004,1.0982018299616154,8.391207000000001,6.91551,31.53929999999997,4752.156388893419
2024-11-25 15:12:00,38.715275000000005,1.9097220000000004,1.0921373305912094,8.391207000000001,7.031244999999999,30.960699999999974,4752.206388893419
2024-11-25 15:15:00,37.659144999999995,1.765047,1.063847867209394,8.130792,6.944444999999999,31.25,4752.256388893419
2024-11-25 15:18:00,38.97569,1.6782409999999999,1.0327080981596455,8.043986,6.944444999999999,30.960699999999974,4752.306388893419
2024-11-25 15:21:00,41.03009,1.7361119999999994,1.0535162801961016,8.188661999999999,7.031250000000001,31.25,4752.3563888934195
2024-11-25 15:24:00,39.236115,1.765047,1.0194258924802309,8.188661999999999,6.944444999999999,31.828699999999998,4752.40638889342
2024-11-25 15:27:00,39.236115,1.851852,1.07216640944681,8.275462,6.97338,30.9606,4752.45638889342
2024-11-25 15:30:00,38.71528,1.7939820000000006,1.0958172801942183,8.362267000000001,7.175925,31.25,4752.50638889342
2024-11-25 15:33:00,41.04456,1.765047,1.0638553849145889,8.275462,7.089125,31.53929999999997,4752.55638889342
2024-11-25 15:36:00,38.97569,1.765047,1.085392389955287,8.275467,7.118060000000001,31.5394,4752.60638889342
2024-11-25 15:39:00,39.49653,1.765047,1.0638553849145889,8.275462,7.089125,31.25,4752.656388893421
2024-11-25 15:42:00,37.688075,1.7939819999999997,1.0520171565703467,8.333331999999999,7.08912,30.96070000000003,4752.706388893421
2024-11-25 15:45:00,39.250575,1.7071760000000005,1.0431365102425596,8.217597,7.0891210000000004,31.539300000000026,4752.756388893421
2024-11-25 15:48:00,37.673615,1.8807869999999998,1.082176657792047,8.275462000000001,6.944445000000001,31.539300000000026,4752.806388893421
2024-11-25 15:51:00,36.11111,1.967593,1.0884946328480247,8.449078,7.002314999999999,31.25,4752.856388893421
2024-11-25 15:54:00,37.919560000000004,2.054398,1.1175059804687992,8.564813,7.031244999999999,31.8288,4752.9063888934215
2024-11-25 15:57:00,37.16724,1.9097229999999996,1.0689643694906321,8.449078,7.060185000000001,30.9606,4752.956388893422
2024-11-25 16:00:00,34.577545,2.0833330000000005,1.1746329769877093,8.535878,7.031244999999999,31.82860000000005,4753.006388893422
2024-11-25 16:03:00,35.61921,2.083334,1.07732610291949,8.738424,7.118060000000001,30.671299999999974,4753.056388893422
2024-11-25 16:06:00,32.783564999999996,1.9965279999999996,1.098202164806436,8.564813,7.089115,30.960699999999974,4753.106388893422
2024-11-25 16:09:00,34.317130000000006,2.0254630000000002,1.0835782818736521,8.449072999999999,6.91551,30.67130000000003,4753.156388893422
2024-11-25 16:12:00,38.483795,2.054398,1.093067831886935,8.506943,6.944445,32.407399999999996,4753.206388893423
2024-11-25 16:15:00,38.94676,1.9386579999999993,1.054892534878267,8.420138,6.97338,30.671299999999974,4753.256388893423
2024-11-25 16:18:00,37.16724,1.9097229999999996,1.0689643694906321,8.333338,6.944445,31.53929999999997,4753.306388893423
2024-11-25 16:21:00,38.469325,1.8807870000000007,1.082168784125831,8.188662,6.857634999999999,31.53929999999997,4753.356388893423
2024-11-25 16:24:00,39.250575,1.8229170000000003,1.0621057936164795,8.130792,6.857634999999999,31.5394,4753.406388893423
2024-11-25 16:27:00,38.208915000000005,1.8807869999999998,1.0355714454621165,8.217597000000001,6.8287,30.382000000000005,4753.4563888934235
2024-11-25 16:30:00,35.127314999999996,1.851852,1.0492825472284137,8.101847,6.770835,31.5394,4753.506388893424
2024-11-25 16:33:00,37.93403,1.8807869999999998,1.035579686521394,8.101852000000001,6.712965,31.25,4753.556388893424
2024-11-25 16:36:00,37.962959999999995,1.8229170000000003,1.039367874165596,8.101852000000001,6.799765,31.25,4753.606388893424
2024-11-25 16:39:00,35.85069,1.765047,0.9964711245951704,8.101852000000001,6.828704999999999,31.25,4753.656388893424
2024-11-25 16:42:00,33.28993,1.7939820000000006,1.0520094321690967,8.101857,6.857634999999999,31.5394,4753.706388893424
2024-11-25 16:45:00,30.7147,1.7361110000000002,1.0316815398623407,8.188662,7.002311,30.671299999999974,4753.756388893425
2024-11-25 16:48:00,31.741895,1.9097220000000004,1.068964030649819,8.130787000000002,6.741895,31.5394,4753.806388893425
2024-11-25 16:51:00,36.64641,2.025462,1.0586696859866702,8.188657,6.626155000000001,30.671299999999974,4753.856388893425
2024-11-25 16:54:00,34.07118,1.7939819999999997,1.02941865228928,8.159723,6.886571000000001,31.25,4753.906388893425
2024-11-25 16:57:00,30.97511,1.8229169999999995,1.039367874165596,8.188658,6.886571000000001,31.53929999999997,4753.956388893425
2024-11-25 17:00:00,36.125575,2.141203,1.0958302941191895,8.362268,6.684025,30.960699999999974,4754.0063888934255
2024-11-25 17:03:00,35.112845,2.0254629999999993,1.1078723599484468,8.333338,6.828705,30.9606,4754.056388893426
2024-11-25 17:06:00,37.702545,1.9965270000000004,1.0982018299616154,8.275466999999999,6.79977,30.381999999999948,4754.106388893426
2024-11-25 17:09:00,36.140045,1.851852,1.0258561510768214,8.217597000000001,6.857635,32.117999999999995,4754.156388893426
2024-11-25 17:12:00,37.673615,1.9965270000000004,1.0982018299616154,8.246527,6.770829999999999,31.5394,4754.206388893426
2024-11-25 17:15:00,36.40046,1.9386580000000002,1.0787489741259888,8.275462999999998,6.857634999999999,30.38190000000003,4754.256388893426
2024-11-25 17:21:00,30.7147,1.9386579999999993,1.0304369587832496,8.275468,6.79977,30.38190000000003,4754.256388893426
2024-11-25 17:24:00,33.55035,1.9386579999999993,1.054892534878267,8.246528,6.79977,30.9606,4754.256388893426
2024-11-25 17:27:00,31.249995,1.967593,1.1119614141029668,8.362268,6.944445,30.671299999999974,4754.256388893426
2024-11-25 17:36:00,31.249995,2.054398,0.9885238039095999,8.362268,6.684030000000001,30.381999999999948,4754.256388893426
2024-11-25 17:39:00,32.523145,2.1701379999999997,1.0787094920946225,8.275463,6.5393550000000005,29.513900000000035,4754.256388893426
2024-11-25 17:42:00,35.373265,2.054398,1.042290219226451,8.246523,6.626155,29.513900000000035,4754.256388893426
2024-11-25 17:45:00,32.523145,2.141203,1.0696521702270247,8.246528,6.539355,30.6712,4754.256388893426
2024-11-25 17:51:00,31.235535,2.1122679999999994,1.0061473395618798,8.188653,6.452545,31.25,4754.256388893426
2024-11-25 17:54:00,30.46875,2.1122679999999994,1.0605635946587133,8.130783,6.452545,29.803200000000004,4754.256388893426
2024-11-25 18:06:00,34.866895,3.3854169999999995,1.081265230615541,8.101852999999998,4.890046,29.513900000000035,4754.256388893426
2024-11-27 00:00:00,50.0,0.8101849999999997,1.474925798245501,0.02893499999999971,1.6493060000000002,35.300899999999984,4754.256388893426
2024-11-27 00:03:00,50.0,0.8969909999999999,1.5912801630471922,-0.02893499999999971,1.6493060000000002,35.87959999999998,4754.256388893426
2024-11-27 00:06:00,50.0,0.78125,1.4633947200252224,-0.02893499999999971,1.6493060000000002,35.300899999999984,4754.256388893426
2024-11-27 01:27:00,44.58912,0.578703,1.271437828818754,-0.26041700000000034,1.5335650000000003,32.40729999999999,4754.256388893426
2024-11-27 01:30:00,50.0,0.9837959999999999,1.5108397758805028,0.31828699999999976,1.5335650000000003,36.45830000000001,4754.256388893426
2024-11-27 07:42:00,34.360535,3.993056,1.3208640827686682,6.36574,2.604163999999999,30.9606,4754.256388893426
2024-11-27 07:54:00,31.48148,4.427084000000001,1.4217746777870133,6.741894,2.5462999999999987,30.092600000000004,4754.256388893426
2024-11-27 08:03:00,35.098380000000006,4.629629,1.5654230399695728,7.812504,3.472225,29.803200000000004,4754.256388893426
2024-12-04 09:00:00,49.20428,1.2442130000000002,1.700617013028882,0.4050919999999998,1.4178239999999995,35.300899999999956,4754.256388893426
2024-12-08 18:45:00,38.94676,-0.14467500000000033,,-1.2731469999999998,1.2442130000000002,32.407399999999996,4754.256388893426
2024-12-08 18:48:00,54.571759,0.4050929999999999,0.6300326087632446,0.7233800000000006,1.2442130000000002,35.87960000000001,4754.256388893426
2024-12-10 08:57:00,72.52604500000001,0.08680600000000016,1.031512187096535,3.8194489999999996,7.783562999999999,44.849500000000006,4754.256388893426
2024-12-11 17:09:00,59.89583,2.3148160000000004,0.9740414300307306,6.5682860000000005,4.542820000000001,36.45830000000001,4754.256388893426
2024-12-11 17:12:00,32.002309999999994,1.3310179999999994,1.0662255152251148,8.159724999999998,7.667827000000001,31.82880000000003,4754.256388893426
2024-12-11 17:21:00,31.510415000000002,5.960649,2.1515057684841676,8.391199,2.8935200000000005,30.092499999999973,4754.256388893426
2024-12-11 17:24:00,38.71528,1.6782409999999999,1.0538263513846113,8.159725,7.089124,32.69670000000002,4754.256388893426
2024-12-11 17:27:00,31.22106,2.6909710000000002,1.265914457709762,9.172450000000001,6.9444490000000005,30.38190000000003,4754.256388893426
2024-12-12 18:03:00,32.8125,0.5208330000000005,1.4620421235359862,-0.9548609999999993,1.6782399999999997,31.25,4754.256388893426
2024-12-12 18:06:00,100.0,-1.5914349999999997,,-0.5208329999999997,1.6782399999999997,55.2662,4754.256388893426
2024-12-12 18:09:00,100.0,0.49189799999999995,1.0452533621300917,0.26041699999999945,1.6782399999999997,56.42359999999999,4754.256388893426
2024-12-13 20:21:00,31.49595,-0.8101859999999999,,-1.967593,1.5046299999999997,29.803200000000004,4754.256388893426
2024-12-13 20:24:00,100.0,-3.2407410000000008,,0.7233839999999994,1.5625,54.1088,4754.256388893426
2024-12-13 20:27:00,100.0,0.7233789999999996,1.3272340207669755,0.08680500000000002,1.5625,59.31710000000001,4754.256388893426
2024-12-17 14:42:00,40.075235000000006,3.125,1.264219950040441,7.465279000000001,4.687499000000001,31.828699999999998,4754.256388893426
2024-12-20 05:54:00,33.8397,-0.6365740000000004,,-0.34722200000000036,1.359954,29.803200000000004,4754.256388893426
2024-12-20 05:57:00,33.8397,-0.05787000000000031,,0.28935200000000005,1.359954,29.803300000000007,4754.256388893426
2024-12-26 00:00:00,35.08391,0.694445,1.1800306172651842,0.02893599999999985,1.1863419999999998,32.98609999999999,4754.256388893426
2024-12-27 10:03:00,50.0,1.359954,1.9503493026480265,-0.08680600000000016,1.2442130000000002,36.16900000000001,4754.256388893426
2024-12-27 10:06:00,35.836225,1.273148,1.8251134516235272,0.0,1.2442130000000002,32.407399999999996,4754.256388893426
2025-01-03 23:57:00,41.52199,0.7233799999999997,1.296110284998484,0.08680599999999927,1.475695,32.98609999999999,4754.256388893426
2025-01-05 10:33:00,41.001155,1.0127320000000006,1.4726717710436827,0.11574100000000076,1.157407,33.85420000000002,4754.256388893426
2025-01-17 00:48:00,38.975695,0.23148199999999974,0.74675232554724,-0.11574000000000062,1.3888889999999998,30.381899999999973,4754.256388893426
2025-01-17 00:51:00,38.975695,0.5787040000000001,1.1148298943685528,0.05787000000000031,1.3888889999999998,30.671300000000002,4754.256388893426
2025-01-20 14:15:00,47.511575,1.5046300000000006,1.3075454780669438,10.127315,9.751155,34.43289999999999,4754.256388893426
2025-01-20 14:18:00,41.594325,2.228009,1.4015618981469073,10.387733999999998,8.969905,32.98609999999999,4754.306388893427
2025-01-20 14:21:00,82.248265,1.967593,1.4738840250244243,10.214123999999998,9.317131,49.47909999999999,4754.356388893427
2025-01-20 14:24:00,67.91087999999999,2.5752319999999997,1.411326115264164,10.387731,8.478009,43.98150000000001,4754.406388893427
2025-01-20 14:27:00,60.95197,2.430556,1.40863116937103,10.243052,8.535876000000002,42.53479999999999,4754.456388893427
2025-01-20 14:30:00,60.431135,2.430556,1.3858314000870222,10.040505,8.304399,43.113500000000016,4754.506388893427
2025-01-20 14:33:00,52.980325,2.6041669999999995,1.3466549616215262,10.127312,8.101855,39.0625,4754.5563888934275
2025-01-20 14:36:00,50.66551,2.6620370000000007,1.3124792022291625,10.011577,7.87037,37.03710000000001,4754.606388893428
2025-01-20 14:39:00,48.350695,2.4594900000000006,1.2225367277265098,9.780090000000001,7.812499999999999,34.72219999999999,4754.656388893428
2025-01-20 14:42:00,47.583915,2.4884260000000005,1.2580694343116945,9.432875,7.465279,37.32640000000001,4754.706388893428
2025-01-20 14:45:00,43.475118,2.5752319999999997,1.202531085657825,9.490742,7.349539999999999,35.87960000000001,4754.756388893428
2025-01-20 14:48:00,39.62673835,2.5173620000000003,1.1851583046065224,9.288197,7.204865,36.16899999999998,4754.806388893428
2025-01-20 14:51:00,39.62673835,2.1990739999999995,1.114215449878968,8.969911,7.233797000000001,35.87959999999998,4754.856388893429
2025-01-22 10:21:00,40.50926,2.228009,0.949753370937136,8.217594000000002,6.278935,34.43290000000002,4754.906388893429
2025-01-22 10:30:00,52.89352,3.327547,1.1164693877997107,8.188658,5.063661,36.16900000000001,4754.906388893429
2025-01-22 10:51:00,32.74016,4.3402769999999995,1.4958816191369424,8.796295,4.745368000000001,32.407399999999996,4754.906388893429
2025-01-22 10:54:00,45.876735,3.240741,1.095804796886738,8.76736,5.729169000000001,35.011499999999984,4754.906388893429
2025-01-22 11:00:00,34.30266,4.571759,1.5046444639374794,8.709489,4.398149999999999,31.539300000000026,4754.906388893429
2025-01-22 11:03:00,42.520255000000006,3.038194,1.1306843163222222,8.593748,5.815974,34.72219999999999,4754.956388893429
2025-01-22 11:06:00,42.028355000000005,3.616898000000001,1.184558346875791,8.651618000000001,5.237269999999999,32.696799999999996,4755.006388893429
2025-01-22 11:09:00,32.75463,3.038194,1.169035157708094,8.564818,5.815974,31.828699999999998,4755.056388893429
2025-01-22 11:12:00,34.809025,3.2407399999999997,1.1820766912062808,8.622684,5.642364000000001,32.696800000000025,4755.1063888934295
2025-01-22 11:15:00,33.78183,3.1828709999999996,1.1260375291494236,8.68056,5.729169000000001,32.696799999999996,4755.15638889343
2025-01-22 11:18:00,30.685765,3.240741,1.1402776860400452,8.73843,5.729169000000001,31.25,4755.20638889343
2025-01-22 11:21:00,30.7147,3.3564809999999996,1.211126041280713,8.796295,5.700234,32.117999999999995,4755.25638889343
2025-01-22 11:24:00,35.344325,3.5300920000000007,1.2542807245181684,8.85417,5.584488,31.828700000000026,4755.30638889343
2025-01-22 11:27:00,33.04398,3.385416,1.2183539391095903,8.998840000000001,5.873844,32.69679999999997,4755.35638889343
2025-01-22 11:30:00,34.577545,3.4432859999999996,1.2327696126786396,8.969905,5.787039,32.407399999999996,4755.406388893431
2025-01-22 11:33:00,35.358795,3.414351,1.1826759570973453,8.8831,5.700229,32.69670000000002,4755.456388893431
2025-01-22 11:36:00,34.8669,3.327546,1.2038845575664896,8.82523,5.7581039999999994,32.407399999999996,4755.506388893431
2025-01-22 11:39:00,30.743634999999998,3.038195,1.0901890345432823,8.73843,5.9317150000000005,31.8288,4755.556388893431
2025-01-22 11:42:00,32.277195,3.327545999999999,1.203870337342153,8.738430000000001,5.671294000000001,32.98610000000002,4755.606388893431
2025-01-22 11:45:00,30.46875,3.125,1.1117411914301099,8.622689,5.729169000000001,31.25000000000003,4755.6563888934315
2025-01-22 11:57:00,30.2228,3.2696750000000003,1.1893599253315386,8.246524,5.2372689999999995,31.82869999999997,4755.856388893432
2025-01-22 12:00:00,30.23727,3.1828700000000003,1.0819636739898946,8.304394000000002,5.3240739999999995,30.9606,4755.906388893432
2025-01-22 12:03:00,32.04572,3.1828700000000003,1.1260372825986873,8.217594000000002,5.266204,30.382000000000005,4755.956388893433
2025-01-22 12:06:00,30.743634999999998,3.1828700000000003,1.12603728259869,8.101849,5.150459000000001,30.382000000000005,4756.006388893433
2025-01-22 12:09:00,31.52488,3.327545999999999,1.1615360241115298,8.188659999999999,5.092594,30.671299999999974,4756.056388893433
2025-01-22 13:12:00,32.291664999999995,3.5590269999999995,1.171033850815917,8.796295,5.439818000000001,29.80329999999998,4757.106388893437
2025-01-22 13:15:00,34.07118,3.29861,1.1966290739271241,8.825229,5.787039,31.5394,4757.156388893437
2025-01-22 13:18:00,35.38773,3.240741,1.221644147770013,8.883104,5.931713,31.5394,4757.206388893437
2025-01-22 13:21:00,35.894095,3.1539350000000006,1.2720650736104493,8.969904,6.163199,31.828700000000026,4757.256388893437
2025-01-22 13:24:00,35.619209999999995,3.1539349999999997,1.1991902974538167,9.259259,6.394674000000001,31.828700000000026,4757.3063888934375
2025-01-22 13:27:00,35.112845,3.240741,1.1820769431618448,9.25926,6.278938999999999,31.25,4757.356388893438
2025-01-22 13:30:00,32.798035,3.327546,1.1615360241115302,8.912035,5.815969,30.67139999999995,4757.406388893438
2025-01-22 13:33:00,32.552085,3.3564809999999996,1.2513752521331545,8.796295,5.729164000000001,30.671299999999974,4757.456388893438
2025-01-22 13:36:00,33.072914999999995,3.3854159999999993,1.2183395978527356,8.7963,5.671294000000001,31.25,4757.506388893438
2025-01-22 13:39:00,36.14005,3.385416,1.2183539391095903,8.738423999999998,5.613427999999999,32.407399999999996,4757.556388893438
2025-01-22 13:42:00,32.277195,3.009259,1.1614563802133413,8.651624000000002,5.931715,31.828699999999998,4757.606388893439
2025-01-22 13:45:00,32.8125,3.1539350000000006,1.1188963165552617,8.738424000000002,5.815969,31.53940000000003,4757.656388893439
2025-01-22 13:48:00,31.00405,3.1539350000000006,1.1601407192594504,8.680554,5.787038999999999,30.09250000000003,4757.706388893439
2025-01-22 13:51:00,31.770834999999998,3.1539350000000006,1.1991902974538147,8.738424000000002,5.873838999999999,31.82869999999997,4757.756388893439
2025-01-22 14:03:00,30.7581,3.298609999999999,1.2365518660473067,9.085643999999998,6.0763940000000005,29.80329999999998,4757.95638889344
2025-01-22 14:06:00,31.00405,3.240741,1.1820769431618448,9.20139,6.221068999999999,30.671299999999974,4758.00638889344
2025-01-22 14:09:00,30.743634999999998,3.298611,1.2365386719021498,9.25926,6.249999,29.513800000000003,4758.05638889344
2025-01-22 14:18:00,30.7581,3.414351,1.3048129165919107,9.46181,6.365739,30.38190000000003,4758.206388893441
2025-01-22 14:24:00,30.251739999999998,3.3854159999999993,1.2587722458351813,9.46181,6.365744000000001,30.382000000000005,4758.306388893441
2025-01-22 14:27:00,31.52488,3.3275449999999998,1.2439638612096748,9.461804,6.423609000000001,30.38190000000003,4758.356388893441
2025-01-22 14:30:00,31.510415,3.1539350000000006,1.2720530021219685,9.403934,6.597219,30.092600000000033,4758.4063888934415
2025-01-22 14:33:00,32.291664999999995,3.125,1.1916751979274411,9.317134,6.481484,30.671400000000006,4758.456388893442
2025-01-22 14:36:00,34.8669,3.2696760000000005,1.2669590027242768,9.259264,6.307867999999999,31.249900000000025,4758.506388893442
2025-01-22 14:39:00,33.57928,3.0960650000000003,1.2210296685463529,9.375004,6.597219000000001,31.828699999999998,4758.556388893442
2025-01-22 14:45:00,31.26447,3.1539349999999997,1.2364028005223762,9.432873999999998,6.597219000000001,31.5394,4758.656388893442
2025-01-22 14:48:00,30.74363,3.3564809999999996,1.2513752521331545,9.46181,6.394679,30.960699999999974,4758.706388893443
2025-01-22 14:51:00,31.00405,3.240741,1.221644147770013,9.577549999999999,6.626159,31.24999999999997,4758.756388893443
2025-01-22 14:54:00,31.00405,3.3854169999999995,1.2587725012344875,9.54861,6.452543,31.539300000000026,4758.806388893443
2025-01-22 14:57:00,32.04572,3.2407399999999997,1.2593557905243054,9.519673999999998,6.597224000000001,30.960700000000003,4758.856388893443
2025-01-22 15:03:00,30.7581,3.2118059999999993,1.251712223060994,9.577549999999999,6.684024,31.25000000000003,4758.956388893444
2025-01-22 15:06:00,31.00405,3.240741,1.2216441477700108,9.432870000000001,6.481478999999999,30.671300000000002,4759.006388893444
2025-01-22 15:09:00,33.82523,3.1539349999999997,1.236402800522374,9.172457999999999,6.336803,31.828699999999998,4759.056388893444
2025-01-22 15:12:00,33.304395,2.9513879999999997,1.1823052777928313,9.027782,6.394674,31.25,4759.106388893444
2025-01-22 15:15:00,33.82523,2.922453,1.1745209521130848,8.998842,6.394679,31.539299999999997,4759.156388893444
2025-01-22 15:18:00,33.318865,2.748843,1.1929513479156555,8.998842,6.626159,30.9606,4759.2063888934445
2025-01-22 15:21:00,31.26447,2.6909720000000004,1.1764402897841169,9.114582,6.7997700000000005,30.67130000000003,4759.256388893445
2025-01-22 15:24:00,31.00405,2.9513879999999997,1.2168612892673367,9.114582,6.510414000000001,30.960699999999974,4759.306388893445
2025-01-22 15:27:00,32.552085,2.8935180000000003,1.1666945794787578,9.114587,6.539349,31.25,4759.356388893445
2025-01-22 15:30:00,32.798035,2.835647,1.1510234479571178,9.027776,6.510419000000001,31.25,4759.406388893445
2025-01-22 15:33:00,33.854164999999995,2.633102,1.1282974965614234,8.825231,6.5393490000000005,31.53929999999997,4759.456388893445
2025-01-22 15:36:00,32.8125,2.7777779999999996,1.1352665983650958,8.825232,6.365743999999999,31.828700000000026,4759.506388893446
2025-01-22 15:39:00,32.8125,2.835648,1.217562969865608,8.883102000000001,6.423614000000001,31.25,4759.556388893446
2025-01-22 15:42:00,33.318865,2.8645829999999997,1.158874329693897,8.854167,6.307874,31.53929999999997,4759.606388893446
2025-01-22 15:45:00,33.318865,2.7777769999999995,1.1352663254270146,8.709485999999998,6.249999000000001,30.381899999999973,4759.656388893446
2025-01-22 15:48:00,31.770834999999998,2.517361,1.1263744692055884,8.796301,6.65509,32.11810000000003,4759.706388893446
2025-01-22 15:51:00,33.318865,2.5752319999999997,1.1733138450762055,8.825236,6.655094000000001,31.24999999999997,4759.7563888934465
2025-01-22 15:54:00,32.552085,2.6620369999999998,1.1364490781784615,8.825231,6.510414000000001,30.96070000000003,4759.806388893447
2025-01-22 15:57:00,31.510415,2.6041670000000003,1.1201246217018073,8.796296000000002,6.5393490000000005,30.96070000000003,4759.856388893447
2025-01-22 16:00:00,31.510415,2.5752319999999997,1.0794998995526304,8.796296000000002,6.539354,30.67130000000003,4759.906388893447
2025-01-22 16:03:00,32.798035,2.8067130000000002,1.1431426595281724,8.796301,6.307867999999999,30.960600000000028,4759.956388893447
2025-01-22 16:06:00,33.05845,2.922453,1.2089061393816358,8.998847000000001,6.423614000000001,31.249899999999997,4760.006388893447
2025-01-22 16:12:00,32.04572,3.327546,1.243964117586437,9.374999,6.336803,29.80329999999998,4760.106388893448
2025-01-22 16:18:00,31.00405,3.240741,1.2593560539911266,9.403934,6.481483000000001,30.67130000000003,4760.206388893448
2025-01-22 16:21:00,31.00405,3.1828699999999994,1.2066899841782908,9.346064,6.452544000000001,30.67130000000003,4760.256388893448
2025-01-22 16:30:00,31.26447,3.2696759999999996,1.2290987411735503,9.403939999999999,6.423614000000001,30.092600000000004,4760.406388893449
2025-01-22 16:33:00,30.48322,3.211805,1.21417445181854,9.172454,6.249999000000001,30.671300000000002,4760.456388893449
2025-01-22 16:36:00,31.770834999999998,3.1539349999999997,1.2364153779821339,9.201388000000001,6.365743,31.539399999999972,4760.506388893449
2025-01-22 16:42:00,30.497684999999997,3.0092589999999992,1.197858383484209,9.114583,6.423614000000001,29.803200000000004,4760.60638889345
2025-01-22 16:45:00,30.7581,2.9513879999999997,1.1462489915131095,9.114582,6.452544000000001,29.803200000000032,4760.65638889345
2025-01-22 16:51:00,31.26447,2.835647999999999,1.1510237195948816,8.940972,6.423614000000001,31.53929999999997,4760.75638889345
2025-01-22 16:54:00,31.00405,2.748842,1.0924788263090228,8.796296,6.336804000000001,30.382000000000033,4760.80638889345
2025-01-22 16:57:00,32.03125,2.8645829999999997,1.158874329693897,8.680552,6.134259,31.25000000000003,4760.8563888934505
2025-01-22 17:00:00,32.798035,2.806711999999999,1.1768986253804936,8.680556,6.221064,30.9606,4760.906388893451
2025-01-22 17:03:00,31.495945,2.633102,1.1598441853566617,8.680552,6.423609999999999,30.9606,4760.956388893451
2025-01-22 17:06:00,31.510415,3.125,1.1916883029957213,9.143514,6.307874,30.092600000000004,4761.006388893451
2025-01-22 17:15:00,31.770834999999998,3.124999,1.1916880430015926,9.056708,6.221069,30.092600000000004,4761.156388893452
2025-01-22 17:21:00,31.26447,3.211805,1.21417445181854,9.114583,6.192128,30.671299999999974,4761.256388893452
2025-01-22 17:30:00,30.23727,3.0671290000000004,1.1380712346100528,8.825227000000002,6.018518,31.25,4761.4063888934525
2025-01-23 08:36:00,55.005790000000005,1.5335650000000003,0.7460711891862205,6.0474499999999995,4.8032449999999995,35.300899999999984,4766.756388893472
2025-01-23 08:39:00,38.469325,0.26041700000000034,0.6918280832947394,5.902775000000001,7.089118,32.1181,4766.756388893472
2025-01-23 08:45:00,46.74479,3.732639,1.1600281962266892,7.3784730000000005,3.8194440000000007,32.98609999999999,4766.756388893472
2025-01-23 08:51:00,30.439815000000003,2.6909729999999996,0.9620191580789837,7.060181999999999,4.571759,29.513900000000035,4766.756388893472
2025-01-23 08:54:00,30.931710000000002,2.9513879999999997,1.1084155263885127,7.465282,4.774304000000001,29.22460000000001,4766.756388893472
2025-01-23 08:57:00,30.94618,3.038194,1.09018878549805,7.783568,4.9768539999999994,29.22460000000001,4766.756388893472
2025-01-23 09:00:00,30.65683,3.1539349999999997,1.1601268670122116,7.957178,5.063653,30.09269999999998,4766.756388893472
2025-01-23 09:03:00,32.233795,3.009259,1.0829895167132997,8.159718000000002,5.381949,30.382000000000005,4766.756388893472
2025-01-23 09:06:00,32.465275,3.096064,1.1045860221292574,8.275458,5.410883999999999,30.381999999999977,4766.756388893472
2025-01-23 09:09:00,32.49421,3.1539349999999997,1.1601407192594502,8.362269,5.468754,30.09250000000003,4766.756388893472
2025-01-23 09:12:00,30.960645,3.211805,1.0888906865915522,8.246524,5.237269,29.803300000000007,4766.756388893472
2025-01-23 09:15:00,30.179395,3.2696759999999996,1.1026897095355592,8.24653,5.179394,29.513800000000003,4766.756388893472
2025-01-23 09:18:00,30.960645,3.2118059999999993,1.1747794502657791,8.275459999999999,5.324074,28.93520000000001,4766.756388893472
2025-01-23 09:24:00,35.08391,3.211805,1.1331642662673191,8.478012999999999,5.497688,31.5394,4766.756388893472
2025-01-23 09:27:00,35.344325,3.009259,1.1614563802133413,8.506948000000001,5.787038999999999,30.38190000000003,4766.756388893472
2025-01-23 09:30:00,35.56134,3.0671289999999996,1.1380575692342108,8.449078,5.642359000000001,31.249899999999997,4766.756388893472
2025-01-23 09:33:00,35.82176,3.0092589999999992,1.161456380213341,8.420143,5.700234,29.803199999999975,4766.756388893472
2025-01-23 09:36:00,35.069445,2.9803239999999995,1.1538611532693819,8.535878,5.8449040000000005,31.25,4766.756388893472
2025-01-23 09:39:00,33.27546,3.009259,1.1232818097651833,8.709489,5.960649999999999,31.828699999999998,4766.756388893472
2025-01-23 09:42:00,30.685765000000004,3.1828709999999996,1.2066902431050226,8.85417,5.960649,30.9606,4766.756388893472
2025-01-23 09:45:00,33.260995,3.4722220000000004,1.1506614734579523,9.05671,5.787037999999999,30.671300000000002,4766.756388893472
2025-01-23 09:48:00,33.506945,3.2696759999999996,1.1473772194311502,9.02778,5.989584,31.828700000000026,4766.756388893472
2025-01-23 09:51:00,35.069445,3.327545999999999,1.2038845575664894,8.998840000000001,5.931714000000001,31.828700000000026,4766.756388893472
2025-01-23 09:54:00,35.069445,3.298611,1.196615165499161,8.940974,5.902773,30.381999999999977,4766.756388893472
2025-01-23 09:57:00,33.781825,3.0381940000000007,1.1690351577080969,8.940974,6.19213,30.9606,4766.756388893472
2025-01-23 10:00:00,35.850695,3.2696749999999994,1.2291118776512484,9.056709,6.0763940000000005,30.671300000000002,4766.756388893472
2025-01-23 10:03:00,37.12384,3.3275449999999998,1.2038843070625682,9.143514,6.076389000000001,30.671300000000002,4766.756388893472
2025-01-23 10:06:00,35.850695,3.125,1.1916751979274411,8.969909,6.134259,30.092600000000033,4766.756388893472
2025-01-23 10:09:00,33.029515,3.125,1.2287368563149483,8.940969,6.134259,30.9606,4766.756388893472
2025-01-23 10:12:00,32.20486,3.1539349999999997,1.1991902974538142,8.940969,6.076384,30.671300000000002,4766.756388893472
2025-01-23 10:15:00,32.49421,3.1828700000000003,1.2067032053659492,8.998839,6.105329,32.407399999999996,4766.756388893472
2025-01-23 10:18:00,33.781825,3.29861,1.1544780413657039,9.056709,5.9895890000000005,31.828699999999998,4766.756388893472
2025-01-23 10:21:00,34.809025,3.1539349999999997,1.2364153779821359,9.056709,6.221064000000001,31.25,4766.756388893472
2025-01-23 10:24:00,35.82176,3.125,1.1916883029957213,9.143514,6.307874,30.381899999999973,4766.756388893472
2025-01-23 10:27:00,37.109375,3.0671289999999996,1.2133307396664446,9.085643,6.336804000000001,31.5394,4766.756388893472
2025-01-23 10:30:00,37.094905,3.096064,1.184144227002066,9.172458,6.365743999999999,31.828700000000026,4766.756388893472
2025-01-23 10:33:00,35.590275,3.0960650000000003,1.256370137787114,9.114584,6.365739,30.671299999999974,4766.756388893472
2025-01-23 10:36:00,36.60301,3.1828699999999994,1.2066899841782883,9.230324,6.336804,31.5394,4766.756388893472
2025-01-23 10:39:00,35.069445,3.1828709999999996,1.2066902431050202,9.259260000000001,6.365739,30.3819,4766.756388893472
2025-01-23 10:42:00,33.53588,3.2696759999999996,1.2290987411735503,9.20139,6.221064,31.539299999999997,4766.756388893472
2025-01-23 10:45:00,35.069445,3.2696759999999996,1.229112135031224,9.172450000000001,6.192133999999999,31.25,4766.756388893472
2025-01-23 10:48:00,36.082175,3.1828700000000003,1.206689984178291,9.25926,6.36574,30.960700000000003,4766.756388893472
2025-01-23 10:51:00,38.16551,3.3854159999999993,1.1756422097846906,9.31713,6.163194000000001,30.092600000000004,4766.756388893472
2025-01-23 10:54:00,37.094905,3.298611,1.2745723296817364,9.375,6.394678999999999,31.5394,4766.756388893472
2025-01-23 10:57:00,36.35706,3.1828700000000003,1.2066899841782885,9.374999,6.481478999999999,31.828699999999998,4766.756388893472
2025-01-23 11:00:00,37.109375,3.096064,1.2210418698650483,9.114578,6.336804000000001,31.25,4766.756388893472
2025-01-23 11:03:00,37.630205,3.182869,1.2066897252515383,9.172458,6.278938999999999,31.539300000000026,4766.756388893472
2025-01-23 11:06:00,38.888885,2.9513879999999997,1.1823174669304009,8.796296,6.1631979999999995,31.25,4766.756388893472
2025-01-23 11:09:00,43.02662,1.9965279999999996,1.0238842242679504,7.812500999999999,6.2500029999999995,32.98610000000002,4766.756388893472
2025-01-23 11:12:00,37.630205,2.2858790000000004,1.167781072050401,8.535879999999999,6.741901,32.696800000000025,4766.756388893472
2025-01-23 11:15:00,34.548610000000004,2.9803239999999995,1.224798561768725,9.114588000000001,6.481484000000001,31.539299999999997,4766.756388893472
2025-01-23 11:18:00,34.79456,2.8935180000000003,1.166706655767965,9.056708,6.48148,30.960600000000028,4766.756388893472
2025-01-23 11:21:00,35.57581,3.0960649999999994,1.2563701377871137,9.056718,6.307873000000001,31.539299999999997,4766.756388893472
2025-01-23 11:24:00,38.39699,3.038193999999999,1.2406190799696084,9.201388,6.510414000000001,30.9606,4766.756388893472
2025-01-23 11:27:00,38.411455,3.0092589999999992,1.161456380213341,9.230323,6.510414,31.53940000000003,4766.756388893472
2025-01-23 11:30:00,33.796295,2.8935190000000004,1.2009328625227653,9.259264,6.712965,30.671300000000002,4766.756388893472
2025-01-23 11:33:00,33.75289,3.0671299999999997,1.2133185941826818,9.259264,6.510414,30.0925,4766.756388893472
2025-01-23 11:36:00,34.288195,3.096064,1.221029402334688,9.288198,6.510414000000001,31.539299999999997,4766.756388893472
2025-01-23 11:39:00,34.30266,3.0671290000000004,1.2485030744367556,9.317128,6.597219,31.539300000000026,4766.756388893472
2025-01-23 11:42:00,31.944445,2.8935189999999995,1.166706926141873,9.259257999999999,6.684029000000001,31.828699999999998,4766.756388893472
2025-01-23 11:45:00,30.439815000000003,2.8935189999999995,1.200932862522765,9.172453,6.6261540000000005,30.6712,4766.756388893472
2025-01-23 11:51:00,33.000575,3.0671290000000004,1.1380712346100528,8.969907,6.1631979999999995,30.671299999999974,4766.756388893472
2025-01-23 11:54:00,33.260995,3.038194,1.1690351577080964,8.825233,6.076389000000001,30.671300000000002,4766.756388893472
2025-01-23 11:57:00,34.288195,2.835648,1.1849407239699556,8.767358,6.2789399999999995,30.671200000000027,4766.756388893472
2025-01-23 12:00:00,33.260995,2.9803239999999995,1.153873964344588,8.883098,6.192134,30.092599999999976,4766.756388893472
2025-01-23 12:03:00,31.698495,3.1539349999999997,1.1992034606843616,8.883098,6.018523,30.092600000000004,4766.756388893472
2025-01-23 12:06:00,30.94618,3.124998999999999,1.1916880430015924,8.912033,6.0763940000000005,30.960699999999974,4766.756388893472
2025-01-23 12:09:00,32.49421,3.009259,1.1614563802133435,8.854168,6.134259,30.671300000000002,4766.756388893472
2025-01-23 12:12:00,33.27546,3.182869,1.1674670146843245,8.825228000000001,5.902779000000001,30.6712,4766.756388893472
2025-01-23 12:15:00,31.467015000000004,3.038194,1.169035157708094,8.709493,5.960648999999999,30.671300000000002,4766.756388893472
2025-01-23 12:18:00,31.72743,2.951389,1.1462492548726995,8.680558,6.018519,30.382000000000005,4766.756388893472
2025-01-23 12:21:00,32.49421,2.922453,1.1386201937942197,8.564817000000001,5.9317139999999995,31.5394,4766.756388893472
2025-01-23 12:24:00,30.7147,2.7488420000000007,1.0924788263090208,8.535882,6.076389999999999,31.25,4766.756388893472
2025-01-23 12:30:00,33.000575,2.8935179999999994,1.130986896616296,8.680551999999999,6.0763940000000005,30.671400000000006,4766.756388893472
2025-01-23 12:33:00,32.479745,2.8067130000000002,1.1079312748192272,8.622682000000001,6.105319,30.382000000000005,4766.756388893472
2025-01-23 12:36:00,31.741895,2.835648,1.1156300523591756,8.564817000000001,6.0185189999999995,30.3819,4766.756388893472
2025-01-23 12:39:00,31.987845,2.8935189999999995,1.0935116750744391,8.564813000000001,5.931714,31.539299999999997,4766.756388893472
2025-01-23 12:42:00,32.75463,3.038194,1.1690351577080964,8.564813000000001,5.815969000000001,29.51389999999998,4766.756388893472
2025-01-23 12:48:00,30.685765000000004,2.8645829999999997,1.158874329693897,8.651617000000002,6.105324,29.803199999999975,4766.756388893472
2025-01-23 13:00:00,31.698495,2.9803230000000003,1.0757462112116134,8.449072000000001,5.700229,30.092600000000004,4766.756388893472
2025-01-23 13:03:00,33.781825,2.922453,1.1386201937942222,8.449072000000001,5.815969000000001,30.092600000000004,4766.756388893472
2025-01-23 13:06:00,33.53588,2.8935180000000003,1.1309742645934402,8.622682000000001,6.018514,30.9606,4766.756388893472
2025-01-23 13:09:00,32.49421,2.8935189999999995,1.1309745291371975,8.593753,5.989584,30.3819,4766.756388893472
2025-01-23 13:12:00,35.57581,3.125,1.2642319694938486,8.767358,5.9895879999999995,31.25,4766.756388893472
2025-01-23 13:15:00,38.13657,3.0960650000000003,1.1454430219900664,8.738423000000001,5.902778,30.671300000000002,4766.756388893472
2025-01-23 13:18:00,37.630205,2.922454,1.1386204577418255,8.564813000000001,5.931709000000001,30.9606,4766.756388893472
2025-01-23 13:21:00,37.90509,3.0960649999999994,1.2563701377871137,8.622688,5.873843000000001,30.671300000000002,4766.756388893472
2025-01-23 13:24:00,38.13657,3.038194,1.2056029844185299,8.883098,6.163194000000001,31.5394,4766.756388893472
2025-01-23 13:27:00,38.13657,3.009259,1.1978583834842091,9.027778000000001,6.336809,31.25,4766.756388893472
2025-01-23 13:30:00,38.13657,3.0960639999999993,1.184144227002066,9.114588000000001,6.307874,30.6712,4766.756388893472
2025-01-23 13:33:00,37.094905,2.922453999999999,1.1745212218682048,9.027778,6.423614,30.960700000000003,4766.756388893472
2025-01-23 13:36:00,39.17824,3.0092589999999992,1.161456380213341,9.027783,6.307874,31.25,4766.756388893472
2025-01-23 13:39:00,39.149305,2.9513879999999997,1.182317466930403,8.912032,6.278934000000001,30.6712,4766.756388893472
2025-01-23 13:42:00,39.395255,2.835648,1.151023719594884,8.912032,6.394674000000001,31.828699999999998,4766.756388893472
2025-01-23 13:45:00,39.17824,2.8645830000000005,1.192940373417865,8.883102000000001,6.3657390000000005,31.25,4766.756388893472
2025-01-23 13:48:00,39.90162,2.8645830000000005,1.1929519156630053,8.912032,6.394678999999999,30.9606,4766.756388893472
2025-01-23 13:51:00,39.65567,2.8645829999999997,1.2257156947620491,8.998847000000001,6.510414,32.117999999999995,4766.756388893472
2025-01-23 13:54:00,38.91782,2.864584,1.1588625811607947,9.085653,6.539349,31.828699999999998,4766.756388893472
2025-01-23 13:57:00,38.671875,2.9803239999999995,1.190084465836625,9.114588,6.452544,31.5394,4766.756388893472
2025-01-23 14:00:00,37.08044,2.8645829999999997,1.1929403734178645,9.172457999999999,6.655095,30.960700000000003,4766.756388893472
2025-01-23 14:03:00,37.630205,3.0960639999999993,1.2210418698650458,9.201388000000001,6.423614000000001,31.25,4766.756388893472
2025-01-23 14:06:00,36.35706,2.951389,1.1823177360752084,9.201388000000001,6.568289,30.9606,4766.756388893472
2025-01-23 14:09:00,38.91782,3.124999,1.228724068071514,9.230328,6.423609000000001,31.828699999999998,4766.756388893472
2025-01-23 14:12:00,40.957755,3.0092589999999992,1.197858383484211,9.230322999999999,6.539354000000001,31.25,4766.756388893472
