Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-01-23 14:15:00,41.493055000000005,2.922453,1.1745088192899673,9.230326999999999,6.626154,31.828699999999998,4766.756388893472
2025-01-23 14:18:00,41.46412,2.6620370000000007,1.1364490781784617,9.085647,6.770829999999999,31.828699999999998,4766.756388893472
2025-01-23 14:21:00,41.739005,2.748843,1.1929513479156537,9.114582,6.741898999999999,32.407399999999996,4766.756388893472
2025-01-23 14:24:00,42.766200000000005,2.835647999999999,1.1849292357895465,9.085652,6.597224000000001,32.1181,4766.756388893472
2025-01-23 14:27:00,39.684605,2.6620369999999998,1.1987594387631195,9.143522,6.886575,31.8288,4766.756388893472
2025-01-23 14:30:00,36.60301,2.6620369999999998,1.1987594387631195,9.143522,6.886575,30.9606,4766.756388893472
2025-01-23 14:33:00,40.68287,2.951389,1.1823055469356962,9.259262,6.626153,31.5394,4766.756388893472
2025-01-23 14:36:00,42.47685,2.9803230000000003,1.2581895237443688,9.230322000000001,6.6261589999999995,32.117999999999995,4766.756388893472
2025-01-23 14:39:00,41.493055000000005,2.922453,1.2089061393816358,9.230326999999999,6.655094,31.5394,4766.756388893472
2025-01-23 14:42:00,40.98669,2.9803229999999994,1.2247982877751238,9.230326999999999,6.597224000000001,31.828699999999998,4766.756388893472
2025-01-23 14:45:00,41.75347,2.922454,1.1745090890431376,9.259263,6.655088999999999,31.828700000000026,4766.756388893472
2025-01-23 14:48:00,41.739005,3.009259,1.2327176538496063,9.317128,6.655088999999999,32.117999999999995,4766.756388893472
2025-01-23 14:51:00,40.957755,3.0092589999999992,1.232717653849606,9.375003,6.712964,31.828700000000026,4766.756388893472
2025-01-23 14:54:00,39.395255,3.0092589999999992,1.232717653849606,9.375003,6.712964,31.25,4766.756388893472
2025-01-23 14:57:00,36.082175,2.922454,1.273926078298422,9.317132999999998,6.799769,31.25,4766.756388893472
2025-01-23 15:00:00,39.684605,2.9513879999999997,1.1823052777928313,9.317132,6.684024000000001,31.25,4766.756388893472
2025-01-23 15:03:00,39.684605,2.8935180000000003,1.2009325866340765,9.317132,6.770834000000001,30.671299999999974,4766.756388893472
2025-01-23 15:06:00,40.451385,2.951389,1.1823177360752084,9.172452,6.539353,31.25,4766.756388893472
2025-01-23 15:09:00,39.684605,2.719907,1.184706182902087,8.969906,6.626159,30.381999999999977,4766.756388893472
2025-01-23 15:12:00,40.957755,2.748843,1.1929513479156555,9.027777,6.655094000000001,31.828700000000026,4766.756388893472
2025-01-23 15:15:00,39.94502,2.8935180000000003,1.1666945794787598,9.085652,6.510414000000001,32.11810000000003,4766.756388893472
2025-01-23 15:18:00,41.46412,2.8935180000000003,1.2338599537502588,8.940976,6.423608,31.539299999999997,4766.756388893472
2025-01-23 15:21:00,41.232635,2.835647999999999,1.1849292357895465,9.056712,6.568284,32.9862,4766.756388893472
2025-01-23 15:24:00,40.711805,2.719907,1.184706182902085,9.085646,6.741898999999999,31.828699999999998,4766.756388893472
2025-01-23 15:27:00,41.739005,2.633102,1.190300358061789,8.998841,6.770829,31.828699999999998,4766.756388893472
2025-01-23 15:30:00,41.739005,2.835647,1.1510234479571158,9.085646,6.568289,32.1181,4766.756388893472
2025-01-23 15:33:00,40.957755,2.633101999999999,1.1282974965614232,8.998846,6.712964,31.539299999999997,4766.756388893472
2025-01-23 15:36:00,41.232635,2.7199079999999993,1.184695603122752,8.969911999999999,6.6261540000000005,33.27550000000002,4766.756388893472
2025-01-23 15:39:00,39.930555,2.8067130000000002,1.209368278974584,9.085652,6.655089,31.539299999999997,4766.756388893472
2025-01-23 15:42:00,40.711805,3.0092589999999992,1.232717653849606,9.172453,6.510414000000001,32.117999999999995,4766.756388893472
2025-01-23 15:45:00,39.94502,2.835648,1.1849292357895465,9.172452,6.684024,31.539299999999997,4766.756388893472
2025-01-23 15:48:00,42.259835,2.8935180000000003,1.2009325866340765,9.259257,6.712959,31.25,4766.756388893472
2025-01-23 15:51:00,43.27257,2.748842,1.224004106196592,9.230326,6.8865739999999995,31.5394,4766.756388893472
2025-01-23 15:54:00,41.21817,2.5752319999999997,1.202531085657825,9.143521,7.002319,31.828700000000026,4766.756388893472
2025-01-23 15:57:00,42.24537,2.6041670000000003,1.1818186120456127,9.114586,6.915508999999999,32.1181,4766.756388893472
2025-01-23 16:00:00,43.02662,2.5752310000000005,1.202530786294632,9.085650000000001,6.944449,31.5394,4766.756388893472
2025-01-23 16:03:00,43.80787,2.6620359999999996,1.1681420196664614,9.02778,6.741894,32.69669999999999,4766.756388893472
2025-01-23 16:06:00,41.724535,2.633102,1.1282974965614234,8.940976,6.655094,30.960700000000003,4766.756388893472
2025-01-23 16:09:00,42.766200000000005,2.633101999999999,1.1598441853566632,8.969905999999998,6.712964,32.1181,4766.756388893472
2025-01-23 16:12:00,41.493055000000005,2.6041669999999995,1.1818186120456122,8.912036,6.712959,33.564899999999994,4766.756388893472
2025-01-23 16:15:00,39.930555,2.6909729999999996,1.1764405758219383,9.056712,6.741899,32.69669999999999,4766.756388893472
2025-01-23 16:18:00,37.890625,2.6909729999999996,1.2369810318530843,9.085652,6.828699,31.828699999999998,4766.756388893472
2025-01-23 16:21:00,40.68287,2.922454,1.2419964544960356,9.288197,6.741903000000001,30.960700000000003,4766.756388893472
2025-01-23 16:24:00,40.451385,2.7777780000000005,1.2011755247281386,9.288197,6.886579,31.5394,4766.756388893472
2025-01-23 16:27:00,41.99942,2.6909719999999995,1.2072066572096705,9.201386,6.915514000000001,32.407399999999996,4766.756388893472
2025-01-23 16:30:00,41.21817,2.517361,1.1562334804489065,9.027781,6.91551,31.828699999999998,4766.756388893472
2025-01-23 16:33:00,40.697335,2.546297,1.1938569185983174,8.969906000000002,6.857639000000001,32.407399999999996,4766.756388893472
2025-01-23 16:36:00,41.739005,2.546296,1.1647853965882484,8.969909999999999,6.828704000000001,31.828700000000026,4766.756388893472
2025-01-23 16:39:00,41.99942,2.517361,1.1562334804489047,8.8831,6.770829,32.407399999999996,4766.756388893472
2025-01-23 16:42:00,39.42419,2.4884260000000005,1.117962580269571,8.912036,6.79977,31.828699999999998,4766.756388893472
2025-01-23 16:45:00,40.72627,2.719906999999999,1.1846953178183919,9.085651,6.741894,30.960700000000003,4766.756388893472
2025-01-23 16:48:00,41.46412,2.6620369999999998,1.1987594387631215,9.056715999999998,6.799769,31.539299999999997,4766.756388893472
2025-01-23 16:51:00,42.216435,2.6909719999999995,1.2071962003715753,9.027776,6.741894,31.539299999999997,4766.756388893472
2025-01-23 16:54:00,39.69907,2.6620369999999998,1.1364490781784615,9.056716,6.741899,32.1181,4766.756388893472
2025-01-23 16:57:00,37.890625,2.7199079999999993,1.15268992768958,8.940972,6.568284000000001,30.382000000000005,4766.756388893472
2025-01-23 17:00:00,41.493055000000005,2.9513890000000007,1.1823055469356987,8.998847,6.365738,32.69669999999999,4766.756388893472
2025-01-23 17:03:00,41.232635,2.748843,1.192940430434004,8.998847,6.6261540000000005,32.696799999999996,4766.756388893472
2025-01-23 17:06:00,40.72627,2.835648,1.1849292357895465,8.969912,6.481484,32.11800000000002,4766.756388893472
2025-01-23 17:09:00,38.13657,2.7488420000000007,1.1929401458504405,8.969912,6.597219999999999,33.275499999999994,4766.756388893472
2025-01-23 17:12:00,39.17824,3.0381940000000007,1.1690351577080944,9.056712000000001,6.307867999999999,30.3819,4766.756388893472
2025-01-23 17:15:00,37.109375,2.6620369999999998,1.1364490781784615,8.969912,6.655095,30.960700000000003,4766.756388893472
2025-01-23 17:18:00,35.286455,2.748843,1.192940430434004,8.998847,6.6261540000000005,31.828699999999998,4766.756388893472
2025-01-23 17:21:00,36.05324,2.748843,1.160779537179765,9.056712,6.655088999999999,30.3819,4766.756388893472
2025-01-23 17:24:00,36.574075,2.604166,1.1515130242583786,9.085646,6.857639999999999,30.960700000000003,4766.756388893472
2025-01-23 17:27:00,35.31539,2.6620369999999998,1.1987594387631195,9.027776,6.770829,31.25,4766.756388893472
2025-01-23 17:30:00,31.987845,2.5752319999999997,1.1733138450762037,8.969911,6.7997689999999995,30.382000000000005,4766.756388893472
2025-01-23 17:33:00,32.21933,2.517361,1.063368856498567,8.854171,6.65509,31.25,4766.756388893472
2025-01-23 17:39:00,31.72743,2.6620369999999998,1.103520754019885,8.738426,6.394678999999999,30.0925,4766.756388893472
2025-01-23 17:48:00,31.944445,2.748842,1.0924911551927976,8.651616,6.192133999999999,29.803200000000004,4766.756388893472
2025-01-23 17:51:00,31.698495,2.8645829999999997,1.1233235374017407,8.593746,6.018523,30.671300000000002,4766.756388893472
2025-01-24 08:30:00,31.43808,3.327546,1.1615360241115302,8.043979,4.947913,29.51389999999998,4766.756388893472
2025-01-24 08:33:00,31.19213,3.1828699999999994,1.167467267637805,8.130784,5.208334000000001,29.803200000000004,4766.756388893472
2025-01-24 08:36:00,32.75463,3.124999,1.1527991132632849,8.217588,5.353009,28.93520000000001,4766.756388893472
2025-01-24 08:39:00,33.000575,3.038194,1.1306843163222222,8.275458,5.4976840000000005,30.3819,4766.756388893472
2025-01-24 08:42:00,34.30266,3.0960650000000003,1.0611021336384003,8.275464,5.381949,30.671299999999974,4766.756388893472
2025-01-24 08:45:00,30.439815000000003,3.0381940000000007,1.0902031943366897,8.304394000000002,5.4976899999999995,30.382000000000005,4766.756388893472
2025-01-24 08:51:00,31.235529999999997,3.327546,1.2038845575664896,8.506944999999998,5.439818999999999,30.671300000000002,4766.756388893472
2025-01-24 08:54:00,33.506945,3.4722219999999995,1.1967211460028555,8.535875,5.2951429999999995,29.803199999999975,4766.756388893472
2025-01-24 09:00:00,30.439815000000003,3.385416,1.2183395978527358,8.68056,5.555554000000001,28.64590000000001,4766.756388893472
2025-01-24 09:06:00,31.467015000000004,3.1828699999999994,1.167467267637805,8.304394,5.381944000000001,30.382000000000005,4766.756388893472
2025-01-24 09:09:00,31.467015000000004,3.038194,1.1306707136829854,8.362273,5.5844890000000005,29.803300000000007,4766.756388893472
2025-01-24 09:12:00,33.53588,3.125,1.1117411914301099,8.449074,5.555554000000001,30.382000000000005,4766.756388893472
2025-01-24 09:15:00,34.809025,3.2696750000000003,1.1026894712642128,8.478014000000002,5.4108789999999996,31.24999999999997,4766.756388893472
2025-01-24 09:18:00,35.069445,3.1828700000000003,1.2066899841782885,8.478014000000002,5.584493999999999,30.3819,4766.756388893472
2025-01-24 09:21:00,34.83796,3.1539349999999997,1.1991902974538142,8.680559,5.815974,30.960700000000003,4766.756388893472
2025-01-24 09:24:00,34.042245,3.211805,1.1331642662673167,8.767359,5.787034,30.671300000000002,4766.756388893472
2025-01-24 09:27:00,34.30266,3.125,1.1527993672400239,8.738424,5.873844,30.092600000000033,4766.756388893472
2025-01-24 09:30:00,33.53588,3.038194,1.1690351577080964,8.622688,5.873844,30.3819,4766.756388893472
2025-01-24 09:33:00,31.944445,2.8935189999999995,1.1309745291371975,8.420143,5.815974,30.381899999999973,4766.756388893472
2025-01-24 09:36:00,33.53588,2.922453,1.1386201937942222,8.333331999999999,5.700229,30.671300000000002,4766.756388893472
2025-01-24 09:39:00,33.50694,2.835647999999999,1.151011757045241,8.362271999999999,5.844904000000001,30.3819,4766.756388893472
2025-01-24 09:42:00,33.75289,2.8645830000000005,1.1233109655247462,8.593752,6.018519,30.0925,4766.756388893472
2025-01-24 09:45:00,35.31539,3.009259,1.16146925052083,8.825228,6.105329,29.224500000000006,4766.756388893472
2025-01-24 09:48:00,35.31539,3.298609999999999,1.2365518660473067,9.027774,6.018524000000001,30.6712,4766.756388893472
2025-01-24 09:51:00,35.286455,3.298611,1.196615165499161,9.143519999999999,6.105319,30.9606,4766.756388893472
2025-01-24 09:54:00,35.069445,3.2696759999999996,1.2290987411735503,9.20139,6.221064000000001,31.539299999999997,4766.756388893472
2025-01-24 09:57:00,33.53588,3.0671290000000004,1.2133307396664426,9.201389,6.45255,30.9606,4766.756388893472
2025-01-24 10:00:00,33.53588,3.1828700000000003,1.2067032053659468,9.114579,6.221068999999999,31.539300000000026,4766.756388893472
2025-01-24 10:03:00,35.069445,3.29861,1.1966290739271241,9.085649,6.047459,30.092599999999976,4766.756388893472
2025-01-24 10:06:00,33.029515,3.298611,1.2365521229236216,9.23032,6.221068999999999,29.80329999999998,4766.756388893472
2025-01-24 10:09:00,33.781825,3.327546,1.1615510975068783,9.201384999999998,6.105329,30.092600000000004,4766.756388893472
2025-01-24 10:12:00,34.288195,3.530093,1.2542956123064937,9.288196,6.018523,31.25,4766.756388893472
2025-01-24 10:15:00,36.35706,3.501157,1.2471330651674484,9.317126000000002,6.076389000000001,31.25,4766.756388893472
2025-01-24 10:18:00,37.109375,3.501157,1.2882361968352598,9.403929999999999,6.192133,31.5394,4766.756388893472
2025-01-24 10:21:00,37.12384,3.2696759999999996,1.3032220850039031,9.40394,6.481484000000001,30.960700000000003,4766.756388893472
2025-01-24 10:24:00,37.355325,3.298609999999999,1.2365384150278025,9.403934,6.394674,31.828699999999998,4766.756388893472
2025-01-24 10:27:00,36.863425,3.1539339999999996,1.1991900379977665,9.172458,6.307874,32.407399999999996,4766.756388893472
2025-01-24 10:30:00,36.35706,3.009259,1.1978583834842091,9.085647999999999,6.394678999999999,32.407399999999996,4766.756388893472
2025-01-24 10:33:00,35.27199,2.9803239999999995,1.224798561768725,9.143523,6.510419000000001,30.382000000000005,4766.756388893472
2025-01-24 10:36:00,35.054975,3.0671290000000004,1.1765977026517038,9.172458,6.394678999999999,30.671300000000002,4766.756388893472
2025-01-24 10:39:00,33.53588,3.038195,1.2406193527420777,9.056714,6.365739,31.25,4766.756388893472
2025-01-24 10:42:00,36.35706,3.1828699999999994,1.206703205365949,9.143514,6.250004000000001,30.3819,4766.756388893472
2025-01-24 10:45:00,36.60301,3.125,1.2287368563149503,9.201384000000001,6.394674000000001,30.960700000000003,4766.756388893472
2025-01-24 10:48:00,38.13657,3.1828700000000003,1.2798695079231195,9.259264000000002,6.423614000000001,31.25,4766.756388893472
2025-01-24 10:51:00,38.411455,3.298611,1.2745594807796732,9.317134,6.336803,31.5394,4766.756388893472
2025-01-24 10:54:00,38.39699,3.0671299999999997,1.213318594182684,9.317134,6.568284000000001,32.117999999999995,4766.756388893472
2025-01-24 10:57:00,38.39699,3.009259,1.197846082361327,9.288198,6.597219000000001,30.9606,4766.756388893472
2025-01-24 11:00:00,37.890625,2.9513880000000006,1.1823052777928316,9.230328,6.597219999999999,31.539299999999997,4766.756388893472
2025-01-24 11:03:00,37.90509,3.096064,1.2563698662037326,9.172458,6.423614000000001,31.539399999999972,4766.756388893472
2025-01-24 11:06:00,37.12384,3.2407399999999997,1.259343049634193,9.317134,6.394674,30.38190000000003,4766.756388893472
2025-01-24 11:09:00,37.630205,3.096064,1.2210418698650463,9.403934,6.62616,31.250099999999975,4766.756388893472
2025-01-24 11:12:00,37.38426,3.2696759999999996,1.3032220850039031,9.54861,6.6261540000000005,31.25,4766.756388893472
2025-01-24 11:15:00,36.60301,3.4432859999999996,1.2735244744386867,9.606480000000001,6.452544000000001,30.3819,4766.756388893472
2025-01-24 11:18:00,36.863425,3.3564810000000005,1.3264327400589522,9.606480000000001,6.597219,31.828699999999998,4766.756388893472
2025-01-24 11:21:00,38.39699,3.385416,1.2972844842004514,9.664349999999999,6.597224000000001,31.25,4766.756388893472
2025-01-24 11:24:00,36.863425,3.298611,1.2745594807796754,9.577549999999999,6.597219000000001,31.25,4766.756388893472
2025-01-24 11:27:00,36.863425,3.298611,1.3109744520526343,9.40394,6.452549,30.960700000000003,4766.756388893472
2025-01-24 11:30:00,37.890625,3.2407399999999997,1.2216438898821556,9.375004,6.423614000000001,31.25,4766.756388893472
2025-01-24 11:33:00,36.906825,3.211805,1.2876696766274425,9.317134,6.452549,32.407399999999996,4766.756388893472
2025-01-24 11:36:00,36.35706,3.0671290000000004,1.2485030744367556,9.288199,6.56829,32.1181,4766.756388893472
2025-01-24 11:39:00,37.38426,3.1539349999999997,1.2364153779821339,9.288194,6.452548999999999,30.092599999999976,4766.756388893472
2025-01-24 11:42:00,33.23206,3.096064,1.2210418698650463,9.403934,6.62616,30.671300000000002,4766.756388893472
2025-01-24 11:45:00,32.75463,3.240741,1.2954539815979844,9.490739999999999,6.597219,29.803300000000007,4766.756388893472
2025-01-24 11:48:00,30.960645,3.327545999999999,1.2038845575664894,9.490739999999999,6.423614000000001,30.092600000000004,4766.756388893472
2025-01-24 11:51:00,31.698495,3.2118059999999993,1.1331645123378256,9.403939999999999,6.423614,30.96070000000003,4766.756388893472
2025-01-24 11:54:00,32.233795,3.3564809999999996,1.211126041280713,9.317129999999999,6.221069,30.092600000000004,4766.756388893472
2025-01-24 12:00:00,31.19213,3.298609999999999,1.1966290739271241,8.969904,5.931714000000001,29.803200000000004,4766.756388893472
2025-01-24 12:03:00,33.23206,3.2696750000000003,1.2290984837955516,8.883104,5.902779000000001,30.671300000000002,4766.756388893472
2025-01-24 12:06:00,32.465275,3.124998999999999,1.1117409439006516,8.767363,5.873844,31.25,4766.756388893472
2025-01-24 12:09:00,34.25926,3.124998999999999,1.191674937935326,8.680553,5.844904000000001,29.80329999999998,4766.756388893472
2025-01-24 12:12:00,30.685765000000004,3.009259,1.1614563802133435,8.709488,5.989579000000001,30.382000000000005,4766.756388893472
2025-01-24 12:15:00,32.465275,3.0671299999999997,1.0973877372513687,8.825234,5.989584,29.803199999999975,4766.756388893472
2025-01-24 12:18:00,32.248265,3.125,1.1527993672400239,8.912034000000002,6.047454000000001,29.224500000000006,4766.756388893472
2025-01-24 12:27:00,31.741895,3.211805,1.1747652220741933,8.738428,5.787033000000001,30.092599999999976,4766.756388893472
2025-01-24 12:33:00,30.960645,3.240741,1.095788890775259,8.709494,5.671293,30.092599999999976,4766.756388893472
2025-01-24 12:36:00,30.960645,3.0960650000000003,1.1045717265705102,8.738424000000002,5.873839,29.22460000000001,4766.756388893472
2025-01-24 12:39:00,31.72743,3.1539350000000006,1.1188963165552617,8.651624000000002,5.729169,30.092600000000004,4766.756388893472
2025-01-24 12:45:00,30.685765000000004,3.038194,1.1306707136829854,8.738428,5.960644000000001,30.3819,4766.756388893472
2025-01-24 12:48:00,30.208334999999998,3.124998999999999,1.1527991132632847,8.854163,5.989584000000001,30.3819,4766.756388893472
2025-01-24 12:54:00,31.467015000000004,3.038194,1.09018878549805,8.680553,5.873838999999999,30.092599999999976,4766.756388893472
2025-01-24 12:57:00,30.685765000000004,3.096064,1.1454427674918328,8.593748,5.7581039999999994,30.092600000000004,4766.756388893472
2025-01-24 13:03:00,31.698495,3.0960650000000003,1.1454430219900664,8.564814,5.729169,29.803200000000032,4766.756388893472
2025-01-24 13:06:00,31.467015000000004,3.211805,1.1747652220741933,8.680559,5.729164000000001,30.3819,4766.756388893472
2025-01-24 13:09:00,31.72743,3.3564810000000005,1.168595616201397,8.94097,5.815969,30.092599999999976,4766.756388893472
2025-01-24 13:12:00,32.248265,3.616897,1.275706779879867,9.143516,5.787039,30.3819,4766.756388893472
2025-01-24 13:15:00,33.50694,3.6458329999999997,1.2828045883308035,9.230326999999999,5.844904,30.671300000000002,4766.756388893472
2025-01-24 13:18:00,34.548610000000004,3.703703,1.252338750098005,9.317132,5.8449089999999995,29.803300000000007,4766.756388893472
2025-01-24 13:21:00,34.288195,3.501157,1.203701839435508,9.201391000000001,5.9317139999999995,30.671300000000002,4766.756388893472
2025-01-24 13:24:00,35.08391,3.4722219999999995,1.2808940768291164,9.259256,6.0763940000000005,30.960700000000003,4766.756388893472
2025-01-24 13:27:00,35.57581,3.2407399999999997,1.2216438898821556,9.288194,6.336804000000001,30.9606,4766.756388893472
2025-01-24 13:30:00,35.82176,3.124998999999999,1.2287365906648209,9.085643,6.278934000000001,31.828699999999998,4766.756388893472
2025-01-24 13:33:00,37.355325,2.9803239999999995,1.153873964344588,9.056708,6.365744,30.960700000000003,4766.756388893472
2025-01-24 13:36:00,37.890625,3.124999,1.228736590664819,9.085647999999999,6.278938999999999,30.671300000000002,4766.756388893472
2025-01-24 13:39:00,37.38426,3.038194,1.2056029844185276,9.259258,6.539354,31.250100000000003,4766.756388893472
2025-01-24 13:42:00,39.17824,3.2407399999999997,1.2954537128564323,9.259264000000002,6.365744000000001,31.828700000000026,4766.756388893472
2025-01-24 13:45:00,36.60301,3.0671290000000004,1.2133307396664426,9.374999,6.62616,31.25,4766.756388893472
2025-01-24 13:48:00,37.109375,3.327545999999999,1.243964117586439,9.490739999999999,6.452544000000001,30.38190000000003,4766.756388893472
2025-01-24 13:51:00,35.57581,3.2696759999999996,1.229098741173548,9.49074,6.510414,31.539399999999972,4766.756388893472
2025-01-24 13:54:00,33.50694,3.240741,1.2216441477700108,9.40394,6.452548999999999,29.513900000000007,4766.756388893472
2025-01-24 13:57:00,36.863425,3.4722220000000004,1.2808802867654103,9.40394,6.221067999999999,30.671300000000002,4766.756388893472
2025-01-24 14:00:00,37.094905,3.2696759999999996,1.2290987411735503,9.46181,6.481484000000001,31.25,4766.756388893472
2025-01-24 14:03:00,37.890625,3.3275449999999998,1.2439638612096724,9.403934,6.365739,30.960700000000003,4766.756388893472
2025-01-24 14:06:00,38.91782,3.182869,1.244065010555169,9.288198,6.423609000000001,31.25,4766.756388893472
2025-01-24 14:09:00,39.17824,3.0671289999999996,1.2485030744367553,9.288193,6.568284,31.25,4766.756388893472
2025-01-24 14:12:00,37.38426,2.922453,1.2419961740225587,9.288193,6.7419,30.671300000000002,4766.756388893472
2025-01-24 14:15:00,36.863425,3.038194,1.274297775318526,9.288198,6.6261540000000005,31.5394,4766.756388893472
2025-01-24 14:18:00,35.792825,3.0960650000000003,1.256370137787114,9.346064,6.597219,29.513800000000003,4766.756388893472
2025-01-24 14:21:00,38.38252,3.29861,1.2745720672663834,9.490739,6.510419000000001,29.513900000000035,4766.756388893472
2025-01-24 14:24:00,37.08044,3.2696749999999994,1.2290984837955512,9.519679,6.539354000000001,30.67130000000003,4766.756388893472
2025-01-24 14:27:00,37.109375,3.096064,1.2563698662037326,9.548614,6.79977,31.25000000000003,4766.756388893472
2025-01-24 14:30:00,35.82176,3.1539349999999997,1.236402800522374,9.548614,6.712959,30.382000000000005,4766.756388893472
2025-01-24 14:33:00,39.395255,3.4722219999999995,1.2808802867654128,9.606483999999998,6.423612,30.092700000000008,4766.756388893472
2025-01-24 14:36:00,39.670135,3.3275449999999998,1.2821575728394392,9.693283999999998,6.684029000000001,31.8288,4766.756388893472
2025-01-24 14:39:00,38.903355,3.1828700000000003,1.2440779072266404,9.635414,6.770834000000001,30.671300000000002,4766.756388893472
2025-01-24 14:42:00,39.684605,3.0671289999999996,1.2485030744367553,9.432872999999999,6.7129639999999995,30.382000000000005,4766.756388893472
2025-01-24 14:45:00,38.614005,2.9803239999999995,1.1900967110743572,9.374998000000001,6.712964,31.539299999999997,4766.756388893472
2025-01-24 14:48:00,38.39699,3.0671289999999996,1.2133307396664421,9.403933,6.655094,31.539299999999997,4766.756388893472
2025-01-24 14:51:00,36.60301,3.038194,1.1690351577080964,9.317128,6.568284000000001,30.092600000000004,4766.756388893472
2025-01-24 14:54:00,35.31539,3.038194,1.2743092051052296,9.317128,6.655094000000001,31.5394,4766.756388893472
2025-01-24 14:57:00,38.64294,3.298611,1.2745594807796732,9.606484000000002,6.626153,30.960700000000003,4766.756388893472
2025-01-24 15:00:00,38.671875,3.240741,1.2593433130991418,9.751159999999999,6.828698999999999,31.828700000000026,4766.756388893472
2025-01-24 15:03:00,37.355325,3.4722219999999995,1.319866419875486,10.040506,6.8865739999999995,31.25,4766.756388893472
2025-01-24 15:06:00,39.438655,3.414350999999999,1.3048259793381154,9.953705,6.8576440000000005,31.249900000000025,4766.756388893472
2025-01-24 15:09:00,40.92882,3.4432869999999998,1.3123534091421594,9.92477,6.799773,30.382000000000005,4766.756388893472
2025-01-24 15:12:00,39.684605,3.0960650000000003,1.2210421360786172,9.780094000000002,7.002319,30.960700000000003,4766.756388893472
2025-01-24 15:15:00,39.684605,3.096064,1.2563698662037326,9.461808,6.7129639999999995,30.960600000000028,4766.756388893472
2025-01-24 15:18:00,39.94502,2.835647999999999,1.2175629698656076,8.998842,6.539354000000001,30.9606,4766.756388893472
2025-01-24 15:21:00,39.94502,2.7777779999999996,1.1688490984877447,9.056712,6.626154,32.117999999999995,4766.756388893472
2025-01-24 15:24:00,40.451385,2.6041669999999995,1.1201246217018068,8.969905999999998,6.712959,30.671300000000002,4766.756388893472
2025-01-24 15:27:00,39.930555,2.7199079999999993,1.1847064682082595,8.998842,6.655094000000001,31.25,4766.756388893472
2025-01-24 15:30:00,39.670135,2.6909719999999995,1.1764402897841146,9.085646,6.770834,30.671299999999974,4766.756388893472
2025-01-24 15:33:00,39.930555,2.748842,1.192940145850442,9.114586,6.741894,32.407399999999996,4766.756388893472
2025-01-24 15:36:00,39.395255,2.6620369999999998,1.1987594387631215,9.056715999999998,6.799769,30.671300000000002,4766.756388893472
2025-01-24 15:39:00,40.711805,2.546295999999999,1.1347733686016448,8.85417,6.684024000000001,30.9606,4766.756388893472
2025-01-24 15:42:00,41.232635,2.604166,1.1201243388736781,8.767364,6.510418,31.25,4766.756388893472
2025-01-24 15:45:00,41.50752,2.459491,1.1095163879259622,8.76736,6.684029,33.85410000000002,4766.756388893472
2025-01-24 15:48:00,42.997685,1.967591999999999,1.0146206170806262,8.101855999999998,6.568284,33.275499999999994,4766.756388893472
2025-01-24 15:51:00,46.875,1.6493060000000002,1.0008366440961216,7.754635,6.655088999999999,34.432799999999986,4766.756388893472
2025-01-24 15:54:00,39.930555,2.4884260000000005,1.1764247485345856,8.940977,6.886571,32.696799999999996,4766.756388893472
2025-01-24 15:57:00,39.17824,2.8935189999999995,1.200932862522765,9.259263,6.712964,31.539399999999972,4766.756388893472
2025-01-24 16:00:00,41.2037,2.9513879999999997,1.250090940285506,9.259262,6.684024000000001,32.11799999999997,4766.756388893472
2025-01-24 16:03:00,39.684605,3.038194,1.274297775318526,9.317132999999998,6.655089,31.25,4766.756388893472
2025-01-24 16:06:00,39.42419,2.951389,1.2168615638839766,9.461808000000001,6.857639000000001,30.960699999999974,4766.756388893472
2025-01-24 16:09:00,36.05324,2.8935179999999994,1.2009325866340763,9.490743,6.944445000000001,30.671300000000002,4766.756388893472
2025-01-24 16:12:00,37.890625,3.038194,1.274297775318526,9.461808,6.799764000000001,31.25,4766.756388893472
2025-01-24 16:15:00,39.42419,3.298611,1.3109744520526343,9.548614,6.597223,32.11810000000003,4766.756388893472
2025-01-24 16:18:00,39.42419,3.2696749999999994,1.3032218168095642,9.577549,6.655094,32.11800000000002,4766.756388893472
2025-01-24 16:21:00,39.17824,3.1828700000000003,1.2440779072266384,9.548609,6.684029,31.5394,4766.756388893472
2025-01-24 16:24:00,38.107635,3.0960650000000003,1.2210296685463529,9.375004,6.597219000000001,32.69669999999999,4766.756388893472
2025-01-24 16:27:00,39.17824,3.2407399999999997,1.2593430496341955,9.375004,6.452544000000001,30.960700000000003,4766.756388893472
2025-01-24 16:30:00,38.411455,3.0671299999999997,1.213318594182684,9.317134,6.568284000000001,31.24999999999997,4766.756388893472
2025-01-24 16:33:00,38.39699,3.038193999999999,1.2406190799696084,9.288198,6.597224000000001,31.828799999999973,4766.756388893472
2025-01-24 16:36:00,39.17824,2.7777779999999996,1.2011645550722814,9.201391999999998,6.799764000000001,30.671299999999974,4766.756388893472
2025-01-24 16:39:00,39.94502,2.8067130000000002,1.2093793005862064,9.085647,6.655094,30.960600000000028,4766.756388893472
2025-01-24 16:42:00,37.61574,2.835648,1.1849292357895465,9.201392,6.712964,30.671299999999974,4766.756388893472
2025-01-24 16:45:00,38.39699,2.951389,1.2501024983369529,9.317128,6.741898999999999,30.671299999999974,4766.756388893472
2025-01-24 16:48:00,39.17824,2.951389,1.1823177360752084,9.317128,6.684029,31.25,4766.756388893472
2025-01-24 16:51:00,38.614005,3.038194,1.2743092051052274,9.374998000000001,6.7129639999999995,30.960700000000003,4766.756388893472
2025-01-24 16:54:00,38.64294,2.922453999999999,1.1745090890431373,9.403938,6.799764000000001,30.960699999999974,4766.756388893472
2025-01-24 16:57:00,38.411455,2.864584,1.1588746006952748,9.288193,6.741899,31.539299999999997,4766.756388893472
2025-01-24 17:00:00,37.84722,2.864584,1.2257271014486273,9.288193,6.7997689999999995,30.671300000000002,4766.756388893472
2025-01-24 17:03:00,37.08044,2.8645829999999997,1.2257156947620511,9.288197,6.799764000000001,30.671300000000002,4766.756388893472
2025-01-24 17:06:00,36.05324,2.8645830000000005,1.158874329693897,9.230322000000001,6.684029,30.09250000000003,4766.756388893472
2025-01-24 17:09:00,36.328125,2.8067130000000002,1.2093793005862064,9.114582,6.684029000000001,30.67130000000003,4766.756388893472
2025-01-24 17:12:00,35.27199,2.7488420000000007,1.1929401458504423,9.085652,6.71296,29.80329999999998,4766.756388893472
2025-01-24 17:15:00,35.82176,2.8645830000000005,1.158874329693897,9.056712000000001,6.510419,30.9606,4766.756388893472
2025-01-24 17:18:00,36.09664,2.922454,1.208906414629902,9.027783,6.452549,30.381899999999973,4766.756388893472
2025-01-24 17:21:00,37.340855,2.951389,1.1823055469356962,9.114588,6.481478999999999,30.9606,4766.756388893472
2025-01-24 17:24:00,38.411455,2.9803239999999995,1.1900844658366274,9.230328,6.568284000000001,31.5394,4766.756388893472
2025-01-24 17:27:00,34.288195,2.7777779999999996,1.1688490984877447,9.143518,6.712960000000001,30.671299999999974,4766.756388893472
2025-01-24 17:30:00,32.75463,2.8067129999999993,1.2093793005862064,9.201388,6.770835000000001,30.382000000000005,4766.756388893472
2025-01-24 17:33:00,30.7147,2.8067129999999993,1.1768989032454387,9.201388,6.741895,30.3819,4766.756388893472
2025-01-24 17:42:00,30.65683,3.038194,1.169035157708094,9.027778000000001,6.278934,29.803200000000032,4766.756388893472
2025-01-24 17:48:00,32.49421,2.922454,1.1009786601166296,8.680553,6.018519,30.38190000000003,4766.756388893472
2025-01-24 17:51:00,31.467015000000004,2.922454,1.1386204577418255,8.535882999999998,5.902779,29.51389999999998,4766.756388893472
2025-01-24 18:21:00,31.163195,3.9351849999999997,1.1475313424894213,8.535877,4.745372,29.224500000000006,4766.756388893472
2025-01-27 11:03:00,31.235529999999997,2.8067130000000002,0.9906363426023287,7.494211,4.890048,29.513899999999992,4766.756388893472
2025-01-27 11:06:00,32.769095,2.748842,0.9323395320782647,7.407411,4.832179,29.803200000000004,4766.756388893472
2025-01-27 11:09:00,34.30266,2.633102,0.9475964120380972,7.291670999999999,4.861109,29.803200000000004,4766.756388893472
2025-01-27 11:12:00,36.09664,2.748841999999999,1.017347142738998,7.320605999999999,4.803244000000001,29.80325999999998,4766.756388893472
2025-01-27 11:15:00,34.30266,2.6909719999999995,1.002581029637267,7.5231460000000006,5.0636540000000005,29.80328,4766.756388893472
2025-01-27 11:18:00,34.05671,2.835647999999999,1.1156300523591778,7.754631999999999,5.208334000000001,28.935180000000003,4766.756388893472
2025-01-27 11:21:00,30.179395,2.5173620000000003,0.9948314810271819,8.015047000000001,5.7581050000000005,29.513900000000007,4766.756388893472
2025-01-28 10:54:00,30.729165000000002,2.806711999999999,1.032044797135853,8.101856,5.526624,29.513899999999992,4766.756388893472
2025-01-28 11:00:00,30.179395,2.6909719999999995,0.9620044139654845,7.986116,5.497684,29.803200000000004,4766.756388893472
2025-01-28 11:06:00,34.563075,1.7361110000000002,0.8357638432714358,6.857639,5.439817999999999,30.382000000000005,4766.756388893472
2025-01-28 11:09:00,36.09664,1.6782409999999999,0.8706748166951496,6.944445,5.642364000000001,31.828699999999998,4766.756388893472
2025-01-28 11:12:00,33.27546,2.1122689999999995,0.9479046395537437,7.494218,5.700229,30.671300000000002,4766.756388893472
2025-01-28 11:15:00,31.467015000000004,2.228009,0.949753370937138,7.754634,5.815975000000001,30.671300000000002,4766.756388893472
2025-01-28 11:21:00,30.208334999999998,2.4016199999999994,0.9981152016357969,7.870373999999999,5.758104,30.3819,4766.756388893472
2025-01-28 11:24:00,31.467015000000004,2.517359999999999,1.029900290894589,7.899304,5.671294000000001,29.224599999999995,4766.756388893472
2025-01-28 11:27:00,31.741895,2.546295999999999,1.0025350365406926,7.986109999999999,5.700234,30.381899999999987,4766.756388893472
2025-01-28 11:30:00,35.590275,2.6041669999999995,0.9802990012044066,8.043980000000001,5.671293,30.382000000000005,4766.756388893472
2025-01-28 11:33:00,30.7147,2.3148149999999994,1.0062415409222225,7.95718,5.960645,30.382000000000005,4766.756388893472
2025-01-28 13:12:00,30.208334999999998,2.7777769999999995,1.024718193653517,7.754625999999999,5.2083390000000005,30.092600000000004,4766.756388893472
2025-01-28 13:30:00,30.179395,2.459491,0.9793625485255968,7.725695000000001,5.526624000000001,30.092600000000004,4766.756388893472
2025-01-28 13:36:00,31.221065000000003,2.4884259999999996,1.021986791485326,7.812499999999999,5.613424,29.803200000000004,4766.756388893472
2025-01-28 13:39:00,32.248265,2.4016209999999996,0.9981154777831959,7.92824,5.815969000000001,30.3819,4766.756388893472
2025-01-28 13:42:00,30.960645,2.459491,1.0471619200219073,7.95718,5.815969,29.224500000000006,4766.756388893472
2025-01-28 13:45:00,31.481479999999998,2.5752309999999996,1.0794881828342615,8.188659999999999,5.931709,29.513900000000007,4766.756388893472
2025-01-28 13:48:00,31.72743,2.4305559999999993,1.0706313598134785,8.275459999999999,6.192134,30.3819,4766.756388893472
2025-01-28 13:51:00,31.235529999999997,2.517361,1.0299123945438946,8.304395,6.0763940000000005,30.3819,4766.756388893472
2025-01-28 14:03:00,31.72743,2.719907,1.009972768756833,8.15972,5.671293,30.0925,4766.756388893472
2025-01-28 14:06:00,33.029515,2.546296,1.0377932504330407,8.13079,5.873844,30.671300000000002,4766.756388893472
2025-01-28 14:09:00,30.7147,2.459491,1.0471731194827152,8.246525000000002,6.105324,30.092600000000004,4766.756388893472
2025-01-28 14:12:00,32.248265,2.517361,1.0299005640300127,8.275465,6.047454,29.513900000000007,4766.756388893472
2025-01-28 14:15:00,30.685765000000004,2.430556,1.039024698105455,8.217595,6.105319,30.092600000000004,4766.756388893472
2025-01-28 14:18:00,31.467015000000004,2.4884260000000005,1.0219867914853242,8.159725000000002,5.960648999999999,29.224500000000006,4766.756388893472
2025-01-28 14:21:00,31.741895,2.517361,1.0299005640300105,8.18866,5.960648999999999,30.6712,4766.756388893472
2025-01-28 14:24:00,32.49421,2.604166,1.053516689859034,8.24653,5.9317139999999995,30.671300000000002,4766.756388893472
2025-01-28 14:27:00,30.179395,2.459491,1.0789286010657453,8.18866,6.076389000000001,30.092600000000004,4766.756388893472
2025-01-28 14:30:00,31.987845,2.546296,1.071439295965622,8.24653,6.018514,30.9606,4766.756388893472
2025-01-28 14:36:00,33.029515,2.517361,1.0299005640300105,8.18866,5.960648999999999,30.092600000000004,4766.756388893472
2025-01-28 14:42:00,33.27546,2.633102,1.1282974965614234,8.159725000000002,5.873843000000001,30.092599999999976,4766.756388893472
2025-01-28 14:45:00,32.75463,2.604166,1.053516689859036,8.217595,5.902779000000001,30.960700000000003,4766.756388893472
2025-01-28 14:48:00,31.987845,2.430556,1.0706206533563218,8.159725000000002,6.076389000000001,30.9606,4766.756388893472
2025-01-28 15:00:00,30.7147,2.604166,1.0178832540341822,8.246525000000002,5.902779000000001,30.9606,4766.756388893472
2025-01-28 15:03:00,31.235529999999997,2.546295999999999,1.0377932504330405,8.101849999999999,5.844904000000001,30.381999999999977,4766.756388893472
2025-01-28 15:06:00,33.27546,2.4594899999999997,1.0140513152127033,8.101854,5.9317139999999995,30.960700000000003,4766.756388893472
2025-01-28 15:09:00,32.49421,2.2569440000000007,1.0202574722443598,7.957174000000001,6.04745,30.671400000000006,4766.756388893472
2025-01-28 15:12:00,32.49421,2.3726850000000006,1.0539431805511474,8.130784000000002,6.105329,30.671300000000002,4766.756388893472
2025-01-28 15:15:00,30.960645,2.2858789999999996,1.0583156159408382,8.217593999999998,6.307875,31.25,4766.756388893472
2025-01-28 15:33:00,30.208334999999998,2.4884259999999996,1.021986791485324,8.217590000000001,6.018514,29.224500000000006,4766.756388893472
2025-01-28 15:36:00,31.741895,2.604166,1.053516689859034,8.246525000000002,5.931709,31.25,4766.756388893472
2025-01-28 15:42:00,31.741895,2.8645829999999997,1.1233109655247437,8.420142,5.8449089999999995,30.381999999999977,4766.756388893472
2025-01-28 15:45:00,31.97338,2.8935179999999994,1.130986896616296,8.622682000000001,6.018524000000001,30.3819,4766.756388893472
2025-01-28 16:00:00,30.208334999999998,2.604166,1.0535287092919055,8.362265,6.047459,29.224500000000006,4766.756388893472
2025-01-28 16:03:00,30.208334999999998,2.430555,1.0390355553817643,8.217593999999998,6.105329,29.803200000000004,4766.756388893472
2025-01-28 16:06:00,30.179395,2.3726849999999997,1.022691588843553,8.217593999999998,6.1631990000000005,29.80329999999998,4766.756388893472
2025-01-28 18:36:00,39.612265,1.2152779999999996,0.5353110057712032,6.278936,5.237268,30.960700000000003,4766.756388893472
2025-01-28 18:39:00,95.457175,-0.23148199999999974,,1.475695,7.204862,57.29159999999999,4766.756388893472
2025-02-03 08:51:00,45.3559,2.0254630000000002,0.8604700042293294,7.089118000000001,5.324075000000001,33.85420000000002,4766.756388893472
2025-02-03 08:54:00,30.960645,3.125001,1.1117414389595457,7.436342000000001,4.542821,30.092600000000004,4766.756388893472
2025-02-03 16:24:00,31.481479999999998,3.211805,1.2141744518185376,8.825228000000001,5.902773,29.513999999999953,4766.756388893472
2025-02-03 17:51:00,32.74016,3.7615740000000004,1.1665232301385098,8.217593999999998,4.629629999999999,30.960600000000028,4766.756388893472
2025-02-03 17:54:00,30.960645,3.6458319999999995,1.140481453295061,8.130783999999998,4.658562,29.513900000000007,4766.756388893472
2025-02-04 09:09:00,35.069445,1.1863419999999998,0.748178717092318,6.0474570000000005,5.295135000000001,30.382000000000005,4766.756388893472
2025-02-04 09:12:00,38.91782,0.9548610000000002,0.7337741033056703,5.8159719999999995,5.410881,30.092600000000004,4766.756388893472
2025-02-04 09:15:00,38.93229,0.8101849999999997,0.687970527080606,5.729162,5.497687000000001,30.6712,4766.756388893472
2025-02-04 09:18:00,36.371525,0.7233799999999997,0.6483581772707354,5.671291999999999,5.526622000000001,31.25,4766.756388893472
2025-02-04 09:21:00,40.48032,0.43402799999999964,0.5664408920944207,5.005788,5.295140000000001,30.092600000000004,4766.756388893472
2025-02-04 09:24:00,32.769095,0.6076389999999998,0.6638296978137449,5.787033,5.902774000000001,31.25,4766.756388893472
2025-02-04 09:27:00,34.30266,1.070602,0.7629875753733643,6.221068,5.671296,30.092600000000004,4766.756388893472
2025-02-04 09:30:00,32.769095,0.9259259999999996,0.7556447624868029,6.192132999999999,5.873847,29.803200000000004,4766.756388893472
2025-02-04 09:33:00,33.53588,0.9548610000000002,0.7511488694686381,6.336808,5.960647,30.381899999999973,4766.756388893472
2025-02-04 09:36:00,30.7147,1.0127319999999997,0.739728283388853,6.307867999999999,5.815975999999999,29.513800000000003,4766.756388893472
2025-02-04 09:39:00,31.221065000000003,0.9548610000000002,0.751154819982806,6.3657379999999995,5.989587,29.51389999999998,4766.756388893472
2025-02-04 09:42:00,30.179395,1.0127310000000005,0.7397278779944794,6.481478000000001,5.989587,29.803200000000004,4766.756388893472
2025-02-04 10:00:00,30.729165000000002,1.3888889999999998,0.8209291776807813,6.712960000000001,5.758101000000001,29.224500000000035,4766.756388893472
2025-02-04 10:15:00,30.975115000000002,1.4178240000000004,0.8310732207287507,6.77083,5.787036,30.382000000000005,4766.756388893472
2025-02-04 10:18:00,30.7147,1.2152769999999995,0.7587779342170874,6.6261540000000005,5.844907000000001,30.38190000000003,4766.756388893472
2025-02-04 10:21:00,32.523145,1.1863419999999998,0.7687473755625368,6.510419000000001,5.787037,30.092600000000004,4766.756388893472
2025-02-04 10:24:00,30.7147,1.0416670000000003,0.7696994434068439,6.452544,5.960647,29.51389999999998,4766.756388893472
2025-02-04 13:54:00,30.208334999999998,1.3020839999999998,1.0195925493326352,8.391200000000001,7.870366000000001,29.513800000000003,4766.756388893472
2025-02-04 13:57:00,35.069445,1.359953,1.0263262907244184,8.246528,7.638885000000001,28.935100000000034,4766.756388893472
2025-02-04 14:00:00,39.438655,1.1284720000000004,0.9277164639308879,8.015048,7.638886,31.53929999999997,4766.756388893472
2025-02-04 14:03:00,41.232635,1.2152780000000005,0.9823361151966954,7.957174,7.523146,31.25,4766.756388893472
2025-02-04 14:06:00,40.48032,1.0995369999999998,0.9948303321914,7.928239,7.7256920000000004,31.539299999999997,4766.756388893472
2025-02-04 14:09:00,37.90509,1.1574079999999993,1.02167441282758,8.015049999999999,7.754632000000001,31.539300000000026,4766.756388893472
2025-02-04 14:12:00,38.91782,1.3888889999999998,1.0560955393339282,8.362265,7.754626,32.117999999999995,4766.756388893472
2025-02-04 14:15:00,41.232635,1.5335649999999994,1.0969582457897402,8.391205,7.60995,32.69669999999999,4766.756388893472
2025-02-04 14:18:00,41.493055000000005,1.2152779999999996,1.0156165272183206,8.130790000000001,7.754632,31.82869999999997,4766.756388893472
2025-02-04 14:21:00,37.12384,1.0127309999999996,0.9981915760690198,7.986114,7.957173000000001,31.539399999999972,4766.756388893472
2025-02-04 14:24:00,34.563075,1.0995369999999998,1.0254991496419803,8.101849,7.957172,30.671300000000002,4766.756388893472
2025-02-04 14:27:00,35.31539,1.3020829999999997,1.036755908294003,8.159724,7.667821000000001,31.539300000000026,4766.756388893472
2025-02-04 14:30:00,37.12384,1.273148,1.0242859757052842,8.24653,7.783562000000001,30.960699999999974,4766.756388893472
2025-02-04 14:33:00,33.767360000000004,1.1863419999999998,1.0027324177165833,8.275465,7.928242999999999,30.96070000000003,4766.756388893472
2025-02-04 14:36:00,32.769095,1.273148,1.0410998688394997,8.391200000000001,7.957172,30.382000000000005,4766.756388893472
2025-02-04 14:39:00,31.741895,1.3310180000000003,1.031839851281258,8.391200000000001,7.841432,30.9606,4766.756388893472
2025-02-04 14:42:00,34.809025,1.4756940000000007,1.0552153790501624,8.391200000000001,7.638886,33.27550000000002,4766.756388893472
2025-02-04 14:45:00,38.411455,1.5046290000000004,1.0286508721792254,8.362269999999999,7.523151,31.24999999999997,4766.756388893472
2025-02-04 14:48:00,38.16551,1.3310180000000003,0.9965133415126066,8.217590000000001,7.609952000000001,31.828700000000026,4766.756388893472
2025-02-04 14:51:00,35.850695,1.2442130000000002,0.9777315155912576,8.04398,7.552087,30.9606,4766.756388893472
2025-02-04 14:54:00,38.425925,1.1863419999999998,0.9529150960231151,7.812499000000001,7.378477,31.828699999999998,4766.756388893472
2025-02-04 14:57:00,35.31539,1.0127310000000005,0.9385388772058644,7.609954000000001,7.465283,32.11800000000002,4766.756388893472
2025-02-04 15:00:00,35.850695,1.070601,0.9021230426156042,7.638888,7.320607000000001,30.960700000000003,4766.756388893472
2025-02-04 15:03:00,36.371525,1.1284720000000004,0.9442457419172324,7.667828,7.320606,32.407399999999996,4766.756388893472
2025-02-04 15:06:00,38.16551,1.070602,0.9183421018291569,7.696764,7.407412,30.381899999999973,4766.756388893472
2025-02-04 15:09:00,32.75463,0.9259260000000005,0.8966828307428923,7.581014000000001,7.523148,30.9606,4766.756388893472
2025-02-04 15:12:00,31.481479999999998,1.3020839999999998,0.9666457480006472,7.725689999999999,7.118055999999999,30.38190000000003,4766.756388893472
2025-02-04 15:15:00,36.892360000000004,1.5046299999999997,0.9690355828874484,7.8125,6.88657,30.38190000000003,4766.756388893472
2025-02-04 15:18:00,31.221065000000003,1.0995369999999998,0.9313475764457616,7.72569,7.407403,30.092600000000004,4766.756388893472
2025-02-04 15:21:00,31.741895,1.2442129999999993,0.9067088236546536,7.812499999999999,7.2048570000000005,31.25,4766.756388893472
2025-02-04 15:24:00,31.221065000000003,1.2152779999999996,0.9306964866756009,7.58102,7.060182,29.513900000000007,4766.756388893472
2025-02-04 15:27:00,31.235529999999997,1.273148,0.9183870256790663,7.6099499999999995,6.973382,30.38190000000003,4766.756388893472
2025-02-04 15:30:00,31.987845,1.359954,0.9717236764934625,7.667820000000001,6.973376,31.828799999999973,4766.756388893472
2025-02-04 15:33:00,33.28993,1.3310180000000003,0.9225397031351094,7.638884,6.915506,30.092600000000004,4766.756388893472
2025-02-04 15:36:00,35.850695,1.186343,0.9009760312972452,7.465274000000001,6.944441,30.960600000000028,4766.756388893472
2025-02-04 15:39:00,37.90509,1.186343,0.9185505702090362,7.407404,6.9155109999999995,30.09250000000003,4766.756388893472
2025-02-04 15:42:00,37.91956,1.0127310000000005,0.9232074443044643,7.291668,7.118057,30.092599999999976,4766.756388893472
2025-02-04 15:45:00,33.53588,1.0416670000000003,0.9052249859735323,7.407404,7.146986999999999,32.696800000000025,4766.756388893472
2025-02-04 15:48:00,33.029515,1.1863419999999998,0.9358539894620781,7.667824,7.204861999999999,32.1181,4766.756388893472
2025-02-04 15:51:00,31.467015000000004,1.0995369999999998,0.9149698416172124,7.69676,7.349533,31.24999999999997,4766.756388893472
2025-02-04 15:54:00,35.86516,1.5046299999999997,0.9892634863615203,7.89931,7.0023100000000005,30.9606,4766.756388893472
2025-02-04 15:57:00,34.30266,1.157407,0.9234572875157347,7.667820000000001,7.2337929999999995,30.67130000000003,4766.756388893472
2025-02-04 16:00:00,35.344325,1.3020839999999998,0.9111789854334366,7.52315,6.828706,30.382000000000005,4766.756388893472
2025-02-04 16:03:00,35.344325,1.3020839999999998,0.9299744065698191,7.40741,6.7418960000000006,30.382000000000033,4766.756388893472
2025-02-04 16:06:00,37.630205,1.3020839999999998,0.9299808472365034,7.552079999999999,6.886576,32.40739999999997,4766.756388893472
2025-02-04 16:09:00,36.617475,1.1863419999999998,0.9185441226339093,7.552084,7.060182,30.9606,4766.756388893472
2025-02-04 16:12:00,35.850695,1.070602,0.9183421018291569,7.3206039999999994,7.031251999999999,29.80329999999998,4766.756388893472
2025-02-04 16:15:00,37.65914,1.0995369999999998,0.9149698416172124,7.320603,6.973376,31.25,4766.756388893472
2025-02-04 16:18:00,35.850695,1.0416659999999993,0.8891613648177356,7.349532999999999,7.060187000000001,30.671299999999974,4766.756388893472
2025-02-04 16:21:00,33.260995,0.8969899999999997,0.8824419099415091,7.320603,7.291663000000001,27.777799999999985,4766.756388893472
2025-02-04 16:24:00,32.26273,0.9837959999999999,0.8786364809164882,7.320603,7.118057,31.828699999999998,4766.756388893472
2025-02-04 16:27:00,32.248265,1.157407,0.8888904798526823,7.349538000000001,6.857641,30.960699999999974,4766.756388893472
2025-02-04 16:30:00,35.590275,1.3020839999999998,0.9111789854334366,7.436344,6.7419,30.67130000000003,4766.756388893472
2025-02-04 16:33:00,36.87789,1.2731480000000008,0.8807686379210852,7.465274,6.770836,30.671299999999974,4766.756388893472
2025-02-04 16:36:00,36.09664,1.070601,0.8856767324029806,7.291664,6.944443000000001,30.67119999999997,4766.756388893472
2025-02-04 16:39:00,32.769095,1.070602,0.885677172995779,7.291669999999999,6.9444479999999995,30.0925,4766.756388893472
2025-02-04 16:42:00,31.741895,1.2152779999999996,0.930702565937007,7.43634,6.9155120000000005,29.224500000000006,4766.756388893472
2025-02-04 16:45:00,32.26273,1.4467599999999994,0.9672872019060459,7.552079999999999,6.71296,30.3819,4766.756388893472
2025-02-04 16:48:00,34.563075,1.273148,0.9367105216266878,7.523149,6.9155109999999995,30.382000000000005,4766.756388893472
2025-02-04 16:51:00,35.850695,1.070601,0.8689946449942347,7.407408,7.0312470000000005,31.539299999999997,4766.756388893472
2025-02-04 16:54:00,35.850695,1.070602,0.9021178448652848,7.2916680000000005,6.973376,32.1181,4766.756388893472
2025-02-04 16:57:00,37.630205,0.9548610000000002,0.8015004262217349,7.031247,6.7418960000000006,30.960700000000003,4766.756388893472
2025-02-04 17:00:00,38.68634,0.8969909999999999,0.8377894509351518,6.7419020000000005,6.626161000000001,29.803300000000036,4766.756388893472
2025-02-04 17:03:00,37.890625,0.6655090000000001,0.7623058112733071,6.5682860000000005,6.770837,30.67119999999997,4766.756388893472
2025-02-04 17:06:00,38.68634,0.694445,0.7780230475980915,6.568291,6.7418960000000006,31.828599999999994,4766.756388893472
