Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-02-04 17:09:00,37.890625,0.6365739999999995,0.772234561291664,6.6550959999999995,6.944442,30.6712,4766.756388893472
2025-02-04 17:12:00,37.90509,0.8391210000000004,0.8245668531051477,6.828707,6.799766,30.9606,4766.756388893472
2025-02-04 17:15:00,35.865165,0.8101849999999997,0.8387858671635611,6.9444479999999995,7.002313,31.828700000000026,4766.756388893472
2025-02-04 17:18:00,37.65914,1.1284719999999995,0.8767132044869982,7.118053,6.655091,31.25000000000003,4766.756388893472
2025-02-04 17:21:00,39.192705,1.0127319999999997,0.8436087075479729,6.944443000000001,6.626161000000001,30.3819,4766.756388893472
2025-02-04 17:24:00,35.069445,0.6655090000000001,0.7755010934795511,6.770832,7.002313000000001,31.249899999999997,4766.756388893472
2025-02-04 17:42:00,31.481479999999998,1.0127310000000005,0.739721557963273,6.741897000000001,6.249996,30.09250000000003,4766.756388893472
2025-02-04 17:45:00,34.809025,1.0416670000000003,0.787642779259959,6.6261529999999995,6.163196,30.671300000000002,4766.756388893472
2025-02-04 17:48:00,33.796295,1.0127309999999996,0.7578280401732899,6.5104180000000005,6.047457,30.092599999999976,4766.756388893472
2025-02-04 17:51:00,33.029515,1.0127309999999996,0.739727877994479,6.452543,5.9606520000000005,31.25000000000003,4766.756388893472
2025-02-05 13:21:00,30.164935,2.8935189999999995,1.0934983896165735,7.870373,5.237264000000001,30.671300000000002,4766.756388893472
2025-02-05 13:42:00,30.454285,3.0960650000000003,1.1454292941009758,8.593754,5.7580990000000005,30.9606,4766.756388893472
2025-02-05 13:45:00,30.685765,3.0671290000000004,1.1380712346100528,8.709488,5.902779,31.25,4766.756388893472
2025-02-05 14:18:00,31.467015,3.0671299999999997,1.1380714896365567,8.275462000000001,5.468752,30.382000000000005,4766.756388893472
2025-02-05 14:21:00,32.75463,2.8935189999999995,1.1309745291371995,8.217592,5.613423000000001,30.9606,4766.756388893472
2025-02-05 14:24:00,30.43982,2.7199079999999993,1.0847251578622883,8.217592,5.787034000000001,30.671300000000002,4766.756388893472
2025-02-05 14:27:00,31.467015,2.748843,1.092479093962869,8.304397,5.8449040000000005,29.803300000000007,4766.756388893472
2025-02-05 14:42:00,32.494215000000004,3.182869,1.1674670146843245,8.825228000000001,5.902779000000001,31.25,4766.756388893472
2025-02-05 14:54:00,32.248265,2.9513890000000007,1.1084291966405717,8.420137,5.729168,29.224500000000035,4766.756388893472
2025-02-05 15:09:00,30.164935,2.835648,1.078527181927977,8.449072000000001,5.873844,29.51389999999998,4766.756388893472
2025-02-05 15:18:00,31.19213,2.9803240000000004,1.0757464613009122,8.535882,5.787037999999999,31.539300000000026,4766.756388893472
2025-02-05 15:21:00,32.21933,2.633101999999999,1.061348353374474,8.333336,5.989584,29.224500000000006,4766.756388893472
2025-02-05 15:30:00,32.248265,2.7777779999999996,1.1002143763637529,8.362271,5.873843000000001,30.092600000000004,4766.756388893472
2025-02-05 15:33:00,30.685765,2.6909719999999995,1.002581029637267,8.449076,5.989584,30.38190000000003,4766.756388893472
2025-02-05 15:57:00,31.97338,3.3564819999999997,1.1685958599569517,8.825234,5.700232,30.96059999999997,4766.756388893472
2025-02-06 09:24:00,30.468745,2.3726850000000006,0.9200460972951231,6.944444,4.8032390000000005,28.06710000000001,4766.756388893472
2025-02-06 09:27:00,43.388310000000004,-0.11574099999999987,,4.629633,7.089124,37.32640000000001,4766.756388893472
2025-02-06 09:30:00,33.57928,0.868055,0.8680584999983718,6.770832,6.770837,31.828699999999998,4766.756388893472
2025-02-06 09:33:00,32.812495,0.9548609999999993,0.8957455869895464,6.973378,6.857637,32.407399999999996,4766.756388893472
2025-02-06 09:36:00,33.854164999999995,0.868055,0.8824444374940814,6.886577,6.9155120000000005,32.98609999999999,4766.756388893472
2025-02-06 09:39:00,31.018515,0.8969899999999997,0.8677344069094427,6.915507000000001,6.857637,29.22460000000001,4766.756388893472
2025-02-06 09:42:00,33.8397,0.9259259999999996,0.8966828307428917,6.944443000000001,6.886577000000001,31.25,4766.756388893472
2025-02-06 09:45:00,32.045715,1.0995369999999998,0.9313475764457616,7.233794,6.915507,32.117999999999995,4766.756388893472
2025-02-06 09:54:00,30.758105,1.3310179999999994,0.9601282133249998,7.754625,7.089117,32.1181,4766.756388893472
2025-02-06 10:06:00,34.085645,2.054398,0.9310025414020965,7.783565,6.047457,32.69669999999999,4766.756388893472
2025-02-06 10:21:00,36.9213,4.4270830000000005,1.4706577811442982,7.638884,3.4722209999999993,30.671300000000002,4766.756388893472
2025-02-06 10:27:00,46.70139,3.125,1.0680695668126705,7.552084000000001,4.629633999999999,33.56480000000002,4766.756388893472
2025-02-06 10:36:00,40.769675,4.07986,1.3412332544594041,7.552078,3.7037080000000007,31.5394,4766.756388893472
2025-02-06 10:45:00,32.01678,4.571759,1.4549287358492036,7.609952999999999,3.269674,29.803200000000004,4766.756388893472
2025-02-06 10:51:00,48.50984,3.4722230000000005,1.1967059904637727,7.870374000000001,4.629631,34.72219999999999,4766.756388893472
2025-02-06 10:57:00,35.60474,2.054398,0.9602879576698082,7.783563999999999,6.076385999999999,32.98610000000002,4766.756388893472
2025-02-06 11:06:00,43.315975,2.748843,1.0924790939628668,8.043980000000001,5.584486999999999,33.56479999999999,4766.756388893472
2025-02-06 11:15:00,45.13889,3.993055,1.3672436991898935,7.870374,4.137729,32.407399999999996,4766.756388893472
2025-02-06 11:30:00,45.13889,4.398149,1.3631158115052078,8.47801,4.282411,33.275499999999994,4766.756388893472
2025-02-06 11:36:00,35.836225,2.1122689999999995,1.0337725735056702,8.304400000000001,6.597221,32.9862,4766.756388893472
2025-02-06 12:03:00,30.931715,4.890046000000001,1.5786279703472705,8.043984000000002,3.4143480000000004,31.25,4766.756388893472
2025-02-06 12:09:00,48.509834999999995,3.616898,1.2315651319384364,8.159724,4.774306000000001,35.59020000000004,4766.756388893472
2025-02-06 12:15:00,37.152775,2.1990730000000003,1.0032629346162607,7.870368000000001,6.018515000000001,32.117999999999995,4766.756388893472
2025-03-05 16:36:00,51.056135,1.186343,1.112440046285484,8.449074,8.304400999999999,33.275499999999994,4766.756388893472
2025-03-05 16:39:00,47.960065,1.157407,1.1282271766661467,8.391204000000002,8.333337,33.85419999999999,4766.806388893472
2025-03-05 16:42:00,46.643519999999995,1.2152769999999995,1.1262453037721822,8.506944,8.333337,34.43290000000002,4766.856388893472
2025-03-05 16:45:00,44.068285,1.2442129999999993,1.139939816549408,8.564820000000001,8.362267000000001,33.56479999999999,4766.9063888934725
2025-03-05 16:48:00,48.206015,1.3888889999999998,1.1747220879165272,8.7963,8.391200999999999,32.98600000000005,4766.956388893473
2025-03-05 16:51:00,45.37037,1.186343,1.112440046285484,8.535879999999999,8.391207,35.30090000000001,4767.006388893473
2025-03-05 16:54:00,45.38484,1.2152780000000005,1.11092927307757,8.333334,8.130786,34.14340000000004,4767.056388893473
2025-03-05 16:57:00,48.46643,1.0127319999999997,1.069563350963809,8.159718,8.275466,33.56480000000002,4767.106388893473
2025-03-05 17:00:00,54.36921,0.7523149999999994,1.026328123632205,7.667825999999999,8.275461,36.16899999999998,4767.156388893473
2025-03-05 17:03:00,51.80845,0.78125,1.03184069502352,7.783567,8.333337,35.01159999999999,4767.206388893474
2025-03-05 17:06:00,52.054395,0.8969899999999997,1.0611500003919645,7.957177000000001,8.304397,36.74769999999998,4767.256388893474
2025-03-05 17:09:00,48.46643,1.0127309999999996,1.09724838873396,8.101853,8.275462000000001,36.16900000000001,4767.306388893474
2025-03-05 17:12:00,46.643515,1.070601,1.0992875609950394,8.159718,8.217597,35.30090000000001,4767.356388893474
2025-03-05 17:15:00,45.61632,1.0127310000000005,1.0695628324283422,8.159718,8.275466999999999,32.40740000000005,4767.406388893474
2025-03-05 17:18:00,44.082755000000006,1.0416659999999993,1.09852292383706,8.101853,8.217597,32.407399999999996,4767.4563888934745
2025-03-05 17:21:00,46.426505000000006,1.0416659999999993,1.0844900696965063,8.217592999999999,8.304397,34.43290000000002,4767.506388893475
2025-03-05 17:24:00,44.068285,0.9837959999999999,1.0954657701533341,8.130783,8.362267,34.72229999999996,4767.556388893475
2025-03-05 17:27:00,42.274305,0.8680560000000002,1.018931718133568,7.957173,8.275466999999999,33.275499999999965,4767.606388893475
2025-03-05 17:30:00,37.60127,0.8680559999999993,1.0189317181335678,7.986108,8.304402,32.407399999999996,4767.656388893475
2025-03-05 17:33:00,40.986689999999996,1.0995369999999998,1.0703438028791086,8.159718000000002,8.101851,34.14349999999999,4767.706388893475
2025-03-05 17:36:00,39.973960000000005,1.157407,1.0834600562237735,8.217592999999999,8.072916,32.11799999999997,4767.756388893476
2025-03-05 17:39:00,37.398725,1.0416659999999993,1.0416639999998438,8.043982999999999,8.043977,31.828699999999998,4767.806388893476
2025-03-05 17:42:00,37.90509,1.0995369999999998,0.9948303321914,7.899303,7.696756000000001,31.53929999999997,4767.856388893476
2025-03-05 17:45:00,39.43866,1.157407,1.02167395273498,7.812498,7.552081,30.9606,4767.906388893476
2025-03-05 17:48:00,41.247105000000005,1.1284720000000004,1.0238652547319633,7.928238,7.725695999999999,33.85419999999999,4767.956388893476
2025-03-05 17:51:00,42.274305,1.0127309999999996,1.0413985391199196,7.754633,7.812501999999999,30.092499999999973,4768.0063888934765
2025-03-05 17:54:00,41.247105000000005,1.0127309999999996,,7.754627999999999,7.754627000000001,29.22460000000001,4768.056388893477
2025-03-05 17:57:00,40.465855,1.0127319999999997,1.0127320000085516,7.667828,7.667826,30.092600000000004,4768.106388893477
2025-03-05 18:00:00,41.52199,1.0995369999999998,1.0405970153180852,7.754627999999999,7.638891,33.85419999999996,4768.156388893477
2025-03-05 18:03:00,34.809025,0.8101849999999997,0.9475066876823662,7.609957999999999,7.899303000000001,30.671300000000002,4768.206388893477
2025-03-05 18:12:00,41.247105000000005,1.5335649999999994,0.9797857678820999,8.015048,7.060183,32.696799999999996,4768.206388893477
2025-03-05 18:24:00,34.25926,1.273148,0.8997431917670097,7.523142999999999,6.857634999999999,31.828799999999973,4768.206388893477
2025-03-05 18:27:00,37.109375,1.765046,0.7862667314453352,7.494213,5.989587,31.828699999999998,4768.206388893477
2025-03-05 18:48:00,32.204865,1.273148,0.8009001952040061,6.423608000000001,5.613429999999999,28.93519999999998,4768.206388893477
2025-03-05 18:51:00,31.68403,1.7361110000000002,0.8629735655680382,6.655088,5.266207,28.93520000000001,4768.206388893477
2025-03-05 19:03:00,36.83449,1.475695,0.8281459784086977,6.394677999999999,5.324073,30.38190000000003,4768.206388893477
2025-03-05 19:18:00,37.35532499999999,1.8229160000000002,0.7711583615078269,6.278937999999999,4.687502,32.98610000000002,4768.206388893477
2025-03-05 19:39:00,33.478004999999996,1.4467590000000001,0.7191371010446145,5.555558,4.398148999999999,32.11800000000002,4768.206388893477
2025-03-05 19:51:00,34.490745000000004,1.475695,0.7006140782729315,5.295138,4.079863,30.96059999999997,4768.206388893477
2025-03-06 08:30:00,32.783564999999996,1.0995369999999998,0.9149698416172124,6.886577,6.53935,33.27540000000005,4768.206388893477
2025-03-06 08:33:00,34.85243,1.1863419999999998,0.9358539894620793,6.944446999999999,6.481485,31.82869999999997,4768.256388893477
2025-03-06 08:36:00,34.07118,1.3020839999999998,0.9666395125970724,7.262733,6.655089,29.80329999999998,4768.306388893478
2025-03-06 08:39:00,42.303245000000004,1.3020830000000005,0.9666391027724972,7.204862,6.597219,32.98610000000002,4768.356388893478
2025-03-06 08:42:00,38.99016,1.157407,1.005807525528706,7.233792000000001,6.944445000000001,29.51389999999998,4768.406388893478
2025-03-06 08:45:00,41.290504999999996,1.2152779999999996,0.982336115196695,7.465281999999999,7.031254,30.381999999999948,4768.456388893478
2025-03-06 08:48:00,47.714115,0.868055,0.965791293744528,7.320606,7.523151,35.59029999999996,4768.506388893478
2025-03-06 08:51:00,49.797455,0.6365740000000004,0.8831201894451437,7.089125,7.638890999999999,33.56479999999999,4768.5563888934785
2025-03-06 08:54:00,44.372110000000006,0.6944439999999998,0.9784616117913768,7.378467,8.015043,32.407399999999996,4768.606388893479
2025-03-06 08:57:00,35.37326,1.0127319999999997,1.0413990485113644,7.957174,8.015042000000001,33.564899999999966,4768.656388893479
2025-03-06 09:00:00,35.358795,1.1284720000000004,1.054478234547926,8.043984000000002,7.899302,32.407399999999996,4768.706388893479
2025-03-06 09:03:00,38.744209999999995,1.157407,1.02167395273498,8.015044,7.754627000000001,32.696799999999996,4768.756388893479
2025-03-06 09:06:00,35.358795,1.0127319999999997,0.9686839059710479,7.6678239999999995,7.581022000000001,29.51389999999998,4768.806388893479
2025-03-06 09:09:00,36.906825,1.0416659999999993,0.9826581319566072,7.6388929999999995,7.523147,34.72219999999999,4768.85638889348
2025-03-06 09:12:00,38.208915000000005,1.157407,1.068254394063252,7.783562999999999,7.6099559999999995,32.696799999999996,4768.90638889348
2025-03-06 09:15:00,36.385995,0.9837959999999999,1.0265874238433295,7.783562999999999,7.870367,32.696799999999996,4768.95638889348
2025-03-06 09:18:00,34.85243,0.9837959999999999,0.9981941100670706,7.8125029999999995,7.841436999999999,31.539300000000026,4769.00638889348
2025-03-06 09:21:00,38.71528,1.157407,1.02167395273498,7.841438,7.581021000000001,32.986099999999965,4769.05638889348
2025-03-06 09:24:00,39.221645,1.157407,1.0528894612159903,7.696758000000001,7.494211000000001,34.72229999999996,4769.1063888934805
2025-03-06 09:27:00,35.619209999999995,0.9837959999999999,0.983799000019084,7.581018,7.581022000000001,30.092599999999948,4769.156388893481
2025-03-06 09:30:00,33.564814999999996,1.0127310000000005,0.9686834205770046,7.523148000000001,7.436347,30.382000000000005,4769.206388893481
2025-03-06 09:33:00,34.563075,1.0127309999999996,0.9385388772058643,7.378468000000001,7.233797000000001,31.53929999999997,4769.256388893481
2025-03-06 09:36:00,38.208915000000005,1.070602,0.9343565886890773,7.378468,7.118056,34.14359999999999,4769.306388893481
2025-03-06 09:39:00,39.221645,1.0127319999999997,0.9835132404638537,7.291668,7.233796,31.25,4769.356388893481
2025-03-06 09:42:00,38.469325,0.9259259999999996,0.9259239999968104,7.175928,7.175922,30.67130000000003,4769.406388893482
2025-03-06 09:45:00,37.413195,0.9259259999999996,0.9259239999968104,7.1180579999999996,7.118052,32.696799999999996,4769.456388893482
2025-03-06 09:48:00,41.78241,1.0995369999999998,0.979243964469441,7.407408,7.175931,32.117999999999995,4769.506388893482
2025-03-06 09:51:00,40.52373,0.868055,0.9385357683737772,7.233797,7.3784719999999995,30.671299999999974,4769.556388893482
2025-03-06 09:54:00,33.02951,0.8391209999999996,0.9095444972933053,7.118053000000001,7.262732,31.25,4769.606388893482
2025-03-06 09:57:00,37.181709999999995,0.9548610000000002,0.9107670620199009,7.118056999999999,7.031245999999999,31.82869999999997,4769.6563888934825
2025-03-06 10:00:00,37.16724,0.9548609999999993,0.9403172725484399,7.1180579999999996,7.089117,31.5394,4769.706388893483
2025-03-06 10:03:00,37.16724,0.9548609999999993,0.9107670620199009,7.233798,7.146987000000001,30.67130000000003,4769.756388893483
2025-03-06 10:06:00,38.99016,1.0416670000000003,0.9210869162649972,7.060182999999999,6.8287059999999995,32.696799999999996,4769.806388893483
2025-03-06 10:09:00,43.619794999999996,1.0127319999999997,0.9232079143821439,7.002313,6.828701,33.85419999999999,4769.856388893483
2025-03-06 10:12:00,39.756945,0.8969899999999997,,6.944446999999999,6.944447,32.40730000000002,4769.906388893483
2025-03-06 10:15:00,42.578125,1.0127310000000005,0.9385388772058644,6.973377,6.8287059999999995,31.828700000000026,4769.956388893484
2025-03-06 10:18:00,38.71528,0.8391209999999996,0.8957456300957799,6.915513,7.031252,34.43290000000002,4770.006388893484
2025-03-06 10:21:00,35.894095,0.8969909999999999,0.8969915000204675,6.944443000000001,6.944442,28.35650000000004,4770.056388893484
2025-03-06 10:24:00,33.28993,0.8969909999999999,0.9113849268251233,6.944443000000001,6.973382,28.356499999999983,4770.106388893484
2025-03-06 10:27:00,32.002314999999996,0.8680560000000002,0.8824449430040109,6.973382999999999,7.002317,30.96070000000003,4770.156388893484
2025-03-06 10:30:00,33.564814999999996,0.983797,0.9095425461620384,6.973382999999999,6.828706,29.803200000000004,4770.2063888934845
2025-03-06 10:33:00,35.879630000000006,0.983797,0.8941820982834794,6.915513,6.7418960000000006,33.27550000000002,4770.256388893485
2025-03-06 10:36:00,36.140045,0.9548610000000002,0.8957455869895471,6.973377,6.857635999999999,30.9606,4770.306388893485
2025-03-06 10:39:00,35.879630000000006,0.8391200000000003,0.9095439696932223,6.886572000000001,7.031251999999999,31.82869999999997,4770.356388893485
2025-03-06 10:42:00,34.85243,0.8391200000000003,0.8677344069094421,6.886572000000001,6.944442,30.67130000000003,4770.406388893485
2025-03-06 10:45:00,37.67361,0.8969899999999997,,6.944446999999999,6.944447,32.696800000000025,4770.456388893485
2025-03-06 10:48:00,39.250575,1.070602,0.9501671254014339,7.1180579999999996,6.886575999999999,32.11800000000002,4770.506388893486
2025-03-06 10:51:00,36.15451,1.0127319999999997,0.9536917298796636,7.233794,7.1180520000000005,30.092600000000004,4770.556388893486
2025-03-06 10:54:00,34.59201,1.3020830000000005,0.9666453381743021,7.349534000000001,6.741901,30.67130000000003,4770.606388893486
2025-03-06 10:57:00,33.81076,1.1574080000000002,0.9403621233769103,7.262734,6.857635999999999,29.224499999999978,4770.656388893486
2025-03-06 11:00:00,35.127314999999996,1.1574080000000002,0.9735016526915088,7.291664000000001,6.944445999999999,29.513800000000003,4770.706388893486
2025-03-06 11:03:00,37.167249999999996,1.0995369999999998,0.9475126321871369,7.233793,6.944445999999999,32.11810000000003,4770.7563888934865
2025-03-06 11:06:00,36.64641,0.9837959999999999,0.8941869690621019,7.1469879999999995,6.973382,28.64590000000004,4770.806388893487
2025-03-06 11:09:00,36.400459999999995,1.0127309999999996,0.9232074443044641,7.060187999999999,6.886577000000001,32.407399999999996,4770.856388893487
2025-03-06 11:12:00,40.52373,1.070602,0.9501671254014339,7.1180579999999996,6.886575999999999,31.25,4770.906388893487
2025-03-06 11:15:00,37.18171,1.0416669999999995,0.936747719893556,7.146988,6.944441,33.56480000000005,4770.956388893487
2025-03-06 11:18:00,38.71528,0.9259259999999996,0.8818120129407976,6.973382999999999,6.886577000000001,29.51400000000001,4771.006388893487
2025-03-06 11:21:00,35.604745,0.7523150000000003,0.8628897106257223,6.828702000000001,7.060186999999999,33.27539999999999,4771.056388893488
2025-03-06 11:24:00,40.52373,0.9548610000000002,0.9692594988761265,7.060182000000001,7.089121,31.5394,4771.106388893488
2025-03-06 11:27:00,35.879625000000004,0.8969909999999999,0.9113849268251236,7.2337929999999995,7.262732000000001,32.98610000000002,4771.156388893488
2025-03-06 11:30:00,34.59201,0.868055,0.8680584999983718,7.031247,7.031251999999999,28.935100000000034,4771.206388893488
2025-03-06 11:33:00,32.01678,0.868055,0.8680584999983718,6.886572000000001,6.886577000000001,30.671299999999974,4771.256388893488
2025-03-06 11:36:00,36.14005,0.9548610000000002,0.8805413564909045,6.915512,6.770831,30.382000000000005,4771.3063888934885
2025-03-06 11:39:00,33.564814999999996,0.8680560000000002,0.8680539999897631,6.915513,6.915507,33.27539999999999,4771.356388893489
2025-03-06 11:48:00,30.46875,1.0416669999999995,0.872874118370737,7.146988,6.828701,30.092600000000004,4771.356388893489
2025-03-06 11:57:00,30.98958,1.0995369999999998,0.8815365616902046,7.060183,6.655096,31.82869999999997,4771.356388893489
2025-03-06 12:00:00,34.606480000000005,1.0416659999999993,0.8728736739849526,6.915512999999999,6.597227,30.96070000000003,4771.356388893489
2025-03-06 12:03:00,30.74363,1.0127309999999996,0.8919911320815445,6.886577999999999,6.655097,30.381899999999973,4771.356388893489
2025-03-06 12:12:00,30.2228,1.070602,0.8173864088559347,6.9444479999999995,6.481485999999999,28.067099999999982,4771.356388893489
2025-03-06 12:15:00,32.031245,0.983797,0.8628855968333534,6.799772999999999,6.5682860000000005,30.381899999999973,4771.356388893489
2025-03-06 12:18:00,33.564814999999996,0.8969909999999999,0.8225371514394643,6.7708330000000005,6.626162,31.25,4771.356388893489
2025-03-06 12:21:00,31.495945,1.0416669999999995,0.8395864931522091,6.712968,6.336801,28.356400000000008,4771.356388893489
2025-03-06 12:24:00,31.23553,0.9548609999999993,0.8337728466049501,6.510418,6.278937000000001,30.092600000000004,4771.356388893489
2025-03-06 12:27:00,32.277195,0.9837959999999999,0.8307427124159976,6.655088,6.365742,32.1181,4771.356388893489
2025-03-06 12:36:00,30.208334999999998,1.1284719999999995,0.8232219700177549,6.741892999999999,6.192131000000001,28.356400000000008,4771.356388893489
2025-03-06 12:48:00,30.46875,1.157407,0.797210007729113,6.539348,5.902781,29.224500000000035,4771.356388893489
2025-03-06 12:51:00,30.483215,1.1284720000000004,0.823221970017754,6.539348,5.989585999999999,28.067099999999982,4771.356388893489
2025-03-06 12:54:00,31.510415000000002,1.0416670000000003,0.8225669831008965,6.510414000000001,6.105326999999999,31.539300000000026,4771.356388893489
2025-03-06 12:57:00,30.74363,1.157407,0.8532063956030411,6.626158,6.076391,33.275499999999994,4771.356388893489
2025-03-06 13:00:00,30.483215,0.8680560000000002,0.793522090153419,6.510413000000001,6.365736999999999,31.82869999999997,4771.356388893489
2025-03-06 13:03:00,30.2228,0.9259260000000005,0.8667715747719497,6.655092,6.539356,32.98600000000005,4771.356388893489
2025-03-06 13:09:00,31.018515,0.9548610000000002,0.7849967940359429,6.5104120000000005,6.192131000000001,30.67130000000003,4771.356388893489
2025-03-06 13:15:00,33.058445,1.070602,0.8173864088559347,6.510418,6.0474559999999995,30.67130000000003,4771.356388893489
2025-03-06 13:18:00,30.483215,0.8969909999999999,0.8070767627592972,6.423608,6.2499970000000005,30.381999999999948,4771.406388893489
2025-03-06 13:21:00,35.373265,0.9548609999999993,0.8177520224768223,6.452548,6.192127000000001,29.51389999999998,4771.456388893489
2025-03-06 13:24:00,37.96296,1.0127319999999997,0.8599590342558131,6.539348,6.249995999999999,30.960699999999974,4771.506388893489
2025-03-06 13:27:00,37.702545,1.0416669999999995,0.889156225191777,6.684028,6.394671,30.960699999999974,4771.556388893489
2025-03-06 13:30:00,33.318865,0.8391209999999996,0.809841909324748,6.655093,6.597222,30.092599999999976,4771.60638889349
2025-03-06 13:33:00,34.866895,0.9837959999999999,0.9095420716513296,6.799767,6.655091,32.407399999999996,4771.65638889349
2025-03-06 13:36:00,37.96296,0.9548610000000002,0.9107670620199009,6.886577,6.799766,29.803200000000004,4771.70638889349
2025-03-06 13:39:00,35.127314999999996,0.8680560000000002,0.8680589999971488,6.828703,6.828707,28.935199999999952,4771.75638889349
2025-03-06 13:42:00,30.7147,0.8680559999999993,0.8387862408443597,6.712968,6.655092,28.93520000000001,4771.80638889349
2025-03-06 13:45:00,33.058445,0.9837959999999999,0.8786364809164882,6.799767999999999,6.5972219999999995,30.09250000000003,4771.8563888934905
2025-03-06 13:48:00,36.14005,1.1284720000000004,0.9442457419172324,6.944448,6.597226,30.092600000000004,4771.906388893491
2025-03-06 13:51:00,36.429395,1.0127309999999996,0.8919911320815445,7.060183,6.828702000000001,28.935299999999984,4771.956388893491
2025-03-06 13:54:00,35.358795,1.0416660000000002,0.8728736739849532,6.973378,6.655092000000001,29.224500000000035,4772.006388893491
2025-03-06 13:57:00,36.400459999999995,1.0416660000000002,0.9052245306613723,6.857638,6.5972219999999995,32.11810000000003,4772.056388893491
2025-03-06 14:00:00,37.42766,1.157407,0.9234572875157347,6.944448,6.510420999999999,30.09269999999998,4772.106388893491
2025-03-06 14:03:00,35.894095,0.8969899999999997,0.8824469650417771,6.915507000000001,6.886577000000001,32.40749999999997,4772.156388893492
2025-03-06 14:06:00,34.346064999999996,0.8101850000000006,0.8528523617112087,6.857642,6.944447,30.960700000000003,4772.206388893492
2025-03-06 14:09:00,36.15451,0.8391200000000003,0.8535092290083705,6.9444420000000004,6.973382,30.671299999999974,4772.256388893492
2025-03-06 14:12:00,36.935765,0.983797,0.9095425461620384,6.973382999999999,6.828706,32.69669999999999,4772.306388893492
2025-03-06 14:15:00,33.564814999999996,0.9837959999999999,0.8941869690621019,7.089118,6.9155120000000005,30.671300000000002,4772.356388893492
2025-03-06 14:18:00,35.894095,1.0416660000000002,0.8891613648177354,7.089118000000001,6.799772,30.9606,4772.4063888934925
2025-03-06 14:21:00,37.16724,1.070602,0.9343565886890773,7.002314,6.7419020000000005,32.117999999999995,4772.456388893493
2025-03-06 14:24:00,35.127314999999996,1.1574080000000002,0.9403621233769114,7.146993999999999,6.7418960000000006,31.53929999999997,4772.506388893493
2025-03-06 14:27:00,36.429395,1.0995369999999998,0.8983726547327233,7.175924,6.799767000000001,30.092600000000004,4772.556388893493
2025-03-06 14:30:00,35.61921,1.0127319999999997,0.907693495461519,7.089124,6.886572000000001,28.067200000000014,4772.606388893493
2025-03-06 14:33:00,35.38773,1.0416660000000002,0.9210810090926036,7.002318000000001,6.7708319999999995,28.93520000000001,4772.656388893493
2025-03-06 14:36:00,35.63368,1.1284720000000004,0.9442457419172324,7.089118000000001,6.7418960000000006,32.98600000000005,4772.706388893494
2025-03-06 14:39:00,34.59201,1.0416659999999993,0.9052245306613717,7.0312529999999995,6.770837,31.828700000000026,4772.756388893494
2025-03-06 14:42:00,36.935765,1.0127319999999997,0.8760804349454178,6.799772999999999,6.539351000000001,31.828700000000026,4772.806388893494
2025-03-06 14:45:00,35.63368,0.9259260000000005,0.8818120129407974,6.770832,6.684025999999999,29.80329999999998,4772.856388893494
2025-03-06 14:48:00,34.331595,0.8969909999999999,0.9113849268251233,6.944443000000001,6.973382,30.67130000000003,4772.906388893494
2025-03-06 14:51:00,38.744209999999995,0.983797,0.9247174763003516,7.2048630000000005,7.089116000000001,31.25,4772.9563888934945
2025-03-06 14:54:00,36.9213,0.9259259999999996,0.8966828307428917,7.060182999999999,7.002317,31.82869999999997,4773.006388893495
2025-03-06 14:57:00,36.15451,1.0127319999999997,0.8760859694824438,7.089117999999999,6.828706,30.092600000000004,4773.056388893495
2025-03-06 15:00:00,37.42766,1.1284720000000004,0.9277164639308879,7.060187999999999,6.684026,30.381899999999973,4773.106388893495
2025-03-06 15:03:00,33.564814999999996,1.0127309999999996,0.9232074443044631,6.944443,6.7708319999999995,30.9606,4773.156388893495
2025-03-06 15:06:00,35.112845,1.0127309999999996,0.907698424281157,6.944443,6.7419020000000005,33.27550000000002,4773.206388893495
2025-03-06 15:09:00,36.40046,1.0995369999999998,0.9313475764457616,7.118053,6.799766,30.671299999999974,4773.256388893496
2025-03-06 15:12:00,35.648145,1.1284719999999995,0.9766636713430564,7.262732999999999,6.973381000000001,29.80329999999998,4773.306388893496
2025-03-06 15:15:00,38.20891,1.0127319999999997,0.9076934954615185,7.233798,7.031245999999999,32.69669999999999,4773.356388893496
2025-03-06 15:18:00,38.990165000000005,0.8391200000000003,0.8535042850349146,6.886577,6.915507,33.85420000000002,4773.406388893496
2025-03-06 15:21:00,36.921295,0.868055,0.8824444374940814,6.770836999999999,6.799772,31.53929999999997,4773.456388893496
2025-03-06 15:24:00,37.702545,0.983797,0.9095425461620384,6.973382999999999,6.828706,30.38190000000003,4773.5063888934965
2025-03-06 15:27:00,33.564814999999996,0.9259259999999996,0.8966777214194204,7.002317999999999,6.944442,31.82860000000005,4773.556388893497
2025-03-06 15:30:00,35.619209999999995,1.0995369999999998,0.9313475764457616,7.1469879999999995,6.828701,30.67130000000003,4773.606388893497
2025-03-06 15:33:00,33.564814999999996,1.0995369999999998,0.9149755389623611,7.204858000000001,6.857641,30.9606,4773.656388893497
2025-03-06 15:36:00,32.537615,1.0127309999999996,0.8919911320815445,7.175922999999999,6.944442,28.64580000000001,4773.706388893497
2025-03-06 15:39:00,37.181709999999995,1.2152780000000005,0.9481586882058441,7.378474000000001,6.886575999999999,31.5394,4773.756388893497
2025-03-06 15:42:00,36.212385,1.070602,0.9021234886543781,7.118054000000001,6.799772,31.82869999999997,4773.806388893498
2025-03-06 15:45:00,37.42766,1.070601,0.9021230426156032,6.973378,6.655097,30.382000000000005,4773.856388893498
2025-03-06 15:48:00,36.15451,0.9259259999999996,0.8667715747719481,6.7708330000000005,6.655097,32.98609999999999,4773.906388893498
2025-03-06 15:51:00,36.921295,0.9837960000000008,0.90954207165133,6.9444420000000004,6.799765999999999,31.828700000000026,4773.956388893498
2025-03-06 15:54:00,36.675345,0.8969899999999997,0.9113794739874364,7.060187,7.089117,33.85419999999999,4774.006388893498
2025-03-06 15:57:00,35.648145,0.9259259999999996,0.8966828307428917,7.002313,6.944447,30.960699999999974,4774.0563888934985
2025-03-06 16:00:00,33.28993,0.9548609999999993,0.8957455869895475,7.002317999999999,6.886577000000001,32.98599999999999,4774.106388893499
2025-03-06 16:03:00,35.63368,1.0995369999999998,0.9313475764457616,7.175928,6.857641,30.09269999999998,4774.156388893499
2025-03-06 16:06:00,35.63368,1.0416660000000002,0.8891557752894925,7.060188,6.7708319999999995,30.9606,4774.206388893499
2025-03-06 16:09:00,34.085645,1.2152780000000005,0.9481586882058441,7.089124000000001,6.597225999999999,34.43289999999996,4774.256388893499
2025-03-06 16:12:00,35.619209999999995,1.2731480000000008,0.9547470559378901,7.2337940000000005,6.6550959999999995,31.539300000000026,4774.306388893499
2025-03-06 16:15:00,33.318865,1.1284720000000004,0.92772221415829,7.291664,6.9155120000000005,31.25,4774.3563888935
2025-03-06 16:18:00,32.783564999999996,1.157407,0.9570406525556057,7.2337940000000005,6.857637,29.224500000000035,4774.4063888935
2025-03-06 16:21:00,36.15451,1.2442130000000002,0.9248828379399383,7.291664,6.712961000000001,31.828700000000026,4774.4563888935
2025-03-06 16:24:00,38.237845,1.1284720000000004,0.9605594612713851,7.1469879999999995,6.8287059999999995,29.513900000000035,4774.5063888935
2025-03-06 16:27:00,36.16898,0.8680560000000002,0.8966827446744718,7.002313,7.060186999999999,33.27550000000002,4774.5563888935
2025-03-06 16:30:00,33.564814999999996,0.8969899999999997,0.8677344069094427,6.973377,6.915507,31.828700000000026,4774.6063888935005
2025-03-06 16:33:00,30.46875,0.8391209999999996,0.881814465715494,6.944443000000001,7.031252,30.67130000000003,4774.656388893501
2025-03-06 16:36:00,36.140045,1.0416669999999995,0.9052249859735315,7.089117999999999,6.828701,29.22460000000001,4774.706388893501
2025-03-06 16:39:00,34.085645,1.0127309999999996,0.9385336100737828,7.204863,7.060182,27.777800000000013,4774.756388893501
2025-03-06 16:42:00,32.552080000000004,1.0995369999999998,0.8983726547327233,7.262734,6.886577000000001,34.43280000000004,4774.806388893501
2025-03-06 16:45:00,30.74363,1.0995370000000007,0.8983726547327229,7.089124000000001,6.712966999999999,26.909699999999987,4774.856388893501
2025-03-06 16:48:00,31.52488,1.2152780000000005,0.9306964866756013,7.089124000000001,6.5682860000000005,32.407399999999996,4774.906388893502
2025-03-06 16:51:00,35.894095,1.3020830000000005,0.9484581140578427,7.204864,6.568291,30.38190000000003,4774.956388893502
2025-03-06 16:54:00,34.83796,1.1863419999999998,0.9185441226339093,7.118059000000001,6.626157000000001,31.828700000000026,4775.006388893502
2025-03-06 16:57:00,36.168980000000005,1.0416659999999993,0.8891613648177348,6.944443,6.655097,30.092600000000004,4775.056388893502
2025-03-06 17:00:00,37.19618,1.1574079999999993,0.9403679258417305,7.089117999999999,6.684030000000001,32.696799999999996,4775.106388893502
2025-03-06 17:03:00,38.715275000000005,1.0127319999999997,0.8919915914962355,7.089123,6.857641,31.25,4775.1563888935025
2025-03-06 17:06:00,34.60648,0.7523140000000001,0.8088033638141928,6.8287070000000005,6.944443000000001,30.9606,4775.206388893503
2025-03-06 17:09:00,30.975115000000002,0.8969909999999999,0.8677348959770758,6.886578,6.828707,29.51400000000001,4775.256388893503
2025-03-06 17:12:00,32.79803,0.9837959999999999,0.8941816291321631,6.973383,6.799766999999999,28.93520000000001,4775.306388893503
2025-03-06 17:18:00,32.79803,1.157407,0.9063015228052085,7.1180579999999996,6.655091,30.67130000000003,4775.306388893503
2025-03-06 17:21:00,32.79803,1.1284720000000004,0.9109647272227134,7.089118000000001,6.684025999999999,32.69669999999999,4775.306388893503
2025-03-06 17:24:00,32.783564999999996,1.1284720000000004,0.9109647272227143,7.1180579999999996,6.712966,29.803200000000004,4775.306388893503
2025-03-06 17:27:00,30.483215,1.0127310000000005,0.891991132081545,7.146988,6.915507,28.645899999999983,4775.306388893503
2025-03-06 17:30:00,33.82523,0.9259259999999996,0.836122304975909,6.857638,6.684031999999999,32.11810000000003,4775.306388893503
2025-03-06 17:36:00,34.36053,0.9837959999999999,0.8469266888023911,6.799767,6.539351000000001,29.803200000000004,4775.306388893503
2025-03-06 17:39:00,31.770829999999997,0.8969899999999997,0.8377889731863875,6.973377,6.857637,31.25,4775.306388893503
2025-03-06 18:09:00,34.881365,1.8229170000000003,0.8332097704764406,7.146994,5.613427000000001,30.092599999999976,4775.306388893503
2025-03-06 18:21:00,31.48148,1.5046299999999997,0.9058126102279012,7.031254000000001,6.018514000000001,30.382000000000005,4775.306388893503
2025-03-06 18:36:00,34.83796,1.6782409999999999,0.7609488213128595,6.047458,4.629627,29.513900000000007,4775.306388893503
2025-03-06 19:00:00,32.957175,1.967593,0.8112416157747264,5.700234,3.9641209999999996,29.513900000000007,4775.306388893503
2025-03-06 19:15:00,33.28993,2.0254630000000002,0.7916888653826013,5.439814000000001,3.6169009999999995,30.9606,4775.306388893503
2025-03-06 19:30:00,30.7147,1.6203699999999994,0.7137473632769878,5.208333,3.8194429999999997,30.092600000000004,4775.306388893503
2025-03-06 20:00:00,30.7147,1.9675920000000007,0.8112413411580113,4.918982000000001,3.1828699999999994,28.64580000000001,4775.306388893503
2025-03-07 09:24:00,30.946185,2.34375,1.104400259381921,8.101853,6.163193,29.51389999999998,4775.306388893503
2025-03-07 09:27:00,34.505210000000005,1.9965279999999996,1.0238842242679504,8.101853,6.5393550000000005,30.092600000000033,4775.306388893503
2025-03-07 09:30:00,35.532405,1.6782409999999999,1.0327080981596468,8.015048,6.915507000000001,30.671299999999974,4775.306388893503
2025-03-07 09:33:00,34.25926,1.3888889999999998,1.0018698029716278,7.841438,7.1469890000000005,31.25,4775.306388893503
2025-03-07 09:36:00,31.19213,1.3310189999999995,0.9414983603023955,7.754628,7.060188999999999,28.64580000000001,4775.306388893503
2025-03-07 09:39:00,34.519675,1.5046290000000004,0.9273452911119762,7.581022000000001,6.5972230000000005,28.645899999999983,4775.306388893503
2025-03-07 09:42:00,35.286460000000005,1.6782409999999999,1.0327080981596455,7.812504000000001,6.712963,30.671299999999974,4775.306388893503
2025-03-07 09:45:00,35.286460000000005,1.73611,1.0535155644326082,7.957179,6.7997689999999995,29.224499999999978,4775.306388893503
2025-03-07 09:48:00,32.711225,1.7071759999999996,1.0214557727191071,7.986114,6.828708000000001,30.671300000000002,4775.306388893503
2025-03-07 09:51:00,32.971644999999995,1.6203700000000003,1.0117062139749882,7.928239,6.886579,29.803200000000004,4775.306388893503
2025-03-07 09:54:00,33.752894999999995,1.73611,1.0535230327373426,8.101849,6.9444490000000005,29.803300000000007,4775.306388893503
2025-03-07 09:57:00,31.17766,1.5625,1.0110128951301949,8.101849,7.146989,31.5394,4775.306388893503
2025-03-07 10:00:00,30.902775,1.7650449999999998,0.9964704429677979,8.072914,6.7997689999999995,30.381899999999973,4775.306388893503
2025-03-07 10:03:00,31.45255,1.7939809999999996,1.029418307695425,7.986114,6.712963,32.696799999999996,4775.306388893503
2025-03-07 10:06:00,31.6985,1.7361110000000002,1.031689162975771,7.986114,6.799773,30.092600000000033,4775.306388893503
2025-03-07 10:09:00,32.47975,1.7071760000000005,1.0214557727191071,7.928239,6.770833,31.5394,4775.306388893503
2025-03-07 10:12:00,31.45255,1.6782409999999999,1.0111669679901212,7.783569,6.655088000000001,29.513900000000007,4775.306388893503
2025-03-07 10:15:00,30.164935,1.7071759999999996,0.9766516561956117,7.812504,6.597218,29.803200000000004,4775.306388893503
2025-03-07 10:18:00,30.41088,1.6203700000000003,0.9465896970828508,7.899309000000001,6.770829,29.22459999999998,4775.306388893503
2025-03-07 10:27:00,31.452545,1.8229160000000002,0.9922699473080188,7.7546289999999996,6.394673,30.3819,4775.306388893503
2025-03-07 10:30:00,32.75463,1.7071760000000005,0.9766595760625612,7.7546289999999996,6.539353,29.513900000000035,4775.306388893503
2025-03-07 10:33:00,33.492475,1.7071750000000003,0.9534557912591316,7.783564000000001,6.539349,30.38190000000003,4775.306388893503
2025-03-07 10:36:00,30.931715,1.5914349999999997,0.9585009760196496,7.667819,6.597224,31.828699999999998,4775.306388893503
2025-03-07 10:39:00,30.931715,1.6782409999999999,1.0111744883101903,7.696759,6.568288000000001,30.960600000000028,4775.306388893503
2025-03-07 10:45:00,30.179399999999998,1.8229169999999995,1.0161002857935022,7.986114999999999,6.655088000000001,30.381899999999973,4775.306388893503
2025-03-07 10:54:00,30.685765,1.8807869999999998,0.9866429200301604,7.8414399999999995,6.394673,29.803200000000004,4775.306388893503
2025-03-07 11:00:00,30.685765,1.6493060000000002,0.9337868534956458,7.609954000000001,6.423608,30.092600000000004,4775.306388893503
2025-03-07 11:03:00,30.685765,1.73611,0.9865870934653966,7.552079000000001,6.307869,31.5394,4775.306388893503
2025-03-07 11:12:00,31.45255,1.765046,0.9488168048103797,7.465279000000001,6.134263000000001,30.382000000000005,4775.306388893503
2025-03-07 11:15:00,32.21933,1.7650449999999998,1.0194330437251184,7.581014000000001,6.336809000000001,30.960699999999974,4775.306388893503
2025-03-07 11:18:00,32.20486,1.7071759999999996,0.9993052430406064,7.783563999999999,6.597218,29.513900000000007,4775.306388893503
2025-03-07 11:21:00,30.671295,1.649305,0.9566577616982468,7.812504,6.655088999999999,29.513900000000035,4775.306388893503
2025-03-07 11:30:00,31.97338,1.851852,0.9519233792539474,7.667824,6.221062,30.092600000000004,4775.306388893503
2025-03-07 13:18:00,30.164935,1.7071760000000005,0.9051874988667862,6.828699,5.526622999999999,28.93520000000001,4775.306388893503
2025-03-07 13:33:00,30.946185,1.7071759999999996,0.9296478695260451,7.0312529999999995,5.758097,30.38190000000003,4775.306388893503
2025-03-07 13:36:00,30.685765,1.5335650000000003,0.8710936366967738,7.060187999999999,5.960642999999999,30.671299999999974,4775.306388893503
2025-03-07 13:42:00,30.685765,1.5335649999999994,0.8938779882189307,7.089122999999999,6.018518,28.93520000000001,4775.306388893503
2025-03-07 13:45:00,31.97338,1.7361110000000002,0.8892136140632964,7.233794,5.873843,32.117999999999995,4775.306388893503
2025-03-07 13:54:00,30.685765,1.7361110000000002,0.9632236032109657,7.320604,6.047453000000001,29.224500000000006,4775.306388893503
2025-03-07 14:06:00,30.671295,1.649305,0.9103225032440433,7.494208,6.278933,31.539300000000026,4775.306388893503
2025-03-07 14:09:00,33.752894999999995,1.6203690000000002,0.9238900565181741,7.378468,6.221069,31.5394,4775.306388893503
2025-03-07 14:12:00,31.19213,1.5046290000000004,0.9058197806720958,7.233798,6.221068999999999,33.275499999999965,4775.306388893503
2025-03-07 14:15:00,34.013315,1.7939819999999997,0.9583351846621104,7.291664000000001,5.931712000000001,28.935099999999977,4775.306388893503
2025-03-07 14:18:00,33.506945,1.6493060000000002,0.9790054769972988,7.349534000000001,6.221068000000001,29.22460000000001,4775.306388893503
2025-03-07 14:21:00,32.711225,1.5625,0.9263124383184314,7.465274,6.394674000000001,30.092600000000004,4775.306388893503
2025-03-07 14:24:00,30.41088,1.7071760000000005,0.9534561295863647,7.638889000000001,6.394672999999999,28.935100000000034,4775.306388893503
2025-03-07 14:39:00,30.946185,1.7071750000000003,0.9051785903309111,7.494214,6.1921289999999996,31.5394,4775.306388893503
2025-03-07 14:42:00,31.97338,1.6782409999999999,0.9666861155124177,7.3206039999999994,6.134263000000001,27.488399999999956,4775.306388893503
2025-03-07 14:45:00,33.492475,1.649305,0.9337945168180435,7.291664000000001,6.105328999999999,28.93520000000001,4775.306388893503
2025-03-07 14:48:00,31.43808,1.6493060000000002,0.9566659184753379,7.436344000000001,6.278938,29.224499999999978,4775.306388893503
2025-03-07 14:51:00,32.725695,1.649305,0.956665571353966,7.552084000000001,6.394679,29.803200000000004,4775.306388893503
2025-03-07 14:54:00,32.21933,1.5335650000000003,0.9797857678821001,7.609954,6.655088999999999,27.77770000000004,4775.306388893503
2025-03-07 14:57:00,31.97338,1.649305,0.9566577616982468,7.696764,6.539349,32.696799999999996,4775.306388893503
2025-03-07 15:06:00,30.946185,1.6782409999999999,0.9200116498155183,7.552084000000001,6.307873000000001,27.777800000000013,4775.306388893503
2025-03-07 15:09:00,32.47975,1.7361110000000002,0.9865874357991402,7.609954,6.365742999999999,30.382000000000005,4775.306388893503
2025-03-07 15:12:00,31.45255,1.6782410000000008,0.9666861155124166,7.609954000000001,6.423613,29.803200000000004,4775.306388893503
2025-03-07 15:15:00,31.45255,1.5914359999999999,0.9364805217315288,7.523144,6.423608,30.38190000000003,4775.306388893503
2025-03-07 15:18:00,32.75463,1.649305,0.956665571353966,7.465274000000001,6.307869,29.51389999999998,4775.306388893503
2025-03-07 15:21:00,31.6985,1.5335650000000003,0.893877988218931,7.436344,6.3657390000000005,30.38190000000003,4775.306388893503
2025-03-07 15:27:00,30.946185,1.649305,0.933786512022321,7.407408,6.221063000000001,29.803200000000004,4775.306388893503
2025-03-07 15:30:00,31.45255,1.5625,0.9481719446460157,7.494208,6.452548,29.803300000000036,4775.306388893503
2025-03-07 15:33:00,33.00058,1.649305,0.9789974928310323,7.609954,6.481479,31.25,4775.306388893503
2025-03-07 15:36:00,30.43982,1.5046299999999997,0.948409735918813,7.609954,6.655094000000001,26.331000000000017,4775.306388893503
2025-03-07 15:39:00,30.43982,1.6782409999999999,0.9200116498155183,7.609954,6.365743,28.64580000000001,4775.306388893503
2025-03-07 15:42:00,32.21933,1.6493060000000002,0.9566659184753379,7.523144000000001,6.365738,28.64580000000001,4775.306388893503
2025-03-07 15:45:00,31.712965,1.5914350000000006,0.8908076003261692,7.378474,6.221068999999999,30.671300000000002,4775.306388893503
2025-03-07 15:51:00,30.946185,1.6203710000000004,0.9238827956074454,7.378474000000001,6.221062999999999,28.067099999999982,4775.306388893503
2025-03-07 15:54:00,31.45255,1.6203690000000002,0.990462676179838,7.552078,6.481479,28.93520000000001,4775.306388893503
2025-03-07 15:57:00,34.288195,1.649305,0.9789974928310323,7.783568000000001,6.655093000000001,28.067200000000014,4775.306388893503
2025-03-07 16:00:00,32.21933,1.5046290000000004,0.9484093687431167,7.696758000000001,6.741898999999999,28.356400000000008,4775.306388893503
2025-03-07 16:03:00,30.946185,1.5625,0.9481644763426155,7.581018,6.539348,31.25,4775.306388893503
2025-03-07 16:06:00,32.75463,1.5625,0.9904787137553689,7.581018,6.597218,29.513800000000003,4775.306388893503
2025-03-07 16:09:00,31.712965,1.649305,0.933786512022321,7.667828,6.481483000000001,28.06710000000004,4775.306388893503
2025-03-07 16:12:00,31.43808,1.5914350000000006,0.9139384153719494,7.552078,6.423613,30.381899999999973,4775.306388893503
2025-03-07 16:15:00,33.767365,1.6203710000000004,0.9465977997950521,7.552084000000001,6.423613,29.513900000000035,4775.306388893503
2025-03-07 16:18:00,36.08218,1.7071750000000003,1.021455418229983,7.638884,6.481479,32.98610000000002,4775.306388893503
2025-03-07 16:21:00,34.534145,1.5625,0.9695452951834255,7.638884,6.6261540000000005,30.671300000000002,4775.306388893503
2025-03-07 16:24:00,32.21933,1.5335650000000003,0.9797857678821014,7.6678239999999995,6.712959000000001,28.935100000000006,4775.306388893503
2025-03-07 16:27:00,32.21933,1.649305,1.0008437545464324,7.841438,6.741903000000001,30.671300000000002,4775.306388893503
2025-03-07 16:30:00,34.534145,1.649305,1.0222364137920752,7.928238,6.8576429999999995,30.9606,4775.306388893503
2025-03-07 16:33:00,35.04051,1.5625,0.9904858775885373,7.928238,6.9444479999999995,30.092600000000004,4775.306388893503
2025-03-07 16:36:00,34.02778,1.5625,0.9481644763426155,7.638888,6.597218,32.407399999999996,4775.306388893503
2025-03-07 16:39:00,34.534145,1.7361110000000002,0.9632236032109642,7.523148000000001,6.249997,32.696800000000025,4775.306388893503
2025-03-07 16:42:00,34.534145,1.5625,0.9695452951834255,7.552078,6.539348,30.67130000000003,4775.306388893503
2025-03-07 16:45:00,33.506945,1.5335650000000003,0.9797928795197796,7.581014,6.626159,29.513800000000032,4775.306388893503
2025-03-07 16:48:00,34.013315,1.6203710000000004,0.9687786137785627,7.581014,6.481482999999999,31.249899999999997,4775.306388893503
2025-03-07 16:51:00,33.00058,1.6203710000000004,0.9687710361885692,7.436344,6.336803,31.828699999999998,4775.306388893503
2025-03-07 16:54:00,34.013315,1.5914359999999999,0.9364805217315302,7.407404,6.307868000000001,30.9606,4775.306388893503
2025-03-07 16:57:00,30.6713,1.475695,0.873618123953798,7.378474000000001,6.365739,28.935100000000034,4775.306388893503
2025-03-07 17:00:00,31.45255,1.5335650000000003,0.8711016146716419,7.3206039999999994,6.221068999999999,28.935100000000034,4775.306388893503
2025-03-07 17:03:00,31.712965,1.7361110000000002,0.9392575838444536,7.291668,5.989586999999999,30.38190000000003,4775.306388893503
2025-03-08 13:24:00,44.039355,-0.2604160000000002,,2.170139,5.468754,32.98609999999999,4775.306388893503
2025-03-24 17:36:00,38.165504999999996,3.0671289999999996,1.3149859962739079,9.664353,7.002314,32.69670000000002,4775.306388893503
2025-03-24 17:39:00,37.90509,3.0671290000000004,1.346590871953501,9.577548,6.944449,32.40730000000002,4775.356388893503
2025-04-22 15:18:00,64.959495,1.2442129999999993,1.2586270597893223,9.02778,9.056717,41.66659999999996,5469.006388893503
2025-04-22 15:21:00,64.95949,1.2442129999999993,1.2586270597893223,9.02778,9.056717,42.245299999999986,5469.056388893503
2025-04-22 15:24:00,63.425925,1.273148,1.2875608243341345,9.08565,9.114581999999999,42.24539999999996,5469.106388893503
2025-04-22 15:27:00,65.48032,1.273148,1.2586295943813155,9.056709,9.027781000000001,42.53479999999996,5469.156388893503
2025-04-22 15:30:00,68.83681,1.2442130000000002,1.272933214358375,8.940969,8.998846,41.087999999999965,5469.206388893504
2025-04-22 15:33:00,68.807875,1.2152780000000005,1.2581858868507827,8.796294,8.883106,42.534700000000015,5469.256388893504
2025-04-22 15:36:00,68.83681,1.0995369999999998,1.211596217881117,8.796293,9.027776,41.95600000000002,5469.306388893504
2025-04-22 15:39:00,68.83681,1.0127309999999996,1.2039395310145997,8.709493,9.114581999999999,42.245299999999986,5469.356388893504
2025-04-22 15:42:00,69.849535,1.0416659999999993,1.180439276413522,8.680553,8.969907000000001,42.24539999999999,5469.406388893504
2025-04-22 15:45:00,68.807875,1.0416660000000002,1.2200952867045431,8.680558,9.056712000000001,41.66669999999999,5469.4563888935045
2025-04-22 15:48:00,67.7662,1.070601,1.2492570825923466,8.738428,9.114587,41.95600000000002,5469.506388893505
2025-04-22 15:51:00,68.04108500000001,1.0995369999999998,1.211596217881117,8.854164,9.085647,40.79860000000002,5469.556388893505
2025-04-22 15:54:00,67.25983500000001,1.1284720000000004,1.2269618638082318,8.796294,8.998842,42.82409999999999,5469.606388893505
2025-04-22 15:57:00,65.98669,1.157407,1.2002864231765322,8.883104,8.969907000000001,41.95609999999999,5469.656388893505
2025-04-22 16:00:00,62.369789999999995,1.0995369999999998,1.2385865052118692,8.854169,9.143522,40.79860000000002,5469.706388893505
2025-04-22 16:03:00,66.23264,1.3020830000000005,1.2581834893749149,9.085649,8.998846,41.08790000000005,5469.756388893506
2025-04-22 16:06:00,65.98669,1.157407,1.214360331979795,8.969909,9.085652,40.79860000000002,5469.806388893506
2025-04-22 16:09:00,64.930555,1.2442130000000002,1.272933214358375,8.940969,8.998846,41.37740000000002,5469.856388893506
