Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-04-22 16:12:00,66.27604,1.1863419999999998,1.2150473396178678,8.969909,9.027777,42.82409999999999,5469.906388893506
2025-04-22 16:15:00,65.98669,1.2152769999999995,1.2152795000539953,9.085643999999998,9.085647,41.37729999999999,5469.956388893506
2025-04-22 16:18:00,65.465855,1.2152769999999995,1.229692731786488,9.085643999999998,9.114587,40.7987,5470.0063888935065
2025-04-22 16:21:00,65.465855,1.2442129999999993,1.244217500017178,9.056709999999999,9.056717,41.66669999999996,5470.056388893507
2025-04-22 16:24:00,63.91782499999999,1.1863419999999998,1.2433143086203273,8.969909,9.085647,39.930499999999995,5470.106388893507
2025-04-22 16:27:00,65.98669,1.0995369999999998,1.211596217881117,8.854164,9.085647,41.37730000000002,5470.156388893507
2025-04-22 16:30:00,67.520255,1.2152780000000005,1.243990651610949,8.969904,9.027776,41.66660000000002,5470.206388893507
2025-04-22 16:33:00,70.095485,1.0995369999999998,1.2115962178811184,8.767363,8.998846,41.087999999999994,5470.256388893507
2025-04-22 16:36:00,66.493055,1.0416670000000003,1.1937460038261787,8.825234,9.143517,41.66670000000002,5470.306388893508
2025-04-22 16:39:00,67.795135,1.1574080000000002,1.2696349309612196,8.912034,9.143516,41.66669999999999,5470.356388893508
2025-04-22 16:42:00,67.27431,1.1284720000000004,1.2132122242849903,8.825228000000001,8.998846,41.95600000000002,5470.406388893508
2025-04-22 16:45:00,66.50752,1.070601,1.1960902470786887,8.796298,9.056717,41.95610000000002,5470.456388893508
2025-04-22 16:48:00,68.055555,1.0416659999999993,1.2200998101496705,8.796293,9.172457,41.66660000000002,5470.506388893508
2025-04-22 16:51:00,69.3287,1.1284720000000004,1.2676526337777985,8.825228000000001,9.114586,41.95609999999999,5470.5563888935085
2025-04-22 16:54:00,68.055555,1.070602,1.196090785430545,8.825234,9.085652,42.53479999999999,5470.606388893509
2025-04-22 16:57:00,66.218175,1.0995370000000007,1.2115962178811182,8.796294,9.027777,40.79859999999999,5470.656388893509
2025-04-22 17:00:00,64.684605,1.0995369999999998,1.2115962178811184,8.883104,9.114587,39.93049999999997,5470.706388893509
2025-04-22 17:03:00,68.83681,1.157407,1.2696343991370598,8.883098,9.114581000000001,41.66670000000002,5470.756388893509
2025-04-22 17:06:00,68.07002,1.0127309999999996,1.2039395310145997,8.709493,9.114581999999999,42.534700000000015,5470.806388893509
2025-04-22 17:09:00,66.76794,1.0416660000000002,1.2200998101496714,8.709488,9.085652,41.95599999999999,5470.85638889351
2025-04-22 17:12:00,64.930555,1.0416670000000003,1.2201003657517555,8.738424,9.114587,40.79860000000002,5470.90638889351
2025-04-22 17:15:00,62.644675,1.0995370000000007,1.2251352183410733,8.883104,9.143517,40.509299999999996,5470.95638889351
2025-04-22 17:18:00,60.575810000000004,1.070602,1.2228510218893553,8.883104,9.201392,40.79860000000002,5471.00638889351
2025-04-22 17:21:00,56.987845,1.0416670000000003,1.193750587553696,8.854164,9.172457,39.35179999999997,5471.05638889351
2025-04-22 17:24:00,53.87731,1.0995370000000007,1.1979571347820661,8.825234000000002,9.027777,37.905100000000004,5471.1063888935105
2025-04-22 17:27:00,51.5625,1.0416670000000003,1.1399421184227823,8.593754,8.796297,36.74770000000001,5471.156388893511
2025-04-22 17:30:00,47.193285,1.0127319999999997,1.1109265691283459,8.478014,8.680552,35.59029999999996,5471.206388893511
2025-04-22 17:33:00,46.39757,1.157407,1.1428784450218061,8.564813999999998,8.535877,35.300899999999956,5471.256388893511
2025-04-22 17:36:00,46.137150000000005,1.3020839999999998,1.151354424255095,8.59375,8.304396,34.14349999999996,5471.306388893511
2025-04-22 17:39:00,50.5353,1.2442130000000002,1.1399398165494086,8.535884,8.333331,35.011600000000016,5471.356388893511
2025-04-22 17:42:00,50.766785,1.0995369999999998,1.0995394999862453,8.449074,8.449077,35.300899999999984,5471.406388893512
2025-04-22 17:45:00,52.850115,1.0127309999999996,1.0695628324283426,8.217588,8.333337,35.87960000000001,5471.456388893512
2025-04-22 17:48:00,47.96007,0.9548609999999993,1.0664176719518463,8.101853,8.333332,34.14350000000002,5471.506388893512
2025-04-22 17:51:00,46.39757,1.0127309999999996,1.0834572299609047,8.362273,8.506941999999999,35.01159999999999,5471.556388893512
2025-04-22 17:54:00,44.60359,1.0416660000000002,1.0985180949059228,8.449078,8.564812,34.43280000000004,5471.606388893512
2025-04-22 17:57:00,46.412035,1.0995369999999998,1.085005188476308,8.304397999999999,8.275461,34.72220000000004,5471.6563888935125
2025-04-22 18:00:00,45.12442,1.0127310000000005,1.0834620146466316,8.362268,8.506947,34.43290000000002,5471.706388893513
2025-04-22 18:03:00,33.260999999999996,1.0995370000000007,1.0850051884763086,8.535884,8.506947,31.25,5471.756388893513
2025-04-22 18:06:00,30.41088,1.157407,1.0834600562237735,8.593754,8.449076999999999,30.38190000000003,5471.806388893513
2025-04-22 18:18:00,50.578705,1.2442129999999993,0.9948431564325971,7.986109999999999,7.523147,37.615700000000004,5471.806388893513
2025-04-22 18:21:00,33.767365,1.070601,0.9501666636478722,7.581014000000001,7.349533,31.25,5471.856388893513
2025-04-22 18:24:00,33.78183,1.2152780000000005,0.9823361151966954,7.523144000000001,7.089116000000001,30.9606,5471.906388893513
2025-04-22 18:27:00,33.00058,1.0127319999999997,0.9385340853413813,7.262734,7.1180520000000005,30.382000000000005,5471.956388893514
2025-04-22 18:30:00,30.685765,0.9837959999999999,0.9095420716513304,7.291668,7.146992000000001,30.9606,5472.006388893514
2025-04-22 18:33:00,35.054975,1.1284720000000004,0.9442457419172324,7.291668,6.944445999999999,32.117999999999995,5472.056388893514
2025-04-22 18:36:00,34.56308,1.0127309999999996,0.8919911320815445,7.118053,6.886572,31.25,5472.106388893514
2025-04-22 18:39:00,32.75463,1.0127310000000005,0.8760855155501946,6.915508000000001,6.655097,31.25,5472.156388893514
2025-04-22 18:42:00,34.04224,1.1574080000000002,0.8532068034999357,6.828704,6.278936,29.803200000000004,5472.2063888935145
2025-04-22 18:45:00,32.002314999999996,1.070602,0.869000886814051,6.741894000000001,6.365742000000001,30.381999999999948,5472.256388893515
2025-04-22 18:48:00,30.7147,1.157407,0.8348914749189311,6.712964,6.134257,30.67130000000003,5472.306388893515
2025-04-22 18:51:00,32.494215,1.2152779999999996,0.8196046191904536,6.65509,5.9606520000000005,29.803200000000004,5472.356388893515
2025-04-22 18:54:00,30.439815000000003,1.186343,0.8464814110506815,6.510419999999999,5.902777,30.092499999999973,5472.406388893515
2025-04-22 19:00:00,30.960645,1.2152780000000005,0.7997905413452292,6.307874000000001,5.584486,29.803200000000004,5472.406388893515
2025-04-22 19:03:00,30.960645,1.2731480000000008,0.8008929796160947,6.2789340000000005,5.468746,29.80329999999998,5472.406388893515
2025-04-22 19:24:00,30.96065,1.157407,0.7578854334816991,5.873842999999999,5.179396,29.803200000000004,5472.406388893515
2025-04-22 20:09:00,34.837965,0.49189800000000083,0.574338333996955,4.7164340000000005,4.890045999999999,29.803200000000004,5472.406388893515
2025-04-22 20:12:00,30.7147,0.694445,0.6348158395684504,5.179402,5.063656999999999,29.513800000000003,5472.406388893515
2025-04-22 20:45:00,30.700235,1.2442130000000002,0.7477906616127183,5.787034000000001,4.947921,29.22460000000001,5472.406388893515
2025-04-22 22:39:00,31.221065,0.43402799999999964,0.47611195978240467,4.542827999999999,4.62963,29.803200000000004,5472.406388893515
2025-04-22 22:42:00,31.221065,0.46296299999999935,0.5186821866640396,4.74537,4.8611070000000005,28.93520000000001,5472.406388893515
2025-04-23 00:06:00,31.929975,0.78125,0.5907307024249379,5.237271,4.890051,29.513900000000007,5472.406388893515
2025-04-23 00:12:00,30.917245,0.6655089999999992,0.5581233016836034,5.121526,4.918977,29.803199999999975,5472.406388893515
2025-04-23 00:15:00,31.669559999999997,0.7233799999999997,0.6002200222086853,5.121530999999999,4.890051000000001,28.93519999999998,5472.406388893515
2025-04-23 00:18:00,31.669559999999997,0.6076389999999998,0.5782229493594099,5.063661,5.0057920000000005,29.224500000000006,5472.406388893515
2025-04-23 00:24:00,31.944445,0.7523150000000003,0.5959770878116942,5.0925910000000005,4.803235999999999,30.092599999999976,5472.406388893515
2025-04-23 00:36:00,32.711225,0.7523150000000003,0.5786574020509649,5.063656000000001,4.7453710000000004,29.80329999999998,5472.406388893515
2025-04-23 00:39:00,30.396409999999996,0.5208339999999998,0.549260065946942,4.918985999999999,4.976852000000001,29.803199999999975,5472.406388893515
2025-04-23 00:45:00,30.917245,0.8101849999999997,0.6204645270929545,5.121525999999999,4.774301,29.224500000000035,5472.406388893515
2025-04-23 03:03:00,30.65683,1.0127310000000005,0.6631498412006904,5.208332,4.600690999999999,29.803200000000004,5472.406388893515
2025-04-23 06:03:00,33.984375,1.0995369999999998,0.6954668065588293,5.237267,4.54282,30.092700000000008,5472.406388893515
2025-04-23 06:06:00,34.765625,0.868055,0.6261655724759089,5.179402,4.745367,28.93519999999998,5472.406388893515
2025-04-23 06:09:00,32.711225,0.8101850000000006,0.620464527092955,5.121532,4.774307,30.671200000000027,5472.406388893515
2025-04-23 06:12:00,35.27199,0.9837959999999999,0.6522043114946354,5.179397000000001,4.600691,29.803300000000007,5472.406388893515
2025-04-23 06:15:00,34.49074,0.9548610000000002,0.7337741033056703,5.468747,5.063656,29.513900000000007,5472.406388893515
2025-04-23 06:18:00,33.984375,0.78125,0.6587465060050132,5.324072000000001,5.092592,28.93519999999998,5472.406388893515
2025-04-23 06:21:00,35.25752,0.9837960000000008,0.6718295153751289,5.353012,4.803235999999999,30.960699999999974,5472.406388893515
2025-04-23 06:24:00,36.05324,0.8969899999999997,0.6742865178657508,5.237267,4.832177,29.513900000000007,5472.406388893515
2025-04-23 06:27:00,35.27199,0.9259260000000005,0.6679135488761379,5.179402,4.716436,30.092600000000004,5472.406388893515
2025-04-23 06:30:00,35.27199,0.868055,0.6622694928140359,5.266202,4.890047000000001,31.5394,5472.406388893515
2025-04-23 06:33:00,35.532405,0.8101850000000006,0.6378571623146065,5.063662000000001,4.745367,29.80329999999998,5472.406388893515
2025-04-23 06:36:00,35.532405,0.9259260000000005,0.6300305936725541,4.918982,4.3981460000000006,29.22460000000001,5472.406388893515
2025-04-23 06:39:00,33.738425,0.8391200000000003,0.6144787618355247,4.774306000000001,4.369212,30.0925,5472.406388893515
2025-04-23 06:42:00,34.997105,0.8391200000000003,0.5770152443048292,4.6875,4.2245420000000005,28.93520000000001,5472.406388893515
2025-04-23 06:45:00,35.25752,0.9259260000000005,0.6103247977256205,4.6875,4.137736,30.382000000000005,5472.406388893515
2025-04-23 06:48:00,35.27199,0.8391200000000003,0.6144787618355247,4.8321760000000005,4.4270819999999995,30.0925,5472.406388893515
2025-04-23 06:51:00,36.805555,0.78125,0.6254583387812298,4.687501000000001,4.398147,29.80329999999998,5472.406388893515
2025-04-23 06:54:00,36.03877,0.7523149999999994,0.5959812302418032,4.600695,4.311347,30.671200000000027,5472.406388893515
2025-04-23 06:57:00,35.50347,0.694445,0.5709071581659663,4.600695,4.369216999999999,30.092600000000033,5472.406388893515
2025-04-23 07:00:00,35.27199,0.78125,0.5907313166563871,4.658566,4.311347,30.3819,5472.406388893515
2025-04-23 07:03:00,39.626735,0.983797,0.6522060663441774,4.774305,4.1956,30.671299999999974,5472.406388893515
2025-04-23 07:06:00,41.189235,0.8969910000000008,0.6187944894697829,4.658566,4.166666,30.092599999999976,5472.406388893515
2025-04-23 07:09:00,42.201964999999994,0.8680560000000002,0.626170445217437,4.658565,4.2245360000000005,31.828699999999998,5472.406388893515
2025-04-23 07:12:00,44.256364999999995,1.070602,0.7050606307916335,4.976852000000001,4.340280000000001,32.1181,5472.406388893515
2025-04-23 07:15:00,46.310759999999995,0.9548610000000002,0.679492589148851,5.121531999999999,4.629631,33.27550000000002,5472.406388893515
2025-04-23 07:18:00,48.365159999999996,0.8680560000000002,0.6622699101991795,5.034722,4.6585659999999995,33.85409999999999,5472.406388893515
2025-04-23 07:21:00,51.44676,0.868055,0.6444262763622497,5.0057860000000005,4.600690999999999,34.14359999999999,5472.406388893515
2025-04-23 07:24:00,54.00752,0.8969909999999999,0.709272728898465,5.179402,4.832181,34.72219999999999,5472.406388893515
2025-04-23 07:27:00,67.82407,0.0,0.10009631459817218,4.311344,5.729172,40.219899999999996,5472.406388893515
2025-04-23 07:30:00,54.1522,0.6076389999999998,0.6774027067781542,5.208336999999999,5.353008000000001,34.72219999999999,5472.456388893515
2025-04-23 07:33:00,54.398145,0.8969899999999997,0.7262643824532473,5.584487,5.266207,36.45830000000004,5472.506388893516
2025-04-23 07:36:00,53.89178,0.868055,0.7780280683781277,5.7291620000000005,5.555557,35.590299999999985,5472.556388893516
2025-04-23 07:39:00,59.302665000000005,0.9548610000000002,0.7849967940359429,6.105322,5.787041,36.16899999999998,5472.606388893516
2025-04-23 07:42:00,58.535880000000006,0.868055,0.8238914948937337,6.134262,6.047457,37.037000000000006,5472.656388893516
2025-04-23 07:45:00,61.631945,0.8680560000000002,0.8238919777866354,6.105322,6.018516,37.037000000000006,5472.706388893516
2025-04-23 07:48:00,76.28761499999999,1.1284720000000004,0.8232156432740517,5.931717000000001,5.381945,44.84960000000001,5472.7563888935165
2025-04-23 07:51:00,85.850695,0.9837959999999999,0.8628906174745776,5.844906,5.613429999999999,48.321799999999996,5472.806388893517
2025-04-23 08:09:00,86.31366,0.5497689999999995,1.092147211522319,7.4074029999999995,8.767364,52.08330000000001,5473.106388893517
2025-04-23 08:12:00,81.43808,0.8680560000000002,1.1451304696867335,7.928242999999999,8.535877,48.61109999999999,5473.156388893517
2025-04-23 08:15:00,81.698495,1.0127319999999997,1.2168737048903189,8.449078,8.883106,50.057800000000015,5473.206388893517
2025-04-23 08:18:00,85.821755,0.9837959999999999,1.2384075109983461,8.564817000000001,9.114581000000001,51.504700000000014,5473.256388893517
2025-04-23 08:21:00,96.614585,0.5208330000000005,1.0982053094320359,7.291664,8.767361,54.9769,5473.306388893518
2025-04-23 08:24:00,80.150465,0.868055,1.1934309872535334,8.304397999999999,9.027783,48.321799999999996,5473.356388893518
2025-04-23 08:27:00,89.67013499999999,0.6076390000000007,1.064398654561815,7.609954000000001,8.709495,51.50460000000001,5473.406388893518
2025-04-23 08:30:00,93.82234,0.3761579999999993,0.9707741096375265,7.1180579999999996,8.738430000000001,50.92590000000001,5473.456388893518
2025-04-23 08:33:00,96.875,0.34722200000000036,0.9428931667226924,7.146993,8.796301,53.530100000000004,5473.506388893518
2025-04-23 08:36:00,99.03067,0.20254700000000003,0.7452913617722354,6.365741999999999,8.015045,55.845,5473.5563888935185
2025-04-23 08:39:00,100.0,0.11574100000000076,0.6467946228469746,5.4687470000000005,7.291666,58.73849999999999,5473.606388893519
2025-04-23 08:42:00,100.0,0.14467600000000047,0.8033557300993867,6.221065,8.478009,60.18519999999998,5473.656388893519
2025-04-23 08:45:00,96.918405,0.17361100000000018,0.8834941565253419,6.712963,9.085652,58.44900000000001,5473.706388893519
2025-04-23 08:48:00,87.35532,0.4050929999999999,1.0693192078971743,7.465276,9.288193,54.6875,5473.756388893519
2025-04-23 08:51:00,82.46528,0.5497690000000004,1.08217690612127,7.754626000000001,9.085647,51.21530000000001,5473.806388893519
2025-04-23 08:54:00,77.32928,0.6944440000000007,1.1477030115213673,8.188662,9.259257999999999,49.189899999999994,5473.85638889352
2025-04-23 08:57:00,73.72685,1.0127319999999997,1.2297263273893597,8.680554,9.143522,45.717600000000004,5473.90638889352
2025-04-23 09:00:00,71.9184,1.070602,1.209518806285,8.680554,8.969912,46.00689999999997,5473.95638889352
2025-04-23 09:03:00,71.3831,1.0127309999999996,1.2039440143940359,8.535878,8.940977,45.42830000000001,5474.00638889352
2025-04-23 09:06:00,75.752315,0.9259260000000005,1.1795370999543673,8.391202,8.940976,46.875,5474.05638889352
2025-04-23 09:09:00,75.506365,0.8391200000000003,1.1396732999070127,8.333332,8.998842,46.296299999999974,5474.1063888935205
2025-04-23 09:12:00,75.245945,0.868055,1.1814573045633732,8.333332,9.027777,47.1644,5474.156388893521
2025-04-23 09:15:00,75.245945,0.8101849999999997,1.1454611132486365,8.159721999999999,8.912037,46.00689999999997,5474.206388893521
2025-04-23 09:18:00,72.670715,0.8680560000000002,1.1934274796211888,8.362272999999998,9.085647,45.42830000000001,5474.256388893521
2025-04-23 09:21:00,73.71238,1.070602,1.2492576367937465,8.622688,8.998846,45.13890000000001,5474.306388893521
2025-04-23 09:24:00,72.42476500000001,0.9259259999999996,1.1795327940774583,8.420143,8.969907000000001,45.428199999999975,5474.356388893521
2025-04-23 09:27:00,72.42476500000001,0.9259259999999996,1.2165826868348617,8.449078,9.085652,45.13889999999998,5474.406388893522
2025-04-23 09:30:00,71.3831,1.0127309999999996,1.2168731397419443,8.622688,9.056717,44.27080000000001,5474.456388893522
2025-04-23 09:33:00,72.439235,1.070602,1.2228510218893553,8.651618,8.969906,45.13890000000001,5474.506388893522
2025-04-23 09:36:00,73.191555,1.070602,1.2360948986228355,8.622688,8.969906,43.98150000000001,5474.556388893522
2025-04-23 09:39:00,79.644095,0.5787040000000001,1.0327106842552471,7.638889,8.738425,46.2963,5474.606388893522
2025-04-23 09:42:00,75.52082999999999,0.6365740000000004,1.127605429755587,8.015047000000001,9.201393,46.2963,5474.6563888935225
2025-04-23 09:45:00,71.64352,1.0416659999999993,1.2200998101496712,8.680553,9.056717,44.56020000000001,5474.706388893523
2025-04-23 09:48:00,72.4537,0.9259259999999996,1.167037869829888,8.506943,9.027777,45.428200000000004,5474.756388893523
2025-04-23 09:51:00,70.095485,0.9837959999999999,1.2004367480229732,8.593748,9.056712000000001,44.560100000000006,5474.806388893523
2025-04-23 09:54:00,68.02662000000001,1.0416660000000002,1.1937454562612295,8.680558,8.998842,43.113500000000016,5474.856388893523
2025-04-23 09:57:00,70.616315,0.983797,1.1876208084039486,8.535882999999998,8.969906,44.56020000000004,5474.906388893523
2025-04-23 10:00:00,70.109955,0.9259259999999996,1.1919567064852,8.391207999999999,8.969912,45.13890000000001,5474.956388893524
2025-04-23 10:03:00,67.27431,0.9837959999999999,1.1747259118220323,8.622683,9.027777,43.402799999999985,5475.006388893524
2025-04-23 10:06:00,67.53472,1.1574080000000002,1.2421936217257799,8.825234,8.998846,43.69209999999998,5475.056388893524
2025-04-23 10:09:00,67.7662,1.1284720000000004,1.213207454494561,8.883104,9.056712000000001,43.11340000000001,5475.106388893524
2025-04-23 10:12:00,68.31597,1.070601,1.182568049671001,8.738428,8.969907000000001,43.40279999999996,5475.156388893524
2025-04-23 10:15:00,65.74073999999999,1.0995369999999998,1.211596217881117,8.767359,8.998842,43.98149999999998,5475.2063888935245
2025-04-23 10:18:00,63.671875,1.1863419999999998,1.2292361812558574,8.969904,9.056712000000001,41.37729999999999,5475.256388893525
2025-04-23 10:21:00,67.28877499999999,1.3020830000000005,1.2729333204471707,8.998839,8.940976,42.245300000000015,5475.306388893525
2025-04-23 10:24:00,66.99942,1.157407,1.2421930975947748,8.796299,8.969912,43.11340000000001,5475.356388893525
2025-04-23 10:27:00,66.73900499999999,1.070601,1.1825727387869478,8.709488,8.940977,43.113500000000016,5475.406388893525
2025-04-23 10:30:00,70.09549,1.0995369999999998,1.2251352183410722,8.709493,8.969906,43.113399999999984,5475.456388893525
2025-04-23 10:33:00,70.37037000000001,1.0416659999999993,1.2069662481315495,8.622683,8.969907000000001,44.56009999999998,5475.506388893526
2025-04-23 10:36:00,68.57639,0.9837959999999999,1.1876246842143723,8.478007999999999,8.912042,42.24540000000002,5475.556388893526
2025-04-23 10:39:00,68.30150499999999,1.0127309999999996,1.1909269811770749,8.593748000000001,8.969907000000001,42.24540000000002,5475.606388893526
2025-04-23 10:42:00,67.54919,1.070602,1.2360994615653864,8.651618,8.998846,42.82409999999999,5475.656388893526
2025-04-23 10:45:00,69.3287,1.070602,1.2228510218893553,8.680558000000001,8.998846,43.40270000000004,5475.706388893526
2025-04-23 10:48:00,66.75347,1.0416670000000003,1.19374600382618,8.709494,9.027777,41.95599999999999,5475.7563888935265
2025-04-23 10:51:00,64.699075,1.157407,1.2143603319797944,8.912034000000002,9.027777,41.95600000000002,5475.806388893527
2025-04-23 10:54:00,66.75347,1.1574080000000002,1.2283253741028324,8.825234,8.969906,42.24540000000002,5475.856388893527
2025-04-23 10:57:00,66.52198999999999,1.1284720000000004,1.1854004646794534,8.796298,8.912036,42.534700000000015,5475.906388893527
2025-04-23 11:00:00,67.54919,1.070602,1.196090785430545,8.651618,8.912036,42.534700000000015,5475.956388893527
2025-04-23 11:03:00,67.01389,0.9259259999999996,1.1418087023801684,8.535878,8.998842,42.824100000000016,5476.006388893527
2025-04-23 11:06:00,66.73900499999999,0.9259259999999996,1.167037869829888,8.506943,9.027777,42.82400000000001,5476.056388893528
2025-04-23 11:09:00,68.83681,1.0995369999999998,1.2519436330720677,8.709493,9.027776,42.53469999999999,5476.106388893528
2025-04-23 11:12:00,67.01389,1.0127309999999996,1.2039395310146004,8.651622999999999,9.056712000000001,43.40280000000001,5476.156388893528
2025-04-23 11:15:00,69.3287,1.070602,1.2095141822528377,8.738427999999999,9.027776,43.692200000000014,5476.206388893528
2025-04-23 11:18:00,66.493055,1.0416660000000002,1.193745456261229,8.796298,9.114581999999999,41.66660000000002,5476.256388893528
2025-04-23 11:21:00,69.3287,1.273148,1.287565787086597,8.998839,9.027781000000001,42.824100000000044,5476.3063888935285
2025-04-23 11:24:00,66.493055,1.0995370000000007,1.1979571347820661,8.825234000000002,9.027777,42.82400000000001,5476.356388893529
2025-04-23 11:27:00,63.165504999999996,1.070602,1.2228510218893553,8.825234000000002,9.143522,41.087999999999994,5476.406388893529
2025-04-23 11:30:00,63.671875,1.0416659999999993,1.1937454562612286,8.767363,9.085647,41.08790000000002,5476.456388893529
2025-04-23 11:33:00,65.480325,0.9259259999999996,1.1795327940774583,8.535882999999998,9.085647,42.24540000000002,5476.506388893529
2025-04-23 11:36:00,59.273725,0.8391200000000003,1.151655454929031,8.391207000000001,9.085647,39.9306,5476.556388893529
2025-04-23 11:39:00,58.015045,0.7523150000000003,1.1084962150803024,8.159721999999999,8.969907,39.9306,5476.60638889353
2025-04-23 11:42:00,52.32928,0.7523140000000001,1.0382809220003006,8.188657,8.825233,38.19439999999997,5476.65638889353
2025-04-23 11:45:00,50.795715,0.9259259999999996,1.0640549390003562,8.130787999999999,8.420141999999998,36.16899999999998,5476.70638889353
2025-04-23 11:48:00,45.12442,1.0127319999999997,1.0695585265471845,8.159724,8.275462000000001,35.30099999999999,5476.75638889353
2025-04-23 11:51:00,44.878475,1.0995370000000007,1.0995345000028318,8.101854,8.101847,35.30099999999999,5476.80638889353
2025-04-23 11:54:00,45.12442,1.1574080000000002,1.0682495858023326,8.159724,7.9861059999999995,34.72230000000002,5476.8563888935305
2025-04-23 11:57:00,48.46643,1.2442130000000002,1.0931624521994823,8.217594000000002,7.928241000000001,35.59030000000001,5476.906388893531
2025-04-23 12:00:00,48.46643,1.1284720000000004,1.069558454363018,8.159724,8.043982,35.01159999999999,5476.956388893531
2025-04-23 12:03:00,48.9728,1.0995370000000007,1.0405918246684847,8.101854,7.9861070000000005,35.300899999999956,5477.006388893531
2025-04-23 12:06:00,46.39757,1.070602,1.0560659033611912,8.043984000000002,8.015042000000001,35.01159999999999,5477.056388893531
2025-04-23 12:09:00,46.412035,1.2442130000000002,1.1089105745449972,8.217594000000002,7.957171,34.72220000000004,5477.106388893531
2025-04-23 12:12:00,48.712379999999996,1.1574080000000002,1.0528952672836487,8.246524,8.043986,34.72219999999999,5477.156388893532
2025-04-23 12:15:00,51.808445,0.983797,1.0265879382389007,7.928242999999999,8.015046,36.16899999999998,5477.206388893532
2025-04-23 12:18:00,51.57697,0.9548609999999993,1.0528914031483279,7.986108,8.188657000000001,36.45830000000001,5477.256388893532
2025-04-23 12:21:00,53.11053,1.0416669999999995,1.0416694999664795,8.015048,8.015051,35.87969999999996,5477.306388893532
2025-04-23 12:24:00,49.23322,0.9837959999999999,1.0682537031069081,7.986108,8.159722,35.59030000000001,5477.356388893532
2025-04-23 12:27:00,49.508105,1.1284720000000004,1.0844930979870975,8.304394000000002,8.217592,35.30090000000001,5477.4063888935325
2025-04-23 12:30:00,50.520835000000005,1.2152780000000005,1.1109292730775682,8.391204000000002,8.188656,34.72219999999999,5477.456388893533
2025-04-23 12:33:00,52.850115,1.157407,1.0834600562237735,8.304398,8.159721000000001,37.03710000000001,5477.506388893533
2025-04-23 12:36:00,50.260419999999996,1.070601,1.0850071797042757,8.275458,8.304397,35.01159999999999,5477.556388893533
2025-04-23 12:39:00,52.850115,1.070602,1.0992831564874896,8.188658,8.246526,35.87959999999998,5477.606388893533
2025-04-23 12:42:00,53.89178,1.0127309999999996,1.0695580080132783,8.188658,8.304397,35.879700000000014,5477.656388893533
2025-04-23 12:45:00,55.96065,1.070602,1.113443068639442,8.188658,8.275465999999998,35.59029999999996,5477.706388893534
2025-04-23 12:48:00,54.38368,0.8680560000000002,1.0319513565537795,7.928242999999999,8.275466999999999,36.16899999999998,5477.756388893534
2025-04-23 12:51:00,54.38368,0.9548609999999993,1.0392555442400593,8.043978,8.217597,37.32639999999998,5477.806388893534
2025-04-23 12:54:00,50.766785,1.0127309999999996,1.0695628324283426,8.130783,8.246531999999998,35.87959999999998,5477.856388893534
2025-04-23 12:57:00,54.13773,1.157407,1.0985183669606675,8.391208,8.275461,35.87960000000004,5477.906388893534
2025-04-23 13:00:00,53.370945,1.0995369999999998,1.0703438028791086,8.246524,8.188657000000001,35.30090000000001,5477.9563888935345
2025-04-23 13:03:00,51.302080000000004,1.0995369999999998,1.085005188476308,8.188659,8.159722,36.74770000000001,5478.006388893535
2025-04-23 13:06:00,55.179395,1.2731480000000008,1.1535417583846879,8.449074,8.217596,36.16899999999998,5478.056388893535
2025-04-23 13:09:00,61.863425,1.2442129999999993,1.139945126323467,8.391202999999999,8.188659999999999,37.905100000000004,5478.106388893535
2025-04-23 13:12:00,66.493055,1.0416669999999995,1.1262403967496841,8.275468,8.449071,40.509300000000025,5478.156388893535
2025-04-23 13:15:00,70.109955,1.0127319999999997,1.1646371654199301,8.506943,8.825230999999999,41.08800000000002,5478.206388893535
2025-04-23 13:18:00,71.90393499999999,1.0416669999999995,1.2331448387818265,8.767358,9.172450999999999,42.82409999999999,5478.256388893536
2025-04-23 13:21:00,75.260415,1.0416669999999995,1.2589944705418379,8.912037999999999,9.375001000000001,45.428200000000004,5478.306388893536
2025-04-23 13:24:00,73.451965,0.9837959999999999,1.238407510998347,8.796298,9.346062,44.56019999999998,5478.356388893536
2025-04-23 13:27:00,69.082755,1.070602,1.236099461565386,8.912034000000002,9.259262,43.402799999999985,5478.406388893536
2025-04-23 13:30:00,70.34143499999999,1.1574080000000002,1.2696349309612196,8.912034,9.143516,43.113500000000016,5478.456388893536
2025-04-23 13:33:00,70.60185,1.157407,1.2421930975947748,8.940974,9.114587,42.82409999999999,5478.5063888935365
2025-04-23 13:36:00,70.34143499999999,1.070601,1.2228504755322958,8.738428,9.056717,43.40280000000001,5478.556388893537
2025-04-23 13:39:00,70.8912,1.0416659999999993,1.193745456261229,8.651622999999999,8.969907000000001,43.11349999999999,5478.606388893537
2025-04-23 13:42:00,70.8912,1.0127309999999996,1.17782390163257,8.622688,8.969907000000001,43.11340000000001,5478.656388893537
2025-04-23 13:45:00,71.90393499999999,1.0416669999999995,1.2069667997353994,8.593748,8.940971000000001,43.98149999999998,5478.706388893537
2025-04-23 13:48:00,70.616315,0.9548609999999993,1.1964421897614796,8.449078,8.969907000000001,44.560100000000034,5478.756388893537
2025-04-23 13:51:00,68.055555,0.8969909999999999,1.150058697902094,8.391203,8.940971999999999,42.245299999999986,5478.806388893538
2025-04-23 13:54:00,68.055555,0.8969909999999999,1.1250762490115762,8.506943,8.998842,43.69209999999998,5478.856388893538
2025-04-23 13:57:00,65.98669,0.9548609999999993,1.1711344625295736,8.478007999999999,8.940977,42.53469999999999,5478.906388893538
2025-04-23 14:00:00,65.465855,1.0127309999999996,1.2168731397419443,8.622688,9.056717,41.95609999999999,5478.956388893538
2025-04-23 14:03:00,64.684605,1.157407,1.255958743404927,8.883104,9.085647,41.95600000000002,5479.006388893538
2025-04-23 14:06:00,63.151039999999995,1.0416659999999993,1.1937454562612286,8.709493,9.027777,41.08789999999999,5479.0563888935385
2025-04-23 14:09:00,63.16551,1.0416659999999993,1.1937454562612286,8.709493,9.027777,40.509299999999996,5479.106388893539
2025-04-23 14:12:00,62.369789999999995,1.1284720000000004,1.213207454494561,8.883104,9.056712000000001,40.798599999999965,5479.156388893539
2025-04-23 14:15:00,61.34259,1.1863419999999998,1.2150473396178678,8.912039,8.969907000000001,40.50920000000002,5479.206388893539
2025-04-23 14:18:00,63.657405,1.186343,1.2007543877920557,8.825234,8.854171000000001,40.798599999999965,5479.256388893539
2025-04-23 14:21:00,66.00116,1.1284720000000004,1.2269618638082307,8.825228000000001,9.027776,40.79860000000002,5479.306388893539
2025-04-23 14:24:00,65.46585999999999,1.070601,1.2095136398782882,8.738428,9.027777,41.087999999999965,5479.35638889354
2025-04-23 14:27:00,67.7662,1.0416659999999993,1.2069662481315495,8.680553,9.027777,41.37729999999999,5479.40638889354
2025-04-23 14:30:00,65.98669,1.0416660000000002,1.193745456261229,8.796298,9.114581999999999,41.37729999999999,5479.45638889354
2025-04-23 14:33:00,68.80787000000001,1.2442130000000002,1.2442175000066256,9.027774,9.027781000000001,43.11349999999999,5479.50638889354
2025-04-23 14:36:00,65.480325,1.1284720000000004,1.213207454494561,8.883104,9.056712000000001,41.37729999999999,5479.55638889354
2025-04-23 14:39:00,67.7662,1.1284720000000004,1.240614926242046,8.796298,9.027776,41.66669999999996,5479.6063888935405
2025-04-23 14:42:00,66.75347,1.0416659999999993,1.1937500399873424,8.796293,9.114587,41.66669999999999,5479.656388893541
2025-04-23 14:45:00,67.01389,1.070602,1.2228510218893553,8.796298,9.114586,41.08790000000005,5479.706388893541
2025-04-23 14:48:00,67.25983500000001,0.9548609999999993,1.1711300610984203,8.622688,9.085647,41.66669999999999,5479.756388893541
2025-04-23 14:51:00,68.807875,1.0127309999999996,1.2039440143940345,8.767358000000002,9.172457,42.82409999999999,5479.806388893541
2025-04-23 14:54:00,67.25983500000001,0.9837959999999999,1.2004367480229725,8.651618,9.114581999999999,41.08789999999999,5479.856388893541
2025-04-23 14:57:00,67.7662,1.0127309999999996,1.1909269811770749,8.709493,9.085652,43.113399999999956,5479.906388893542
2025-04-23 15:00:00,68.055555,1.070601,1.1960902470786887,8.796298,9.056717,42.24540000000002,5479.956388893542
2025-04-23 15:03:00,68.83681,1.0995369999999998,1.1979618645058574,8.854164,9.056717,41.956099999999964,5480.006388893542
2025-04-23 15:06:00,69.08275499999999,1.2152780000000005,1.243990651610949,8.969904,9.027776,41.087999999999965,5480.056388893542
2025-04-23 15:09:00,72.14988,1.2442130000000002,1.2729282892775737,9.056714,9.114581000000001,43.40269999999998,5480.106388893542
2025-04-23 15:12:00,71.13715,1.0416660000000002,1.1804392764135219,8.680558,8.969912,42.823999999999984,5480.1563888935425
2025-04-23 15:15:00,71.3831,1.0416660000000002,1.1804346610911707,8.564818,8.854161999999999,42.82409999999999,5480.206388893543
2025-04-23 15:18:00,68.561925,1.0127310000000005,1.164636616580664,8.420138,8.738427,41.95599999999999,5480.256388893543
2025-04-23 15:21:00,68.561925,1.1284720000000004,1.213207454494561,8.449078,8.622686,41.95600000000002,5480.306388893543
2025-04-23 15:24:00,69.082755,1.0127309999999996,1.1646366165806636,8.391202999999999,8.709492000000001,43.113399999999956,5480.356388893543
2025-04-23 15:27:00,67.7662,0.9837959999999999,1.148675660356151,8.362268,8.709492000000001,42.82409999999999,5480.406388893543
2025-04-23 15:30:00,67.28877,1.0127309999999996,1.1379749278461126,8.391207999999999,8.651617,42.53469999999999,5480.456388893544
2025-04-23 15:33:00,69.08275499999999,1.0995369999999998,1.1564394767326407,8.478012999999999,8.593746,42.824100000000016,5480.506388893544
2025-04-23 15:36:00,68.30150499999999,1.1284720000000004,1.1993531776903215,8.478014000000002,8.622682000000001,41.95609999999999,5480.556388893544
2025-04-23 15:39:00,66.76794,1.1863419999999998,1.1718174733715832,8.651619,8.622687,40.7987,5480.606388893544
2025-04-23 15:42:00,66.76794,1.1574080000000002,1.1718154732699815,8.535884,8.564816,42.245300000000015,5480.656388893544
2025-04-23 15:45:00,67.79514,1.070602,1.1689490660393045,8.391207999999999,8.593746,43.11340000000001,5480.7063888935445
2025-04-23 15:48:00,71.3831,0.983797,1.148671682700384,8.246533,8.593746,43.11349999999999,5480.756388893545
2025-04-23 15:51:00,70.630785,0.9259259999999996,1.116249879974964,8.217593,8.622687,43.402799999999985,5480.806388893545
2025-04-23 15:54:00,68.04108500000001,0.9548610000000002,1.1711300610984205,8.246528000000001,8.709487,42.53469999999999,5480.856388893545
2025-04-23 15:57:00,64.19271,1.0995370000000007,1.2115915216562538,8.593754,8.825227,41.08800000000002,5480.906388893545
2025-04-23 16:00:00,61.34259,1.1284720000000004,1.1854004646794547,8.767359,8.883097,40.798599999999965,5480.956388893545
2025-04-23 16:03:00,63.425925,1.186343,1.186347500005215,8.854164,8.854171000000001,40.509299999999996,5481.006388893546
2025-04-23 16:06:00,65.234375,1.1574080000000002,1.2002869354506591,8.767364,8.854166,40.509199999999964,5481.056388893546
2025-04-23 16:09:00,64.40972500000001,1.0995369999999998,1.1842242172525237,8.709494,8.883107,41.08789999999999,5481.106388893546
2025-04-23 16:12:00,63.671875,1.1284720000000004,1.213207454494561,8.767364,8.940971999999999,41.37729999999999,5481.156388893546
2025-04-23 16:15:00,62.094905,1.1284720000000004,1.2269618638082318,8.767364,8.969912,40.798599999999965,5481.206388893546
2025-04-23 16:18:00,61.34259,1.2152780000000005,1.229688274722647,8.883104,8.912036,40.50920000000002,5481.2563888935465
2025-04-23 16:21:00,62.890625,1.2442130000000002,1.244212500027973,8.969909,8.969906,40.509299999999996,5481.306388893547
2025-04-23 16:24:00,65.480325,1.2442130000000002,1.244212500027973,8.969909,8.969906,41.087999999999965,5481.356388893547
2025-04-23 16:27:00,63.151039999999995,1.0416660000000002,1.1670355842561368,8.680558,8.940971999999999,40.219899999999996,5481.406388893547
2025-04-23 16:30:00,63.165504999999996,1.070602,1.1825685839557527,8.709494,8.940971999999999,40.509299999999996,5481.456388893547
2025-04-23 16:33:00,61.357060000000004,1.070602,1.1825685839557527,8.825234,9.056712000000001,39.93059999999997,5481.506388893547
2025-04-23 16:36:00,63.440394999999995,1.0995369999999998,1.1979618645058574,8.767358000000002,8.969911,40.50920000000002,5481.556388893548
2025-04-23 16:39:00,60.836225,0.9837959999999999,1.1617422906686503,8.622688,8.998842,39.930499999999995,5481.606388893548
2025-04-23 16:42:00,59.027775000000005,1.070601,1.2095136398782882,8.796298,9.085647,38.483799999999974,5481.656388893548
2025-04-23 16:45:00,59.54861,1.1284720000000004,1.2132122242849903,8.912034000000002,9.085652,38.19440000000003,5481.706388893548
2025-04-23 16:48:00,61.617475,1.157407,1.1861091962540984,8.796293,8.854166,39.930499999999995,5481.756388893548
2025-04-23 16:51:00,65.74073999999999,1.070602,1.196090785430545,8.651618,8.912036,40.509299999999996,5481.8063888935485
2025-04-23 16:54:00,63.151039999999995,1.0127319999999997,1.1909275382531888,8.680554,9.056712000000001,41.08800000000002,5481.856388893549
2025-04-23 16:57:00,62.890625,1.1284720000000004,1.213207454494561,8.738428,8.912036,39.930499999999995,5481.906388893549
2025-04-23 17:00:00,63.932294999999996,1.0127310000000005,1.1778284444750937,8.651618000000001,8.998847,41.08789999999999,5481.956388893549
2025-04-23 17:03:00,62.109375,1.0995369999999998,1.1979571347820661,8.825234,9.027777,40.50920000000002,5482.006388893549
2025-04-23 17:06:00,61.617475,1.157407,1.2283248538808873,8.969909,9.114581999999999,40.50920000000002,5482.056388893549
2025-04-23 17:09:00,60.836225,1.157407,1.2143603319797944,8.912034000000002,9.027777,40.219899999999996,5482.10638889355
2025-04-23 17:12:00,59.79456,1.1284720000000004,1.1993579825669856,8.825234000000002,8.969912,40.219899999999996,5482.15638889355
2025-04-23 17:15:00,60.575810000000004,1.1863419999999998,1.2007538837511706,8.940969,8.969907000000001,39.93059999999997,5482.20638889355
2025-04-23 17:18:00,57.98611,1.2442130000000002,1.2002894244842515,8.825229,8.738426,37.905100000000004,5482.25638889355
2025-04-23 17:21:00,54.644095,1.070602,1.1414142080787015,8.680554,8.825232,38.19439999999997,5482.30638889355
2025-04-23 17:24:00,55.439814999999996,0.9259259999999996,1.10333799542374,8.275468,8.651622,38.77310000000003,5482.3563888935505
2025-04-23 17:27:00,53.11053,0.8680559999999993,1.057702071416649,8.275468,8.680552,37.037000000000035,5482.406388893551
2025-04-23 17:30:00,48.206015,0.8969909999999999,1.0349384305585387,8.101848,8.391207,35.59030000000001,5482.456388893551
2025-04-23 17:33:00,46.15162,0.868055,0.9925810132972902,7.928237,8.188662,35.87959999999998,5482.506388893551
2025-04-23 17:36:00,45.92014,0.8680560000000002,0.97924318558037,7.783563,8.015047,35.30090000000001,5482.556388893551
2025-04-23 17:39:00,43.31597,0.8680559999999993,1.0058066850527347,7.812498,8.101852000000001,35.59020000000004,5482.606388893551
2025-04-23 17:42:00,43.57639,0.9837959999999999,1.0405963849594762,7.9282379999999995,8.043982,34.72219999999999,5482.656388893552
2025-04-23 17:45:00,42.79514,1.070602,1.070601999985058,7.899308,7.899305999999999,33.275499999999965,5482.706388893552
2025-04-23 17:48:00,43.330439999999996,1.070602,1.056070949343554,8.072918000000001,8.043986,33.56480000000005,5482.756388893552
2025-04-23 17:51:00,43.301505,1.0416660000000002,1.0703432396696497,8.130788,8.188662,33.56479999999999,5482.806388893552
2025-04-23 17:54:00,42.549189999999996,1.1284720000000004,1.0844930979870975,8.217594000000002,8.130792,34.14359999999999,5482.856388893552
2025-04-23 17:57:00,45.109955,1.1284720000000004,1.0695636396991297,8.159718,8.043986,33.275499999999965,5482.9063888935525
2025-04-23 18:00:00,42.028355,1.0416659999999993,1.0703432396696497,8.101853,8.159727,32.4075,5482.956388893553
2025-04-23 18:03:00,53.89178,1.649305,1.1038935861018924,8.535878,7.581023,36.74769999999995,5483.006388893553
2025-04-23 18:06:00,54.137730000000005,1.2152780000000005,1.1109292730775682,8.391204000000002,8.188656,36.16899999999998,5483.056388893553
2025-04-23 18:09:00,35.054975,0.9837959999999999,1.0265874238433295,8.188659,8.275463,31.828700000000026,5483.106388893553
2025-04-23 18:12:00,37.38426,1.0995369999999998,1.0555396537250243,7.986114000000001,7.899307,31.828700000000026,5483.156388893553
2025-04-23 18:15:00,39.699075,1.1284719999999995,1.0544782345479264,7.928243,7.783561,32.69670000000002,5483.206388893554
2025-04-23 18:18:00,35.575810000000004,1.0127309999999996,0.9686834205770039,7.552083,7.465281999999999,32.40730000000002,5483.256388893554
2025-04-23 18:21:00,33.26099,0.9837959999999999,0.9095420716513304,7.060187999999999,6.9155120000000005,31.25,5483.306388893554
2025-04-23 18:24:00,37.644675,0.9548609999999993,0.8957455869895475,6.828707999999999,6.712967000000001,32.117999999999995,5483.356388893554
2025-04-23 18:27:00,35.32986,0.9259259999999996,0.8667663445870084,6.684033,6.568287,31.5394,5483.406388893554
2025-04-23 18:30:00,37.12384,0.983797,0.8786369446118125,6.799772999999999,6.597225999999999,31.828700000000026,5483.4563888935545
2025-04-23 18:33:00,37.138310000000004,0.9548609999999993,0.8957455869895464,6.857638,6.741897,30.381999999999948,5483.506388893555
2025-04-23 18:36:00,36.357060000000004,1.0127310000000005,0.9076984242811575,6.973378,6.770837,31.828700000000026,5483.556388893555
2025-04-23 18:39:00,37.644675,1.0995369999999998,0.8983726547327233,6.973383999999999,6.597227,32.40750000000003,5483.606388893555
2025-04-23 18:42:00,35.069445,1.070602,0.869000886814051,6.741894,6.365742,30.671299999999974,5483.656388893555
2025-04-23 18:45:00,34.30266,1.2152780000000005,0.876639451308718,6.712964,6.105326,30.9606,5483.706388893555
2025-04-23 18:51:00,34.30266,1.1284720000000004,0.8767132044869986,6.481484000000001,6.018522,30.67130000000003,5483.706388893555
2025-04-23 18:54:00,34.837965,1.2731480000000008,0.8614239330720007,6.4525440000000005,5.729166,30.67130000000003,5483.706388893555
2025-04-23 18:57:00,33.796295,1.157407,0.7972033624323528,6.423614,5.787037,30.671299999999974,5483.706388893555
2025-04-23 19:00:00,32.769099999999995,1.1574080000000002,0.7972037521777043,6.221064,5.584486,30.67130000000003,5483.706388893555
2025-04-23 19:03:00,30.685765,1.0995369999999998,0.7931502872814973,6.1053239999999995,5.555557,30.671299999999974,5483.706388893555
2025-04-23 19:06:00,32.262730000000005,1.2152780000000005,0.7997974619400536,6.018514,5.295136,30.67130000000003,5483.706388893555
2025-04-23 19:09:00,32.248265,1.2152770000000004,0.7587779342170877,5.960648000000001,5.179401,30.671299999999974,5483.706388893555
2025-04-23 19:12:00,30.7147,1.0995369999999998,0.7554217475134234,5.873842999999999,5.266206,30.381899999999973,5483.706388893555
2025-04-23 19:15:00,32.494215,1.0127309999999996,0.7578280401732906,5.815973,5.3530120000000005,30.092600000000004,5483.706388893555
2025-04-23 19:18:00,30.425345,1.0127309999999996,0.7212432800304679,5.729163,5.2083319999999995,30.671299999999974,5483.706388893555
2025-04-23 19:21:00,31.19213,1.0416659999999993,0.7327281280016477,5.729163,5.179397,30.9606,5483.706388893555
2025-04-23 19:24:00,30.1794,0.9548610000000002,0.7160620956747641,5.642357,5.208335999999999,30.092600000000004,5483.706388893555
2025-04-23 19:33:00,30.685765,0.9548610000000002,0.6979774355178839,5.526617000000001,5.063656,29.51389999999998,5483.706388893555
2025-04-23 20:24:00,30.7147,0.7523150000000003,0.5959770878116954,5.034720999999999,4.745366,30.382000000000005,5483.706388893555
2025-04-23 20:27:00,33.796295,0.5787040000000001,0.5787029999953842,4.832179999999999,4.8321760000000005,30.382000000000005,5483.706388893555
2025-04-23 23:00:00,30.946180000000002,0.5208330000000005,0.5208325000022374,4.6006979999999995,4.600694999999999,29.803200000000004,5483.706388893555
2025-04-24 06:03:00,30.1794,0.868055,0.6444262763622506,5.121532,4.716437000000001,30.092600000000004,5483.706388893555
2025-04-24 06:06:00,32.740165000000005,1.0127310000000005,0.682994743210062,5.150467,4.571756,29.513900000000035,5483.706388893555
2025-04-24 06:09:00,30.946180000000002,0.868055,0.6261655724759089,5.0925970000000005,4.658562000000001,29.803300000000036,5483.706388893555
2025-04-24 06:12:00,31.452545,0.9837959999999999,0.6718362109528302,5.179397000000001,4.629631000000001,29.513900000000035,5483.706388893555
2025-04-24 06:15:00,33.260999999999996,0.9548610000000002,0.7337741033056703,5.468752,5.063661000000001,30.092600000000004,5483.706388893555
2025-04-24 06:18:00,33.260999999999996,0.8391200000000003,0.6501304396628675,5.353012,5.0057920000000005,28.93520000000001,5483.706388893555
2025-04-24 06:21:00,34.80903,1.0416660000000002,0.6533718204517395,5.439817000000001,4.7743009999999995,30.67130000000003,5483.706388893555
2025-04-24 06:24:00,33.24653,0.868055,0.6444262763622497,5.179397000000001,4.774302,30.38190000000003,5483.706388893555
2025-04-24 06:27:00,31.2066,0.8391200000000003,0.6673735464949309,5.0925970000000005,4.774307,29.224499999999978,5483.706388893555
2025-04-24 06:30:00,34.27373,1.0127310000000005,0.6631498412006918,5.208336999999999,4.600696,29.22460000000001,5483.706388893555
2025-04-24 06:33:00,32.754635,0.9548610000000002,0.6605750866673937,5.063657,4.542826,29.22460000000001,5483.706388893555
2025-04-24 06:36:00,33.767365,0.868055,0.6261719592263021,4.9479169999999995,4.513891999999999,30.3819,5483.706388893555
2025-04-24 06:39:00,33.260999999999996,0.9259259999999996,0.63003193706698,4.918981,4.398147,29.803200000000004,5483.706388893555
2025-04-24 06:42:00,33.015045,0.9548610000000002,0.6605750866673937,4.918977000000001,4.3981460000000006,29.22459999999998,5483.706388893555
2025-04-24 06:45:00,32.754635,0.868055,0.6074510834680964,4.774306,4.311342000000001,29.224500000000006,5483.706388893555
2025-04-24 06:48:00,31.712965,0.8391200000000003,0.5960004974677197,4.716435000000001,4.282412,29.224500000000006,5483.706388893555
2025-04-24 06:51:00,31.2066,0.8680560000000002,0.6074514773797937,4.687501,4.2245360000000005,30.38190000000003,5483.706388893555
2025-04-24 06:54:00,33.00058,0.8680560000000002,0.6074514773797937,4.687501,4.2245360000000005,30.671300000000002,5483.706388893555
2025-04-24 06:57:00,33.015045,0.8680560000000002,0.6074514773797937,4.687501,4.2245360000000005,29.803200000000004,5483.706388893555
2025-04-24 07:00:00,33.796295,0.8680560000000002,0.6074554100121773,4.658565,4.195606,30.092600000000004,5483.706388893555
2025-04-24 07:03:00,36.342595,0.9837960000000008,0.6320316273035483,4.7453710000000004,4.137735999999999,30.381999999999977,5483.706388893555
2025-04-24 07:06:00,37.890625,0.9548610000000002,0.6411706958168373,4.716435000000001,4.166671,29.803200000000004,5483.706388893555
2025-04-24 07:09:00,39.67014,0.9548610000000002,0.6605724386666896,4.8321760000000005,4.311341,31.53929999999997,5483.706388893555
2025-04-24 07:12:00,39.67014,0.9548610000000002,0.6605750866673937,4.918982,4.3981509999999995,30.67130000000003,5483.706388893555
2025-04-24 07:15:00,44.574655,1.070602,0.6847849262650127,5.005782,4.340280000000001,32.11799999999997,5483.706388893555
2025-04-24 07:18:00,46.860535,0.9259260000000005,0.6492138700204803,4.947912,4.456015999999999,32.98609999999999,5483.706388893555
2025-04-24 07:21:00,47.12094999999999,0.868055,0.6622694928140359,5.005782,4.629627000000001,33.275499999999965,5483.706388893555
2025-04-24 07:24:00,47.641785,0.8680560000000002,0.6622638122853118,5.063662,4.687495999999999,32.40739999999997,5483.706388893555
2025-04-24 07:27:00,48.408564999999996,0.78125,0.6749179718565499,5.092597,4.890047000000001,35.590299999999985,5483.706388893555
2025-04-24 07:30:00,50.96933,0.983797,0.7458549666975705,5.526617,5.09259,33.27540000000002,5483.706388893555
2025-04-24 07:33:00,52.502894999999995,0.8969909999999999,0.7429492033775221,5.642361999999999,5.3530109999999995,35.59030000000001,5483.706388893555
2025-04-24 07:36:00,53.284144999999995,0.78125,0.6908139617258673,5.497687000000001,5.324077000000001,35.01159999999999,5483.706388893555
2025-04-24 07:39:00,54.09433,0.8391210000000004,0.7645064650578399,5.700227,5.555555999999999,35.879700000000014,5483.706388893555
2025-04-24 07:42:00,57.233795,0.49189799999999995,0.709661453949346,5.584492,6.0763940000000005,36.45839999999998,5483.706388893555
2025-04-24 07:45:00,54.412615,0.78125,0.7666899697547079,5.7870420000000005,5.758102,37.61570000000003,5483.756388893556
2025-04-24 07:48:00,68.86573999999999,1.1574080000000002,0.7972037521777043,5.902777,5.266199,41.087999999999994,5483.806388893556
2025-04-24 07:51:00,77.35822,0.7233800000000006,0.7519448949741886,5.410875,5.468744999999999,45.13890000000001,5483.856388893556
2025-04-24 07:54:00,58.52141,0.11574099999999987,0.49758837235487025,5.237265,6.4525440000000005,37.037000000000006,5483.906388893556
2025-04-24 07:57:00,66.27604,0.2025459999999999,0.5823949664104265,5.381947,6.452551,39.3518,5483.956388893556
2025-04-24 08:00:00,52.32928,0.9837959999999999,0.9545665962551937,7.349539,7.291663,35.59030000000001,5484.0063888935565
2025-04-24 08:03:00,79.1522,0.23148200000000063,0.7220530303125572,5.555555000000001,6.973383,43.98150000000001,5484.056388893557
2025-04-24 08:06:00,64.71354500000001,0.6944439999999998,1.0591798011859639,7.696757000000001,8.535883,39.9306,5484.106388893557
2025-04-24 08:09:00,73.9728,1.070602,1.0992831564874896,7.870373,7.928241,42.824100000000016,5484.156388893557
2025-04-24 08:12:00,77.31481500000001,1.0127319999999997,1.1109312786239827,7.928242999999999,8.130790999999999,44.849500000000006,5484.206388893557
2025-04-24 08:15:00,80.94618,1.0995369999999998,1.2115915216562538,8.478012999999999,8.709486,46.296400000000006,5484.256388893557
