Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-04-24 08:18:00,81.19213,1.0127319999999997,1.242495901619881,8.449072999999999,8.940971000000001,45.138900000000035,5484.306388893558
2025-04-24 08:21:00,76.041665,0.9548610000000002,1.183827664658872,8.333337,8.825236,43.69209999999998,5484.356388893558
2025-04-24 08:24:00,76.30207999999999,1.0127319999999997,1.1646371654199306,8.217592,8.53588,45.42830000000001,5484.406388893558
2025-04-24 08:27:00,74.479165,0.9259259999999996,1.1290695773279096,8.101855999999998,8.53588,45.13890000000001,5484.456388893558
2025-04-24 08:30:00,75.0,1.0127319999999997,1.1513536710892736,8.072921,8.362269,46.007000000000005,5484.506388893558
2025-04-24 08:33:00,70.862265,1.186343,1.2150478476509003,8.449078,8.506944999999998,44.27080000000001,5484.5563888935585
2025-04-24 08:36:00,66.50752,1.3020839999999998,1.2132083129548363,8.738424,8.564810000000001,41.087999999999965,5484.606388893559
2025-04-24 08:39:00,68.055555,1.3888889999999998,1.2069624831934234,8.825234,8.478005,42.82409999999999,5484.656388893559
2025-04-24 08:42:00,68.57639,1.3310179999999994,1.2269598592621436,8.651622999999999,8.449075,42.53479999999999,5484.706388893559
2025-04-24 08:45:00,69.83507,1.359953,1.2251382296533575,8.796298,8.535885,43.402799999999985,5484.756388893559
2025-04-24 08:48:00,68.83681,1.273148,1.2143609118193446,8.738427999999999,8.62269,42.53480000000002,5484.806388893559
2025-04-24 08:51:00,69.60359,1.3888879999999997,1.238581789494509,8.767363,8.478005,41.37729999999999,5484.85638889356
2025-04-24 08:54:00,67.01389,1.3020829999999997,1.197954847813234,8.738427999999999,8.535875,42.53479999999999,5484.90638889356
2025-04-24 08:57:00,69.87847,1.3020829999999997,1.2132078359758893,8.622688,8.449075,41.37730000000002,5484.95638889356
2025-04-24 09:00:00,72.4537,1.186343,1.171812927868089,8.478012,8.449069,43.69209999999998,5485.00638889356
2025-04-24 09:03:00,70.09549,1.157407,1.214360331979795,8.506947,8.62269,44.56030000000001,5485.05638889356
2025-04-24 09:06:00,72.931135,1.244212,1.2002838135746743,8.564817000000001,8.478005,43.11340000000001,5485.1063888935605
2025-04-24 09:09:00,73.46643499999999,1.157407,1.2002864231765318,8.535882,8.622685,43.11340000000001,5485.156388893561
2025-04-24 09:12:00,72.69964999999999,1.1863419999999998,1.2292361812558574,8.651617000000002,8.738425,43.402799999999985,5485.206388893561
2025-04-24 09:15:00,79.38368,0.8680560000000002,1.1081492294199358,8.043984000000002,8.564818,47.453700000000026,5485.256388893561
2025-04-24 09:18:00,77.03993,1.0127319999999997,1.2424959016198804,8.478012,8.969909999999999,47.1644,5485.306388893561
2025-04-24 09:21:00,70.876735,1.4178239999999995,1.283217020052852,9.114584,8.85417,45.42829999999998,5485.356388893561
2025-04-24 09:24:00,69.3287,1.4756939999999998,1.262338940101109,9.027774,8.62269,42.534700000000015,5485.406388893562
2025-04-24 09:27:00,67.795135,1.4756939999999998,1.2297225326910084,8.940969,8.478005,42.823999999999984,5485.456388893562
2025-04-24 09:30:00,72.178815,1.3888889999999998,1.2228494698738583,8.680558000000001,8.362269,42.53469999999999,5485.506388893562
2025-04-24 09:33:00,74.76852,1.3310189999999995,1.2115920142903984,8.622688,8.391199,44.56019999999998,5485.556388893562
2025-04-24 09:36:00,71.13714999999999,1.2442130000000002,1.2150478000177418,8.593748000000001,8.535875,45.13890000000001,5485.606388893562
2025-04-24 09:39:00,69.08275499999999,1.3020829999999997,1.197954847813234,8.709493,8.50694,43.69209999999998,5485.6563888935625
2025-04-24 09:42:00,69.08275499999999,1.4178230000000003,1.2519411971791745,8.738428,8.420135,44.27079999999998,5485.706388893563
2025-04-24 09:45:00,66.493055,1.4178240000000004,1.2519471094551595,8.796294,8.47801,41.95599999999999,5485.756388893563
2025-04-24 09:48:00,65.465855,1.4467590000000001,1.216872129095417,8.825234000000002,8.391205,42.534700000000015,5485.806388893563
2025-04-24 09:51:00,65.480325,1.4178240000000004,1.2360956232038152,8.825234000000002,8.47801,42.24540000000002,5485.856388893563
2025-04-24 09:54:00,65.74073999999999,1.4467590000000001,1.2331460679932194,8.709488,8.304399,42.24539999999999,5485.906388893563
2025-04-24 09:57:00,64.95948999999999,1.4178230000000003,1.2039403148974146,8.796298,8.391205,40.50929999999997,5485.956388893564
2025-04-24 10:00:00,64.71354500000001,1.273148,1.1993559801405573,8.709493,8.564815,41.66669999999999,5486.006388893564
2025-04-24 10:03:00,67.01389,1.3888889999999998,1.2385876659361532,8.796298,8.506949,40.50919999999999,5486.056388893564
2025-04-24 10:06:00,65.72627499999999,1.3310179999999994,1.2115968789064584,8.825232999999999,8.593755000000002,41.95600000000002,5486.106388893564
2025-04-24 10:09:00,64.178245,1.3310179999999994,1.2269651461298208,8.854163,8.651625,40.50920000000002,5486.156388893564
2025-04-24 10:12:00,62.413195,1.359953,1.1937490216405764,8.969908,8.651625,41.37730000000002,5486.2063888935645
2025-04-24 10:15:00,66.247105,1.3888889999999998,1.2541775908672597,8.912037999999999,8.651619,41.95599999999999,5486.256388893565
2025-04-24 10:18:00,67.01389,1.3020829999999997,1.2433198901982787,8.825228,8.709495,42.245300000000015,5486.306388893565
2025-04-24 10:21:00,67.01389,1.359953,1.2406152719357106,8.912037999999999,8.680555,41.66669999999999,5486.356388893565
2025-04-24 10:24:00,64.95949,1.3310180000000003,1.2722727354336099,8.883098,8.76736,41.95600000000002,5486.406388893565
2025-04-24 10:27:00,64.95948999999999,1.3888889999999998,1.269635523659657,9.056714,8.825235,41.66660000000002,5486.456388893565
2025-04-24 10:30:00,63.657405,1.4178240000000004,1.2519471094551604,9.114584,8.7963,40.79859999999999,5486.506388893566
2025-04-24 10:33:00,62.138310000000004,1.4467590000000001,1.2331460679932194,9.201389,8.7963,41.66660000000002,5486.556388893566
2025-04-24 10:36:00,59.273725,1.4756939999999998,1.2784081025162461,9.230324,8.85417,39.35179999999997,5486.606388893566
2025-04-24 10:39:00,62.413195,1.5046289999999996,1.2753298861015443,9.317134,8.883105,40.509299999999996,5486.656388893566
2025-04-24 10:42:00,63.91782499999999,1.5625,1.2845359838382697,9.201389,8.680559,40.509299999999996,5486.706388893566
2025-04-24 10:45:00,64.43866,1.4467590000000001,1.2331460679932194,9.172454000000002,8.767365000000002,40.219899999999996,5486.7563888935665
2025-04-24 10:48:00,62.90509,1.4467590000000001,1.2492560750140593,9.172454000000002,8.796295,40.79860000000002,5486.806388893567
2025-04-24 10:51:00,63.136575,1.4467590000000001,1.2810374597864753,9.259253999999999,8.940974999999998,40.79860000000002,5486.856388893567
2025-04-24 10:54:00,67.01389,1.5335650000000003,1.288248393610053,9.259264000000002,8.796299,40.79860000000002,5486.906388893567
2025-04-24 10:57:00,67.28877499999999,1.4756939999999998,1.262338940101109,9.230319,8.825235,43.40269999999998,5486.956388893567
2025-04-24 11:00:00,67.01389,1.4178230000000003,1.2519466492652438,9.143518,8.825235,41.95600000000002,5487.006388893567
2025-04-24 11:03:00,67.274305,1.3310179999999994,1.2421937149906968,8.969903,8.796295,42.245300000000015,5487.056388893568
2025-04-24 11:06:00,66.76794,1.3310179999999994,1.2269651461298208,9.085643,8.883105,40.21999999999997,5487.106388893568
2025-04-24 11:09:00,66.247105,1.3888889999999998,1.2541829556649817,9.143514,8.883105,40.219899999999996,5487.156388893568
2025-04-24 11:12:00,63.41146,1.4178240000000004,1.2676541721164096,9.230319,8.940974999999998,41.08790000000002,5487.206388893568
2025-04-24 11:15:00,61.863425,1.4756939999999998,1.24611074615677,9.230319,8.796295,40.21999999999997,5487.256388893568
2025-04-24 11:18:00,63.91782,1.5335640000000001,1.2718032768248178,9.230319,8.738425,41.37729999999999,5487.3063888935685
2025-04-24 11:21:00,63.932294999999996,1.5046290000000004,1.2915146647504012,9.114584,8.709495,40.7987,5487.356388893569
2025-04-24 11:24:00,60.069445,1.4178240000000004,1.2832170200528514,9.114579,8.854164999999998,40.509299999999996,5487.406388893569
2025-04-24 11:27:00,60.069445,1.5046290000000004,1.2753298861015445,9.172454000000002,8.738425,41.087999999999965,5487.456388893569
2025-04-24 11:30:00,63.671875,1.5625,1.267811262832122,9.259264000000002,8.709494,41.08789999999999,5487.506388893569
2025-04-24 11:33:00,62.90509,1.3020839999999998,1.2283283382850805,9.027774,8.883099999999999,40.21999999999997,5487.556388893569
2025-04-24 11:36:00,57.769095,1.3020830000000005,1.243319890198278,8.998838000000001,8.883105,39.64119999999997,5487.60638889357
2025-04-24 11:39:00,53.096064999999996,1.359954,1.2095149471166293,9.056714,8.76736,38.194500000000005,5487.65638889357
2025-04-24 11:42:00,49.768515,1.3888890000000007,1.2069679992333167,9.027774,8.680554999999998,35.30099999999999,5487.70638889357
2025-04-24 11:45:00,47.96007,1.359954,1.1124635218409185,8.709494,8.24653,35.59029999999996,5487.75638889357
2025-04-24 11:48:00,45.630785,1.3020829999999997,1.1033359664660594,8.333338000000001,7.957175,35.59020000000004,5487.80638889357
2025-04-24 11:51:00,47.17882,1.273148,1.106385004364352,8.362268,8.04398,35.879700000000014,5487.8563888935705
2025-04-24 11:54:00,43.590855000000005,1.3020830000000005,1.0869858389652527,8.506948,8.101855,35.59029999999996,5487.906388893571
2025-04-24 11:57:00,46.947335,1.4467590000000001,1.1154928435121674,8.420138,7.812499000000001,34.432799999999986,5487.956388893571
2025-04-24 12:00:00,45.630785,1.359953,1.0956663151423196,8.275458,7.783565,35.59029999999996,5488.006388893571
2025-04-24 12:03:00,47.699650000000005,1.4178230000000003,1.1205552537649326,8.362268,7.812505,35.301000000000045,5488.056388893571
2025-04-24 12:06:00,49.754055,1.5335650000000003,1.1154421164958028,8.622684,7.870369,35.59030000000001,5488.106388893571
2025-04-24 12:09:00,45.109955,1.4178240000000004,1.1205556811158586,8.449074,7.89931,35.01159999999999,5488.156388893572
2025-04-24 12:12:00,44.60359,1.5046290000000004,1.139672884533923,8.506944,7.841435000000001,34.72219999999999,5488.206388893572
2025-04-24 12:15:00,49.233215,1.5625,1.145464263656039,8.767359,8.015049,34.72230000000002,5488.256388893572
2025-04-24 12:18:00,49.262150000000005,1.5625,1.181460375725745,8.738424000000002,8.043984000000002,34.72219999999999,5488.306388893572
2025-04-24 12:21:00,52.87905,1.3888889999999998,1.1081511532528123,8.535878,8.015049,36.747799999999984,5488.356388893572
2025-04-24 12:24:00,53.616895,1.3020829999999997,1.1355177176073041,8.478007999999999,8.159725000000002,35.59030000000001,5488.4063888935725
2025-04-24 12:27:00,51.287615,1.3310180000000003,1.1162455923435457,8.680558,8.27546,36.74769999999995,5488.456388893573
2025-04-24 12:30:00,48.712379999999996,1.3310180000000003,1.1486714273590224,8.564818,8.21759,35.30090000000001,5488.506388893573
2025-04-24 12:33:00,49.24769,1.359953,1.1290731851830362,8.651618000000001,8.217595,35.59030000000001,5488.556388893573
2025-04-24 12:36:00,46.166084999999995,1.3310190000000004,1.099768107302994,8.593754,8.159724999999998,35.59029999999996,5488.606388893573
2025-04-24 12:39:00,46.412035,1.359953,1.1124630845461119,8.651618000000001,8.188655,33.85410000000002,5488.656388893573
2025-04-24 12:42:00,49.754055,1.4467590000000001,1.1670397705170952,8.593748,8.072919,35.01159999999999,5488.706388893574
2025-04-24 12:45:00,48.46643,1.5046290000000004,1.1396728845339221,8.622684,7.957174999999999,34.43289999999996,5488.756388893574
2025-04-24 12:48:00,47.96007,1.475695,1.1451289712356003,8.535884,7.928239,33.85410000000002,5488.806388893574
2025-04-24 12:51:00,47.4537,1.273148,1.090335693809096,8.420143,8.072914999999998,35.01150000000001,5488.856388893574
2025-04-24 12:54:00,50.260419999999996,1.3310189999999995,1.0997681073029946,8.420138,7.986109000000001,34.72219999999999,5488.906388893574
2025-04-24 12:57:00,53.385415,1.3310189999999995,1.0997681073029946,8.420138,7.986109000000001,35.01150000000001,5488.9563888935745
2025-04-24 13:00:00,50.01447,1.273148,1.1222596554579027,8.391207999999999,8.10185,35.87969999999996,5489.006388893575
2025-04-24 13:03:00,48.466435000000004,1.3888879999999997,1.141810124964023,8.564813,8.101855,35.87969999999996,5489.056388893575
2025-04-24 13:06:00,54.137730000000005,1.4467589999999992,1.1328827264300958,8.680553,8.101854,35.59030000000001,5489.106388893575
2025-04-24 13:09:00,56.48148,1.4756939999999998,1.162433162111763,8.767363,8.188659000000001,37.03710000000001,5489.156388893575
2025-04-24 13:12:00,59.288195,1.4756939999999998,1.1964433473825387,8.912033,8.391199,38.7731,5489.206388893575
2025-04-24 13:15:00,63.932289999999995,1.4756939999999998,1.2297225326910084,9.114583,8.651619,38.77320000000003,5489.256388893576
2025-04-24 13:18:00,67.7662,1.4178239999999995,1.2986463131990411,9.346067999999999,9.114584,40.50920000000002,5489.306388893576
2025-04-24 13:21:00,69.3287,1.3020829999999997,1.2581834893749149,9.259257999999999,9.172455,40.79859999999999,5489.356388893576
2025-04-24 13:24:00,67.520255,1.2442129999999993,1.258627059789328,9.143518,9.172455,40.509299999999996,5489.406388893576
2025-04-24 13:27:00,69.34317,1.359953,1.3012246750537526,9.230328,9.114585,41.66669999999996,5489.456388893576
2025-04-24 13:30:00,68.561925,1.2152779999999996,1.2152799999922121,8.998838,8.99884,41.37740000000002,5489.5063888935765
2025-04-24 13:33:00,69.3287,1.2152779999999996,1.2152799999922121,8.969902999999999,8.969905,42.24539999999999,5489.556388893577
2025-04-24 13:36:00,69.58912000000001,1.2152779999999996,1.2439906516109454,8.825233,8.883105,41.66669999999996,5489.606388893577
2025-04-24 13:39:00,67.25984,1.273148,1.2586245558472031,8.969908,8.94097,41.66669999999999,5489.656388893577
2025-04-24 13:42:00,66.99942,1.3020829999999997,1.2433198901982787,9.085643,8.96991,41.95599999999999,5489.706388893577
2025-04-24 13:45:00,64.42419,1.273148,1.2439906826273968,8.998842999999999,8.940974999999998,41.08800000000002,5489.756388893577
2025-04-24 13:48:00,61.83449,1.3020829999999997,1.2283278573505572,9.027778000000001,8.883105,39.3518,5489.806388893578
2025-04-24 13:51:00,63.396989999999995,1.3020829999999997,1.2283278573505592,9.056708,8.912035,40.219900000000024,5489.856388893578
2025-04-24 13:54:00,66.76794,1.359953,1.2406152719357106,9.085647999999999,8.854165,40.798599999999965,5489.906388893578
2025-04-24 13:57:00,64.95949,1.3020829999999997,1.2283278573505572,9.056713,8.91204,40.509299999999996,5489.956388893578
2025-04-24 14:00:00,63.122105,1.359953,1.2559617499122013,9.085648,8.883105,40.509299999999996,5490.006388893578
2025-04-24 14:03:00,60.57581,1.359953,1.2559617499122027,9.114578,8.912035,39.93049999999997,5490.0563888935785
2025-04-24 14:06:00,63.411455000000004,1.4178239999999995,1.2360956232038156,9.172457999999999,8.825234000000002,41.08800000000002,5490.106388893579
2025-04-24 14:09:00,64.95948999999999,1.359953,1.2406205979711526,9.056708,8.825235,40.219899999999996,5490.156388893579
2025-04-24 14:12:00,65.234375,1.3310179999999994,1.2421937149906968,9.056713,8.883105,41.087999999999965,5490.206388893579
2025-04-24 14:15:00,60.57581,1.273148,1.214360911819343,8.998838000000001,8.883099999999999,40.509199999999964,5490.256388893579
2025-04-24 14:18:00,61.863425,1.3310180000000003,1.2421937149906974,9.085648,8.91204,40.219899999999996,5490.306388893579
2025-04-24 14:21:00,59.53414,1.359953,1.2251382296533564,9.085648,8.825235,40.79860000000002,5490.35638889358
2025-04-24 14:24:00,59.794560000000004,1.4178230000000003,1.2676483049190153,9.027778,8.738425,40.509299999999996,5490.40638889358
2025-04-24 14:27:00,59.794560000000004,1.359953,1.2406152719357106,9.027778,8.796295,39.6412,5490.45638889358
2025-04-24 14:30:00,63.151044999999996,1.4178230000000003,1.2361006698874848,9.114578,8.767365,40.22,5490.50638889358
2025-04-24 14:33:00,64.42419,1.4178239999999995,1.2200993184877187,9.085643,8.709489,40.79869999999997,5490.55638889358
2025-04-24 14:36:00,61.34259,1.3020830000000005,1.2283278573505587,8.940968,8.796295,40.509300000000025,5490.6063888935805
2025-04-24 14:39:00,60.82176,1.5046290000000004,1.2753298861015445,9.172454000000002,8.738425,39.93059999999997,5490.656388893581
2025-04-24 14:42:00,60.315394999999995,1.4467590000000001,1.2492616170203594,9.143514,8.767365,39.6412,5490.706388893581
2025-04-24 14:45:00,60.82176,1.359953,1.2095199084570174,9.114578,8.825235,40.219900000000024,5490.756388893581
2025-04-24 14:48:00,60.069445,1.3310180000000003,1.2269598592621442,9.027778,8.82523,40.219900000000024,5490.806388893581
2025-04-24 14:51:00,62.12384,1.4756939999999998,1.2623333594444033,9.172458,8.767364,39.93050000000002,5490.856388893581
2025-04-24 14:54:00,64.43866,1.4467590000000001,1.2810374597864753,9.143514,8.825235,39.93050000000002,5490.906388893582
2025-04-24 14:57:00,63.671875,1.4467590000000001,1.2492560750140602,9.056714,8.680555,39.06250000000003,5490.956388893582
2025-04-24 15:00:00,60.575810000000004,1.3310190000000004,1.2269656197166015,9.027774,8.825235,39.930499999999995,5491.006388893582
2025-04-24 15:03:00,60.82176,1.4467590000000001,1.2492616170203594,9.114578,8.738429,41.087999999999965,5491.056388893582
2025-04-24 15:06:00,62.38426,1.3888889999999998,1.2385876659361519,9.172454,8.883105,40.7987,5491.106388893582
2025-04-24 15:09:00,60.300925,1.3888889999999998,1.2385876659361532,9.056714,8.767365000000002,40.79859999999999,5491.1563888935825
2025-04-24 15:12:00,58.781825,1.359954,1.1937494800139101,8.998844,8.68056,39.351800000000026,5491.206388893583
2025-04-24 15:15:00,60.040504999999996,1.359953,1.2406205979711526,8.998838000000001,8.767365000000002,39.9306,5491.256388893583
2025-04-24 15:18:00,62.109375,1.3888889999999998,1.2385876659361532,8.969908,8.680559,40.509300000000025,5491.306388893583
2025-04-24 15:21:00,64.178245,1.3888889999999998,1.2228549334368664,8.883098,8.564819,41.377399999999994,5491.356388893583
2025-04-24 15:24:00,64.178245,1.3020829999999997,1.2283278573505592,8.940973,8.7963,40.79859999999999,5491.406388893583
2025-04-24 15:27:00,59.794560000000004,1.3020830000000005,1.213213083254799,8.998838000000001,8.825235,39.9306,5491.456388893584
2025-04-24 15:30:00,58.015045,1.4178240000000004,1.2519471094551595,9.172454000000002,8.85417,39.3519,5491.506388893584
2025-04-24 15:33:00,60.32986,1.5335650000000003,1.2384120106670378,9.201384000000001,8.651619,39.0625,5491.556388893584
2025-04-24 15:36:00,57.97164,1.359954,1.2095203708615039,8.969904,8.68056,39.351800000000026,5491.606388893584
2025-04-24 15:39:00,58.76736,1.475695,1.2297286666856002,9.143514,8.680559,39.0625,5491.656388893584
2025-04-24 15:42:00,60.82176,1.3888889999999998,1.2541829556649817,9.027774,8.767365000000002,39.0625,5491.7063888935845
2025-04-24 15:45:00,60.069445,1.4178240000000004,1.2200993184877191,9.085644000000002,8.70949,40.509299999999996,5491.756388893585
2025-04-24 15:48:00,60.054975,1.4467590000000001,1.216872129095417,9.114584,8.680555,39.06249999999997,5491.806388893585
2025-04-24 15:51:00,61.60301,1.3888889999999998,1.2228494698738588,9.056714,8.738425,39.6412,5491.856388893585
2025-04-24 15:54:00,63.396989999999995,1.4467590000000001,1.2652197318105731,9.027774,8.680555,39.0625,5491.906388893585
2025-04-24 15:57:00,61.588539999999995,1.3888889999999998,1.2385876659361532,9.056714,8.767365000000002,41.087999999999965,5491.956388893585
2025-04-24 16:00:00,59.80903,1.3888889999999998,1.1909315435886954,9.143514,8.767365000000002,39.6412,5492.006388893586
2025-04-24 16:03:00,62.644675,1.4467590000000001,1.2331460679932194,9.114584,8.709495,39.3519,5492.056388893586
2025-04-24 16:06:00,64.178245,1.3888889999999998,1.2385876659361532,9.056714,8.767365000000002,39.3518,5492.106388893586
2025-04-24 16:09:00,64.163775,1.3310180000000003,1.1960887775173934,8.969908,8.70949,39.93050000000002,5492.156388893586
2025-04-24 16:12:00,62.12384,1.3020829999999997,1.2132130832547992,8.854163,8.68056,39.0625,5492.206388893586
2025-04-24 16:15:00,62.13831,1.4178239999999995,1.2360956232038156,8.940973,8.593749,40.219900000000024,5492.2563888935865
2025-04-24 16:18:00,65.98669,1.3888889999999998,1.2228494698738583,9.027778000000001,8.709489,38.7732,5492.306388893587
2025-04-24 16:21:00,64.68460999999999,1.3310179999999994,1.2269651461298208,8.854163,8.651625,39.35189999999997,5492.356388893587
2025-04-24 16:24:00,59.54861,1.273148,1.1842248404489397,8.912033,8.738425,39.0625,5492.406388893587
2025-04-24 16:27:00,59.30266,1.3020829999999997,1.2132078359758893,8.940973,8.76736,39.93060000000003,5492.456388893587
2025-04-24 16:30:00,62.109375,1.4756939999999998,1.24611074615677,9.114578,8.680554,39.641200000000026,5492.506388893587
2025-04-24 16:33:00,62.644675,1.4178230000000003,1.2519466492652438,8.998838000000001,8.680555,39.0625,5492.556388893588
2025-04-24 16:36:00,60.56134,1.3310179999999994,1.1960941610270739,8.912033,8.651625,39.6412,5492.606388893588
2025-04-24 16:39:00,63.91782499999999,1.3020829999999997,1.1670391360856678,8.854168,8.593755,40.219900000000024,5492.656388893588
2025-04-24 16:42:00,64.95949,1.2442129999999993,1.1854008836727605,8.738427999999999,8.622685,40.509300000000025,5492.706388893588
2025-04-24 16:45:00,62.890625,1.2442129999999993,1.1854060504501862,8.767358,8.651625,39.64119999999997,5492.756388893588
2025-04-24 16:48:00,62.61574,1.359953,1.2406152719357106,8.796298,8.564815,40.509299999999996,5492.8063888935885
2025-04-24 16:51:00,64.43866,1.2442129999999993,1.1703876126261028,8.825228,8.680555000000002,40.219900000000024,5492.856388893589
2025-04-24 16:54:00,63.903355,1.2442129999999993,1.1854060504501862,8.767358,8.651625,39.9306,5492.906388893589
2025-04-24 16:57:00,62.61574,1.3020829999999997,1.1979601419353372,8.883098,8.680555000000002,39.3519,5492.956388893589
2025-04-24 17:00:00,60.82176,1.2442130000000002,1.2002894244842515,8.883098,8.796295,39.641200000000026,5493.006388893589
2025-04-24 17:03:00,61.863425,1.3888879999999997,1.2069675439206877,8.940973,8.593755,39.0625,5493.056388893589
2025-04-24 17:06:00,63.425925,1.3888879999999997,1.2069675439206877,8.912033,8.564815,39.641200000000026,5493.10638889359
2025-04-24 17:09:00,62.90509,1.359953,1.2251382296533564,8.883098,8.622685,39.351800000000026,5493.15638889359
2025-04-24 17:12:00,60.836225,1.3310190000000004,1.1960946266331611,8.969904,8.709495,38.773199999999974,5493.20638889359
2025-04-24 17:15:00,61.863425,1.4756939999999998,1.2623333594444044,9.027778,8.622684,40.219899999999996,5493.25638889359
2025-04-24 17:18:00,62.644675,1.475695,1.2461111928283726,9.143514,8.709489,39.0625,5493.30638889359
2025-04-24 17:21:00,61.082175,1.3020839999999998,1.243320375038651,8.969904,8.85417,38.19439999999997,5493.3563888935905
2025-04-24 17:24:00,55.179395,1.3020839999999998,1.167039600881018,8.854164,8.59375,37.03699999999998,5493.406388893591
2025-04-24 17:27:00,51.5625,1.3310190000000004,1.1804409888217986,8.738424,8.449075,36.74770000000001,5493.456388893591
2025-04-24 17:30:00,46.15162,1.186343,1.0972492852072142,8.420144,8.246531000000001,35.59030000000001,5493.506388893591
2025-04-24 17:33:00,42.78067,1.2152780000000005,1.0480924623542318,8.275464,7.957176,34.72219999999999,5493.556388893591
2025-04-24 17:36:00,44.60359,1.4467590000000001,1.1154928435121663,8.304394,7.696755,33.85419999999999,5493.606388893591
2025-04-24 17:39:00,43.055555,1.3310179999999994,1.0997676670694418,8.362273,7.9282449999999995,33.27540000000005,5493.656388893592
2025-04-24 17:42:00,45.12442,1.4178230000000003,1.1544588912204328,8.449078,7.957174999999999,33.56480000000005,5493.706388893592
2025-04-24 17:45:00,50.766785,1.4756939999999998,1.1098805959213027,8.506948,7.8414340000000005,35.30090000000001,5493.756388893592
2025-04-24 17:48:00,49.262150000000005,1.3888890000000007,1.174722087916529,8.767364,8.362265,35.879700000000014,5493.806388893592
2025-04-24 17:51:00,47.96007,1.4467590000000001,1.1838266501880241,8.825234000000002,8.333335000000002,34.14350000000002,5493.856388893592
2025-04-24 17:54:00,49.768515,1.5046290000000004,1.1396728845339221,8.535884,7.870374999999999,34.43289999999996,5493.9063888935925
2025-04-24 17:57:00,48.220485,1.475695,1.1451289712356003,8.420144,7.812499000000001,34.14349999999996,5493.956388893593
2025-04-24 18:00:00,46.166084999999995,1.4467590000000001,1.1154928435121674,8.449074,7.841435000000001,34.14350000000002,5494.006388893593
2025-04-25 07:48:00,36.631945,0.8680560000000002,0.7136285531269382,5.555557,5.266201,30.67130000000003,5494.006388893593
2025-04-25 07:51:00,42.303245000000004,0.6944440000000007,0.6348153686202812,5.121530000000001,5.005786,30.381899999999973,5494.056388893593
2025-04-25 07:54:00,49.551505,0.7233790000000004,0.6790561759346033,5.208330000000001,5.121530999999999,33.56490000000002,5494.106388893593
2025-04-25 07:57:00,64.207175,0.46296299999999935,0.6562281165278699,5.179397999999999,5.613425,38.1944,5494.156388893593
2025-04-25 08:00:00,58.796295,0.4340280000000005,0.8107241066245283,5.555557,6.481478999999999,38.1944,5494.206388893594
2025-04-25 08:03:00,62.138310000000004,1.3020839999999998,1.0704480730332495,7.581014,7.14699,37.037000000000006,5494.256388893594
2025-04-25 08:06:00,68.88021,1.070602,1.0706019999885679,7.928242999999999,7.928241,39.6413,5494.306388893594
2025-04-25 08:09:00,75.27488500000001,1.070602,1.0850076841792886,7.841432999999999,7.8703710000000004,42.53479999999999,5494.356388893594
2025-04-25 08:12:00,72.69965,0.868055,1.0319463120379726,7.6099570000000005,7.957172000000001,45.13890000000001,5494.406388893594
2025-04-25 08:15:00,75.27488500000001,0.9548609999999993,1.1063864665921428,7.8993079999999996,8.217597,44.849500000000006,5494.4563888935945
2025-04-25 08:18:00,76.83738500000001,1.0127319999999997,1.1909275382531888,8.304397999999999,8.680556,46.5857,5494.506388893595
2025-04-25 08:21:00,77.604165,0.8969899999999997,1.150058107719665,8.188657,8.738427,45.717600000000004,5494.556388893595
2025-04-25 08:24:00,75.795715,0.868055,1.1205510073638687,8.101852000000001,8.651617,46.007000000000005,5494.606388893595
2025-04-25 08:27:00,77.5897,0.9259260000000005,1.1544610590066384,8.043982,8.535876,46.875,5494.656388893595
2025-04-25 08:30:00,76.041665,0.8391200000000003,1.115493263854364,7.957172,8.564812,45.42830000000001,5494.706388893595
2025-04-25 08:33:00,76.08507,0.868055,1.1205510073638687,7.928242000000001,8.478007,46.296400000000006,5494.756388893596
2025-04-25 08:36:00,73.9728,0.8969909999999999,1.11246672282977,8.101848,8.564817,44.56020000000001,5494.806388893596
2025-04-25 08:39:00,71.67245,0.9837959999999999,1.1617422906686503,8.188658,8.564812,44.56020000000001,5494.856388893596
2025-04-25 08:42:00,76.041665,0.8391200000000003,1.0786644115998445,7.870366000000001,8.391206,45.13890000000001,5494.906388893596
2025-04-25 08:45:00,73.72685,0.7233790000000004,1.1234596644681216,7.957172,8.883102999999998,45.13890000000001,5494.956388893596
2025-04-25 08:48:00,65.480325,1.0416660000000002,1.1804392764135219,8.535879,8.825233,43.98150000000001,5495.0063888935965
2025-04-25 08:51:00,65.75520499999999,1.0416660000000002,1.1399415874460792,8.449078,8.651622,42.24539999999999,5495.056388893597
2025-04-25 08:54:00,64.97396,1.0416660000000002,1.1399415874460792,8.420138,8.622682000000001,41.95600000000002,5495.106388893597
2025-04-25 08:57:00,63.425925,1.0416660000000002,1.153535872271146,8.449078,8.680551999999999,41.377399999999994,5495.156388893597
2025-04-25 09:00:00,63.425925,1.070601,1.141408890988654,8.506948,8.651617,41.37729999999999,5495.206388893597
2025-04-25 09:03:00,68.57639,1.1863420000000007,1.1718174733715812,8.535878,8.506946,40.79859999999999,5495.256388893597
2025-04-25 09:06:00,66.75347,1.0416660000000002,1.153535872271146,8.391208,8.622682000000001,41.95599999999999,5495.306388893598
2025-04-25 09:09:00,66.52199,1.0416659999999993,1.1399415874460783,8.478012999999999,8.680557,41.95609999999999,5495.356388893598
2025-04-25 09:12:00,68.07002,0.9837959999999999,1.1355141477314536,8.275466999999999,8.593751000000001,43.40270000000001,5495.406388893598
2025-04-25 09:15:00,72.193285,0.8680560000000002,1.120551600233909,8.159721999999999,8.709486,43.69210000000001,5495.456388893598
2025-04-25 09:18:00,70.64525499999999,0.8101850000000006,1.1098820268249934,8.188662,8.854167,44.56020000000001,5495.506388893598
2025-04-25 09:21:00,69.60358500000001,0.868055,1.1205510073638687,8.217597000000001,8.767361999999999,44.27080000000001,5495.5563888935985
2025-04-25 09:24:00,71.3831,1.0127319999999997,1.1513536710892736,8.362272999999998,8.651620999999999,42.534700000000015,5495.606388893599
2025-04-25 09:27:00,68.83681,0.8969909999999999,1.1124623498816986,8.246533,8.709492000000001,42.534700000000015,5495.656388893599
2025-04-25 09:30:00,68.08449,0.8969909999999999,1.1250762490115762,8.246528,8.738427,43.40280000000001,5495.706388893599
2025-04-25 09:33:00,69.87847,1.070602,1.1689537893456472,8.478007999999999,8.680556,42.53480000000002,5495.756388893599
2025-04-25 09:36:00,72.439235,1.0127319999999997,1.1646325914098146,8.420143,8.738420999999999,43.11340000000001,5495.806388893599
2025-04-25 09:39:00,72.424765,0.8969909999999999,1.1500544078324342,8.304403,8.854161999999999,45.717600000000004,5495.8563888936
2025-04-25 09:42:00,69.87847,0.9837959999999999,1.16174229066865,8.333333,8.709487,43.11349999999999,5495.9063888936
2025-04-25 09:45:00,68.33044,1.0127309999999996,1.137979567305165,8.217588,8.478007,43.98149999999998,5495.9563888936
2025-04-25 09:48:00,69.618055,1.0127319999999997,1.1379801077314824,8.130787999999999,8.391206,42.824100000000016,5496.0063888936
2025-04-25 09:51:00,66.50752,0.9837959999999999,1.122263850127175,8.130783,8.420137,41.95599999999999,5496.0563888936
2025-04-25 09:54:00,67.01389,1.0995369999999998,1.1282271253665355,8.217592999999999,8.275466,42.24539999999999,5496.1063888936005
2025-04-25 09:57:00,65.74073999999999,1.0416670000000003,1.1124418321651428,8.246524,8.391207,42.53479999999999,5496.156388893601
2025-04-25 10:00:00,67.01389,1.1574080000000002,1.1574099999794556,8.304394,8.304396,42.53479999999999,5496.206388893601
2025-04-25 10:03:00,65.98669,1.157407,1.1428834874818037,8.246524,8.217597,42.82400000000001,5496.256388893601
2025-04-25 10:06:00,66.247105,1.1574080000000002,1.1428839832898672,8.188654,8.159726,43.113399999999984,5496.306388893601
2025-04-25 10:09:00,65.002895,1.070602,1.1414142080787015,8.188654,8.333331999999999,42.53469999999999,5496.356388893601
2025-04-25 10:12:00,64.453125,1.0127309999999996,1.0834620146466298,8.159718000000002,8.304397,41.95599999999999,5496.406388893602
2025-04-25 10:15:00,66.247105,1.070602,1.1274869481266971,8.043978,8.159726,41.95609999999999,5496.456388893602
2025-04-25 10:18:00,64.95949,0.8969909999999999,1.0869850775179428,7.870373,8.275462000000001,42.24539999999996,5496.506388893602
2025-04-25 10:21:00,63.425925,0.868055,1.0704478304335234,7.986107,8.420141999999998,42.24539999999996,5496.556388893602
2025-04-25 10:24:00,65.465855,0.9837959999999999,1.1355141477314536,8.130787000000002,8.449071,41.37730000000002,5496.606388893602
2025-04-25 10:27:00,67.01389,0.9837959999999999,1.0954611044864782,8.217597000000001,8.449071,40.50920000000002,5496.6563888936025
2025-04-25 10:30:00,64.69907,0.8391209999999996,1.0910176781247285,8.072913,8.622682000000001,41.95610000000002,5496.706388893603
2025-04-25 10:33:00,61.60301,0.8969909999999999,1.1250762490115762,8.130783000000001,8.622682000000001,41.087999999999965,5496.756388893603
2025-04-25 10:36:00,61.631945,0.983797,1.1089129762360874,8.275462999999998,8.535876,40.79869999999997,5496.806388893603
2025-04-25 10:39:00,63.425925,1.070602,1.1689490660393045,8.391207999999999,8.593746,40.509300000000025,5496.856388893603
2025-04-25 10:42:00,63.671875,0.9837959999999999,1.1355141477314536,8.362268,8.680551999999999,41.66670000000002,5496.906388893603
2025-04-25 10:45:00,60.300925,1.0127310000000005,1.1513531264344241,8.506948,8.796297,39.0625,5496.956388893604
2025-04-25 10:48:00,60.32986,1.1284720000000004,1.1993531776903215,8.564818,8.709486,41.087999999999994,5497.006388893604
2025-04-25 10:51:00,62.91956,1.0416659999999993,1.1399463040080038,8.680553,8.883107,40.79859999999999,5497.056388893604
2025-04-25 10:54:00,63.91782499999999,0.9837959999999999,1.16174229066865,8.506943,8.883097,40.509300000000025,5497.106388893604
2025-04-25 10:57:00,60.32986,1.0127310000000005,1.1646320425719863,8.506948,8.825227,39.641200000000026,5497.156388893604
2025-04-25 11:00:00,59.54861,1.1284720000000004,1.15716585293023,8.651618000000001,8.709486,39.6412,5497.2063888936045
2025-04-25 11:03:00,63.932294999999996,1.0995369999999998,1.1842242172525237,8.535878,8.709491,40.50929999999997,5497.256388893605
2025-04-25 11:06:00,64.19270499999999,0.9548609999999993,1.1325448119104813,8.391207999999999,8.767357,41.08800000000002,5497.306388893605
2025-04-25 11:09:00,62.369789999999995,0.8680560000000002,1.1205516002339087,8.246533,8.796297,39.9306,5497.356388893605
2025-04-25 11:12:00,62.644675,1.0127319999999997,1.1379754682709602,8.420143,8.680551000000001,40.79859999999999,5497.406388893605
2025-04-25 11:15:00,66.26157,0.983797,1.1617428492996629,8.391203,8.767356,40.509299999999996,5497.456388893605
2025-04-25 11:18:00,64.19271,0.8969909999999999,1.1376046660148575,8.275462999999998,8.796292000000001,41.95600000000002,5497.506388893606
2025-04-25 11:21:00,62.890625,0.983797,1.1617428492996629,8.391203,8.767356,40.509299999999996,5497.556388893606
2025-04-25 11:24:00,65.98669,1.0127319999999997,1.1778244546108112,8.420138,8.767356,40.509299999999996,5497.606388893606
2025-04-25 11:27:00,64.71354,0.9259259999999996,1.1290695773279091,8.420138,8.854161999999999,41.08790000000002,5497.656388893606
2025-04-25 11:30:00,65.480325,0.9548609999999993,1.1195116267491525,8.391207999999999,8.738427,40.50929999999997,5497.706388893606
2025-04-25 11:33:00,63.932294999999996,0.9259259999999996,1.141804314850346,8.304403,8.767357,41.95600000000002,5497.7563888936065
2025-04-25 11:36:00,59.54861,0.8391209999999996,1.1276177427969096,8.217593,8.854162,39.641200000000026,5497.806388893607
2025-04-25 11:39:00,55.93171,0.8101849999999997,1.0858136230988618,8.130787000000002,8.738422,39.0625,5497.856388893607
2025-04-25 11:42:00,53.64583,0.8101849999999997,1.049144641603439,7.957177000000001,8.478012,38.19449999999998,5497.906388893607
2025-04-25 11:45:00,48.4809,0.78125,0.9948461712192733,7.783562,8.246532,36.16899999999998,5497.956388893607
2025-04-25 11:48:00,46.137150000000005,0.868055,0.9792426437388831,7.754627,7.986111999999999,35.87960000000001,5498.006388893607
2025-04-25 11:51:00,45.38484,0.868055,0.9925764233355296,7.667827,7.928242,35.59030000000001,5498.056388893608
2025-04-25 11:54:00,45.37037,0.983797,1.0124539364740885,7.696763,7.754626,36.16899999999998,5498.106388893608
2025-04-25 11:57:00,47.207755,0.9548609999999993,0.9692545482599138,7.609957999999999,7.638887,35.59030000000001,5498.156388893608
2025-04-25 12:00:00,42.79514,1.0127309999999996,0.9835127501282073,7.725698,7.667827000000001,35.30090000000001,5498.206388893608
2025-04-25 12:03:00,48.480900000000005,1.1284720000000004,1.0238652547319633,7.870368,7.667825999999999,35.590299999999985,5498.256388893608
2025-04-25 12:06:00,48.74132,0.9837959999999999,0.9981941100670725,7.754627999999999,7.783562000000001,35.011600000000016,5498.3063888936085
2025-04-25 12:09:00,48.480905,1.0127319999999997,1.0127320000200055,7.609957999999999,7.609956,34.72229999999999,5498.356388893609
2025-04-25 12:12:00,50.028935,1.0416669999999995,1.02713156494336,7.609957999999999,7.581021000000001,35.30090000000001,5498.406388893609
2025-04-25 12:15:00,48.4809,0.9259259999999996,0.9826583676851693,7.7256979999999995,7.841432,35.59030000000001,5498.456388893609
2025-04-25 12:18:00,51.822915,0.8969899999999997,0.967528770607076,7.6388869999999995,7.783567,34.72220000000004,5498.506388893609
2025-04-25 12:21:00,53.11053,0.9259260000000005,0.996514299625562,7.609952,7.754626,36.45830000000001,5498.556388893609
2025-04-25 12:24:00,53.877314999999996,0.868055,0.9925764233355296,7.667822000000001,7.928237000000001,35.59030000000001,5498.60638889361
2025-04-25 12:27:00,50.01447,0.8391209999999996,1.015617982290236,7.725693000000001,8.101852000000001,36.74770000000001,5498.65638889361
2025-04-25 12:30:00,52.083330000000004,1.0127319999999997,1.0555372757104573,7.8993079999999996,7.9861059999999995,36.16899999999998,5498.70638889361
2025-04-25 12:33:00,56.72743,0.78125,0.944244854003786,7.465280000000001,7.812500000000001,37.615700000000004,5498.75638889361
2025-04-25 12:36:00,53.89178,0.694445,0.9784622404274533,7.407407000000001,8.043982,35.59030000000001,5498.80638889361
2025-04-25 12:39:00,48.220485,0.9259250000000003,0.9965137745244408,7.928238,8.072913,36.16899999999998,5498.8563888936105
2025-04-25 12:42:00,50.795715,1.1284720000000004,1.0392512289377345,8.015048,7.841436,35.87960000000004,5498.906388893611
2025-04-25 12:45:00,46.918400000000005,1.0416660000000002,1.0416639999934185,7.841438,7.841432,36.45830000000001,5498.956388893611
2025-04-25 12:48:00,45.413775,1.070601,1.0116282408396378,7.986108,7.870367,34.72229999999996,5499.006388893611
2025-04-25 12:51:00,50.810185,1.157407,1.0682491118241029,7.986113,7.812496,36.16899999999998,5499.056388893611
2025-04-25 12:54:00,47.453705,0.9548610000000002,0.9835127697449731,7.870368,7.928236999999999,35.87959999999998,5499.106388893611
2025-04-25 12:57:00,48.74132,1.0995369999999998,1.0102442895924673,7.899308,7.725691,35.01159999999999,5499.156388893612
2025-04-25 13:00:00,48.206015,1.0416660000000002,1.0416689999781532,7.928238,7.928242,35.30090000000001,5499.206388893612
2025-04-25 13:03:00,46.93287,1.2152780000000005,1.079841463336023,8.015044,7.754626,35.011600000000044,5499.256388893612
2025-04-25 13:06:00,52.850115,1.2731480000000008,1.0577078879122819,8.188654,7.7835659999999995,36.74770000000001,5499.306388893612
2025-04-25 13:09:00,57.233795,1.2442130000000002,1.1089159900484389,8.188654,7.928241000000001,37.03710000000001,5499.356388893612
2025-04-25 13:12:00,59.56308,1.2731480000000008,1.1379780989880828,8.391204000000002,8.130786,37.037000000000035,5499.4063888936125
2025-04-25 13:15:00,63.411455,1.186343,1.1423929199806013,8.391204,8.304400999999999,38.7731,5499.456388893613
2025-04-25 13:18:00,63.932294999999996,1.070601,1.155233147503858,8.651618000000001,8.825227,40.219900000000024,5499.506388893613
2025-04-25 13:21:00,67.795135,1.157407,1.200291304787134,8.912033,8.998846,40.219899999999996,5499.556388893613
2025-04-25 13:24:00,67.795135,1.0995369999999998,1.2251352183410722,8.709493,8.969906,39.64129999999997,5499.606388893613
2025-04-25 13:27:00,67.01389,1.070602,1.1825732730731122,8.651618,8.883106,41.95600000000002,5499.656388893613
2025-04-25 13:30:00,68.055555,1.070602,1.1825685839557527,8.622688,8.854166,42.24539999999999,5499.706388893614
2025-04-25 13:33:00,68.07002,1.0127309999999996,1.1379795673051658,8.622688,8.883107,41.37729999999999,5499.756388893614
2025-04-25 13:36:00,66.015625,1.0127309999999996,1.151353126434424,8.535883,8.825232,39.930499999999995,5499.806388893614
2025-04-25 13:39:00,66.001155,1.0416660000000002,1.1670355842561368,8.564818,8.825232,40.79859999999999,5499.856388893614
2025-04-25 13:42:00,62.398725,1.0416670000000003,1.1535364074626002,8.593754,8.825227,40.21999999999997,5499.906388893614
2025-04-25 13:45:00,60.850695,1.070602,1.155233673520537,8.680554,8.854161999999999,40.509199999999964,5499.9563888936145
2025-04-25 13:48:00,61.357060000000004,1.1574080000000002,1.1861097044862434,8.622684,8.680556,40.79850000000005,5500.006388893615
2025-04-25 13:51:00,62.109375,1.070601,1.1414136862663036,8.535878,8.680557,40.7987,5500.056388893615
2025-04-25 13:54:00,62.659145,1.0127309999999996,1.151353126434424,8.449078,8.738427,40.50920000000002,5500.106388893615
2025-04-25 13:57:00,64.19271,1.0416659999999993,1.1399415874460783,8.478012999999999,8.680557,41.37729999999999,5500.156388893615
2025-04-25 14:00:00,62.15278,1.070601,1.155233147503858,8.449078,8.622687,39.64119999999997,5500.206388893615
2025-04-25 14:03:00,57.74016,0.9837959999999999,1.1355141477314536,8.362273,8.680557,40.509299999999996,5500.256388893616
2025-04-25 14:06:00,60.836225,1.1284720000000004,1.15716585293023,8.535878,8.593746,39.64119999999997,5500.306388893616
2025-04-25 14:09:00,58.78183,1.1284720000000004,1.1993531776903215,8.535884,8.680551999999999,40.7987,5500.356388893616
2025-04-25 14:24:00,59.56308,1.157407,1.157409500011446,8.651618000000001,8.651620999999999,38.77320000000003,5500.606388893616
2025-04-25 14:27:00,63.151039999999995,1.0995369999999998,1.1423899185369466,8.506948000000001,8.593751000000001,40.509299999999996,5500.656388893616
2025-04-25 14:33:00,64.453125,0.9259259999999996,1.10333799542374,8.275468,8.651622,39.64119999999997,5500.7563888936165
2025-04-25 14:36:00,63.671875,1.0127309999999996,1.1245034728573904,8.449078,8.680557,39.3519,5500.806388893617
2025-04-25 14:39:00,62.67361,1.0416659999999993,1.1535405539501475,8.506943,8.738427,39.64110000000005,5500.856388893617
2025-04-25 14:42:00,62.67361,1.0995369999999998,1.156444314022041,8.564814,8.680557,38.7731,5500.906388893617
2025-04-25 14:45:00,60.604744999999994,1.1284720000000004,1.1571658529302264,8.593754,8.651622,39.35189999999997,5500.956388893617
2025-04-25 14:48:00,56.698494999999994,1.1863419999999998,1.1718174733715832,8.709489,8.680557,37.03709999999995,5501.006388893617
2025-04-25 14:51:00,60.604744999999994,1.2152780000000005,1.1713389368875322,8.796294,8.709486,39.93060000000003,5501.056388893618
2025-04-25 14:54:00,62.65914,1.0995369999999998,1.1423899185369466,8.593754,8.680557,39.6412,5501.106388893618
2025-04-25 14:57:00,61.89236,1.0995369999999998,1.1423899185369466,8.506943,8.593746,39.351800000000026,5501.156388893618
2025-04-25 15:00:00,63.671875,1.0127309999999996,1.137979567305165,8.478007999999999,8.738427,39.0625,5501.206388893618
2025-04-25 15:03:00,63.425925,0.9548610000000002,1.0931616234277264,8.449078,8.738427,39.93060000000003,5501.256388893618
2025-04-25 15:06:00,62.398725,0.9837959999999999,1.108912434686482,8.449078,8.709492000000001,40.21980000000002,5501.3063888936185
2025-04-25 15:09:00,61.096644999999995,1.070602,1.1689537893456472,8.478007999999999,8.680556,39.0625,5501.356388893619
2025-04-25 15:12:00,62.90509,1.0416659999999993,1.1399415874460779,8.535883,8.738427,39.64119999999997,5501.406388893619
2025-04-25 15:15:00,61.34259,1.0416660000000002,1.11243651965621,8.535878,8.680551999999999,39.3519,5501.456388893619
2025-04-25 15:18:00,62.659145,1.1284720000000004,1.15716585293023,8.535878,8.593746,40.219899999999996,5501.506388893619
2025-04-25 15:21:00,63.411460000000005,1.1574080000000002,1.1574049999937255,8.593754,8.593746,39.35189999999997,5501.556388893619
2025-04-25 15:24:00,63.425925,1.1574080000000002,1.2143608482508834,8.564814,8.680556,39.9306,5501.60638889362
2025-04-25 15:27:00,64.19271,1.0995369999999998,1.1423899185369466,8.564814,8.651617,40.219900000000024,5501.65638889362
2025-04-25 15:30:00,67.042825,1.070602,1.1689537893456472,8.478007999999999,8.680556,40.50919999999999,5501.70638889362
2025-04-25 15:33:00,64.699075,0.9259259999999996,1.1290695773279096,8.391207999999999,8.825232,41.087999999999965,5501.75638889362
2025-04-25 15:36:00,63.932294999999996,0.9837959999999999,1.1617422906686503,8.449078,8.825232,40.50929999999997,5501.80638889362
2025-04-25 15:39:00,63.932294999999996,1.0995369999999998,1.1842242172525237,8.564813,8.738426,40.509299999999996,5501.8563888936205
2025-04-25 15:42:00,65.72627499999999,1.070601,1.1689532591711325,8.535878,8.738427,40.50920000000002,5501.906388893621
2025-04-25 15:45:00,61.863425,1.0416670000000003,1.1535364074626002,8.478014,8.709487,40.7987,5501.956388893621
2025-04-25 15:48:00,60.054975,1.0416670000000003,1.1535410891430515,8.449074,8.680557,39.3519,5502.006388893621
2025-04-25 15:51:00,57.769095,1.1284720000000004,1.15716585293023,8.622684,8.680551999999999,39.641200000000026,5502.056388893621
2025-04-25 15:54:00,57.769095,1.2442130000000002,1.1854008836727608,8.796299,8.680556,39.641200000000026,5502.106388893621
2025-04-25 15:57:00,59.54861,1.273148,1.1842248404489382,8.796294,8.622686,39.930499999999995,5502.156388893622
2025-04-25 16:00:00,59.30266,1.157407,1.157404499996499,8.622689,8.622682000000001,39.641200000000026,5502.206388893622
2025-04-25 16:03:00,58.275459999999995,1.0995370000000007,1.1703846088042154,8.535884,8.680557,41.08789999999999,5502.256388893622
2025-04-25 16:06:00,57.479744999999994,1.070601,1.155233147503858,8.420138,8.593747,40.219899999999996,5502.306388893622
2025-04-25 16:09:00,57.74016,1.1284719999999995,1.1428809409352716,8.564813,8.593751000000001,39.930499999999995,5502.356388893622
2025-04-25 16:12:00,60.32986,1.1284720000000004,1.15716585293023,8.535878,8.593746,39.3519,5502.4063888936225
2025-04-25 16:15:00,62.138310000000004,1.0995369999999998,1.1423899185369466,8.564814,8.651617,39.93059999999997,5502.456388893623
2025-04-25 16:18:00,62.138310000000004,1.157407,1.2143554871126039,8.535884,8.651617,39.930499999999995,5502.506388893623
2025-04-25 16:21:00,57.233795,1.1284720000000004,1.171336059058086,8.622689,8.709487,39.3519,5502.556388893623
2025-04-25 16:24:00,54.918980000000005,1.1863419999999998,1.186342000015974,8.651619,8.651617,38.7731,5502.606388893623
2025-04-25 16:27:00,54.918980000000005,1.157407,1.1574095000027214,8.622684,8.622687,40.219899999999996,5502.656388893623
2025-04-25 16:30:00,57.49421,1.186343,1.1571663113537856,8.593754,8.535881,39.3519,5502.706388893624
2025-04-25 16:33:00,56.97338,1.070602,1.1689490660393045,8.420144,8.622682000000001,39.0625,5502.756388893624
2025-04-25 16:36:00,56.206595,1.0995369999999998,1.1564394767326407,8.478012999999999,8.593746,39.0625,5502.806388893624
2025-04-25 16:39:00,54.658564999999996,0.9548609999999993,1.1063864665921437,8.304397999999999,8.622687,39.64119999999997,5502.856388893624
2025-04-25 16:42:00,54.644095,0.9837959999999999,1.1222592535096585,8.391207999999999,8.680551999999999,39.0625,5502.906388893624
2025-04-25 16:45:00,59.042245,1.1284719999999995,1.1284719999940662,8.506943,8.506941000000001,38.19440000000003,5502.9563888936245
2025-04-25 16:48:00,62.38426,1.2152780000000005,1.1713389368875322,8.738424,8.651616,38.7731,5503.006388893625
2025-04-25 16:51:00,64.959495,1.2152780000000005,1.186109737016619,8.738424000000002,8.680556,39.0625,5503.056388893625
2025-04-25 16:54:00,63.425925,1.157407,1.1861042765855576,8.564819,8.622682000000001,39.930499999999995,5503.106388893625
2025-04-25 16:57:00,58.52141,1.157407,1.157409500011446,8.449074,8.449076999999999,39.0625,5503.156388893625
2025-04-25 17:00:00,57.49421,1.1863419999999998,1.1124395672736738,8.362269,8.217597,39.64119999999997,5503.206388893625
2025-04-25 17:03:00,42.79514,0.9548610000000002,1.0528914031483283,8.101849,8.304397999999999,34.72219999999999,5503.256388893626
2025-04-25 17:06:00,40.769675,1.0995369999999998,1.0102442895924673,8.072919,7.8993020000000005,34.43289999999996,5503.306388893626
2025-04-25 17:09:00,37.12384,1.1863419999999998,1.0027324177165846,7.841438999999999,7.494217000000001,32.407399999999996,5503.356388893626
2025-04-25 17:12:00,35.32986,1.2442130000000002,0.9777315155912564,7.783564000000001,7.291671,30.9606,5503.406388893626
2025-04-25 17:15:00,34.54861,1.1284720000000004,0.9442457419172324,7.378474,7.031251999999999,30.67130000000003,5503.456388893626
2025-04-25 17:18:00,35.575810000000004,1.070601,0.8689946449942347,7.002318000000001,6.626157000000001,31.82869999999997,5503.5063888936265
2025-04-25 17:21:00,33.015045,1.0127309999999996,0.7755863769185843,6.7129579999999995,6.278937000000001,30.9606,5503.556388893627
2025-04-25 17:24:00,33.796295,1.070602,0.834873391839736,6.423608000000001,5.989585999999999,30.671299999999974,5503.606388893627
2025-04-25 17:27:00,32.233795,1.0127309999999996,0.7930168932236357,6.365743,5.9606520000000005,32.407399999999996,5503.656388893627
2025-04-25 17:30:00,31.48148,1.1284720000000004,0.766637222837461,6.3368079999999996,5.700236,31.5394,5503.706388893627
2025-04-25 17:36:00,32.002309999999994,1.0995369999999998,0.7744803240160892,6.278934,5.700227,29.803200000000004,5503.706388893627
