Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-04-25 17:54:00,47.974535,1.5625,0.8809710843574052,6.423614,5.295134,33.56479999999999,5503.706388893627
2025-04-25 17:57:00,48.74132,1.2442130000000002,0.8306787206836995,6.221064,5.497681,33.56479999999999,5503.756388893627
2025-04-25 18:00:00,51.302085000000005,1.0416659999999993,0.787636222044129,6.192133,5.729167,34.14350000000002,5503.806388893628
2025-04-25 18:03:00,38.686345,0.9259259999999996,0.8046419911009821,6.047458,5.815972,31.539300000000026,5503.856388893628
2025-04-25 18:06:00,35.32986,0.9548610000000002,0.7849910438110161,6.076388000000001,5.758096999999999,30.67130000000003,5503.906388893628
2025-04-25 18:09:00,34.577545,1.0995369999999998,0.7744803240160892,6.134258,5.555551,30.671299999999974,5503.956388893628
2025-04-25 18:12:00,32.74016,0.9548609999999993,0.7511488694686379,6.018523,5.642362,30.092600000000004,5504.006388893628
2025-04-25 18:15:00,30.454285,1.0127319999999997,0.7397219633553263,5.9317139999999995,5.439812,30.092600000000004,5504.0563888936285
2025-04-25 18:18:00,32.24826,1.1863419999999998,0.768747375562538,6.0185189999999995,5.295137,30.67130000000003,5504.106388893629
2025-04-25 18:21:00,31.235535,1.1863419999999998,0.7687473755625368,5.931714,5.2083319999999995,29.22460000000001,5504.156388893629
2025-04-25 18:24:00,30.1794,1.1863419999999998,0.7481859155028806,5.8449040000000005,5.092592000000001,30.67130000000003,5504.156388893629
2025-04-25 18:33:00,31.727430000000002,1.2442130000000002,0.7692998487998155,5.729169000000001,4.918986,29.803200000000004,5504.156388893629
2025-04-25 18:39:00,31.423609999999996,1.5335640000000001,0.7986844376226834,5.815969000000001,4.629635,29.513900000000035,5504.156388893629
2025-04-25 18:42:00,33.23206,1.2442130000000002,0.7477831228613843,5.700234,4.861110999999999,29.803200000000004,5504.156388893629
2025-04-25 18:45:00,34.765625,1.1284719999999995,0.7267732409905412,5.526622999999999,4.832171,29.80329999999998,5504.156388893629
2025-04-25 18:48:00,33.478004999999996,1.0127309999999996,0.7023457081636233,5.468748000000001,4.918977,29.803200000000004,5504.156388893629
2025-04-25 18:51:00,35.532405,1.0416659999999993,0.6940749620894866,5.584493,4.976857000000001,31.5394,5504.156388893629
2025-04-25 18:54:00,35.27199,1.0416660000000002,0.6940681183915788,5.5555579999999996,4.947912,30.381999999999948,5504.156388893629
2025-04-25 18:57:00,34.519675,1.0995369999999998,0.6954668065588293,5.526624,4.832177,29.513900000000035,5504.156388893629
2025-04-25 19:00:00,33.738425,1.0995369999999998,0.6743968217581858,5.497684,4.774307,29.224500000000035,5504.156388893629
2025-04-25 19:03:00,34.24479,1.1284720000000004,0.7267803000076112,5.4976840000000005,4.803242,30.671299999999974,5504.156388893629
2025-04-25 19:06:00,31.929975,1.070602,0.7050537144427949,5.468754,4.832172,30.67130000000003,5504.156388893629
2025-04-25 19:09:00,32.711225,1.157407,0.672925737066746,5.555554,4.745367,29.224599999999953,5504.156388893629
2025-04-25 19:12:00,33.23206,1.2731480000000008,0.7126430700460165,5.584494,4.6585659999999995,29.51389999999998,5504.156388893629
2025-04-25 19:15:00,34.042245,1.2152780000000005,0.6929122953846266,5.555554,4.687495999999999,29.513900000000035,5504.156388893629
2025-04-25 19:18:00,32.957175,1.0127319999999997,0.6830018975983404,5.497684,4.918982,29.513900000000035,5504.156388893629
2025-04-25 19:21:00,32.45081,0.9837959999999999,0.6320309197813498,5.410877999999999,4.803242,30.092600000000004,5504.156388893629
2025-04-25 19:24:00,34.49074,1.0416669999999995,0.6740067372761175,5.295138,4.658561,29.51389999999998,5504.156388893629
2025-04-25 19:27:00,33.23206,0.9259259999999996,0.6679135488761374,5.266208,4.803242000000001,29.803200000000004,5504.156388893629
2025-04-25 19:30:00,32.20486,1.0416659999999993,0.6940681183915786,5.353012999999999,4.745367,29.803200000000004,5504.156388893629
2025-04-25 19:33:00,33.21759,1.1284719999999995,0.6847894166273606,5.439812999999999,4.687501,30.092600000000004,5504.156388893629
2025-04-25 19:36:00,34.49074,1.157407,0.7166107459824638,5.526618000000001,4.774301,30.092499999999973,5504.156388893629
2025-04-25 19:39:00,33.46354,0.9548610000000002,0.6605684666482805,5.526624,5.005783,31.5394,5504.156388893629
2025-04-25 19:42:00,31.163195,1.0995370000000007,0.7159542203528418,5.584494,4.918977,29.803300000000036,5504.156388893629
2025-04-25 19:45:00,32.45081,1.2442130000000002,0.7477831228613843,5.584494,4.745371,30.381999999999948,5504.156388893629
2025-04-25 19:48:00,31.929975,1.070601,0.6847774513176738,5.526618000000001,4.8611070000000005,29.224500000000035,5504.156388893629
2025-04-25 19:51:00,30.931710000000002,0.9259259999999996,0.6300305936725525,5.3819479999999995,4.861111999999999,30.092600000000004,5504.156388893629
2025-04-25 19:54:00,32.20486,0.8391200000000003,0.6325077313907368,5.179402,4.803242,30.092600000000004,5504.156388893629
2025-04-25 19:57:00,33.478004999999996,0.9837959999999999,0.6522043114946354,5.237267,4.658561,30.09250000000003,5504.156388893629
2025-04-25 20:00:00,31.423609999999996,0.8391209999999996,0.6144753839485573,5.237272999999999,4.832172,30.382000000000005,5504.156388893629
2025-04-25 20:06:00,32.45081,1.0127319999999997,0.6830018975983404,5.324072999999999,4.745371,30.381899999999973,5504.156388893629
2025-04-25 20:09:00,31.929975,0.8680559999999993,0.6261723612376079,5.295138,4.861112,30.092600000000004,5504.156388893629
2025-04-25 20:45:00,31.669559999999997,0.6655090000000001,0.5245709192694284,4.803240000000001,4.542821,29.513900000000035,5504.156388893629
2025-04-25 20:48:00,32.45081,0.6365739999999995,0.5767687049081667,4.832181,4.716437000000001,29.803300000000036,5504.156388893629
2025-04-25 20:51:00,31.19213,0.7233799999999997,0.5835176928285354,5.005792,4.745372000000001,30.092600000000004,5504.156388893629
2025-04-25 20:54:00,30.396409999999996,0.7523150000000003,0.5959770878116942,5.063657000000001,4.774302,28.645899999999983,5504.156388893629
2025-04-25 21:03:00,31.944445,1.070601,0.6639274628989331,5.410878,4.716437000000001,30.960699999999974,5504.156388893629
2025-04-25 21:06:00,30.671295,1.0995369999999998,0.6954668065588293,5.439814,4.745367,29.513900000000035,5504.156388893629
2025-04-25 21:09:00,30.642359999999996,1.1284720000000004,0.7060768078707792,5.4976840000000005,4.774302,29.224499999999978,5504.156388893629
2025-04-25 21:33:00,30.65683,1.0127309999999996,0.6427408677793838,5.324077999999999,4.6874970000000005,28.935299999999984,5504.156388893629
2025-04-26 07:48:00,30.135995,0.8680560000000002,0.5684160161062489,4.369214,3.8483800000000006,29.51389999999998,5504.156388893629
2025-04-26 07:51:00,31.423609999999996,0.9548610000000002,0.5574145592097194,4.369214,3.703704,29.51389999999998,5504.156388893629
2025-04-26 07:54:00,32.957175,0.8969909999999999,0.5585459050768972,4.3402780000000005,3.7615740000000004,28.35650000000004,5504.156388893629
2025-04-26 07:57:00,33.723955,0.9259260000000005,0.5690370194214641,4.311342,3.703704,29.803200000000004,5504.156388893629
2025-04-26 08:00:00,33.969905,0.8101849999999997,0.5264842128076064,4.224537000000001,3.7326390000000007,30.092600000000004,5504.156388893629
2025-04-26 08:03:00,37.31192,0.8969909999999999,0.5993233756726719,4.3402780000000005,3.819445000000001,31.24999999999997,5504.156388893629
2025-04-26 08:06:00,35.99537,0.78125,0.5907319308873175,4.57176,4.2245420000000005,30.092600000000004,5504.156388893629
2025-04-26 08:09:00,35.99537,0.8680560000000002,0.5684194922577718,4.629630000000001,4.108801000000001,30.092600000000004,5504.156388893629
2025-04-26 08:12:00,36.747685000000004,0.78125,0.5907319308873175,4.57176,4.2245420000000005,30.092600000000004,5504.156388893629
2025-04-26 08:15:00,34.9537,0.78125,0.5907288597274718,4.716435000000001,4.369212000000001,28.93520000000001,5504.156388893629
2025-04-26 08:18:00,36.24132,1.070602,0.6639249004788362,4.774306000000001,4.079860000000001,30.092600000000004,5504.156388893629
2025-04-26 08:21:00,35.720485,0.78125,0.5352210101594436,4.484953,4.050922000000001,30.671300000000002,5504.156388893629
2025-04-26 08:24:00,38.0353,0.9548610000000002,0.6006692852103347,4.484953,3.8773110000000006,30.092600000000004,5504.156388893629
2025-04-26 08:27:00,40.306715,0.9548610000000002,0.6411672975767413,4.57176,4.021991,30.382000000000005,5504.156388893629
2025-04-26 08:30:00,42.36111,0.8969909999999999,0.6742869311356308,4.861111999999999,4.456021000000001,31.25,5504.156388893629
2025-04-26 08:33:00,42.89641,0.8101849999999997,0.6548889958187155,5.3530120000000005,5.063657000000001,32.40730000000002,5504.156388893629
2025-04-26 08:36:00,41.869215,0.78125,0.6587465060050132,5.266202000000001,5.0347219999999995,30.9606,5504.156388893629
2025-04-26 08:39:00,40.56713,0.7523150000000003,0.6928328810092954,5.3530120000000005,5.237266999999999,30.381899999999973,5504.156388893629
2025-04-26 08:42:00,39.00463,0.78125,0.6749235119218339,5.439812000000001,5.237272,30.381999999999948,5504.156388893629
2025-04-26 08:45:00,41.59433,0.8680560000000002,0.6622699101991806,5.324071999999999,4.947916,30.092600000000004,5504.156388893629
2025-04-26 08:48:00,42.881945,0.78125,0.6749235119218339,5.1793960000000006,4.976856,31.5394,5504.156388893629
2025-04-26 08:51:00,42.62153,0.6944439999999998,0.6650883844347896,5.150466,5.092592000000001,30.67119999999997,5504.156388893629
2025-04-26 08:54:00,41.854745,0.7523149999999994,0.6774055754936438,5.295142,5.150467000000001,32.98600000000005,5504.156388893629
2025-04-26 08:57:00,42.881945,0.6655100000000003,0.6509337827437572,5.0925959999999995,5.063656,31.82869999999997,5504.156388893629
2025-04-26 09:00:00,44.675925,0.46296300000000024,0.5835194432690729,4.861114,5.121531,32.98609999999999,5504.156388893629
2025-04-26 09:03:00,44.140625,0.4050919999999998,0.5844276722497439,4.8900440000000005,5.295141999999999,33.56480000000002,5504.156388893629
2025-04-26 09:06:00,57.118055,0.2604160000000002,0.5246365950775798,4.629634,5.295138,37.03710000000001,5504.156388893629
2025-04-26 09:09:00,44.994215,0.02893499999999971,0.2884800378984166,4.311343,5.353014,33.275499999999994,5504.206388893629
2025-04-26 09:12:00,43.475115,0.2314810000000005,0.4718267319059247,4.427078,5.034727,31.828699999999998,5504.256388893629
2025-04-26 09:15:00,41.39178,0.1736109999999993,0.4314851151242607,4.311337999999999,5.005787,32.98609999999999,5504.306388893629
2025-04-26 09:18:00,38.845485,0.2893509999999999,0.5472861091822683,4.484953999999999,5.121533,32.1181,5504.35638889363
2025-04-26 09:21:00,30.324075,0.8969899999999997,0.7092723014068081,5.497683,5.150462999999999,30.960700000000003,5504.40638889363
2025-04-26 09:24:00,31.872104999999998,1.0995369999999998,0.7359249953456435,5.700234,5.063657000000001,30.960700000000003,5504.45638889363
2025-04-26 09:27:00,34.17245,0.8969909999999999,0.6919540844276183,5.410882,5.034721,31.5394,5504.50638889363
2025-04-26 09:30:00,32.884834999999995,0.9548609999999993,0.716055911766202,5.439817999999999,5.005787,30.960700000000003,5504.55638889363
2025-04-26 09:33:00,32.884834999999995,1.1284720000000004,0.7267803000076112,5.613424000000001,4.918982000000001,29.803200000000004,5504.6063888936305
2025-04-26 09:36:00,30.83044,1.2442130000000002,0.7692998487998155,5.758099,4.947915999999999,30.96070000000003,5504.656388893631
2025-04-26 09:39:00,32.62442,1.1574080000000002,0.7972037521777043,5.700234,5.063656,30.3819,5504.706388893631
2025-04-26 09:42:00,32.392939999999996,1.0416660000000002,0.7327281280016491,5.642358,5.092592000000001,30.3819,5504.756388893631
2025-04-26 09:45:00,31.365744999999997,1.070602,0.7248204600164677,5.642364000000001,5.0347219999999995,30.960700000000003,5504.806388893631
2025-04-26 09:48:00,34.447334999999995,1.1574080000000002,0.7578927625122036,5.671294,4.976856,29.51389999999998,5504.856388893631
2025-04-26 09:51:00,35.228584999999995,1.1574080000000002,0.7777700100419412,5.729164000000001,5.063656,30.6712,5504.906388893632
2025-04-26 09:54:00,32.638885,1.070602,0.7248272069235164,5.787034,5.1794020000000005,30.9606,5504.956388893632
2025-04-26 09:57:00,32.62442,1.2731480000000008,0.7797532936280137,5.787034000000001,4.947916,29.803300000000007,5505.006388893632
2025-04-26 10:00:00,33.89757,1.1863419999999998,0.7481859155028806,5.758099,5.005787,30.3819,5505.056388893632
2025-04-26 10:03:00,31.85764,1.1863419999999998,0.768747375562538,5.815974,5.092592000000001,30.9606,5505.106388893632
2025-04-26 10:06:00,30.81597,1.273148,0.7580462293144844,5.815969000000001,4.947921,30.092600000000004,5505.1563888936325
2025-04-26 10:12:00,32.91377,1.0995369999999998,0.7159612084618036,5.555554000000001,4.890047000000001,29.803199999999975,5505.1563888936325
2025-04-26 10:15:00,32.609955,1.1284720000000004,0.7469456144869578,5.526618000000001,4.8611059999999995,30.671300000000002,5505.206388893633
2025-04-26 10:18:00,33.65162,1.0127309999999996,0.739727877994479,5.468748000000001,4.976857000000001,30.9606,5505.256388893633
2025-04-26 10:21:00,33.40567,1.0127309999999996,0.7023457081636233,5.468748000000001,4.918977,30.9606,5505.306388893633
2025-04-26 10:24:00,35.431135,1.157407,0.7375209247717615,5.497683,4.774306,31.25,5505.356388893633
2025-04-26 10:27:00,33.145255,1.0995369999999998,0.7744803240160892,5.584493999999999,5.005787,30.381999999999977,5505.406388893633
2025-04-26 10:30:00,33.912035,1.070602,0.7248272069235164,5.671294,5.063662,30.382000000000005,5505.456388893634
2025-04-26 10:33:00,34.9537,1.1574080000000002,0.7578927625122036,5.787034,5.092596,30.960700000000003,5505.506388893634
2025-04-26 10:36:00,37.789355,1.2152780000000005,0.8195978490907664,5.873844,5.179396,31.25000000000003,5505.556388893634
2025-04-26 10:39:00,39.076965,1.0995369999999998,0.7931502872814973,5.873844,5.324077000000001,31.828699999999998,5505.606388893634
2025-04-26 10:42:00,34.46181,1.0416670000000003,0.7696994434068429,5.815974000000001,5.324076999999999,30.9606,5505.656388893634
2025-04-26 10:45:00,34.924769999999995,1.070602,0.7814720962250652,5.960644,5.439812000000001,31.25,5505.7063888936345
2025-04-26 10:48:00,36.993635,1.1574080000000002,0.7972103974766456,6.018514,5.381945999999999,30.67130000000003,5505.756388893635
2025-04-26 10:51:00,35.46007,1.0995370000000007,0.7931502872814975,5.902774,5.353007,30.9606,5505.806388893635
2025-04-26 10:54:00,31.076385000000002,1.0995370000000007,0.7359318115369131,5.8449040000000005,5.208337,30.3819,5505.856388893635
2025-04-26 10:57:00,32.855905,1.157407,0.7375209247717615,5.758099,5.0347219999999995,31.539299999999997,5505.906388893635
2025-04-26 11:00:00,32.62442,1.2442130000000002,0.7477831228613856,5.671298999999999,4.8321760000000005,30.092600000000004,5505.956388893635
2025-04-26 11:03:00,31.076385000000002,1.273148,0.7580386208309977,5.700233999999999,4.8321760000000005,29.513900000000007,5506.006388893636
2025-04-26 11:09:00,30.541085000000002,1.157407,0.7375209247717615,5.555554,4.832177,30.671300000000002,5506.106388893636
2025-04-26 11:12:00,31.84317,1.3020830000000005,0.768230234867124,5.642359000000001,4.745366,30.382000000000005,5506.156388893636
2025-04-26 11:15:00,30.541085000000002,1.2152779999999996,0.7587710320881651,5.729169999999999,4.947912,30.9606,5506.156388893636
2025-04-26 11:21:00,30.309604999999998,1.3310179999999994,0.7783600034231196,5.758105,4.832177,31.25,5506.156388893636
2025-04-26 11:24:00,30.584494999999997,1.3888889999999998,0.7984419651374313,5.758105,4.774305999999999,30.381999999999977,5506.156388893636
2025-04-26 11:27:00,32.11805,1.4178239999999995,0.7850500624190063,5.815974999999999,4.774301,31.24999999999997,5506.156388893636
2025-04-26 11:33:00,31.886575,1.070601,0.6847774513176751,5.5555579999999996,4.890047000000001,30.960700000000003,5506.156388893636
2025-04-26 11:36:00,36.299189999999996,1.0995369999999998,0.7554217475134234,5.497687999999999,4.890051000000001,31.828700000000026,5506.156388893636
2025-04-26 11:39:00,37.080439999999996,1.0127319999999997,0.7212436786073562,5.439817999999999,4.918986,30.9606,5506.156388893636
2025-04-26 11:42:00,33.73842500000001,0.9548610000000002,0.679492589148851,5.410877999999999,4.918977,31.828699999999998,5506.156388893636
2025-04-26 11:45:00,31.43808,0.9548610000000002,0.6979711194142885,5.439818,4.976846999999999,30.382000000000005,5506.156388893636
2025-04-26 11:48:00,31.944445,1.0127309999999996,0.7023457081636233,5.497683,4.947912,30.671300000000002,5506.156388893636
2025-04-26 11:51:00,32.479745,1.070601,0.7629936291783767,5.526618000000001,4.976857000000001,30.671200000000027,5506.156388893636
2025-04-26 11:57:00,30.671295,1.3310189999999995,0.7556075835519274,5.78704,4.832171,30.382000000000005,5506.156388893636
2025-04-26 12:00:00,30.439815000000003,1.186343,0.7481862828114441,5.84491,5.092597,30.671299999999974,5506.156388893636
2025-04-26 12:03:00,33.275465,1.359954,0.7884380163622221,5.989579999999999,5.034726,31.25,5506.206388893636
2025-04-26 12:06:00,30.685765,1.1574079999999993,0.7578858102021828,5.84491,5.150462000000001,30.092600000000004,5506.2563888936365
2025-04-26 12:09:00,34.56308,1.2442129999999993,0.7692998487998151,5.84491,5.034727,30.671300000000002,5506.306388893637
2025-04-26 12:12:00,30.685765,1.070602,0.7441199904036507,5.787034,5.2083319999999995,30.960700000000003,5506.356388893637
2025-04-26 12:15:00,37.12384,1.0995369999999998,0.7744803240160892,5.873842999999999,5.295135999999999,31.828699999999998,5506.406388893637
2025-04-26 12:18:00,34.56308,0.9259259999999996,0.7215818910443902,5.729168,5.3530120000000005,30.9606,5506.456388893637
2025-04-26 12:21:00,33.275465,0.9259259999999996,0.7387697365974643,5.700227999999999,5.3530120000000005,31.539300000000026,5506.506388893637
2025-04-26 12:24:00,35.60474,1.1284720000000004,0.7858844855851849,5.9027780000000005,5.295136,31.539299999999997,5506.556388893638
2025-04-26 12:27:00,31.467015,0.9837959999999999,0.7458545510696022,5.844908,5.410882000000001,29.803200000000004,5506.606388893638
2025-04-26 12:30:00,32.233795,1.0995370000000007,0.7359249953456425,5.873844000000001,5.237266999999999,30.381899999999973,5506.656388893638
2025-04-26 12:33:00,30.121525,1.0995370000000007,0.7554217475134226,5.873844000000001,5.266207,31.250099999999975,5506.656388893638
2025-04-26 12:36:00,34.751155,1.2442130000000002,0.7902488236005518,5.902779000000001,5.121525999999999,30.96070000000003,5506.656388893638
2025-04-26 12:39:00,30.88831,1.1284720000000004,0.7666372228374599,5.8449040000000005,5.2083319999999995,29.513900000000007,5506.656388893638
2025-04-26 12:42:00,30.584494999999997,1.0416659999999993,0.7136282928865832,5.642363,5.063657000000001,30.381999999999977,5506.656388893638
2025-04-26 12:45:00,31.886575,0.9837959999999999,0.727940873096853,5.642363,5.179397,30.960600000000028,5506.656388893638
2025-04-26 12:48:00,32.638885,1.0416659999999993,0.7327281280016477,5.671293,5.121527,31.82880000000003,5506.656388893638
2025-04-26 12:54:00,31.597225,1.2442130000000002,0.7692998487998155,5.902779000000001,5.092596,30.9606,5506.656388893638
2025-04-26 13:00:00,31.336805,1.3888889999999998,0.8209291776807813,6.0474499999999995,5.092591,29.803200000000032,5506.656388893638
2025-04-26 13:03:00,33.15972,1.3310189999999995,0.8004650182608978,5.989579999999999,5.092591,30.960700000000003,5506.706388893638
2025-04-26 13:06:00,32.88484,1.3020829999999997,0.7682302348671235,5.931714,5.034721,30.96059999999997,5506.756388893638
2025-04-26 13:09:00,32.609955,1.2152780000000005,0.758778299047882,5.758104,4.976856,30.382000000000005,5506.8063888936385
2025-04-26 13:12:00,33.391205,1.1574080000000002,0.7578858102021833,5.700234,5.0057860000000005,30.382000000000005,5506.856388893639
2025-04-26 13:15:00,33.65162,1.0995369999999998,0.7554217475134223,5.671293,5.063656,31.25,5506.906388893639
2025-04-26 13:18:00,31.59722,1.0127309999999996,0.7397215579632727,5.613428,5.121527,30.092599999999976,5506.956388893639
2025-04-26 13:21:00,32.899305,1.0127310000000005,0.7212432800304694,5.642358,5.121527,30.3819,5507.006388893639
2025-04-26 13:24:00,32.609955,1.070602,0.7441199904036507,5.729164000000001,5.150462,30.092599999999976,5507.056388893639
2025-04-26 13:27:00,33.65162,1.070601,0.7050602526206025,5.787038000000001,5.150467000000001,29.51389999999998,5507.10638889364
2025-04-26 13:30:00,31.59722,1.0127310000000005,0.7023457081636247,5.671298,5.121527,30.671300000000002,5507.15638889364
2025-04-26 13:33:00,30.078125,1.157407,0.7578854334816991,5.758104,5.063657000000001,31.249899999999997,5507.20638889364
2025-04-26 13:36:00,32.62442,1.3310180000000003,0.7783677492977095,5.960643999999999,5.034726,32.11800000000002,5507.25638889364
2025-04-26 13:39:00,32.08912,1.2152769999999995,0.7587779342170874,5.960643999999999,5.179397,30.96059999999997,5507.30638889364
2025-04-26 13:42:00,30.570025,1.3020830000000005,0.7224179067893448,5.902779000000001,4.947916,30.092599999999976,5507.3563888936405
2025-04-26 13:45:00,31.568285000000003,1.1284720000000004,0.746945614486959,5.787039,5.121527,30.9606,5507.406388893641
2025-04-26 13:48:00,30.83044,1.2152769999999995,0.7997970839411715,5.931714,5.208337,29.803200000000004,5507.456388893641
2025-04-26 13:51:00,33.174189999999996,1.1574080000000002,0.7578927625122036,5.960644,5.266206,30.9606,5507.506388893641
2025-04-26 13:54:00,30.613425,1.070602,0.7441199904036507,5.873838,5.295135999999999,31.25,5507.556388893641
2025-04-26 13:57:00,31.698495,0.9548610000000002,0.6979774355178839,5.700228,5.237266999999999,30.092599999999976,5507.606388893641
2025-04-26 14:00:00,32.711225,1.0995369999999998,0.7744868416050243,5.642358000000001,5.063661000000001,30.960699999999974,5507.656388893642
2025-04-26 14:03:00,32.204865,1.0127309999999996,0.7578280401732906,5.787032999999999,5.324072,31.828699999999998,5507.706388893642
2025-04-26 14:06:00,34.534144999999995,1.1284720000000004,0.7469524991341147,5.931708,5.266206,30.381899999999973,5507.756388893642
2025-04-26 14:09:00,33.506945,1.1284720000000004,0.7469456144869578,5.902779000000001,5.237266999999999,31.539300000000026,5507.806388893642
2025-04-26 14:12:00,32.74016,1.2152769999999995,0.7587779342170874,5.989584,5.208337,30.671299999999974,5507.856388893642
2025-04-26 14:15:00,31.987845,1.2152769999999995,0.7997970839411715,6.076384,5.353007,29.513900000000007,5507.9063888936425
2025-04-26 14:18:00,31.95891,1.070602,0.744119990403652,5.989584,5.410882000000001,31.828700000000026,5507.956388893643
2025-04-26 14:21:00,31.206595,0.9548610000000002,0.7337741033056691,5.642358000000001,5.237266999999999,30.671200000000027,5508.006388893643
2025-04-26 14:24:00,32.74016,0.9837959999999999,0.7458545510696022,5.613428,5.1794020000000005,30.382000000000005,5508.056388893643
2025-04-26 14:27:00,31.987845,0.9837959999999999,0.7458545510696022,5.787032999999999,5.353007,31.5394,5508.106388893643
2025-04-26 14:30:00,33.26099,1.0416660000000002,0.7514023108925606,5.902778,5.381942,30.96059999999997,5508.156388893643
2025-04-26 14:39:00,31.221065000000003,1.1863419999999998,0.7888151139817371,6.192134,5.497682,30.96070000000003,5508.156388893643
2025-04-26 14:42:00,32.769099999999995,1.3020829999999997,0.8114693266946159,6.105324,5.266201,31.828700000000026,5508.156388893643
2025-04-26 14:45:00,32.75463,1.3020839999999998,0.8322856551126738,6.01852,5.208335999999999,30.382000000000005,5508.156388893643
2025-04-26 14:48:00,33.767365,1.3310189999999995,0.8004650182608978,5.989579999999999,5.092591,30.38190000000003,5508.156388893643
2025-04-26 14:51:00,34.244794999999996,1.2152769999999995,0.7997970839411715,5.989584,5.266207,30.382000000000005,5508.156388893643
2025-04-26 14:57:00,32.175925,1.0416659999999993,0.7136349696433149,5.787032999999999,5.208337,30.96070000000003,5508.156388893643
2025-04-26 15:00:00,35.243055,1.0995369999999998,0.7359249953456422,5.7291680000000005,5.092591,31.5394,5508.206388893644
2025-04-26 15:03:00,36.27026,1.0416659999999993,0.7514023108925603,5.873842999999999,5.353007,31.250099999999975,5508.256388893644
2025-04-26 15:06:00,31.351275,1.0416660000000002,0.7696990348651037,5.931708,5.439812000000001,30.38190000000003,5508.306388893644
2025-04-26 15:09:00,35.22859,1.1574080000000002,0.7777700100419426,5.9317139999999995,5.266206,32.11800000000002,5508.356388893644
2025-04-26 15:12:00,35.228584999999995,1.2442130000000002,0.7692998487998155,6.018514000000001,5.208331,30.381899999999973,5508.406388893644
2025-04-26 15:15:00,35.47454,1.1863419999999998,0.7687543947662949,6.047449,5.324077000000001,30.9606,5508.4563888936445
2025-04-26 15:18:00,32.364005,1.157407,0.7777696267038997,6.0185189999999995,5.3530120000000005,31.25,5508.506388893645
2025-04-26 15:21:00,31.076385000000002,1.1284719999999995,0.7469456144869587,6.047453999999999,5.3819420000000004,30.9606,5508.556388893645
2025-04-26 15:24:00,31.84317,1.273148,0.7797532936280133,5.989584,5.150466,31.25,5508.606388893645
2025-04-26 15:27:00,31.59722,1.2152769999999995,0.7795341875575557,5.931714,5.179397,31.5394,5508.656388893645
2025-04-26 15:30:00,31.076385000000002,1.1863419999999998,0.7687543947662949,5.960643999999999,5.237272,30.9606,5508.706388893645
2025-04-26 15:33:00,31.84317,1.0995369999999998,0.7159612084618036,5.844904,5.179397,30.092600000000004,5508.756388893646
2025-04-26 15:36:00,33.65162,1.157407,0.7777696267038985,5.815973,5.150465999999999,30.382000000000005,5508.806388893646
2025-04-26 15:39:00,37.25405,1.1863419999999998,0.768747375562538,5.873842999999999,5.150461,31.25,5508.856388893646
2025-04-26 15:42:00,35.966435000000004,1.0127310000000005,0.7397278779944794,5.815968,5.324076999999999,30.96070000000003,5508.906388893646
2025-04-26 15:45:00,32.8559,1.2152780000000005,0.758778299047882,5.902774,5.121525999999999,30.092600000000004,5508.956388893646
2025-04-26 15:48:00,31.307875000000003,1.1863419999999998,0.7888219705670492,5.960649,5.266207,30.092600000000004,5509.0063888936465
2025-04-26 15:51:00,32.595485,1.3020829999999997,0.8114766063929902,6.076384,5.237271000000001,29.80329999999998,5509.056388893647
2025-04-26 15:57:00,31.84317,1.1863419999999998,0.8276466157678801,6.250004,5.613422000000001,30.9606,5509.056388893647
2025-04-26 16:00:00,32.103584999999995,1.3310189999999995,0.82198040028008,6.36574,5.497681000000001,31.539300000000026,5509.056388893647
2025-04-26 16:03:00,32.638885,1.3310189999999995,0.8004650182608978,6.13426,5.237271000000001,31.25,5509.056388893647
2025-04-26 16:12:00,35.27199,1.273148,0.7797532936280133,5.902779000000001,5.063661000000001,30.9606,5509.056388893647
2025-04-26 16:15:00,35.561345,1.2152769999999995,0.7587779342170874,5.960643999999999,5.179397,31.25,5509.106388893647
2025-04-26 16:18:00,31.72743,1.2152769999999995,0.7587779342170874,5.989584,5.208337,29.803300000000007,5509.156388893647
2025-04-26 16:21:00,33.506945,1.1284720000000004,0.7469456144869578,5.902779000000001,5.237266999999999,30.9606,5509.206388893647
2025-04-26 16:24:00,33.00058,1.186343,0.7481862828114441,5.815974000000001,5.063661000000001,28.93520000000001,5509.256388893647
2025-04-26 16:27:00,33.00058,1.3020830000000005,0.79014086260072,5.873839,5.005786,29.51389999999998,5509.306388893648
2025-04-26 16:30:00,30.931714999999997,1.1863419999999998,0.7481859155028806,5.902774,5.150462,30.092600000000004,5509.356388893648
2025-04-26 16:33:00,30.931714999999997,1.2152769999999995,0.7587779342170874,5.902774,5.121527,30.092600000000004,5509.406388893648
2025-04-26 16:36:00,34.809025,1.1863419999999998,0.7481859155028806,5.873839,5.121527,31.25,5509.456388893648
2025-04-26 16:39:00,33.535875000000004,1.2442130000000002,0.725649969028795,5.873839,5.0057860000000005,30.67130000000003,5509.506388893648
2025-04-26 16:45:00,30.1794,1.1284720000000004,0.7267803000076112,5.815969000000001,5.121527,31.25,5509.506388893648
2025-04-26 16:48:00,32.233795,1.2442130000000002,0.725649969028795,5.873839,5.0057860000000005,30.382000000000005,5509.506388893648
2025-04-26 16:51:00,34.04224,1.157407,0.7166107459824638,5.671298,4.918981,30.381899999999973,5509.506388893648
2025-04-26 16:54:00,30.96065,0.8969909999999999,0.6742869311356295,5.468753,5.063662,30.9606,5509.506388893648
2025-04-26 16:57:00,30.96065,0.8391200000000003,0.7008658280610222,5.439817000000001,5.179397,30.382000000000005,5509.506388893648
2025-04-26 17:00:00,34.288195,0.9548610000000002,0.7160559117662024,5.468752,5.034721,31.539399999999972,5509.506388893648
2025-04-26 17:03:00,34.56308,0.983797,0.7279412820158331,5.526623,5.063656,30.9606,5509.506388893648
2025-04-26 17:06:00,31.134259999999998,0.9548610000000002,0.7337741033056703,5.613428,5.208337,30.38190000000003,5509.506388893648
2025-04-26 17:12:00,30.84491,1.3310180000000003,0.7556152241581093,5.931709,4.976851,30.381899999999973,5509.506388893648
2025-04-26 17:15:00,31.857639999999996,1.3310180000000003,0.77836000342312,5.931714,5.005786,30.38190000000003,5509.506388893648
2025-04-26 17:21:00,30.81597,1.4178239999999995,0.8083973739427763,5.931715,4.918981,29.513900000000035,5509.506388893648
2025-04-26 17:24:00,30.541085000000002,1.3888889999999998,0.7984498457943996,5.931710000000001,4.947921,29.80329999999998,5509.506388893648
2025-04-26 17:30:00,30.787035000000003,1.1863419999999998,0.7481859155028806,5.758099,5.005787,30.671299999999974,5509.506388893648
2025-04-26 17:36:00,32.870369999999994,1.1863420000000007,0.7270787576824992,5.642358,4.861116,29.224500000000035,5509.506388893648
2025-04-26 17:39:00,34.143514999999994,1.2152779999999996,0.7587782990478814,5.613428,4.83218,30.671299999999974,5509.506388893648
2025-04-26 17:42:00,32.103584999999995,0.9259259999999996,0.7215818910443902,5.5555579999999996,5.1794020000000005,30.96059999999997,5509.506388893648
2025-04-26 17:45:00,30.787035000000003,0.9837959999999999,0.727940873096853,5.613428,5.150462,30.960700000000003,5509.506388893648
2025-04-26 17:48:00,33.130785,1.157407,0.7375209247717615,5.729163,5.005786,30.38190000000003,5509.506388893648
2025-04-26 17:51:00,34.389465,1.2152780000000005,0.7155364687552327,5.787034,4.947916,30.382000000000005,5509.506388893648
2025-04-26 17:54:00,30.266205,1.157407,0.7375209247717615,5.729164,5.005787,29.803200000000004,5509.506388893648
2025-04-26 18:24:00,35.09838,1.7361110000000002,0.7778546887876903,5.642364,4.166663,31.250100000000003,5509.506388893648
2025-04-26 18:27:00,35.34433,1.5914359999999999,0.7353200547875823,5.584493999999999,4.253468,31.25,5509.506388893648
2025-04-26 18:30:00,30.729165000000002,1.2442130000000002,0.6546350560368431,5.497684,4.542821,30.092599999999976,5509.506388893648
2025-04-26 19:36:00,33.767365,1.5914350000000006,0.7353197575980234,5.266208000000001,3.9351830000000003,30.3819,5509.506388893648
2025-04-26 19:39:00,33.188655,1.4178239999999995,0.6829939894592842,5.237273,4.079859000000001,30.960699999999974,5509.506388893648
2025-04-26 19:42:00,31.148725,1.273148,0.6640068747807587,5.179398,4.195600000000001,30.382000000000005,5509.506388893648
2025-04-26 19:45:00,31.886575,1.3020829999999997,0.6198404405388395,5.1215280000000005,4.050925,30.382000000000005,5509.506388893648
2025-04-26 19:48:00,32.132525,1.3020829999999997,0.6733235105864425,5.092592999999999,4.07986,30.382000000000005,5509.506388893648
2025-04-26 20:12:00,33.579285,1.649305,0.6898776729354994,5.237264,3.790509,30.382000000000005,5509.506388893648
2025-04-26 20:15:00,33.796295,1.5914359999999999,0.7353301296076605,5.237264,3.9062479999999997,29.803200000000004,5509.506388893648
2025-04-26 20:18:00,33.810765,1.4467590000000001,0.6918306771890016,5.237264,4.050924999999999,31.25,5509.506388893648
2025-04-26 20:21:00,30.975115000000002,1.3020839999999998,0.6472284101745104,5.1504639999999995,4.1088,31.828700000000026,5509.506388893648
2025-04-26 20:39:00,31.25,1.851852,0.8112752508301931,5.2372689999999995,3.6458369999999993,28.935100000000006,5509.506388893648
2025-04-26 20:45:00,30.193865000000002,1.967593,0.8441876509877898,5.353009999999999,3.6458369999999993,28.067099999999982,5509.506388893648
2025-04-26 21:12:00,31.23553,1.2152779999999996,0.6198666139865917,4.918981,3.964125,30.671300000000002,5509.506388893648
2025-04-26 21:15:00,32.754635,1.3310189999999995,0.6562468994622251,4.947915999999999,3.877319,31.539399999999972,5509.506388893648
2025-04-26 21:18:00,34.317130000000006,1.3599539999999992,0.6918038160093899,4.918982,3.8483840000000002,30.960600000000028,5509.506388893648
2025-04-26 21:21:00,32.016785,1.2152779999999996,0.6198666139865917,4.918981,3.964125,30.671300000000002,5509.506388893648
2025-04-26 21:24:00,31.48148,1.273148,0.6110440381279908,4.890047,3.8483850000000004,30.38190000000003,5509.506388893648
2025-04-26 21:27:00,32.769095,1.3020829999999997,0.6472299434550743,4.947915999999999,3.906255,30.38190000000003,5509.506388893648
2025-04-26 21:30:00,30.193865000000002,1.1574079999999993,0.6261712139766675,4.947915999999999,4.079860000000001,29.22460000000001,5509.506388893648
2025-04-26 21:39:00,30.193865000000002,1.0416660000000002,0.6101290167576644,4.918977000000001,4.195601,30.3819,5509.506388893648
2025-04-26 21:42:00,32.50868,1.359954,0.6078115594160818,5.0347230000000005,3.877318999999999,28.356600000000014,5509.506388893648
2025-04-26 21:45:00,30.743634999999998,1.2152779999999996,0.6198648219680227,4.947913000000001,3.993055000000001,29.224499999999978,5509.506388893648
2025-04-26 21:48:00,33.04398,1.4178249999999997,0.6830038711483402,4.947913000000001,3.790508000000001,29.513900000000007,5509.506388893648
2025-04-26 21:51:00,30.45428,1.3310189999999995,0.6562468994622251,4.918981,3.8483840000000002,28.06710000000001,5509.506388893648
2025-04-26 21:54:00,31.770834999999998,1.359954,0.6373065587820376,4.890047,3.7615790000000002,30.382000000000005,5509.506388893648
2025-04-26 21:57:00,31.495945,1.4467599999999994,0.6631467072531384,4.861112,3.645828,29.513900000000007,5509.506388893648
2025-04-26 22:00:00,30.729165000000002,1.3310189999999995,0.6286001470711723,4.918982,3.8194490000000005,30.3819,5509.506388893648
2025-04-26 22:06:00,31.48148,1.4178249999999997,0.654587802200519,4.947913000000001,3.761578,27.199099999999987,5509.506388893648
2025-04-26 22:09:00,30.193865000000002,1.3310189999999995,0.6562450361113831,4.976848,3.9062490000000007,30.3819,5509.506388893648
2025-04-26 22:15:00,31.163195,1.5046289999999996,0.6801823487571493,4.976848,3.703709,29.803300000000007,5509.506388893648
2025-04-26 22:18:00,30.975115000000002,1.4178249999999997,0.654587802200519,4.947913000000001,3.761578,29.803300000000007,5509.506388893648
2025-04-27 02:06:00,100.0,0.6655090000000001,0.48923405981523566,4.571759,4.253477,29.224500000000035,5509.506388893648
2025-04-27 02:09:00,100.0,0.8391209999999996,0.5163555156115772,4.629631,4.079861,29.22460000000001,5509.506388893648
2025-04-27 02:12:00,61.64641,0.694445,0.4821530198522285,4.571759999999999,4.195596999999999,29.22460000000001,5509.506388893648
2025-04-27 02:15:00,100.0,0.7233799999999997,0.49342314601646514,4.571759999999999,4.166662,28.35650000000004,5509.506388893648
2025-04-27 02:18:00,100.0,0.8969910000000008,0.5370676922323883,4.658566,4.050926,30.382000000000005,5509.506388893648
2025-04-27 02:21:00,100.0,0.983797,0.5674653172412983,4.687501000000001,3.9930600000000007,29.224499999999978,5509.506388893648
2025-04-27 02:24:00,100.0,0.9259260000000005,0.5690392326788398,4.658566,4.050931,29.803200000000004,5509.506388893648
2025-04-27 02:27:00,100.0,0.6076390000000007,0.4826855803353284,4.658566,4.4270879999999995,28.067099999999982,5509.506388893648
2025-04-27 02:30:00,100.0,0.6365740000000004,0.47737528024356035,4.629630000000001,4.340283,29.803200000000004,5509.506388893648
2025-04-27 02:33:00,100.0,0.8680560000000002,0.5479603213870663,4.629630000000001,4.079861,29.513900000000035,5509.506388893648
2025-04-27 02:36:00,100.0,1.0416670000000003,0.5873220544796404,4.716436000000001,3.964125,28.93520000000001,5509.506388893648
2025-04-27 03:12:00,30.43981,1.4467600000000003,0.6631568831194258,4.890047,3.674773,30.381899999999973,5509.506388893648
2025-04-27 03:57:00,31.987845,1.273148,0.6381621880878267,4.918981,3.906255,30.09269999999998,5509.506388893648
2025-04-27 04:00:00,33.26099,1.3310189999999995,0.6562468994622251,4.918981,3.8483840000000002,30.38190000000003,5509.506388893648
2025-04-27 04:03:00,32.233795,1.3310189999999995,0.5993815722875909,4.890047,3.7615740000000004,30.67130000000003,5509.506388893648
2025-04-27 04:06:00,31.467010000000002,1.446758,0.6328295489228862,4.861111,3.616899,30.96070000000003,5509.506388893648
2025-04-27 04:54:00,32.06019,1.2152779999999996,0.5932872329221291,4.890047,3.9062550000000007,29.803200000000004,5509.506388893648
2025-04-27 04:57:00,30.237270000000002,1.273148,0.6110440381279908,4.890047,3.8483850000000004,29.51389999999998,5509.506388893648
2025-04-27 05:00:00,33.622685000000004,1.3310189999999995,0.6825888051251644,4.918981,3.877314000000001,30.381999999999948,5509.506388893648
2025-04-27 05:03:00,33.57928,1.4467600000000003,0.6631609534111798,4.947913000000001,3.7326429999999995,29.22460000000001,5509.506388893648
2025-04-27 05:06:00,31.55382,1.4756939999999998,0.7006157244232449,4.918981,3.703709,29.513900000000035,5509.506388893648
2025-04-27 05:54:00,31.09086,1.186343,0.584329233440512,4.890047,3.9351900000000004,30.671299999999974,5509.506388893648
2025-04-27 05:57:00,33.59375,1.4467600000000003,0.69183291360902,4.918981,3.7326429999999995,30.092600000000004,5509.506388893648
2025-04-27 06:00:00,34.3316,1.4467600000000003,0.69183291360902,4.918981,3.7326429999999995,29.803200000000004,5509.506388893648
2025-04-27 06:03:00,31.524884999999998,1.4178249999999997,0.6830038711483402,4.947913000000001,3.790508000000001,30.382000000000005,5509.506388893648
2025-04-27 06:06:00,32.01678,1.5046299999999997,0.6493178584446364,4.918981,3.6169030000000006,30.671300000000002,5509.506388893648
2025-04-27 06:42:00,30.758105,1.157407,0.6261700432069549,4.774306,3.90625,29.803200000000032,5509.506388893648
2025-04-27 07:21:00,32.320605,1.359954,0.6373025984905414,4.398148,3.2696759999999996,29.513800000000003,5509.506388893648
2025-04-27 07:24:00,31.278935,1.3020839999999998,0.6198426865654653,4.398148,3.327546,29.224500000000006,5509.506388893648
2025-04-27 07:27:00,31.814239999999998,1.273148,0.6381576180098876,4.398148,3.3854170000000003,30.092600000000004,5509.506388893648
2025-04-27 07:36:00,30.772575,1.186343,0.6106298613495854,4.3402780000000005,3.414351,29.22460000000001,5509.506388893648
2025-04-27 07:39:00,31.539355,1.3020839999999998,0.619841715230815,4.369212999999999,3.29861,30.092600000000033,5509.506388893648
2025-04-27 07:42:00,32.92824,1.3310189999999995,0.6285952433481198,4.369212999999999,3.2696750000000003,30.671300000000002,5509.506388893648
2025-04-27 10:45:00,31.814235,1.5335650000000003,0.6242547881054593,4.600694,3.240741,30.3819,5509.506388893648
2025-04-27 10:48:00,32.33507,1.4178239999999995,0.6245302551746285,4.57176,3.3564820000000006,30.382000000000005,5509.506388893648
2025-04-27 11:27:00,33.318870000000004,1.73611,0.7138065357027528,4.716435000000001,3.1828710000000004,30.38190000000003,5509.506388893648
2025-04-27 11:30:00,33.637155,1.5914349999999997,0.7054116712745491,4.658564,3.298611,30.382000000000005,5509.506388893648
2025-04-27 11:51:00,35.387730000000005,1.9097219999999995,0.7240146229293333,4.774306,3.0381940000000007,30.671299999999974,5509.506388893648
2025-04-27 11:54:00,34.881370000000004,1.6203700000000003,0.6818302296605335,4.7453710000000004,3.327547,31.24999999999997,5509.506388893648
2025-04-27 12:21:00,30.005785000000003,1.2442130000000002,0.6021868195768731,4.716436,3.703704,29.513800000000003,5509.506388893648
2025-04-27 12:45:00,31.047455,1.4756939999999998,0.6410908024962167,4.745369999999999,3.4722230000000005,30.092600000000004,5509.506388893648
2025-04-27 12:48:00,30.512155,1.3888879999999997,0.6741280073988617,4.745369999999999,3.616899,29.80329999999998,5509.506388893648
2025-04-27 13:09:00,33.579285,1.649305,0.7524496513765504,4.890046,3.501158,30.960699999999974,5509.506388893648
2025-04-27 13:45:00,31.047455,1.7361110000000002,0.7138068097852829,4.774306,3.240741,30.092600000000004,5509.506388893648
2025-04-27 13:48:00,34.114585000000005,1.5914349999999997,0.7054116712745491,4.80324,3.4432869999999998,30.960699999999974,5509.506388893648
2025-04-27 14:21:00,35.69155,1.8229169999999995,0.7711597708116661,5.121529,3.530093000000001,30.9606,5509.506388893648
2025-04-27 14:42:00,33.333335,1.5335650000000003,0.6886250781897402,4.8321760000000005,3.530093,30.671299999999974,5509.506388893648
2025-04-27 14:45:00,31.26447,1.3020830000000005,0.6472253290159588,4.774306,3.73264,30.671299999999974,5509.506388893648
2025-04-27 15:00:00,34.9103,1.765046,0.7217244960146173,4.86111,3.2986120000000003,30.96070000000003,5509.506388893648
2025-04-27 15:03:00,33.029515,1.359954,0.6652093022951833,4.716436,3.616899,30.96070000000003,5509.506388893648
2025-04-27 15:27:00,32.3206,1.7071750000000003,0.738552044071528,4.74537,3.2696769999999997,30.381999999999977,5509.506388893648
2025-04-27 15:30:00,33.362269999999995,1.5046290000000004,0.6801740644448032,4.74537,3.4722229999999996,31.5394,5509.506388893648
2025-04-27 15:48:00,31.79977,1.4756939999999998,0.6716847013724582,4.716434,3.4722230000000005,30.381899999999973,5509.506388893648
2025-04-27 15:51:00,30.512155,1.3310180000000003,0.6562419303226619,4.6875,3.616899,30.96070000000003,5509.506388893648
2025-04-27 16:15:00,34.939235,1.6782409999999999,0.730318028864541,4.803241,3.3564810000000005,30.092599999999948,5509.506388893648
2025-04-27 16:42:00,33.10185,1.6493060000000002,0.6554905759176154,4.74537,3.2696760000000005,29.22460000000001,5509.506388893648
2025-04-27 17:15:00,32.841435000000004,1.5914350000000006,0.7054106093026009,4.774306,3.414352,31.25,5509.506388893648
2025-04-27 17:18:00,32.031245,1.4467590000000001,0.6631514996547647,4.774306,3.5590280000000005,30.092599999999976,5509.506388893648
2025-04-27 17:48:00,32.798035,1.4467590000000001,0.6918277789964429,4.74537,3.5590280000000005,30.960700000000003,5509.506388893648
2025-04-27 18:06:00,32.306135,1.8229170000000003,0.7711597708116663,4.774306,3.1828700000000003,29.224499999999978,5509.506388893648
2025-04-27 18:09:00,34.375,1.5046290000000004,0.6801740644448032,4.658564,3.3854169999999995,30.9606,5509.506388893648
2025-04-27 18:36:00,33.362269999999995,1.6203710000000004,0.681831646145351,4.803241,3.3854170000000003,31.539299999999997,5509.506388893648
2025-04-27 18:39:00,32.8559,1.5046290000000004,0.7371314941142051,4.861111,3.6458329999999997,30.671300000000002,5509.506388893648
2025-04-27 19:21:00,32.638889999999996,1.5914349999999997,0.6737580191284759,5.1215280000000005,3.7326429999999995,29.803200000000004,5509.506388893648
2025-04-27 19:24:00,33.145250000000004,1.5624989999999999,0.6656462400533817,5.1215280000000005,3.7615789999999993,30.092600000000033,5509.506388893648
2025-04-27 19:27:00,33.89757,1.5625,0.7267111739274381,5.092592999999999,3.790512999999999,29.224500000000035,5509.506388893648
2025-04-27 20:09:00,34.143515,1.6203690000000002,0.7137470757429434,5.179398000000001,3.790509,30.381999999999948,5509.506388893648
2025-04-27 20:12:00,34.66435,1.4178230000000003,0.7100717017910999,5.121528,3.993055,30.96070000000003,5509.506388893648
2025-04-27 20:21:00,33.376735,1.5625,0.6970350755003395,5.092592999999999,3.7615730000000003,30.382000000000005,5509.506388893648
2025-04-27 20:24:00,33.362269999999995,1.6203690000000002,0.7137577821542884,5.092588000000001,3.703709,30.092600000000004,5509.556388893649
2025-04-27 20:27:00,33.637155,1.649305,0.6898799674557434,5.063656,3.6169030000000006,30.67119999999997,5509.606388893649
2025-04-27 20:30:00,35.662615,1.7361110000000002,0.7778672572059249,5.092592,3.6169029999999998,31.25000000000003,5509.656388893649
2025-04-27 20:33:00,35.92303,1.765047,0.7217295048559118,5.092592,3.5300970000000005,31.25000000000003,5509.706388893649
2025-04-27 20:36:00,34.375,1.7939810000000005,0.7296073909879061,5.1215280000000005,3.530093,30.092600000000004,5509.756388893649
2025-04-27 20:39:00,35.141785,1.7939819999999997,0.6938389010564399,4.976853,3.3564819999999997,30.960699999999974,5509.8063888936495
2025-04-27 20:42:00,35.387730000000005,1.649305,0.6898742311355084,4.9189810000000005,3.4722229999999996,30.96070000000003,5509.85638889365
2025-04-27 20:45:00,33.318870000000004,1.649305,0.7524435097169526,4.947917,3.559023,30.67130000000003,5509.90638889365
2025-04-27 20:48:00,35.662615,1.6203690000000002,0.7439005905272893,4.947917,3.5879589999999997,32.407399999999996,5509.95638889365
2025-04-27 20:51:00,31.25,1.3310190000000004,0.6825843523894333,4.947917,3.9062449999999993,30.671299999999974,5510.00638889365
2025-04-27 20:54:00,31.48148,1.4467590000000001,0.6918219825675207,4.976853,3.7905049999999996,31.25,5510.05638889365
2025-04-27 20:57:00,31.72743,1.359954,0.6652036599187456,4.976853,3.8773099999999996,30.960699999999974,5510.106388893651
2025-04-27 23:06:00,35.257525,1.5624989999999999,0.7267008821098798,5.208338,3.9062490000000007,30.9606,5510.106388893651
2025-04-27 23:12:00,30.38194,1.273148,0.6381603600611693,5.092593,4.079865,29.513900000000035,5510.106388893651
2025-04-27 23:15:00,32.118055,1.3310180000000003,0.6285939608976858,5.005787000000001,3.906249,29.224500000000035,5510.106388893651
2025-04-27 23:18:00,31.626154999999997,1.3310180000000003,0.6562447253596079,5.034717,3.9641189999999993,30.092600000000004,5510.106388893651
2025-04-27 23:21:00,30.570025,1.3020829999999997,0.6198404405388412,4.9479169999999995,3.877314000000001,29.513900000000035,5510.106388893651
2025-04-27 23:27:00,31.59722,1.3888889999999998,0.6741311618925935,5.005787999999999,3.877318999999999,30.381999999999948,5510.106388893651
2025-04-27 23:30:00,33.8831,1.5914339999999996,0.7353295352228816,5.063653,3.7326390000000007,31.5394,5510.106388893651
2025-04-27 23:33:00,33.89757,1.6203690000000002,0.6818345028655781,5.179398000000001,3.7615789999999993,31.25,5510.106388893651
2025-04-27 23:36:00,35.908564999999996,1.7361110000000002,0.7138115092926384,5.179398000000001,3.6458369999999993,30.67130000000003,5510.106388893651
2025-04-27 23:39:00,35.67708,1.649305,0.7220602327666505,5.092588000000001,3.674773,30.671299999999974,5510.106388893651
2025-04-27 23:42:00,33.868635,1.5625,0.7267111739274381,5.063653,3.7615730000000003,30.960699999999974,5510.106388893651
2025-04-27 23:45:00,30.758105,1.273148,0.6381621880878267,5.034720999999999,4.0219949999999995,31.25,5510.106388893651
2025-04-27 23:48:00,30.00579,1.1863419999999998,0.6597788306891167,5.005787,4.1377310000000005,30.67130000000003,5510.106388893651
2025-04-28 00:06:00,30.208334999999998,1.2152779999999996,0.6452147825230202,5.034718000000001,4.1088,30.092499999999973,5510.106388893651
2025-04-28 01:06:00,32.24826,1.2442129999999993,0.6546350560368428,5.005787999999999,4.050925,30.960699999999974,5510.106388893651
2025-04-28 01:09:00,31.987845,1.2152779999999996,0.6452062128052438,4.976852999999999,4.050925,30.9606,5510.106388893651
2025-04-28 01:12:00,30.758105,1.186343,0.6357268786655429,4.803237000000001,3.9062539999999997,30.9606,5510.106388893651
2025-04-28 03:06:00,30.309604999999998,1.0995369999999998,0.6068876465649928,4.918977000000001,4.1088,30.382000000000005,5510.106388893651
2025-04-28 03:09:00,30.295135000000002,1.186343,0.6106334088513901,4.947913000000001,4.021990000000001,29.513900000000035,5510.106388893651
2025-04-28 03:12:00,31.59722,1.273148,0.6381603600611693,4.947913000000001,3.9351850000000006,29.803200000000004,5510.106388893651
2025-04-28 03:15:00,33.347805,1.2442129999999993,0.6290416631719383,4.947915999999999,3.964125,30.382000000000005,5510.106388893651
2025-04-28 03:18:00,32.783564999999996,1.273148,0.6640121183082349,4.832177000000001,3.8483850000000004,29.803300000000036,5510.106388893651
2025-04-28 03:21:00,31.221065,1.1574080000000002,0.6261745726802369,4.890047,4.0219949999999995,29.513800000000003,5510.106388893651
2025-04-28 03:24:00,30.295135000000002,1.1574080000000002,0.6013401331875851,4.832177000000001,3.9351849999999997,29.80329999999998,5510.106388893651
