Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-04-28 03:27:00,31.582755,1.2152779999999996,0.6452113546508178,4.832177000000001,3.9062550000000007,30.382000000000005,5510.106388893651
2025-04-28 03:30:00,30.541085000000002,1.273148,0.6110440381279908,4.890047,3.8483850000000004,29.513900000000035,5510.106388893651
2025-04-28 04:48:00,100.0,0.7523149999999994,0.5609057968444041,4.716436,4.369213,28.64580000000001,5510.106388893651
2025-04-28 05:00:00,100.0,0.7523150000000003,0.5426838358813979,4.803242,4.4270879999999995,26.909699999999987,5510.106388893651
2025-04-28 05:36:00,30.81597,1.157407,0.6013433216667498,4.9479169999999995,4.050929999999999,29.803200000000004,5510.106388893651
2025-04-28 05:39:00,31.07639,1.244212,0.6290395369221737,4.918977000000001,3.9351850000000006,28.64579999999998,5510.106388893651
2025-04-28 05:42:00,32.8559,1.3310180000000003,0.6562465887098451,4.890045,3.8194489999999996,30.3819,5510.106388893651
2025-04-28 05:45:00,30.801505,1.273148,0.6110440381279908,4.861111,3.8194490000000005,30.3819,5510.106388893651
2025-04-28 05:51:00,32.04572,1.273148,0.6640121183082349,4.832177000000001,3.8483850000000004,30.092600000000004,5510.106388893651
2025-04-28 06:00:00,30.208334999999998,1.1574080000000002,0.6261745726802369,4.832177000000001,3.964125,31.25,5510.106388893651
2025-04-28 06:57:00,30.46875,0.8969909999999999,0.6187951530987367,4.687501,4.195602,29.80329999999998,5510.106388893651
2025-04-28 07:03:00,33.65162,1.0416669999999995,0.6101309128726545,4.947915999999999,4.224540999999999,30.671300000000002,5510.106388893651
2025-04-28 07:06:00,30.989584999999998,0.9548610000000002,0.6212184492638199,4.774306,4.195596999999999,29.224499999999978,5510.106388893651
2025-04-28 07:12:00,36.501735,1.070602,0.6201996455373179,4.6296289999999996,3.8773139999999993,31.25000000000003,5510.106388893651
2025-04-28 07:15:00,36.41493,0.9259259999999996,0.6300292502755942,4.658565,4.137727,31.82869999999997,5510.156388893651
2025-04-28 07:18:00,36.24132,1.0127319999999997,0.6631543893123938,4.832177000000001,4.224540999999999,30.382000000000005,5510.206388893651
2025-04-28 07:21:00,35.619215,0.8969909999999999,0.6187978076083345,4.832177000000001,4.340281999999999,31.82869999999997,5510.256388893651
2025-04-28 07:24:00,38.29572,0.983797,0.6320284615987046,4.890047,4.282406,31.25,5510.306388893651
2025-04-28 07:27:00,42.6794,1.070602,0.6847849262650114,4.947913000000001,4.282411,32.407400000000024,5510.3563888936515
2025-04-28 07:30:00,43.692135,0.983797,0.7634258114382976,5.381943000000001,4.976856,32.407400000000024,5510.406388893652
2025-04-28 07:33:00,49.623845,1.0127319999999997,0.7212436786073562,5.497682999999999,4.976851000000001,34.72219999999999,5510.456388893652
2025-04-28 07:36:00,50.651044999999996,0.9548610000000002,0.7160559117662024,5.439817000000001,5.0057860000000005,33.56479999999999,5510.506388893652
2025-04-28 07:39:00,55.049189999999996,1.0127310000000005,0.793016893223636,5.758097,5.353006,35.30099999999999,5510.556388893652
2025-04-28 07:42:00,58.492475,0.868055,0.7622985922233299,5.902782,5.700227,37.037000000000006,5510.606388893652
2025-04-28 07:45:00,56.264465,0.868055,0.7935216192041845,5.7291620000000005,5.584487000000001,37.32639999999998,5510.656388893653
2025-04-28 07:48:00,72.569445,1.1574079999999993,0.797203752177704,5.526622,4.8900440000000005,42.24540000000002,5510.706388893653
2025-04-28 07:51:00,81.293405,0.7233799999999997,,5.0636600000000005,5.06366,46.296299999999974,5510.756388893653
2025-04-28 08:27:00,86.41493,0.14467599999999958,0.8777658459038261,6.684029999999999,9.259264,52.372600000000006,5511.356388893653
2025-04-28 08:30:00,70.97801,0.7233789999999996,1.189643701927598,8.275463,9.375004,45.428200000000004,5511.4063888936535
2025-04-28 08:33:00,70.457175,1.0416660000000002,1.2200952867045427,8.738428,9.114581999999999,44.27090000000001,5511.456388893654
2025-04-28 08:36:00,72.034145,1.070602,1.2623371788458908,8.767358000000002,9.172456,43.692199999999985,5511.506388893654
2025-04-28 08:39:00,74.56597,0.9548610000000002,1.1964465367851798,8.478007000000002,8.998846,45.13890000000001,5511.556388893654
2025-04-28 08:42:00,76.403355,0.7233799999999997,1.1122362277647655,8.130786,9.027776,46.2963,5511.606388893654
2025-04-28 08:45:00,79.49942,0.5208339999999998,1.0982061344094216,7.812499999999999,9.288196,46.2963,5511.656388893654
2025-04-28 08:48:00,72.19328999999999,0.6944439999999998,1.1693052473297993,8.101847,9.230323,45.42830000000001,5511.706388893655
2025-04-28 08:51:00,64.52546,0.9548610000000002,1.1711344625295743,8.564814,9.027783,41.95599999999999,5511.756388893655
2025-04-28 08:54:00,62.962959999999995,0.9837959999999999,1.16174229066865,8.535878,8.912032,41.37729999999999,5511.806388893655
2025-04-28 08:57:00,60.9375,1.0127309999999996,1.1909224685206474,8.391207999999999,8.767357,41.37730000000002,5511.856388893655
2025-04-28 09:00:00,60.387730000000005,1.070602,1.1960861293769234,8.449078,8.709486,40.79869999999997,5511.906388893655
2025-04-28 09:03:00,60.908564999999996,0.9548609999999993,1.132549301429882,8.304397999999999,8.680557,39.93060000000003,5511.9563888936555
2025-04-28 09:06:00,62.5,0.8969909999999999,1.1124623498816992,8.362272999999998,8.825232,41.66659999999999,5512.006388893656
2025-04-28 09:09:00,62.4566,0.9259259999999996,1.1418087023801684,8.275462999999998,8.738427,40.50920000000002,5512.056388893656
2025-04-28 09:12:00,61.168980000000005,0.9548609999999993,1.1325448119104804,8.449078,8.825227,41.66669999999996,5512.106388893656
2025-04-28 09:15:00,60.054975,0.9837959999999999,1.1876246842143723,8.535878,8.969912,40.219900000000024,5512.156388893656
2025-04-28 09:18:00,57.50868,1.070602,1.1960907854305438,8.680554,8.940971999999999,39.9306,5512.206388893656
2025-04-28 09:21:00,57.002314999999996,1.0995369999999998,1.1842242172525224,8.767364,8.940977,39.06249999999997,5512.256388893657
2025-04-28 09:24:00,59.143519999999995,1.2152780000000005,1.2007569240569251,8.854164,8.825236,39.6412,5512.306388893657
2025-04-28 09:27:00,62.239585000000005,1.157407,1.2002864231765318,8.564818,8.651620999999999,40.509300000000025,5512.356388893657
2025-04-28 09:30:00,63.77315,1.0416659999999993,1.180439276413522,8.391202999999999,8.680557,39.641099999999994,5512.406388893657
2025-04-28 09:33:00,61.11111,1.0416659999999993,1.1670355842561362,8.478012999999999,8.738427,39.641099999999994,5512.456388893657
2025-04-28 09:36:00,62.21065,1.0995369999999998,1.1842242172525224,8.506943,8.680556,39.930499999999995,5512.5063888936575
2025-04-28 09:39:00,62.15278,1.0416660000000002,1.1670355842561368,8.506948,8.767361999999999,40.219899999999996,5512.556388893658
2025-04-28 09:42:00,60.34433,1.0416660000000002,1.1804392764135219,8.420138,8.709492000000001,40.219899999999996,5512.606388893658
2025-04-28 09:45:00,60.87963,1.0127309999999996,1.151353126434424,8.449078,8.738427,39.35190000000003,5512.656388893658
2025-04-28 09:48:00,63.28125,1.0995369999999998,1.1842242172525224,8.478007999999999,8.651620999999999,39.641200000000026,5512.706388893658
2025-04-28 09:51:00,62.876155,0.8680560000000002,1.1081492294199358,8.159723,8.680557,39.35189999999997,5512.756388893658
2025-04-28 09:54:00,100.0,0.7233799999999997,1.0782144621532141,8.015042999999999,8.825233,39.93060000000003,5512.806388893659
2025-04-28 09:57:00,100.0,0.8391209999999996,1.0910176781247285,8.217593,8.767362,38.7731,5512.856388893659
2025-04-28 10:00:00,62.239580000000004,0.7523150000000003,1.0501561930036205,7.841436000000001,8.506941,39.3519,5512.906388893659
2025-04-28 10:03:00,100.0,0.868055,1.1328801650306521,8.246528000000001,8.825233,38.483799999999974,5512.956388893659
2025-04-28 10:06:00,100.0,1.157407,1.171814969129404,8.651623999999998,8.680557,36.74770000000001,5513.006388893659
2025-04-28 10:09:00,55.512155,1.3888889999999998,1.1909259728357284,8.912039,8.535879999999999,36.747600000000034,5513.0563888936595
2025-04-28 10:12:00,60.170715,1.3020830000000005,1.2132078359758889,8.825229,8.651616,38.19440000000003,5513.10638889366
2025-04-28 10:15:00,61.197919999999996,1.2152769999999995,1.1861041627287219,8.709494,8.651617,37.905100000000004,5513.15638889366
2025-04-28 10:18:00,59.28819,1.157407,1.171814969129404,8.622689,8.651622,37.3263,5513.20638889366
2025-04-28 10:21:00,57.523145,1.0995369999999998,1.184219452888723,8.478014,8.651617,38.483799999999974,5513.25638889366
2025-04-28 10:24:00,60.431135,1.1284720000000004,1.15716585293023,8.651618000000001,8.709486,37.615700000000004,5513.30638889366
2025-04-28 10:27:00,62.0081,1.0995369999999998,1.1564394767326407,8.478012999999999,8.593746,38.7731,5513.356388893661
2025-04-28 10:30:00,62.78935,0.9837959999999999,1.122263850127175,8.362268,8.651622,39.0625,5513.406388893661
2025-04-28 10:33:00,60.604744999999994,1.0416670000000003,1.1670361236171034,8.535884,8.796297,38.773199999999974,5513.456388893661
2025-04-28 10:36:00,57.320605,1.1284720000000004,1.1854004646794534,8.535884,8.651622,39.0625,5513.506388893661
2025-04-28 10:39:00,58.579285,1.2152769999999995,1.2007513876468627,8.709494,8.680557,37.037000000000035,5513.556388893661
2025-04-28 10:42:00,55.00579,1.1574079999999993,1.2143608482508825,8.709489999999999,8.825232,38.483799999999974,5513.6063888936615
2025-04-28 10:45:00,54.80324,1.3020839999999998,1.2283283382850805,8.825230000000001,8.680556,38.19440000000003,5513.656388893662
2025-04-28 10:48:00,58.17419,1.3020829999999997,1.197954847813234,8.883104,8.680551000000001,37.3263,5513.706388893662
2025-04-28 10:51:00,57.870374999999996,1.157407,1.2002864231765322,8.738423999999998,8.825227,37.3263,5513.756388893662
2025-04-28 10:54:00,58.17419,1.2442130000000002,1.2150478000177432,8.767364,8.709491,38.194500000000005,5513.806388893662
2025-04-28 10:57:00,58.203125,1.070602,1.1825685839557527,8.564814,8.796292000000001,37.905100000000004,5513.856388893662
2025-04-28 11:00:00,54.31134,1.157407,1.2002864231765322,8.709489,8.796292000000001,37.037000000000035,5513.906388893663
2025-04-28 11:03:00,54.296875,1.1863419999999998,1.186342000015974,8.767359,8.767357,37.03710000000001,5513.956388893663
2025-04-28 11:06:00,54.78877,1.0995369999999998,1.1703846088042138,8.593754,8.738427,38.19440000000003,5514.006388893663
2025-04-28 11:09:00,54.774305,1.0995369999999998,1.1703846088042151,8.622684,8.767357,37.615700000000004,5514.056388893663
2025-04-28 11:12:00,58.391205,1.1574080000000002,1.1861097044862434,8.622684,8.680556,39.6413,5514.106388893663
2025-04-28 11:15:00,58.101855,1.070602,1.1414142080787015,8.622684,8.767361999999999,38.7731,5514.1563888936635
2025-04-28 11:18:00,59.17245,1.1863419999999998,1.2150473396178678,8.709489,8.767357,37.90509999999995,5514.206388893664
2025-04-28 11:21:00,56.814235,1.1863419999999998,1.2007538837511706,8.738423999999998,8.767361999999999,38.77320000000003,5514.256388893664
2025-04-28 11:24:00,55.77257,1.2152779999999996,1.1861097370166176,8.825230000000001,8.767361999999999,38.483799999999974,5514.306388893664
2025-04-28 11:27:00,53.96412,1.359954,1.225138696032219,8.8831,8.622686,38.483799999999974,5514.356388893664
2025-04-28 11:30:00,57.089119999999994,1.3020839999999998,1.197960614908311,8.883099999999999,8.680556,37.615700000000004,5514.406388893664
2025-04-28 11:33:00,56.85764,1.2442130000000002,1.2002894244842524,8.940969,8.854166,37.3263,5514.456388893665
2025-04-28 11:36:00,57.609955,1.157407,1.2002864231765318,8.825234000000002,8.912037,37.615700000000004,5514.506388893665
2025-04-28 11:39:00,53.891785,0.9259250000000003,1.116249313579261,8.420138,8.825233,37.61579999999998,5514.556388893665
2025-04-28 11:42:00,47.164355,0.868055,1.108148640943777,8.217588,8.738423000000001,35.59020000000004,5514.606388893665
2025-04-28 11:45:00,48.596644999999995,1.0127319999999997,1.1109312786239827,8.246528,8.449076,35.30090000000001,5514.656388893665
2025-04-28 11:48:00,48.596644999999995,0.9548609999999993,1.0664223289844648,8.101848,8.333337,35.59020000000004,5514.7063888936655
2025-04-28 11:51:00,43.14236,0.868055,1.0319507954213933,7.812498000000001,8.159723,34.72230000000002,5514.756388893666
2025-04-28 11:54:00,46.02141,1.186343,1.0972492852072155,8.015044,7.841431000000001,34.72220000000004,5514.806388893666
2025-04-28 11:57:00,42.881945,1.1284720000000004,1.0844930979870975,8.043979,7.957177,34.43290000000002,5514.856388893666
2025-04-28 12:00:00,40.060770000000005,1.1863419999999998,1.0819087418135358,8.072919,7.870367,33.56480000000005,5514.906388893666
2025-04-28 12:03:00,43.127894999999995,1.157407,1.0373687801836053,8.043979,7.812501999999999,33.275499999999965,5514.956388893666
2025-04-28 12:06:00,46.296295,1.2152780000000005,1.079841463336023,8.072914,7.812495999999999,33.85409999999996,5515.006388893667
2025-04-28 12:09:00,46.02141,1.1284720000000004,1.069558454363018,7.812498,7.696756000000001,33.85419999999999,5515.056388893667
2025-04-28 12:12:00,45.50058,1.0416659999999993,1.0416639999998438,7.8125029999999995,7.8124970000000005,33.27540000000005,5515.106388893667
2025-04-28 12:15:00,48.104745,1.070602,1.041399011459327,7.812498000000001,7.754626,34.432799999999986,5515.156388893667
2025-04-28 12:18:00,50.66551,0.983797,1.0544809444701002,7.841432999999999,7.9861059999999995,35.59029999999996,5515.206388893667
2025-04-28 12:21:00,48.582175,0.8680560000000002,1.018927200515803,7.696763,8.015047,35.30099999999999,5515.2563888936675
2025-04-28 12:24:00,49.10301,1.0127319999999997,1.055542141423109,7.957177999999999,8.043986,34.14359999999999,5515.306388893668
2025-04-28 12:27:00,50.66551,1.0995369999999998,1.1139418763647653,8.101853,8.130786,33.85410000000002,5515.356388893668
2025-04-28 12:30:00,47.815394999999995,1.0995369999999998,1.1282271253665355,8.188659,8.246532,33.85419999999999,5515.406388893668
2025-04-28 12:33:00,47.569445,1.1863419999999998,1.1124395672736738,8.333329,8.188657000000001,33.85419999999999,5515.456388893668
2025-04-28 12:36:00,48.32176,1.2442129999999993,1.124509700357056,8.449069999999999,8.217597,35.59019999999998,5515.506388893668
2025-04-28 12:39:00,48.350695,1.2152769999999995,1.0954665190932518,8.391203999999998,8.159727,33.85419999999999,5515.556388893669
2025-04-28 12:42:00,49.65278,1.070601,1.0706064999990794,8.217588000000001,8.217597,34.72219999999999,5515.606388893669
2025-04-28 12:45:00,49.913195,1.0127309999999996,1.0834620146466305,8.101848,8.246527,34.432799999999986,5515.656388893669
2025-04-28 12:48:00,49.146415000000005,0.9837959999999999,1.0682537031069081,8.101848,8.275462000000001,34.14350000000002,5515.706388893669
2025-04-28 12:51:00,50.17361,1.0127309999999996,1.0695628324283426,8.217588,8.333337,35.59030000000001,5515.756388893669
2025-04-28 12:54:00,51.982060000000004,1.0127309999999996,1.0834620146466298,8.159718000000002,8.304397,35.01159999999999,5515.8063888936695
2025-04-28 12:57:00,49.681715,1.0995369999999998,1.1139418763647653,8.217592999999999,8.246526,34.43290000000002,5515.85638889367
2025-04-28 13:00:00,49.18981,1.0416659999999993,1.0844949389144878,8.130783,8.217597,33.85410000000002,5515.90638889367
2025-04-28 13:03:00,50.99826,1.186343,1.0819145392076774,8.304394,8.101851,34.72229999999996,5515.95638889367
2025-04-28 13:06:00,51.244215,1.2152780000000005,1.110934591311799,8.246524,8.043986,35.30090000000001,5516.00638889367
2025-04-28 13:09:00,55.627894999999995,1.2152780000000005,1.1262405119062517,8.420144,8.246526,36.45830000000001,5516.05638889367
2025-04-28 13:12:00,60.77836,1.0995369999999998,1.1282271253665355,8.420138,8.478011,37.61579999999998,5516.106388893671
2025-04-28 13:15:00,62.601275,1.0127319999999997,1.1379801077314824,8.304397999999999,8.564816,38.19439999999997,5516.156388893671
2025-04-28 13:18:00,64.39525499999999,1.1284720000000004,1.213207454494561,8.738428,8.912036,38.7732,5516.206388893671
2025-04-28 13:21:00,66.71007,1.0995369999999998,1.2385865052118692,8.825228,9.114581000000001,39.93050000000002,5516.256388893671
2025-04-28 13:24:00,69.29977,1.0127319999999997,1.2168737048903193,8.825228,9.259256,41.08800000000002,5516.306388893671
2025-04-28 13:27:00,69.806135,1.0127309999999996,1.2168731397419437,8.825228,9.259257,41.37730000000002,5516.3563888936715
2025-04-28 13:30:00,67.21643499999999,1.0416660000000002,1.2200998101496707,8.825228000000001,9.201391999999998,39.93049999999997,5516.406388893672
2025-04-28 13:33:00,63.642939999999996,1.0127310000000005,1.2297213308515877,8.796298,9.259257,40.79869999999997,5516.456388893672
2025-04-28 13:36:00,62.094905,1.0416659999999993,1.220095286704543,8.825232999999999,9.201387,41.08790000000005,5516.506388893672
2025-04-28 13:39:00,66.493055,1.0995369999999998,1.1979571347820661,8.796298,8.998840999999999,40.50920000000002,5516.556388893672
2025-04-28 13:42:00,69.314235,1.070602,1.2095141822528377,8.680558000000001,8.969906,42.534700000000015,5516.606388893672
2025-04-28 13:45:00,64.684605,0.9548610000000002,1.1964421897614803,8.506948000000001,9.027777,40.21989999999997,5516.656388893673
2025-04-28 13:48:00,62.355325,0.9837959999999999,1.1876202414967416,8.651622999999999,9.085647,40.219899999999996,5516.706388893673
2025-04-28 13:51:00,61.342595,0.9259259999999996,1.167037869829888,8.449078,8.969912,40.509299999999996,5516.756388893673
2025-04-28 13:54:00,58.75289,0.8680560000000002,1.132880762253641,8.362272999999998,8.940977,39.351800000000026,5516.806388893673
2025-04-28 13:57:00,59.027775000000005,0.9548609999999993,1.1583557659495516,8.478007999999999,8.912037,39.0624,5516.856388893673
2025-04-28 14:00:00,59.25926,1.0127319999999997,1.1646371654199306,8.564817999999999,8.883106,39.93050000000002,5516.9063888936735
2025-04-28 14:03:00,63.411455000000004,1.0995369999999998,1.2115962178811184,8.680553,8.912036,39.0625,5516.956388893674
2025-04-28 14:06:00,61.863425,0.9837959999999999,1.1876246842143723,8.506943,8.940977,39.641200000000026,5517.006388893674
2025-04-28 14:09:00,59.505205000000004,0.9837959999999999,1.2004367480229732,8.535878,8.998842,39.6412,5517.056388893674
2025-04-28 14:12:00,57.465275000000005,1.0416659999999993,1.180439276413522,8.680553,8.969907000000001,39.06249999999997,5517.106388893674
2025-04-28 14:15:00,57.19039,1.0416670000000003,1.1804398198989383,8.738424,9.027777,39.3518,5517.156388893674
2025-04-28 14:18:00,55.93171,1.1574080000000002,1.2283253741028324,8.709494,8.854166,39.0625,5517.206388893675
2025-04-28 14:21:00,54.904515,1.1574080000000002,1.2143608482508834,8.767364,8.883106,37.61570000000003,5517.256388893675
2025-04-28 14:24:00,62.61574,1.2152770000000004,1.186109245049679,8.940968,8.883101,38.7731,5517.306388893675
2025-04-28 14:27:00,63.65741,1.0127309999999996,1.1646366165806636,8.622688,8.940977,39.93060000000003,5517.356388893675
2025-04-28 14:30:00,64.945025,1.0127319999999997,1.1646371654199306,8.535882999999998,8.854171000000001,40.219900000000024,5517.406388893675
2025-04-28 14:33:00,63.642939999999996,0.9259259999999996,1.1544654184957712,8.449072999999999,8.940977,39.35179999999997,5517.4563888936755
2025-04-28 14:36:00,65.98669,0.9837959999999999,1.1876246842143723,8.535878,8.969912,40.21980000000002,5517.506388893676
2025-04-28 14:39:00,61.863425,1.0416670000000003,1.167040771564591,8.680554,8.940977,40.21980000000002,5517.556388893676
2025-04-28 14:42:00,65.45139,1.0127319999999997,1.1646371654199301,8.535878,8.854166,40.509299999999996,5517.606388893676
2025-04-28 14:45:00,65.46585999999999,1.0416660000000002,1.20696624813155,8.709488,9.056712000000001,40.509199999999964,5517.656388893676
2025-04-28 14:48:00,63.396989999999995,1.1284720000000004,1.1993579825669856,8.796294,8.940971999999999,39.930499999999995,5517.706388893676
2025-04-28 14:51:00,63.932289999999995,1.1284720000000004,1.2269618638082307,8.738424000000002,8.940971999999999,39.93059999999997,5517.756388893677
2025-04-28 14:54:00,61.863425,1.157407,1.200291304787134,8.796294,8.883107,38.483799999999974,5517.806388893677
2025-04-28 14:57:00,64.42419,1.070601,1.155233147503858,8.738428,8.912037,39.93060000000003,5517.856388893677
2025-04-28 15:00:00,65.46585999999999,1.0416660000000002,1.1670402322021918,8.651618000000001,8.912042,41.08789999999999,5517.906388893677
2025-04-28 15:03:00,64.95948999999999,1.070602,1.1825732730731122,8.680554,8.912042,39.0625,5517.956388893677
2025-04-28 15:06:00,77.38715,0.868055,1.1814573045633732,8.333338000000001,9.027783,45.71750000000003,5518.0063888936775
2025-04-28 15:09:00,52.57523,0.8101849999999997,1.1454611132486365,8.362273,9.114588000000001,37.326400000000035,5518.056388893678
2025-04-28 15:12:00,62.297455,1.3310180000000003,1.2269598592621442,8.854168,8.65162,38.48380000000003,5518.106388893678
2025-04-28 15:15:00,64.322915,1.157407,1.1861091962540984,8.825228000000001,8.883101,40.21999999999997,5518.156388893678
2025-04-28 15:18:00,62.282985,1.0416670000000003,1.1804398198989376,8.680554,8.969907,39.64119999999997,5518.206388893678
2025-04-28 15:21:00,60.4456,1.1863419999999998,1.2150522611706183,8.825229,8.883107,39.3519,5518.256388893678
2025-04-28 15:24:00,59.17245,1.1863419999999998,1.186342000015974,8.912039,8.912037,39.351800000000026,5518.306388893679
2025-04-28 15:27:00,61.747685000000004,1.1863419999999998,1.2007538837511706,8.940974,8.969912,39.0625,5518.356388893679
2025-04-28 15:30:00,62.528935000000004,1.2442130000000002,1.2150478000177418,8.883104,8.825230999999999,39.0625,5518.406388893679
2025-04-28 15:33:00,63.0353,1.0995369999999998,1.1979571347820661,8.651622999999999,8.854166,39.0625,5518.456388893679
2025-04-28 15:36:00,63.33912,1.070601,1.1689532591711327,8.680558,8.883107,39.3519,5518.506388893679
2025-04-28 15:39:00,64.10589999999999,1.0995369999999998,1.1842242172525237,8.622684,8.796297000000001,39.93059999999997,5518.5563888936795
2025-04-28 15:42:00,61.00984,1.0995369999999998,1.1703846088042138,8.680554,8.825227,38.483799999999974,5518.60638889368
2025-04-28 15:45:00,60.27199,1.0416659999999993,1.1399415874460779,8.622683,8.825227,39.641200000000026,5518.65638889368
2025-04-28 15:48:00,61.82002,1.0995369999999998,1.211596217881117,8.622683,8.854166,38.7731,5518.70638889368
2025-04-28 15:51:00,64.65567,1.0995369999999998,1.1842242172525224,8.680553,8.854166,39.93059999999997,5518.75638889368
2025-04-28 15:54:00,61.053245000000004,0.9837959999999999,1.1355141477314536,8.564813,8.883097,39.0625,5518.80638889368
2025-04-28 15:57:00,58.984375,1.0995369999999998,1.156444314022041,8.767364,8.883107,38.194500000000005,5518.856388893681
2025-04-28 16:00:00,61.31366,1.0995369999999998,1.1979571347820661,8.767364,8.969907000000001,38.773199999999974,5518.906388893681
2025-04-28 16:03:00,62.87616,1.0995369999999998,1.2115962178811184,8.767363,8.998846,38.77320000000003,5518.956388893681
2025-04-28 16:06:00,62.340855000000005,1.0995369999999998,1.211596217881117,8.767358000000002,8.998840999999999,39.0625,5519.006388893681
2025-04-28 16:09:00,64.40972500000001,1.1284719999999995,1.2541791309458115,8.825232999999999,9.085650999999999,39.3519,5519.056388893681
2025-04-28 16:12:00,64.40972500000001,1.070601,1.1960902470786887,8.796298,9.056717,39.0625,5519.1063888936815
2025-04-28 16:15:00,62.61574,1.0416660000000002,1.1937454562612295,8.680558,8.998842,39.641200000000026,5519.156388893682
2025-04-28 16:18:00,61.082175,1.1284720000000004,1.2132122242849903,8.709488,8.883106,38.7731,5519.206388893682
2025-04-28 16:21:00,60.054975,1.0127309999999996,1.1646366165806636,8.680553,8.998842,38.483799999999974,5519.256388893682
2025-04-28 16:24:00,59.259254999999996,1.0995369999999998,1.1979618645058574,8.680553,8.883106,38.7731,5519.306388893682
2025-04-28 16:27:00,63.671875,1.1284719999999995,1.1854004646794551,8.767363,8.883101,39.0625,5519.356388893682
2025-04-28 16:30:00,62.61574,1.0127309999999996,1.164636616580663,8.622683,8.940971999999999,39.641200000000026,5519.406388893683
2025-04-28 16:33:00,59.794560000000004,1.0416659999999993,1.1670355842561362,8.709493,8.969907000000001,39.0625,5519.456388893683
2025-04-28 16:36:00,62.094905,1.157407,1.2143603319797944,8.825228000000001,8.940971000000001,38.7731,5519.506388893683
2025-04-28 16:39:00,60.836225,1.070602,1.1825685839557527,8.709494,8.940971999999999,39.0625,5519.556388893683
2025-04-28 16:42:00,56.684025,1.0416660000000002,1.1670355842561368,8.564818,8.825232,37.905100000000004,5519.606388893683
2025-04-28 16:45:00,54.398145,1.0127309999999996,1.164636616580663,8.622683,8.940971999999999,37.615700000000004,5519.6563888936835
2025-04-28 16:48:00,53.87731,1.070601,1.1689532591711327,8.680558,8.883107,37.61579999999998,5519.706388893684
2025-04-28 16:51:00,55.671295,1.186343,1.1863424999891288,8.738424,8.738420999999999,38.194500000000005,5519.756388893684
2025-04-28 16:54:00,54.38368,1.0995370000000007,1.1979618645058574,8.738424000000002,8.940977,38.19439999999997,5519.806388893684
2025-04-28 16:57:00,53.356480000000005,1.0127309999999996,1.1513577326217537,8.593748000000001,8.883107,38.48380000000003,5519.856388893684
2025-04-28 17:00:00,59.823494999999994,1.1574079999999993,1.2002869354506576,8.622688,8.709489999999999,37.61579999999998,5519.906388893684
2025-04-28 17:03:00,61.863425,1.070602,1.1825685839557527,8.622688,8.854166,38.7731,5519.956388893685
2025-04-28 17:06:00,60.57581,0.9837959999999999,1.1747259118220323,8.535878,8.940971999999999,38.483799999999974,5520.006388893685
2025-04-28 17:09:00,54.91898,0.9259259999999996,1.167037869829888,8.478007999999999,8.998842,37.615800000000036,5520.056388893685
2025-04-28 17:12:00,54.629630000000006,1.0995369999999998,1.1842242172525237,8.622688,8.796301,36.747600000000034,5520.106388893685
2025-04-28 17:15:00,58.260994999999994,1.1284720000000004,1.1993579825669856,8.738428,8.883106,37.615800000000036,5520.156388893685
2025-04-28 17:18:00,56.17766,1.0127310000000005,1.1513531264344241,8.680558,8.969907,37.615800000000036,5520.2063888936855
2025-04-28 17:21:00,47.931135,1.0127310000000005,1.177828444475095,8.680554,9.027783,36.74769999999995,5520.256388893686
2025-04-28 17:24:00,48.712379999999996,1.0995370000000007,1.1564394767326411,8.767364,8.883097,36.74769999999995,5520.306388893686
2025-04-28 17:27:00,44.864005000000006,1.070602,1.155233673520537,8.680554,8.854161999999999,35.30090000000001,5520.356388893686
2025-04-28 17:30:00,43.330439999999996,1.070601,1.1134376828283767,8.506948,8.593747,35.011600000000016,5520.406388893686
2025-04-28 17:33:00,40.74074,0.9548609999999993,1.0798429303091501,8.130783,8.391202,33.56479999999999,5520.456388893686
2025-04-28 17:36:00,41.261575,1.0127309999999996,1.0695628324283426,8.130783,8.246531999999998,34.432800000000015,5520.506388893687
2025-04-28 17:39:00,38.700810000000004,0.9837959999999999,1.068253703106907,8.188653,8.362267,33.275499999999994,5520.556388893687
2025-04-28 17:42:00,38.93229,1.0416659999999993,1.0271361168828321,8.130783,8.101857,33.27539999999999,5520.606388893687
2025-04-28 17:45:00,38.94676,1.0416660000000002,1.056072894663559,8.101848,8.130792,32.117999999999995,5520.656388893687
2025-04-28 17:48:00,41.52199,1.186343,1.112440046285484,8.304394,8.159721000000001,31.25,5520.706388893687
2025-04-28 17:51:00,45.12442,1.0995369999999998,1.0703438028791086,8.275464,8.217597,33.56479999999999,5520.7563888936875
2025-04-28 17:54:00,43.070025,1.0995369999999998,1.1139418763647653,8.101853,8.130786,32.98609999999999,5520.806388893688
2025-04-28 17:57:00,38.94676,1.0127309999999996,1.0555416274298128,8.043982999999999,8.130792,32.11799999999997,5520.856388893688
2025-04-28 18:00:00,41.767939999999996,1.0995369999999998,1.0850102332162406,8.188653,8.159726,32.696799999999996,5520.906388893688
2025-04-28 18:03:00,34.54861,0.9837959999999999,1.0682537031069081,8.188658,8.362272,31.25,5520.956388893688
2025-04-28 18:06:00,30.439815000000003,0.8969899999999997,0.981242322883389,8.188653,8.362272999999998,31.82869999999997,5521.006388893688
2025-04-28 18:12:00,38.16551,1.186343,1.0189307813843873,8.043978,7.725694999999999,31.25000000000003,5521.006388893688
2025-04-28 18:15:00,43.301505000000006,1.0416670000000003,1.0124588997269894,7.725693000000001,7.667825999999999,32.117999999999995,5521.006388893688
2025-04-28 18:18:00,37.152775,0.8101849999999997,0.9210855748468816,7.581018,7.812503,30.96070000000003,5521.006388893688
2025-04-28 18:21:00,34.56308,1.0127310000000005,0.9686782678158031,7.349538000000001,7.262727,31.539299999999997,5521.006388893688
2025-04-28 18:24:00,33.275459999999995,0.9548610000000002,0.8957455869895471,7.175924,7.060182999999999,31.250099999999975,5521.006388893688
2025-04-28 18:27:00,33.535885,1.070602,0.9343510899079615,7.089124000000001,6.828702,30.960700000000003,5521.006388893688
2025-04-28 18:30:00,34.056715,1.1284720000000004,0.9109647272227143,7.204864,6.799772,30.09250000000003,5521.006388893688
2025-04-28 18:33:00,31.467015,1.157407,0.9063015228052085,7.204864,6.741897,32.69670000000002,5521.006388893688
2025-04-28 18:39:00,30.960645,1.2152779999999996,0.9129723128455925,7.031249999999999,6.481482000000001,30.671299999999974,5521.006388893688
2025-04-28 18:42:00,33.275459999999995,1.3888889999999998,0.9054345492685825,7.031249999999999,6.192131,30.09250000000003,5521.006388893688
2025-04-28 18:45:00,30.454285,1.157407,0.8348914749189322,6.770834,6.192127000000001,31.25000000000003,5521.006388893688
2025-04-28 18:48:00,30.960645,1.070602,0.7995918232388727,6.5104180000000005,6.018516,30.38190000000003,5521.006388893688
2025-04-28 18:51:00,31.727425,0.9548610000000002,0.7511488694686381,6.192132000000001,5.815971,30.092599999999976,5521.006388893688
2025-04-28 18:57:00,30.685765,0.9548610000000002,0.7337741033056691,5.931712000000001,5.526621,30.3819,5521.006388893688
2025-04-28 19:00:00,30.454285,0.8391200000000003,0.7331943936230153,5.815967,5.613427,30.382000000000033,5521.006388893688
2025-04-28 19:03:00,30.439815000000003,0.8391200000000003,0.7171655379937699,5.787037000000001,5.555557,30.381899999999973,5521.006388893688
2025-04-28 19:06:00,31.221065000000003,0.868055,0.7301246338127821,5.7291669999999995,5.468751999999999,30.382000000000033,5521.006388893688
2025-04-28 19:09:00,31.467015,0.9548609999999993,0.716055911766202,5.787037999999999,5.353007,30.671300000000002,5521.006388893688
2025-04-28 20:18:00,34.056715,0.46296300000000024,0.5051249445982134,4.456014,4.542821,29.803200000000004,5521.006388893688
2025-04-28 20:21:00,31.495945,0.26041699999999945,0.4531516684866082,4.311343,4.7743020000000005,30.3819,5521.006388893688
2025-04-28 20:39:00,30.454285,0.8680560000000002,0.6261723612376081,4.947917,4.513891,29.803200000000004,5521.006388893688
2025-04-28 21:36:00,31.98785,1.5046290000000004,0.7637361239674976,5.439814000000001,4.253475,30.96070000000003,5521.006388893688
2025-04-29 00:27:00,32.002309999999994,0.11574099999999987,0.29664328291436987,3.8483799999999997,4.340281,31.5394,5521.006388893688
2025-04-29 06:27:00,31.48148,0.7233799999999997,0.5664420865389496,4.687500999999999,4.3981509999999995,30.092599999999976,5521.006388893688
2025-04-29 06:36:00,31.481479999999998,0.6655089999999992,0.5902234835709436,4.687496,4.542827000000001,30.382000000000005,5521.006388893688
2025-04-29 06:39:00,30.454285,0.78125,0.5907307024249379,4.774305999999999,4.427085999999999,29.51389999999998,5521.006388893688
2025-04-29 06:42:00,32.494215,0.8101849999999997,0.6026671745124204,4.6875,4.311341,30.6712,5521.006388893688
2025-04-29 06:45:00,32.50868,0.8101849999999997,0.5844288555611723,4.571759,4.166671,30.092600000000004,5521.006388893688
2025-04-29 06:51:00,31.235529999999997,0.6076389999999998,0.5477329203737312,4.224538,4.108797000000001,30.381999999999977,5521.006388893688
2025-04-29 06:57:00,30.7147,0.7233799999999997,0.5835171093474512,4.3402769999999995,4.0798559999999995,30.092600000000004,5521.006388893688
2025-04-29 07:00:00,32.769095,0.8101849999999997,0.6026709095976628,4.484954,4.108801000000001,30.67130000000003,5521.056388893689
2025-04-29 07:03:00,36.11111,0.8101859999999999,0.5844235095076599,4.484954,4.0798559999999995,29.51389999999998,5521.106388893689
2025-04-29 07:06:00,32.24826,0.7523149999999994,0.5609057968444041,4.311344,3.9641210000000004,30.960699999999974,5521.156388893689
2025-04-29 07:09:00,34.30266,0.8101859999999999,0.6026694524312652,4.224537,3.8483800000000006,30.9606,5521.206388893689
2025-04-29 07:12:00,33.796295,0.7523149999999994,0.5786567962466584,4.224537,3.906251000000001,31.539399999999972,5521.256388893689
2025-04-29 07:15:00,37.673615,0.7233789999999996,0.5664410646041281,4.195601,3.906251000000001,30.3819,5521.3063888936895
2025-04-29 07:18:00,35.60474,0.6944439999999998,0.5709021192311342,4.398147,4.166662,30.9606,5521.35638889369
2025-04-29 07:21:00,37.934025000000005,0.868055,0.6074523943474318,4.427083,3.9641210000000004,30.092600000000004,5521.40638889369
2025-04-29 07:24:00,35.098380000000006,0.49189799999999995,0.534126878675978,4.2534719999999995,4.340278,31.25,5521.45638889369
2025-04-29 07:27:00,39.221644999999995,0.7233799999999997,0.6165720845639662,4.427084,4.2245360000000005,30.960700000000003,5521.50638889369
2025-04-29 07:30:00,39.192710000000005,0.6655089999999992,0.6057973407058821,4.513889,4.398147,32.9862,5521.55638889369
2025-04-29 07:33:00,43.330439999999996,0.6944440000000007,0.5873618881455184,4.484954000000001,4.282405999999999,31.828699999999998,5521.606388893691
2025-04-29 07:36:00,46.947335,0.6365740000000004,0.5921139718315468,4.484953,4.398151,33.27540000000002,5521.656388893691
2025-04-29 07:39:00,51.0706,0.5497690000000004,0.5641128424433561,4.484953,4.513885999999999,34.72219999999999,5521.706388893691
2025-04-29 07:42:00,52.0978,0.6655090000000001,0.6210947376542303,4.62963,4.542821000000001,34.14349999999996,5521.756388893691
2025-04-29 07:45:00,54.38368,0.7233799999999997,0.6483527836601017,4.9189810000000005,4.774301,35.590299999999985,5521.806388893691
2025-04-29 07:48:00,68.055555,1.0127309999999996,0.7023457081636245,4.976855999999999,4.427085,38.773199999999974,5521.8563888936915
2025-04-29 07:51:00,71.90393499999999,0.6365740000000004,0.5767697752949237,4.2534730000000005,4.1377310000000005,42.534700000000015,5521.906388893692
2025-04-29 07:54:00,77.560765,0.6365740000000004,0.592113971831546,4.2534730000000005,4.166670999999999,44.56020000000001,5521.956388893692
2025-04-29 07:57:00,83.46354500000001,0.6076389999999998,0.6361319859479364,4.65857,4.716431,48.32179999999997,5522.006388893692
2025-04-29 08:00:00,57.190394999999995,0.02893599999999985,0.411586901313091,4.803246000000001,6.48148,37.03710000000001,5522.056388893692
2025-04-29 08:03:00,48.697914999999995,0.8101849999999997,0.8245688884073343,6.423608,6.4525429999999995,34.722200000000015,5522.106388893692
2025-04-29 08:06:00,51.25868,1.070602,0.9021178448652859,6.828707999999999,6.510416,35.011600000000016,5522.156388893693
2025-04-29 08:09:00,56.94444,1.0416670000000003,0.9052249859735323,7.089123,6.8287059999999995,36.45839999999998,5522.206388893693
2025-04-29 08:12:00,58.984375,0.9837959999999999,0.9692570136187446,7.002318,6.973382,37.615700000000004,5522.256388893693
2025-04-29 08:15:00,62.32639,1.1284720000000004,1.0238599080479616,7.609958,7.407405999999999,36.74769999999998,5522.306388893693
2025-04-29 08:18:00,62.311925,1.0127309999999996,1.0271335556840866,7.581017999999999,7.609957,38.1944,5522.356388893693
2025-04-29 08:21:00,58.723955000000004,0.8969909999999999,1.0216758783460413,7.581018,7.841436999999999,37.615700000000004,5522.4063888936935
2025-04-29 08:24:00,64.13484,1.0127310000000005,1.0413985391199236,7.754627,7.812496,38.7731,5522.456388893694
2025-04-29 08:27:00,61.805555,0.8391200000000003,1.0156129785096824,7.581022000000001,7.957172000000001,38.19449999999998,5522.506388893694
2025-04-29 08:30:00,59.23032,0.78125,0.9948461712192733,7.667822,8.130792,38.7731,5522.556388893694
2025-04-29 08:33:00,60.546875,0.9548610000000002,1.0931616234277255,7.928242000000001,8.217590999999999,38.483799999999974,5522.606388893694
2025-04-29 08:36:00,61.06771,0.868055,1.0448731298051668,7.928242000000001,8.304397,39.0625,5522.656388893694
2025-04-29 08:39:00,58.75289,0.868055,1.070443442910227,7.812502,8.246527,38.194500000000005,5522.706388893695
2025-04-29 08:42:00,57.219325,0.8391200000000003,1.0411007432296309,7.812502,8.246531999999998,38.7731,5522.756388893695
2025-04-29 08:45:00,60.069445,0.8391200000000003,1.0537089606490404,7.812495999999999,8.275465999999998,37.32639999999998,5522.806388893695
2025-04-29 08:48:00,63.671875,0.694445,1.0478491831834817,7.8703710000000004,8.680556,39.0625,5522.856388893695
2025-04-29 08:51:00,64.97396,0.578703,0.9904808629104125,7.60995,8.593747,40.79859999999999,5522.906388893695
2025-04-29 08:54:00,63.151039999999995,0.49189799999999995,0.9465959002188039,7.4074100000000005,8.535882,40.50919999999999,5522.9563888936955
2025-04-29 08:57:00,61.60301,0.49189799999999995,0.9364803842663366,7.37847,8.478012,39.35190000000003,5523.006388893696
2025-04-29 09:00:00,59.823494999999994,0.5208329999999997,0.9584939294570416,7.29167,8.362267000000001,39.9306,5523.056388893696
2025-04-29 09:03:00,63.671875,0.49189800000000083,0.8851074494657075,7.2337940000000005,8.188655999999998,39.351800000000026,5523.106388893696
2025-04-29 09:06:00,64.42419,0.46296300000000024,0.9534565352743735,7.175929999999999,8.420137,40.509299999999996,5523.156388893696
2025-04-29 09:09:00,54.658564999999996,0.8391200000000003,1.0786644115998445,8.043978,8.564817999999999,37.61580000000001,5523.206388893696
2025-04-29 09:12:00,51.302085000000005,1.0127309999999996,1.0972483887339608,8.188658,8.362267000000001,37.61570000000003,5523.256388893697
2025-04-29 09:15:00,53.89178,0.9259259999999996,1.0903399411125838,8.101852999999998,8.449077,37.615699999999975,5523.306388893697
2025-04-29 09:18:00,56.206595,0.9259260000000005,1.0507612180697712,8.130792,8.391206,36.74759999999998,5523.356388893697
2025-04-29 09:21:00,59.30266,0.7523149999999994,1.0263281236322044,8.043982,8.651617,37.905100000000004,5523.406388893697
2025-04-29 09:24:00,60.619215,0.8391209999999996,1.0786607190934636,7.986112,8.506941000000001,37.326400000000035,5523.456388893697
2025-04-29 09:27:00,58.015045,0.7233800000000006,1.0319527710982968,7.870367,8.564817,38.19439999999997,5523.5063888936975
2025-04-29 09:30:00,58.015045,0.78125,1.0560959557867016,7.899302,8.506941999999999,38.483799999999974,5523.556388893698
2025-04-29 09:33:00,56.97338,0.78125,1.044009610218101,7.957172000000001,8.535882,37.615700000000004,5523.606388893698
2025-04-29 09:36:00,53.35648,0.868055,1.0830974799463715,8.015042000000001,8.478007,37.615700000000004,5523.656388893698
2025-04-29 09:39:00,49.24768,0.8391200000000003,1.0411007432296309,8.130787000000002,8.564817,36.45839999999998,5523.706388893698
2025-04-29 09:42:00,52.589695,0.8391200000000003,1.0786644115998452,7.957172,8.478012,37.615699999999975,5523.756388893698
2025-04-29 09:45:00,49.78299,0.8101849999999997,1.0367618617555736,8.015042000000001,8.506947,36.45839999999998,5523.806388893699
2025-04-29 09:48:00,54.166664999999995,0.8680560000000002,1.057702071416649,8.072922,8.478006,36.16899999999998,5523.856388893699
2025-04-29 09:51:00,53.89178,0.6944439999999998,1.0018727596806434,7.870366000000001,8.564812,37.32630000000003,5523.906388893699
2025-04-29 09:54:00,52.083330000000004,0.6365739999999995,0.9980254585178465,7.696756,8.535882,35.87959999999998,5523.956388893699
2025-04-29 09:57:00,51.822914999999995,0.694445,1.0018733983545838,7.783561000000001,8.478006,36.16899999999998,5524.006388893699
2025-04-29 10:00:00,48.220479999999995,0.6365739999999995,0.9756133233254013,7.725696,8.506941999999999,36.16899999999998,5524.0563888936995
2025-04-29 10:03:00,50.28935,0.6944439999999998,1.0134713421775177,7.638885999999999,8.362272,36.45840000000001,5524.1063888937
2025-04-29 10:06:00,50.56424,0.7233799999999997,1.008403232163886,7.696756,8.333336,36.16899999999998,5524.1563888937
2025-04-29 10:09:00,52.34375,0.78125,1.044009610218101,7.870366000000001,8.449076,36.74769999999995,5524.2063888937
2025-04-29 10:12:00,54.658564999999996,0.7523149999999994,1.026328123632205,7.928241999999999,8.535877000000001,37.3263,5524.2563888937
2025-04-29 10:15:00,52.0978,0.8680560000000002,1.0704484054574293,8.130783000000001,8.564817,36.16899999999998,5524.3063888937
2025-04-29 10:18:00,46.426505000000006,1.0416660000000002,1.1124365196562103,8.506948,8.651622,34.14350000000002,5524.356388893701
2025-04-29 10:21:00,50.289355,1.0127319999999997,1.0972489161812227,8.449078,8.622686,35.59019999999998,5524.406388893701
2025-04-29 10:24:00,50.289355,1.0127309999999996,1.1379795673051658,8.362268,8.622687,35.59029999999996,5524.456388893701
2025-04-29 10:27:00,47.96007,0.9837959999999999,1.108912434686482,8.362268,8.622682000000001,36.16890000000001,5524.506388893701
2025-04-29 10:30:00,47.96007,0.868055,1.0319463120379726,8.217597000000001,8.564812,35.59030000000001,5524.556388893701
2025-04-29 10:33:00,51.576965,0.9548610000000002,1.0798383091328032,8.188662,8.449071,35.30090000000001,5524.6063888937015
2025-04-29 10:36:00,53.90625,0.8391210000000004,1.0284036869242021,8.217597,8.622686,36.16899999999998,5524.656388893702
2025-04-29 10:39:00,52.32928,0.78125,1.0560959557867016,8.015042000000001,8.622682000000001,37.326400000000035,5524.706388893702
2025-04-29 10:42:00,51.0706,0.7523149999999994,1.0263322672102952,7.841431999999999,8.449077,37.32640000000001,5524.756388893702
2025-04-29 10:45:00,53.399885,0.8391209999999996,1.0662269643062068,8.043982,8.535881,37.03709999999998,5524.806388893702
2025-04-29 10:48:00,53.385414999999995,0.78125,1.0318364763083459,8.130792,8.680551999999999,36.16900000000004,5524.856388893702
2025-04-29 10:51:00,52.112269999999995,0.78125,1.0560959557867016,8.043982,8.651622,35.879699999999985,5524.906388893703
2025-04-29 10:54:00,52.372685,0.78125,1.019590850482646,8.101857,8.622687,36.16899999999998,5524.956388893703
2025-04-29 10:57:00,52.083330000000004,0.7523149999999994,1.05015619300362,8.072922,8.738427,36.74770000000001,5525.006388893703
2025-04-29 11:00:00,50.043405,0.7233789999999996,1.0319480929022937,7.9571760000000005,8.651617,36.16899999999998,5525.056388893703
2025-04-29 11:03:00,51.837385,0.78125,1.03184069502352,7.986111999999999,8.535882,35.30090000000001,5525.106388893703
2025-04-29 11:06:00,40.986689999999996,1.2152780000000005,1.1713389368875322,8.854166,8.767358,34.72229999999996,5525.1563888937035
2025-04-29 11:09:00,44.87847,1.359954,1.1778251657918486,8.96991,8.622686,34.72229999999996,5525.206388893704
2025-04-29 11:12:00,53.11053,1.359954,1.17782516579185,8.680554,8.33333,36.45839999999998,5525.256388893704
2025-04-29 11:15:00,49.24769,1.1574080000000002,1.1282225816258236,8.478014,8.420136,35.59030000000001,5525.306388893704
2025-04-29 11:18:00,46.15162,0.9259250000000003,1.0772431036649341,8.304398,8.622682999999999,36.16899999999998,5525.356388893704
2025-04-29 11:21:00,47.193285,1.070601,1.1134376828283767,8.449078,8.535877000000001,34.432799999999986,5525.406388893704
2025-04-29 11:24:00,48.987269999999995,1.2442130000000002,1.1399451263234677,8.622684,8.420141000000001,35.87969999999996,5525.456388893705
2025-04-29 11:27:00,47.96007,0.9837959999999999,1.0819109977174814,8.304397999999999,8.506941999999999,35.30090000000001,5525.506388893705
2025-04-29 11:30:00,49.233215,0.983797,1.0819115304357063,8.217593,8.420136,35.87969999999996,5525.556388893705
2025-04-29 11:33:00,48.987265,0.8969909999999999,1.0480939230698763,8.246528,8.564817,35.59030000000001,5525.606388893705
2025-04-29 11:36:00,41.52199,0.868055,1.0448731298051677,8.333333,8.709488,34.14350000000002,5525.656388893705
2025-04-29 11:39:00,37.644675,1.0416660000000002,1.0703432396696497,8.362268,8.420141999999998,33.85419999999999,5525.7063888937055
2025-04-29 11:42:00,38.91782499999999,1.070602,1.0850076841792835,8.304394,8.333331999999999,33.85419999999999,5525.756388893706
2025-04-29 11:45:00,36.371525,1.0416670000000003,1.0416694999793294,8.246524,8.246527,32.69670000000002,5525.806388893706
2025-04-29 11:48:00,36.371525,1.157407,1.0528894612159903,8.159724,7.957177,32.407399999999996,5525.856388893706
2025-04-29 11:51:00,33.260999999999996,1.2442130000000002,1.044871635831672,8.043984000000002,7.667821000000001,30.96070000000003,5525.906388893706
2025-04-29 11:54:00,37.659145,1.157407,0.9897495146561723,7.812504,7.494217000000001,31.25,5525.956388893706
2025-04-29 11:57:00,38.151039999999995,1.1284720000000004,0.9766692039587478,7.552078,7.262736,32.696799999999996,5526.006388893707
2025-04-29 12:00:00,34.548604999999995,1.0416660000000002,0.9522278697839477,7.494208,7.320602,31.25,5526.056388893707
2025-04-29 12:03:00,36.617475,1.1574080000000002,0.9735016526915099,7.581014,7.233796,31.82860000000005,5526.106388893707
2025-04-29 12:06:00,34.56308,1.070602,0.9812385487203243,7.494214,7.320602000000001,31.828700000000026,5526.156388893707
2025-04-29 12:09:00,35.836225,0.9837959999999999,0.9397258787253959,7.320603,7.233796999999999,30.96070000000003,5526.206388893707
2025-04-29 12:12:00,38.165504999999996,1.070601,0.9657944448749264,7.494208,7.291667,32.117999999999995,5526.2563888937075
2025-04-29 12:15:00,39.453125,1.157407,0.9735012071924972,7.581014000000001,7.233797000000001,32.98610000000002,5526.306388893708
2025-04-29 12:18:00,37.398725,1.1284720000000004,0.9766636713430561,7.523144000000001,7.233792,32.407399999999996,5526.356388893708
2025-04-29 12:21:00,37.90509,1.0127319999999997,0.9536917298796636,7.262733,7.146991000000001,31.828700000000026,5526.406388893708
2025-04-29 12:24:00,43.57639,0.6365740000000004,0.9067141899200557,6.770830000000001,7.378475999999999,33.564899999999966,5526.456388893708
2025-04-29 12:27:00,39.17824,0.8101850000000006,0.9343529260769964,7.436342,7.696757,32.986099999999965,5526.506388893708
2025-04-29 12:30:00,39.192710000000005,0.9259259999999996,0.95457161800055,7.4074029999999995,7.465277,31.53929999999997,5526.556388893709
2025-04-29 12:33:00,38.686345,0.9548610000000002,0.9403223242329591,7.320597,7.291665999999999,32.696799999999996,5526.606388893709
2025-04-29 12:36:00,39.453125,0.8101850000000006,0.9343574921939958,7.175922,7.436347,32.117999999999995,5526.656388893709
2025-04-29 12:39:00,37.90509,0.868055,0.9385357683737772,7.320602000000001,7.465277,32.696799999999996,5526.706388893709
2025-04-29 12:42:00,39.95949,0.8391200000000003,0.923211674998191,7.233792000000001,7.407412,32.40749999999997,5526.756388893709
2025-04-29 12:45:00,38.179975,0.8969909999999999,0.9256299251599829,7.175922000000001,7.233801000000001,32.696799999999996,5526.8063888937095
2025-04-29 12:48:00,35.86516,0.8101849999999997,0.8941861757080439,7.233797,7.407412000000001,31.539300000000026,5526.85638889371
2025-04-29 12:51:00,38.16551,0.9548609999999993,0.9548664999888313,7.320598,7.320607000000001,31.8288,5526.90638889371
2025-04-29 12:54:00,38.94676,1.0995369999999998,0.979243964469441,7.494213,7.262736,31.25,5526.95638889371
2025-04-29 12:57:00,37.398725,1.0127309999999996,0.9536912495074982,7.494213,7.3784719999999995,31.82869999999997,5527.00638889371
2025-04-29 13:00:00,39.221645,1.1284720000000004,1.0238599080479631,7.7256979999999995,7.5231460000000006,31.82860000000005,5527.05638889371
2025-04-29 13:03:00,37.90509,0.9837959999999999,0.969262063739794,7.523142999999999,7.494216999999999,31.8288,5527.106388893711
2025-04-29 13:06:00,42.042825,1.0995369999999998,0.9948356895135541,7.523142999999999,7.320606,32.117999999999995,5527.156388893711
2025-04-29 13:09:00,43.851275,1.1284719999999995,1.039256519380699,7.523142999999999,7.349540999999999,34.72219999999999,5527.206388893711
2025-04-29 13:12:00,48.770250000000004,1.0127319999999997,0.9536917298796636,7.523153,7.407411000000001,35.01159999999999,5527.256388893711
2025-04-29 13:15:00,48.234955,0.9548610000000002,1.0528867089200835,7.667827999999999,7.870367,35.59020000000004,5527.306388893711
2025-04-29 13:18:00,49.768515,1.0995369999999998,1.0703387115331606,8.043982999999999,7.9861059999999995,34.14350000000002,5527.3563888937115
2025-04-29 13:21:00,49.262150000000005,1.070602,1.0706019999885679,8.188658,8.188656,33.85409999999996,5527.406388893712
2025-04-29 13:24:00,53.125,0.8680560000000002,1.0577064898204946,8.275462000000001,8.680556,34.72219999999999,5527.456388893712
