Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-04-29 13:27:00,51.5625,0.78125,1.0560959557867016,8.043982,8.651622,35.01159999999999,5527.506388893712
2025-04-29 13:30:00,49.262150000000005,0.8969899999999997,1.0611500003919658,8.275466999999999,8.622687,35.59029999999996,5527.556388893712
2025-04-29 13:33:00,49.754055,0.8969899999999997,1.0869845091593562,8.275466999999999,8.680557,35.59020000000004,5527.606388893712
2025-04-29 13:36:00,50.79572,0.9548610000000002,1.0528867089200835,8.246532,8.449071,35.30099999999999,5527.656388893713
2025-04-29 13:39:00,51.822915,0.78125,1.0072616873488773,7.870372000000001,8.362272,36.16899999999998,5527.706388893713
2025-04-29 13:42:00,49.001735,0.78125,0.9948418643795642,7.812501999999999,8.275462000000001,37.03699999999998,5527.756388893713
2025-04-29 13:45:00,46.426505000000006,0.868055,1.044877580132456,8.043977000000002,8.420141999999998,34.43289999999996,5527.806388893713
2025-04-29 13:48:00,50.549769999999995,0.9548610000000002,1.03925554424006,8.072912,8.246531000000001,35.01159999999999,5527.856388893713
2025-04-29 13:51:00,49.233215,0.8391200000000003,1.0156174143943375,8.015042000000001,8.391202,35.87959999999998,5527.9063888937135
2025-04-29 13:54:00,52.083330000000004,0.9259260000000005,1.0507658293818258,8.072912,8.333336,36.169099999999986,5527.956388893714
2025-04-29 13:57:00,52.083330000000004,0.9259260000000005,1.0507658293818258,8.072912,8.333336,35.59029999999996,5528.006388893714
2025-04-29 14:00:00,52.08333,0.868055,1.070443442910227,8.043982,8.478007,35.87960000000004,5528.056388893714
2025-04-29 14:03:00,53.90625,0.7523149999999994,1.0382815419822815,7.957172,8.593747,36.16890000000001,5528.106388893714
2025-04-29 14:06:00,52.0978,0.7523150000000003,1.0382815419822822,7.9861070000000005,8.622682000000001,36.16890000000001,5528.156388893714
2025-04-29 14:09:00,50.795715,0.78125,1.0440096102181018,7.899302,8.478012,35.30090000000001,5528.206388893715
2025-04-29 14:12:00,49.001735,0.8391200000000003,1.0537046190752075,8.159722,8.622682000000001,34.14349999999996,5528.256388893715
2025-04-29 14:15:00,47.4537,0.9837959999999999,1.108912434686482,8.391207999999999,8.651622,35.011600000000044,5528.306388893715
2025-04-29 14:18:00,45.38484,0.9837959999999999,1.0954657701533341,8.362268,8.593752,34.43290000000002,5528.356388893715
2025-04-29 14:21:00,44.111689999999996,1.0416659999999993,1.0560679400232715,8.333333,8.362267000000001,35.30090000000001,5528.406388893715
2025-04-29 14:24:00,47.974535,1.0995369999999998,1.0703387115331606,8.449078,8.391200999999999,35.59019999999998,5528.4563888937155
2025-04-29 14:27:00,50.01447,0.983797,1.0819115304357063,8.246533,8.449076,34.43290000000002,5528.506388893716
2025-04-29 14:30:00,50.549765,0.868055,1.0577059193766707,8.130787000000002,8.535882,35.87960000000001,5528.556388893716
2025-04-29 14:33:00,49.5081,0.9259260000000005,1.0507612180697712,8.333332,8.593746,35.590299999999985,5528.606388893716
2025-04-29 14:36:00,50.02894,0.8101849999999997,1.0242897640122615,8.159721999999999,8.622687,35.59019999999998,5528.656388893716
2025-04-29 14:39:00,51.0706,0.868055,1.0189266441202367,8.159722,8.478007,35.300899999999984,5528.706388893716
2025-04-29 14:42:00,50.564235,0.7523150000000003,1.0021961373595463,7.957172000000001,8.506947,36.45829999999998,5528.756388893717
2025-04-29 14:45:00,50.5353,0.8680560000000002,1.0577064898204946,7.9861070000000005,8.391200999999999,35.59019999999998,5528.806388893717
2025-04-29 14:48:00,50.028935,0.9259260000000005,1.0903399411125831,8.101852000000001,8.449076,35.011600000000016,5528.856388893717
2025-04-29 14:51:00,50.02894,0.9548610000000002,1.1063864665921435,8.101852000000001,8.420141000000001,35.30090000000001,5528.906388893717
2025-04-29 14:54:00,49.508105,0.8101849999999997,1.0367618617555736,8.043977000000002,8.535882,35.87960000000004,5528.956388893717
2025-04-29 14:57:00,47.960065,0.8969899999999997,1.0611500003919645,8.130787000000002,8.478007,35.011600000000044,5529.0063888937175
2025-04-29 15:00:00,49.508105,0.9259259999999996,1.0507612180697712,8.246533,8.506947,34.72229999999996,5529.056388893718
2025-04-29 15:03:00,50.28935,0.9259259999999996,1.0772481986564897,8.130783000000001,8.449077,36.45840000000001,5529.106388893718
2025-04-29 15:06:00,49.262150000000005,0.8680560000000002,1.0577064898204946,7.9861130000000005,8.391207,34.72219999999999,5529.156388893718
2025-04-29 15:09:00,47.4537,0.9259259999999996,1.0507612180697712,8.246528,8.506941999999999,35.30090000000001,5529.206388893718
2025-04-29 15:12:00,47.699650000000005,1.0127319999999997,1.083457752978205,8.275468,8.420136,34.72230000000002,5529.256388893718
2025-04-29 15:15:00,50.810185,1.0416670000000003,1.0985186129373483,8.246533,8.362265999999998,35.011600000000016,5529.306388893719
2025-04-29 15:18:00,51.31655,0.9548609999999993,1.0528914031483267,8.188658,8.391207,34.14350000000002,5529.356388893719
2025-04-29 15:21:00,50.260419999999996,0.9548610000000002,1.0931616234277255,8.130787000000002,8.420136,35.30099999999999,5529.406388893719
2025-04-29 15:24:00,49.5081,0.8101849999999997,1.0367618617555736,8.015042000000001,8.506947,35.30090000000001,5529.456388893719
2025-04-29 15:27:00,52.618635,0.9259260000000005,1.0640549390003569,8.043982,8.333336,34.72230000000002,5529.506388893719
2025-04-29 15:30:00,48.987269999999995,0.8391209999999996,1.053709542683225,8.015042999999999,8.478012,35.300899999999956,5529.5563888937195
2025-04-29 15:33:00,46.918400000000005,1.0127309999999996,1.0972531351332488,8.246523,8.420141999999998,33.85410000000002,5529.60638889372
2025-04-29 15:36:00,42.288775,1.070601,1.056070453878358,8.362268,8.333337,33.56479999999999,5529.65638889372
2025-04-29 15:39:00,46.166085,1.0995369999999998,1.0995394999615666,8.246523,8.246526,34.72230000000002,5529.70638889372
2025-04-29 15:42:00,46.947335,1.0127309999999996,1.0695580080132783,8.246528000000001,8.362267000000001,34.14350000000002,5529.75638889372
2025-04-29 15:45:00,50.28935,1.0416669999999995,1.0844905833079128,8.304397999999999,8.391200999999999,35.011600000000044,5529.80638889372
2025-04-29 15:48:00,48.480900000000005,0.9259259999999996,1.0772436567720032,8.188658,8.506941999999999,35.30090000000001,5529.856388893721
2025-04-29 15:51:00,48.206015,1.0416659999999993,1.0985229238370602,8.333333,8.449077,35.01159999999999,5529.906388893721
2025-04-29 15:54:00,49.262150000000005,1.0995369999999998,1.1139418763647653,8.362273,8.391206,34.72229999999999,5529.956388893721
2025-04-29 15:57:00,50.28935,0.9837959999999999,1.0544851997576574,8.217588,8.362272,35.01159999999999,5530.006388893721
2025-04-29 16:00:00,49.5081,1.0416659999999993,1.0844949389144878,8.246523,8.333337,34.72220000000004,5530.056388893721
2025-04-29 16:03:00,48.72685,0.9548610000000002,1.066417671951847,8.072917,8.304396,34.72229999999996,5530.1063888937215
2025-04-29 16:06:00,48.480905,0.7523150000000003,1.0021919388423783,7.870372000000001,8.420137,36.16899999999998,5530.156388893722
2025-04-29 16:09:00,47.193285,0.9259260000000005,1.0507612180697725,8.043982,8.304396,34.72219999999999,5530.206388893722
2025-04-29 16:12:00,48.480900000000005,0.8391200000000003,1.0411007432296315,7.957172,8.391202,35.59019999999998,5530.256388893722
2025-04-29 16:15:00,47.974535,1.0127319999999997,1.0555421414231085,8.072913,8.159721000000001,34.72220000000004,5530.306388893722
2025-04-29 16:18:00,47.974535,0.8969909999999999,1.0349338657051883,8.015048,8.304397,34.72220000000004,5530.356388893722
2025-04-29 16:21:00,44.618055,0.8969909999999999,1.0349338657051883,8.015048,8.304397,35.011600000000044,5530.406388893723
2025-04-29 16:24:00,46.961805,1.070602,1.070601999985058,8.275468,8.275465999999998,34.72220000000004,5530.456388893723
2025-04-29 16:27:00,50.795715,0.983797,1.0682542313310162,8.130783000000001,8.304396,34.43290000000002,5530.506388893723
2025-04-29 16:30:00,46.16609,0.8680559999999993,1.0577064898204942,8.015048,8.420142,34.43289999999996,5530.556388893723
2025-04-29 16:33:00,44.111689999999996,0.8969909999999999,1.0349384305585387,8.072913,8.362272,35.01159999999999,5530.606388893723
2025-04-29 16:36:00,44.111689999999996,0.9548609999999993,1.0528914031483267,8.188658,8.391207,34.72220000000004,5530.6563888937235
2025-04-29 16:39:00,43.330439999999996,0.9548609999999993,1.0528914031483279,8.043978,8.246527,34.43289999999996,5530.706388893724
2025-04-29 16:42:00,42.549189999999996,0.8680560000000002,1.0448736956185642,7.9861130000000005,8.362267,34.43290000000002,5530.756388893724
2025-04-29 16:45:00,42.824075,0.9837960000000008,1.081915699768199,8.072912,8.275465999999998,33.56480000000005,5530.806388893724
2025-04-29 16:48:00,44.618055,0.868055,1.0319507954213933,7.986107,8.333331999999999,33.85419999999999,5530.856388893724
2025-04-29 16:51:00,43.330439999999996,1.0127319999999997,1.041403957163599,8.043978,8.101856,34.43280000000004,5530.906388893724
2025-04-29 16:54:00,44.618055,1.0127309999999996,1.0695628324283426,8.101848,8.217597,33.85419999999999,5530.956388893725
2025-04-29 16:57:00,44.111689999999996,1.0995369999999998,1.0995394999615666,8.333333,8.333336,34.14359999999999,5531.006388893725
2025-04-29 17:00:00,44.35764,1.1284720000000004,1.1139443808342988,8.304398,8.275466,33.56479999999999,5531.056388893725
2025-04-29 17:03:00,44.60359,1.0416659999999993,1.0844949389144878,8.246523,8.333337,34.43290000000002,5531.106388893725
2025-04-29 17:06:00,46.70139,1.070602,1.099288069886919,8.217588,8.275466,33.85419999999999,5531.156388893725
2025-04-29 17:09:00,46.180555,1.0127309999999996,1.0695628324283426,8.072913,8.188662,34.14350000000002,5531.2063888937255
2025-04-29 17:12:00,41.767939999999996,1.0416659999999993,1.0416690000287496,8.101853,8.101857,33.85409999999996,5531.256388893726
2025-04-29 17:15:00,41.767939999999996,0.9548609999999993,1.0255011058878292,8.015048,8.159727,33.27540000000005,5531.306388893726
2025-04-29 17:18:00,46.94734,1.0416670000000003,1.0844905833079155,8.159723,8.246526,33.56479999999999,5531.356388893726
2025-04-29 17:21:00,42.288775,0.7523140000000001,1.026331652013297,7.986107,8.593753,34.72230000000002,5531.406388893726
2025-04-29 17:24:00,37.12384,0.8969909999999999,1.0480939230698763,8.072913,8.391202,33.27540000000005,5531.456388893726
2025-04-29 17:27:00,37.398725,0.9548610000000002,1.03925554424006,7.957172,8.130790999999999,33.85420000000002,5531.506388893727
2025-04-29 17:30:00,37.152775,0.694445,0.9427627560625378,7.552087,8.101852000000001,32.98609999999999,5531.556388893727
2025-04-29 17:33:00,34.30266,0.7523150000000003,0.9149695940204555,7.5231520000000005,7.870367,32.40739999999997,5531.606388893727
2025-04-29 17:36:00,37.398725,0.9259260000000005,0.9545667175262149,7.465281999999999,7.523146,32.11799999999997,5531.656388893727
2025-04-29 17:39:00,34.809025,0.78125,0.8919906726667084,7.320602000000001,7.552082,32.40730000000002,5531.706388893727
2025-04-29 17:42:00,32.50868,0.8101849999999997,0.9343574921939949,7.262727000000001,7.523152,32.11800000000002,5531.7563888937275
2025-04-29 17:45:00,32.233795,0.9259259999999996,0.911382442491472,7.3784730000000005,7.349537,30.67130000000003,5531.806388893728
2025-04-29 17:48:00,35.08391,1.1863419999999998,1.0189247656615732,7.696762999999999,7.378470999999999,31.25,5531.856388893728
2025-04-29 17:51:00,35.08391,1.0416659999999993,0.952227869783947,7.667823,7.494217000000001,31.53929999999997,5531.906388893728
2025-04-29 17:54:00,31.72743,0.9548609999999993,0.94032232423296,7.349532999999999,7.320602000000001,31.25,5531.956388893728
2025-04-29 17:57:00,34.577545,1.0995369999999998,0.9948303321914,7.609952999999999,7.407406,31.25,5532.006388893728
2025-04-29 18:00:00,33.55035,1.1863419999999998,1.0189247656615732,8.043982999999999,7.725690999999999,31.539300000000026,5532.056388893729
2025-04-30 08:06:00,45.399305,0.8969899999999997,0.9113794739874364,6.8287070000000005,6.857637,32.407399999999996,5532.056388893729
2025-04-30 08:09:00,50.564235,1.070602,1.0116339185623378,7.4074029999999995,7.291670999999999,33.56479999999999,5532.106388893729
2025-04-30 08:12:00,52.618635,1.0127319999999997,0.9835183399848682,7.320598,7.262736,33.85419999999999,5532.156388893729
2025-04-30 08:15:00,54.427085000000005,1.0127319999999997,1.0127370000064775,7.378468,7.378475999999999,34.72219999999999,5532.206388893729
2025-04-30 08:18:00,56.987845,0.8969909999999999,1.0216758783460422,7.812501999999999,8.072921000000001,36.16899999999998,5532.256388893729
2025-04-30 08:21:00,57.75463,0.7523149999999994,0.9653668654049513,7.754631999999999,8.217597,37.037000000000006,5532.3063888937295
2025-04-30 08:24:00,55.975115,0.6655090000000001,0.9484603131132797,7.5231460000000006,8.159727,36.16900000000001,5532.35638889373
2025-04-30 08:27:00,59.056715,0.8391210000000004,1.0284036869242021,7.725697,8.130786,36.747600000000006,5532.40638889373
2025-04-30 08:30:00,56.756365,0.7523150000000003,1.0143018525465068,7.638887,8.217592,35.87959999999998,5532.45638889373
2025-04-30 08:33:00,53.11053,0.7233799999999997,0.9965141658164083,7.667822,8.275462000000001,36.16899999999998,5532.50638889373
2025-04-30 08:36:00,48.987265,0.7523150000000003,1.0021919388423783,7.6967620000000005,8.246527,36.16900000000001,5532.55638889373
2025-04-30 08:39:00,50.260419999999996,0.8391210000000004,1.0027365564417805,7.8124970000000005,8.159726,35.30099999999999,5532.606388893731
2025-04-30 08:42:00,54.12326,0.7233799999999997,0.9481595355635404,7.638890999999999,8.130790999999999,36.74770000000001,5532.656388893731
2025-04-30 08:45:00,54.108795,0.6076389999999998,0.9338309316994309,7.494211,8.246531999999998,37.037000000000006,5532.706388893731
2025-04-30 08:48:00,54.07986,0.7523149999999994,1.0263281236322044,7.696762,8.304397,36.45839999999998,5532.756388893731
2025-04-30 08:51:00,48.943865,0.868055,1.0577059193766716,8.101848,8.506943,37.32640000000001,5532.806388893731
2025-04-30 08:54:00,52.025465,1.070602,1.0992831564874896,8.188658,8.246526,36.169099999999986,5532.8563888937315
2025-04-30 08:57:00,50.20255,0.9548609999999993,1.1063864665921428,8.072913,8.391202,36.45840000000001,5532.906388893732
2025-04-30 09:00:00,46.368635,1.070601,1.0850071797042757,8.217588000000001,8.246527,35.87959999999998,5532.956388893732
2025-04-30 09:03:00,50.47743,1.0416659999999993,1.0844900696965063,8.217592999999999,8.304397,35.879700000000014,5533.006388893732
2025-04-30 09:06:00,51.475695,1.0416669999999995,1.0844954525274315,8.159718,8.246531000000001,36.74770000000001,5533.056388893732
2025-04-30 09:09:00,53.559025,0.868055,1.0577059193766716,7.986107,8.391202,36.16899999999998,5533.106388893732
2025-04-30 09:12:00,52.53183,0.9548610000000002,1.066417671951847,8.072917,8.304396,37.03699999999998,5533.156388893733
2025-04-30 09:15:00,54.846644999999995,0.8969899999999997,1.0741156337681539,8.072917,8.449077,36.45830000000001,5533.206388893733
2025-04-30 09:18:00,54.600695,0.8101849999999997,0.9990831459893098,7.899302,8.304397,36.747600000000034,5533.256388893733
2025-04-30 09:21:00,54.846644999999995,0.78125,1.0560959557867016,7.899302,8.506941999999999,37.615700000000004,5533.306388893733
2025-04-30 09:24:00,53.038195,0.868055,1.044877580132456,8.043977000000002,8.420141999999998,36.16899999999998,5533.356388893733
2025-04-30 09:27:00,53.038195,0.983797,1.0819115304357074,8.101852999999998,8.304396,36.45830000000001,5533.4063888937335
2025-04-30 09:30:00,50.9838,0.8391209999999996,1.0411013206021922,7.870373,8.304402,37.32640000000001,5533.456388893734
2025-04-30 09:33:00,49.435765,0.868055,1.0319507954213933,7.986107,8.333331999999999,37.03709999999998,5533.506388893734
2025-04-30 09:36:00,53.05266,0.9259260000000005,1.0640549390003569,8.043982,8.333336,37.037000000000035,5533.556388893734
2025-04-30 09:39:00,57.190394999999995,0.8680560000000002,1.0704484054574293,7.957172,8.391206,37.037000000000006,5533.606388893734
2025-04-30 09:42:00,54.58623,0.6076389999999998,0.9783071640902755,7.552086,8.420137,36.45829999999998,5533.656388893734
2025-04-30 09:45:00,55.410880000000006,0.6365739999999995,0.9643115871784963,7.667825999999999,8.420141999999998,36.16900000000001,5533.706388893735
2025-04-30 09:48:00,51.287615,0.6655090000000001,1.0286505910712136,7.667826,8.506947,37.037000000000006,5533.756388893735
2025-04-30 09:51:00,51.837385,0.7523149999999994,1.0263322672102952,7.754625999999999,8.362271,36.16900000000001,5533.806388893735
2025-04-30 10:06:00,43.57639,1.2442130000000002,1.1552340490860336,8.76736,8.593747,34.72219999999999,5534.056388893735
2025-04-30 10:09:00,45.8912,1.2731480000000008,1.1535364064558977,8.593754,8.362265999999998,34.72219999999999,5534.106388893735
2025-04-30 10:12:00,50.520835,1.157407,1.1134405803706986,8.420143,8.333336,35.30090000000001,5534.156388893735
2025-04-30 10:15:00,52.054395,0.9548609999999993,1.0664176719518466,8.304397999999999,8.535877000000001,36.45830000000001,5534.2063888937355
2025-04-30 10:18:00,50.795715,1.0127309999999996,1.09724838873396,8.333338000000001,8.506947,35.59029999999996,5534.256388893736
2025-04-30 10:21:00,52.32928,1.0995369999999998,1.1423899185369466,8.506943,8.593746,36.45830000000001,5534.306388893736
2025-04-30 10:24:00,52.32928,1.0995369999999998,1.1423899185369466,8.680554,8.767357,35.590299999999985,5534.356388893736
2025-04-30 10:27:00,52.32928,1.070601,1.127481597360715,8.564818,8.680557,35.879699999999985,5534.406388893736
2025-04-30 10:30:00,55.93171,0.983797,1.1089129762360874,8.304403,8.564816,36.45830000000004,5534.456388893736
2025-04-30 10:33:00,54.412615,0.8680560000000002,1.0577064898204946,8.043982,8.449076,36.45840000000001,5534.506388893737
2025-04-30 10:36:00,56.72743,0.8680560000000002,1.0830937018449653,8.101857,8.564810999999999,38.7731,5534.556388893737
2025-04-30 10:39:00,57.233795,0.8391210000000004,1.0537052011077903,8.159727,8.622686,37.32640000000001,5534.606388893737
2025-04-30 10:42:00,58.000575,0.7523150000000003,1.0501561930036212,7.957177,8.622682000000001,36.45830000000001,5534.656388893737
2025-04-30 10:45:00,55.179395,0.78125,1.03184069502352,8.101852000000001,8.651622,36.747600000000006,5534.706388893737
2025-04-30 10:48:00,54.67303,0.8391200000000003,1.0662220654765369,8.188662,8.680551999999999,37.905099999999976,5534.7563888937375
2025-04-30 10:51:00,56.987845,0.8101850000000006,1.0491446416034402,8.072912,8.593747,37.03699999999998,5534.806388893738
2025-04-30 10:54:00,54.166664999999995,0.8101850000000006,1.0367575669659157,7.928242000000001,8.420137,37.61579999999998,5534.856388893738
2025-04-30 10:57:00,54.67303,0.8391210000000004,1.0284080902898596,7.928237000000001,8.333336,37.32630000000003,5534.906388893738
2025-04-30 11:00:00,54.412615,0.868055,1.070443442910227,8.101852000000001,8.535877000000001,37.61580000000001,5534.956388893738
2025-04-30 11:03:00,52.34375,0.8969909999999999,1.0611505596968012,8.246528,8.593747,38.19449999999998,5535.006388893738
2025-04-30 11:06:00,53.89178,1.1284720000000004,1.1428759828627495,8.391207999999999,8.420136,35.87959999999998,5535.056388893739
2025-04-30 11:12:00,48.480900000000005,0.9548610000000002,1.119511626749153,8.333338000000001,8.680557,36.16890000000001,5535.156388893739
2025-04-30 11:15:00,50.795715,1.0127319999999997,1.0972489161812227,8.391203,8.564810999999999,35.87959999999998,5535.206388893739
2025-04-30 11:18:00,57.769095,1.070602,1.1134381960781543,8.420143,8.506941,37.3263,5535.256388893739
2025-04-30 11:21:00,54.67303,0.9548609999999993,1.1063864665921437,8.304397999999999,8.622687,37.037000000000035,5535.3063888937395
2025-04-30 11:24:00,54.67303,0.983797,1.1355146979140402,8.275462999999998,8.593746,37.61579999999998,5535.35638889374
2025-04-30 11:27:00,56.72743,0.8391200000000003,1.0910128262636614,8.275466999999999,8.825227,37.61570000000003,5535.40638889374
2025-04-30 11:30:00,53.11053,0.8391200000000003,1.0910170823977856,8.188657,8.738427,36.45830000000004,5535.45638889374
2025-04-30 11:33:00,52.083335000000005,0.8969899999999997,1.0741156337681539,8.246527,8.622687,36.45830000000004,5535.50638889374
2025-04-30 11:36:00,49.508105,0.8101849999999997,1.0491403757154212,8.217597000000001,8.738422,36.45829999999998,5535.55638889374
2025-04-30 11:39:00,49.754054999999994,0.8391200000000003,1.0411007432296309,8.072912,8.506941999999999,35.590299999999985,5535.606388893741
2025-04-30 11:42:00,43.070025,0.7233800000000006,0.9845512031273863,7.928237000000001,8.506947,35.01159999999999,5535.656388893741
2025-04-30 11:45:00,41.015625,0.7233799999999997,0.9965141658164083,7.725692,8.333332,34.43290000000002,5535.706388893741
2025-04-30 11:48:00,42.56366,0.9548610000000002,1.0392508114172327,7.812502,7.986111,33.56480000000002,5535.756388893741
2025-04-30 11:51:00,39.192710000000005,0.8969909999999999,0.9948322711022168,7.725693000000001,7.928242,33.85410000000002,5535.806388893741
2025-04-30 11:54:00,38.93229,0.9548610000000002,0.9835127697449731,7.609958,7.667826999999999,33.275499999999994,5535.8563888937415
2025-04-30 11:57:00,36.617475,0.9548610000000002,0.9976371085085597,7.436338,7.523147,33.27539999999999,5535.906388893742
2025-04-30 12:00:00,39.453125,1.0416660000000002,0.9675268666782143,7.4652769999999995,7.320601,33.85420000000002,5535.956388893742
2025-04-30 12:03:00,45.61632,0.9837959999999999,0.9837939999947618,7.494217,7.494211000000001,33.564899999999994,5536.006388893742
2025-04-30 12:06:00,45.61632,0.9259259999999996,0.9403247577501456,7.436337999999999,7.465281999999999,32.986099999999965,5536.056388893742
2025-04-30 12:09:00,45.876735,0.9548610000000002,0.9976371085085597,7.378467,7.465275999999999,34.14350000000002,5536.106388893742
2025-04-30 12:12:00,43.026615,0.8969909999999999,0.9536912899906427,7.436343,7.5520819999999995,33.85419999999999,5536.156388893743
2025-04-30 12:15:00,45.081019999999995,1.070602,0.9812385487203243,7.523153,7.349541,33.85419999999999,5536.206388893743
2025-04-30 12:18:00,45.847805,1.0127319999999997,0.9835132404638537,7.465278,7.407406,33.27550000000002,5536.256388893743
2025-04-30 12:21:00,43.504054999999994,0.8101849999999997,0.9475112153156693,7.436337999999999,7.725693000000001,34.14349999999996,5536.306388893743
2025-04-30 12:24:00,45.587385,1.0416659999999993,1.0124533124760755,7.6388929999999995,7.581017000000001,34.14350000000002,5536.356388893743
2025-04-30 12:27:00,47.3669,1.0416659999999993,1.0271310696058351,7.667823,7.638887,34.43289999999999,5536.4063888937435
2025-04-30 12:30:00,45.818865,1.0416660000000002,1.0416689999781532,7.638888,7.638891999999999,34.14350000000002,5536.456388893744
2025-04-30 12:33:00,44.53125,1.0127309999999996,1.027128602304842,7.754633,7.783562000000001,34.722200000000015,5536.506388893744
2025-04-30 12:36:00,45.052080000000004,0.9259260000000005,1.0102441612526645,7.523152,7.696756000000001,34.43290000000002,5536.556388893744
2025-04-30 12:39:00,46.137155,0.8391210000000004,0.9501667450960003,7.494217000000001,7.725695999999999,34.72219999999999,5536.606388893744
2025-04-30 12:42:00,44.83507,0.7233800000000006,0.9234585777216834,7.349537,7.783567,34.14350000000002,5536.656388893744
2025-04-30 12:45:00,46.397565,0.7233800000000006,0.9481595355635412,7.349537,7.841436999999999,34.72220000000004,5536.706388893745
2025-04-30 12:48:00,45.630785,0.8391200000000003,0.9766627631964798,7.6388869999999995,7.928236999999999,34.432799999999986,5536.756388893745
2025-04-30 12:51:00,44.849535,0.9837959999999999,1.0405915652908495,7.725698,7.841432,34.72219999999999,5536.806388893745
2025-04-30 12:54:00,44.60359,1.0995369999999998,1.0405970153180852,7.783562999999999,7.667826,32.696799999999996,5536.856388893745
2025-04-30 12:57:00,43.82234,0.9837959999999999,0.9981941100670706,7.8125029999999995,7.841436999999999,33.85419999999999,5536.906388893745
2025-04-30 13:00:00,40.234375,1.0127309999999996,0.99819662473511,7.754627999999999,7.725697,33.85420000000005,5536.9563888937455
2025-04-30 13:03:00,46.39757,1.0995369999999998,1.01024958875157,7.870368,7.6967609999999995,33.56480000000005,5537.006388893746
2025-04-30 13:06:00,47.699650000000005,1.0995369999999998,1.0405918246684847,7.783568,7.667821000000001,34.14350000000002,5537.056388893746
2025-04-30 13:09:00,50.260419999999996,1.0127319999999997,1.0127320000085516,7.812498,7.812495999999999,35.01159999999999,5537.106388893746
2025-04-30 13:12:00,55.425345,0.9548610000000002,1.025496332951527,7.754632,7.8993009999999995,36.74770000000001,5537.156388893746
2025-04-30 13:15:00,58.781825,0.9548610000000002,1.0528914031483283,7.754632,7.957181,38.19439999999997,5537.206388893746
2025-04-30 13:18:00,59.54861,0.868055,1.0956664250602628,7.957172,8.449077,38.77310000000003,5537.256388893747
2025-04-30 13:21:00,60.604744999999994,0.9259259999999996,1.116249879974964,8.420138,8.825232,37.61580000000001,5537.306388893747
2025-04-30 13:24:00,59.53414,0.9548609999999993,1.1454934328461042,8.564817999999999,8.969907000000001,39.64119999999997,5537.356388893747
2025-04-30 13:27:00,60.604745,0.983797,1.1486762147859473,8.564813000000001,8.912036,38.77309999999997,5537.406388893747
2025-04-30 13:30:00,62.63021,0.9548609999999993,1.1454978920750039,8.535878,8.940977,39.641200000000026,5537.456388893747
2025-04-30 13:33:00,62.369789999999995,0.9259259999999996,1.1418087023801684,8.506948000000001,8.969912,40.22,5537.5063888937475
2025-04-30 13:36:00,61.11111,0.9259259999999996,1.116249879974964,8.391203,8.796297000000001,37.32640000000001,5537.556388893748
2025-04-30 13:39:00,63.165504999999996,1.0127310000000005,1.12450347285739,8.420137,8.651616,38.7731,5537.606388893748
2025-04-30 13:42:00,62.890625,0.78125,1.0800430351188703,8.130792,8.796292000000001,39.0625,5537.656388893748
2025-04-30 13:45:00,62.890625,0.7523149999999994,1.061958446599326,8.072922,8.767357,39.06250000000003,5537.706388893748
2025-04-30 13:48:00,61.357060000000004,0.7523149999999994,1.0736944616167632,8.101852,8.825227,41.377399999999994,5537.756388893748
2025-04-30 13:51:00,63.946754999999996,0.868055,1.1205510073638694,8.246532,8.796297000000001,39.64130000000003,5537.806388893749
2025-04-30 13:54:00,61.11111,0.8391200000000003,1.0786601278853114,8.159722,8.680551999999999,39.06250000000003,5537.856388893749
2025-04-30 13:57:00,57.72569,0.8101849999999997,1.0736701389356307,8.101847,8.680552,38.19440000000003,5537.906388893749
2025-04-30 14:00:00,55.93171,0.9837959999999999,1.108912434686482,8.449078,8.709492000000001,37.32640000000001,5537.956388893749
2025-04-30 14:03:00,55.94618,1.0127319999999997,1.1109312786239827,8.420138,8.622686,38.1944,5538.006388893749
2025-04-30 14:06:00,55.671295,1.0127309999999996,1.1379749278461126,8.391207999999999,8.651617,37.03709999999998,5538.0563888937495
2025-04-30 14:09:00,54.398145,0.8969899999999997,1.0869845091593562,8.246527,8.651617,37.61579999999998,5538.10638889375
2025-04-30 14:12:00,57.50868,0.9548610000000002,1.1325493014298826,8.362267,8.738426,37.615700000000004,5538.15638889375
2025-04-30 14:15:00,59.302665000000005,0.983797,1.1355146979140402,8.362272999999998,8.680556,37.32640000000001,5538.20638889375
2025-04-30 14:18:00,59.042245,0.868055,1.108148640943777,8.246527,8.767361999999999,38.19450000000003,5538.25638889375
2025-04-30 14:21:00,60.575810000000004,0.8680560000000002,1.1081492294199358,8.130787,8.651620999999999,39.06250000000003,5538.30638889375
2025-04-30 14:24:00,59.302665000000005,0.78125,1.0800430351188703,8.130792,8.796292000000001,39.6412,5538.356388893751
2025-04-30 14:27:00,58.53588,0.8391200000000003,1.1032911811266486,8.188662,8.767361999999999,37.905100000000004,5538.406388893751
2025-04-30 14:30:00,57.494215,0.8969909999999999,1.1124623498816986,8.333338,8.796297,38.4838,5538.456388893751
2025-04-30 14:33:00,55.425345,0.8969909999999999,1.0869850775179428,8.391207999999999,8.796297,36.74770000000004,5538.506388893751
2025-04-30 14:36:00,54.918980000000005,0.9259259999999996,1.10333799542374,8.420143,8.796297000000001,39.3519,5538.556388893751
2025-04-30 14:39:00,56.97338,1.0127319999999997,1.1379801077314824,8.449072999999999,8.709491,38.19440000000003,5538.6063888937515
2025-04-30 14:42:00,58.52141,1.0416669999999995,1.1399421184227827,8.478007999999999,8.680551000000001,37.905099999999976,5538.656388893752
2025-04-30 14:45:00,60.850695,0.983797,1.1355146979140402,8.449072999999999,8.767356,37.90510000000003,5538.706388893752
2025-04-30 14:48:00,59.027775,0.868055,1.120555280864184,8.362267,8.912042,37.905100000000004,5538.756388893752
2025-04-30 14:51:00,61.89236,0.8969909999999999,1.0611505596968012,8.246531999999998,8.593751000000001,38.4838,5538.806388893752
2025-04-30 14:54:00,62.398725,0.8680560000000002,1.0704440179325587,8.275462000000001,8.709486,38.483799999999974,5538.856388893752
2025-04-30 14:57:00,62.369789999999995,0.7523150000000003,1.06196251391932,8.130787,8.825232,39.9306,5538.906388893753
2025-04-30 15:00:00,61.631945,0.7233800000000006,1.0667427473806588,8.101857,8.883097,39.06249999999997,5538.956388893753
2025-04-30 15:03:00,69.11169,0.49189799999999995,0.9160931527641453,7.378468000000001,8.42014,41.66669999999999,5539.006388893753
2025-04-30 15:06:00,66.001155,0.5208330000000005,1.0194292838805277,7.49421,8.738427,40.79859999999999,5539.056388893753
2025-04-30 15:09:00,57.233795,0.7233799999999997,1.0667467211354038,8.217593,8.998843,40.50920000000002,5539.106388893753
2025-04-30 15:12:00,53.616895,0.8969909999999999,1.0997691203499378,8.420138,8.854167,38.19440000000003,5539.1563888937535
2025-04-30 15:15:00,53.90625,1.0995369999999998,1.1423899185369466,8.622683,8.709486,39.0625,5539.206388893754
2025-04-30 15:18:00,57.49421,1.0995369999999998,1.1703846088042151,8.535878,8.680551000000001,37.61579999999998,5539.256388893754
2025-04-30 15:21:00,57.74016,0.9548609999999993,1.1195116267491525,8.420138,8.767357,39.0625,5539.306388893754
2025-04-30 15:24:00,56.987845,1.0127309999999996,1.151353126434424,8.478007999999999,8.767357,37.905100000000004,5539.356388893754
2025-04-30 15:27:00,59.823494999999994,1.0416669999999995,1.1262451494395558,8.420138,8.593751000000001,38.773199999999974,5539.406388893754
2025-04-30 15:30:00,55.685765,0.8391209999999996,1.066222652119899,8.246533,8.738422,37.61579999999998,5539.456388893755
2025-04-30 15:33:00,55.671295,0.9259259999999996,1.116249879974964,8.420138,8.825232,37.03709999999995,5539.506388893755
2025-04-30 15:36:00,53.631365,0.9548610000000002,1.1454978920750047,8.535878,8.940977,37.61579999999998,5539.556388893755
2025-04-30 15:39:00,52.850115,1.0995369999999998,1.1282271253665355,8.564813,8.622686,37.905099999999976,5539.606388893755
2025-04-30 15:42:00,56.49595,1.1284719999999995,1.1571658529302282,8.535883,8.593751000000001,40.219900000000024,5539.656388893755
2025-04-30 15:45:00,57.233795,1.0127309999999996,1.137979567305165,8.506943,8.767361999999999,39.06249999999997,5539.7063888937555
2025-04-30 15:48:00,54.166664999999995,1.0127309999999996,1.1245034728573897,8.535883,8.767361999999999,38.77320000000003,5539.756388893756
2025-04-30 15:51:00,56.987845,1.070602,1.1414142080787015,8.478007999999999,8.622686,37.905099999999976,5539.806388893756
2025-04-30 15:54:00,57.769095,0.9548609999999993,1.1195116267491525,8.391207999999999,8.738427,39.35190000000003,5539.856388893756
2025-04-30 15:57:00,58.00058,0.9548609999999993,1.1195116267491525,8.391207999999999,8.738427,38.48380000000003,5539.906388893756
2025-04-30 16:00:00,54.918980000000005,0.8969909999999999,1.0869850775179428,8.391203,8.796292000000001,39.0625,5539.956388893756
2025-04-30 16:03:00,56.452545,1.0127319999999997,1.0972489161812227,8.420143,8.593751000000001,37.905100000000004,5540.006388893757
2025-04-30 16:06:00,54.137730000000005,0.9259259999999996,1.1290695773279091,8.391207999999999,8.825232,38.773199999999974,5540.056388893757
2025-04-30 16:09:00,51.54803,0.9548609999999993,1.1454934328461037,8.420143,8.825232,38.48380000000003,5540.106388893757
2025-04-30 16:12:00,53.385414999999995,1.157407,1.157404499996499,8.680558,8.680551000000001,37.615700000000004,5540.156388893757
2025-04-30 16:15:00,57.26273,1.157407,1.1574095000027214,8.709488,8.709491,37.32639999999998,5540.206388893757
2025-04-30 16:18:00,56.72743,1.0127310000000005,1.1379795673051663,8.593748,8.854167,38.19439999999997,5540.2563888937575
2025-04-30 16:21:00,56.85764,1.1574080000000002,1.1718154732699815,8.738424,8.767356,37.615700000000004,5540.306388893758
2025-04-30 16:24:00,55.671295,1.0995370000000007,1.1703894089911204,8.796294,8.940977,38.7731,5540.356388893758
2025-04-30 16:27:00,53.370945,1.1863419999999998,1.1863419999779405,8.796299,8.796297000000001,38.483799999999974,5540.406388893758
2025-04-30 16:30:00,55.96065,1.273148,1.1993559801405573,8.825233999999998,8.680556,38.483799999999974,5540.456388893758
2025-04-30 16:33:00,55.425345,1.1284720000000004,1.15716585293023,8.738424000000002,8.796292000000001,37.905100000000004,5540.506388893758
2025-04-30 16:36:00,53.370945,1.0995369999999998,1.156444314022041,8.767364,8.883107,38.4837,5540.556388893759
2025-04-30 16:39:00,54.644095,1.1863419999999998,1.186342000015974,8.825229,8.825227,36.45839999999998,5540.606388893759
2025-04-30 16:42:00,51.5625,1.0416670000000003,1.1124370420548282,8.564814,8.709487,37.615700000000004,5540.656388893759
2025-04-30 16:45:00,51.0706,1.070602,1.1274821149176488,8.593754,8.709492000000001,37.037000000000035,5540.706388893759
2025-04-30 16:48:00,52.372685,1.1284720000000004,1.15716585293023,8.651618000000001,8.709486,37.03699999999998,5540.756388893759
2025-04-30 16:51:00,56.97338,1.157407,1.1428784450218061,8.651622999999999,8.622685999999998,37.905100000000004,5540.8063888937595
2025-04-30 16:54:00,58.000575,1.1284719999999995,1.185400464679454,8.535883,8.651620999999999,38.4837,5540.85638889376
2025-04-30 16:57:00,55.425345,0.9837959999999999,1.1222638501271742,8.506943,8.796297,38.194500000000005,5540.90638889376
2025-04-30 17:00:00,53.89178,1.0416660000000002,1.1535405539501489,8.593748,8.825232,37.905100000000004,5540.95638889376
2025-04-30 17:03:00,56.72743,1.186343,1.1571663113537856,8.767364,8.709491,37.905100000000004,5541.00638889376
2025-04-30 17:06:00,56.698494999999994,1.2152780000000005,1.1713389368875322,8.651624000000002,8.564816,37.61580000000001,5541.05638889376
2025-04-30 17:09:00,53.11053,1.1284720000000004,1.1571658529302264,8.622689,8.680557,37.61580000000001,5541.106388893761
2025-04-30 17:12:00,55.46875,1.3020830000000005,1.1979601419353372,8.825229,8.622685999999998,38.1944,5541.156388893761
2025-04-30 17:15:00,56.19213,1.1863419999999998,1.1274820464459043,8.767359,8.651617,36.45830000000001,5541.206388893761
2025-04-30 17:18:00,59.823494999999994,0.7523150000000003,0.9900041382247363,7.841435,8.36227,38.483799999999974,5541.256388893761
2025-04-30 17:21:00,64.71354500000001,0.34722200000000036,0.9077157218639194,7.118054,8.651622,40.79860000000002,5541.306388893761
2025-04-30 17:24:00,53.385415,0.694445,1.070445638048572,7.725697,8.593752,35.87959999999998,5541.3563888937615
2025-04-30 17:33:00,41.015625,0.8101849999999997,1.0117297429364072,7.667827,8.101852000000001,35.590299999999985,5541.506388893761
2025-04-30 17:36:00,45.109955,0.9548610000000002,1.011628279001144,7.754627,7.870366000000001,34.722200000000015,5541.556388893761
2025-04-30 17:39:00,42.79514,0.8391209999999996,0.976663316458744,7.667822999999999,7.957172,35.01159999999999,5541.6063888937615
2025-04-30 17:42:00,38.16551,0.9259259999999996,0.9686808740812726,7.581018,7.667822,33.275499999999965,5541.656388893762
2025-04-30 17:45:00,36.877889999999994,0.78125,0.9570419739205651,7.436343,7.812503,32.98609999999999,5541.706388893762
2025-04-30 17:48:00,39.453125,0.9548609999999993,,7.667828,7.667827000000001,33.56480000000005,5541.756388893762
2025-04-30 17:51:00,35.604745,0.8969909999999999,0.9675292964898553,7.581018,7.725697,32.98600000000005,5541.806388893762
2025-04-30 17:57:00,37.934025000000005,0.8969909999999999,0.9536912899906427,7.523153,7.638891999999999,32.696799999999996,5541.906388893763
2025-04-30 18:00:00,36.877889999999994,0.9548610000000002,0.9976371085085597,7.638888000000001,7.725697,33.27550000000002,5541.956388893763
2025-05-02 07:39:00,36.385995,0.4050920000000007,0.5844276722497452,5.410878,5.815976,29.803200000000004,5541.956388893763
2025-05-02 07:42:00,42.288775,0.28935200000000005,0.5774315511109946,5.034718,5.758105999999999,30.9606,5542.006388893763
2025-05-02 07:45:00,33.52141,0.6365740000000004,0.6928373636026876,5.6423570000000005,5.758102999999999,29.51389999999998,5542.056388893763
2025-05-02 07:48:00,38.17998,1.070602,0.7629875753733643,5.902783,5.353011,30.96070000000003,5542.106388893763
2025-05-02 07:51:00,41.015625,0.8680560000000002,0.7935220901534203,5.787037,5.642361,31.82869999999997,5542.1563888937635
2025-05-02 07:54:00,57.01678,0.7812489999999999,0.7812504999782094,5.873843999999999,5.873844999999999,35.87960000000004,5542.206388893764
2025-05-02 07:57:00,51.576965,1.157407,0.9403616880637754,6.770834,6.365737000000001,35.011600000000016,5542.256388893764
2025-05-02 08:00:00,58.3044,1.0127319999999997,0.9232079143821449,6.712962999999999,6.539351000000001,37.037000000000035,5542.306388893764
2025-05-02 08:03:00,63.42593,0.9837960000000008,0.9981941100670697,7.320602000000001,7.349536,38.1944,5542.356388893764
2025-05-02 08:06:00,65.75521,0.9548610000000002,1.0664176719518466,7.754632000000001,7.986111,38.7731,5542.406388893764
2025-05-02 08:09:00,73.220485,1.0127310000000005,1.137974927846113,8.217597000000001,8.478006,42.53479999999999,5542.456388893765
2025-05-02 08:12:00,77.5897,1.0416660000000002,1.153535872271146,8.275466999999999,8.506941,43.40270000000001,5542.506388893765
2025-05-02 08:15:00,80.454285,0.8680560000000002,1.1814579187963672,8.275462000000001,8.969906,48.032399999999996,5542.556388893765
2025-05-02 08:18:00,80.931715,0.7233799999999997,1.1234603355240622,7.8703710000000004,8.796301,48.900499999999994,5542.606388893765
2025-05-02 08:21:00,79.13773499999999,0.5497690000000004,1.0316880478131045,7.494216000000001,8.680557,48.61109999999999,5542.656388893765
2025-05-02 08:24:00,76.837385,0.6365739999999995,1.0529673507209674,7.667825999999999,8.651622,47.453599999999994,5542.7063888937655
2025-05-02 08:27:00,74.27662,0.5497689999999995,1.0316880478131039,7.523151,8.709492000000001,46.2963,5542.756388893766
2025-05-02 08:30:00,72.193285,0.694445,1.092799907242981,7.783567,8.709492000000001,45.717600000000004,5542.806388893766
2025-05-02 08:33:00,70.37037000000001,0.7233799999999997,1.0552137804108808,7.928241999999999,8.680551999999999,46.296299999999974,5542.856388893766
2025-05-02 08:36:00,68.85127499999999,0.78125,1.103711999164503,7.957172000000001,8.680551999999999,45.717600000000004,5542.906388893766
2025-05-02 08:39:00,66.52198999999999,0.868055,1.1451298681534055,8.072917,8.680551999999999,44.27090000000001,5542.956388893766
2025-05-02 08:42:00,70.399305,0.9548610000000002,1.1583513360604638,8.246532,8.680551000000001,44.56019999999998,5543.006388893767
2025-05-02 08:45:00,70.37037000000001,0.8969899999999997,1.1624314564906446,8.391207000000001,8.969907000000001,44.56019999999998,5543.056388893767
2025-05-02 08:48:00,71.657985,0.8969909999999999,1.150058697902094,8.304402,8.854171000000001,44.84949999999998,5543.106388893767
2025-05-02 08:51:00,70.12442,0.8391200000000003,1.151655454929031,8.246532,8.940971999999999,44.560299999999984,5543.156388893767
2025-05-02 08:54:00,73.46643499999999,0.78125,1.127106541378955,8.101857,8.883107,44.849500000000035,5543.206388893767
2025-05-02 08:57:00,64.699075,0.9837959999999999,1.174721440234442,8.506948,8.912032,42.53469999999999,5543.2563888937675
2025-05-02 09:00:00,64.207175,1.1284720000000004,1.1993579825669864,8.709489,8.854167,42.53469999999999,5543.306388893768
2025-05-02 09:03:00,65.234375,1.2152780000000005,1.2296882747226394,8.738424000000002,8.767356,42.82400000000001,5543.356388893768
2025-05-02 09:06:00,67.795135,1.2152780000000005,1.2439906516109474,8.767364,8.825236,43.11349999999999,5543.406388893768
2025-05-02 09:09:00,66.03009,1.157407,1.214360331979795,8.767364,8.883107,41.95600000000002,5543.456388893768
2025-05-02 09:12:00,65.769675,1.2152769999999995,1.2439901437663141,8.825233999999998,8.883107,41.95600000000002,5543.506388893768
2025-05-02 09:15:00,66.78241,1.1574080000000002,1.2002869354506591,8.767364,8.854166,42.824100000000016,5543.556388893769
2025-05-02 09:18:00,67.28877499999999,1.070602,1.1825685839557527,8.680558000000001,8.912036,43.402799999999985,5543.606388893769
2025-05-02 09:21:00,67.042825,0.9259259999999996,1.1544610590066378,8.535882999999998,9.027777,44.56020000000001,5543.656388893769
2025-05-02 09:24:00,69.097225,0.9259260000000005,1.154465418495772,8.391202,8.883106,43.40280000000001,5543.706388893769
2025-05-02 09:27:00,69.87847,0.9259260000000005,1.1544610590066384,8.246532,8.738426,43.11340000000001,5543.756388893769
2025-05-02 09:30:00,67.82407,0.8680560000000002,1.1328807622536403,8.391203,8.969907,42.82409999999999,5543.8063888937695
2025-05-02 09:33:00,66.247105,0.9259259999999996,1.167037869829888,8.420138,8.940971999999999,43.11340000000001,5543.85638889377
2025-05-02 09:36:00,62.398725,1.0127310000000005,1.1909269811770757,8.564818,8.940977,41.08789999999999,5543.90638889377
2025-05-02 09:39:00,61.12558,1.1284720000000004,1.2132122242849903,8.825229,8.998847,41.66669999999999,5543.95638889377
2025-05-02 09:42:00,63.425925,1.3310180000000003,1.2421937149906983,9.085643999999998,8.912036,40.219899999999996,5544.00638889377
2025-05-02 09:45:00,67.28877499999999,1.2442130000000002,1.2296907709164848,8.912039,8.883106,41.66660000000002,5544.05638889377
2025-05-02 09:48:00,66.52199,1.157407,1.1861091962540984,8.738424000000002,8.796297000000001,41.08800000000002,5544.106388893771
2025-05-02 09:51:00,66.001155,1.0416660000000002,1.1670355842561368,8.564818,8.825232,42.24539999999996,5544.156388893771
2025-05-02 09:54:00,67.01389,1.0416669999999995,1.1670361236171027,8.564817999999999,8.825230999999999,41.66659999999996,5544.206388893771
2025-05-02 09:57:00,67.042825,0.9548609999999993,1.1454934328461037,8.420138,8.825227,41.95609999999999,5544.256388893771
2025-05-02 10:00:00,66.493055,0.8969909999999999,1.0997691203499378,8.275462999999998,8.709492000000001,42.82409999999999,5544.306388893771
2025-05-02 10:03:00,64.178245,0.9837959999999999,1.16174229066865,8.391207999999999,8.767361999999999,43.113399999999956,5544.3563888937715
2025-05-02 10:06:00,65.72627499999999,1.070601,1.1689532591711325,8.535878,8.738427,41.66669999999999,5544.406388893772
2025-05-02 10:09:00,62.398725,1.070602,1.1689537893456472,8.564814,8.767361999999999,41.087999999999965,5544.456388893772
2025-05-02 10:12:00,62.65914,1.0416659999999993,1.153535872271145,8.535883,8.767357,41.37730000000005,5544.506388893772
2025-05-02 10:15:00,64.71354,1.1284719999999995,1.1713409378030806,8.622683,8.709491,41.95599999999996,5544.556388893772
2025-05-02 10:18:00,67.042825,1.1284720000000004,1.1854004646794547,8.651618000000001,8.767356,41.66659999999999,5544.606388893772
2025-05-02 10:21:00,66.78241,1.1284720000000004,1.1854004646794547,8.651618000000001,8.767356,41.087999999999994,5544.656388893773
2025-05-02 10:24:00,67.042825,1.0416659999999993,1.1670355842561362,8.564813,8.825227,42.24539999999999,5544.706388893773
2025-05-02 10:27:00,64.97396,1.0127309999999996,1.164632042571985,8.535883,8.854161999999999,41.66669999999999,5544.756388893773
2025-05-02 10:30:00,62.90509,1.0127310000000005,1.2039440143940363,8.593748,8.998847,41.66660000000002,5544.806388893773
2025-05-02 10:33:00,63.932294999999996,1.0995369999999998,1.1842242172525224,8.680553,8.854166,41.08790000000005,5544.856388893773
2025-05-02 10:36:00,65.72627499999999,1.070601,1.1689532591711327,8.593748,8.796297000000001,41.66669999999999,5544.9063888937735
2025-05-02 10:39:00,65.480325,1.1574080000000002,1.2002869354506591,8.680554,8.767356,41.08790000000005,5544.956388893774
2025-05-02 10:42:00,62.90509,1.0127310000000005,1.1513531264344241,8.767364,9.056712999999998,41.08789999999999,5545.006388893774
2025-05-02 10:45:00,62.398725,1.1284720000000004,1.2132122242849903,8.738424000000002,8.912042,41.66670000000002,5545.056388893774
2025-05-02 10:48:00,59.302665000000005,1.157407,1.1861042765855576,8.767364,8.825227,40.50929999999997,5545.106388893774
2025-05-02 10:51:00,60.575810000000004,1.070602,1.1689490660393045,8.506948000000001,8.709486,40.798599999999965,5545.156388893774
2025-05-02 10:54:00,65.75521,1.0416670000000003,1.167040771564591,8.506943,8.767365999999999,41.37730000000002,5545.206388893775
2025-05-02 10:57:00,66.261575,1.0127319999999997,1.1646325914098146,8.449078,8.767356,41.37730000000002,5545.256388893775
2025-05-02 11:00:00,64.19270499999999,0.9548609999999993,1.1454934328461037,8.333338,8.738427,41.95609999999999,5545.306388893775
2025-05-02 11:03:00,63.946754999999996,0.9259259999999996,1.1418087023801684,8.275462999999998,8.738427,42.824100000000016,5545.356388893775
2025-05-02 11:06:00,62.138310000000004,0.8680559999999993,1.1328807622536394,8.188658,8.767362,42.82409999999999,5545.406388893775
2025-05-02 11:09:00,59.823494999999994,0.9837959999999999,1.1617422906686503,8.449078,8.825232,41.08790000000002,5545.4563888937755
2025-05-02 11:12:00,58.275465,1.0416659999999993,1.153540553950148,8.564813,8.796297000000001,39.351800000000026,5545.506388893776
2025-05-02 11:15:00,59.577545,1.0127309999999996,1.151353126434424,8.449078,8.738427,40.79859999999999,5545.556388893776
2025-05-02 11:18:00,58.275459999999995,1.0127309999999996,1.17782390163257,8.478012999999999,8.825232,40.509299999999996,5545.606388893776
2025-05-02 11:21:00,55.94618,0.9837959999999999,1.16174229066865,8.506943,8.883097,39.06249999999997,5545.656388893776
2025-05-02 11:24:00,58.015045,1.0995369999999998,1.1423899185369466,8.535883,8.622686,39.641200000000026,5545.706388893776
2025-05-02 11:27:00,56.72743,1.0416659999999993,1.1399415874460779,8.535883,8.738427,39.641200000000026,5545.756388893777
2025-05-02 11:30:00,56.72743,1.0416660000000002,1.1670355842561368,8.564818,8.825232,39.3519,5545.806388893777
2025-05-02 11:33:00,54.90451,1.0416659999999993,1.1399415874460779,8.622683,8.825227,39.3519,5545.856388893777
2025-05-02 11:36:00,53.11053,1.0416659999999993,1.1399415874460779,8.535883,8.738427,38.19439999999997,5545.906388893777
2025-05-02 11:39:00,51.041664999999995,0.9548610000000002,1.106381913467452,8.391207999999999,8.709487,37.905100000000004,5545.956388893777
2025-05-02 11:42:00,49.001735,0.8969909999999999,1.0869850775179428,8.188658,8.593747,38.19440000000003,5546.0063888937775
2025-05-02 11:45:00,46.15162,0.9259259999999996,1.0373680171242,8.159718000000002,8.391202,36.45840000000004,5546.056388893778
2025-05-02 11:48:00,41.53646,0.9837959999999999,1.0124534268111272,8.072918,8.130782,34.72219999999999,5546.106388893778
2025-05-02 11:51:00,41.78241,1.0995369999999998,1.0405918246684833,7.928243,7.812495999999999,34.432799999999986,5546.156388893778
2025-05-02 11:54:00,46.947335,1.0127310000000005,0.9686834205770057,7.6388869999999995,7.552086,35.01150000000001,5546.206388893778
2025-05-02 11:57:00,46.44097,0.868055,0.938540521053317,7.378467,7.5231520000000005,35.879700000000014,5546.256388893778
2025-05-02 12:00:00,46.412035,0.868055,0.9247215232811037,7.233792000000001,7.349537,35.30090000000001,5546.306388893779
2025-05-02 12:03:00,44.60359,0.8101850000000006,0.9343529260769956,7.146992000000001,7.407406999999999,35.30090000000001,5546.356388893779
2025-05-02 12:06:00,43.315975,0.8969899999999997,0.9536907691351797,7.349537000000001,7.465277,34.14350000000002,5546.406388893779
2025-05-02 12:09:00,45.12442,0.9259260000000005,0.9545716180005522,7.320602000000001,7.378475999999999,34.72219999999999,5546.456388893779
2025-05-02 12:12:00,46.166085,0.8391200000000003,0.9095439696932223,7.233792000000001,7.3784719999999995,35.87969999999996,5546.506388893779
2025-05-02 12:15:00,43.836805,0.8969899999999997,0.9397278185378822,7.233797,7.320607000000001,34.72220000000004,5546.5563888937795
2025-05-02 12:18:00,44.632525,0.9259259999999996,0.95457161800055,7.436337999999999,7.494212,35.01159999999999,5546.60638889378
