Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-02 12:21:00,44.111689999999996,1.0127319999999997,0.9686839059710479,7.523147999999999,7.436346,34.432799999999986,5546.65638889378
2025-05-02 12:24:00,47.71412,1.0995369999999998,0.9948303321913989,7.667828,7.465280999999999,35.01159999999999,5546.70638889378
2025-05-02 12:27:00,45.92014,1.0127309999999996,1.027128602304842,7.725698,7.754627000000001,34.72219999999999,5546.75638889378
2025-05-02 12:30:00,44.097224999999995,0.9548610000000002,0.9835127697449731,7.638888000000001,7.696757,35.300899999999956,5546.80638889378
2025-05-02 12:33:00,47.453705,1.1284719999999995,1.039251228937734,7.696762999999999,7.5231509999999995,33.85409999999996,5546.856388893781
2025-05-02 12:36:00,47.453705,1.0416659999999993,1.0271310696058351,7.6388929999999995,7.609957,35.59019999999998,5546.906388893781
2025-05-02 12:39:00,45.630785,1.0416659999999993,1.0271310696058344,7.696762999999999,7.667827000000001,34.72219999999999,5546.956388893781
2025-05-02 12:42:00,43.301505000000006,1.0127309999999996,1.027128602304842,7.8125029999999995,7.841432,33.85420000000005,5547.006388893781
2025-05-02 12:45:00,46.397565,1.070602,1.041399011459327,7.725698,7.667826,34.72220000000004,5547.056388893781
2025-05-02 12:48:00,46.397565,1.070602,0.9965121023269247,7.725698,7.581016,34.72219999999999,5547.1063888937815
2025-05-02 12:51:00,45.90567,0.9837959999999999,0.9981941100670706,7.609958,7.638891999999999,35.01159999999999,5547.156388893782
2025-05-02 12:54:00,41.015625,0.9548610000000002,0.99763225042455,7.609958,7.696757,34.72219999999999,5547.206388893782
2025-05-02 12:57:00,39.207175,1.0127309999999996,0.9686782678158037,7.609958,7.523147,35.30090000000001,5547.256388893782
2025-05-02 13:00:00,45.13889,1.157407,1.0216739527349787,7.725698,7.465280999999999,34.43290000000002,5547.306388893782
2025-05-02 13:03:00,47.72859,1.0416659999999993,1.0124584091181599,7.667823,7.609957,36.16900000000004,5547.356388893782
2025-05-02 13:06:00,50.05787,1.1284719999999995,1.008307348235005,7.899303,7.667821000000001,35.87960000000004,5547.406388893783
2025-05-02 13:09:00,55.193865,1.2442130000000002,1.0772417006902122,7.986114000000001,7.667821,36.45830000000001,5547.456388893783
2025-05-02 13:12:00,58.781825,1.157407,1.0985235472881039,8.188653,8.072916,37.905100000000004,5547.506388893783
2025-05-02 13:15:00,62.90509,1.0995369999999998,1.1282271253665355,8.391202999999999,8.449076,39.64119999999997,5547.556388893783
2025-05-02 13:18:00,66.001155,1.0995369999999998,1.1842242172525224,8.506943,8.680556,40.798599999999965,5547.606388893783
2025-05-02 13:21:00,65.494795,1.1284720000000004,1.15716585293023,8.535878,8.593746,40.509299999999996,5547.6563888937835
2025-05-02 13:24:00,65.234375,1.070602,1.1552336735205384,8.478014,8.651622,40.79850000000005,5547.706388893784
2025-05-02 13:27:00,64.43866,1.1284720000000004,1.1571658529302264,8.593754,8.651622,40.509299999999996,5547.756388893784
2025-05-02 13:30:00,63.165504999999996,1.1574080000000002,1.1574049999969986,8.535884,8.535876,40.509299999999996,5547.806388893784
2025-05-02 13:33:00,65.480325,1.1284720000000004,1.15716585293023,8.391208,8.449076,41.37730000000005,5547.856388893784
2025-05-02 13:36:00,65.21991,1.0995370000000007,1.1282271253665368,8.362264,8.420137,41.08789999999999,5547.906388893784
2025-05-02 13:39:00,60.850695,1.0127310000000005,1.1245034728573893,8.217594000000002,8.449072999999999,41.08800000000002,5547.956388893785
2025-05-02 13:42:00,58.015045,0.9837959999999999,1.0819109977174823,8.217592999999999,8.420137,39.0625,5548.006388893785
2025-05-02 13:45:00,60.069445,0.983797,1.0819162324879676,8.130783000000001,8.333336,39.641200000000026,5548.056388893785
2025-05-02 13:48:00,60.619215,0.8969899999999997,1.0480933683674316,8.072917,8.391207,39.64119999999997,5548.106388893785
2025-05-02 13:51:00,59.288195,0.8969909999999999,1.0741161976254694,8.188658,8.564817,39.3519,5548.156388893785
2025-05-02 13:54:00,54.658564999999996,1.0127309999999996,1.1109260373054952,8.362273,8.564812,39.351800000000026,5548.2063888937855
2025-05-02 13:57:00,54.658564999999996,1.0127310000000005,1.097248388733961,8.391208,8.564817,38.48380000000003,5548.256388893786
2025-05-02 14:00:00,53.125,1.0995369999999998,1.1139418763647653,8.420144,8.449077,38.48380000000003,5548.306388893786
2025-05-02 14:03:00,51.31655,1.070602,1.1134430686394414,8.449074,8.535882,37.905100000000004,5548.356388893786
2025-05-02 14:06:00,56.97338,1.2152780000000005,1.186109737016619,8.680554,8.622685999999998,38.773199999999974,5548.406388893786
2025-05-02 14:09:00,59.56308,1.0995369999999998,1.1423899185369466,8.506948000000001,8.593751000000001,38.7731,5548.456388893786
2025-05-02 14:12:00,62.398725,1.0127319999999997,1.1379754682709602,8.333338,8.593746,39.0625,5548.506388893787
2025-05-02 14:15:00,61.082175,0.9548610000000002,1.119511626749153,8.362268,8.709487,36.74770000000001,5548.556388893787
2025-05-02 14:18:00,59.288195,0.9548609999999993,1.0931616234277255,8.449078,8.738427,39.0625,5548.606388893787
2025-05-02 14:21:00,62.90509,1.0416669999999995,1.1535364074625993,8.449078,8.680551000000001,39.0625,5548.656388893787
2025-05-02 14:24:00,63.686345,0.9259259999999996,1.10333799542374,8.275468,8.651622,39.641200000000026,5548.706388893787
2025-05-02 14:27:00,61.60301,0.9837959999999999,1.1355141477314536,8.362268,8.680551999999999,40.219899999999996,5548.7563888937875
2025-05-02 14:30:00,61.11111,1.070602,1.1552336735205384,8.449078,8.622686,38.77320000000003,5548.806388893788
2025-05-02 14:33:00,62.12384,1.0995369999999998,1.1564394767326407,8.449078,8.564810999999999,39.0625,5548.856388893788
2025-05-02 14:36:00,60.59028,0.9548610000000002,1.119511626749153,8.362268,8.709487,38.7731,5548.906388893788
2025-05-02 14:39:00,60.57581,1.0416659999999993,1.1262398700376255,8.478012999999999,8.651617,39.0625,5548.956388893788
2025-05-02 14:42:00,58.260994999999994,1.0127309999999996,1.137979567305165,8.506943,8.767361999999999,39.3519,5549.006388893788
2025-05-02 14:45:00,61.096645,1.070602,1.1689537893456472,8.478007999999999,8.680556,39.64119999999997,5549.056388893789
2025-05-02 14:48:00,59.042245,0.8680559999999993,1.1081492294199353,8.246528,8.767362,39.351800000000026,5549.106388893789
2025-05-02 14:51:00,57.769095,0.8680560000000002,1.1081449287285987,8.304403,8.825227,39.0625,5549.156388893789
2025-05-02 14:54:00,56.467015,0.9259259999999996,1.1290695773279096,8.391207999999999,8.825232,39.0625,5549.206388893789
2025-05-02 14:57:00,55.671295,1.0416669999999995,1.1262451494395558,8.478007999999999,8.651620999999999,38.19439999999997,5549.256388893789
2025-05-02 15:00:00,62.90509,1.0416669999999995,1.1262451494395558,8.535878,8.709491,39.0625,5549.3063888937895
2025-05-02 15:03:00,57.769095,0.8969899999999997,1.0997641451973141,8.478012999999999,8.912033000000001,39.0625,5549.35638889379
2025-05-02 15:06:00,53.35648,0.9837959999999999,1.148671128272048,8.564818,8.912032,38.19439999999997,5549.40638889379
2025-05-02 15:09:00,54.918980000000005,1.070601,1.127481597360715,8.709488,8.825227,38.19449999999995,5549.45638889379
2025-05-02 15:12:00,55.94618,1.070601,1.1414136862663036,8.651618000000001,8.796297000000001,38.483799999999974,5549.50638889379
2025-05-02 15:15:00,56.452545,1.0416659999999993,1.1399415874460783,8.564813,8.767357,39.0625,5549.55638889379
2025-05-02 15:18:00,58.28993,1.070602,1.1689537893456474,8.535878,8.738426,38.48389999999995,5549.606388893791
2025-05-02 15:21:00,61.082175,1.0127319999999997,1.1379801077314824,8.449072999999999,8.709491,38.77320000000003,5549.656388893791
2025-05-02 15:24:00,62.13831,0.868055,1.0830931222926767,8.333337,8.796292000000001,38.194500000000005,5549.706388893791
2025-05-02 15:27:00,57.98611,0.8391209999999996,1.1154896650578383,8.246533,8.854162,37.615700000000004,5549.756388893791
2025-05-02 15:30:00,56.452545,0.983797,1.1355192617279655,8.506943,8.825236,38.194500000000005,5549.806388893791
2025-05-02 15:33:00,59.54861,1.0416669999999995,1.1399421184227811,8.535878,8.738420999999999,38.48380000000003,5549.8563888937915
2025-05-02 15:36:00,61.35706,1.0127319999999997,1.1513536710892736,8.420138,8.709486,38.7731,5549.906388893792
2025-05-02 15:39:00,59.80903,0.9548609999999993,1.1454934328461037,8.420138,8.825227,39.0625,5549.956388893792
2025-05-02 15:42:00,61.11111,1.0127319999999997,1.1379801077314824,8.535882999999998,8.796301,39.0625,5550.006388893792
2025-05-02 15:45:00,61.89236,0.868055,1.120555280864184,8.362267,8.912042,39.0625,5550.056388893792
2025-05-02 15:48:00,61.12558,0.9259259999999996,1.1162454336919723,8.420143,8.825227,39.93050000000005,5550.106388893792
2025-05-02 15:51:00,60.4022,0.9548609999999993,1.1195116267491525,8.478007999999999,8.825227,38.773199999999974,5550.156388893793
2025-05-02 15:54:00,63.411455,1.0127319999999997,1.1646371654199306,8.564817999999999,8.883106,40.21980000000002,5550.206388893793
2025-05-02 15:57:00,63.94676,0.9259259999999996,1.1290739937664434,8.449072999999999,8.883107,39.641200000000026,5550.256388893793
2025-05-02 16:00:00,58.52141,0.8969909999999999,1.1250719045354738,8.391207999999999,8.883097,40.219899999999996,5550.306388893793
2025-05-02 16:03:00,58.52141,0.9259259999999996,1.1290739937664434,8.478007999999999,8.912042,39.930499999999995,5550.356388893793
2025-05-02 16:06:00,55.94618,0.9259259999999996,1.1290739937664434,8.478007999999999,8.912042,39.3519,5550.4063888937935
2025-05-02 16:09:00,54.644095,1.0416659999999993,1.1399415874460779,8.622683,8.825227,38.483799999999974,5550.456388893794
2025-05-02 16:12:00,54.644095,1.0127309999999996,1.1245034728573897,8.535883,8.767361999999999,39.351800000000026,5550.506388893794
2025-05-02 16:15:00,54.918980000000005,1.186343,1.1718129278680927,8.709494,8.680551000000001,37.905100000000004,5550.556388893794
2025-05-02 16:18:00,59.54861,1.1863420000000007,1.1718174733715812,8.709488,8.680556,38.48380000000003,5550.606388893794
2025-05-02 16:21:00,60.069445,1.1574080000000002,1.186104784816303,8.709494,8.767356,39.0625,5550.656388893794
2025-05-02 16:24:00,58.52141,1.0127319999999997,1.1513536710892736,8.593754,8.883102000000001,39.3519,5550.706388893795
2025-05-02 16:27:00,55.16493,1.070601,1.155233147503858,8.593748,8.767357,38.483799999999974,5550.756388893795
2025-05-02 16:30:00,59.288195,1.1284719999999995,1.1571658529302282,8.680553,8.738420999999999,38.7731,5550.806388893795
2025-05-02 16:33:00,58.781825,0.9837959999999999,1.108912434686481,8.593748000000001,8.854161999999999,39.64119999999997,5550.856388893795
2025-05-02 16:36:00,56.698494999999994,1.0127309999999996,1.1379795673051658,8.535878,8.796297000000001,38.48389999999995,5550.906388893795
2025-05-02 16:39:00,54.644095,0.9837959999999999,1.1222592535096585,8.535883,8.825227,38.773199999999974,5550.9563888937955
2025-05-02 16:42:00,51.31655,1.0416660000000002,1.1804346610911707,8.564818,8.854161999999999,38.194500000000005,5551.006388893796
2025-05-02 16:45:00,50.01447,1.0127309999999996,1.1379795673051658,8.651622999999999,8.912042,38.7731,5551.056388893796
2025-05-02 16:48:00,52.488425,1.157407,1.1574095000027214,8.680553,8.680556,38.194500000000005,5551.106388893796
2025-05-02 16:51:00,55.94618,1.0995369999999998,1.156444314022041,8.622683,8.738426,37.615700000000004,5551.156388893796
2025-05-02 16:54:00,55.16493,0.9837959999999999,1.1355141477314536,8.535878,8.854161999999999,37.32639999999998,5551.206388893796
2025-05-02 16:57:00,54.918980000000005,1.070602,1.1414142080787015,8.535878,8.680556,38.19440000000003,5551.256388893797
2025-05-02 17:00:00,57.49421,1.070602,1.155233673520537,8.449078,8.622685999999998,38.773199999999974,5551.306388893797
2025-05-02 17:03:00,41.001155,0.8101849999999997,1.0491446416034396,8.304397999999999,8.825233,33.56479999999999,5551.356388893797
2025-05-02 17:06:00,37.90509,0.8969909999999999,1.0611505596968012,8.246528,8.593747,33.85410000000002,5551.406388893797
2025-05-02 17:09:00,33.796295,1.070602,0.9965173533424561,8.130787999999999,7.986116,30.671299999999974,5551.456388893797
2025-05-02 17:15:00,30.700235,0.9837959999999999,0.9095420716513296,7.638888000000001,7.494212,30.960699999999974,5551.456388893797
2025-05-02 17:18:00,32.7691,1.0995369999999998,0.9149698416172124,7.378473,7.031245999999999,30.96070000000003,5551.456388893797
2025-05-02 17:21:00,32.233795,1.0995369999999998,0.8983726547327233,7.378473,7.002316,31.828700000000026,5551.456388893797
2025-05-02 17:24:00,30.700235,1.1574080000000002,0.9063079197444985,7.291664000000001,6.828706,31.5394,5551.456388893797
2025-05-06 10:45:00,77.054395,1.0127319999999997,1.2297263273893597,8.593748,9.056716,47.16439999999997,5551.456388893797
2025-05-06 10:48:00,75.014465,0.9548610000000002,1.2214527730830282,8.593748000000001,9.172457,46.8751,5551.5063888937975
2025-05-06 10:51:00,73.4375,1.0416660000000002,1.2461111722646054,8.709488,9.143522,46.875,5551.556388893798
2025-05-06 10:54:00,72.42476500000001,1.0127309999999996,1.2551929077300643,8.680553,9.201391999999998,48.032400000000024,5551.606388893798
2025-05-06 10:57:00,68.83681,1.0416660000000002,1.2717992267119527,8.738428,9.230322000000001,46.2963,5551.656388893798
2025-05-06 11:00:00,70.355905,1.157407,1.2967083386986455,8.825228000000001,9.114581000000001,46.58559999999997,5551.706388893798
2025-05-06 11:03:00,73.220485,1.1574080000000002,1.2696349309612196,8.912034,9.143516,45.13890000000001,5551.756388893798
2025-05-06 11:06:00,73.4375,1.0995369999999998,1.2519436330720686,8.883104,9.201387,46.296400000000006,5551.806388893799
2025-05-06 11:09:00,72.670715,1.1284720000000004,1.2676526337777985,8.825228000000001,9.114586,44.84960000000001,5551.856388893799
2025-05-06 11:12:00,71.64352,0.9548609999999993,1.1964421897614796,8.564817999999999,9.085647,45.717600000000004,5551.906388893799
2025-05-06 11:15:00,74.75405,0.9548610000000002,1.2214527730830282,8.535877,9.114586,46.00699999999998,5551.956388893799
2025-05-06 11:18:00,74.98553,0.9259259999999996,1.2165826868348617,8.535882999999998,9.172457,46.58560000000003,5552.006388893799
2025-05-06 11:21:00,73.71238,0.9259259999999996,1.2165826868348617,8.478007999999999,9.114581999999999,47.16439999999997,5552.0563888937995
2025-05-06 11:24:00,71.3831,0.9837959999999999,1.2258281047093735,8.622683,9.143517,45.717600000000004,5552.1063888938
2025-05-06 11:27:00,68.04108500000001,1.0995369999999998,1.2519436330720677,8.767364,9.085647,44.56020000000001,5552.1563888938
2025-05-06 11:30:00,68.05556,1.157407,1.2559634851189612,8.940969,9.143522,45.138900000000035,5552.2063888938
2025-05-06 11:33:00,66.507525,1.1284720000000004,1.2676526337777991,8.998839,9.288197,43.11340000000001,5552.2563888938
2025-05-06 11:36:00,62.369789999999995,1.0995370000000007,1.2519482349656563,8.912034000000002,9.230326999999999,43.113399999999956,5552.3063888938
2025-05-06 11:39:00,58.781825,1.0127310000000005,1.2039440143940363,8.680554,9.085653,41.95600000000002,5552.356388893801
2025-05-06 11:42:00,55.16493,1.0127319999999997,1.124504009006477,8.535884,8.767362,40.21980000000002,5552.406388893801
2025-05-06 11:45:00,52.068865,1.1284720000000004,1.142875982862748,8.391208,8.420136,38.48380000000003,5552.456388893801
2025-05-06 11:48:00,53.11053,1.157407,1.1282271766661467,8.478009,8.420141999999998,39.0625,5552.506388893801
2025-05-06 11:51:00,51.287615,1.2442130000000002,1.1245097003570566,8.391199,8.159726,37.61579999999998,5552.556388893801
2025-05-06 11:54:00,55.70023,1.157407,1.1282271766661467,8.130788,8.072921000000001,38.483799999999974,5552.6063888938015
2025-05-06 11:57:00,52.589695,1.0127309999999996,1.0834620146466305,7.957172999999999,8.101852000000001,37.90510000000003,5552.656388893802
2025-05-06 12:09:00,54.918980000000005,0.9837959999999999,1.0544804207972949,7.957172999999999,8.101847,39.0625,5552.8563888938015
2025-05-06 12:12:00,52.5897,1.0127319999999997,1.0972489161812233,8.101854,8.275462000000001,39.35179999999997,5552.906388893802
2025-05-06 12:15:00,50.766785,1.0995369999999998,1.1139418763647653,8.275464,8.304397,37.037000000000035,5552.956388893802
2025-05-06 12:18:00,52.083330000000004,1.157407,1.1282271766661467,8.449074,8.391207,37.905100000000004,5553.006388893802
2025-05-06 12:21:00,51.808445,1.2152780000000005,1.1262405119062517,8.478014000000002,8.304396,37.61579999999998,5553.056388893802
2025-05-06 12:24:00,50.766785,1.273148,1.1689517843367125,8.564819,8.362271,36.74770000000001,5553.106388893802
2025-05-06 12:27:00,55.94618,1.2442130000000002,1.1399398165494086,8.622689,8.420136,37.905100000000004,5553.156388893803
2025-05-06 12:30:00,57.75463,1.2442130000000002,1.1703876126261028,8.535879,8.391206,37.905100000000004,5553.206388893803
2025-05-06 12:33:00,55.16493,1.157407,1.1574095000027214,8.449074,8.449077,39.0625,5553.256388893803
2025-05-06 12:36:00,59.548615,1.1284719999999995,1.1139443808342988,8.333333,8.304400999999999,39.3519,5553.306388893803
2025-05-06 12:39:00,57.74016,1.070601,1.1134425553881666,8.362268,8.449077,38.19439999999997,5553.356388893803
2025-05-06 12:42:00,58.246525,1.070601,1.127481597360715,8.362268,8.478007,39.6413,5553.4063888938035
2025-05-06 12:45:00,61.34259,1.1284720000000004,1.1428809409352658,8.420138,8.449076,38.19439999999997,5553.456388893804
2025-05-06 12:48:00,60.054975,1.1574080000000002,1.1574099999794556,8.449074,8.449076,38.7731,5553.506388893804
2025-05-06 12:51:00,59.027775,1.070601,1.127481597360715,8.362268,8.478007,38.19440000000003,5553.556388893804
2025-05-06 12:54:00,59.54861,1.070602,1.1134381960781543,8.420144,8.506941999999999,38.4837,5553.606388893804
2025-05-06 12:57:00,55.15046,1.0995369999999998,1.0995394999615666,8.391204,8.391207,38.19449999999995,5553.656388893804
2025-05-06 13:00:00,57.494209999999995,1.157407,1.1428784450218061,8.506944,8.478007,37.905100000000004,5553.706388893805
2025-05-06 13:03:00,58.27546,1.3020830000000005,1.1979548478132345,8.564819,8.362265999999998,38.7731,5553.756388893805
2025-05-06 13:06:00,63.440394999999995,1.1863420000000007,1.142392432407498,8.420138,8.333336,39.35179999999997,5553.806388893805
2025-05-06 13:09:00,67.53472,1.157407,1.1861091962540984,8.622683,8.680556,41.66669999999999,5553.856388893805
2025-05-06 13:12:00,70.37037000000001,1.157407,1.2283248538808873,8.709493,8.854166,43.40279999999996,5553.906388893805
2025-05-06 13:15:00,74.493635,1.1863419999999998,1.2711717639016717,8.940973,9.114581,44.84959999999995,5553.9563888938055
2025-05-06 13:18:00,76.808445,1.0995369999999998,1.3174903093930423,8.940968000000002,9.403931,45.13899999999998,5554.006388893806
2025-05-06 13:21:00,79.890045,1.0416669999999995,1.2971954692016507,8.883098,9.432870999999999,47.74309999999997,5554.056388893806
2025-05-06 13:24:00,79.644095,1.070602,1.3265542922456257,8.883098,9.432866,47.74310000000003,5554.106388893806
2025-05-06 13:27:00,82.725695,1.0127319999999997,1.267812424511185,8.825233,9.375001000000001,49.18979999999999,5554.156388893806
2025-05-06 13:30:00,83.49248,0.9259259999999996,1.2530089463394891,8.680553,9.403937,48.32169999999999,5554.206388893806
2025-05-06 13:33:00,81.95891499999999,0.9548609999999993,1.270613823520183,8.767358,9.461807,50.92599999999999,5554.256388893807
2025-05-06 13:36:00,82.45080999999999,0.9259259999999996,1.2530047842689267,8.593753,9.317127000000001,48.90050000000002,5554.306388893807
2025-05-06 13:39:00,80.150465,0.9259259999999996,1.2409316753757216,8.564817999999999,9.259262,49.76850000000002,5554.356388893807
2025-05-06 13:42:00,77.560765,0.8969909999999999,1.223239235315367,8.535878,9.259257,49.47920000000002,5554.406388893807
2025-05-06 13:45:00,73.712385,0.8680559999999993,1.22895900956419,8.449078,9.259262,48.321800000000025,5554.456388893807
2025-05-06 13:48:00,71.13714999999999,0.9837959999999999,1.2384118464436091,8.651618,9.201391999999998,47.1643,5554.5063888938075
2025-05-06 13:51:00,69.3287,0.9548610000000002,1.2338444115064935,8.651618,9.259257,47.1644,5554.556388893808
2025-05-06 13:54:00,74.493635,1.0995369999999998,1.2519436330720686,8.738427999999999,9.056711,45.717600000000004,5554.606388893808
2025-05-06 13:57:00,75.0,1.0127309999999996,1.229721330851587,8.738427999999999,9.201387,46.296299999999974,5554.656388893808
2025-05-06 14:00:00,76.28761499999999,1.0127309999999996,1.2424953285535012,8.680558000000001,9.172457,47.453700000000026,5554.706388893808
2025-05-06 14:03:00,75.506365,0.9548609999999993,1.2089846293216346,8.564817999999999,9.114587,46.2963,5554.756388893808
2025-05-06 14:06:00,72.931135,0.9548610000000002,1.2089846293216349,8.535878,9.085647,47.45360000000002,5554.806388893809
2025-05-06 14:09:00,68.807875,0.9837959999999999,1.2509180072594972,8.564813,9.143517,45.717599999999976,5554.856388893809
2025-05-06 14:12:00,67.795135,1.0416659999999993,1.2331442792222276,8.709493,9.114587,44.56019999999998,5554.906388893809
2025-05-06 14:15:00,73.20602,1.1284720000000004,1.2541791309458115,8.796298,9.056715999999998,45.428199999999975,5554.956388893809
2025-05-06 14:18:00,76.576965,1.070602,1.2228510218893553,8.680558,8.998846,46.875,5555.006388893809
2025-05-06 14:21:00,75.01447,1.0127309999999996,1.229721330851587,8.738427999999999,9.201387,46.29630000000003,5555.0563888938095
2025-05-06 14:24:00,75.506365,0.9548609999999993,1.2089846293216346,8.680558,9.230327,47.453599999999994,5555.10638889381
2025-05-06 14:27:00,75.245945,1.0127309999999996,1.2678118436717563,8.680558000000001,9.230327,47.4537,5555.15638889381
2025-05-06 14:30:00,74.21875,1.0416659999999993,1.2331442792222282,8.825232999999999,9.230327,46.58570000000003,5555.20638889381
2025-05-06 14:33:00,75.0,1.0995369999999998,1.265218541871379,8.767363,9.114586,46.2963,5555.25638889381
2025-05-06 14:36:00,75.245945,1.0416659999999993,1.2589939031789583,8.709493,9.172457,46.00699999999998,5555.30638889381
2025-05-06 14:39:00,75.506365,1.0995369999999998,1.2784046264443225,8.767363,9.143516,46.29620000000003,5555.356388893811
2025-05-06 14:42:00,73.943865,1.0416660000000002,1.2717992267119527,8.738428,9.230322000000001,46.58560000000003,5555.406388893811
2025-05-06 14:45:00,71.903935,0.9837959999999999,1.2258281047093742,8.651622999999999,9.172457,47.453700000000026,5555.456388893811
2025-05-06 14:48:00,71.3831,0.9837959999999999,1.2509180072594972,8.622688,9.201391999999998,47.16440000000003,5555.506388893811
2025-05-06 14:51:00,71.13714999999999,0.9259259999999996,1.2165826868348617,8.564817999999999,9.201391999999998,47.74310000000003,5555.556388893811
2025-05-06 14:54:00,71.12268499999999,0.9548609999999993,1.2214527730830276,8.535878,9.114587,46.007000000000005,5555.6063888938115
2025-05-06 14:57:00,67.520255,0.9548610000000002,1.2089846293216349,8.535878,9.085647,45.71750000000003,5555.656388893812
2025-05-06 15:00:00,66.493055,1.0127309999999996,1.2168731397419437,8.593748000000001,9.027777,43.40280000000001,5555.706388893812
2025-05-06 15:03:00,72.178815,1.0995369999999998,1.211596217881117,8.709488,8.940971,43.98149999999998,5555.756388893812
2025-05-06 15:06:00,73.987265,1.0127319999999997,1.1909275382531888,8.680558,9.056716,46.007000000000005,5555.806388893812
2025-05-06 15:09:00,72.685185,0.9837959999999999,1.2258281047093735,8.593748000000001,9.114581999999999,45.42820000000003,5555.856388893812
2025-05-06 15:12:00,71.13714999999999,1.0127309999999996,1.2424953285535019,8.651622999999999,9.143522,45.428200000000004,5555.906388893813
2025-05-06 15:15:00,67.54919,0.9548609999999993,1.2089846293216335,8.622683,9.172452,45.13890000000001,5555.956388893813
2025-05-06 15:18:00,69.3287,1.0127309999999996,1.2168731397419437,8.680558000000001,9.114587,43.69210000000001,5556.006388893813
2025-05-06 15:21:00,70.12442,1.070602,1.2492576367937454,8.651618,9.027776,43.98150000000004,5556.056388893813
2025-05-06 15:24:00,70.34143499999999,1.0416659999999993,1.2069662481315495,8.709493,9.056717,45.428200000000004,5556.106388893813
2025-05-06 15:27:00,70.109955,0.9837959999999999,1.2131733868253398,8.593748000000001,9.085652,45.13889999999998,5556.1563888938135
2025-05-06 15:30:00,69.082755,1.0416660000000002,1.246106705554452,8.680558,9.114581999999999,44.27080000000001,5556.206388893814
2025-05-06 15:33:00,65.480325,0.9837959999999999,1.2131733868253398,8.709488,9.201392,44.27080000000001,5556.256388893814
2025-05-06 15:36:00,68.83681,1.1863420000000007,1.2849574623659668,8.854168,9.056715999999998,43.40280000000001,5556.306388893814
2025-05-06 15:39:00,72.69965,1.070601,1.2360943483248326,8.738428,9.085647,44.849500000000035,5556.356388893814
2025-05-06 15:42:00,71.13714999999999,1.0416660000000002,1.20696624813155,8.709488,9.056712000000001,44.84959999999998,5556.406388893814
2025-05-06 15:45:00,68.77893499999999,1.0416660000000002,1.2331442792222278,8.709488,9.114581999999999,44.56020000000001,5556.456388893815
2025-05-06 15:48:00,66.247105,1.1284720000000004,1.2132122242849903,8.912034000000002,9.085652,44.27079999999998,5556.506388893815
2025-05-06 15:51:00,75.27488500000001,1.070602,1.2228510218893553,8.593752,8.912040000000001,45.71760000000003,5556.556388893815
2025-05-06 15:54:00,73.46643499999999,0.9548609999999993,1.1964421897614796,8.564817999999999,9.085647,46.875,5556.606388893815
2025-05-06 15:57:00,72.193285,1.0127310000000005,1.1909269811770757,8.738428,9.114587,45.42829999999998,5556.656388893815
2025-05-06 16:00:00,70.616315,1.0127310000000005,1.2168731397419437,8.651618000000001,9.085647,45.13890000000001,5556.7063888938155
2025-05-06 16:03:00,68.561925,1.0416670000000003,1.2331448387818276,8.680554,9.085647,46.29630000000003,5556.756388893816
2025-05-06 16:06:00,68.561925,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,44.849500000000006,5556.806388893816
2025-05-06 16:09:00,70.34143499999999,1.0995369999999998,1.2385865052118692,8.709493,8.998846,44.84959999999998,5556.856388893816
2025-05-06 16:12:00,71.9184,1.0127309999999996,1.2168731397419437,8.651618,9.085647,45.717600000000004,5556.906388893816
2025-05-06 16:15:00,73.191555,1.070602,1.236094898622835,8.680558000000001,9.027776,44.849500000000035,5556.956388893816
2025-05-06 16:18:00,72.931135,1.0416659999999993,1.220095286704543,8.651622999999999,9.027777,45.13890000000001,5557.006388893817
2025-05-06 16:21:00,70.35589999999999,1.0416670000000003,1.2201003657517555,8.622684,8.998847,42.824100000000044,5557.056388893817
2025-05-06 16:24:00,68.83681,1.0416660000000002,1.2331442792222291,8.680558,9.085652,46.296299999999974,5557.106388893817
2025-05-06 16:27:00,67.7662,1.0416660000000002,1.2331442792222278,8.709488,9.114581999999999,45.428199999999975,5557.156388893817
2025-05-06 16:30:00,66.493055,1.070601,1.2228504755322958,8.738428,9.056717,44.27079999999998,5557.206388893817
2025-05-06 16:33:00,63.932289999999995,1.070601,1.209518263909068,8.825228000000001,9.114587,42.824100000000016,5557.2563888938175
2025-05-06 16:36:00,65.45139,1.0995369999999998,1.2251352183410722,8.767363,9.027776,43.11340000000001,5557.306388893818
2025-05-06 16:39:00,69.256365,1.0995369999999998,1.2115962178811184,8.651618,8.883101,42.823999999999984,5557.356388893818
2025-05-06 16:42:00,68.807875,1.0127309999999996,1.1778284444750935,8.593748000000001,8.940977,43.98149999999998,5557.406388893818
2025-05-06 16:45:00,67.79514,0.9837959999999999,1.2004367480229725,8.593748000000001,9.056712000000001,43.69210000000004,5557.456388893818
2025-05-06 16:48:00,68.83681,0.9548609999999993,1.1454934328461042,8.564817999999999,8.969907000000001,44.560100000000034,5557.506388893818
2025-05-06 16:51:00,70.095485,0.9548609999999993,1.1583557659495516,8.593748,9.027777,43.69210000000004,5557.556388893819
2025-05-06 16:54:00,71.397565,0.9837959999999999,1.2004367480229732,8.535878,8.998842,44.27089999999998,5557.606388893819
2025-05-06 16:57:00,69.343175,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,43.69209999999998,5557.656388893819
2025-05-06 17:00:00,67.01389,0.9837959999999999,1.23841184644361,8.564813,9.114587,44.27089999999998,5557.706388893819
2025-05-06 17:03:00,63.932289999999995,0.9548609999999993,1.2214527730830285,8.564813,9.143522,43.40280000000001,5557.756388893819
2025-05-06 17:06:00,63.917825,1.070601,1.182568049671001,8.738428,8.969907000000001,42.82409999999999,5557.8063888938195
2025-05-06 17:09:00,63.151039999999995,1.0416660000000002,1.20696624813155,8.709488,9.056712000000001,43.69219999999996,5557.85638889382
2025-05-06 17:12:00,63.151039999999995,1.0995369999999998,1.2251352183410722,8.767364,9.027777,42.24539999999996,5557.90638889382
2025-05-06 17:15:00,65.98669,1.157407,1.2283248538808873,8.767363,8.912036,42.24540000000002,5557.95638889382
2025-05-06 17:18:00,65.98669,1.0127310000000005,1.1778284444750937,8.651618000000001,8.998847,43.40270000000004,5558.00638889382
2025-05-06 17:21:00,57.20486,0.8969899999999997,1.150058107719665,8.506943,9.056712999999998,40.50920000000002,5558.05638889382
2025-05-06 17:24:00,52.82118,0.9548609999999993,1.1325448119104813,8.478012999999999,8.854162,38.48380000000003,5558.106388893821
2025-05-06 17:27:00,50.014465,1.0416660000000002,1.1124365196562103,8.506948,8.651622,38.48380000000003,5558.156388893821
2025-05-06 17:30:00,48.46643,1.0995369999999998,1.1282271253665355,8.275464,8.333337,38.48380000000003,5558.206388893821
2025-05-06 17:33:00,46.643515,1.0416660000000002,1.0844949389144878,8.159718,8.246531999999998,36.45839999999998,5558.256388893821
2025-05-06 17:36:00,47.424765,1.157407,1.1428784450218061,8.304398,8.275461,37.03699999999998,5558.306388893821
2025-05-06 17:39:00,51.822915,1.0995369999999998,1.0703438028791086,8.449074,8.391207,36.16900000000004,5558.3563888938215
2025-05-06 17:42:00,51.822915,1.070602,1.0850076841792835,8.304394,8.333331999999999,36.74770000000001,5558.406388893822
2025-05-06 17:45:00,46.397565,0.9548610000000002,1.066422328984465,8.246524,8.478013,36.45829999999995,5558.456388893822
2025-05-06 17:48:00,48.741315,1.1284720000000004,1.0992831213870262,8.391208,8.333336,35.879700000000014,5558.506388893822
2025-05-06 17:51:00,50.260419999999996,1.1284719999999995,1.1139443808342988,8.275463,8.246531000000001,36.16899999999998,5558.556388893822
2025-05-06 17:54:00,50.78125,1.1574080000000002,1.1282276682262051,8.333334,8.275466,36.45839999999998,5558.606388893822
2025-05-06 17:57:00,48.72685,1.0416660000000002,1.0985229238370622,8.275458,8.391202,37.03709999999995,5558.656388893823
2025-05-06 18:00:00,48.220485,1.0416660000000002,1.0844900696965063,8.246528,8.333331999999999,36.16899999999998,5558.706388893823
2025-05-07 08:09:00,76.59143499999999,1.6493059999999993,1.3223016180990965,9.259257999999999,8.651622,44.849500000000006,5558.706388893823
2025-05-07 08:12:00,83.02951,1.1284729999999996,1.2943297555316131,8.709492999999998,9.056709999999999,46.2963,5558.756388893823
2025-05-07 08:15:00,88.15104,0.8680560000000002,1.2289590095641902,8.275467,9.085650999999999,50.636600000000016,5558.806388893823
2025-05-07 08:18:00,92.79513499999999,0.8391209999999996,1.2222006201270814,8.275461,9.143519999999999,52.37270000000001,5558.856388893823
2025-05-07 08:21:00,92.79513499999999,0.6944439999999998,1.2224717754980121,7.9571760000000005,9.230322000000001,56.42360000000002,5558.9063888938235
2025-05-07 08:24:00,87.890625,0.6365739999999995,1.1276018043197154,8.015051,9.201387,53.81939999999997,5558.956388893824
2025-05-07 08:27:00,86.86343,0.6365740000000004,1.199952967310194,8.217597,9.606483,56.42359999999999,5559.006388893824
2025-05-07 08:30:00,76.30207999999999,0.8101849999999997,1.2488538064524926,8.535878,9.548613,49.18980000000002,5559.056388893824
2025-05-07 08:33:00,74.493635,0.9837959999999999,1.2633529425204653,8.738428,9.346062,50.05789999999999,5559.106388893824
2025-05-07 08:36:00,73.72685,1.0416670000000003,1.2461117357449796,8.738424,9.172457,48.61109999999999,5559.156388893824
2025-05-07 08:39:00,73.466435,1.1574080000000002,1.2696349309612196,8.767364,8.998846,47.1643,5559.206388893825
2025-05-07 08:42:00,74.739585,1.2152780000000005,1.30015367875747,8.883104,9.056716,47.74299999999997,5559.256388893825
2025-05-07 08:45:00,77.31481500000001,1.1863419999999998,1.3122481225021212,9.114579,9.374997,48.032399999999996,5559.306388893825
2025-05-07 08:48:00,79.93345,1.0127319999999997,1.2551891100974655,8.622688,9.143516,48.61110000000002,5559.356388893825
2025-05-07 08:51:00,79.6441,0.9837959999999999,1.2258281047093735,8.593748000000001,9.114581999999999,50.05790000000002,5559.406388893825
2025-05-07 08:54:00,78.862845,0.9259259999999996,1.2287929744251573,8.535878,9.201391999999998,49.76849999999999,5559.4563888938255
2025-05-07 08:57:00,79.13773499999999,0.983797,1.2131695743226005,8.535882999999998,9.027776,48.32170000000002,5559.506388893826
2025-05-07 09:00:00,80.91725,0.9548610000000002,1.2214527730830282,8.478007000000002,9.056716,49.18979999999999,5559.556388893826
2025-05-07 09:03:00,79.38368,0.9837959999999999,1.26335722871207,8.535878,9.143522,49.47919999999999,5559.606388893826
2025-05-07 09:06:00,74.23322,1.0416670000000003,1.2718042111040497,8.738424,9.230326999999999,47.74310000000003,5559.656388893826
2025-05-07 09:09:00,79.39814999999999,1.0416670000000003,1.2461072690334778,8.651623,9.085646,50.34729999999999,5559.706388893826
2025-05-07 09:12:00,75.795715,1.0995369999999998,1.3045382672649144,8.854169,9.288192,48.032400000000024,5559.756388893827
2025-05-07 09:15:00,71.3831,1.2442129999999993,1.3012296190274815,9.056709999999999,9.172457,47.74309999999997,5559.806388893827
2025-05-07 09:18:00,76.041665,1.157407,1.2967083386986455,8.854163,9.143515999999998,47.742999999999995,5559.856388893827
2025-05-07 09:21:00,79.39814999999999,1.0416669999999995,1.2461117357449794,8.709488,9.143521,48.90050000000002,5559.906388893827
2025-05-07 09:24:00,80.39641499999999,0.8969909999999999,1.2112126167746322,8.535882999999998,9.230322000000001,50.34729999999996,5559.956388893827
2025-05-07 09:27:00,77.835645,0.9837959999999999,1.2384075109983461,8.709493,9.259257,49.76859999999999,5560.0063888938275
2025-05-07 09:30:00,73.9728,1.1574079999999993,1.323437154856907,8.969909999999999,9.317132,48.321799999999996,5560.056388893828
2025-05-07 09:33:00,70.35589999999999,1.3020829999999997,1.3450206588328446,9.201384999999998,9.288191999999999,47.453700000000026,5560.106388893828
2025-05-07 09:36:00,69.60359,1.3020829999999997,1.3020825000220655,9.20139,9.201387,45.717600000000004,5560.156388893828
2025-05-07 09:39:00,72.670715,1.3020829999999997,1.2729333204471676,9.085643999999998,9.027781000000001,46.00700000000003,5560.206388893828
2025-05-07 09:42:00,73.712385,1.2442129999999993,1.3012296190274808,9.11458,9.230327,46.296299999999974,5560.256388893828
2025-05-07 09:45:00,73.712385,1.2152769999999995,1.300153155738837,9.027774,9.201387,47.453599999999994,5560.306388893829
2025-05-07 09:48:00,78.11053,1.1284720000000004,1.2676526337777985,8.767358000000002,9.056715999999998,46.87500000000003,5560.356388893829
2025-05-07 09:51:00,78.11053,0.983797,1.2384124294308516,8.564813000000001,9.114586,47.74300000000002,5560.406388893829
2025-05-07 09:54:00,76.519095,0.9259259999999996,1.2165826868348617,8.564817999999999,9.201391999999998,47.1644,5560.456388893829
2025-05-07 09:57:00,75.0,0.9548609999999993,1.2214527730830276,8.535878,9.114587,46.875,5560.506388893829
2025-05-07 10:00:00,74.739585,1.0127309999999996,1.2424953285535019,8.622688,9.114587,47.1644,5560.5563888938295
2025-05-07 10:03:00,70.61632,0.9259260000000005,1.2165826868348621,8.622684,9.259257999999999,47.164300000000026,5560.60638889383
2025-05-07 10:06:00,68.30150499999999,1.2442129999999993,1.3152265424827434,9.02778,9.172457,45.71759999999995,5560.65638889383
2025-05-07 10:09:00,66.75347,1.2442129999999993,1.258627059789328,9.056709999999999,9.085647,44.849500000000035,5560.70638889383
2025-05-07 10:12:00,69.3287,1.273148,1.287565787086597,9.085643999999998,9.114586,44.56020000000001,5560.75638889383
2025-05-07 10:15:00,69.84953999999999,1.2442130000000002,1.272933214358375,9.11458,9.172457,43.98140000000001,5560.80638889383
2025-05-07 10:18:00,66.50752,1.2152779999999996,1.2722726747611355,9.11458,9.230322000000001,44.84949999999998,5560.856388893831
2025-05-07 10:21:00,67.520255,1.273148,1.287565787086597,9.143514,9.172456,44.84959999999995,5560.906388893831
2025-05-07 10:24:00,73.9728,1.157407,1.2832182201679068,8.883098,9.143521,44.84949999999998,5560.956388893831
2025-05-07 10:27:00,75.52082999999999,1.070602,1.2623326733961624,8.738427999999999,9.143516,46.29620000000003,5561.006388893831
2025-05-07 10:30:00,75.506365,0.9259259999999996,1.2165826868348617,8.593753,9.230327,46.58560000000003,5561.056388893831
2025-05-07 10:33:00,73.4375,1.0127309999999996,1.2551885331276587,8.709493,9.230322000000001,45.42829999999998,5561.1063888938315
2025-05-07 10:36:00,76.28761499999999,1.0127319999999997,1.2297218999769584,8.651623,9.114581000000001,47.164300000000026,5561.156388893832
2025-05-07 10:39:00,74.23322,0.9259259999999996,1.1795327940774583,8.680558,9.230322000000001,46.00699999999998,5561.206388893832
2025-05-07 10:42:00,72.685185,1.0127309999999996,1.2424953285535019,8.767363,9.259262,46.00690000000003,5561.256388893832
2025-05-07 10:45:00,72.4537,1.070601,1.2360989112660279,8.825228000000001,9.172457,47.7431,5561.306388893832
2025-05-07 10:48:00,74.98553,1.1284719999999995,1.2541791309458115,8.767363,9.027781000000001,46.5856,5561.356388893832
2025-05-07 10:51:00,74.739585,1.0127309999999996,1.22972575826262,8.651618,9.114587,46.5856,5561.406388893833
2025-05-07 10:54:00,73.697915,1.0416660000000002,1.2717992267119527,8.738428,9.230322000000001,46.875,5561.456388893833
2025-05-07 10:57:00,68.83681,1.1284720000000004,1.2676479934552636,8.969909,9.259257,45.13889999999998,5561.506388893833
2025-05-07 11:00:00,67.25983500000001,1.1284720000000004,1.2676526337777985,8.940969,9.230326999999999,45.71750000000003,5561.556388893833
2025-05-07 11:03:00,66.507525,1.1863419999999998,1.243319157011474,9.027774,9.143522,43.69219999999996,5561.606388893833
2025-05-07 11:06:00,67.28877,1.157407,1.2559634851189612,8.854163,9.056715999999998,43.98150000000004,5561.6563888938335
2025-05-07 11:09:00,71.643515,1.070602,1.2228510218893553,8.738427999999999,9.056715999999998,44.84949999999998,5561.706388893834
2025-05-07 11:12:00,73.72685,1.070602,1.2492576367937454,8.767358000000002,9.143516,45.138900000000035,5561.756388893834
2025-05-07 11:15:00,72.4537,1.0416659999999993,1.2069662481315495,8.767363,9.114587,45.13889999999998,5561.806388893834
2025-05-07 11:18:00,70.09549,1.070602,1.2360948986228355,8.796298,9.143516,46.0069,5561.856388893834
2025-05-07 11:21:00,70.37037000000001,0.9837959999999999,1.2258281047093735,8.680558000000001,9.201391999999998,45.13890000000001,5561.906388893834
2025-05-07 11:24:00,73.466435,1.0127319999999997,1.2039400921460481,8.593753,8.998840999999999,44.27079999999998,5561.956388893835
2025-05-07 11:27:00,72.4537,0.9548609999999993,1.1838276646588706,8.535878,9.027777,45.42830000000001,5562.006388893835
2025-05-07 11:30:00,70.109955,0.8969909999999999,1.186966790168137,8.478007999999999,9.114587,45.42829999999998,5562.056388893835
2025-05-07 11:33:00,66.50752,0.9548609999999993,1.2089846293216335,8.622683,9.172452,44.27080000000001,5562.106388893835
2025-05-07 11:36:00,61.357060000000004,1.0416670000000003,1.2200958423052513,8.593754,8.969907,42.82409999999999,5562.156388893835
2025-05-07 11:39:00,55.150459999999995,0.9837960000000008,1.174725911822033,8.506944,8.912037999999999,39.6412,5562.2063888938355
2025-05-07 11:42:00,52.850115,1.0995370000000007,1.1979571347820661,8.651624000000002,8.854167,39.351800000000026,5562.256388893836
2025-05-07 11:45:00,50.520835,1.070602,1.1274821149176506,8.535884,8.651622,39.06250000000003,5562.306388893836
2025-05-07 11:48:00,54.67303,1.070602,1.070601999985058,8.275468,8.275465999999998,38.19440000000003,5562.356388893836
2025-05-07 11:51:00,53.11053,0.9259259999999996,1.0772436567720032,8.015048,8.333331999999999,38.773199999999974,5562.406388893836
2025-05-07 11:54:00,49.5081,0.8969909999999999,1.0480939230698763,7.957177999999999,8.275466999999999,37.32639999999998,5562.456388893836
2025-05-07 11:57:00,53.370945,0.9548609999999993,1.0528914031483279,7.986108,8.188657000000001,37.61579999999998,5562.506388893837
2025-05-07 12:00:00,53.616895,1.070601,,8.072918,8.072917,36.45839999999998,5562.556388893837
2025-05-07 12:03:00,47.974535,1.1574079999999993,1.1134410676261803,8.188659999999999,8.101852000000001,37.03699999999998,5562.606388893837
2025-05-07 12:06:00,48.46643,1.3020829999999997,1.119517986643484,8.362264,8.015051,37.03699999999998,5562.656388893837
2025-05-07 12:09:00,54.91898,1.157407,1.0682491118241018,8.130788,7.957171,37.037000000000035,5562.706388893837
2025-05-07 12:12:00,56.206595,1.0995369999999998,1.0703387115331606,8.043982999999999,7.9861059999999995,37.90499999999997,5562.7563888938375
2025-05-07 12:15:00,58.029515,1.0416659999999993,1.0844900696965063,8.101853,8.188657000000001,37.905100000000004,5562.806388893838
2025-05-07 12:18:00,57.50868,1.0995369999999998,1.0995394999615666,8.246523,8.246526,38.77310000000003,5562.856388893838
2025-05-07 12:21:00,58.015045,1.070601,1.1134425553881666,8.275458,8.362267000000001,38.77310000000003,5562.906388893838
2025-05-07 12:24:00,58.28993,1.1574080000000002,1.1282276682262051,8.333334,8.275466,37.61579999999998,5562.956388893838
2025-05-07 12:27:00,57.233795,1.0127309999999996,1.0972483887339608,8.188658,8.362267000000001,37.90510000000003,5563.006388893838
2025-05-07 12:30:00,55.94618,0.9259259999999996,1.0772436567720032,7.9861130000000005,8.304397,37.615700000000004,5563.056388893839
2025-05-07 12:33:00,57.233795,1.0127319999999997,1.097253662582032,8.159718,8.333336,37.905100000000004,5563.106388893839
2025-05-07 12:36:00,58.015045,0.9837959999999999,1.0954657701533341,8.159718000000002,8.391202,38.483799999999974,5563.156388893839
2025-05-07 12:39:00,56.206595,1.0127309999999996,1.110930746799627,8.188653,8.391202,39.35179999999997,5563.206388893839
2025-05-07 12:42:00,55.931715,1.0127309999999996,1.0972531351332488,8.217588,8.391207,37.615700000000004,5563.256388893839
2025-05-07 12:45:00,57.465275,1.0127309999999996,1.110930746799627,8.275463,8.478012,39.3519,5563.3063888938395
2025-05-07 12:48:00,50.520835,1.0127310000000005,1.1109307467996279,8.391204000000002,8.593753,38.483799999999974,5563.35638889384
2025-05-07 12:51:00,54.412615,1.157407,1.1282271766661467,8.449074,8.391207,38.19440000000003,5563.40638889384
2025-05-07 12:54:00,54.38368,1.1284720000000004,1.1284769999927886,8.362264,8.362272,36.74769999999995,5563.45638889384
2025-05-07 12:57:00,56.206595,1.0995369999999998,1.0995394999862453,8.391202999999999,8.391206,36.45839999999998,5563.50638889384
2025-05-07 13:00:00,58.260994999999994,1.070601,1.1134376828283774,8.391208,8.478007,39.6412,5563.55638889384
2025-05-07 13:03:00,54.91898,1.1284720000000004,1.1428809409352658,8.362264,8.391202,38.19440000000003,5563.606388893841
2025-05-07 13:06:00,61.617475,1.157407,1.1282220900672422,8.506948,8.449071,39.3518,5563.656388893841
2025-05-07 13:09:00,65.72627499999999,1.0995369999999998,1.1423899185369484,8.391207999999999,8.478011,40.50920000000002,5563.706388893841
2025-05-07 13:12:00,70.12442,1.0127310000000005,1.1513531264344241,8.420137,8.709485999999998,43.402799999999985,5563.756388893841
2025-05-07 13:15:00,73.72685,0.983797,1.2004373190078808,8.564813000000001,9.027776,43.98150000000001,5563.806388893841
2025-05-07 13:18:00,74.21875,1.0127319999999997,1.2551934847012147,8.825228,9.346066,45.71760000000003,5563.8563888938415
2025-05-07 13:21:00,76.041665,0.983797,1.2509185941739855,8.738423000000001,9.317126,46.296299999999974,5563.906388893842
2025-05-07 13:24:00,78.081595,0.9548609999999993,1.2089846293216335,8.709488,9.259257,46.58559999999997,5563.956388893842
2025-05-07 13:27:00,74.233215,1.0127309999999996,1.280362885726224,8.680553,9.259262,46.0069,5564.006388893842
2025-05-07 13:30:00,73.451965,1.070602,1.2753314576857246,8.854164,9.288191999999999,45.13889999999998,5564.056388893842
2025-05-07 13:33:00,71.39757,1.0416660000000002,1.246106705554452,8.796298,9.230322000000001,45.428200000000004,5564.106388893842
2025-05-07 13:36:00,72.178815,1.1284720000000004,1.2541791309458115,8.796298,9.056716,45.7175,5564.156388893843
2025-05-07 13:39:00,70.616315,1.0127309999999996,1.229721330851587,8.622688,9.085647,45.7175,5564.206388893843
2025-05-07 13:42:00,72.14988,1.0995369999999998,1.2385865052118692,8.796298,9.085650999999999,44.849500000000006,5564.256388893843
2025-05-07 13:45:00,77.054395,1.157407,1.2559634851189612,8.796293,8.998846,47.4537,5564.306388893843
2025-05-07 13:48:00,77.82118,1.1574080000000002,1.2967088780601437,8.854164,9.143516,48.032400000000024,5564.356388893843
2025-05-07 13:51:00,75.0,1.0995370000000007,1.238586505211869,8.738424000000002,9.027777,45.717600000000004,5564.4063888938435
2025-05-07 13:54:00,74.739585,1.0995369999999998,1.2115915216562527,8.593754,8.825227,46.87499999999997,5564.456388893844
2025-05-07 13:57:00,77.821185,1.0127310000000005,1.2039395310146006,8.275466999999999,8.680556,47.4537,5564.506388893844
2025-05-07 14:00:00,78.84837999999999,0.8101849999999997,1.1218111826845973,7.986111999999999,8.680557,48.611099999999965,5564.556388893844
2025-05-07 14:03:00,75.998265,0.8391200000000003,1.1635738125715884,7.986107,8.709487,47.74309999999997,5564.606388893844
2025-05-07 14:06:00,70.876735,0.868055,1.1451340896638735,8.217588,8.825233,46.296299999999974,5564.656388893844
2025-05-07 14:09:00,67.795135,1.0127310000000005,1.17782390163257,8.391208,8.738427,45.42829999999998,5564.706388893845
2025-05-07 14:12:00,67.25983500000001,1.0416670000000003,1.1535364074626002,8.478014,8.709487,45.13890000000001,5564.756388893845
2025-05-07 14:15:00,67.780675,1.070602,1.1825685839557527,8.478014,8.709492000000001,44.56019999999998,5564.806388893845
2025-05-07 14:18:00,67.013885,1.1284720000000004,1.1993579825669864,8.420138,8.564816,43.98149999999998,5564.856388893845
2025-05-07 14:21:00,66.247105,1.0416660000000002,1.1670355842561368,8.391208,8.651622,43.98149999999998,5564.906388893845
2025-05-07 14:24:00,65.46585999999999,1.070601,1.1689485358662184,8.449078,8.651617,44.27090000000001,5564.9563888938455
2025-05-07 14:27:00,63.425925,1.070602,1.1825685839557527,8.391204,8.622682000000001,42.82400000000001,5565.006388893846
2025-05-07 14:30:00,65.72627499999999,1.070601,1.155233147503858,8.506948,8.680557,41.95609999999999,5565.056388893846
2025-05-07 14:33:00,62.876155,1.0127310000000005,1.177823901632571,8.506948,8.854167,43.40280000000001,5565.106388893846
2025-05-07 14:36:00,63.440394999999995,1.1574080000000002,1.2002869354506591,8.680554,8.767356,42.53479999999999,5565.156388893846
2025-05-07 14:39:00,67.795135,1.0416669999999995,1.1804398198989385,8.420138,8.709491,43.113500000000016,5565.206388893846
2025-05-07 14:42:00,67.7662,1.0127309999999996,1.2168731397419437,8.506948000000001,8.940977,42.24539999999999,5565.256388893847
2025-05-07 14:45:00,67.7662,0.9548609999999993,1.1711300610984208,8.564817999999999,9.027777,42.24539999999999,5565.306388893847
2025-05-07 14:48:00,67.54919000000001,1.0416659999999993,1.193745456261229,8.651622999999999,8.969907000000001,43.692200000000014,5565.356388893847
2025-05-07 14:51:00,66.247105,1.0127310000000005,1.177828444475095,8.593748,8.940977,44.27089999999998,5565.406388893847
2025-05-07 14:54:00,62.90509,1.070602,1.2360948986228355,8.709494,9.056712000000001,43.402799999999985,5565.456388893847
2025-05-07 14:57:00,62.644675,1.0995369999999998,1.2251352183410735,8.709494,8.969907000000001,42.53479999999999,5565.5063888938475
2025-05-07 15:00:00,62.90509,1.0995369999999998,1.1842242172525224,8.767364,8.940977,42.534700000000015,5565.556388893848
2025-05-07 15:03:00,64.43866,1.186343,1.2007543877920557,8.854164,8.883101,42.24540000000002,5565.606388893848
2025-05-07 15:06:00,64.95948999999999,1.070601,1.2228504755322958,8.738428,9.056717,43.11340000000001,5565.656388893848
2025-05-07 15:09:00,65.74073999999999,1.1574080000000002,1.2283253741028324,8.767364,8.912036,43.11349999999999,5565.706388893848
