Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-07 15:12:00,67.79514,1.2152780000000005,1.243990651610949,8.825234000000002,8.883106,42.82409999999999,5565.756388893848
2025-05-07 15:15:00,70.12442,1.0416669999999995,1.1670361236171027,8.564817999999999,8.825230999999999,43.98140000000001,5565.806388893849
2025-05-07 15:18:00,70.109955,1.0127319999999997,1.177824454610812,8.564817999999999,8.912036,43.40280000000001,5565.856388893849
2025-05-07 15:21:00,69.60359,1.0127309999999996,1.2039440143940359,8.651618,9.056717,43.692200000000014,5565.906388893849
2025-05-07 15:24:00,69.35764,1.0995369999999998,1.2519436330720677,8.709493,9.027776,43.11340000000001,5565.956388893849
2025-05-07 15:27:00,67.52025499999999,1.0995370000000007,1.2115962178811182,8.796294,9.027777,41.95600000000002,5566.006388893849
2025-05-07 15:30:00,64.945025,1.0995369999999998,1.2251352183410735,8.796299,9.056712000000001,42.53469999999999,5566.0563888938495
2025-05-07 15:33:00,63.93229,1.070602,1.196090785430545,8.738424,8.998842,43.40280000000001,5566.10638889385
2025-05-07 15:36:00,67.01389,1.186343,1.2433148245028574,8.767364,8.883101,41.66659999999996,5566.15638889385
2025-05-07 15:39:00,68.07002,1.0995369999999998,1.1979618645058574,8.738424,8.940977,42.53469999999999,5566.20638889385
2025-05-07 15:42:00,66.23264,1.1284720000000004,1.2132122242849903,8.796294,8.969912,43.40280000000001,5566.25638889385
2025-05-07 15:45:00,68.85127499999999,1.1284720000000004,1.2269618638082318,8.680558,8.883106,42.53469999999999,5566.30638889385
2025-05-07 15:48:00,67.7662,1.157407,1.1861042765855576,8.767364,8.825227,43.40280000000001,5566.356388893851
2025-05-07 15:51:00,67.01389,1.0127309999999996,1.1909269811770749,8.535883,8.912042,43.40280000000001,5566.406388893851
2025-05-07 15:54:00,67.79514,1.070602,1.209518806285,8.593748000000001,8.883106,42.82409999999999,5566.456388893851
2025-05-07 15:57:00,65.46585999999999,1.0127309999999996,1.2039395310145997,8.535883,8.940971999999999,44.56020000000001,5566.506388893851
2025-05-07 16:00:00,66.75347,1.070601,1.1960902470786887,8.680558,8.940977,42.24540000000002,5566.556388893851
2025-05-07 16:03:00,67.7662,1.1284719999999995,1.199357982566986,8.651622999999999,8.796301,42.24540000000002,5566.6063888938515
2025-05-07 16:06:00,65.72627499999999,1.0127309999999996,1.1778284444750935,8.622683,8.969912,41.66669999999999,5566.656388893852
2025-05-07 16:09:00,62.876155,1.0416660000000002,1.20696624813155,8.767359,9.114583,41.95609999999999,5566.706388893852
2025-05-07 16:12:00,61.11111,1.157407,1.2421930975947748,8.796294,8.969907000000001,41.37729999999999,5566.756388893852
2025-05-07 16:15:00,63.151039999999995,1.1284720000000004,1.2132122242849903,8.709488,8.883106,41.95600000000002,5566.806388893852
2025-05-07 16:18:00,64.684605,1.1284720000000004,1.1993579825669856,8.709488,8.854166,42.534700000000015,5566.856388893852
2025-05-07 16:21:00,65.98669000000001,1.0995369999999998,1.1979618645058574,8.680553,8.883106,42.24540000000002,5566.906388893853
2025-05-07 16:24:00,66.493055,1.070602,1.196090785430545,8.738424,8.998842,42.82409999999999,5566.956388893853
2025-05-07 16:27:00,65.176505,1.1574080000000002,1.2421936217257792,8.680554,8.854166,42.53469999999999,5567.006388893853
2025-05-07 16:30:00,68.30150499999999,1.0416659999999993,1.1937500399873424,8.622683,8.940977,42.53469999999999,5567.056388893853
2025-05-07 16:33:00,68.27257,0.9548609999999993,1.1454934328461042,8.564817999999999,8.969907000000001,42.53479999999996,5567.106388893853
2025-05-07 16:36:00,69.08275499999999,1.0127319999999997,1.1646325914098146,8.449078,8.767356,44.560100000000034,5567.156388893854
2025-05-07 16:39:00,67.01389,1.0416660000000002,1.1670355842561368,8.506948,8.767361999999999,42.82409999999999,5567.206388893854
2025-05-07 16:42:00,65.726275,1.0127309999999996,1.151353126434424,8.535883,8.825232,41.95600000000002,5567.256388893854
2025-05-07 16:45:00,64.17823999999999,1.070601,1.1960855910264638,8.564818,8.825227,42.245299999999986,5567.306388893854
2025-05-07 16:48:00,65.45139,1.157407,1.214360331979795,8.680558,8.796301,42.24540000000002,5567.356388893854
2025-05-07 16:51:00,68.83681,1.186343,1.2292366932364631,8.622684,8.709491,42.82409999999999,5567.4063888938545
2025-05-07 16:54:00,67.795135,0.9837959999999999,1.148675660356151,8.478007999999999,8.825232,42.245300000000015,5567.456388893855
2025-05-07 16:57:00,68.83681,1.0127319999999997,1.1909275382531888,8.449078,8.825236,42.534700000000015,5567.506388893855
2025-05-07 17:00:00,69.58912000000001,0.9837959999999999,1.174721440234442,8.449078,8.854161999999999,42.53469999999999,5567.556388893855
2025-05-07 17:03:00,70.109955,1.0127309999999996,1.1778239016325693,8.478007999999999,8.825227,44.849500000000006,5567.606388893855
2025-05-07 17:06:00,71.3831,0.983797,1.1486762147859473,8.391203,8.738426,42.53469999999999,5567.656388893855
2025-05-07 17:09:00,70.8912,1.0127319999999997,1.177824454610812,8.391207999999999,8.738426,44.849500000000006,5567.706388893856
2025-05-07 17:12:00,69.84953999999999,0.9837959999999999,1.1876202414967407,8.333338000000001,8.767361999999999,43.40280000000001,5567.756388893856
2025-05-07 17:15:00,68.02662000000001,1.0127309999999996,1.151353126434424,8.391202999999999,8.680551999999999,42.53480000000002,5567.806388893856
2025-05-07 17:18:00,62.90509,0.9548609999999993,1.1454934328461037,8.333333,8.738422,41.66670000000002,5567.856388893856
2025-05-07 17:21:00,58.50694,0.9259259999999996,1.1290695773279091,8.333338000000001,8.767362,42.824100000000016,5567.906388893856
2025-05-07 17:24:00,54.644095,1.0127310000000005,1.1379795673051656,8.304398,8.564817,40.509299999999996,5567.9563888938565
2025-05-07 17:27:00,52.32928,1.070602,1.1274869481266971,8.304394,8.420141999999998,39.0626,5568.006388893857
2025-05-07 17:30:00,51.041669999999996,1.0416660000000002,1.0560728946635525,8.217588000000001,8.246531999999998,37.905100000000004,5568.056388893857
2025-05-07 17:33:00,48.466435000000004,1.070601,1.056070453878358,8.217588000000001,8.188657000000001,36.45829999999998,5568.106388893857
2025-05-07 17:36:00,48.72685,1.070601,1.056070453878358,8.130788,8.101857,37.03699999999998,5568.156388893857
2025-05-07 17:39:00,47.68518,1.070601,1.056070453878358,8.101848,8.072917,36.45840000000001,5568.206388893857
2025-05-07 17:42:00,45.645255000000006,1.157407,1.0985235472881039,8.101848,7.986111,36.16899999999998,5568.256388893858
2025-05-07 17:45:00,50.766785,1.070602,1.070606999990535,8.043978,8.043986,36.16899999999998,5568.306388893858
2025-05-07 17:48:00,51.576965,1.0416659999999993,1.0985229238370602,7.986113,8.101857,37.32640000000001,5568.356388893858
2025-05-07 17:51:00,49.75405,1.0127309999999996,1.0555416274298128,7.9282379999999995,8.015047000000001,37.03699999999998,5568.406388893858
2025-05-07 17:54:00,48.206015,1.0127309999999996,1.0555416274298128,7.9282379999999995,8.015047000000001,37.326400000000035,5568.456388893858
2025-05-07 17:57:00,46.412035,1.0127309999999996,1.0695628324283426,8.043978,8.159727,36.16890000000001,5568.5063888938585
2025-05-07 18:00:00,45.90567,0.9259259999999996,1.0238668648348044,7.986108,8.188662,36.16899999999998,5568.556388893859
2025-05-07 18:03:00,31.221065000000003,1.0127309999999996,0.9981966247351083,8.246528000000001,8.217597,31.82869999999997,5568.606388893859
2025-05-07 18:12:00,35.85069,1.0416659999999993,1.0124584091181599,7.841433,7.783567,33.85410000000002,5568.606388893859
2025-05-07 18:15:00,41.536460000000005,1.2152770000000004,1.0319522560647967,7.870368000000001,7.523151,34.14350000000002,5568.656388893859
2025-05-07 18:18:00,43.070025,1.1284720000000004,0.9766636713430561,7.407408,7.118055999999999,34.14350000000002,5568.706388893859
2025-05-07 18:21:00,38.425925,0.9259250000000003,0.8818115289515074,7.089118000000001,7.002313,34.14350000000002,5568.756388893859
2025-05-07 18:24:00,37.659139999999994,1.0127309999999996,0.9076930306675769,7.0312529999999995,6.828702000000001,33.56479999999999,5568.80638889386
2025-05-07 18:27:00,36.877889999999994,1.070601,0.9183416504536365,7.060188,6.770837,32.986099999999965,5568.85638889386
2025-05-07 18:30:00,37.41319,1.070601,0.8856767324029806,6.973378,6.626157000000001,33.56480000000005,5568.90638889386
2025-05-07 18:33:00,37.138310000000004,1.0127309999999996,0.9076930306675758,6.799773,6.5972219999999995,32.98610000000002,5568.95638889386
2025-05-07 18:36:00,38.165504999999996,1.0416660000000002,0.8891557752894925,6.799768,6.510412,33.56479999999999,5569.00638889386
2025-05-07 18:39:00,37.138310000000004,1.1284720000000004,0.8591803820154672,6.799768,6.307866000000001,32.407399999999996,5569.0563888938605
2025-05-07 18:42:00,33.02951,1.070602,0.8520679926657044,6.655094,6.250001999999999,32.407399999999996,5569.106388893861
2025-05-07 18:45:00,35.098380000000006,1.1284720000000004,0.8767132044869986,6.481478,6.018515999999999,32.696799999999996,5569.156388893861
2025-05-07 18:48:00,41.52199,0.8969909999999999,0.7914065935864973,6.163192,5.9606509999999995,32.9862,5569.206388893861
2025-05-07 18:51:00,39.482060000000004,0.7233799999999997,0.751944894974188,5.9606520000000005,6.018522000000001,32.407399999999996,5569.256388893861
2025-05-07 18:54:00,33.767354999999995,0.78125,0.7519448949741887,5.902782,5.844912000000001,32.11810000000003,5569.306388893861
2025-05-07 18:57:00,33.00058,0.8391200000000003,0.7331888995657041,5.8738470000000005,5.671296999999999,32.40750000000003,5569.356388893862
2025-05-07 19:00:00,38.179975,0.8101849999999997,0.6879649157656993,5.3530120000000005,5.121527,32.40730000000002,5569.406388893862
2025-05-07 19:57:00,36.11111,0.7523150000000003,0.6928328810092962,5.295141999999999,5.179397,31.249900000000025,5570.356388893862
2025-05-07 20:00:00,32.233795,0.7233790000000004,0.6638297560194559,5.324072000000001,5.2083330000000005,32.69679999999997,5570.406388893862
2025-05-07 20:03:00,32.754625000000004,0.9259259999999996,0.7040619973836593,5.468753,5.063657000000001,31.828799999999973,5570.456388893862
2025-05-07 20:06:00,30.94618,0.9259259999999996,0.6861876723375007,5.497688,5.063662,31.25000000000003,5570.506388893862
2025-05-07 20:09:00,31.987845,0.9837959999999999,0.7096611232540542,5.555558,5.063662,31.828700000000026,5570.556388893862
2025-05-07 20:12:00,32.754625000000004,1.0127309999999996,0.7397215579632727,5.613428,5.121527,31.539299999999997,5570.6063888938625
2025-05-07 20:15:00,34.30266,1.0416669999999995,0.7514090996327216,5.584488,5.063661000000001,31.25,5570.656388893863
2025-05-07 20:18:00,32.50868,0.9259259999999996,0.7387638518427474,5.5555579999999996,5.2083319999999995,32.4075,5570.706388893863
2025-05-07 20:21:00,32.494209999999995,0.9837959999999999,0.7279471255355369,5.700228,5.237272,31.82869999999997,5570.756388893863
2025-05-07 20:24:00,35.604745,1.070602,0.7629940279433678,5.7580979999999995,5.208335999999999,31.828700000000026,5570.806388893863
2025-05-07 20:27:00,35.358795,1.0127309999999996,0.7578280401732899,5.7291680000000005,5.266207,32.1181,5570.856388893863
2025-05-07 20:30:00,34.04224,0.9259259999999996,0.6861876723375007,5.671298,5.237272,30.9606,5570.906388893864
2025-05-07 20:33:00,32.75463,0.8680560000000002,0.6797326883436505,5.613423,5.266207,31.82869999999997,5570.956388893864
2025-05-07 20:36:00,33.015045,0.983797,0.7458549666975696,5.6423630000000005,5.208335999999999,31.25000000000003,5571.006388893864
2025-05-07 20:39:00,30.960645,1.0127319999999997,0.739728283388853,5.700227999999999,5.208335999999999,31.539300000000026,5571.056388893864
2025-05-07 20:45:00,32.75463,1.0127309999999996,0.7212432800304679,5.7291680000000005,5.208337,31.539299999999997,5571.056388893864
2025-05-07 20:48:00,32.248265,0.9837959999999999,0.7458545510696012,5.642358000000001,5.2083319999999995,31.828699999999998,5571.056388893864
2025-05-07 20:54:00,34.04224,0.8969910000000008,0.6742869311356311,5.353007,4.947916,32.117999999999995,5571.056388893864
2025-05-07 20:57:00,31.221065000000003,0.868055,0.6968405765275689,5.439812,5.121527,30.6712,5571.056388893864
2025-05-07 21:15:00,32.233795,0.8680560000000002,0.6622699101991795,5.497682,5.121525999999999,30.960600000000028,5571.056388893864
2025-05-07 21:24:00,32.769099999999995,0.78125,0.6587465060050132,5.353006000000001,5.121525999999999,30.9606,5571.056388893864
2025-05-07 21:27:00,34.07118,0.6655089999999992,0.6361368680617101,5.208336,5.150467000000001,31.25,5571.056388893864
2025-05-07 21:30:00,32.248265,0.6365739999999995,0.621995841403869,5.179401,5.150467000000001,30.382000000000005,5571.056388893864
2025-05-07 21:39:00,33.28993,0.8101849999999997,0.6715845918913392,5.324076,5.063661000000001,31.82869999999997,5571.056388893864
2025-05-07 21:42:00,30.960645,0.7523149999999994,0.6457580622773522,5.324071999999999,5.121527,30.382000000000005,5571.056388893864
2025-05-07 22:18:00,31.221065000000003,0.9259260000000005,0.6492138700204803,5.266202,4.774305999999999,30.671299999999974,5571.056388893864
2025-05-07 22:27:00,32.233795,0.8391209999999996,0.6325081454159283,5.150461999999999,4.774301,31.25,5571.056388893864
2025-05-07 22:30:00,32.233795,0.8391209999999996,0.6501308613702561,5.092592,4.745371,30.960699999999974,5571.056388893864
2025-05-07 22:48:00,30.208334999999998,0.7523149999999994,0.5786574020509646,5.063655999999999,4.745371,31.25,5571.056388893864
2025-05-07 22:51:00,34.85243,0.31828700000000065,0.4707479534057842,4.369213,4.716435999999999,30.960700000000003,5571.056388893864
2025-05-07 23:03:00,30.454285,0.8680560000000002,0.626165974484467,5.005792,4.571756,30.671300000000002,5571.056388893864
2025-05-08 06:45:00,44.34317,0.6944439999999998,1.7529721548992512,-0.11574099999999987,2.748844,34.43289999999999,5571.056388893864
2025-05-08 06:48:00,50.0,0.7233790000000004,1.7706353748914898,-0.05786999999999942,2.748844,36.45839999999998,5571.056388893864
2025-05-08 06:51:00,50.0,0.7233790000000004,1.6786636449777488,0.2314810000000005,2.748844,37.615699999999975,5571.056388893864
2025-05-08 06:54:00,50.0,1.5914349999999997,2.7397968923966465,0.0,2.748844,37.615699999999975,5571.056388893864
2025-05-08 06:57:00,50.0,1.4178230000000003,2.560368820106268,-0.02893599999999985,2.748844,36.16899999999998,5571.056388893864
2025-05-08 07:00:00,50.0,1.3020829999999997,2.421931453003772,-0.05787000000000031,2.6909729999999996,37.615699999999975,5571.056388893864
2025-05-08 07:57:00,55.208335000000005,0.4050929999999999,0.7270728591611207,5.613426,6.394673000000001,38.194500000000005,5571.056388893864
2025-05-08 08:00:00,62.398725,0.6655099999999994,0.8143148424767813,6.48148,6.79977,37.90519999999998,5571.106388893864
2025-05-08 08:03:00,67.042825,0.8391200000000003,1.0156174143943375,7.089122,7.465281999999999,41.95609999999999,5571.1563888938645
2025-05-08 08:06:00,66.78241,1.2152780000000005,1.1713389368875322,8.159724,8.072916,42.24539999999999,5571.206388893865
2025-05-08 08:09:00,77.11227,1.070602,1.209514182252838,8.535882999999998,8.825231,45.428200000000004,5571.256388893865
2025-05-08 08:12:00,76.57697,1.0127319999999997,1.1909275382531888,8.246528,8.622686,45.42830000000001,5571.306388893865
2025-05-08 08:15:00,75.5353,0.8969899999999997,1.1124661456076523,7.986107,8.449077,45.428200000000004,5571.356388893865
2025-05-08 08:18:00,79.65856500000001,0.9548610000000002,1.1838232908291726,8.130792,8.622681,46.0069,5571.406388893865
2025-05-08 08:21:00,79.13773499999999,0.6944439999999998,1.0927992302322382,7.783566,8.709492000000001,47.742999999999995,5571.456388893866
2025-05-08 08:24:00,79.16667000000001,0.6655100000000003,1.07305092871827,7.754626000000001,8.709486,49.18979999999999,5571.506388893866
2025-05-08 08:27:00,73.72685,0.6076389999999998,1.1165268265008197,7.870372000000001,9.114583,48.90040000000002,5571.556388893866
2025-05-08 08:30:00,66.53646,1.0127319999999997,1.1909275382531888,8.593754,8.969912,44.84959999999998,5571.606388893866
2025-05-08 08:33:00,67.27431,0.9837959999999999,1.148671128272048,8.217597000000001,8.564810999999999,45.428200000000004,5571.656388893866
2025-05-08 08:36:00,77.60417000000001,0.78125,1.115444137743857,7.7835600000000005,8.535879999999999,47.4537,5571.7063888938665
2025-05-08 08:39:00,75.78125,0.8101850000000006,1.157189680296678,8.072912,8.854167,46.87500000000003,5571.756388893867
2025-05-08 08:42:00,65.480325,1.0127310000000005,1.2168731397419437,8.680559,9.114588,44.849500000000035,5571.806388893867
2025-05-08 08:45:00,64.97396,1.157407,1.2283248538808873,8.796299,8.940971999999999,43.69210000000001,5571.856388893867
2025-05-08 08:48:00,64.97396,1.157407,1.2283248538808873,8.680554,8.825227,45.13889999999998,5571.906388893867
2025-05-08 08:51:00,63.71528000000001,1.0995370000000007,1.2115962178811182,8.622684,8.854167,44.84960000000001,5571.956388893867
2025-05-08 08:54:00,60.069445,1.1284720000000004,1.2132122242849903,8.767359,8.940977,43.69210000000001,5572.006388893868
2025-05-08 08:57:00,61.90683,1.1574080000000002,1.2002869354506591,8.680554,8.767356,43.402799999999985,5572.056388893868
2025-05-08 09:00:00,63.17998,1.070601,1.1689532591711327,8.680558,8.883107,43.113399999999984,5572.106388893868
2025-05-08 09:03:00,65.72627499999999,1.157407,1.1861091962540984,8.651618000000001,8.709491,42.82400000000001,5572.156388893868
2025-05-08 09:06:00,69.87847,1.0995369999999998,1.1703846088042138,8.593748000000001,8.738420999999999,43.113399999999984,5572.206388893868
2025-05-08 09:09:00,70.630785,1.0127319999999997,1.1646371654199306,8.391203,8.709491,44.56019999999998,5572.2563888938685
2025-05-08 09:12:00,70.12442,0.9837959999999999,1.1747259118220323,8.506948000000001,8.912042,44.56020000000001,5572.306388893869
2025-05-08 09:15:00,64.699075,1.0127310000000005,1.1909269811770757,8.680554,9.056712999999998,43.98150000000001,5572.356388893869
2025-05-08 09:18:00,62.919560000000004,1.1284720000000004,1.2269618638082318,8.796294,8.998842,43.40280000000001,5572.406388893869
2025-05-08 09:21:00,63.946754999999996,1.1284719999999995,1.199357982566985,8.680553,8.825230999999999,43.113500000000016,5572.456388893869
2025-05-08 09:24:00,68.85127499999999,1.1284720000000004,1.1993579825669856,8.651618,8.796295999999998,43.40280000000001,5572.506388893869
2025-05-08 09:27:00,69.87847,1.0127319999999997,1.1646371654199301,8.535878,8.854166,43.11340000000001,5572.55638889387
2025-05-08 09:30:00,71.42650499999999,0.9259259999999996,1.1544610590066373,8.420143,8.912037,43.40280000000001,5572.60638889387
2025-05-08 09:33:00,69.372105,0.8969909999999999,1.1500586979020946,8.391207999999999,8.940977,44.56019999999998,5572.65638889387
2025-05-08 09:36:00,67.042825,0.8969909999999999,1.150058697902094,8.420138,8.969907,43.981400000000036,5572.70638889387
2025-05-08 09:39:00,65.98669,0.9259259999999996,1.1544610590066373,8.449078,8.940971999999999,43.98149999999998,5572.75638889387
2025-05-08 09:42:00,63.440394999999995,0.9259259999999996,1.1795327940774583,8.449078,8.998842,43.11340000000001,5572.8063888938705
2025-05-08 09:45:00,64.207175,1.0416669999999995,1.1804398198989372,8.535878,8.825230999999999,43.98150000000004,5572.856388893871
2025-05-08 09:48:00,67.795135,1.0127319999999997,1.1909275382531888,8.420143,8.796301,43.11340000000001,5572.906388893871
2025-05-08 09:51:00,66.782405,0.9548609999999993,1.1583557659495516,8.478007999999999,8.912037,42.24540000000002,5572.956388893871
2025-05-08 09:54:00,65.98669,1.070602,1.196090785430545,8.738424,8.998842,42.82409999999999,5573.006388893871
2025-05-08 09:57:00,61.11111,1.1284719999999995,1.2406196292449745,8.738423999999998,8.969912,43.11349999999999,5573.056388893871
2025-05-08 10:00:00,61.617475,1.157407,1.2002864231765318,8.738428,8.825230999999999,42.53470000000004,5573.106388893872
2025-05-08 10:03:00,67.795135,1.0416669999999995,1.1937505875536953,8.535878,8.854171000000001,43.40279999999996,5573.156388893872
2025-05-08 10:06:00,67.042825,0.9837959999999999,1.174721440234442,8.478012999999999,8.883097,42.824100000000044,5573.206388893872
2025-05-08 10:09:00,64.97395499999999,1.0416660000000002,1.1804392764135212,8.651618000000001,8.940971999999999,42.82409999999999,5573.256388893872
2025-05-08 10:12:00,60.850695,1.0416660000000002,1.20696624813155,8.593748,8.940971999999999,41.95609999999999,5573.306388893872
2025-05-08 10:15:00,62.90509,1.0995369999999998,1.1842242172525224,8.738424,8.912037,42.245299999999986,5573.3563888938725
2025-05-08 10:18:00,62.890625,1.157407,1.2002864231765318,8.738424000000002,8.825227,41.95600000000002,5573.406388893873
2025-05-08 10:21:00,58.810765,1.0995369999999998,1.1979618645058574,8.767359,8.969912,40.79859999999999,5573.456388893873
2025-05-08 10:24:00,58.52141,1.1574080000000002,1.1718154732699815,8.738424,8.767356,40.79869999999997,5573.506388893873
2025-05-08 10:27:00,68.590855,1.1284729999999996,1.1993585032930698,8.564813000000001,8.709489999999999,41.37730000000005,5573.556388893873
2025-05-08 10:30:00,69.60359,0.9259260000000005,1.1418043148503465,8.304402,8.767356,42.82409999999999,5573.606388893873
2025-05-08 10:33:00,67.53472,0.8391209999999996,1.151660202533485,8.130783000000001,8.825232,44.27089999999998,5573.656388893874
2025-05-08 10:36:00,60.575810000000004,0.8391200000000003,1.1154932638543633,8.217588,8.825228,42.53470000000004,5573.706388893874
2025-05-08 10:39:00,58.50694,1.0127309999999996,1.1909269811770749,8.506948000000001,8.883107,42.24540000000002,5573.756388893874
2025-05-08 10:42:00,59.288195,1.1284720000000004,1.213207454494561,8.738428,8.912036,41.37730000000002,5573.806388893874
2025-05-08 10:45:00,63.671875,1.070601,1.1689532591711327,8.680558,8.883107,40.79860000000002,5573.856388893874
2025-05-08 10:48:00,64.97396,1.0995369999999998,1.1703846088042138,8.622683,8.767356,40.79860000000002,5573.9063888938745
2025-05-08 10:51:00,69.3287,1.0416669999999995,1.1670361236171027,8.564817999999999,8.825230999999999,43.98150000000001,5573.956388893875
2025-05-08 10:54:00,68.33044,0.9548609999999993,1.1583557659495516,8.449078,8.883107,43.40280000000001,5574.006388893875
2025-05-08 10:57:00,67.53472,0.8969899999999997,1.125075667427069,8.188657,8.680557,43.11340000000001,5574.056388893875
2025-05-08 11:00:00,67.795135,0.983797,1.1876208084039475,8.420143,8.854166,41.95600000000002,5574.106388893875
2025-05-08 11:03:00,70.12442,0.9548610000000002,1.1711344625295743,8.362267,8.825236,43.11340000000001,5574.156388893875
2025-05-08 11:06:00,70.38483500000001,0.9548610000000002,1.1454934328461042,8.217597000000001,8.622686,42.24540000000002,5574.206388893876
2025-05-08 11:09:00,64.97396,0.8391200000000003,1.1032954105057717,8.043978,8.622688,43.11340000000001,5574.256388893876
2025-05-08 11:12:00,61.082175,0.9837959999999999,1.174721440234442,8.478012999999999,8.883097,41.95609999999999,5574.306388893876
2025-05-08 11:15:00,59.54861,1.0416659999999993,1.167040232202191,8.622683,8.883107,41.66669999999999,5574.356388893876
2025-05-08 11:18:00,66.78241,1.2442129999999993,1.200284301735086,8.709493,8.622679999999999,41.37729999999999,5574.406388893876
2025-05-08 11:21:00,66.50752,1.0416660000000002,1.180434661091172,8.506948,8.796292000000001,43.11340000000001,5574.4563888938765
2025-05-08 11:24:00,65.234375,1.0127309999999996,1.1778239016325693,8.420143,8.767361999999999,41.66669999999999,5574.506388893877
2025-05-08 11:27:00,63.425925,0.9548610000000002,1.1838232908291726,8.333338000000001,8.825227,42.245300000000015,5574.556388893877
2025-05-08 11:30:00,60.34433,1.0127309999999996,1.1646366165806636,8.506943,8.825232,41.087999999999994,5574.606388893877
2025-05-08 11:33:00,65.480325,0.9837959999999999,1.1355141477314536,8.391207000000001,8.709491,42.245300000000015,5574.656388893877
2025-05-08 11:36:00,63.671875,0.8101849999999997,1.1336675138416168,8.130787000000002,8.854162,41.66670000000002,5574.706388893877
2025-05-08 11:39:00,56.97338,0.7523140000000001,1.096962817498918,8.101847,8.883102999999998,41.66660000000002,5574.756388893878
2025-05-08 11:42:00,54.658564999999996,0.8391200000000003,1.0910170823977856,8.130787000000002,8.680557,40.219899999999996,5574.806388893878
2025-05-08 11:45:00,49.754055,0.868055,1.0704478304335234,8.043977000000002,8.478012,37.905100000000004,5574.856388893878
2025-05-08 11:48:00,47.17882,0.8391209999999996,1.0411013206021922,7.870373,8.304402,38.194500000000005,5574.906388893878
2025-05-08 11:51:00,46.947335,1.0127319999999997,1.0413990485113644,7.957177999999999,8.015046,37.03710000000001,5574.956388893878
2025-05-08 11:54:00,50.795715,1.0995369999999998,1.0555396537250246,7.957172999999999,7.870366000000001,36.16899999999998,5575.0063888938785
2025-05-08 11:57:00,49.508105,1.0127309999999996,1.027128602304842,7.8125029999999995,7.841432,36.16899999999998,5575.056388893879
2025-05-08 12:00:00,45.90567,0.9548610000000002,1.0255011058878298,7.638888000000001,7.783567,36.16899999999998,5575.106388893879
2025-05-08 12:03:00,44.60359,1.0127309999999996,0.99819662473511,7.754627999999999,7.725697,35.59030000000001,5575.156388893879
2025-05-08 12:06:00,49.001735,0.983797,0.9981946149332532,7.725693000000001,7.754626,35.87959999999998,5575.206388893879
2025-05-08 12:09:00,56.72743,0.8101859999999999,0.9475072427136259,7.262735999999999,7.552080000000001,37.90509999999995,5575.256388893879
2025-05-08 12:12:00,55.439814999999996,0.694445,0.9666409910006004,7.320601999999999,7.928236999999999,37.32639999999998,5575.30638889388
2025-05-08 12:15:00,50.289355,0.9259250000000003,1.023861644197923,7.870368000000001,8.072913,37.61579999999998,5575.35638889388
2025-05-08 12:18:00,51.576965,1.1863420000000007,1.0664180651303563,7.986108,7.754625999999999,37.03710000000001,5575.40638889388
2025-05-08 12:21:00,51.302080000000004,1.186343,1.0972492852072155,8.24653,8.072917,37.03699999999998,5575.45638889388
2025-05-08 12:24:00,46.67245,1.3020829999999997,1.135512215774083,8.36227,8.043977,36.16899999999998,5575.50638889388
2025-05-08 12:27:00,48.741315,1.2442129999999993,1.124509700357056,8.449069999999999,8.217597,36.16900000000004,5575.5563888938805
2025-05-08 12:30:00,50.01447,1.1863419999999998,1.0972488105671139,8.362269,8.188657000000001,35.59029999999996,5575.606388893881
2025-05-08 12:33:00,52.083335000000005,1.1863419999999998,1.0819140690016678,8.362269,8.159727,36.45830000000001,5575.656388893881
2025-05-08 12:36:00,50.79572,1.157407,1.0985235472881039,8.217594000000002,8.101857,36.45830000000001,5575.706388893881
2025-05-08 12:39:00,51.57697,1.2152780000000005,1.1262457790412967,8.304394000000002,8.130786,36.74769999999995,5575.756388893881
2025-05-08 12:42:00,51.056135,1.157407,1.1134405803706973,8.391204000000002,8.304397,35.87960000000004,5575.806388893881
2025-05-08 12:45:00,56.221064999999996,1.2152770000000004,1.0954665190932507,8.304398,8.072921,37.037000000000035,5575.856388893882
2025-05-08 12:48:00,56.95891,1.0127319999999997,1.0834625376654714,7.986108,8.130786,37.615800000000036,5575.906388893882
2025-05-08 12:51:00,56.987845,0.9259259999999996,1.037368017124201,7.870373,8.101857,37.32639999999998,5575.956388893882
2025-05-08 12:54:00,56.987845,0.9548609999999993,1.0528914031483279,7.986108,8.188657000000001,37.03709999999995,5576.006388893882
2025-05-08 12:57:00,52.618635,0.9259250000000003,1.050765285383008,7.986108,8.246533,37.3263,5576.056388893882
2025-05-08 13:00:00,45.8912,0.9259250000000003,1.0640543904210429,8.015048,8.304403,36.45830000000001,5576.1063888938825
2025-05-08 13:03:00,45.90567,1.070602,1.056070949343554,8.246524,8.217592,36.16900000000004,5576.156388893883
2025-05-08 13:06:00,53.631365,1.4178240000000004,1.1205556811158586,8.391204000000002,7.84144,37.905100000000004,5576.206388893883
2025-05-08 13:09:00,61.328125,1.3020830000000005,1.1033415866068141,8.246528,7.870375,38.773199999999974,5576.256388893883
2025-05-08 13:12:00,66.50752,1.157407,1.1861042765855576,8.391207999999999,8.449071,41.08800000000002,5576.306388893883
2025-05-08 13:15:00,70.12442,1.0995369999999998,1.2115962178811184,8.738427999999999,8.969911,42.82400000000001,5576.356388893883
2025-05-08 13:18:00,71.13714999999999,1.070602,1.196090785430545,8.709494,8.969912,43.40279999999996,5576.406388893884
2025-05-08 13:21:00,72.670715,1.2442130000000002,1.244212500019924,8.767359,8.767356,43.40280000000001,5576.456388893884
2025-05-08 13:24:00,72.69965,1.2152780000000005,1.243990651610949,8.825234000000002,8.883106,45.428200000000004,5576.506388893884
2025-05-08 13:27:00,73.72685,1.070601,1.1960902470786887,8.680558,8.940977,45.42820000000003,5576.556388893884
2025-05-08 13:30:00,75.52082999999999,1.0995369999999998,1.2385865052118692,8.535883,8.825236,44.849500000000035,5576.606388893884
2025-05-08 13:33:00,75.028935,1.0127309999999996,1.1909224685206474,8.391207999999999,8.767357,45.717600000000004,5576.6563888938845
2025-05-08 13:36:00,77.11227,0.9548610000000002,1.1711300610984212,8.275466999999999,8.738426,46.296299999999974,5576.706388893885
2025-05-08 13:39:00,75.274885,0.8391200000000003,1.1635738125715884,8.101847,8.825227,44.849500000000006,5576.756388893885
2025-05-08 13:42:00,72.9456,0.8969909999999999,1.1376046660148569,8.188658,8.709487,45.428199999999975,5576.806388893885
2025-05-08 13:45:00,69.343175,0.9837959999999999,1.1747259118220323,8.333333,8.738427,44.56020000000001,5576.856388893885
2025-05-08 13:48:00,67.01389,0.9548610000000002,1.1454934328461042,8.333338000000001,8.738427,43.113399999999984,5576.906388893885
2025-05-08 13:51:00,64.97396,1.0416659999999993,1.1670355842561362,8.391202999999999,8.651617,43.69210000000004,5576.956388893886
2025-05-08 13:54:00,65.480325,1.0416660000000002,1.1670355842561368,8.391208,8.651622,43.69210000000004,5577.006388893886
2025-05-08 13:57:00,63.91782499999999,1.0416660000000002,1.1804346610911707,8.391208,8.680551999999999,43.40280000000001,5577.056388893886
2025-05-08 14:00:00,60.57581,1.0416670000000003,1.1535410891430515,8.449074,8.680557,41.95599999999999,5577.106388893886
2025-05-08 14:03:00,59.30266,1.0416670000000003,1.1670361236171034,8.478014,8.738427,42.24540000000002,5577.156388893886
2025-05-08 14:06:00,60.32986,1.070602,1.1689490660393045,8.593754,8.796292000000001,41.37729999999999,5577.2063888938865
2025-05-08 14:09:00,60.32986,1.1574080000000002,1.21435600338232,8.593754,8.709486,41.377399999999966,5577.256388893887
2025-05-08 14:12:00,57.465275,1.0416659999999993,1.1670355842561362,8.564813,8.825227,42.24540000000002,5577.306388893887
2025-05-08 14:15:00,64.684605,1.070602,1.1825685839557527,8.535882999999998,8.767361,41.087999999999965,5577.356388893887
2025-05-08 14:18:00,67.54919,0.9548609999999993,1.1583557659495516,8.478007999999999,8.912037,42.24539999999996,5577.406388893887
2025-05-08 14:21:00,69.082755,1.0127309999999996,1.1909269811770749,8.535878,8.912037,41.37730000000005,5577.456388893887
2025-05-08 14:24:00,67.01389,1.0127309999999996,1.1909269811770749,8.564813,8.940971999999999,40.798599999999965,5577.506388893888
2025-05-08 14:27:00,63.151039999999995,0.9837959999999999,1.1747259118220323,8.651618000000001,9.056712000000001,42.82400000000001,5577.556388893888
2025-05-08 14:30:00,62.90509,1.1574080000000002,1.214360848250884,8.883104,8.998846,42.53469999999999,5577.606388893888
2025-05-08 14:33:00,65.98669,1.157407,1.171814969129404,8.854168,8.883101,41.087999999999994,5577.656388893888
2025-05-08 14:36:00,67.042825,1.0995369999999998,1.1979571347820661,8.651622999999999,8.854166,42.245299999999986,5577.706388893888
2025-05-08 14:39:00,67.52025499999999,1.0995369999999998,1.2251352183410722,8.709493,8.969906,41.66669999999996,5577.7563888938885
2025-05-08 14:42:00,67.809605,1.070601,1.1960902470786887,8.709488,8.969907000000001,41.66659999999999,5577.806388893889
2025-05-08 14:45:00,67.042825,1.0416659999999993,1.1804392764135205,8.622683,8.912037,42.24539999999999,5577.856388893889
2025-05-08 14:48:00,70.630785,0.8969909999999999,1.1376046660148569,8.304402,8.825230999999999,41.95599999999999,5577.906388893889
2025-05-08 14:51:00,69.84953999999999,0.868055,1.1451298681534055,8.362272,8.969907000000001,40.79859999999999,5577.956388893889
2025-05-08 14:54:00,70.37037000000001,0.9548610000000002,1.1964465367851798,8.449072000000001,8.969911,41.95599999999999,5578.006388893889
2025-05-08 14:57:00,68.33044,0.8101850000000006,1.1098820268249934,8.217592,8.883097,42.245299999999986,5578.05638889389
2025-05-08 15:00:00,62.919560000000004,0.8101849999999997,1.1336716004691525,8.304397999999999,9.027783,43.113399999999984,5578.10638889389
2025-05-08 15:03:00,60.57581,1.0127309999999996,1.1778239016325693,8.680558000000001,9.027777,41.087999999999994,5578.15638889389
2025-05-08 15:06:00,63.671875,1.0416669999999995,1.1804398198989385,8.593748,8.883101,41.95599999999999,5578.20638889389
2025-05-08 15:09:00,66.493055,0.9837959999999999,1.1486756603561503,8.593748000000001,8.940971999999999,42.24539999999999,5578.25638889389
2025-05-08 15:12:00,67.24537000000001,1.0995369999999998,1.1979571347820661,8.651622999999999,8.854166,41.66670000000002,5578.3063888938905
2025-05-08 15:15:00,68.055555,1.1284720000000004,1.213207454494561,8.738428,8.912036,40.79860000000002,5578.356388893891
2025-05-08 15:18:00,66.73900499999999,1.0416660000000002,1.1804392764135219,8.535878,8.825232,41.95599999999999,5578.406388893891
2025-05-08 15:21:00,67.54919,0.983797,1.1355146979140402,8.449072999999999,8.767356,43.11340000000001,5578.456388893891
2025-05-08 15:24:00,67.042825,1.0127309999999996,1.1646366165806636,8.622688,8.940977,41.95600000000002,5578.506388893891
2025-05-08 15:27:00,67.28877499999999,1.0127309999999996,1.1909269811770749,8.622683,8.998842,41.95599999999996,5578.556388893891
2025-05-08 15:30:00,67.520255,1.070601,1.182568049671001,8.680558,8.912037,41.66669999999999,5578.606388893892
2025-05-08 15:33:00,65.20544,1.070602,1.1825685839557527,8.709494,8.940971999999999,42.823999999999984,5578.656388893892
2025-05-08 15:36:00,61.863425,1.0995370000000007,1.225139882123948,8.738424000000002,8.998847,41.37730000000002,5578.706388893892
2025-05-08 15:39:00,61.877894999999995,1.0995369999999998,1.1979571347820661,8.767364,8.969907000000001,41.95599999999999,5578.756388893892
2025-05-08 15:42:00,66.247105,1.1284719999999995,1.1713409378030806,8.767363,8.854171000000001,41.66659999999999,5578.806388893892
2025-05-08 15:45:00,68.33044,1.0416659999999993,1.180439276413522,8.680553,8.969907000000001,43.11340000000001,5578.8563888938925
2025-05-08 15:48:00,67.795135,1.0416659999999993,1.1937500399873435,8.564813,8.883107,42.824100000000016,5578.906388893893
2025-05-08 15:51:00,68.83681,1.0416659999999993,1.193745456261229,8.651622999999999,8.969907000000001,42.534700000000015,5578.956388893893
2025-05-08 15:54:00,71.13714999999999,0.983797,1.2004373190078819,8.449072999999999,8.912036,43.69209999999998,5579.006388893893
2025-05-08 15:57:00,69.3287,0.9548609999999993,1.1583557659495516,8.478007999999999,8.912037,44.56019999999998,5579.056388893893
2025-05-08 16:00:00,65.98669,0.9259259999999996,1.167033537538371,8.391207999999999,8.912032,42.82409999999999,5579.106388893893
2025-05-08 16:03:00,62.890625,0.9259259999999996,1.1544654184957712,8.478007999999999,8.969912,42.24539999999999,5579.156388893894
2025-05-08 16:06:00,63.151039999999995,0.9837959999999999,1.148675660356151,8.622688,8.969912,42.53469999999999,5579.206388893894
2025-05-08 16:09:00,59.56308,1.0127319999999997,1.1646325914098146,8.593754,8.912032,41.66669999999999,5579.256388893894
2025-05-08 16:12:00,56.206595,1.0995369999999998,1.1979571347820661,8.680559,8.883102000000001,41.087999999999965,5579.306388893894
2025-05-08 16:15:00,62.384254999999996,1.2442130000000002,1.1703876126261028,8.969904,8.825231,39.3519,5579.356388893894
2025-05-08 16:18:00,65.480325,1.2442130000000002,1.244212500027973,8.883104,8.883101,41.95600000000002,5579.4063888938945
2025-05-08 16:21:00,64.699075,1.1574080000000002,1.2143608482508834,8.767364,8.883106,40.219900000000024,5579.456388893895
2025-05-08 16:24:00,64.95949,1.0995370000000007,1.1979571347820661,8.767364,8.969907,41.955900000000014,5579.506388893895
2025-05-08 16:27:00,63.151039999999995,1.157407,1.2002864231765322,8.883104,8.969907000000001,40.79859999999999,5579.556388893895
2025-05-08 16:30:00,68.30150499999999,0.9837959999999999,1.1355187115439038,8.535877,8.854171000000001,41.95599999999999,5579.606388893895
2025-05-08 16:33:00,67.7662,0.9259259999999996,1.1544654184957712,8.449072999999999,8.940977,42.534700000000015,5579.656388893895
2025-05-08 16:36:00,64.178245,0.9548609999999993,1.1711344625295736,8.564813,9.027782,41.95599999999996,5579.706388893896
2025-05-08 16:39:00,62.38426,1.0416660000000002,1.2200998101496714,8.709488,9.085652,42.534700000000015,5579.756388893896
2025-05-08 16:42:00,59.80903,1.1284720000000004,1.240614926242046,8.825234000000002,9.056712000000001,40.509299999999996,5579.806388893896
2025-05-08 16:45:00,57.233795,1.1284720000000004,1.213207454494561,8.796299,8.969907,40.79860000000002,5579.856388893896
2025-05-08 16:48:00,57.479744999999994,1.0995369999999998,1.1842242172525224,8.680553,8.854166,40.219899999999996,5579.906388893896
2025-05-08 16:51:00,61.83449,1.157407,1.2143603319797944,8.709493,8.825236,40.79859999999999,5579.9563888938965
2025-05-08 16:54:00,66.23264,1.157407,1.2002864231765322,8.767363,8.854166,41.66660000000002,5580.006388893897
2025-05-08 16:57:00,65.74073999999999,1.0416660000000002,1.1804392764135212,8.651618000000001,8.940971999999999,41.66669999999999,5580.056388893897
2025-05-08 17:00:00,62.398725,1.070602,1.196090785430545,8.767364,9.027782,40.79849999999999,5580.106388893897
2025-05-08 17:03:00,63.671875,1.1284720000000004,1.213207454494561,8.738428,8.912036,41.37740000000002,5580.156388893897
2025-05-08 17:06:00,67.25983500000001,1.070602,1.209518806285001,8.535878,8.825236,41.08790000000005,5580.206388893897
2025-05-08 17:09:00,65.465855,0.9837959999999999,1.16174229066865,8.478007999999999,8.854161999999999,42.24540000000002,5580.256388893898
2025-05-08 17:12:00,59.80903,1.0127310000000005,1.1909224685206474,8.593754,8.969902999999999,41.37729999999999,5580.306388893898
2025-05-08 17:15:00,58.52141,1.070602,1.1689537893456474,8.709494,8.912042,40.509299999999996,5580.356388893898
2025-05-08 17:18:00,59.56308,1.157407,1.214360331979795,8.767364,8.883107,40.798599999999965,5580.406388893898
2025-05-08 17:21:00,54.36921,0.9548610000000002,1.119511626749153,8.564814,8.912033000000001,39.9306,5580.456388893898
2025-05-08 17:24:00,50.274879999999996,1.070602,1.1134381960781536,8.593754,8.680552,37.90519999999998,5580.5063888938985
2025-05-08 17:27:00,45.876735,1.0416670000000003,1.0844905833079155,8.449074,8.535877,36.16900000000001,5580.556388893899
2025-05-08 17:30:00,45.891205,0.9837959999999999,1.0819156997681982,8.188653,8.391207,35.879699999999985,5580.606388893899
2025-05-08 17:33:00,44.34317,1.0127310000000005,1.055541627429812,8.130788,8.217597,35.011499999999984,5580.656388893899
2025-05-08 17:36:00,42.79514,1.0127319999999997,1.0413990485113644,7.957177999999999,8.015046,36.16900000000001,5580.706388893899
2025-05-08 17:39:00,51.5625,0.8101859999999999,1.011734678364268,7.523146,7.95718,37.037000000000006,5580.756388893899
2025-05-08 17:42:00,53.385414999999995,0.78125,0.9697396059332178,7.638885999999999,8.043986,37.037000000000006,5580.8063888939
2025-05-08 17:45:00,50.28935,0.6076389999999998,0.9450484347319912,7.378472,8.159723,36.16899999999998,5580.8563888939
2025-05-08 17:48:00,43.301505000000006,0.7523140000000001,0.9900035376816599,7.6388869999999995,8.159723,35.59029999999996,5580.9063888939
2025-05-08 17:51:00,45.12442,0.9837959999999999,1.0405963849594762,7.986107,8.101851,33.85419999999999,5580.9563888939
2025-05-08 17:54:00,46.45544,0.9837959999999999,1.0544851997576574,8.043978,8.188662,35.59020000000004,5581.0063888939
2025-05-08 17:57:00,50.260419999999996,1.0995369999999998,1.055544793647246,8.101848,8.015051,34.72229999999996,5581.0563888939005
2025-05-08 18:00:00,47.96007,0.9548610000000002,1.0528914031483283,8.015048,8.217597,35.590299999999985,5581.106388893901
2025-05-08 22:48:00,50.0,-0.02893499999999971,,-0.02893499999999971,4.658567999999999,36.45830000000001,5581.106388893901
2025-05-08 22:51:00,50.0,0.4050920000000007,1.8079127154047554,0.11574000000000062,4.629628,36.45829999999998,5581.106388893901
2025-05-09 02:51:00,50.0,0.5208329999999997,1.6308222376547714,0.08680500000000002,3.298611,37.037000000000035,5581.106388893901
2025-05-09 02:54:00,47.381365,0.7233800000000006,1.905081176092869,0.02893599999999985,3.2696759999999996,36.16899999999998,5581.106388893901
2025-05-09 06:57:00,44.328705,0.46296299999999935,1.4191680907196156,-0.20254600000000078,2.546297,34.14349999999996,5581.106388893901
2025-05-09 07:00:00,48.91493,1.157407,2.086277112065422,0.28935200000000005,2.546297,35.30090000000001,5581.106388893901
2025-05-09 07:57:00,52.893519999999995,1.0127309999999996,0.9076984242811564,6.857638000000001,6.655097,36.45830000000001,5581.106388893901
2025-05-09 08:00:00,63.72974500000001,1.0127319999999997,0.9835132404638537,6.944442,6.88657,37.90509999999995,5581.156388893901
2025-05-09 08:03:00,75.5353,1.157407,1.1282271766661467,8.015042000000001,7.957175,44.27079999999998,5581.206388893901
2025-05-09 08:06:00,79.65856500000001,1.0416660000000002,1.1670355842561368,8.188657,8.449071,47.742999999999995,5581.256388893901
2025-05-09 08:09:00,85.315395,1.0127310000000005,1.1909269811770757,8.246527,8.622685999999998,46.875,5581.306388893901
2025-05-09 08:12:00,90.48032,0.9837960000000008,1.23841184644361,8.449072000000001,8.998846,48.321799999999996,5581.356388893902
2025-05-09 08:15:00,95.61632,0.78125,1.1731416583467418,8.015051,8.912041,50.34719999999999,5581.406388893902
2025-05-09 08:18:00,100.0,0.46296300000000024,1.0773218533395383,7.349534,8.969911,56.134300000000025,5581.456388893902
2025-05-09 08:21:00,83.73843,0.43402799999999964,1.0696493943926344,7.638892,9.346064,53.530100000000004,5581.506388893902
2025-05-09 08:24:00,79.123265,0.694445,1.1585295901343966,8.072917,9.172452,52.37270000000001,5581.556388893902
2025-05-09 08:27:00,78.877315,0.694445,1.1368309020489067,8.043986,9.085650999999999,50.63659999999999,5581.6063888939025
2025-05-09 08:30:00,86.58854500000001,0.5787040000000001,1.1047220356119456,7.667825,8.969911,53.24079999999998,5581.656388893903
2025-05-09 08:33:00,81.944445,0.6655099999999994,1.1486341229255925,7.8993020000000005,9.056712000000001,52.08329999999998,5581.706388893903
2025-05-09 08:36:00,74.739585,0.78125,1.1845007668247682,8.246533,9.172453,49.76849999999999,5581.756388893903
2025-05-09 08:39:00,72.69965,1.0127310000000005,1.2678118436717571,8.680558,9.230326999999999,48.61110000000002,5581.806388893903
2025-05-09 08:42:00,71.672455,1.157407,1.2967083386986455,8.940969,9.230322000000001,47.453700000000026,5581.856388893903
2025-05-09 08:45:00,71.91839999999999,1.2152769999999995,1.2722721592477522,9.085643999999998,9.201387,47.453700000000026,5581.906388893904
2025-05-09 08:48:00,71.13714999999999,1.157407,1.2559634851189612,8.912034000000002,9.114587,48.0325,5581.956388893904
2025-05-09 08:51:00,74.479165,1.1284719999999995,1.2541791309458115,8.709493,8.969911,46.87500000000003,5582.006388893904
2025-05-09 08:54:00,78.11053,1.0127319999999997,1.2039445755268796,8.478007999999999,8.883106,47.453700000000026,5582.056388893904
2025-05-09 08:57:00,74.739585,0.8969909999999999,1.174735479793939,8.420138,9.027777,48.03239999999997,5582.106388893904
2025-05-09 09:00:00,72.42476500000001,0.9837959999999999,1.2258281047093742,8.535878,9.056712000000001,47.74299999999997,5582.1563888939045
2025-05-09 09:03:00,71.13715,1.0127310000000005,1.2297257582626209,8.651618000000001,9.114587,46.8751,5582.206388893905
2025-05-09 09:06:00,71.412035,1.0416660000000002,1.2331442792222291,8.680558,9.085652,46.87499999999997,5582.256388893905
2025-05-09 09:09:00,73.48089999999999,1.070601,1.2095136398782886,8.680558,8.969907000000001,47.16440000000003,5582.306388893905
2025-05-09 09:12:00,68.83681,1.0127319999999997,1.2297218999769584,8.709494,9.172452,46.296299999999974,5582.356388893905
2025-05-09 09:15:00,72.685185,1.2442130000000002,1.2442175000066256,8.969904,8.969911,45.42830000000001,5582.406388893905
2025-05-09 09:18:00,75.78125,1.1284719999999995,1.2676526337777985,8.796293,9.085650999999999,47.164300000000026,5582.456388893906
2025-05-09 09:21:00,73.71238,1.0127309999999996,1.2424953285535012,8.709493,9.201391999999998,47.16439999999997,5582.506388893906
2025-05-09 09:24:00,74.21875,1.0995369999999998,1.2519436330720686,8.883104,9.201387,46.58559999999997,5582.556388893906
2025-05-09 09:27:00,73.46643499999999,1.157407,1.2832182201679068,8.969904,9.230327,46.00690000000003,5582.606388893906
2025-05-09 09:30:00,75.260415,1.070602,1.2492576367937454,8.680558000000001,9.056716,46.00690000000003,5582.656388893906
2025-05-09 09:33:00,74.98553,1.0127309999999996,1.2424953285535012,8.680558000000001,9.172457,46.875,5582.7063888939065
2025-05-09 09:36:00,74.739585,0.8969909999999999,1.1991237886719872,8.535882999999998,9.201391999999998,46.0069,5582.756388893907
2025-05-09 09:39:00,71.13714999999999,1.0127310000000005,1.2297257582626209,8.651618000000001,9.114587,46.0069,5582.806388893907
2025-05-09 09:42:00,67.520255,1.0127319999999997,1.1909275382531888,8.680554,9.056712000000001,46.2963,5582.856388893907
2025-05-09 09:45:00,69.343175,1.1284720000000004,1.2406196292449738,8.767358000000002,8.998846,46.00690000000003,5582.906388893907
2025-05-09 09:48:00,73.72685,0.9837959999999999,1.1876202414967416,8.506947,8.940971000000001,44.27080000000001,5582.956388893907
2025-05-09 09:51:00,73.17707999999999,0.9259259999999996,1.1795370999543668,8.564813000000001,9.114587,45.717600000000004,5583.006388893908
2025-05-09 09:54:00,75.01447,0.8969899999999997,1.1869619731761882,8.564817000000001,9.201387,45.42829999999998,5583.056388893908
2025-05-09 09:57:00,75.0,0.8101849999999997,1.1571896802966777,8.333331999999999,9.114587,47.16440000000003,5583.106388893908
2025-05-09 10:00:00,75.520835,0.8101849999999997,1.168850922387078,8.391202,9.201387,46.875,5583.156388893908
2025-05-09 10:03:00,74.479165,0.78125,1.150245336920089,8.362267000000001,9.201387,45.71769999999998,5583.206388893908
2025-05-09 10:06:00,77.83564999999999,0.7233789999999996,1.1567879275400208,8.188656,9.201387,47.7431,5583.2563888939085
2025-05-09 10:09:00,70.847805,0.8969900000000006,1.2232386202746548,8.564818,9.288198,46.00700000000003,5583.306388893909
2025-05-09 10:12:00,67.79514,1.273148,1.3160778387042196,9.17245,9.259262,44.84959999999995,5583.356388893909
2025-05-09 10:15:00,68.83681,1.3310189999999995,1.316497489456026,9.20139,9.172450999999999,44.27080000000001,5583.406388893909
2025-05-09 10:18:00,71.3831,1.273148,1.3160729468467702,9.172453999999998,9.259256,46.007000000000005,5583.456388893909
2025-05-09 10:21:00,70.616315,1.2152779999999996,1.300153678757469,9.056709999999999,9.230322000000001,43.692199999999985,5583.506388893909
2025-05-09 10:24:00,69.34317,1.3020829999999997,1.3164994968637367,9.259255,9.288191999999999,42.245300000000015,5583.55638889391
2025-05-09 10:27:00,67.780675,1.2152779999999996,1.2581858868507803,9.172450000000001,9.259262,43.40280000000001,5583.60638889391
2025-05-09 10:30:00,70.90566999999999,1.186343,1.243319672895345,8.969904,9.085650999999999,43.69209999999998,5583.65638889391
2025-05-09 10:33:00,72.178815,1.070601,1.236098911266029,8.883098,9.230327,43.692200000000014,5583.70638889391
2025-05-09 10:36:00,72.670715,1.0995369999999998,1.2385865052118692,8.912034,9.201387,44.84959999999998,5583.75638889391
2025-05-09 10:39:00,71.875,1.1284720000000004,1.2676479934552636,8.940974,9.230322000000001,44.56020000000001,5583.8063888939105
2025-05-09 10:42:00,70.8912,1.157407,1.2559634851189612,8.912034000000002,9.114587,43.11340000000001,5583.856388893911
2025-05-09 10:45:00,72.69965,1.1574080000000002,1.2696349309612196,8.883104,9.114586,43.11349999999999,5583.906388893911
2025-05-09 10:48:00,72.931135,1.0995369999999998,1.2519482349656568,8.912034,9.230327,43.69210000000001,5583.956388893911
2025-05-09 10:51:00,71.9184,1.0127310000000005,1.2297257582626209,8.825228000000001,9.288197,43.98150000000001,5584.006388893911
