Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-09 10:54:00,72.410305,1.1284720000000004,1.2810335679054126,8.854168,9.172456,44.56020000000001,5584.056388893911
2025-05-09 10:57:00,71.657985,1.0127309999999996,1.2551885331276587,8.680558000000001,9.201387,44.27090000000001,5584.106388893912
2025-05-09 11:00:00,73.466435,0.9259259999999996,1.1919567064852,8.651623,9.230327,44.56020000000001,5584.156388893912
2025-05-09 11:03:00,75.245945,0.9259260000000005,1.2043031493160647,8.593752,9.201386,45.13890000000001,5584.206388893912
2025-05-09 11:06:00,74.21875,0.8969909999999999,1.211216783848193,8.506943,9.201391999999998,46.2963,5584.256388893912
2025-05-09 11:09:00,70.09549,0.9259259999999996,1.2043074045986397,8.593748000000001,9.201392,45.717600000000004,5584.306388893912
2025-05-09 11:12:00,68.30150499999999,0.9837959999999999,1.2633529425204653,8.680558000000001,9.288191999999999,44.849500000000035,5584.3563888939125
2025-05-09 11:15:00,69.58912000000001,0.983797,1.2131695743226005,8.709492999999998,9.201386,45.7175,5584.406388893913
2025-05-09 11:18:00,73.17707999999999,1.0127319999999997,1.2297263273893597,8.680553,9.143521,46.00689999999997,5584.456388893913
2025-05-09 11:21:00,70.095485,0.8680559999999993,1.1573113554155485,8.564817999999999,9.201392,45.428199999999975,5584.506388893913
2025-05-09 11:24:00,64.67014,0.9259250000000003,1.2043025534493652,8.564818,9.172453,44.27089999999998,5584.556388893913
2025-05-09 11:27:00,63.151039999999995,1.070602,1.2228510218893553,8.738424,9.056712000000001,42.24539999999996,5584.606388893913
2025-05-09 11:30:00,61.34259,1.157407,1.2283248538808873,8.825233999999998,8.969907,42.824100000000016,5584.656388893914
2025-05-09 11:33:00,64.178245,0.9548610000000002,1.119511626749153,8.217596,8.564815,41.37719999999999,5584.706388893914
2025-05-09 11:36:00,64.19271,0.8391209999999996,1.1754266869013732,8.217593,8.969912,42.24539999999999,5584.756388893914
2025-05-09 11:39:00,52.604164999999995,1.0127310000000005,1.1646320425719863,8.622689,8.940968,39.93060000000003,5584.806388893914
2025-05-09 11:42:00,52.835645,0.983797,1.0954616416453618,8.246533,8.478006,39.0625,5584.856388893914
2025-05-09 11:45:00,49.23322,0.7523140000000001,1.0021955318802738,7.754627,8.304403,38.7731,5584.9063888939145
2025-05-09 11:48:00,44.60359,0.8680559999999993,1.0058066850527339,7.754628,8.043982,36.16890000000001,5584.956388893915
2025-05-09 11:51:00,47.453705,1.0995369999999998,1.0405970153180852,7.957172999999999,7.841436,35.59030000000001,5585.006388893915
2025-05-09 11:54:00,43.82234,0.9259250000000003,0.982657847463812,7.841438,7.957173,34.72219999999999,5585.056388893915
2025-05-09 11:57:00,44.35764,1.2152780000000005,1.0480924623542318,8.015044,7.696756000000001,35.011600000000044,5585.106388893915
2025-05-09 12:00:00,50.01447,0.9548610000000002,0.9692594988761265,7.609952000000001,7.638890999999999,36.74770000000001,5585.156388893915
2025-05-09 12:03:00,52.083335000000005,0.8391200000000003,0.9897463615114094,7.465282,7.783562000000001,36.45830000000001,5585.206388893916
2025-05-09 12:06:00,47.699650000000005,0.9837959999999999,0.9981941100670706,7.783568000000001,7.812502,35.30090000000001,5585.256388893916
2025-05-09 12:09:00,46.918400000000005,1.0127309999999996,0.9981966247351083,7.638888000000001,7.609957,35.30099999999999,5585.306388893916
2025-05-09 12:12:00,50.274879999999996,1.0995369999999998,1.0405918246684847,7.8125029999999995,7.696756000000001,36.45830000000001,5585.356388893916
2025-05-09 12:15:00,46.426505000000006,1.0416660000000002,1.0271310696058327,7.812498,7.783562000000001,35.01150000000001,5585.406388893916
2025-05-09 12:18:00,46.918400000000005,1.157407,1.0373687801836053,7.957174000000001,7.725697,35.01150000000001,5585.4563888939165
2025-05-09 12:21:00,43.055555,1.0995369999999998,1.0405970153180852,7.928239,7.812502,35.011600000000044,5585.506388893917
2025-05-09 12:24:00,43.836805,1.2152780000000005,1.0640562181172535,8.015044,7.725695999999999,33.27539999999999,5585.556388893917
2025-05-09 12:27:00,46.918400000000005,1.186343,1.0664185308337761,8.043984,7.812501,34.43290000000002,5585.606388893917
2025-05-09 12:30:00,49.24769,1.0995369999999998,1.0254991496419803,7.957174,7.8124970000000005,35.30090000000001,5585.656388893917
2025-05-09 12:33:00,48.50984,1.070602,1.041399011459327,7.812498000000001,7.754626,35.011600000000044,5585.706388893917
2025-05-09 12:36:00,51.33102,0.9548610000000002,0.99763225042455,7.783567000000001,7.870366000000001,34.43290000000002,5585.756388893918
2025-05-09 12:39:00,49.768515,0.8969909999999999,0.9812381360181885,7.841438,8.015047,35.01150000000001,5585.806388893918
2025-05-09 12:42:00,49.276624999999996,0.9259259999999996,1.0507612180697712,7.870368,8.130782,35.87959999999998,5585.856388893918
2025-05-09 12:45:00,42.288775,0.9259250000000003,1.023861644197923,7.841438,8.043983,35.30099999999999,5585.906388893918
2025-05-09 12:48:00,48.23495,1.2152779999999996,1.0798414633360223,8.072918000000001,7.812500000000001,35.87959999999998,5585.956388893918
2025-05-09 12:51:00,50.810185,1.070602,1.0560659033611912,8.015048,7.9861059999999995,35.01150000000001,5586.0063888939185
2025-05-09 12:54:00,46.67245,0.9837959999999999,1.0544804207972949,7.928243,8.072917,34.72219999999999,5586.056388893919
2025-05-09 12:57:00,48.770250000000004,1.070601,1.0413985205938943,7.957178000000001,7.899307,34.72220000000004,5586.106388893919
2025-05-09 13:00:00,49.001735,1.0995369999999998,1.0555396537250246,7.957172999999999,7.870366000000001,35.01159999999999,5586.156388893919
2025-05-09 13:03:00,49.493635,1.070601,1.0413985205938943,7.957178000000001,7.899307,34.432799999999986,5586.206388893919
2025-05-09 13:06:00,51.02719999999999,1.186343,1.0664185308337761,8.043984,7.812501,34.72220000000004,5586.256388893919
2025-05-09 13:09:00,53.385415,1.186343,1.0664185308337761,8.015044,7.783561,35.300899999999956,5586.30638889392
2025-05-09 13:12:00,58.506945,1.1863419999999998,1.0972540850365344,8.188653,8.015051,37.61570000000003,5586.35638889392
2025-05-09 13:15:00,61.89236,1.1863420000000007,1.14238730331929,8.506948,8.420136,39.06249999999997,5586.40638889392
2025-05-09 13:18:00,65.72627499999999,1.1284720000000004,1.15716585293023,8.564818,8.622686,39.6412,5586.45638889392
2025-05-09 13:21:00,67.53472,1.0127309999999996,1.151353126434424,8.478007999999999,8.767357,41.66659999999999,5586.50638889392
2025-05-09 13:24:00,67.520255,1.0995369999999998,1.211596217881117,8.767358000000002,8.998840999999999,41.66669999999999,5586.5563888939205
2025-05-09 13:27:00,70.109955,1.0127309999999996,1.1909269811770749,8.738427999999999,9.114587,41.95599999999999,5586.606388893921
2025-05-09 13:30:00,66.247105,1.0127310000000005,1.1778284444750937,8.651618000000001,8.998847,41.37729999999996,5586.656388893921
2025-05-09 13:33:00,65.98669,1.0995369999999998,1.1842242172525237,8.622684,8.796297000000001,41.95610000000002,5586.706388893921
2025-05-09 13:36:00,62.890625,0.9837959999999999,1.174721440234442,8.478012999999999,8.883097,41.95599999999999,5586.756388893921
2025-05-09 13:39:00,59.534144999999995,0.9548610000000002,1.1838232908291726,8.391207999999999,8.883097,41.37730000000002,5586.806388893921
2025-05-09 13:42:00,59.823494999999994,0.9837959999999999,1.174721440234442,8.391207999999999,8.796292000000001,40.219900000000024,5586.856388893922
2025-05-09 13:45:00,60.32986,0.9548610000000002,1.132544811910482,8.333337,8.709486,41.087999999999965,5586.906388893922
2025-05-09 13:48:00,61.11111,0.9548609999999993,1.1583557659495516,8.449078,8.883107,39.93060000000003,5586.956388893922
2025-05-09 13:51:00,60.069445,0.983797,1.1486716827003849,8.362272999999998,8.709486,40.219899999999996,5587.006388893922
2025-05-09 13:54:00,59.794560000000004,0.8969909999999999,1.1124623498816986,8.246533,8.709492000000001,40.509199999999964,5587.056388893922
2025-05-09 13:57:00,56.698494999999994,0.9548609999999993,1.1454934328461037,8.420143,8.825232,39.9306,5587.1063888939225
2025-05-09 14:00:00,54.658564999999996,1.0127309999999996,1.1778284444750942,8.564813,8.912042,39.930499999999995,5587.156388893923
2025-05-09 14:03:00,58.781825,1.157407,1.171814969129404,8.651622999999999,8.680556,40.79859999999999,5587.206388893923
2025-05-09 14:06:00,62.90509,1.0995369999999998,1.1564394767326407,8.449078,8.564810999999999,40.509299999999996,5587.256388893923
2025-05-09 14:09:00,60.836225,0.8969909999999999,1.0869850775179428,8.275462999999998,8.680551999999999,39.64119999999997,5587.306388893923
2025-05-09 14:12:00,64.71354500000001,1.0416670000000003,1.1937505875536971,8.449072999999999,8.767365999999999,40.79860000000002,5587.356388893923
2025-05-09 14:15:00,64.178245,0.9837959999999999,1.16174229066865,8.478007999999999,8.854161999999999,39.930499999999995,5587.406388893924
2025-05-09 14:18:00,60.069445,1.070602,1.1825685839557527,8.564814,8.796292000000001,39.64119999999997,5587.456388893924
2025-05-09 14:21:00,52.850115,0.9548610000000002,1.1454934328461042,8.449074,8.854163,39.35179999999997,5587.506388893924
2025-05-09 14:24:00,54.166664999999995,1.1284720000000004,1.1854004646794534,8.593754,8.709492000000001,39.0625,5587.556388893924
2025-05-09 14:27:00,55.671295,1.157407,1.157404499996499,8.651622999999999,8.651616,38.77310000000003,5587.606388893924
2025-05-09 14:30:00,63.671875,1.070602,1.1552336735205384,8.478007999999999,8.651616,39.3519,5587.6563888939245
2025-05-09 14:33:00,61.90683,1.0127309999999996,1.151353126434424,8.449078,8.738427,39.06249999999997,5587.706388893925
2025-05-09 14:36:00,62.138310000000004,0.9548609999999993,1.132549301429882,8.420138,8.796297000000001,39.3518,5587.756388893925
2025-05-09 14:39:00,62.630205000000004,1.070602,1.1825685839557527,8.535878,8.767356,40.219899999999996,5587.806388893925
2025-05-09 14:42:00,63.396989999999995,1.0127309999999996,1.151353126434424,8.478007999999999,8.767357,39.93059999999997,5587.856388893925
2025-05-09 14:45:00,64.19270499999999,0.9837959999999999,1.16174229066865,8.391207999999999,8.767361999999999,39.6412,5587.906388893925
2025-05-09 14:48:00,62.659144999999995,0.9548609999999993,1.1195116267491525,8.478007999999999,8.825227,39.3518,5587.956388893926
2025-05-09 14:51:00,65.234375,1.0127319999999997,1.1646325914098152,8.391207999999999,8.709486,39.0625,5588.006388893926
2025-05-09 14:54:00,64.97396,0.9259259999999996,1.10333799542374,8.275462999999998,8.651617,39.93049999999997,5588.056388893926
2025-05-09 14:57:00,63.425925,0.8969909999999999,1.1124623498816986,8.275468,8.738427,40.219900000000024,5588.106388893926
2025-05-09 15:00:00,60.32986,0.9837959999999999,1.1876246842143723,8.478007999999999,8.912042,40.50920000000002,5588.156388893926
2025-05-09 15:03:00,60.32986,1.1574080000000002,1.1861097044862434,8.680554,8.738426,39.06249999999997,5588.2063888939265
2025-05-09 15:06:00,64.43866,1.1284720000000004,1.142880940935264,8.651618000000001,8.680556,39.64110000000002,5588.256388893927
2025-05-09 15:09:00,62.65914,1.0127309999999996,1.1379749278461126,8.420143,8.680551999999999,39.3519,5588.306388893927
2025-05-09 15:12:00,62.413195,1.070602,1.1689490660393045,8.506948000000001,8.709486,40.219900000000024,5588.356388893927
2025-05-09 15:15:00,62.65914,1.0995369999999998,1.156444314022041,8.506943,8.622686,40.219899999999996,5588.406388893927
2025-05-09 15:18:00,62.919560000000004,1.0416660000000002,1.1262398700376253,8.506948,8.680551999999999,39.641200000000026,5588.456388893927
2025-05-09 15:21:00,62.138310000000004,1.0127309999999996,1.1379749278461126,8.420143,8.680551999999999,39.9306,5588.506388893928
2025-05-09 15:24:00,55.931715,0.8969900000000006,1.1250756674270694,8.420138,8.912037999999999,39.0625,5588.556388893928
2025-05-09 15:27:00,55.94618,1.070601,1.127481597360715,8.564818,8.680557,39.06249999999997,5588.606388893928
2025-05-09 15:30:00,61.631945,1.1284720000000004,1.15716585293023,8.535878,8.593746,39.93060000000003,5588.656388893928
2025-05-09 15:33:00,62.90509,1.070602,1.141409412799592,8.391207999999999,8.535876,39.0625,5588.706388893928
2025-05-09 15:36:00,61.631945,0.9548609999999993,1.1195116267491525,8.391207999999999,8.738427,39.06250000000003,5588.7563888939285
2025-05-09 15:39:00,63.151039999999995,0.983797,1.1355146979140402,8.275462999999998,8.593746,39.06250000000003,5588.806388893929
2025-05-09 15:42:00,62.398725,0.8969909999999999,1.0997647180092767,8.246533,8.680551999999999,39.3519,5588.856388893929
2025-05-09 15:45:00,63.151039999999995,0.9259260000000005,1.1162498799749643,8.159722,8.564816,40.219899999999996,5588.906388893929
2025-05-09 15:48:00,62.369789999999995,0.868055,1.095662096341159,8.217597000000001,8.709492000000001,39.64119999999997,5588.956388893929
2025-05-09 15:51:00,59.027775000000005,0.8969909999999999,1.0997647180092767,8.275468,8.709487,39.0625,5589.006388893929
2025-05-09 15:54:00,56.698494999999994,0.8680560000000002,1.095662680378059,8.217593,8.709487,39.93060000000003,5589.05638889393
2025-05-09 15:57:00,54.137730000000005,0.8969909999999999,1.1250719045354738,8.333338,8.825227,38.194500000000005,5589.10638889393
2025-05-09 16:00:00,54.644095,1.0127309999999996,1.1379795673051658,8.535878,8.796297000000001,39.3519,5589.15638889393
2025-05-09 16:03:00,52.054395,1.070602,1.155233673520537,8.593754,8.767361999999999,38.773199999999974,5589.20638889393
2025-05-09 16:06:00,50.274879999999996,1.1863419999999998,1.2007538837511706,8.709489,8.738427,37.61579999999998,5589.25638889393
2025-05-09 16:09:00,53.385415,1.2442130000000002,1.1854008836727608,8.709489,8.593746,38.773199999999974,5589.3063888939305
2025-05-09 16:12:00,58.27546,1.2152770000000004,1.1414117258722343,8.680558,8.535881,38.48380000000003,5589.356388893931
2025-05-09 16:15:00,60.069445,1.0995369999999998,1.1703846088042151,8.564813,8.709486,38.19450000000003,5589.406388893931
2025-05-09 16:18:00,59.79456,1.0127309999999996,1.1245034728573904,8.478012999999999,8.709492000000001,39.06250000000003,5589.456388893931
2025-05-09 16:21:00,59.027775,0.9259259999999996,1.1290695773279091,8.333338,8.767361999999999,39.0625,5589.506388893931
2025-05-09 16:24:00,62.13831,0.983797,1.122264396017913,8.449072999999999,8.738426,39.0624,5589.556388893931
2025-05-09 16:27:00,62.13831,0.9259259999999996,1.1162454336919732,8.362272999999998,8.767357,39.641200000000026,5589.606388893932
2025-05-09 16:30:00,61.34259,0.9837959999999999,1.1355141477314536,8.391207999999999,8.709492000000001,39.641200000000026,5589.656388893932
2025-05-09 16:33:00,59.042244999999994,0.9837959999999999,1.1355141477314536,8.362268,8.680551999999999,37.905100000000004,5589.706388893932
2025-05-09 16:36:00,58.76736,1.0127319999999997,1.1379801077314824,8.478007999999999,8.738426,39.0625,5589.756388893932
2025-05-09 16:39:00,60.34433,1.0995369999999998,1.1703846088042151,8.535878,8.680551000000001,38.4837,5589.806388893932
2025-05-09 16:42:00,59.042244999999994,0.9837959999999999,1.1355141477314536,8.362273,8.680557,39.0625,5589.8563888939325
2025-05-09 16:45:00,54.658564999999996,0.9548609999999993,1.1195116267491525,8.362273,8.709492000000001,38.773199999999974,5589.906388893933
2025-05-09 16:48:00,54.152195,1.0416659999999993,1.126244622726015,8.506943,8.680557,38.19440000000003,5589.956388893933
2025-05-09 17:00:00,50.78125,1.157407,1.1428784450218061,8.564818,8.535881,36.45840000000001,5590.156388893933
2025-05-09 17:03:00,36.371525,0.868055,1.070443442910227,8.391208,8.825233,33.27550000000002,5590.206388893933
2025-05-09 17:06:00,39.17824,0.9259260000000005,0.9965142996255616,8.130792,8.275465999999998,33.85409999999999,5590.256388893933
2025-05-09 17:09:00,34.82349,0.8101859999999999,0.9343534759546305,7.696762,7.9571760000000005,30.9606,5590.306388893933
2025-05-09 17:12:00,30.454285,0.78125,0.9313444432871263,7.638892,7.957172,30.382000000000005,5590.356388893933
2025-05-09 17:15:00,35.590275,1.070602,0.9343565886890762,7.725693000000001,7.465280999999999,30.67130000000003,5590.406388893934
2025-05-09 17:18:00,33.55035,0.9259259999999996,0.8966828307428917,7.349533,7.291667,31.539300000000026,5590.456388893934
2025-05-09 17:21:00,33.28993,0.9548610000000002,0.8495660068096119,7.146992000000001,6.944441,30.381899999999973,5590.506388893934
2025-05-09 17:24:00,31.987845,0.78125,0.7956283411423488,6.799772,6.828702000000001,30.67130000000003,5590.556388893934
2025-05-09 17:27:00,30.454285,0.8101849999999997,0.8387858671635611,6.886577,6.9444420000000004,31.25000000000003,5590.556388893934
2025-05-09 17:33:00,30.685765,1.070602,0.8689950800266242,6.886577999999999,6.510415999999999,30.381999999999977,5590.556388893934
2025-05-09 17:36:00,32.248265,1.157407,0.8532063956030411,6.857638000000001,6.3078710000000004,30.671299999999974,5590.556388893934
2025-05-09 17:39:00,32.248265,1.0127319999999997,0.8436030146398202,6.712968,6.3946760000000005,29.803200000000004,5590.556388893934
2025-05-09 17:45:00,33.015045,1.0416670000000003,0.8225669831008975,6.568283,6.163196,30.67130000000003,5590.556388893934
2025-05-09 17:51:00,30.7147,0.868055,0.7780280683781277,6.481477000000001,6.307872000000001,30.671299999999974,5590.556388893934
2025-05-09 23:03:00,50.0,0.7233799999999997,2.0702097106538666,0.02893499999999971,3.819445,35.87960000000001,5590.556388893934
2025-05-09 23:06:00,50.0,0.9259260000000005,2.3283034450196625,0.0,3.790509,36.16900000000001,5590.556388893934
2025-05-09 23:09:00,35.546875,0.9259260000000005,2.3372957928713336,-0.02893499999999971,3.790509,31.53929999999997,5590.556388893934
2025-05-10 07:06:00,50.0,0.8680560000000002,1.7520884732518769,0.05787100000000045,2.2858789999999996,34.72220000000004,5590.556388893934
2025-05-10 22:54:00,48.668983149999995,0.6944439999999998,1.3458534637925303,0.05787099999999956,1.6782409999999999,33.85419999999999,5590.556388893934
2025-05-10 22:57:00,50.10127315,0.9259250000000003,1.6439626514119012,0.0,1.7361109999999993,35.011600000000016,5590.556388893934
2025-05-10 23:00:00,43.96701315,0.9837959999999999,1.70720165648097,0.0,1.7361109999999993,34.432800000000015,5590.556388893934
2025-05-12 08:18:00,56.25,1.3888889999999998,1.1418048134865555,7.957178,7.494209,35.59019999999998,5590.556388893934
2025-05-12 08:21:00,64.97395499999999,1.0416660000000002,1.0703432396696493,7.899306999999999,7.957181,39.351800000000026,5590.606388893934
2025-05-12 08:24:00,67.563655,0.8391209999999996,1.0284080902898596,7.609952,8.015051,38.7731,5590.6563888939345
2025-05-12 08:27:00,67.028355,0.694445,1.0134719857981318,7.494211999999999,8.217597,40.509299999999996,5590.706388893935
2025-05-12 08:30:00,66.001155,0.8391200000000003,1.0786601278853114,7.783567000000001,8.304397,40.509299999999996,5590.756388893935
2025-05-12 08:33:00,68.08449,1.0416669999999995,1.1399421184227811,8.188658,8.391200999999999,41.08800000000002,5590.806388893935
2025-05-12 08:36:00,69.34317,1.0127319999999997,1.1379801077314817,8.188658,8.449076,41.37730000000005,5590.856388893935
2025-05-12 08:39:00,69.618055,0.9259260000000005,1.07724819865649,7.783562,8.101856,42.24539999999996,5590.906388893935
2025-05-12 08:42:00,67.028355,0.8391200000000003,1.0284075176283438,7.7256920000000004,8.130792,42.53469999999999,5590.956388893936
2025-05-12 08:45:00,65.74073999999999,0.78125,1.0560959557867016,7.928237000000001,8.535877000000001,42.24540000000002,5591.006388893936
2025-05-12 08:48:00,64.207175,0.7523150000000003,1.0263281236322048,7.754632,8.362267,41.377200000000016,5591.056388893936
2025-05-12 08:51:00,59.823494999999994,0.78125,1.044009610218101,7.667822000000001,8.246532,41.66660000000002,5591.106388893936
2025-05-12 08:54:00,58.78183,0.78125,1.019590850482646,7.6967620000000005,8.217592,41.95590000000004,5591.156388893936
2025-05-12 08:57:00,58.275465,0.7523149999999994,1.0021961373595456,7.609952,8.159727,39.93060000000003,5591.2063888939365
2025-05-12 09:00:00,58.275465,0.8969909999999999,1.0349338657051883,7.6967620000000005,7.986111,41.37730000000005,5591.256388893937
2025-05-12 09:03:00,59.823494999999994,0.8969899999999997,1.0349333156601863,7.6388869999999995,7.928237000000001,41.08800000000002,5591.306388893937
2025-05-12 09:06:00,55.179395,0.868055,1.0577059193766716,7.754627999999999,8.159723,40.79860000000002,5591.356388893937
2025-05-12 09:09:00,57.75463,1.070602,1.0850076841792886,7.957177999999999,7.986116,39.641200000000026,5591.406388893937
2025-05-12 09:12:00,62.167245,1.0416670000000003,1.0844905833079155,7.9861130000000005,8.072916,39.93059999999997,5591.456388893937
2025-05-12 09:15:00,64.236115,0.868055,1.0448731298051677,7.812502,8.188657000000001,41.08800000000002,5591.506388893938
2025-05-12 09:18:00,62.65914,0.7523150000000003,0.9900041382247357,7.667827000000001,8.188662,40.509299999999996,5591.556388893938
2025-05-12 09:21:00,60.57581,0.6655089999999992,0.9946995956812827,7.465276,8.217597,39.93059999999997,5591.606388893938
2025-05-12 09:24:00,58.810765,0.7233800000000006,1.0084032321638874,7.523147,8.159727,40.219899999999996,5591.656388893938
2025-05-12 09:27:00,54.67303,0.7233799999999997,1.0202126120674686,7.609952000000001,8.275462000000001,39.930499999999995,5591.706388893938
2025-05-12 09:30:00,55.193865,0.9259260000000005,1.0640549390003569,7.870372,8.159726,40.21999999999997,5591.7563888939385
2025-05-12 09:33:00,54.6875,0.7523150000000003,1.0021919388423783,7.667827000000001,8.217592,39.93060000000003,5591.806388893939
2025-05-12 09:36:00,54.93345,0.9548619999999994,1.0664228672145484,7.783562,8.015049999999999,39.93060000000003,5591.856388893939
2025-05-12 09:39:00,49.001735,0.4050929999999999,0.9239995039608655,7.262727,8.622684,38.7731,5591.906388893939
2025-05-12 09:42:00,63.17998,1.070602,1.0850076841792835,8.015042000000001,8.043980000000001,40.219899999999996,5591.956388893939
2025-05-12 09:45:00,58.029515,0.8101850000000006,1.0614493787561405,8.015042000000001,8.564817,38.77320000000003,5592.006388893939
2025-05-12 09:48:00,59.823494999999994,0.78125,1.0318406950235193,7.870366000000001,8.420136,39.3519,5592.05638889394
2025-05-12 09:51:00,56.97338,0.8101849999999997,1.0736701389356307,7.957172999999999,8.535878,39.06250000000003,5592.10638889394
2025-05-12 09:54:00,46.67245,1.1284720000000004,1.1428809409352658,8.47801,8.506948,38.19450000000003,5592.15638889394
2025-05-12 09:57:00,47.728585,1.2442130000000002,1.1245043388681224,8.478014,8.246531,37.32630000000003,5592.20638889394
2025-05-12 10:00:00,59.042245,1.0127319999999997,1.055542141423109,8.101852,8.18866,39.06250000000003,5592.25638889394
2025-05-12 10:03:00,82.75463,0.0289350000000006,0.5216514502884672,5.584494,7.870368999999999,49.18979999999999,5592.3063888939405
2025-05-12 10:06:00,59.823494999999994,0.26041699999999945,0.8766384789738105,6.799771,8.622684,40.50920000000002,5592.356388893941
2025-05-12 10:09:00,51.33102,0.78125,1.0800471486908536,7.928242999999999,8.593753,38.19440000000003,5592.406388893941
2025-05-12 10:12:00,50.043405,1.0127319999999997,1.1109312786239827,8.188658,8.391206,38.7731,5592.456388893941
2025-05-12 10:15:00,52.083330000000004,0.9259259999999996,1.0772481986564897,8.159718,8.478012,39.3518,5592.506388893941
2025-05-12 10:18:00,48.72685,0.8969909999999999,1.0611550561848222,8.159718,8.506947,38.19449999999998,5592.556388893941
2025-05-12 10:21:00,46.918400000000005,1.0127309999999996,1.110930746799627,8.333333,8.535882,38.1944,5592.606388893942
2025-05-12 10:24:00,51.041664999999995,1.1863420000000007,1.142392432407498,8.420138,8.333336,37.32640000000001,5592.656388893942
2025-05-12 10:27:00,55.193865,1.1284720000000004,1.0992831213870267,8.304397999999999,8.246526,37.905100000000004,5592.706388893942
2025-05-12 10:30:00,59.30266,0.8391210000000004,1.0156179822902367,7.783567,8.159726,39.0626,5592.756388893942
2025-05-12 10:33:00,48.46643,1.070602,1.1414142080787015,8.478010000000001,8.622688,38.48380000000003,5592.806388893942
2025-05-12 10:36:00,46.643515,1.1863419999999998,1.1718174733715832,8.535879,8.506947,38.19440000000003,5592.8563888939425
2025-05-12 10:39:00,46.67245,1.1284720000000004,1.1284720000003732,8.391204000000002,8.391202,37.03699999999998,5592.906388893943
2025-05-12 10:42:00,45.630785,1.157407,1.1428784450218061,8.506949,8.478012,36.74770000000001,5592.956388893943
2025-05-12 10:45:00,46.39757,1.3020829999999997,1.1670391360856678,8.796294,8.535881,37.32639999999998,5593.006388893943
2025-05-12 10:48:00,54.12326,1.4178240000000004,1.1876242862148407,8.825229,8.391205,35.87959999999998,5593.056388893943
2025-05-12 10:51:00,55.70023,1.2442130000000002,1.1552340490860336,8.622689,8.449076,36.74770000000001,5593.106388893943
2025-05-12 10:54:00,52.850115,1.1574079999999993,1.142878940828411,8.59375,8.564812,36.45840000000001,5593.156388893944
2025-05-12 10:57:00,50.5353,1.157407,1.1134405803706986,8.651623999999998,8.564817,37.037000000000035,5593.206388893944
2025-05-12 11:00:00,50.795715,1.2442129999999993,1.1703824000721461,8.738430000000001,8.593747,37.03709999999998,5593.256388893944
2025-05-12 11:03:00,53.64583,1.273148,1.1535364064558973,8.622689,8.391200999999999,37.615700000000004,5593.306388893944
2025-05-12 11:06:00,56.452545,1.0416659999999993,1.1124365196562085,8.333333,8.478007,37.32640000000001,5593.356388893944
2025-05-12 11:09:00,58.015045,1.0995369999999998,1.1423899185369484,8.362268,8.449071,37.03709999999998,5593.4063888939445
2025-05-12 11:12:00,57.233795,0.9837959999999999,1.108912434686482,8.304397999999999,8.564812,38.194500000000005,5593.456388893945
2025-05-12 11:15:00,54.65856,1.0416670000000003,1.1262403967496852,8.420144,8.593747,37.615800000000036,5593.506388893945
2025-05-12 11:18:00,56.19213,1.070602,1.141409412799592,8.391207999999999,8.535876,37.61579999999998,5593.556388893945
2025-05-12 11:21:00,52.604164999999995,0.8680559999999993,1.083098059500218,8.101848,8.564812,38.48389999999995,5593.606388893945
2025-05-12 11:24:00,47.96007,0.9259259999999996,1.116249879974963,8.159718000000002,8.564812,37.615700000000004,5593.656388893945
2025-05-12 11:27:00,45.891205,1.0416670000000003,1.098523441870008,8.449074,8.564817,36.45830000000001,5593.706388893946
2025-05-12 11:30:00,47.699650000000005,1.3310189999999995,1.1804409888217977,8.825230000000001,8.535881,36.16890000000001,5593.756388893946
2025-05-12 11:33:00,47.960065,1.2152779999999996,1.141412205399531,8.709489999999999,8.564812,37.037000000000035,5593.806388893946
2025-05-12 11:36:00,43.330439999999996,1.0995369999999998,1.1282222097668606,8.622689999999999,8.680553,36.16890000000001,5593.856388893946
2025-05-12 11:39:00,46.16609,1.2152769999999995,1.1109288021286194,8.564813999999998,8.362267000000001,36.16899999999998,5593.906388893946
2025-05-12 11:42:00,37.65914,1.0416670000000003,1.0844905833079155,8.275464,8.362267,35.01159999999999,5593.9563888939465
2025-05-12 11:45:00,35.590275,0.9548609999999993,1.0255011058878307,8.130783,8.275462000000001,33.275499999999965,5594.006388893947
2025-05-12 11:48:00,36.357060000000004,1.0416669999999995,1.0124538030832593,8.015048,7.957171,33.275499999999965,5594.056388893947
2025-05-12 11:51:00,43.590855000000005,1.070602,1.0265853098645186,7.841438,7.754625999999999,32.98610000000002,5594.106388893947
2025-05-12 11:54:00,46.70139,0.983797,0.9837995000202825,7.4074029999999995,7.407406,33.85410000000002,5594.156388893947
2025-05-12 11:57:00,37.152775,0.8391200000000003,0.9367444590838335,7.233798,7.436338,33.56479999999999,5594.206388893947
2025-05-12 12:00:00,37.659139999999994,1.273148,1.024291822448171,7.552079000000001,7.089121,33.275499999999965,5594.256388893948
2025-05-12 12:03:00,41.550929999999994,1.273148,1.007260832052645,7.667824,7.1759260000000005,32.407399999999996,5594.306388893948
2025-05-12 12:06:00,38.93229,1.1863419999999998,0.9863360416862834,7.552084,7.175922000000001,32.407399999999996,5594.356388893948
2025-05-12 12:09:00,38.165504999999996,1.1863419999999998,0.9863360416862826,7.465279000000001,7.089117,32.696799999999996,5594.406388893948
2025-05-12 12:12:00,44.111689999999996,1.157407,0.9734955557101286,7.407408,7.060181000000001,33.85419999999999,5594.456388893948
2025-05-12 12:15:00,44.864005000000006,1.070602,0.9657949116807095,7.320598,7.118056,33.85419999999999,5594.5063888939485
2025-05-12 12:18:00,45.645255000000006,0.9837959999999999,1.012458332895169,7.494213,7.552087,34.722200000000015,5594.556388893949
2025-05-12 12:21:00,40.480325,0.9259250000000003,0.9686803588054193,7.638888,7.725693000000001,33.275499999999994,5594.606388893949
2025-05-12 12:24:00,35.358795,1.0995370000000007,1.010249588751571,7.725694,7.552087,32.98610000000002,5594.656388893949
2025-05-12 12:27:00,42.288775,1.2731480000000008,1.0242859757052847,7.812504,7.349536,33.56480000000005,5594.706388893949
2025-05-12 12:30:00,41.261575,1.157407,1.005807525528706,7.638884,7.349537,32.986099999999965,5594.756388893949
2025-05-12 12:33:00,43.851275,1.157407,1.005807525528706,7.523148,7.233801,33.56479999999999,5594.80638889395
2025-05-12 12:36:00,45.38484,0.9548609999999993,0.9835176730975319,7.436337999999999,7.494217000000001,33.85420000000005,5594.85638889395
2025-05-12 12:39:00,42.288775,1.0127309999999996,1.0413985391199239,7.667827999999999,7.725697,33.275499999999965,5594.90638889395
2025-05-12 12:42:00,41.276045,0.9548610000000002,0.9835127697449731,7.638888000000001,7.696757,33.27550000000002,5594.95638889395
2025-05-12 12:45:00,35.32986,0.9837959999999999,1.012458332895169,7.638888,7.696762,33.275499999999965,5595.00638889395
2025-05-12 12:48:00,41.78241,1.359954,1.06144982985697,7.957174,7.4074100000000005,32.98610000000002,5595.0563888939505
2025-05-12 12:51:00,40.234375,1.157407,0.9897495146561712,7.8414340000000005,7.523147,33.564899999999966,5595.106388893951
2025-05-12 12:54:00,41.550929999999994,1.2442129999999993,1.0284044352746886,7.899309999999999,7.494217000000001,32.9862,5595.156388893951
2025-05-12 12:57:00,41.53646,1.2152769999999995,0.9990847048424641,7.783563999999999,7.378477,32.696799999999996,5595.206388893951
2025-05-12 13:00:00,43.59086,1.157407,1.0216794060569678,7.667819,7.407412,33.27540000000005,5595.256388893951
2025-05-12 13:03:00,44.111689999999996,1.157407,1.005807525528706,7.609952999999999,7.320605999999999,33.56479999999999,5595.306388893951
2025-05-12 13:06:00,46.16609,1.0416669999999995,0.9522283407338928,7.320598,7.146991000000001,33.56479999999999,5595.356388893952
2025-05-12 13:09:00,49.24769,1.0416669999999995,0.9826638151162385,7.523147999999999,7.407411000000001,34.72219999999999,5595.406388893952
2025-05-12 13:12:00,52.358215,1.1284720000000004,1.0544782345479278,7.783568,7.638886,35.59030000000001,5595.456388893952
2025-05-12 13:15:00,54.918980000000005,1.1863420000000007,1.0819087418135367,8.130788,7.928235999999999,36.45830000000001,5595.506388893952
2025-05-12 13:18:00,57.479744999999994,1.1574080000000002,1.1134462001302605,8.188654,8.101856,36.74759999999998,5595.556388893952
2025-05-12 13:21:00,55.425345,1.1863419999999998,1.186342000015974,8.651619,8.651617,37.615800000000036,5595.6063888939525
2025-05-12 13:24:00,55.700230000000005,1.2442130000000002,1.2296907709164848,8.940969,8.912036,37.037000000000035,5595.656388893953
2025-05-12 13:27:00,58.260994999999994,1.2442130000000002,1.1703876126261017,8.767359,8.622686,37.32639999999998,5595.706388893953
2025-05-12 13:30:00,54.91898,1.2152780000000005,1.1861046546942613,8.535884,8.478006,36.74770000000001,5595.756388893953
2025-05-12 13:33:00,49.24769,1.0127310000000005,1.1379795673051663,8.506944,8.767363,37.037000000000035,5595.806388893953
2025-05-12 13:36:00,51.837385,1.157407,1.1428784450218061,8.506943,8.478006,36.45830000000001,5595.856388893953
2025-05-12 13:39:00,57.769095,0.9837959999999999,1.0819109977174814,8.217597000000001,8.420141000000001,37.615700000000004,5595.906388893954
2025-05-12 13:42:00,57.769095,0.983797,1.122264396017912,8.130783000000001,8.420136,37.615700000000004,5595.956388893954
2025-05-12 13:45:00,53.11053,0.9837959999999999,1.122263850127175,8.391202999999999,8.680557,37.615700000000004,5596.006388893954
2025-05-12 13:48:00,51.576965,1.0127319999999997,1.1109265691283459,8.420144,8.622682000000001,37.3263,5596.056388893954
2025-05-12 13:51:00,49.768515,1.070602,1.1134430686394414,8.391204,8.478012,36.45829999999998,5596.106388893954
2025-05-12 13:54:00,47.46817,1.0127319999999997,1.0834625376654707,8.333334,8.478012,37.3263,5596.1563888939545
2025-05-12 13:57:00,46.918400000000005,1.070602,1.141409412799592,8.535884,8.680551999999999,37.32639999999998,5596.206388893955
2025-05-12 14:00:00,48.220485,1.1574080000000002,1.1282225816258236,8.593754,8.535876,37.03710000000001,5596.256388893955
2025-05-12 14:03:00,47.71412,1.0995369999999998,1.1139418763647653,8.449074,8.478007,36.16899999999998,5596.306388893955
2025-05-12 14:06:00,50.05787,1.0995369999999998,1.1139418763647653,8.391202999999999,8.420136,35.87959999999998,5596.356388893955
2025-05-12 14:09:00,52.083330000000004,1.1284719999999995,1.1284719999940662,8.362273,8.362271,36.45830000000001,5596.406388893955
2025-05-12 14:12:00,52.86458,1.070602,1.1274821149176506,8.449074,8.564812,36.16899999999998,5596.456388893956
2025-05-12 14:15:00,56.221064999999996,1.2442130000000002,1.1703824000721461,8.651624000000002,8.506941000000001,36.74769999999998,5596.506388893956
2025-05-12 14:18:00,55.685765,1.0995370000000007,1.1423899185369473,8.478014000000002,8.564817,37.61580000000001,5596.556388893956
2025-05-12 14:21:00,56.221064999999996,1.0416669999999995,1.0985186129373483,8.275468,8.391200999999999,37.615700000000004,5596.606388893956
2025-05-12 14:24:00,56.72743,0.9259259999999996,1.10333799542374,8.246528,8.622682000000001,37.615800000000036,5596.656388893956
2025-05-12 14:27:00,54.918980000000005,1.0416659999999993,1.0985180949059208,8.420143,8.535877000000001,36.45830000000001,5596.7063888939565
2025-05-12 14:30:00,52.604164999999995,1.0127319999999997,1.097253662582032,8.246524,8.420142,37.326400000000035,5596.756388893957
2025-05-12 14:33:00,48.987265,0.8969899999999997,1.0480933683674316,8.043977000000002,8.362267000000001,37.037000000000035,5596.806388893957
2025-05-12 14:36:00,52.87905,1.0127319999999997,1.0972489161812233,8.304397999999999,8.478006,36.74769999999995,5596.856388893957
2025-05-12 14:39:00,52.850115,1.070602,1.0850076841792835,8.304394,8.333331999999999,37.326400000000035,5596.906388893957
2025-05-12 14:42:00,46.15162,1.186343,1.1423929199806033,8.33333,8.246527,35.300899999999984,5596.956388893957
2025-05-12 14:45:00,46.16609,1.1284720000000004,1.1284720000003732,8.506944,8.506941999999999,36.45840000000001,5597.006388893958
2025-05-12 14:48:00,53.385414999999995,1.2152770000000004,1.1414117258722343,8.680558,8.535881,36.16900000000001,5597.056388893958
2025-05-12 14:51:00,56.206595,1.1574080000000002,1.1574049999969986,8.535884,8.535876,36.74770000000001,5597.106388893958
2025-05-12 14:54:00,54.67303,1.2152780000000005,1.1564397268161002,8.593754,8.478006,37.037000000000035,5597.156388893958
2025-05-12 14:57:00,52.083335000000005,1.0127310000000005,1.0834620146466316,8.362268,8.506947,37.32639999999998,5597.206388893958
2025-05-12 15:00:00,51.5625,0.9259259999999996,1.0507612180697716,8.101852999999998,8.362267000000001,36.45829999999998,5597.2563888939585
2025-05-12 15:03:00,55.7147,0.983797,1.0682542313310162,8.217593,8.391206,37.037000000000006,5597.306388893959
2025-05-12 15:06:00,55.70023,0.8969909999999999,1.0741161976254707,8.101852999999998,8.478012,36.45839999999998,5597.356388893959
2025-05-12 15:09:00,54.137730000000005,0.9837959999999999,1.1222638501271742,8.246528000000001,8.535882,36.16899999999998,5597.406388893959
2025-05-12 15:12:00,50.795715,0.9837959999999999,1.1222638501271742,8.275463,8.564817,37.03699999999998,5597.456388893959
2025-05-12 15:15:00,47.960065,1.0127310000000005,1.1109307467996279,8.304398,8.506947,37.326400000000035,5597.506388893959
2025-05-12 15:18:00,46.67245,1.0995369999999998,1.1282271253665355,8.391202999999999,8.449076,35.590299999999985,5597.55638889396
2025-05-12 15:21:00,46.67245,1.1284720000000004,1.1428759828627495,8.449078,8.478006,36.168900000000036,5597.60638889396
2025-05-12 15:24:00,49.001735,1.186343,1.1423929199806013,8.680554,8.593751000000001,36.45830000000004,5597.65638889396
2025-05-12 15:27:00,52.32928,1.186343,1.1274825297668478,8.709494,8.593751000000001,36.16900000000001,5597.70638889396
2025-05-12 15:30:00,53.385414999999995,1.186343,1.112440046285484,8.449074,8.304400999999999,35.87959999999998,5597.75638889396
2025-05-12 15:33:00,54.67303,1.186343,1.1423877908909332,8.478014,8.391200999999999,37.037000000000006,5597.8063888939605
2025-05-12 15:36:00,53.125,1.0416670000000003,1.1124370420548286,8.449074,8.593747,37.905100000000004,5597.856388893961
2025-05-12 15:39:00,56.221064999999996,1.0127309999999996,1.0834620146466305,8.362268,8.506947,36.74770000000001,5597.906388893961
2025-05-12 15:42:00,58.015045,0.9548609999999993,1.0798429303091501,8.246528,8.506947,36.45830000000001,5597.956388893961
2025-05-12 15:45:00,53.645835000000005,0.8680560000000002,1.0448781459474625,8.072913,8.449076999999999,36.16899999999998,5598.006388893961
2025-05-12 15:48:00,49.5081,0.9259259999999996,1.10333799542374,8.188658,8.564812,37.03699999999998,5598.056388893961
2025-05-12 15:51:00,50.01447,1.070602,1.0992831564874896,8.333338000000001,8.391206,36.16900000000004,5598.106388893962
2025-05-12 15:54:00,51.591435,1.1284720000000004,1.1428809409352658,8.362268,8.391206,36.45839999999998,5598.156388893962
2025-05-12 15:57:00,52.083330000000004,1.2442130000000002,1.1552340490860336,8.478009,8.304396,36.45839999999998,5598.206388893962
2025-05-12 16:00:00,51.302085000000005,1.1863419999999998,1.1571658195859809,8.535884,8.478012,36.16899999999998,5598.256388893962
2025-05-12 16:03:00,50.043405,1.1284720000000004,1.0992831213870267,8.478009,8.420137,36.16900000000001,5598.306388893962
2025-05-12 16:06:00,47.178815,1.1284720000000004,1.0992831213870267,8.478009,8.420137,36.45829999999998,5598.3563888939625
2025-05-12 16:09:00,48.987269999999995,1.186343,1.1124348222922413,8.420144,8.275461,36.74769999999998,5598.406388893963
2025-05-12 16:12:00,51.070605,1.157407,1.0985235472881039,8.420138,8.304400999999999,36.16909999999996,5598.456388893963
2025-05-12 16:15:00,52.589695,1.1284720000000004,1.1139443808342988,8.304398,8.275466,37.326400000000035,5598.506388893963
2025-05-12 16:18:00,47.974535,0.8680560000000002,1.018927200515803,7.9861130000000005,8.304397,36.16899999999998,5598.556388893963
2025-05-12 16:21:00,49.24769,1.0127319999999997,1.0834625376654707,8.188658,8.333336,36.74770000000001,5598.606388893963
2025-05-12 16:24:00,48.220485,0.9259259999999996,1.0640549390003562,8.246528,8.535882,36.74759999999998,5598.656388893964
2025-05-12 16:27:00,49.508105,1.0127309999999996,1.0834620146466305,8.304397999999999,8.449077,35.59030000000001,5598.706388893964
2025-05-12 16:30:00,50.535304999999994,1.1284720000000004,1.0992831213870262,8.391208,8.333336,37.03699999999998,5598.756388893964
2025-05-12 16:33:00,47.96007,1.0127319999999997,1.1245040090064762,8.333334,8.564812,36.74770000000001,5598.806388893964
2025-05-12 16:36:00,42.56366,1.0995370000000007,1.1139418763647682,8.506944,8.535877,35.01150000000001,5598.856388893964
2025-05-12 16:39:00,47.974535,1.3020830000000005,1.151353963636337,8.564819,8.275465999999998,36.16899999999998,5598.9063888939645
2025-05-12 16:42:00,47.685185000000004,1.0995370000000007,1.0995394999939687,8.391204000000002,8.391207,35.87959999999998,5598.956388893965
2025-05-12 16:45:00,39.988425,1.1284719999999995,1.1428809409352698,8.449074,8.478012,35.59030000000001,5599.006388893965
2025-05-12 16:48:00,40.480325,1.3020839999999998,1.182569391033286,8.709489999999999,8.478006,35.01159999999999,5599.056388893965
2025-05-12 16:51:00,45.12442,1.359954,1.129073626827638,8.709489999999999,8.275465999999998,34.72219999999999,5599.106388893965
2025-05-12 16:54:00,49.768515,1.3310180000000003,1.1325478432517926,8.564813999999998,8.188655999999998,35.879700000000014,5599.156388893965
2025-05-12 16:57:00,52.32928,1.1284720000000004,1.1139443808342988,8.304397999999999,8.275465999999998,36.16899999999998,5599.206388893966
2025-05-12 17:00:00,54.13773,0.983797,1.0819115304357063,8.246533,8.449076,37.615700000000004,5599.256388893966
2025-05-12 17:03:00,53.11053,0.9259259999999996,1.0772481986564897,8.159718,8.478012,37.32639999999998,5599.306388893966
2025-05-12 17:06:00,47.974535,0.868055,1.0704478304335234,8.188653,8.622688,35.87959999999998,5599.356388893966
2025-05-12 17:09:00,44.35764,1.070602,1.099288069886919,8.304394,8.362272,35.300899999999956,5599.406388893966
2025-05-12 17:12:00,45.12442,1.2152780000000005,1.1564448978838613,8.506944,8.391206,36.16899999999998,5599.4563888939665
2025-05-12 17:15:00,48.74132,1.2731480000000008,1.1222596554579023,8.651624000000002,8.362265999999998,35.30090000000001,5599.506388893967
2025-05-12 17:18:00,51.331019999999995,1.186343,1.112440046285484,8.391204,8.246531000000001,35.590299999999985,5599.556388893967
2025-05-12 17:21:00,48.220485,1.0127310000000005,1.0695580080132778,8.130788,8.246527,35.011499999999984,5599.606388893967
2025-05-12 17:24:00,41.015625,0.8969900000000006,1.0741156337681534,8.130788,8.506948,35.300899999999984,5599.656388893967
2025-05-12 17:27:00,37.67361,0.9548609999999993,1.0798429303091501,8.130783,8.391202,32.69670000000002,5599.706388893967
2025-05-12 17:30:00,36.082175,0.9548610000000002,1.011628279001144,7.957178,8.072917,33.56479999999999,5599.756388893968
2025-05-12 17:33:00,34.577545,0.9548609999999993,0.9692545482599138,7.7256979999999995,7.754627000000001,33.56479999999999,5599.806388893968
2025-05-12 17:36:00,32.75463,1.0127319999999997,0.9686787532081247,7.5520879999999995,7.465275999999999,31.82869999999997,5599.856388893968
2025-05-12 17:39:00,39.192710000000005,1.0995369999999998,0.9792385460586167,7.609958,7.378471,32.69670000000002,5599.906388893968
2025-05-12 17:42:00,36.89236,0.8969899999999997,0.9113794739874364,7.320603,7.349533,32.69670000000002,5599.956388893968
2025-05-12 17:45:00,36.11111,1.0127309999999996,0.9536912495074993,7.349532999999999,7.233792,31.828700000000026,5600.0063888939685
2025-05-12 17:48:00,36.11111,1.2152780000000005,1.0156165272183213,7.667824,7.291665999999999,32.407399999999996,5600.056388893969
2025-05-12 17:51:00,36.38599,1.3020829999999997,1.0195921246202875,7.928244,7.407411000000001,32.407399999999996,5600.106388893969
2025-05-12 17:54:00,36.892354999999995,1.1863419999999998,0.9697361092891306,7.783569,7.378477,32.986099999999965,5600.156388893969
2025-05-12 17:57:00,37.91956,1.2152780000000005,0.9990793933666848,7.754633999999999,7.349536,33.27550000000002,5600.206388893969
2025-05-12 18:00:00,36.34259,1.2442130000000002,1.0448772939716282,7.986109000000001,7.609956,32.117999999999995,5600.256388893969
2025-05-12 18:03:00,30.975115000000002,1.1284719999999995,0.992580075090534,8.130783999999998,7.870372,31.5394,5600.30638889397
2025-05-12 23:24:00,33.02951,1.3888889999999998,0.7009568725383292,4.658565,3.559023,29.803200000000004,5600.30638889397
2025-05-12 23:27:00,30.454285,1.3020839999999998,0.6472256415055481,4.658565,3.616898000000001,28.93520000000001,5600.30638889397
2025-05-13 06:09:00,30.454285,0.7233789999999996,0.5489404929453476,4.456018,4.137727,30.960700000000003,5600.30638889397
2025-05-13 06:27:00,31.48148,0.7233799999999997,0.5664396976478951,4.600695,4.311341,30.381999999999977,5600.30638889397
2025-05-13 06:36:00,32.262735,0.8101849999999997,0.6026696645713676,4.687496,4.3113410000000005,30.3819,5600.30638889397
2025-05-13 06:42:00,31.48148,0.78125,0.5542450674653763,4.398149,3.9930509999999995,31.25,5600.30638889397
2025-05-13 06:51:00,32.002314999999996,0.7233789999999996,0.5489429427081594,4.282408,3.9641210000000004,30.671300000000002,5600.30638889397
2025-05-13 06:57:00,32.783559999999994,0.7523150000000003,0.5609033114769305,4.253473,3.9062460000000003,30.382000000000033,5600.30638889397
2025-05-13 07:00:00,30.454285,0.6365739999999995,0.5451728118218687,4.369213,4.195607000000001,30.960699999999974,5600.35638889397
2025-05-13 07:03:00,33.28993,0.7523150000000003,0.57865861365805,4.4560189999999995,4.137735999999999,31.828699999999998,5600.40638889397
2025-05-13 07:06:00,32.783564999999996,0.6365739999999995,0.5288510274350228,4.224537,4.021987000000001,31.25,5600.45638889397
2025-05-13 07:09:00,36.646415000000005,0.694445,0.5873634608855076,4.253473,4.0509260000000005,30.96070000000003,5600.50638889397
2025-05-13 07:12:00,38.469325,0.78125,0.5542496018494694,4.3402769999999995,3.935185999999999,31.828700000000026,5600.5563888939705
2025-05-13 07:15:00,38.425925,0.8101849999999997,0.6026653069626478,4.427083,4.050921,31.82869999999997,5600.606388893971
2025-05-13 07:18:00,39.207175,0.6365739999999995,0.5611341517371448,4.427084,4.282412,32.407400000000024,5600.656388893971
2025-05-13 07:21:00,36.11111,0.6655089999999992,0.605799474398636,4.542825,4.427087,31.25,5600.706388893971
2025-05-13 07:24:00,41.27604,0.7233800000000006,0.6165743228010154,4.513890000000001,4.3113459999999995,31.539299999999997,5600.756388893971
2025-05-13 07:27:00,46.961805,0.694445,0.5709042830546783,4.4560189999999995,4.2245360000000005,32.98609999999999,5600.806388893971
2025-05-13 07:30:00,45.153355,0.5787040000000001,0.5492640696480103,4.369213,4.311347,32.98609999999999,5600.856388893972
2025-05-13 07:33:00,44.372105,0.6076389999999998,0.5930563850698869,4.484954,4.456022,34.14349999999999,5600.906388893972
2025-05-13 07:36:00,50.043405,0.8101849999999997,0.6378571623146061,4.918985999999999,4.600690999999999,34.722200000000015,5600.956388893972
2025-05-13 07:39:00,55.208335000000005,0.694445,0.6192891536482159,4.832181,4.687495999999999,35.87959999999998,5601.006388893972
2025-05-13 07:42:00,52.604164999999995,0.6076389999999998,0.6076405000205224,4.745366,4.745367,36.74770000000001,5601.056388893972
2025-05-13 07:45:00,57.002314999999996,0.78125,0.6749179718565491,5.063661,4.861110999999999,36.45830000000001,5601.1063888939725
2025-05-13 07:48:00,67.332175,0.9259259999999996,0.7215818910443892,5.0925910000000005,4.716435,40.219899999999996,5601.156388893973
2025-05-13 07:51:00,71.70139,0.6944440000000007,0.6944430000036885,5.00579,5.005786,42.824100000000016,5601.206388893973
2025-05-13 07:54:00,80.425345,0.7233800000000006,0.6940439422543954,4.947915000000001,4.890045,47.1644,5601.256388893973
2025-05-13 07:57:00,88.179975,0.7233800000000006,0.7798247869032081,5.410875,5.526625,50.34730000000002,5601.306388893973
2025-05-13 08:27:00,78.09606500000001,0.05787000000000031,0.6745499234664885,6.5682920000000005,9.143521999999999,48.032399999999996,5601.806388893973
2025-05-13 08:30:00,69.86400499999999,0.46296299999999935,0.923884836646027,7.407405999999999,8.564813000000001,41.377399999999994,5601.856388893973
2025-05-13 08:33:00,84.534145,0.4340280000000005,0.996011689659189,7.002314000000001,8.478006,50.636499999999984,5601.906388893974
2025-05-13 08:36:00,64.17823999999999,0.694445,1.0591765595437908,7.928242999999999,8.767358000000002,43.11340000000001,5601.956388893974
2025-05-13 08:39:00,61.631945,0.8969909999999999,1.1250762490115762,8.159718,8.651617,41.37730000000002,5602.006388893974
2025-05-13 08:42:00,60.836225,1.070602,1.1552336735205384,8.449078,8.622686,41.66670000000002,5602.056388893974
2025-05-13 08:45:00,59.056715,1.0127309999999996,1.2039395310145997,8.535883,8.940971999999999,42.245300000000015,5602.106388893974
2025-05-13 08:48:00,66.015625,0.9837959999999999,1.1355187115439038,8.478006,8.7963,40.79860000000002,5602.1563888939745
2025-05-13 08:51:00,72.193285,0.49189800000000083,1.0063121026427357,7.465274,8.767365999999999,43.692199999999985,5602.206388893975
2025-05-13 08:54:00,75.028935,0.2604160000000002,0.8846852902598108,7.060188,8.912042,46.5856,5602.256388893975
2025-05-13 08:57:00,62.398725,0.578703,1.074137867043835,7.986107,9.201394,42.53479999999999,5602.306388893975
2025-05-13 09:00:00,54.918980000000005,1.0995369999999998,1.184219452888723,8.680559,8.854162,39.93050000000002,5602.356388893975
2025-05-13 09:03:00,54.918980000000005,1.0995370000000007,1.1842242172525226,8.622684,8.796297,39.351800000000026,5602.406388893975
