Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-13 09:06:00,55.439814999999996,1.1284720000000004,1.15716585293023,8.564818,8.622686,39.64119999999997,5602.456388893976
2025-05-13 09:09:00,61.877894999999995,1.2152779999999996,1.1713389368875335,8.622688,8.535879999999999,39.0625,5602.506388893976
2025-05-13 09:12:00,64.71354,0.9548610000000002,1.106386466592144,8.246527,8.564816,40.509300000000025,5602.556388893976
2025-05-13 09:15:00,64.71354,0.7523150000000003,1.0382815419822822,8.015047000000001,8.651622,40.219899999999996,5602.606388893976
2025-05-13 09:18:00,64.699075,0.6944439999999998,1.0591798011859639,7.928236,8.767361999999999,41.08800000000002,5602.656388893976
2025-05-13 09:21:00,63.411455,0.78125,1.0560959557867016,8.072917,8.680557,40.509300000000025,5602.7063888939765
2025-05-13 09:24:00,66.27604,0.8101859999999999,1.0978869137478797,7.986112,8.622686,41.66670000000002,5602.756388893977
2025-05-13 09:27:00,65.74074,0.6655090000000001,1.0286505910712136,7.812495999999999,8.651617,41.66669999999999,5602.806388893977
2025-05-13 09:30:00,62.90509,0.7523150000000003,1.0619625139193192,7.9861070000000005,8.680551999999999,41.66670000000002,5602.856388893977
2025-05-13 09:33:00,75.5353,0.14467599999999958,0.6404420849163313,6.6261600000000005,8.217594000000002,45.717599999999976,5602.906388893977
2025-05-13 09:36:00,99.56597,-0.2025459999999999,,4.629631000000001,7.928237,57.87040000000002,5602.956388893977
2025-05-13 09:39:00,86.328125,-0.2314810000000005,,5.381947,8.912038,53.240700000000004,5603.006388893978
2025-05-13 09:42:00,70.876735,0.05787000000000031,0.646220790809433,6.568284000000001,8.998844,46.2963,5603.056388893978
2025-05-13 09:45:00,72.9456,0.28935200000000005,0.8921852870146381,6.857638000000001,8.593746,44.849500000000006,5603.106388893978
2025-05-13 09:48:00,62.890625,0.3761580000000002,0.9707710316127303,7.204866,8.825228,41.95599999999999,5603.156388893978
2025-05-13 09:51:00,55.179395,0.7233799999999997,1.0667467211354027,8.072913,8.854163,40.219899999999996,5603.206388893978
2025-05-13 09:54:00,53.110535,0.9548610000000002,1.1325493014298826,8.362268,8.738427,37.905100000000004,5603.2563888939785
2025-05-13 09:57:00,52.0978,1.0127309999999996,1.1245034728573904,8.478012999999999,8.709492000000001,39.6412,5603.306388893979
2025-05-13 10:00:00,54.412615,1.0995369999999998,1.1564394767326407,8.478012999999999,8.593746,37.61579999999998,5603.356388893979
2025-05-13 10:03:00,53.90625,1.0127309999999996,1.1379749278461126,8.420143,8.680551999999999,38.4838,5603.406388893979
2025-05-13 10:06:00,50.56424,0.9837959999999999,1.0954611044864782,8.449078,8.680551999999999,37.32639999999998,5603.456388893979
2025-05-13 10:36:00,59.30266,0.9259260000000005,1.1290695773279094,8.246532,8.680556,40.219900000000024,5603.956388893979
2025-05-13 10:39:00,76.0706,0.26041699999999945,0.819545844819732,6.684026,8.304399,44.56020000000001,5604.006388893979
2025-05-13 10:42:00,75.795715,0.17361100000000018,0.8480945210177465,6.568283000000001,8.796292000000001,45.13890000000001,5604.05638889398
2025-05-13 10:45:00,59.54861,0.49189799999999995,1.0258620289253317,7.667826,9.027778000000001,42.24540000000002,5604.10638889398
2025-05-13 10:48:00,54.918980000000005,0.7523140000000001,1.0853615216968908,8.130787000000002,8.883102999999998,40.50919999999999,5604.15638889398
2025-05-13 10:51:00,53.11053,0.8391209999999996,1.1032917813263488,8.246533,8.825232,38.7731,5604.20638889398
2025-05-13 10:54:00,53.90625,1.0127319999999997,1.1109312786239827,8.391203,8.593751000000001,39.6412,5604.25638889398
2025-05-13 10:57:00,58.015045,1.0416669999999995,1.1124370420548266,8.449078,8.593751000000001,38.19439999999997,5604.3063888939805
2025-05-13 11:00:00,60.836225,0.9548610000000002,1.0931616234277255,8.304402,8.593751,39.0625,5604.356388893981
2025-05-13 11:03:00,61.096644999999995,0.8101849999999997,1.0978863013082691,8.130787000000002,8.767362,39.3519,5604.406388893981
2025-05-13 11:06:00,51.57697,1.157407,1.1861042765855576,8.796299999999999,8.854163,38.773199999999974,5604.456388893981
2025-05-13 11:09:00,47.193285,1.4178239999999995,1.2200937624723238,9.114586,8.738422,36.74770000000001,5604.506388893981
2025-05-13 11:12:00,50.5353,1.5625,1.2509203549161623,9.230321,8.651620999999999,36.45830000000001,5604.556388893981
2025-05-13 11:15:00,45.659724999999995,1.3020829999999997,1.1825689221216575,9.027776,8.796292999999999,36.16900000000001,5604.606388893982
2025-05-13 11:18:00,45.399305,1.3310179999999994,1.1960887775173932,8.940974999999998,8.680557,36.74770000000004,5604.656388893982
2025-05-13 11:21:00,54.658564999999996,1.5625,1.2509144857680596,9.08565,8.50694,36.169099999999986,5604.706388893982
2025-05-13 11:24:00,57.494215,1.3020830000000005,1.1670337424690176,8.796299,8.535875999999998,37.615700000000004,5604.756388893982
2025-05-13 11:27:00,66.53646,0.578703,0.9473590804639787,7.465278,8.333335000000002,40.7987,5604.806388893982
2025-05-13 11:30:00,59.79456,0.46296300000000024,0.9632257189699064,7.552080999999999,8.825228,39.93050000000002,5604.8563888939825
2025-05-13 11:33:00,52.850115,0.7523150000000003,1.0619625139193192,8.101852000000001,8.796297,38.4838,5604.906388893983
2025-05-13 11:36:00,51.822915,0.8101850000000006,1.0978821423848573,8.188662,8.825227,38.4838,5604.956388893983
2025-05-13 11:39:00,46.16609,0.8101849999999997,1.0978863013082691,8.159718,8.796292999999999,36.74770000000001,5605.006388893983
2025-05-13 11:42:00,42.56366,1.0416660000000002,1.1262398700376253,8.449078,8.622682000000001,35.30099999999999,5605.056388893983
2025-05-13 11:45:00,41.261575,0.8969909999999999,1.0480939230698763,8.130787999999999,8.449076999999999,35.300899999999984,5605.106388893983
2025-05-13 11:48:00,39.453125,0.9259259999999996,1.0102441612526627,7.8993079999999996,8.072911999999999,34.14349999999999,5605.156388893984
2025-05-13 11:51:00,43.070025,1.070602,1.0116287223042926,7.8993079999999996,7.7835659999999995,34.43289999999999,5605.206388893984
2025-05-13 11:54:00,44.35764,1.1284720000000004,1.0083073482350051,7.928238,7.696756000000001,33.85419999999999,5605.256388893984
2025-05-13 11:57:00,43.836805,1.0995370000000007,1.0555396537250243,7.783564000000001,7.696757,33.85419999999999,5605.306388893984
2025-05-13 12:00:00,46.67245,1.2442130000000002,1.0448772939716282,7.928239,7.552085999999999,33.56490000000002,5605.356388893984
2025-05-13 12:03:00,44.864005,1.0995369999999998,1.0405918246684847,7.783569,7.667822000000001,34.72229999999996,5605.4063888939845
2025-05-13 12:06:00,38.425925,1.1284719999999995,1.0238652547319633,7.725694,7.523152,33.56480000000005,5605.456388893985
2025-05-13 12:09:00,39.699075,1.2442129999999993,1.0772417006902129,7.986114999999999,7.667822000000001,34.72220000000004,5605.506388893985
2025-05-13 12:12:00,42.809605000000005,1.2442130000000002,1.044871635831672,7.899309000000001,7.5231460000000006,33.85419999999999,5605.556388893985
2025-05-13 12:15:00,44.892939999999996,1.1284719999999995,0.9925746075618235,7.696762999999999,7.436341,33.56479999999999,5605.606388893985
2025-05-13 12:18:00,41.767939999999996,1.0995369999999998,1.0254991496419803,7.696759,7.552082,32.69679999999997,5605.656388893985
2025-05-13 12:21:00,40.480325,1.2152769999999995,1.0640557605179275,8.072914,7.783567,34.14360000000002,5605.706388893986
2025-05-13 12:24:00,43.34491,1.070602,1.0265904538261348,7.899304000000001,7.812501999999999,33.85409999999999,5605.756388893986
2025-05-13 12:27:00,42.809605000000005,1.2152780000000005,1.0480924623542318,7.928244,7.609956,33.56480000000002,5605.806388893986
2025-05-13 12:30:00,44.111689999999996,1.1284720000000004,1.0392512289377345,7.812504,7.638891999999999,34.432800000000015,5605.856388893986
2025-05-13 12:33:00,44.111689999999996,1.0995369999999998,1.01024958875157,7.899303,7.725695999999999,34.43289999999999,5605.906388893986
2025-05-13 12:36:00,46.947335,1.070602,1.0265904538261348,7.812498000000001,7.725695999999999,34.43289999999996,5605.9563888939865
2025-05-13 12:39:00,48.755785,0.9548609999999993,0.9976371085085582,7.696757999999999,7.783567,34.722200000000015,5606.006388893987
2025-05-13 12:42:00,44.111689999999996,0.9548609999999993,1.011628279001143,7.696762999999999,7.812502,34.14359999999999,5606.056388893987
2025-05-13 12:45:00,46.44097,1.186343,1.0664185308337761,8.015044,7.783561,34.14349999999996,5606.106388893987
2025-05-13 12:48:00,47.17882,1.0995369999999998,1.0555396537250243,7.986114000000001,7.899307,34.72229999999996,5606.156388893987
2025-05-13 12:51:00,43.315975,1.1284719999999995,1.0695584543630172,7.957173999999999,7.841432000000001,34.14350000000002,5606.206388893987
2025-05-13 12:54:00,37.644675,1.1284720000000004,1.0392512289377345,7.957179,7.783567,33.27539999999999,5606.256388893988
2025-05-13 12:57:00,39.453125,1.2152780000000005,1.079841463336023,7.957174000000001,7.696756000000001,33.27550000000002,5606.306388893988
2025-05-13 13:00:00,44.60359,1.186343,1.0664185308337761,7.870374,7.638891,33.27539999999999,5606.356388893988
2025-05-13 13:03:00,46.16609,1.2152780000000005,1.0319527044036618,7.957174,7.6099559999999995,34.14359999999999,5606.406388893988
2025-05-13 13:06:00,48.755785,1.0995369999999998,1.0102495887515703,7.754627999999999,7.581021000000001,35.30090000000001,5606.456388893988
2025-05-13 13:09:00,52.604164999999995,1.070602,1.0706019999885679,7.870373,7.8703710000000004,34.72219999999999,5606.5063888939885
2025-05-13 13:12:00,55.1794,1.0127319999999997,1.0413990485113644,7.957177999999999,8.015046,37.326400000000035,5606.556388893989
2025-05-13 13:15:00,56.97338,1.0995369999999998,1.0995394999615666,8.101853,8.101856,36.74770000000001,5606.606388893989
2025-05-13 13:18:00,59.056715,1.186343,1.1423877908909332,8.478014,8.391200999999999,37.037000000000006,5606.656388893989
2025-05-13 13:21:00,61.646415000000005,1.2152780000000005,1.1713389368875322,8.622684,8.535875999999998,38.1944,5606.706388893989
2025-05-13 13:24:00,61.385994999999994,1.070601,1.2095136398782882,8.738428,9.027777,39.0625,5606.756388893989
2025-05-13 13:27:00,63.165504999999996,1.070602,1.2228510218893553,8.651618,8.969906,39.93050000000002,5606.80638889399
2025-05-13 13:30:00,57.50868,0.9259250000000003,1.1290690065971845,8.680558,9.114583,39.64110000000002,5606.85638889399
2025-05-13 13:33:00,53.631365,1.0127310000000005,1.177828444475095,8.593748,8.940977,37.615700000000004,5606.90638889399
2025-05-13 13:36:00,55.94618,1.1284720000000004,1.1571658529302264,8.680558,8.738426,39.0625,5606.95638889399
2025-05-13 13:39:00,57.49421,1.1284720000000004,1.1854004646794547,8.564818,8.680556,39.0625,5607.00638889399
2025-05-13 13:42:00,62.90509,1.0416670000000003,1.126245149439557,8.391203,8.564816,38.7731,5607.0563888939905
2025-05-13 13:45:00,60.850695,0.868055,1.108148640943777,8.246527,8.767361999999999,39.0625,5607.106388893991
2025-05-13 13:48:00,61.631945,0.9259259999999996,1.1162454336919732,8.362272999999998,8.767357,39.35189999999997,5607.156388893991
2025-05-13 13:51:00,60.069445,0.9548609999999993,1.1195116267491525,8.391207999999999,8.738427,39.06250000000003,5607.206388893991
2025-05-13 13:54:00,56.71296,1.0127310000000005,1.1646320425719863,8.506948,8.825227,39.93060000000003,5607.256388893991
2025-05-13 13:57:00,53.370945,1.0127319999999997,1.1379801077314817,8.564814,8.825232,39.0625,5607.306388893991
2025-05-13 14:00:00,51.302085000000005,1.0995369999999998,1.1282271253665355,8.564814,8.622687,38.19439999999997,5607.356388893992
2025-05-13 14:03:00,51.837385,1.070602,1.1689490660393045,8.478014,8.680551999999999,38.77310000000003,5607.406388893992
2025-05-13 14:06:00,51.056135,1.0995369999999998,1.1423899185369484,8.535884,8.622687,38.1944,5607.456388893992
2025-05-13 14:09:00,50.795715,1.0127309999999996,1.1245034728573904,8.449078,8.680557,38.483799999999974,5607.506388893992
2025-05-13 14:12:00,56.221064999999996,1.2152779999999996,1.1564448978838586,8.593748000000001,8.478010000000001,38.4838,5607.556388893992
2025-05-13 14:15:00,63.425925,0.9259260000000005,1.1033379954237403,8.275462000000001,8.651616,39.3518,5607.6063888939925
2025-05-13 14:18:00,63.91782499999999,0.8969909999999999,1.1124623498816986,8.304403,8.767361999999999,39.6412,5607.656388893993
2025-05-13 14:21:00,59.54861,0.9837959999999999,1.148675660356151,8.506943,8.854167,39.06249999999997,5607.706388893993
2025-05-13 14:24:00,59.54861,1.0416659999999993,1.167040232202191,8.622683,8.883107,39.0625,5607.756388893993
2025-05-13 14:27:00,62.65914,1.070602,1.1689490660393045,8.506948000000001,8.709486,38.48380000000003,5607.806388893993
2025-05-13 14:30:00,56.97338,0.9548609999999993,1.132549301429882,8.391202999999999,8.767362,39.06249999999997,5607.856388893993
2025-05-13 14:33:00,52.0978,0.9837959999999999,1.1355141477314536,8.420143,8.738427,37.615699999999975,5607.906388893994
2025-05-13 14:36:00,53.89178,1.0995369999999998,1.1564394767326407,8.449078,8.564810999999999,38.19449999999998,5607.956388893994
2025-05-13 14:39:00,58.015045,1.0416669999999995,1.1262451494395558,8.420138,8.593751000000001,38.7731,5608.006388893994
2025-05-13 15:18:00,61.631945,0.983797,1.1222597993989045,8.420143,8.709486,38.7732,5608.656388893994
2025-05-13 15:21:00,60.604744999999994,0.8969909999999999,1.0997647180092773,8.362272999999998,8.796292000000001,39.3519,5608.706388893994
2025-05-13 15:24:00,63.425925,1.0416669999999995,1.1535364074625993,8.449078,8.680551000000001,39.3519,5608.756388893994
2025-05-13 15:27:00,63.165504999999996,0.8969899999999997,1.0997685475364432,8.188657,8.622687,39.0625,5608.806388893994
2025-05-13 15:30:00,61.11111,0.9259259999999996,1.10333799542374,8.275462999999998,8.651617,39.0625,5608.856388893994
2025-05-13 15:33:00,60.32986,0.9837959999999999,1.16174229066865,8.391207999999999,8.767361999999999,37.61580000000001,5608.9063888939945
2025-05-13 16:03:00,57.754630000000006,1.070602,1.141409412799592,8.391207999999999,8.535876,37.905100000000004,5609.4063888939945
2025-05-13 16:06:00,61.385995,1.0127319999999997,1.1379754682709602,8.304403,8.564810999999999,39.06249999999997,5609.456388893995
2025-05-13 16:09:00,61.082175,0.9548610000000002,1.132544811910482,8.333337,8.709486,38.7731,5609.506388893995
2025-05-13 16:54:00,50.014465,0.9837959999999999,1.1222638501271742,8.246528000000001,8.535882,38.194500000000005,5610.256388893995
2025-05-13 17:42:00,38.16551,1.0127309999999996,0.9835127501282073,7.609952999999999,7.5520819999999995,32.98609999999999,5611.056388893995
2025-05-13 17:45:00,42.838545,0.9259260000000005,1.0102488867328911,7.494212000000001,7.667826,33.275499999999994,5611.106388893995
2025-05-13 17:48:00,44.111689999999996,0.9259259999999996,1.0102441612526631,7.581022999999999,7.754627000000001,32.98610000000002,5611.156388893995
2025-05-13 17:51:00,38.94676,0.9259259999999996,0.9826583676851693,7.523153,7.638887,32.69669999999999,5611.206388893996
2025-05-13 17:54:00,39.453125,0.8391200000000003,0.9501662018941728,7.349537000000001,7.581016999999999,32.407399999999996,5611.256388893996
2025-05-13 17:57:00,35.575810000000004,0.8680559999999993,0.9522229167918608,7.5520879999999995,7.7256920000000004,31.828700000000026,5611.306388893996
2025-05-13 18:00:00,39.95949,1.1284719999999995,1.054478234547927,7.696762999999999,7.552081,33.27539999999999,5611.356388893996
2025-05-14 06:15:00,30.107060500000003,0.9548610000000002,0.6006772223488734,5.005782,4.3981509999999995,30.960700000000003,5611.356388893996
2025-05-14 06:18:00,30.121525499999997,0.8969899999999997,0.5993243591646661,5.005787000000001,4.484957,30.671300000000002,5611.356388893996
2025-05-14 06:21:00,30.107060500000003,0.9548610000000002,0.7160559117662024,5.0925970000000005,4.658566,30.671300000000002,5611.356388893996
2025-05-14 06:24:00,32.1759255,1.0416660000000002,0.6533718204517407,5.208336999999999,4.542821,31.25,5611.356388893996
2025-05-14 07:00:00,31.727430000000002,0.17361100000000018,0.4039955341661659,4.137732000000001,4.7453710000000004,30.960700000000003,5611.356388893996
2025-05-14 07:03:00,30.19387,0.7523150000000003,0.5426825585373223,4.456018,4.079861999999999,31.25,5611.356388893996
2025-05-14 07:09:00,34.346064999999996,0.8391210000000004,0.5770116406188455,4.398149,3.9351839999999996,31.539299999999997,5611.356388893996
2025-05-14 07:12:00,34.85243,0.78125,0.5727282394828858,4.513889000000001,4.137727,30.3819,5611.406388893996
2025-05-14 07:15:00,36.357060000000004,0.9259260000000005,0.6492112526681307,4.774306,4.282405999999999,31.828699999999998,5611.4563888939965
2025-05-14 07:18:00,36.64641,0.78125,0.6422690738286775,4.716436000000001,4.456022,32.11810000000003,5611.506388893997
2025-05-14 07:21:00,36.371525,0.7523150000000003,0.5959782713654633,4.774305,4.484952000000001,31.828699999999998,5611.556388893997
2025-05-14 07:24:00,40.248845,0.8680560000000002,0.6261723612376081,4.803237000000001,4.369211000000001,31.828699999999998,5611.606388893997
2025-05-14 07:27:00,41.796875,0.8391210000000004,0.6842806475518409,4.803237000000001,4.513885999999999,31.539299999999997,5611.656388893997
2025-05-14 07:30:00,40.002894999999995,0.8391210000000004,0.632514303373706,4.803237000000001,4.427085999999999,33.275499999999994,5611.706388893997
2025-05-14 07:33:00,44.401039999999995,0.8680560000000002,0.6444266861868898,4.890047000000001,4.484951,33.27540000000002,5611.756388893998
2025-05-14 07:36:00,44.35764,0.8391209999999996,0.6501308613702571,4.890041999999999,4.542821000000001,33.56479999999999,5611.806388893998
2025-05-14 07:39:00,53.90625,0.78125,0.6587465060050144,4.803235999999999,4.571756,35.01150000000001,5611.856388893998
2025-05-14 07:42:00,53.90625,0.6944439999999998,0.6798753891515812,5.063656,5.0347219999999995,36.74770000000001,5611.906388893998
2025-05-14 07:45:00,51.576965,0.78125,0.7064488723040206,5.353006000000001,5.208335999999999,35.300899999999984,5611.956388893998
2025-05-14 07:48:00,63.194445,1.0127309999999996,0.7578280401732899,5.439816,4.976855,39.35189999999997,5612.0063888939985
2025-05-14 07:51:00,70.12442,0.7523150000000003,0.6928328810092962,5.0925959999999995,4.976851,41.37729999999999,5612.056388893999
2025-05-14 08:24:00,79.644095,0.46296300000000024,1.0304401807554961,7.783567,9.259264,49.18979999999999,5612.606388893999
2025-05-14 08:27:00,76.54803,0.6655090000000001,1.12729361594162,7.870366000000001,8.969907,46.5856,5612.656388893999
2025-05-14 08:30:00,76.80845,0.49189799999999995,1.0355790435353063,7.581015,8.969907000000001,48.900499999999994,5612.706388893999
2025-05-14 08:33:00,73.451965,0.694445,1.169305955868226,8.015047000000001,9.143522,48.61109999999999,5612.756388893999
2025-05-14 08:36:00,69.87847,1.070602,1.2492576367937454,8.651618,9.027776,44.27089999999998,5612.806388894
2025-05-14 08:39:00,70.630785,1.0127309999999996,1.2039395310145997,8.709493,9.114581999999999,45.717600000000004,5612.856388894
2025-05-14 08:42:00,71.3831,0.8391209999999996,1.1754226026576018,8.188661999999999,8.940971000000001,45.717600000000004,5612.906388894
2025-05-14 08:45:00,64.71354,0.9837960000000008,1.23841184644361,8.796294,9.346067999999999,44.84960000000001,5612.956388894
2025-05-14 08:48:00,58.52141,1.1863419999999998,1.243319157011474,9.085645,9.201393,41.95599999999999,5613.006388894
2025-05-14 08:51:00,59.30266,1.2442130000000002,1.2296907709164848,9.02778,8.998847,41.95600000000002,5613.0563888940005
2025-05-14 08:54:00,58.275459999999995,1.359954,1.255962224084175,9.02778,8.825236,40.79859999999999,5613.106388894001
2025-05-14 08:57:00,57.50868,1.1863419999999998,1.2007489236699807,8.825233999999998,8.854161999999999,41.95609999999999,5613.156388894001
2025-05-14 09:00:00,57.523145,1.2442130000000002,1.2442175000066256,8.825229,8.825236,41.95599999999999,5613.206388894001
2025-05-14 09:03:00,60.069445,1.2152780000000005,1.200751883654364,8.709494,8.680556,41.95599999999999,5613.256388894001
2025-05-14 09:06:00,59.823494999999994,1.0416660000000002,1.1804392764135219,8.535878,8.825232,40.50919999999999,5613.306388894001
2025-05-14 09:12:00,63.425925,1.1284719999999995,1.1713409378030806,8.709493,8.796301,41.66669999999996,5613.406388894002
2025-05-14 09:15:00,65.234375,1.157407,1.1861091962540984,8.738424000000002,8.796297000000001,41.37730000000002,5613.456388894002
2025-05-14 09:18:00,65.234375,1.0995369999999998,1.1979571347820661,8.709494,8.912037,40.79859999999999,5613.506388894002
2025-05-14 09:21:00,64.72801000000001,1.0995369999999998,1.1979571347820661,8.825234,9.027777,40.79860000000002,5613.556388894002
2025-05-14 09:24:00,66.782405,1.2152780000000005,1.2581809998842952,8.883104,8.969906,42.24539999999999,5613.6063888940025
2025-05-14 09:27:00,64.71354,1.157407,1.2421930975947748,8.912039,9.085652,40.50920000000002,5613.656388894003
2025-05-14 09:30:00,66.00116,1.070602,1.1825732730731122,8.709488,8.940976,41.37730000000002,5613.706388894003
2025-05-14 09:33:00,69.87847,1.0127319999999997,1.2039400921460481,8.593753,8.998840999999999,42.53469999999999,5613.756388894003
2025-05-14 09:36:00,68.83681,0.8680560000000002,1.132880762253641,8.333331999999999,8.912036,41.95600000000002,5613.806388894003
2025-05-14 09:39:00,71.93287000000001,0.6365739999999995,1.0852608104526598,7.8703710000000004,8.940977,43.69209999999998,5613.856388894003
2025-05-14 09:42:00,62.398725,0.8680560000000002,1.1934274796211888,8.535884,9.259257999999999,41.66669999999999,5613.906388894004
2025-05-14 09:45:00,56.97338,1.273148,1.2439906826273968,9.172450000000001,9.114582,39.9306,5613.956388894004
2025-05-14 09:48:00,58.78183,1.3888889999999998,1.2541829556649817,9.259255,8.998846,39.93059999999997,5614.006388894004
2025-05-14 09:51:00,59.302665000000005,1.359953,1.2251382296533575,9.230319999999999,8.969907000000001,40.219900000000024,5614.056388894004
2025-05-14 09:54:00,61.631945,1.3310189999999995,1.2269656197166008,9.056709999999999,8.854171000000001,40.509300000000025,5614.106388894004
2025-05-14 09:57:00,66.75347,1.3310180000000003,1.2421937149906983,9.085643999999998,8.912036,41.377399999999994,5614.1563888940045
2025-05-14 10:00:00,68.07002,1.2152780000000005,1.215279999944427,8.912034000000002,8.912036,40.79860000000002,5614.206388894005
2025-05-14 10:03:00,69.34317,1.1574080000000002,1.2143608482508834,8.767364,8.883106,41.95599999999999,5614.256388894005
2025-05-14 10:06:00,68.85127499999999,1.0416659999999993,1.180439276413522,8.651622999999999,8.940977,41.66669999999999,5614.306388894005
2025-05-14 10:09:00,69.082755,1.157407,1.255958743404927,8.825234000000002,9.027777,42.53469999999999,5614.356388894005
2025-05-14 10:12:00,67.31770499999999,1.186343,1.2433148245028574,8.912040000000001,9.027777,42.53470000000004,5614.406388894005
2025-05-14 10:15:00,63.16551,1.2442130000000002,1.272933214358375,8.94097,8.998847,42.24540000000002,5614.456388894006
2025-05-14 10:18:00,63.165504999999996,1.186343,1.2292366932364596,8.912040000000001,8.998847,41.95610000000002,5614.506388894006
2025-05-14 10:21:00,59.042245,1.3020829999999997,1.2581834893749149,9.11458,9.027777,40.79860000000002,5614.556388894006
2025-05-14 10:24:00,62.413195,1.3310189999999995,1.2572934335170365,9.02778,8.883101,41.08800000000002,5614.606388894006
2025-05-14 10:27:00,62.398725,1.2152780000000005,1.200751883654364,8.767364,8.738426,41.66670000000002,5614.656388894006
2025-05-14 10:30:00,67.28877,1.0995369999999998,1.1703846088042138,8.622683,8.767356,42.245300000000015,5614.7063888940065
2025-05-14 10:33:00,67.042825,1.0416659999999993,1.1937454562612286,8.709493,9.027777,41.95599999999999,5614.756388894007
2025-05-14 10:36:00,66.782405,1.070601,1.2095136398782882,8.738428,9.027777,41.95599999999999,5614.806388894007
2025-05-14 10:39:00,66.782405,1.2152780000000005,1.2581809998842952,8.883104,8.969906,42.245299999999986,5614.856388894007
2025-05-14 10:42:00,64.71354,1.157407,1.2421930975947748,8.825233999999998,8.998847,41.37729999999999,5614.906388894007
2025-05-14 10:45:00,59.288195,1.0995369999999998,1.1979618645058574,8.940969,9.143522,39.641200000000026,5614.956388894007
2025-05-14 10:48:00,59.302665000000005,1.2442130000000002,1.2442175000066256,8.998839,8.998846,40.509199999999964,5615.006388894008
2025-05-14 10:51:00,59.302665000000005,1.1863419999999998,1.2007538837511706,8.998839,9.027777,40.509300000000025,5615.056388894008
2025-05-14 10:54:00,62.90509,1.0995369999999998,1.1979571347820661,8.825234,9.027777,40.79859999999999,5615.106388894008
2025-05-14 10:57:00,61.11111,1.2152769999999995,1.2581853751499545,8.969904,9.056717,40.50919999999999,5615.156388894008
2025-05-14 11:00:00,59.302665000000005,1.2152779999999996,1.2152799999922121,8.969909999999999,8.969912,40.50920000000002,5615.206388894008
2025-05-14 11:03:00,59.302665000000005,1.3888889999999998,1.2541775908672597,9.08565,8.825230999999999,39.9306,5615.2563888940085
2025-05-14 11:06:00,64.46759,1.359953,1.2406152719357106,9.114584,8.883101,41.087999999999965,5615.306388894009
2025-05-14 11:09:00,68.83681,1.186343,1.2150478476509,8.883104,8.940971000000001,41.956099999999964,5615.356388894009
2025-05-14 11:12:00,67.25983500000001,1.1574080000000002,1.2421936217257799,8.825234,8.998846,42.53469999999999,5615.406388894009
2025-05-14 11:15:00,68.04108500000001,1.0416660000000002,1.193745456261229,8.738428,9.056712000000001,42.534700000000015,5615.456388894009
2025-05-14 11:18:00,66.001155,1.0416670000000003,1.1804398198989383,8.709494,8.998847,41.66659999999999,5615.506388894009
2025-05-14 11:21:00,76.041665,0.5208339999999998,1.0093909848133176,7.609954,8.825230000000001,44.56019999999998,5615.55638889401
2025-05-14 11:24:00,66.001155,0.6365749999999997,1.106531321723059,8.217593,9.346068,43.98140000000001,5615.60638889401
2025-05-14 11:27:00,68.590855,0.694445,1.0364539219952107,7.986115000000001,8.76736,42.245299999999986,5615.65638889401
2025-05-14 11:30:00,74.24768499999999,0.49189799999999995,1.0161078078247987,7.494209000000001,8.825231,44.56020000000001,5615.70638889401
2025-05-14 11:33:00,81.72743,0.2025459999999999,0.8521650025175163,6.828707,8.883101,48.032400000000024,5615.75638889401
2025-05-14 11:36:00,69.140625,0.23148199999999974,0.9047837250930517,7.146990000000001,9.230328,46.5856,5615.8063888940105
2025-05-14 11:39:00,59.79456,0.5787040000000001,1.0638519430455187,7.841432,9.027778000000001,41.377399999999966,5615.856388894011
2025-05-14 11:42:00,51.80845,0.7233790000000004,1.0667460730067262,8.043982,8.825233,37.905099999999976,5615.906388894011
2025-05-14 11:45:00,50.028935,0.9259259999999996,1.10333799542374,8.246533,8.622687,36.45839999999998,5615.956388894011
2025-05-14 11:48:00,45.891205,1.0416660000000002,1.0844900696965063,8.304398,8.391202,36.16899999999998,5616.006388894011
2025-05-14 11:51:00,43.851275,1.2152779999999996,1.1109292730775682,8.275459999999999,8.072911999999999,36.45839999999998,5616.056388894011
2025-05-14 11:54:00,43.055555,1.2442129999999993,1.0611513493390936,8.130790000000001,7.783567,34.72219999999999,5616.106388894012
2025-05-14 11:57:00,43.851275,1.3020839999999998,1.086986282233671,8.101849999999999,7.696756000000001,33.27540000000005,5616.156388894012
2025-05-14 12:00:00,47.222224999999995,1.3020829999999997,1.0869858389652514,8.101854,7.6967609999999995,34.72219999999999,5616.206388894012
2025-05-14 12:03:00,50.5353,1.2152769999999995,1.0640557605179275,8.015044,7.725697,35.01159999999999,5616.256388894012
2025-05-14 12:06:00,47.453705,1.157407,1.0834600562237735,8.015044,7.870367,34.72230000000002,5616.306388894012
2025-05-14 12:09:00,45.13889,1.1284720000000004,1.054478234547926,8.072919,7.928236999999999,34.43289999999996,5616.3563888940125
2025-05-14 12:12:00,53.645835000000005,0.9259259999999996,0.9259290000093978,7.696756,7.696759999999999,35.879699999999985,5616.406388894013
2025-05-14 12:15:00,61.11111,0.3472219999999995,0.8172590371885964,6.655088999999999,7.899307,39.641099999999994,5616.456388894013
2025-05-14 12:18:00,53.370945,0.3761570000000001,0.8235792553051332,6.94444,8.101852999999998,37.905,5616.506388894013
2025-05-14 12:21:00,55.93171,0.5787040000000001,0.9254318649441161,7.08912,7.899306,37.037000000000006,5616.556388894013
2025-05-14 12:24:00,47.96007,0.6365740000000004,0.9414948606436465,7.5520819999999995,8.246528,36.16889999999998,5616.606388894013
2025-05-14 12:27:00,45.65972,0.8101849999999997,1.0117297429364065,7.696757000000001,8.130782,35.87960000000001,5616.656388894014
2025-05-14 12:30:00,46.93287,1.0127309999999996,1.0695580080132783,8.101853,8.217592,35.01150000000001,5616.706388894014
2025-05-14 12:33:00,44.35764,1.1284720000000004,1.099288210288131,8.217588000000001,8.159726,36.16900000000001,5616.756388894014
2025-05-14 12:36:00,46.397565,1.0416659999999993,1.070343239669649,8.130783,8.188657000000001,35.01150000000001,5616.806388894014
2025-05-14 12:39:00,45.92014,0.9837959999999999,1.0544804207972949,8.101853,8.246527,35.30090000000001,5616.856388894014
2025-05-14 12:42:00,41.015625,0.9548609999999993,1.0528914031483279,8.072913,8.275462000000001,34.43290000000002,5616.9063888940145
2025-05-14 12:45:00,46.672455,1.157407,1.068254394063251,8.304398,8.130790999999999,35.01159999999999,5616.956388894015
2025-05-14 12:48:00,47.974535,1.2152780000000005,1.1109292730775682,8.391204000000002,8.188656,35.011600000000044,5617.006388894015
2025-05-14 12:51:00,48.49537,1.157407,1.0985235472881039,8.391199,8.275462000000001,34.72230000000002,5617.056388894015
2025-05-14 12:54:00,50.318290000000005,1.2442129999999993,1.139945126323467,8.449069999999999,8.246527,35.01159999999999,5617.106388894015
2025-05-14 12:57:00,47.974535,1.2152779999999996,1.095466985660239,8.449069999999999,8.217592,35.01159999999999,5617.156388894015
2025-05-14 13:00:00,46.15162,1.2152780000000005,1.079846890715473,8.304394000000002,8.043986,36.16899999999998,5617.206388894016
2025-05-14 13:03:00,50.28935,1.2152780000000005,1.0954669856602388,8.362264,8.130786,35.301000000000016,5617.256388894016
2025-05-14 13:06:00,52.358215,1.2442130000000002,1.1245043388681235,8.362269,8.130786,35.301000000000016,5617.306388894016
2025-05-14 13:09:00,54.181135,1.3310180000000003,1.1325478432517926,8.651623999999998,8.275465999999998,35.30090000000001,5617.356388894016
2025-05-14 13:12:00,57.74016,1.157407,1.1428784450218061,8.420143,8.391206,36.74769999999998,5617.406388894016
2025-05-14 13:15:00,62.90509,1.070602,1.1274821149176488,8.391203,8.506941,39.3519,5617.4563888940165
2025-05-14 13:18:00,67.53472,1.0995369999999998,1.2115962178811184,8.651618,8.883101,40.50919999999999,5617.506388894017
2025-05-14 13:21:00,68.301505,1.186343,1.2986507358594732,9.143514,9.375001000000001,40.79860000000002,5617.556388894017
2025-05-14 13:24:00,69.08275499999999,1.2442130000000002,1.3152217208801404,9.346069,9.490736,41.66669999999999,5617.606388894017
2025-05-14 13:27:00,67.53472,1.1863419999999998,1.2849574623659663,9.288194,9.490742000000001,41.37729999999999,5617.656388894017
2025-05-14 13:30:00,65.98669,1.186343,1.2849579897063943,9.172450000000001,9.374997,41.37729999999999,5617.706388894017
2025-05-14 13:33:00,64.97396,1.3020829999999997,1.3020825000220655,9.31713,9.317127000000001,40.509300000000025,5617.756388894018
2025-05-14 13:36:00,67.013885,1.359954,1.2862622529911723,9.31713,9.172456,41.66670000000002,5617.806388894018
2025-05-14 13:39:00,68.57639,1.3020839999999998,1.2875638169698091,9.28819,9.259256,40.50919999999999,5617.856388894018
2025-05-14 13:42:00,68.83681,1.157407,1.2559634851189634,9.027774,9.230327,41.95599999999999,5617.906388894018
2025-05-14 13:45:00,69.34317,1.1284720000000004,1.2269618638082318,8.969908,9.172456,41.087999999999965,5617.956388894018
2025-05-14 13:48:00,70.37037000000001,1.0995369999999998,1.2519436330720686,8.825232999999999,9.143516,41.087999999999994,5618.0063888940185
2025-05-14 13:51:00,68.31597,1.0127309999999996,1.1909269811770749,8.767363,9.143522,41.95610000000002,5618.056388894019
2025-05-14 13:54:00,67.79514,0.9837959999999999,1.2004367480229732,8.651622999999999,9.114587,42.534700000000015,5618.106388894019
2025-05-14 13:57:00,65.480325,0.9259250000000003,1.154464839222984,8.709488,9.201393,42.534700000000015,5618.156388894019
2025-05-14 14:00:00,59.042245,1.0127319999999997,1.1909275382531888,8.680554,9.056712000000001,40.219900000000024,5618.206388894019
2025-05-14 14:03:00,59.54861,1.157407,1.228329663220229,8.912034000000002,9.056717,41.08789999999999,5618.256388894019
2025-05-14 14:06:00,59.54861,1.0995369999999998,1.1979571347820661,8.825234,9.027777,40.509199999999964,5618.30638889402
2025-05-14 14:09:00,60.069445,1.1284720000000004,1.2269618638082307,8.825228000000001,9.027776,41.37730000000005,5618.35638889402
2025-05-14 14:12:00,63.425925,1.1863420000000007,1.2150522611706158,8.883098,8.940976,40.509299999999996,5618.40638889402
2025-05-14 14:15:00,67.013885,1.157407,1.200291304787134,8.883098,8.969911,39.641200000000026,5618.45638889402
2025-05-14 14:18:00,65.480325,1.1284720000000004,1.2132122242849903,8.912034000000002,9.085652,40.50929999999997,5618.50638889402
2025-05-14 14:21:00,66.782405,1.186343,1.215052769205021,8.969904,9.027781000000001,39.9306,5618.5563888940205
2025-05-14 14:24:00,65.97222500000001,1.1863419999999998,1.243319157011474,9.056709,9.172457,40.79859999999999,5618.606388894021
2025-05-14 14:27:00,66.75347,1.2442130000000002,1.2729282892775737,8.912039,8.969906,40.219899999999996,5618.656388894021
2025-05-14 14:30:00,65.480325,1.070601,1.2228504755322958,8.738428,9.056717,39.641200000000026,5618.706388894021
2025-05-14 14:33:00,65.20544,1.0416659999999993,1.220095286704543,8.825232999999999,9.201387,39.930499999999995,5618.756388894021
2025-05-14 14:36:00,67.25983500000001,1.1284719999999995,1.2269618638082316,8.912033,9.114581000000001,40.50929999999997,5618.806388894021
2025-05-14 14:39:00,68.33044,1.0416659999999993,1.1937500399873424,8.796293,9.114587,42.534700000000015,5618.856388894022
2025-05-14 14:42:00,66.247105,1.0127309999999996,1.1909269811770749,8.767363,9.143522,41.66670000000002,5618.906388894022
2025-05-14 14:45:00,62.15278,0.9837959999999999,1.2004367480229725,8.709493,9.172457,42.24540000000002,5618.956388894022
2025-05-14 14:48:00,60.56134,1.0127309999999996,1.1909269811770749,8.825232999999999,9.201391999999998,40.50920000000002,5619.006388894022
2025-05-14 14:51:00,61.877894999999995,1.070601,1.182568049671001,8.854168,9.085647,41.37730000000002,5619.056388894022
2025-05-14 14:54:00,61.863425,1.0127309999999996,1.2168731397419437,8.709493,9.143522,40.79859999999999,5619.1063888940225
2025-05-14 14:57:00,61.082175,1.0416659999999993,1.2069662481315495,8.854163,9.201387,40.79860000000002,5619.156388894023
2025-05-14 15:00:00,60.32986,1.070601,1.209518263909068,8.825228000000001,9.114587,41.087999999999994,5619.206388894023
2025-05-14 15:03:00,65.98669,1.157407,1.2143603319797944,8.854163,8.969905999999998,41.087999999999994,5619.256388894023
2025-05-14 15:06:00,66.001155,1.070602,1.209518806285,8.854164,9.143522,41.08790000000002,5619.306388894023
2025-05-14 15:09:00,63.165504999999996,1.0995370000000007,1.2115962178811182,8.912034000000002,9.143517,40.50920000000002,5619.356388894023
2025-05-14 15:12:00,61.631945,1.157407,1.2143603319797944,8.940969,9.056712000000001,40.79850000000005,5619.406388894024
2025-05-14 15:15:00,59.56308,1.1284720000000004,1.213207454494561,8.854169,9.027777,40.509299999999996,5619.456388894024
2025-05-14 15:18:00,59.288195,1.2442130000000002,1.2150478000177418,8.883104,8.825230999999999,40.219899999999996,5619.506388894024
2025-05-14 15:21:00,61.11111,1.1574080000000002,1.2002918170626498,8.912034,8.998846,39.93050000000005,5619.556388894024
2025-05-14 15:24:00,66.001155,1.3020839999999998,1.243320375038651,8.969904,8.85417,40.219899999999996,5619.606388894024
2025-05-14 15:27:00,67.809605,1.1284720000000004,1.2132122242849903,8.767358000000002,8.940976,40.79850000000002,5619.6563888940245
2025-05-14 15:30:00,67.25983500000001,1.070601,1.2095136398782882,8.738428,9.027777,39.641099999999994,5619.706388894025
2025-05-14 15:33:00,68.04108500000001,1.1284720000000004,1.2132122242849903,8.709488,8.883106,41.66660000000002,5619.756388894025
2025-05-14 15:36:00,66.00116,1.0995369999999998,1.2115962178811184,8.709494,8.940977,40.50929999999997,5619.806388894025
2025-05-14 15:39:00,65.98669,1.0127309999999996,1.17782390163257,8.622688,8.969907000000001,41.08790000000002,5619.856388894025
2025-05-14 15:42:00,65.480325,0.8680560000000002,1.1451304696867335,8.420143,9.027777,40.79860000000002,5619.906388894025
2025-05-14 15:45:00,63.932294999999996,0.9837959999999999,1.2004367480229725,8.651618,9.114581999999999,40.509300000000025,5619.956388894026
2025-05-14 15:48:00,64.72801000000001,1.1284719999999995,1.1854004646794551,8.767363,8.883101,40.79859999999999,5620.006388894026
2025-05-14 15:51:00,62.890625,1.0416670000000003,1.1804398198989383,8.709494,8.998847,39.64119999999997,5620.056388894026
2025-05-14 15:54:00,58.246525000000005,1.0416670000000003,1.1804398198989383,8.738424,9.027777,39.6412,5620.106388894026
2025-05-14 15:57:00,58.781825,1.157407,1.1861091962540984,8.912034000000002,8.969907000000001,40.219900000000024,5620.156388894026
2025-05-14 16:00:00,63.425925,1.1863419999999998,1.2007538837511706,8.854163,8.883101,39.930499999999995,5620.2063888940265
2025-05-14 16:03:00,65.98669,1.0995369999999998,1.1842242172525224,8.709493,8.883106,39.6412,5620.256388894027
2025-05-14 16:06:00,66.50752,1.0127309999999996,1.1778284444750935,8.593748000000001,8.940977,41.377399999999966,5620.306388894027
2025-05-14 16:09:00,66.23264,1.0416659999999993,1.2069662481315495,8.709493,9.056717,40.50919999999999,5620.356388894027
2025-05-14 16:12:00,67.28877,1.0995369999999998,1.211596217881117,8.796293,9.027776,40.79850000000002,5620.406388894027
2025-05-14 16:15:00,68.57639,1.0127319999999997,1.1778244546108112,8.622688,8.969906,41.087999999999965,5620.456388894027
2025-05-14 16:18:00,66.27604,0.9548610000000002,1.183827664658872,8.535878,9.027777,40.509299999999996,5620.506388894028
2025-05-14 16:21:00,64.178245,0.9837959999999999,1.1876246842143723,8.680553,9.114587,41.37730000000002,5620.556388894028
2025-05-14 16:24:00,64.178245,1.070601,1.2095136398782886,8.680558,8.969907000000001,40.798599999999965,5620.606388894028
2025-05-14 16:27:00,61.60301,1.0416670000000003,1.1670361236171034,8.709494,8.969907,40.79860000000002,5620.656388894028
2025-05-14 16:30:00,57.233795,1.0416670000000003,1.1804398198989376,8.680554,8.969907,40.509199999999964,5620.706388894028
2025-05-14 16:33:00,57.233795,1.070601,1.1825727387869478,8.709488,8.940977,40.21989999999997,5620.7563888940285
2025-05-14 16:36:00,59.042245,1.2152780000000005,1.2296882747226394,8.767364,8.796295999999998,40.219899999999996,5620.806388894029
2025-05-14 16:39:00,60.32986,1.070601,1.1689532591711327,8.680558,8.883107,40.219899999999996,5620.856388894029
2025-05-14 16:42:00,59.288195,1.0416670000000003,1.1804398198989376,8.680554,8.969907,39.93049999999997,5620.906388894029
2025-05-14 16:45:00,57.479744999999994,1.0416670000000003,1.1535410891430515,8.709494,8.940977,40.219899999999996,5620.956388894029
2025-05-14 16:48:00,60.054975,1.1574080000000002,1.1718154732699815,8.709494,8.738426,40.219899999999996,5621.006388894029
2025-05-14 16:51:00,64.453125,1.1863419999999998,1.2007538837511706,8.564813,8.593751,39.64119999999997,5621.05638889403
2025-05-14 16:54:00,64.17823999999999,1.0127309999999996,1.151353126434424,8.535878,8.825227,39.64110000000005,5621.10638889403
2025-05-14 16:57:00,62.644675,1.0416660000000002,1.1804392764135219,8.709488,8.998842,40.219899999999996,5621.15638889403
2025-05-14 17:00:00,61.11111,1.157407,1.2283248538808873,8.940974,9.085647,39.351800000000026,5621.20638889403
2025-05-14 17:03:00,59.288195,1.157407,1.228329663220229,8.825229,8.969912,38.773199999999974,5621.25638889403
2025-05-14 17:06:00,55.425345,1.0995370000000007,1.1842242172525226,8.825234000000002,8.998847,39.64119999999997,5621.3063888940305
2025-05-14 17:09:00,59.027775,1.1574080000000002,1.1718154732699815,8.883104,8.912036,40.219899999999996,5621.356388894031
2025-05-14 17:12:00,62.138310000000004,1.1284720000000004,1.1854004646794547,8.738428,8.854166,39.641200000000026,5621.406388894031
2025-05-14 17:15:00,63.94676,1.1574080000000002,1.1861097044862434,8.680554,8.738426,39.35189999999997,5621.456388894031
2025-05-14 17:18:00,59.54861,1.0127319999999997,1.1646371654199306,8.564814,8.883102000000001,40.509299999999996,5621.506388894031
2025-05-14 17:21:00,54.91898,1.0416670000000003,1.1262403967496852,8.709494,8.883097,38.483799999999974,5621.556388894031
2025-05-14 17:24:00,52.083330000000004,1.1284720000000004,1.1713409378030815,8.709489,8.796297,38.19439999999997,5621.606388894032
2025-05-14 17:27:00,49.262150000000005,1.070602,1.141409412799592,8.535884,8.680551999999999,37.32639999999998,5621.656388894032
2025-05-14 17:30:00,47.71412,1.0127309999999996,1.110930746799627,8.246528000000001,8.449077,37.61580000000001,5621.706388894032
2025-05-14 17:33:00,45.891205,0.9837959999999999,1.0819109977174814,8.072918000000001,8.275462000000001,35.87959999999998,5621.756388894032
2025-05-14 17:36:00,45.37037,1.0995369999999998,1.0703438028791086,8.159718000000002,8.101851,35.300899999999956,5621.806388894032
2025-05-14 17:39:00,48.480900000000005,1.0127319999999997,1.0271340604130181,7.986108,8.015046,35.30090000000001,5621.8563888940325
2025-05-14 17:42:00,47.714115,0.9548609999999993,1.011628279001143,7.957177999999999,8.072917,34.72220000000004,5621.906388894033
2025-05-14 17:45:00,51.31655,1.0127319999999997,1.069563350963809,7.986108,8.101856,35.01150000000001,5621.956388894033
2025-05-14 17:48:00,48.480900000000005,0.9548610000000002,1.0255011058878314,8.015048,8.159727,35.59029999999996,5622.006388894033
2025-05-14 17:51:00,43.08449,1.0416660000000002,1.0416639999934185,8.072918,8.072911999999999,33.56479999999999,5622.056388894033
2025-05-14 17:54:00,46.90393,1.1574080000000002,1.0682495858023338,8.043984,7.870366000000001,34.14349999999996,5622.106388894033
2025-05-14 17:57:00,45.38484,1.070602,1.0560659033611912,8.101854,8.072911999999999,34.14359999999999,5622.156388894034
2025-05-14 18:00:00,44.60359,1.157407,1.128227176666148,8.246524,8.188657000000001,34.14359999999999,5622.206388894034
2025-05-14 18:12:00,40.219905,1.5046290000000004,1.06674632376028,8.362264,7.581015000000001,33.85410000000002,5622.206388894034
2025-05-14 23:15:00,30.65683,0.78125,0.5727294996510557,4.947916,4.571756,28.067200000000014,5622.206388894034
2025-05-14 23:18:00,30.685765000000004,0.6365739999999995,0.5611276010419727,4.861116,4.716432,28.645899999999983,5622.206388894034
2025-05-14 23:30:00,30.685765000000004,0.7523149999999994,0.5786513439849763,4.861116,4.542821000000001,28.64579999999998,5622.206388894034
2025-05-14 23:36:00,31.944445,0.9548619999999994,0.6212174256209411,5.005792,4.427080000000001,28.93519999999998,5622.206388894034
2025-05-14 23:42:00,30.65683,0.7233799999999997,0.5664420865389496,5.034722,4.745372000000001,29.513900000000007,5622.206388894034
2025-05-14 23:48:00,31.163195,0.868055,0.6261719592263021,5.063656,4.629631,29.803200000000004,5622.206388894034
2025-05-14 23:51:00,31.163195,0.78125,0.5907307024249379,5.0057860000000005,4.658566,29.803200000000004,5622.206388894034
2025-05-14 23:54:00,30.396409999999996,0.6365739999999995,0.5288544500977101,4.8611059999999995,4.658562,29.803300000000007,5622.206388894034
2025-05-15 00:06:00,31.423609999999996,0.9548619999999994,0.600670373452229,5.005792,4.39815,29.803200000000032,5622.206388894034
2025-05-15 00:12:00,30.135995,0.8101859999999999,0.6026700749454907,5.034722,4.658566,29.803200000000032,5622.206388894034
2025-05-15 00:18:00,30.917245,0.8101859999999999,0.6026700749454907,5.034722,4.658566,29.22459999999998,5622.206388894034
2025-05-15 00:24:00,30.65683,0.7523149999999994,0.5786513439849763,5.005792,4.6874970000000005,29.80329999999998,5622.206388894034
2025-05-15 00:30:00,30.425345,0.8101859999999999,0.6026700749454907,4.918982,4.542826,29.80329999999998,5622.206388894034
2025-05-15 01:18:00,30.135995,0.9259259999999996,0.6103165047840169,4.918986,4.36921,30.381999999999977,5622.206388894034
2025-05-15 02:09:00,32.45081,0.5208329999999997,0.5062297046952028,4.571753999999999,4.542821000000001,30.092599999999976,5622.206388894034
2025-05-15 02:21:00,31.19213,0.694445,0.5709088832274269,4.658561000000001,4.427085999999999,29.51389999999998,5622.206388894034
2025-05-15 02:30:00,31.423609999999996,0.694445,0.5540763009332184,4.745366,4.484951,30.381899999999973,5622.206388894034
2025-05-15 02:33:00,31.698495,0.6076389999999998,0.5159768569367472,4.716436000000001,4.542827000000001,30.381999999999977,5622.206388894034
2025-05-15 02:51:00,30.642359999999996,0.6076389999999998,0.547728623080362,4.803246000000001,4.6874970000000005,29.513900000000035,5622.206388894034
2025-05-15 02:54:00,30.65683,0.694445,0.5709031330070635,4.890051,4.658566,30.96070000000003,5622.206388894034
2025-05-15 02:57:00,32.465275,0.694445,0.5709031330070635,4.890051,4.658566,28.64579999999998,5622.206388894034
2025-05-15 03:00:00,30.150460000000002,0.5208339999999998,0.5062301953039638,4.745366,4.716432000000001,28.935300000000012,5622.206388894034
2025-05-15 03:06:00,30.642359999999996,0.6655090000000001,0.5415444652023508,4.83218,4.600691,28.93520000000001,5622.206388894034
2025-05-15 03:09:00,31.423609999999996,0.7233800000000006,0.5664361142963457,4.803246000000001,4.513886,29.513900000000007,5622.206388894034
2025-05-15 03:12:00,30.396409999999996,0.5787040000000001,0.5186824277593927,4.7453710000000004,4.629626999999999,29.224499999999978,5622.206388894034
2025-05-15 03:21:00,30.642359999999996,0.6076389999999998,0.5159768569367472,4.6585659999999995,4.484957,30.960700000000003,5622.206388894034
2025-05-15 03:33:00,31.163195,0.5497680000000003,0.5051234695872368,4.571758,4.484952000000001,30.092599999999976,5622.206388894034
2025-05-15 03:39:00,30.917245,0.6655090000000001,0.5415502607500128,4.62963,4.3981509999999995,29.22459999999998,5622.206388894034
2025-05-15 03:48:00,30.642359999999996,0.6076389999999998,0.5159768569367472,4.629626000000001,4.456017000000001,29.803200000000032,5622.206388894034
2025-05-15 03:51:00,31.423609999999996,0.694445,0.5368401069459929,4.658561000000001,4.369216,30.382000000000005,5622.206388894034
2025-05-15 04:00:00,30.65683,0.7523150000000003,0.5609045541618002,4.6585659999999995,4.3113410000000005,29.513799999999975,5622.206388894034
2025-05-15 04:09:00,30.135995,0.7233799999999997,0.5664420865389496,4.7453710000000004,4.456021000000001,30.3819,5622.206388894034
2025-05-15 04:18:00,30.917245,0.78125,0.5727358004572521,4.658561000000001,4.282411,29.513900000000035,5622.206388894034
2025-05-15 04:21:00,30.65683,0.5787040000000001,0.5186856639280941,4.600695,4.484957,30.382000000000005,5622.206388894034
2025-05-15 04:24:00,30.642359999999996,0.5497690000000004,0.5051281814520395,4.629626000000001,4.542826999999999,29.803200000000032,5622.206388894034
2025-05-15 04:39:00,30.94618,0.7233790000000004,0.530982941836176,4.600690000000001,4.253470999999999,28.356499999999983,5622.206388894034
2025-05-15 04:48:00,32.21933,0.6655100000000003,0.5415506965158091,4.6585659999999995,4.427085999999999,28.935299999999984,5622.206388894034
2025-05-15 05:00:00,30.41088,0.5208329999999997,0.4913306070027089,4.513888,4.456017000000001,29.803199999999975,5622.206388894034
2025-05-15 05:03:00,31.163195,0.6655090000000001,0.5415502607500128,4.600690000000001,4.369211000000001,29.803200000000032,5622.206388894034
2025-05-15 05:06:00,30.917245,0.5787040000000001,0.5186835064839062,4.600694,4.484952000000001,29.803200000000004,5622.206388894034
2025-05-15 05:27:00,30.41088,0.6655100000000003,0.5415506965158091,4.716436000000001,4.484956,29.513900000000007,5622.206388894034
2025-05-15 05:30:00,30.41088,0.578703,0.518687356568586,4.71643,4.600697,29.224500000000035,5622.206388894034
2025-05-15 05:39:00,30.642359999999996,0.694445,0.5191428368033981,4.716436000000001,4.3981509999999995,29.803200000000004,5622.206388894034
2025-05-15 05:42:00,31.423609999999996,0.7233799999999997,0.530983348568724,4.7453710000000004,4.3981509999999995,30.671300000000002,5622.206388894034
