Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-15 05:45:00,30.41088,0.5497689999999995,0.5051239421346767,4.6296289999999996,4.542822000000001,30.382000000000005,5622.206388894034
2025-05-15 05:51:00,30.642359999999996,0.6655090000000001,0.5415502607500128,4.62963,4.3981509999999995,29.513900000000007,5622.206388894034
2025-05-15 05:54:00,30.642359999999996,0.5497690000000004,0.5051281814520395,4.629626000000001,4.542826999999999,29.22459999999998,5622.206388894034
2025-05-15 06:06:00,32.45081,0.7523150000000003,0.5609045541618002,4.687500999999999,4.340276,29.22460000000001,5622.206388894034
2025-05-15 06:09:00,37.586805,0.7523150000000003,0.5786574020509649,4.629626000000001,4.3113410000000005,30.3819,5622.206388894034
2025-05-15 06:12:00,36.83449,0.5497680000000003,0.5351726651398436,4.542824,4.513891999999999,30.9606,5622.206388894034
2025-05-15 06:15:00,37.84722,0.578703,0.5341274611430773,4.687500000000001,4.600697,30.0925,5622.206388894034
2025-05-15 06:18:00,38.614005,0.6365739999999995,0.5611330599584776,4.687500999999999,4.542827000000001,31.539299999999997,5622.206388894034
2025-05-15 06:21:00,36.805555,0.6076389999999998,0.5930528274463508,4.803246000000001,4.774307,30.3819,5622.206388894034
2025-05-15 06:24:00,39.380784999999996,0.6655100000000003,0.6057940763504207,4.803246000000001,4.687495999999999,30.9606,5622.206388894034
2025-05-15 06:27:00,39.90162,0.694445,0.6034819727103454,4.803241,4.629626,31.25,5622.206388894034
2025-05-15 06:30:00,38.353585,0.6076389999999998,0.5782229493594099,4.803241,4.745372000000001,30.671300000000002,5622.206388894034
2025-05-15 06:33:00,38.87442,0.6365739999999995,0.5767687049081667,4.774306,4.658562000000001,31.25,5622.206388894034
2025-05-15 06:36:00,40.6684,0.7523150000000003,0.5959770878116954,4.890051,4.600696,31.25,5622.206388894034
2025-05-15 06:39:00,41.6956,0.694445,0.5709065831445944,4.57176,4.340281,30.671300000000002,5622.206388894034
2025-05-15 06:42:00,36.64641,0.23148199999999974,0.43170476348448716,4.1666680000000005,4.658564000000001,31.828699999999998,5622.206388894034
2025-05-15 06:45:00,35.098380000000006,0.5208339999999998,0.5351716468726276,4.3402780000000005,4.369212000000001,32.696799999999996,5622.256388894034
2025-05-15 06:48:00,34.30266,0.6076389999999998,0.5782234664652137,4.51389,4.456022,31.828699999999998,5622.306388894034
2025-05-15 06:51:00,34.317125000000004,0.6655100000000003,0.5743394428558517,4.6585659999999995,4.484956,31.5394,5622.356388894034
2025-05-15 06:54:00,35.604745,0.5497680000000003,0.5351706286040947,4.398148,4.369212,31.8288,5622.4063888940345
2025-05-15 06:57:00,33.564814999999996,0.6655100000000003,0.574340551713167,4.369214,4.195606,31.25,5622.456388894035
2025-05-15 07:00:00,33.564814999999996,0.6655100000000003,0.5415495374094746,4.3402780000000005,4.108796,32.4075,5622.506388894035
2025-05-15 07:03:00,40.755210000000005,0.7233800000000006,0.5664432809814832,4.427084,4.137735999999999,32.407399999999996,5622.556388894035
2025-05-15 07:06:00,36.617475,0.5787040000000001,0.5492609614558001,4.427084,4.369212,31.828699999999998,5622.606388894035
2025-05-15 07:09:00,40.263310000000004,0.6365740000000004,0.5767692401017219,4.456019,4.340275999999999,31.828699999999998,5622.656388894035
2025-05-15 07:12:00,42.04282499999999,0.578703,0.5641123166843179,4.4270830000000005,4.398147,32.9862,5622.706388894036
2025-05-15 07:15:00,39.95949,0.5787040000000001,0.5787060000096786,4.513890000000001,4.513891999999999,32.117999999999995,5622.756388894036
2025-05-15 07:18:00,43.605325,0.694445,0.6034819727103454,4.6585659999999995,4.484951,32.1181,5622.806388894036
2025-05-15 07:21:00,39.72801,0.4050920000000007,0.5121438008403704,4.3402780000000005,4.571757999999999,33.275499999999994,5622.856388894036
2025-05-15 07:24:00,43.070025,0.694445,0.6034874887419075,4.658561000000001,4.484956,32.11799999999997,5622.906388894036
2025-05-15 07:27:00,46.947335,0.78125,0.6422656236911468,4.832181,4.571761,33.564899999999966,5622.9563888940365
2025-05-15 07:30:00,51.0706,0.7233799999999997,0.6326105976684713,4.9189810000000005,4.745371,33.27550000000002,5623.006388894037
2025-05-15 07:33:00,53.385414999999995,0.7523150000000003,0.6294957551586983,4.832181,4.600696,35.879700000000014,5623.056388894037
2025-05-15 07:36:00,54.918980000000005,0.7523150000000003,0.7080268550741705,5.121530999999999,5.034726,35.590299999999985,5623.106388894037
2025-05-15 07:39:00,59.056715,0.7523150000000003,0.7080268550741705,5.381940999999999,5.295136,37.037000000000006,5623.156388894037
2025-05-15 07:42:00,60.34433,0.6076389999999998,0.6908134170707477,5.4398159999999995,5.613427,37.905100000000004,5623.206388894037
2025-05-15 07:45:00,61.385995,0.6076389999999998,0.7040616841035348,5.381946,5.584487000000001,36.747600000000006,5623.256388894038
2025-05-15 07:48:00,71.94734,0.6365740000000004,0.6650885004933604,5.092594000000001,5.150460000000001,41.66670000000002,5623.306388894038
2025-05-15 07:51:00,76.0706,0.6365739999999995,0.733191097192243,5.208330999999999,5.410877000000001,45.7175,5623.356388894038
2025-05-15 07:54:00,45.12442,0.14467600000000047,0.5731281203507657,5.295134,6.626157999999999,34.432799999999986,5623.406388894038
2025-05-15 07:57:00,50.014465,1.0127309999999996,0.84360826491876,6.076388000000001,5.758107000000001,34.72219999999999,5623.456388894038
2025-05-15 08:00:00,59.302665000000005,1.0995369999999998,0.9313475764457616,6.8287070000000005,6.510420000000001,37.32640000000001,5623.5063888940385
2025-05-15 08:03:00,63.41146,1.0127310000000005,0.9835127501282085,7.494212000000001,7.4363410000000005,39.06249999999997,5623.556388894039
2025-05-15 08:06:00,72.931135,0.5497680000000003,0.9162713146453952,6.799764000000001,7.667825999999999,43.98139999999998,5623.606388894039
2025-05-15 08:09:00,74.001735,1.2152779999999996,1.1564448978838586,8.159718000000002,8.043980000000001,41.95600000000002,5623.656388894039
2025-05-15 08:12:00,72.9456,1.1284719999999995,1.199357982566986,8.304393999999998,8.449072000000001,43.69210000000001,5623.706388894039
2025-05-15 08:15:00,74.76852,1.157407,1.2002864231765318,8.622683,8.709485999999998,44.27089999999998,5623.756388894039
2025-05-15 08:18:00,77.850115,1.0416670000000003,1.2200958423052526,8.535882999999998,8.912036,45.428200000000004,5623.80638889404
2025-05-15 08:21:00,77.31481500000001,0.8969899999999997,1.2112161728590716,8.362267,9.056717,46.875,5623.85638889404
2025-05-15 08:24:00,77.31481500000001,0.8969909999999999,1.174735479793939,8.333331999999999,8.940971000000001,46.0069,5623.90638889404
2025-05-15 08:27:00,88.136575,0.5208330000000005,1.0393678565611788,7.291668,8.593744999999998,51.215299999999985,5623.95638889404
2025-05-15 08:30:00,80.65683,0.46296299999999935,1.0586748887165736,7.523146,9.085653,50.63659999999999,5624.00638889404
2025-05-15 08:33:00,71.13715,0.7233799999999997,1.1567886119083162,8.015042999999999,9.027773,48.0325,5624.0563888940405
2025-05-15 08:36:00,68.83681,1.0127310000000005,1.2168686847566692,8.449078,8.883097,44.849500000000006,5624.106388894041
2025-05-15 08:39:00,68.055555,0.9837959999999999,1.1876202414967416,8.391202999999999,8.825227,45.717600000000004,5624.156388894041
2025-05-15 08:42:00,69.618055,1.0416659999999993,1.2069662481315495,8.535883,8.883107,44.849500000000006,5624.206388894041
2025-05-15 08:45:00,73.50984,0.8391210000000004,1.1154938684853066,8.130786,8.738425,46.58560000000003,5624.256388894041
2025-05-15 08:48:00,75.76678,0.7523149999999994,1.1199661853314524,8.130792,8.969907000000001,47.74309999999997,5624.306388894041
2025-05-15 08:51:00,69.082755,0.868055,1.1934268612302248,8.391207999999999,9.114583,45.428199999999975,5624.356388894042
2025-05-15 08:54:00,66.247105,1.0416670000000003,1.233144838781828,8.622684,9.027777,44.56019999999998,5624.406388894042
2025-05-15 08:57:00,64.19271,1.186343,1.2292366932364596,8.912040000000001,8.998847,43.113399999999984,5624.456388894042
2025-05-15 09:00:00,61.89236,1.359954,1.255962224084175,9.201386,8.998842,42.53470000000004,5624.506388894042
2025-05-15 09:03:00,63.671875,1.4467590000000001,1.2810320186344075,9.143519999999999,8.825230999999999,42.82409999999999,5624.556388894042
2025-05-15 09:06:00,68.83681,1.4178240000000004,1.2832170200528514,9.05671,8.796295999999998,43.692200000000014,5624.6063888940425
2025-05-15 09:09:00,68.33044,1.273148,1.2292393002242197,8.969904,8.883106,42.53469999999999,5624.656388894043
2025-05-15 09:12:00,69.60358500000001,1.1863419999999998,1.2433143086203273,8.883104,8.998842,42.534700000000015,5624.706388894043
2025-05-15 09:15:00,70.12442,1.2152779999999996,1.2296882747226392,8.969909999999999,8.998842,43.69209999999998,5624.756388894043
2025-05-15 09:18:00,71.67245,1.1574080000000002,1.2421936217257799,8.825234,8.998846,44.84949999999998,5624.806388894043
2025-05-15 09:21:00,72.439235,1.0995369999999998,1.2385865052118692,8.767364,9.056717,43.69209999999998,5624.856388894043
2025-05-15 09:24:00,73.72685,1.1284719999999995,1.2406149262420447,8.767363,8.998840999999999,44.84960000000001,5624.906388894044
2025-05-15 09:27:00,73.48089999999999,0.9259259999999996,1.1670378698298889,8.449072999999999,8.969907000000001,44.84949999999998,5624.956388894044
2025-05-15 09:30:00,71.657985,0.8680560000000002,1.1814579187963672,8.391203,9.085647,44.27079999999998,5625.006388894044
2025-05-15 09:33:00,71.13714999999999,1.0127309999999996,1.1909269811770749,8.622683,8.998842,44.27079999999998,5625.056388894044
2025-05-15 09:36:00,68.07002,1.070602,1.209518806285,8.738424000000002,9.027782,44.849500000000035,5625.106388894044
2025-05-15 09:39:00,64.97395499999999,1.157407,1.2559634851189612,8.796294,8.998847,43.40280000000001,5625.1563888940445
2025-05-15 09:42:00,62.630205000000004,1.157407,1.2283248538808873,8.883104,9.027777,42.245300000000015,5625.206388894045
2025-05-15 09:45:00,63.671875,1.2731480000000008,1.2586245558472045,8.940974,8.912036,41.95600000000002,5625.256388894045
2025-05-15 09:48:00,70.355905,1.0127319999999997,1.1909275382531888,8.622688,8.998846,43.40280000000001,5625.306388894045
2025-05-15 09:51:00,70.109955,0.9259259999999996,1.1795370999543668,8.420138,8.969912,43.402799999999985,5625.356388894045
2025-05-15 09:54:00,67.042825,0.9837959999999999,1.1747259118220323,8.651618000000001,9.056712000000001,41.95599999999996,5625.406388894045
2025-05-15 09:57:00,65.98669,1.0995369999999998,1.2385865052118692,8.767364,9.056717,41.95609999999999,5625.456388894046
2025-05-15 10:00:00,65.480325,1.1574080000000002,1.2559592714019774,8.767364,8.969906,41.95600000000002,5625.506388894046
2025-05-15 10:03:00,64.699075,1.070602,1.1825685839557527,8.709494,8.940971999999999,42.534700000000015,5625.556388894046
2025-05-15 10:06:00,68.04108500000001,1.157407,1.1861042765855576,8.680558,8.738420999999999,42.534700000000015,5625.606388894046
2025-05-15 10:09:00,69.08275499999999,1.070601,1.182568049671001,8.535878,8.767357,42.824100000000016,5625.656388894046
2025-05-15 10:12:00,71.13714999999999,1.1574080000000002,1.1861097044862434,8.680554,8.738426,42.53469999999999,5625.7063888940465
2025-05-15 10:15:00,71.16608500000001,1.186343,1.2292366932364596,8.738424,8.825230999999999,43.113399999999984,5625.756388894047
2025-05-15 10:18:00,70.12442,1.0416660000000002,1.1937454562612295,8.680558,8.998842,43.11349999999999,5625.806388894047
2025-05-15 10:21:00,68.561925,0.9837959999999999,1.2131689993004078,8.622688,9.114581999999999,42.823999999999984,5625.856388894047
2025-05-15 10:24:00,71.3831,1.0127319999999997,1.2039445755268787,8.680553,9.085650999999999,42.534700000000015,5625.906388894047
2025-05-15 10:27:00,72.69965,0.9548610000000002,1.1454934328461048,8.506947,8.912036,43.98149999999998,5625.956388894047
2025-05-15 10:30:00,71.13714999999999,0.8969909999999999,1.1991237886719872,8.420143,9.085652,43.692199999999985,5626.006388894048
2025-05-15 10:33:00,67.780675,0.9548609999999993,1.2214527730830276,8.622683,9.201392,43.113399999999984,5626.056388894048
2025-05-15 10:36:00,65.480325,1.0127310000000005,1.2039440143940356,8.825228000000001,9.230326999999999,42.245300000000015,5626.106388894048
2025-05-15 10:39:00,64.699075,1.0995369999999998,1.211596217881117,8.854164,9.085647,42.53469999999999,5626.156388894048
2025-05-15 10:42:00,65.72627499999999,1.1574080000000002,1.2421936217257792,8.854164,9.027776,42.82409999999999,5626.206388894048
2025-05-15 10:45:00,69.35764,1.1284719999999995,1.185405305841763,8.912033,9.027781000000001,41.95600000000002,5626.2563888940485
2025-05-15 10:48:00,73.72685,1.0416670000000003,1.2069667997354006,8.564813000000001,8.912036,43.402799999999985,5626.306388894049
2025-05-15 10:51:00,74.233215,0.9548609999999993,1.1838276646588706,8.593748,9.085647,44.56020000000001,5626.356388894049
2025-05-15 10:54:00,71.657985,0.868055,1.1694206233654492,8.535877,9.201391999999998,44.56020000000001,5626.406388894049
2025-05-15 10:57:00,72.178815,0.8969909999999999,1.211216783848193,8.506943,9.201391999999998,45.13890000000001,5626.456388894049
2025-05-15 11:00:00,72.193285,0.983797,1.2004373190078808,8.651623,9.114586,44.27079999999998,5626.506388894049
2025-05-15 11:03:00,72.69965,1.0127319999999997,1.2297263273893597,8.564813000000001,9.027781000000001,44.27080000000001,5626.55638889405
2025-05-15 11:06:00,72.4537,0.9259259999999996,1.191956706485199,8.506943,9.085647,44.27080000000001,5626.60638889405
2025-05-15 11:09:00,71.91839999999999,0.8969899999999997,1.199123181770745,8.420137,9.085647,44.27079999999998,5626.65638889405
2025-05-15 11:12:00,74.739585,0.9548610000000002,1.2089846293216349,8.622686999999999,9.172456,44.84949999999998,5626.70638889405
2025-05-15 11:15:00,73.71238,0.868055,1.1573107496102424,8.478007000000002,9.114581999999999,44.56019999999998,5626.75638889405
2025-05-15 11:18:00,72.178815,0.8969909999999999,1.1869667901681362,8.535878,9.172457,44.56020000000001,5626.8063888940505
2025-05-15 11:21:00,71.657985,0.983797,1.2258286837324297,8.593753,9.114586,44.27080000000001,5626.856388894051
2025-05-15 11:24:00,71.90393499999999,0.983797,1.2004373190078808,8.651623,9.114586,44.27090000000001,5626.906388894051
2025-05-15 11:27:00,73.22049,0.8680560000000002,1.1814579187963672,8.304402,8.998846,44.560100000000034,5626.956388894051
2025-05-15 11:30:00,76.5625,0.694445,1.1149245109399726,8.015051,8.998846,46.00689999999997,5627.006388894051
2025-05-15 11:33:00,77.054395,0.5497680000000003,1.082176118756176,7.75463,9.085652,46.5856,5627.056388894051
2025-05-15 11:36:00,64.42419,0.78125,1.1731416583467418,8.391207999999999,9.288198000000001,42.82409999999999,5627.106388894052
2025-05-15 11:39:00,56.97338,0.9259260000000005,1.1418043148503465,8.535884,8.998838,41.087999999999994,5627.156388894052
2025-05-15 11:42:00,51.02719999999999,1.070602,1.1552336735205384,8.593754,8.767362,38.4837,5627.206388894052
2025-05-15 11:45:00,48.206015,1.0127319999999997,1.1109312786239827,8.333334,8.535882,37.615700000000004,5627.256388894052
2025-05-15 11:48:00,47.439235,1.0995369999999998,1.0703438028791086,8.304394,8.246527,35.879700000000014,5627.306388894052
2025-05-15 11:51:00,47.4537,1.0416660000000002,1.0560679400232724,8.072918,8.101852000000001,36.74770000000001,5627.3563888940525
2025-05-15 11:54:00,43.070025,1.0416660000000002,1.0416689999781532,7.986108,7.986111999999999,36.16890000000001,5627.406388894053
2025-05-15 11:57:00,46.918400000000005,1.186343,1.0664185308337761,8.101854,7.870371,35.87960000000001,5627.456388894053
2025-05-15 12:00:00,48.220485,1.0995369999999998,1.0405918246684847,8.043984,7.928237000000001,35.30090000000001,5627.506388894053
2025-05-15 12:03:00,47.71412,1.157407,1.0834600562237735,7.957178000000001,7.812501,35.87969999999996,5627.556388894053
2025-05-15 12:06:00,53.11053,1.0995369999999998,1.0555396537250246,7.9282379999999995,7.841431000000001,35.87959999999998,5627.606388894053
2025-05-15 12:09:00,52.86458,0.9837959999999999,1.0405915652908495,7.957178,8.072911999999999,37.03709999999995,5627.656388894054
2025-05-15 12:12:00,55.700230000000005,1.1863419999999998,1.0819140690016678,8.072913,7.8703710000000004,37.32640000000001,5627.706388894054
2025-05-15 12:15:00,52.083335000000005,1.0416670000000003,1.0844954525274342,8.130784,8.217597,36.16899999999998,5627.756388894054
2025-05-15 12:18:00,55.68576,1.186343,1.0972545596781569,8.246524,8.072921000000001,36.74770000000001,5627.806388894054
2025-05-15 12:21:00,54.412615,1.0416660000000002,1.0844900696965063,8.246528,8.333331999999999,36.74769999999998,5627.856388894054
2025-05-15 12:24:00,54.412615,1.0995369999999998,1.0995394999615666,8.391204,8.391207,36.16899999999998,5627.9063888940545
2025-05-15 12:27:00,54.137730000000005,1.0995369999999998,1.085005188476308,8.217592999999999,8.188656,35.87959999999998,5627.956388894055
2025-05-15 12:30:00,53.11053,0.9548610000000002,1.066417671951847,8.188658,8.420137,35.87959999999998,5628.006388894055
2025-05-15 12:33:00,55.671295,1.0416659999999993,1.0985180949059206,8.362273,8.478007,36.74770000000001,5628.056388894055
2025-05-15 12:36:00,53.370945,1.1574080000000002,1.0985188498525293,8.420144,8.304396,35.30090000000001,5628.106388894055
2025-05-15 12:39:00,54.918980000000005,1.1574080000000002,1.08346576487102,8.304394,8.159726,36.45830000000001,5628.156388894055
2025-05-15 12:42:00,52.358215,0.9548610000000002,1.0528914031483283,8.188654,8.391203,36.16890000000001,5628.206388894056
2025-05-15 12:45:00,53.11053,1.1574080000000002,1.1282276682262051,8.333334,8.275466,37.3263,5628.256388894056
2025-05-15 12:48:00,55.1794,1.1284720000000004,1.113944380834304,8.420138,8.391206,37.03699999999998,5628.306388894056
2025-05-15 12:51:00,56.467015,1.0416659999999993,1.0985229238370602,8.246523,8.362267000000001,38.483799999999974,5628.356388894056
2025-05-15 12:54:00,53.862845,1.0127310000000005,1.0834620146466316,8.159718,8.304397,37.037000000000035,5628.406388894056
2025-05-15 12:57:00,52.32928,1.070602,1.0706019999885679,8.275464,8.275462000000001,36.16899999999998,5628.4563888940565
2025-05-15 13:00:00,53.385415,1.186343,1.1274825297668463,8.333334,8.217590999999999,36.74769999999995,5628.506388894057
2025-05-15 13:03:00,53.87731,1.070601,,8.246528,8.246527,36.16899999999998,5628.556388894057
2025-05-15 13:06:00,57.769095,1.0995369999999998,1.0850051884763094,8.333334,8.304397,37.32639999999998,5628.606388894057
2025-05-15 13:09:00,61.357060000000004,1.2152780000000005,1.1713389368875322,8.593754,8.506946,38.77309999999997,5628.656388894057
2025-05-15 13:12:00,65.98669,1.2152780000000005,1.200751883654364,8.738424,8.709485999999998,39.9306,5628.706388894057
2025-05-15 13:15:00,70.630785,1.0127319999999997,1.1909275382531888,8.651623,9.027781000000001,43.69210000000001,5628.756388894058
2025-05-15 13:18:00,72.9456,1.0127319999999997,1.2551934847012138,8.767358,9.288196,44.849500000000006,5628.806388894058
2025-05-15 13:21:00,73.72685,1.0127309999999996,1.2803585610641577,8.912037999999999,9.490737000000001,44.560100000000006,5628.856388894058
2025-05-15 13:24:00,73.20602,1.0416659999999993,1.2845336837478936,8.998842999999999,9.519677,43.98150000000001,5628.906388894058
2025-05-15 13:27:00,74.21875,1.1284720000000004,1.2810335679054117,9.085648,9.403936,45.71769999999998,5628.956388894058
2025-05-15 13:30:00,73.72685,1.070601,1.2623321153303821,8.969908,9.374997,44.27090000000001,5629.006388894059
2025-05-15 13:33:00,74.24768499999999,1.1284720000000004,1.2676526337777985,8.998838000000001,9.288196,44.560100000000034,5629.056388894059
2025-05-15 13:36:00,75.520835,1.0995369999999998,1.2915134463902065,8.854163,9.259256,44.27090000000001,5629.106388894059
2025-05-15 13:39:00,73.206015,1.0127309999999996,1.229721330851587,8.825232999999999,9.288191999999999,44.84949999999998,5629.156388894059
2025-05-15 13:42:00,74.739585,0.9548609999999993,1.2089846293216335,8.709488,9.259257,45.42820000000003,5629.206388894059
2025-05-15 13:45:00,72.670715,0.8969909999999999,1.1991237886719872,8.564813000000001,9.230322000000001,44.56019999999998,5629.2563888940595
2025-05-15 13:48:00,71.412035,0.8969909999999999,1.211216783848193,8.506943,9.201391999999998,45.138900000000035,5629.30638889406
2025-05-15 13:51:00,68.57639,0.9259259999999996,1.2165826868348617,8.622688,9.259262,43.692200000000014,5629.35638889406
2025-05-15 13:54:00,65.74073999999999,0.9837959999999999,1.2509180072594972,8.651622999999999,9.230326999999999,44.84959999999998,5629.40638889406
2025-05-15 13:57:00,64.42419,1.070601,1.2360989112660279,8.825228000000001,9.172457,42.24539999999999,5629.45638889406
2025-05-15 14:00:00,63.671875,1.070601,1.2360989112660279,8.825228000000001,9.172457,42.82409999999999,5629.50638889406
2025-05-15 14:03:00,65.480325,1.0995369999999998,1.2385865052118692,8.767363,9.056716,42.245299999999986,5629.556388894061
2025-05-15 14:06:00,65.480325,1.0416660000000002,1.20696624813155,8.738428,9.085652,43.113500000000016,5629.606388894061
2025-05-15 14:09:00,63.425925,1.070601,1.2228504755322958,8.796298,9.114587,42.24539999999999,5629.656388894061
2025-05-15 14:12:00,64.453125,1.1284720000000004,1.2541791309458115,8.883098,9.143516,42.53469999999999,5629.706388894061
2025-05-15 14:15:00,64.19271,1.0416659999999993,1.2200998101496705,8.796293,9.172457,42.24539999999999,5629.756388894061
2025-05-15 14:18:00,64.178245,1.0416659999999993,1.1937500399873424,8.796293,9.114587,42.82409999999999,5629.8063888940615
2025-05-15 14:21:00,65.74074,1.0127319999999997,1.203940092146049,8.709492999999998,9.114581000000001,43.113500000000016,5629.856388894062
2025-05-15 14:24:00,69.58912000000001,1.0416669999999995,1.2200958423052524,8.854168,9.230321,43.981400000000036,5629.906388894062
2025-05-15 14:27:00,70.37037000000001,1.0416659999999993,1.2200998101496705,8.796293,9.172457,43.11340000000001,5629.956388894062
2025-05-15 14:30:00,70.630785,1.0416660000000002,1.2200952867045427,8.738428,9.114581999999999,43.40280000000001,5630.006388894062
2025-05-15 14:33:00,68.83681,0.9837959999999999,1.2384118464436091,8.680553,9.230326999999999,43.402799999999985,5630.056388894062
2025-05-15 14:36:00,65.726275,0.9837959999999999,1.2258281047093735,8.825228000000001,9.346062,43.11349999999999,5630.106388894063
2025-05-15 14:39:00,63.396989999999995,1.0416670000000003,1.2331448387818276,8.854164,9.259257,43.11340000000001,5630.156388894063
2025-05-15 14:42:00,62.644675,1.1284720000000004,1.2406196292449738,8.883098,9.114586,43.11349999999999,5630.206388894063
2025-05-15 14:45:00,68.82233500000001,1.1284720000000004,1.2541791309458115,8.796298,9.056715999999998,42.824100000000016,5630.256388894063
2025-05-15 14:48:00,69.34317,1.0127309999999996,1.1778284444750935,8.767358000000002,9.114587,43.113399999999984,5630.306388894063
2025-05-15 14:51:00,69.08275499999999,1.0416659999999993,1.2069662481315495,8.767363,9.114587,42.824100000000016,5630.3563888940635
2025-05-15 14:54:00,68.04108500000001,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,41.95600000000002,5630.406388894064
2025-05-15 14:57:00,67.013885,1.0416659999999993,1.1937500399873424,8.796293,9.114587,42.53469999999999,5630.456388894064
2025-05-15 15:00:00,71.3831,1.070602,1.236099461565386,8.767358000000002,9.114586,43.402799999999985,5630.506388894064
2025-05-15 15:03:00,68.83681,1.0995369999999998,1.2251352183410722,8.767364,9.027777,43.11340000000001,5630.556388894064
2025-05-15 15:06:00,67.53472,1.0416660000000002,1.1937500399873435,8.651618000000001,8.969912,43.11340000000001,5630.606388894064
2025-05-15 15:09:00,65.465855,1.0127309999999996,1.2039395310146004,8.651622999999999,9.056712000000001,42.534700000000015,5630.656388894065
2025-05-15 15:12:00,64.17823999999999,1.070602,1.2228510218893553,8.767364,9.085652,42.534700000000015,5630.706388894065
2025-05-15 15:15:00,61.588539999999995,1.0127319999999997,1.177824454610812,8.709494,9.056712000000001,42.53479999999999,5630.756388894065
2025-05-15 15:18:00,63.91782499999999,1.0416669999999995,1.1804398198989385,8.593748,8.883101,42.53479999999999,5630.806388894065
2025-05-15 15:21:00,70.12442,1.0416669999999995,1.1937460038261796,8.564817999999999,8.883101,42.82409999999999,5630.856388894065
2025-05-15 15:24:00,69.3287,0.9548609999999993,1.1838276646588715,8.564817999999999,9.056717,43.402799999999985,5630.9063888940655
2025-05-15 15:27:00,68.27257,0.9837959999999999,1.161746792021768,8.593748000000001,8.969912,41.95610000000002,5630.956388894066
2025-05-15 15:30:00,64.699075,0.9548609999999993,1.196446536785179,8.506943,9.027782,42.53469999999999,5631.006388894066
2025-05-15 15:33:00,61.906825,1.070601,1.1960902470786887,8.709488,8.969907000000001,41.95600000000002,5631.056388894066
2025-05-15 15:36:00,62.38426,1.0995369999999998,1.2115962178811184,8.825234,9.056717,41.66670000000002,5631.106388894066
2025-05-15 15:39:00,63.932294999999996,1.1284720000000004,1.1993579825669856,8.738428,8.883106,41.956099999999964,5631.156388894066
2025-05-15 15:42:00,65.98669,1.0995369999999998,1.2115962178811184,8.709494,8.940977,42.24540000000002,5631.206388894067
2025-05-15 15:45:00,67.7662,1.186343,1.2292366932364631,8.883104,8.969911,41.95599999999999,5631.256388894067
2025-05-15 15:48:00,69.082755,1.0995369999999998,1.211596217881117,8.796293,9.027776,42.24540000000002,5631.306388894067
2025-05-15 15:51:00,68.02662000000001,1.0127309999999996,1.2039395310146004,8.622688,9.027777,42.53469999999999,5631.356388894067
2025-05-15 15:54:00,69.58912000000001,0.9548609999999993,1.1838276646588706,8.535878,9.027777,42.534700000000015,5631.406388894067
2025-05-15 15:57:00,71.3831,0.9259259999999996,1.1795327940774583,8.535882999999998,9.085647,43.69210000000004,5631.4563888940675
2025-05-15 16:00:00,69.08275499999999,0.9837959999999999,1.2004367480229732,8.622688,9.085652,43.11340000000001,5631.506388894068
2025-05-15 16:03:00,65.480325,0.9548610000000002,1.2089846293216349,8.535878,9.085647,43.69209999999998,5631.556388894068
2025-05-15 16:06:00,63.425925,1.0127309999999996,1.2424953285535012,8.709493,9.201391999999998,42.53469999999999,5631.606388894068
2025-05-15 16:09:00,63.425925,1.0127309999999996,1.22972575826262,8.680553,9.143522,42.82409999999999,5631.656388894068
2025-05-15 16:12:00,63.411455000000004,1.0995369999999998,1.211596217881117,8.854164,9.085647,42.534700000000015,5631.706388894068
2025-05-15 16:15:00,63.16551,1.1284720000000004,1.2269618638082318,8.709488,8.912036,41.95599999999999,5631.756388894069
2025-05-15 16:18:00,64.930555,1.0995369999999998,1.2115962178811184,8.680553,8.912036,42.534700000000015,5631.806388894069
2025-05-15 16:21:00,69.60359,1.1863420000000007,1.2292361812558592,8.854168,8.940976,43.11340000000001,5631.856388894069
2025-05-15 16:24:00,69.849535,1.0416660000000002,1.20696624813155,8.738428,9.085652,41.95599999999999,5631.906388894069
2025-05-15 16:27:00,68.055555,1.070601,1.236094348324834,8.680558,9.027777,42.534700000000015,5631.956388894069
2025-05-15 16:30:00,68.83681,0.9548609999999993,1.2089846293216335,8.535878,9.085647,41.66669999999999,5632.0063888940695
2025-05-15 16:33:00,68.85127499999999,1.0127319999999997,1.1778244546108112,8.680558,9.027776,43.40280000000001,5632.05638889407
2025-05-15 16:36:00,66.73900499999999,0.9259259999999996,1.1795327940774583,8.622688,9.172452,42.24539999999999,5632.10638889407
2025-05-15 16:39:00,62.109375,0.9259250000000003,1.1919561147090356,8.593748,9.172453,42.534700000000015,5632.15638889407
2025-05-15 16:42:00,59.027775,1.0127310000000005,1.1909269811770757,8.651618000000001,9.027777,40.79860000000002,5632.20638889407
2025-05-15 16:45:00,57.74016,1.070601,1.182568049671001,8.738428,8.969907000000001,40.79859999999999,5632.25638889407
2025-05-15 16:48:00,59.302665000000005,1.157407,1.2143603319797944,8.825228000000001,8.940971000000001,40.50920000000002,5632.306388894071
2025-05-15 16:51:00,64.95949,1.2152770000000004,1.186109245049679,8.796298,8.738431,41.37729999999999,5632.356388894071
2025-05-15 16:54:00,65.480325,1.070601,1.182568049671001,8.680558,8.912037,40.50929999999997,5632.406388894071
2025-05-15 16:57:00,66.76794,1.0416660000000002,1.1804392764135219,8.680558,8.969912,42.245299999999986,5632.456388894071
2025-05-15 17:00:00,65.234375,1.0995369999999998,1.2251352183410722,8.767364,9.027777,41.087999999999994,5632.506388894071
2025-05-15 17:03:00,64.97396,1.0416659999999993,1.167040232202191,8.680553,8.940977,41.08789999999999,5632.5563888940715
2025-05-15 17:06:00,65.72627499999999,1.0416660000000002,1.1804392764135219,8.709488,8.998842,41.95600000000002,5632.606388894072
2025-05-15 17:09:00,67.54919,1.0416669999999995,1.1804398198989385,8.593748,8.883101,42.245299999999986,5632.656388894072
2025-05-15 17:12:00,67.01389,1.0127309999999996,1.1909269811770749,8.651618,9.027777,41.37729999999999,5632.706388894072
2025-05-15 17:15:00,65.46585999999999,1.0127309999999996,1.17782390163257,8.651622999999999,8.998842,41.37730000000002,5632.756388894072
2025-05-15 17:18:00,62.12384,0.9548609999999993,1.1711300610984203,8.535883,8.998842,40.50919999999999,5632.806388894072
2025-05-15 17:21:00,57.233795,0.9837959999999999,1.1747259118220323,8.651618000000001,9.056712000000001,41.08790000000002,5632.856388894073
2025-05-15 17:24:00,54.137730000000005,0.9837959999999999,1.1747259118220323,8.564813,8.969907,39.64119999999997,5632.906388894073
2025-05-15 17:27:00,51.302080000000004,0.9548609999999993,1.1325448119104813,8.478012999999999,8.854162,38.4838,5632.956388894073
2025-05-15 17:30:00,49.001735,1.0416659999999993,1.1124365196562085,8.362273,8.506947,37.32639999999998,5633.006388894073
2025-05-15 17:33:00,46.657985,1.0127309999999996,1.0834620146466305,8.246523,8.391202,35.87959999999998,5633.056388894073
2025-05-15 17:36:00,44.35764,1.0127310000000005,1.0695580080132778,8.246528,8.362267,36.74769999999998,5633.1063888940735
2025-05-15 17:39:00,44.60359,1.0127309999999996,1.041403447770552,8.159718000000002,8.217597,37.03699999999998,5633.156388894074
2025-05-15 17:42:00,49.24769,1.070602,1.0414041053710394,8.101848,8.043986,35.87969999999996,5633.206388894074
2025-05-15 17:45:00,47.974535,0.9837959999999999,1.068253703106907,8.188653,8.362267,35.01159999999999,5633.256388894074
2025-05-15 17:48:00,52.5897,1.1284719999999995,1.1139443808342988,8.275463,8.246531000000001,35.87960000000004,5633.306388894074
2025-05-15 17:51:00,50.520835,0.9548610000000002,1.0528914031483283,8.188658,8.391207,35.011499999999955,5633.356388894074
2025-05-15 17:54:00,51.5625,0.9548610000000002,1.066417671951847,8.015048,8.246527,35.87960000000004,5633.406388894075
2025-05-15 17:57:00,49.768515,1.0127319999999997,1.0972489161812227,8.015048,8.188656,35.300899999999956,5633.456388894075
2025-05-15 18:00:00,51.837385,1.070602,1.0992831564874896,8.420144,8.478012,35.59029999999996,5633.506388894075
2025-05-15 18:03:00,37.644675,1.0127319999999997,1.0555421414231085,8.333334,8.420142,32.11809999999997,5633.556388894075
2025-05-15 18:06:00,34.273725,1.1284720000000004,1.0844930979870975,8.333334,8.246531999999998,30.67130000000003,5633.606388894075
2025-05-15 18:15:00,30.39641,1.0127310000000005,0.9385336100737838,7.667828,7.523147,30.9606,5633.606388894075
2025-05-15 18:18:00,37.919560000000004,1.8807869999999998,0.850214879164269,7.928243,6.336805999999999,32.9862,5633.606388894075
2025-05-15 18:27:00,37.90509,1.7361110000000002,0.8357542596785994,7.060187,5.6423559999999995,30.38190000000003,5633.606388894075
2025-05-16 08:15:00,72.222225,1.938657,1.2933928971770576,9.230328,8.101851,41.95599999999999,5633.606388894075
2025-05-16 08:18:00,86.617475,1.3020829999999997,1.2729282438107654,8.912037000000002,8.854164,46.875,5633.6563888940755
2025-05-16 08:21:00,96.68692,1.070602,1.2623371788458908,8.854161999999999,9.25926,48.61109999999999,5633.706388894076
2025-05-16 08:24:00,99.29109,1.0995369999999998,1.3303627339816957,8.912037999999999,9.403931,50.057900000000004,5633.756388894076
2025-05-16 08:27:00,78.87731500000001,0.868055,1.2754908360664432,8.825233999999998,9.751159000000001,50.05789999999999,5633.806388894076
2025-05-16 08:30:00,75.0,1.1574079999999993,1.323437154856907,9.11458,9.461802,48.61109999999999,5633.856388894076
2025-05-16 08:33:00,72.9456,1.157407,1.2967083386986462,8.969909,9.259262,48.0325,5633.906388894076
2025-05-16 08:36:00,71.70139,0.9259259999999996,1.167037869829888,8.593753,9.114587,48.90039999999999,5633.956388894077
2025-05-16 08:39:00,78.35648,0.9259260000000005,1.2287929744251584,8.333332,8.998846,47.164300000000026,5634.006388894077
2025-05-16 08:42:00,68.83681,1.0127310000000005,1.2424953285535023,8.709489,9.201388,45.717600000000004,5634.056388894077
2025-05-16 08:45:00,65.72627499999999,1.2442129999999993,1.287129664918172,9.085645,9.172452,43.98150000000001,5634.106388894077
2025-05-16 08:48:00,65.98669,1.3020829999999997,1.2729282438107654,9.08565,9.027777,43.98150000000001,5634.156388894077
2025-05-16 08:51:00,72.193285,1.3888889999999998,1.269635523659657,8.969909,8.738430000000001,44.27079999999998,5634.2063888940775
2025-05-16 08:54:00,74.76852,1.157407,1.2002864231765318,8.651618000000001,8.738420999999999,46.585699999999974,5634.256388894078
2025-05-16 08:57:00,71.9184,1.0416660000000002,1.2200998101496714,8.593748,8.969912,44.56020000000001,5634.306388894078
2025-05-16 09:00:00,70.37037000000001,1.0995370000000007,1.225139882123948,8.738424000000002,8.998847,44.84960000000001,5634.356388894078
2025-05-16 09:03:00,67.28877,1.186343,1.2433148245028574,8.85417,8.969907,45.13889999999998,5634.406388894078
2025-05-16 09:06:00,66.50752,1.2442129999999993,1.258627059789328,8.883099999999999,8.912037,44.84949999999998,5634.456388894078
2025-05-16 09:09:00,66.27604,1.3020839999999998,1.2729287363186415,8.912040000000001,8.854166,43.69210000000001,5634.506388894079
2025-05-16 09:12:00,65.480325,1.3310179999999994,1.3018706548994734,8.998845,8.940977,44.56020000000001,5634.556388894079
2025-05-16 09:15:00,69.87847,1.4178240000000004,1.2832170200528532,9.17245,8.912036,41.956099999999964,5634.606388894079
2025-05-16 09:18:00,70.65972,1.2442129999999993,1.258627059789328,9.056709999999999,9.085647,45.717600000000004,5634.656388894079
2025-05-16 09:21:00,70.876735,1.157407,1.2283248538808873,8.883104,9.027777,44.56019999999998,5634.706388894079
2025-05-16 09:24:00,74.5081,1.1284719999999995,1.2406149262420447,8.709493,8.940971000000001,45.13890000000001,5634.7563888940795
2025-05-16 09:27:00,72.4537,1.0416660000000002,1.2200998101496714,8.709488,9.085652,45.42830000000001,5634.80638889408
2025-05-16 09:30:00,73.451965,1.0995369999999998,1.2519436330720686,8.651622999999999,8.969906,44.56020000000001,5634.85638889408
2025-05-16 09:33:00,72.178815,1.1284720000000004,1.2676479934552638,8.825234000000002,9.114581999999999,43.98150000000001,5634.90638889408
2025-05-16 09:36:00,71.9184,1.1863419999999998,1.2433143086203273,8.998843999999998,9.114581999999999,44.56020000000001,5634.95638889408
2025-05-16 09:39:00,71.9184,1.2152769999999995,1.286258768057651,8.883104,9.027777,44.56019999999998,5635.00638889408
2025-05-16 09:42:00,68.85127499999999,1.1574079999999993,1.2421936217257796,8.883099999999999,9.056712000000001,45.13899999999998,5635.056388894081
2025-05-16 09:45:00,64.95948999999999,1.157407,1.255958743404927,8.912039,9.114581999999999,43.40280000000001,5635.106388894081
2025-05-16 09:48:00,68.07002499999999,1.157407,1.200291304787134,8.912033,8.998846,42.24539999999999,5635.156388894081
2025-05-16 09:51:00,71.9184,1.0995369999999998,1.2251352183410722,8.767363,9.027776,45.71750000000003,5635.206388894081
2025-05-16 09:54:00,70.630785,1.1284720000000004,1.2541791309458115,8.825234000000002,9.085652,44.56009999999998,5635.256388894081
2025-05-16 09:57:00,67.288775,1.0995370000000007,1.2519436330720684,8.825234000000002,9.143517,43.402799999999985,5635.3063888940815
2025-05-16 10:00:00,71.39757,1.1863420000000007,1.2433143086203287,8.854168,8.969905999999998,43.40280000000001,5635.356388894082
2025-05-16 10:03:00,72.931135,1.0995369999999998,1.2519482349656568,8.680553,8.998846,44.84949999999998,5635.406388894082
2025-05-16 10:06:00,71.93287000000001,1.0416660000000002,1.20696624813155,8.738428,9.085652,44.560100000000034,5635.456388894082
2025-05-16 10:09:00,70.703125,1.0416670000000003,1.2331448387818276,8.738424,9.143517,44.849500000000006,5635.506388894082
2025-05-16 10:12:00,69.58912000000001,1.1863419999999998,1.2711765438381641,8.969904,9.143522,43.40269999999998,5635.556388894082
2025-05-16 10:15:00,68.83681,1.2152779999999996,1.2581858868507803,8.998840000000001,9.085652,42.82400000000001,5635.606388894083
2025-05-16 10:18:00,67.520255,1.1863419999999998,1.243319157011474,8.940969,9.056717,43.402799999999985,5635.656388894083
2025-05-16 10:21:00,66.247105,1.0995369999999998,1.2251352183410722,8.825234,9.085647,43.98149999999998,5635.706388894083
2025-05-16 10:24:00,68.83681,1.157407,1.2421930975947748,8.940974,9.114587,44.56019999999998,5635.756388894083
2025-05-16 10:27:00,71.643515,1.1574080000000002,1.2696349309612196,8.825234,9.056716,43.69210000000001,5635.806388894083
2025-05-16 10:30:00,70.109955,1.1284720000000004,1.2269618638082318,8.883104,9.085652,44.56020000000001,5635.8563888940835
2025-05-16 10:33:00,67.01389,1.1284720000000004,1.240614926242046,8.854169,9.085647,43.98149999999998,5635.906388894084
2025-05-16 10:36:00,64.17823999999999,1.1284720000000004,1.2269618638082318,8.912039,9.114587,43.69209999999998,5635.956388894084
2025-05-16 10:39:00,65.98669,1.2731480000000008,1.2731499999628837,8.940974,8.940976,43.113399999999984,5636.006388894084
2025-05-16 10:42:00,69.343175,1.2442130000000002,1.2586270597893252,8.912034000000002,8.940971000000001,42.53479999999999,5636.056388894084
2025-05-16 10:45:00,68.07002,1.1863419999999998,1.243319157011474,8.969904,9.085652,43.113399999999984,5636.106388894084
2025-05-16 10:48:00,69.34317,1.2442130000000002,1.272933214358375,8.998839,9.056716,42.82400000000001,5636.156388894085
2025-05-16 10:51:00,72.178815,1.2442130000000002,1.2871296649181736,8.969909,9.056716,42.82409999999999,5636.206388894085
2025-05-16 10:54:00,71.13714999999999,1.157407,1.2421930975947748,8.912039,9.085652,44.27079999999998,5636.256388894085
2025-05-16 10:57:00,70.616315,1.070602,1.2095141822528377,8.767364,9.056712000000001,43.98149999999998,5636.306388894085
2025-05-16 11:00:00,70.12442,1.0127319999999997,1.177824454610812,8.564817999999999,8.912036,43.402799999999985,5636.356388894085
2025-05-16 11:03:00,76.57697,0.78125,1.0560959557867016,8.15972,8.76736,46.00699999999998,5636.4063888940855
2025-05-16 11:06:00,100.0,-0.14467500000000033,,5.0636529999999995,7.696758000000001,60.474500000000006,5636.456388894086
2025-05-16 11:09:00,100.0,-0.14467599999999958,,5.092597,7.638893,55.844899999999996,5636.506388894086
2025-05-16 11:12:00,100.0,-0.08680600000000016,,5.1504650000000005,7.465281,56.13419999999999,5636.556388894086
2025-05-16 11:15:00,100.0,-0.05787000000000031,,5.1794,7.4074100000000005,56.42359999999999,5636.606388894086
2025-05-16 11:18:00,100.0,-0.05787099999999956,,5.121529000000001,7.291669999999999,54.3981,5636.656388894086
2025-05-16 11:21:00,100.0,0.14467699999999972,0.7757992555150947,5.902775,8.043978000000001,53.8194,5636.706388894087
2025-05-16 11:24:00,100.0,0.2025459999999999,0.8521650025175163,6.712963,8.767357,53.53,5636.756388894087
2025-05-16 11:27:00,99.55150499999999,0.2025459999999999,0.8818826719355727,6.9155050000000005,9.085649,55.5556,5636.806388894087
2025-05-16 11:30:00,100.0,0.2025459999999999,0.9258609678511942,7.002316,9.34606,55.266099999999994,5636.856388894087
2025-05-16 11:33:00,87.61573999999999,0.28935200000000005,1.0535174677555543,7.58102,9.895828,54.6875,5636.906388894087
2025-05-16 11:36:00,84.534145,0.3761570000000001,1.0925475992097888,7.667824,9.693287,52.37269999999998,5636.9563888940875
2025-05-16 11:39:00,74.204285,0.46296299999999935,1.1233642304617264,7.899306,9.664353,48.900499999999994,5637.006388894088
2025-05-16 11:42:00,59.53414,0.8969909999999999,1.174735479793939,8.796299,9.403938,42.24540000000002,5637.056388894088
2025-05-16 11:45:00,53.096064999999996,1.0127310000000005,1.1909269811770757,8.535879,8.912037999999999,39.351800000000026,5637.106388894088
2025-05-16 11:48:00,54.398145,1.1574080000000002,1.1282225816258225,8.535884,8.478006,39.06249999999997,5637.156388894088
2025-05-16 11:51:00,53.356480000000005,0.9837959999999999,1.0954657701533341,8.130783,8.362267,38.7731,5637.206388894088
2025-05-16 11:54:00,50.78125,1.070602,1.0850076841792886,8.101854,8.130792,37.905100000000004,5637.256388894089
2025-05-16 11:57:00,48.741315,1.1284720000000004,1.0844930979870975,8.130788,8.043986,38.1944,5637.306388894089
2025-05-16 12:00:00,54.137730000000005,1.157407,1.068254394063252,8.217588,8.043981,37.03710000000001,5637.356388894089
2025-05-16 12:03:00,56.987845,0.9259260000000005,1.0373680171242012,7.870372,8.101856,37.615700000000004,5637.406388894089
2025-05-16 12:06:00,57.769095,0.9259259999999996,1.0238621788658966,7.870373,8.072917,38.7732,5637.456388894089
2025-05-16 12:09:00,53.11053,0.9837959999999999,1.0682537031069081,8.015048,8.188662,37.3263,5637.5063888940895
2025-05-16 12:12:00,51.302085000000005,1.1284720000000004,1.0844930979870975,8.304394000000002,8.217592,37.615700000000004,5637.55638889409
2025-05-16 12:15:00,50.289355,1.0416670000000003,1.0703437488044631,8.159724,8.217597,37.615700000000004,5637.60638889409
2025-05-16 12:18:00,47.439235,1.070602,1.056070949343554,8.130784,8.101852000000001,37.32639999999998,5637.65638889409
2025-05-16 12:21:00,47.96007,1.2152780000000005,1.1109292730775682,8.217594000000002,8.015046,36.45829999999998,5637.70638889409
2025-05-16 12:24:00,50.520830000000004,1.273148,1.1535417583846872,8.391199,8.159721000000001,36.45839999999998,5637.75638889409
2025-05-16 12:27:00,54.38368,1.2152780000000005,1.1109292730775682,8.420144,8.217596,37.326400000000035,5637.806388894091
2025-05-16 12:30:00,55.179395,1.2152780000000005,1.156444897883859,8.449074,8.333336,36.74769999999995,5637.856388894091
2025-05-16 12:33:00,51.5625,1.186343,1.112440046285484,8.449069999999999,8.304397,35.879700000000014,5637.906388894091
2025-05-16 12:36:00,47.424765,1.1574079999999993,1.142883983289868,8.449069999999999,8.420142,37.037000000000035,5637.956388894091
2025-05-16 12:39:00,50.795715,1.2731480000000008,1.1379780989880828,8.449074,8.188655999999998,36.16900000000001,5638.006388894091
2025-05-16 12:42:00,53.89178,1.2442130000000002,1.1245043388681224,8.478014000000002,8.246531000000001,37.03699999999998,5638.0563888940915
2025-05-16 12:45:00,52.358215,1.157407,1.1574095000027214,8.478009,8.478012,37.037000000000006,5638.106388894092
2025-05-16 12:48:00,54.137730000000005,1.3310180000000003,1.1325478432517926,8.622689,8.246531,36.45830000000001,5638.156388894092
2025-05-16 12:51:00,55.931709999999995,0.9548609999999993,1.0664223289844648,8.159718,8.391207,37.615700000000004,5638.206388894092
2025-05-16 12:54:00,57.50868,0.78125,0.9948418643795642,7.812501999999999,8.275462000000001,38.483900000000006,5638.256388894092
2025-05-16 12:57:00,53.125,0.9548610000000002,1.106386466592144,8.188658,8.506947,38.773199999999974,5638.306388894092
2025-05-16 13:00:00,54.13773,1.1284720000000004,1.1428809409352658,8.420138,8.449076,37.61580000000001,5638.356388894093
2025-05-16 13:03:00,57.98611,1.1284719999999995,1.1284719999940662,8.391202999999999,8.391200999999999,38.48369999999997,5638.406388894093
2025-05-16 13:06:00,60.57581,1.0127319999999997,1.1109312786239827,8.188658,8.391206,38.7731,5638.456388894093
2025-05-16 13:09:00,59.54861,1.0127309999999996,1.1379749278461126,8.333338000000001,8.593747,39.3519,5638.506388894093
2025-05-16 13:12:00,63.671875,1.2152770000000004,1.1861041627287237,8.680558,8.622681,39.64110000000002,5638.556388894093
2025-05-16 13:15:00,68.83681,1.3020830000000005,1.2581834893749149,8.998839,8.912036,41.95610000000002,5638.6063888940935
2025-05-16 13:18:00,71.13714999999999,1.2442130000000002,1.2729282892775737,9.143519,9.201386,41.95600000000002,5638.656388894094
2025-05-16 13:21:00,72.178815,1.1863419999999998,1.3122481225021227,9.230319,9.490737000000001,43.40280000000001,5638.706388894094
2025-05-16 13:24:00,75.795715,1.1574080000000002,1.2967088780601437,9.172454,9.461806,45.71760000000003,5638.756388894094
2025-05-16 13:27:00,76.54803,1.2442130000000002,1.3429427314076863,9.201389,9.403936,46.29620000000003,5638.806388894094
2025-05-16 13:30:00,73.95832999999999,1.1284720000000004,1.2676526337777991,8.969904,9.259262,44.849500000000006,5638.856388894094
2025-05-16 13:33:00,72.178815,1.070602,1.2360948986228355,8.883104,9.230322000000001,45.13889999999998,5638.906388894095
2025-05-16 13:36:00,75.245945,1.0995369999999998,1.2385865052118692,8.883098,9.172450999999999,45.13889999999998,5638.956388894095
2025-05-16 13:39:00,76.54803,1.0127319999999997,1.242495901619881,8.680558,9.172456,43.98150000000001,5639.006388894095
2025-05-16 13:42:00,75.506365,0.9259259999999996,1.2043074045986397,8.535878,9.143522,46.007000000000005,5639.056388894095
2025-05-16 13:45:00,75.520835,0.9259259999999996,1.1919567064852,8.478007999999999,9.056712000000001,47.4538,5639.106388894095
2025-05-16 13:48:00,73.20602,0.8969909999999999,1.174735479793939,8.391203,8.998842,45.717600000000004,5639.1563888940955
2025-05-16 13:51:00,71.64351500000001,0.8680560000000002,1.1573113554155492,8.362272999999998,8.998847,47.1643,5639.206388894096
2025-05-16 13:54:00,69.343175,0.8680560000000002,1.1814579187963672,8.304403,8.998847,45.42829999999998,5639.256388894096
2025-05-16 13:57:00,66.493055,0.8969909999999999,1.162436314961418,8.420138,8.998847,44.56020000000001,5639.306388894096
2025-05-16 14:00:00,64.95949,0.9837959999999999,1.2004367480229725,8.622683,9.085647,42.82409999999999,5639.356388894096
2025-05-16 14:03:00,65.46585999999999,1.1284720000000004,1.240614926242046,8.796298,9.027776,43.113399999999984,5639.406388894096
2025-05-16 14:06:00,69.3287,1.1284719999999995,1.2132122242849899,8.796293,8.969911,42.534700000000015,5639.456388894097
2025-05-16 14:09:00,68.30150499999999,1.0416659999999993,1.2069662481315495,8.709493,9.056717,44.84949999999998,5639.506388894097
2025-05-16 14:12:00,71.64352,0.983797,1.213173961848922,8.564813000000001,9.056716,44.27080000000001,5639.556388894097
2025-05-16 14:15:00,71.12268499999999,0.9548609999999993,1.1838276646588706,8.535878,9.027777,43.11340000000001,5639.606388894097
2025-05-16 14:18:00,71.39757,1.0127319999999997,1.1909275382531888,8.535878,8.912036,43.11340000000001,5639.656388894097
2025-05-16 14:21:00,69.343175,0.9837959999999999,1.23841184644361,8.564813,9.114587,43.98150000000001,5639.7063888940975
2025-05-16 14:24:00,68.83681,1.070601,1.2228504755322958,8.796298,9.114587,44.560100000000034,5639.756388894098
2025-05-16 14:27:00,68.807875,1.070601,1.1960902470786874,8.825228000000001,9.085647,42.534700000000015,5639.806388894098
2025-05-16 14:30:00,72.193285,1.157407,1.2421930975947748,8.796298,8.969911,43.40280000000001,5639.856388894098
2025-05-16 14:33:00,70.630785,1.0416659999999993,1.2200952867045423,8.709493,9.085647,43.402799999999985,5639.906388894098
2025-05-16 14:36:00,72.931135,1.0127319999999997,1.2039445755268796,8.767358,9.172456,43.40280000000001,5639.956388894098
2025-05-16 14:39:00,74.739585,0.9259259999999996,1.191956706485199,8.593753,9.172457,43.98140000000001,5640.006388894099
2025-05-16 14:42:00,73.712385,0.868055,1.1694206233654498,8.420137,9.085652,45.13890000000001,5640.056388894099
2025-05-16 14:45:00,73.712385,0.8969899999999997,1.199123181770745,8.420137,9.085647,45.717599999999976,5640.106388894099
2025-05-16 14:48:00,68.83681,0.9548610000000002,1.2089846293216349,8.535878,9.085647,44.84959999999998,5640.156388894099
2025-05-16 14:51:00,68.04108500000001,0.9548610000000002,1.2089846293216342,8.593748000000001,9.143517,44.849500000000035,5640.206388894099
2025-05-16 14:54:00,65.98669,1.070601,1.2360943483248326,8.738428,9.085647,43.40280000000001,5640.2563888940995
2025-05-16 14:57:00,64.43866,1.0995370000000007,1.2519482349656565,8.796294,9.114587,43.402799999999985,5640.3063888941
2025-05-16 15:00:00,63.903355,1.2152780000000005,1.2581858868507827,8.912034000000002,8.998846,42.245300000000015,5640.3563888941
