Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-16 15:03:00,65.21991,1.1574080000000002,1.228330183443532,8.854164,8.998846,42.24540000000002,5640.4063888941
2025-05-16 15:06:00,69.08275499999999,1.1284720000000004,1.2132122242849903,8.709488,8.883106,42.24540000000002,5640.4563888941
2025-05-16 15:09:00,66.76794,1.0995369999999998,1.2115962178811184,8.709494,8.940977,42.24540000000002,5640.5063888941
2025-05-16 15:12:00,65.480325,1.0995369999999998,1.2385865052118692,8.767364,9.056717,43.11340000000001,5640.556388894101
2025-05-16 15:15:00,70.630785,1.2152770000000004,1.243990143766312,8.854168,8.912041,43.40280000000001,5640.606388894101
2025-05-16 15:18:00,69.082755,1.0416660000000002,1.2200952867045431,8.680558,9.056712000000001,42.245299999999986,5640.656388894101
2025-05-16 15:21:00,70.34143499999999,1.070602,1.2492576367937454,8.651618,9.027776,43.40280000000001,5640.706388894101
2025-05-16 15:24:00,72.42476500000001,1.0127319999999997,1.1909275382531888,8.593748,8.969906,43.98150000000001,5640.756388894101
2025-05-16 15:27:00,71.3831,1.0127309999999996,1.2039395310146004,8.622688,9.027777,43.40280000000001,5640.8063888941015
2025-05-16 15:30:00,72.42476500000001,1.0995369999999998,1.2385865052118692,8.680553,8.969906,43.98150000000001,5640.856388894102
2025-05-16 15:33:00,69.343175,1.1284720000000004,1.2406196292449738,8.738424000000002,8.969912,43.40269999999998,5640.906388894102
2025-05-16 15:36:00,66.493055,1.070602,1.2360994615653864,8.680554,9.027782,43.402799999999985,5640.956388894102
2025-05-16 15:39:00,65.74074,1.070601,1.1960902470786887,8.709488,8.969907000000001,43.402799999999985,5641.006388894102
2025-05-16 15:42:00,69.84953999999999,1.0995369999999998,1.1979571347820661,8.651622999999999,8.854166,42.534700000000015,5641.056388894102
2025-05-16 15:45:00,69.58912000000001,1.0127309999999996,1.2039440143940359,8.535878,8.940977,43.40280000000001,5641.106388894103
2025-05-16 15:48:00,70.34143499999999,1.0416659999999993,1.2069662481315495,8.622683,8.969907000000001,43.40270000000004,5641.156388894103
2025-05-16 15:51:00,69.08275499999999,1.0416659999999993,1.2069662481315495,8.564813,8.912037,43.40280000000001,5641.206388894103
2025-05-16 15:54:00,68.28703999999999,1.070602,1.1825732730731122,8.680554,8.912042,42.53469999999999,5641.256388894103
2025-05-16 15:57:00,65.20544,1.1284720000000004,1.2269618638082307,8.738424000000002,8.940971999999999,43.11349999999999,5641.306388894103
2025-05-16 16:00:00,63.411455000000004,1.070601,1.1960902470786874,8.651618000000001,8.912037,42.82409999999999,5641.3563888941035
2025-05-16 16:03:00,68.561925,1.070602,1.1960907854305438,8.535878,8.796295999999998,42.824100000000016,5641.406388894104
2025-05-16 16:06:00,69.58912000000001,1.0127309999999996,1.1646366165806636,8.622688,8.940977,43.98139999999998,5641.456388894104
2025-05-16 16:09:00,68.83681,1.0127309999999996,1.1909269811770749,8.535883,8.912042,41.66660000000002,5641.506388894104
2025-05-16 16:12:00,65.98669,1.0416670000000003,1.2069667997354006,8.622684,8.969907,43.40280000000001,5641.556388894104
2025-05-16 16:15:00,66.75347,1.0995369999999998,1.1979571347820661,8.651622999999999,8.854166,42.53479999999999,5641.606388894104
2025-05-16 16:18:00,67.042825,1.070601,1.2095182639090685,8.593748,8.883107,42.534700000000015,5641.656388894105
2025-05-16 16:21:00,66.99942,0.9837959999999999,1.148671128272048,8.506948000000001,8.854161999999999,42.53469999999999,5641.706388894105
2025-05-16 16:24:00,65.465855,0.9548610000000002,1.1711344625295743,8.478007999999999,8.940977,42.824100000000044,5641.756388894105
2025-05-16 16:27:00,62.63021,0.9548610000000002,1.2089846293216349,8.391207999999999,8.940977,43.11340000000001,5641.806388894105
2025-05-16 16:30:00,64.17824,1.0127309999999996,1.151353126434424,8.478007999999999,8.767357,42.53469999999999,5641.856388894105
2025-05-16 16:33:00,61.631945,0.9837959999999999,1.16174229066865,8.506943,8.883097,41.37729999999999,5641.9063888941055
2025-05-16 16:36:00,59.79456,1.070601,1.182568049671001,8.680558,8.912037,41.377399999999966,5641.956388894106
2025-05-16 16:39:00,57.479744999999994,1.1284720000000004,1.1993579825669856,8.825234000000002,8.969912,41.37729999999999,5642.006388894106
2025-05-16 16:42:00,62.644675,1.157407,1.2143603319797944,8.680553,8.796295999999998,41.087999999999994,5642.056388894106
2025-05-16 16:45:00,65.98669000000001,1.070602,1.209518806285001,8.535878,8.825236,41.66659999999999,5642.106388894106
2025-05-16 16:48:00,66.23264,1.0127309999999996,1.164632042571985,8.535883,8.854161999999999,42.24539999999996,5642.156388894106
2025-05-16 16:51:00,64.71354500000001,1.0416659999999993,1.167040232202191,8.622683,8.883107,41.087999999999965,5642.206388894107
2025-05-16 16:54:00,65.74073999999999,1.070602,1.1825685839557527,8.506948000000001,8.738426,41.66669999999999,5642.256388894107
2025-05-16 16:57:00,65.98669,0.9548609999999993,1.1195116267491525,8.420138,8.767357,41.37729999999999,5642.306388894107
2025-05-16 17:00:00,62.890625,0.9259259999999996,1.1670378698298889,8.449078,8.969912,41.087999999999965,5642.356388894107
2025-05-16 17:03:00,45.891205,0.8101849999999997,1.1098820268249927,8.391202999999999,9.056708,36.16900000000004,5642.406388894107
2025-05-16 17:06:00,47.17882,1.0416659999999993,1.0703383285746622,8.420143,8.478007,36.45840000000001,5642.4563888941075
2025-05-16 17:09:00,34.30266,0.9837959999999999,1.012458332895169,8.217592999999999,8.275466999999999,31.82869999999997,5642.506388894108
2025-05-16 17:12:00,33.246525,1.0416659999999993,1.0703432396696497,8.246523,8.304397,32.98610000000002,5642.556388894108
2025-05-16 17:15:00,36.877889999999994,1.0995369999999998,0.9948303321914,7.783562999999999,7.581016,32.117999999999995,5642.606388894108
2025-05-16 17:18:00,35.315395,1.0416660000000002,0.9976397986747667,7.552078,7.465281999999999,31.82869999999997,5642.656388894108
2025-05-16 17:21:00,36.096639999999994,1.070601,0.9501666636478722,7.436338000000001,7.2048570000000005,32.696799999999996,5642.706388894108
2025-05-16 17:24:00,36.385995,0.9259260000000005,0.9545667175262149,7.089122,7.146986,31.53929999999997,5642.756388894109
2025-05-16 17:27:00,33.796295,1.070602,0.934351089907962,7.233797999999999,6.973376,32.407399999999996,5642.806388894109
2025-05-16 17:30:00,32.248265,1.2152780000000005,0.9481586882058441,7.349534000000001,6.857635999999999,31.828700000000026,5642.856388894109
2025-05-16 17:33:00,30.960645,1.0127310000000005,0.891991132081545,7.146988,6.915507,30.9606,5642.906388894109
2025-05-16 17:36:00,33.52141,1.070602,0.885677172995779,7.089118,6.7418960000000006,30.96070000000003,5642.956388894109
2025-05-16 17:39:00,33.28993,0.9837959999999999,0.8941816291321631,6.944448,6.7708319999999995,31.25,5643.0063888941095
2025-05-16 17:42:00,31.48148,0.9837959999999999,0.8469266888023911,6.915512999999999,6.655097,31.82869999999997,5643.05638889411
2025-05-16 17:45:00,32.494215,1.1284719999999995,0.8591803820154654,6.886573,6.394671,31.5394,5643.10638889411
2025-05-16 17:48:00,34.30266,1.0127309999999996,0.8436025720126018,6.770838,6.452547000000001,30.671299999999974,5643.15638889411
2025-05-16 17:51:00,33.26099,1.0416660000000002,0.8395860601580254,6.828708000000001,6.452542,30.381899999999973,5643.20638889411
2025-05-16 17:54:00,30.960645,1.0995369999999998,0.8294204096312456,6.799764,6.307867,30.67130000000003,5643.25638889411
2025-05-16 17:57:00,30.960645,1.070601,0.852067563313984,6.684028,6.278937000000001,30.381899999999973,5643.306388894111
2025-05-19 06:33:00,30.65683,0.9259259999999996,0.6300373106193816,5.584485999999999,5.0636600000000005,31.25,5643.306388894111
2025-05-19 06:45:00,30.7147,0.8969909999999999,0.599317914223505,5.121530999999999,4.60069,30.671300000000002,5643.306388894111
2025-05-19 07:24:00,31.206595,0.6076390000000007,0.5631260240702465,5.179395,5.0925959999999995,30.960700000000003,5643.306388894111
2025-05-19 07:27:00,34.82349,0.20254600000000078,0.4286935975176037,4.716432000000001,5.295136,30.9606,5643.306388894111
2025-05-19 07:36:00,34.04224,0.9837959999999999,0.8628851387003255,6.886577,6.655091,30.9606,5643.306388894111
2025-05-19 07:39:00,37.152775,0.9259260000000005,0.7722349441592692,6.307872,6.018516,31.25,5643.356388894111
2025-05-19 07:42:00,37.659144999999995,0.8969899999999997,0.8070762967630621,6.192127,6.018517000000001,32.696799999999996,5643.406388894111
2025-05-19 07:45:00,40.465855000000005,0.78125,0.7519448949741887,5.902777,5.844907000000001,33.27539999999999,5643.456388894111
2025-05-19 07:48:00,58.78183,1.2442130000000002,0.8502438448629991,6.1342620000000005,5.439818999999999,37.326400000000035,5643.506388894111
2025-05-19 07:51:00,72.4537,0.5208330000000005,0.6797259595163332,5.526622,5.873838999999999,43.40270000000004,5643.5563888941115
2025-05-19 07:54:00,75.52082999999999,0.8101859999999999,1.0242903486867498,7.1180520000000005,7.581016,45.42820000000003,5643.606388894112
2025-05-19 07:57:00,77.57523499999999,1.0995369999999998,1.1423947942602362,8.043978,8.130790999999999,47.1643,5643.656388894112
2025-05-19 08:00:00,75.506365,1.0127319999999997,1.2039400921460481,8.333334,8.738422,46.5857,5643.706388894112
2025-05-19 08:03:00,81.19213,1.3888890000000007,1.300154246325757,8.680554,8.506944999999998,47.4537,5643.756388894112
2025-05-19 08:06:00,84.534145,1.1284719999999995,1.2541791309458115,8.622683,8.883101,49.76859999999999,5643.806388894112
2025-05-19 08:09:00,95.86227,1.186343,1.2849579897063943,8.651623,8.85417,52.37270000000001,5643.856388894113
2025-05-19 08:12:00,95.60185,0.9548610000000002,1.3067948272757444,8.506942,9.288191000000001,55.844899999999996,5643.906388894113
2025-05-19 08:15:00,100.0,0.7523150000000003,1.1986442404004987,7.957181,8.998846,58.73840000000001,5643.956388894113
2025-05-19 08:18:00,95.06655,0.8680559999999993,1.2869821811801503,8.333338,9.288192,58.44900000000001,5644.006388894113
2025-05-19 08:21:00,99.27662000000001,0.7233799999999997,1.1567886119083162,8.043980000000001,9.05671,57.29170000000002,5644.056388894113
2025-05-19 08:24:00,95.355905,0.6655099999999994,1.190749112587953,7.8414399999999995,9.11458,56.712999999999994,5644.1063888941135
2025-05-19 08:27:00,77.560765,1.0995369999999998,1.3303627339816957,8.825232999999999,9.317126,50.34729999999999,5644.156388894114
2025-05-19 08:30:00,81.68403,1.1574080000000002,1.2696349309612196,8.796297000000001,9.027779,50.34719999999999,5644.206388894114
2025-05-19 08:33:00,84.01330999999999,1.0416669999999995,1.2589944705418379,8.564812,9.027775000000002,51.504699999999985,5644.256388894114
2025-05-19 08:36:00,81.944445,1.186343,1.3122486572856547,8.709492999999998,8.96991,51.79400000000001,5644.306388894114
2025-05-19 08:39:00,77.02546000000001,1.4178240000000004,1.403308285904576,9.259259,9.230325,50.636600000000016,5644.356388894114
2025-05-19 08:42:00,79.36921000000001,1.5335640000000001,1.4146679046777604,9.519679,9.288195,51.50460000000001,5644.406388894115
2025-05-19 08:45:00,81.68403,1.5914349999999997,1.4263798478890528,9.49074,9.172455,51.21530000000001,5644.456388894115
2025-05-19 08:48:00,79.09433,1.5625,1.428336456001417,9.46181,9.20139,49.76850000000002,5644.506388894115
2025-05-19 08:51:00,85.56134499999999,1.4756939999999998,1.3566631352107819,9.230328,8.998844000000002,51.79399999999998,5644.556388894115
2025-05-19 08:54:00,91.21817,1.0995369999999998,1.3303671707349056,8.767358,9.259261,54.9768,5644.606388894115
2025-05-19 08:57:00,91.47859,1.0995370000000007,1.343166456955534,8.940974,9.461807,55.5556,5644.6563888941155
2025-05-19 09:00:00,88.122105,1.1284720000000004,1.346720001160509,8.940969,9.403936999999999,53.8194,5644.706388894116
2025-05-19 09:03:00,87.340855,1.157407,1.3629255227133064,8.796294,9.230327,53.530099999999976,5644.756388894116
2025-05-19 09:06:00,85.30093,1.0416660000000002,1.297194890399201,8.651618000000001,9.201391999999998,53.81939999999997,5644.806388894116
2025-05-19 09:09:00,85.30093,1.0416659999999993,1.2718036398931345,8.622683,9.114587,52.37270000000001,5644.856388894116
2025-05-19 09:12:00,87.09491,1.0127319999999997,1.2424959016198804,8.506943,8.998840999999999,53.24080000000001,5644.906388894116
2025-05-19 09:15:00,89.67014,0.8969899999999997,1.25892890219268,8.391207000000001,9.201387,55.84489999999997,5644.956388894117
2025-05-19 09:18:00,90.68287000000001,0.8969899999999997,1.2470954219548156,8.420137,9.201387,54.3981,5645.006388894117
2025-05-19 09:21:00,90.43692,0.8969899999999997,1.2589329821434505,8.420137,9.230327,53.53010000000003,5645.056388894117
2025-05-19 09:24:00,88.62847500000001,0.9259259999999996,1.2530089463394891,8.478007999999999,9.201391999999998,53.530100000000004,5645.106388894117
2025-05-19 09:27:00,84.75116,1.070602,1.3391815478455669,8.680554,9.259262,52.95140000000001,5645.156388894117
2025-05-19 09:30:00,82.45081,0.9837959999999999,1.2757228184187221,8.506948,9.143522,52.372600000000034,5645.2063888941175
2025-05-19 09:33:00,82.75463,1.0416659999999993,1.2845336837478936,8.564813,9.085647,52.37270000000001,5645.256388894118
2025-05-19 09:36:00,80.65683,1.0416659999999993,1.2845336837478936,8.564813,9.085647,51.79389999999998,5645.306388894118
2025-05-19 09:39:00,82.190395,1.070602,1.3010913131341773,8.535878,9.027776,50.925899999999984,5645.356388894118
2025-05-19 09:42:00,81.163195,0.9837959999999999,1.26335722871207,8.535878,9.143522,50.92599999999999,5645.406388894118
2025-05-19 09:45:00,80.65683,0.9259259999999996,1.2530089463394891,8.449072999999999,9.172457,52.08329999999998,5645.456388894118
2025-05-19 09:48:00,79.09433,0.8969899999999997,1.2470954219548156,8.420137,9.201387,50.347200000000015,5645.506388894119
2025-05-19 09:51:00,79.123265,0.9259259999999996,1.2650181277422026,8.420143,9.172457,51.79399999999998,5645.556388894119
2025-05-19 09:54:00,80.12153,0.9259260000000005,1.2287929744251584,8.391202,9.056716,50.057799999999986,5645.606388894119
2025-05-19 09:57:00,83.998845,0.9837960000000008,1.263352942520466,8.535882,9.143515999999998,51.79399999999998,5645.656388894119
2025-05-19 10:00:00,85.546875,0.8680560000000002,1.2406811658574657,8.333331999999999,9.172456,51.504699999999985,5645.706388894119
2025-05-19 10:03:00,83.73843,0.868055,1.2523396844033252,8.333332,9.201387,51.79399999999998,5645.7563888941195
2025-05-19 10:06:00,83.998845,0.868055,1.2523396844033252,8.391207000000001,9.259262,50.63659999999999,5645.80638889412
2025-05-19 10:09:00,81.68403,0.868055,1.2523396844033252,8.362267,9.230322000000001,50.925899999999984,5645.85638889412
2025-05-19 10:12:00,79.369215,0.8969909999999999,1.2470960449993291,8.449072999999999,9.230322000000001,50.926000000000016,5645.90638889412
2025-05-19 10:15:00,78.081595,0.8969899999999997,1.2232386202746544,8.478007000000002,9.201387,49.47919999999999,5645.95638889412
2025-05-19 10:18:00,81.92998,0.9548610000000002,1.2338444115064935,8.535882,9.143521,52.08339999999998,5646.00638889412
2025-05-19 10:21:00,84.780095,0.9548610000000002,1.270609622419103,8.535882,9.230321,50.34729999999999,5646.056388894121
2025-05-19 10:24:00,85.80729,0.9259260000000005,1.265018127742204,8.506942,9.259256,50.05789999999999,5646.106388894121
2025-05-19 10:27:00,83.998845,0.8969899999999997,1.247095421954815,8.564817000000001,9.346067,51.50460000000001,5646.156388894121
2025-05-19 10:30:00,83.998845,0.9259259999999996,1.2530047842689267,8.535882999999998,9.259257,50.63659999999999,5646.206388894121
2025-05-19 10:33:00,80.41087999999999,0.8101850000000006,1.203479133662465,8.391202,9.288197,51.504700000000014,5646.256388894121
2025-05-19 10:36:00,82.46528,1.0127310000000005,1.2803585610641575,8.564817000000001,9.143515999999998,48.90039999999999,5646.3063888941215
2025-05-19 10:39:00,86.55960999999999,0.9837960000000008,1.2633529425204668,8.593752,9.201386,49.76860000000002,5646.356388894122
2025-05-19 10:42:00,91.21817,0.6076390000000007,1.074918319993291,7.870374000000001,8.998845,52.08340000000001,5646.406388894122
2025-05-19 10:45:00,100.0,0.31828699999999976,0.9310000309737296,7.146986,8.883099,55.844899999999996,5646.456388894122
2025-05-19 10:48:00,100.0,0.43402799999999964,1.051440393808669,7.349537999999999,8.99884,53.819500000000005,5646.506388894122
2025-05-19 10:51:00,100.0,0.46296300000000024,1.0773186428182442,7.552084,9.172450999999999,56.42359999999999,5646.556388894122
2025-05-19 10:54:00,100.0,0.4050929999999999,1.0516070412214054,7.378469,9.143516,55.2662,5646.606388894123
2025-05-19 10:57:00,97.366895,0.4050919999999998,1.060475255103213,7.436343999999999,9.230322000000001,55.845,5646.656388894123
2025-05-19 11:00:00,94.79167,0.4050929999999999,1.0604762114670205,7.52315,9.317127,55.844899999999996,5646.706388894123
2025-05-19 11:03:00,93.2581,0.4340269999999995,1.105699097557191,7.581014000000001,9.403937,56.71289999999999,5646.756388894123
2025-05-19 11:06:00,92.99768499999999,0.4340269999999995,1.0967305388320367,7.523143999999999,9.317127000000001,55.555499999999995,5646.806388894123
2025-05-19 11:09:00,92.49132,0.46296299999999935,1.1050417974946554,7.52315,9.230327,56.712999999999994,5646.8563888941235
2025-05-19 11:12:00,94.56018499999999,0.49189799999999995,1.0930667766733484,7.638884,9.201386,55.555499999999995,5646.906388894124
2025-05-19 11:15:00,89.90162000000001,0.4050929999999999,1.0869165658357298,7.436345,9.317132,56.134299999999996,5646.956388894124
2025-05-19 11:18:00,79.09433,0.5787040000000001,1.114828848482506,7.75463,9.085646,51.79399999999998,5647.006388894124
2025-05-19 11:21:00,76.533565,0.7523150000000003,1.1764415582077574,7.98611,8.969905,50.057800000000015,5647.056388894124
2025-05-19 11:24:00,70.8478,0.9259260000000005,1.2043074045986402,8.420137,9.027781,47.1644,5647.106388894124
2025-05-19 11:27:00,70.34143499999999,1.1863419999999998,1.2711765438381641,8.709487,8.883105,46.5857,5647.156388894125
2025-05-19 11:30:00,77.314815,1.2152779999999996,1.229688274722643,8.825232,8.854164,46.00699999999998,5647.206388894125
2025-05-19 11:33:00,76.041665,1.1284720000000004,1.2676526337777991,8.709487,8.998845,46.00699999999998,5647.256388894125
2025-05-19 11:36:00,66.72453999999999,1.0127310000000005,1.2424953285535023,8.680552,9.172451,45.42829999999998,5647.306388894125
2025-05-19 11:39:00,63.917825,0.9837960000000008,1.200436748022973,8.535882,8.998846,43.69210000000001,5647.356388894125
2025-05-19 11:42:00,58.75289,1.0127319999999997,1.1646371654199306,8.449072000000001,8.76736,41.95600000000002,5647.4063888941255
2025-05-19 11:45:00,59.534144999999995,0.8969909999999999,1.0611505596968012,7.9282449999999995,8.275464,39.3519,5647.456388894126
2025-05-19 11:48:00,65.97222500000001,0.6365730000000003,0.9980209332926654,7.349538000000001,8.188655,40.79860000000002,5647.506388894126
2025-05-19 11:51:00,75.76678,0.2025459999999999,0.7217232202214962,6.278935000000001,7.841438999999999,44.849500000000006,5647.556388894126
2025-05-19 11:54:00,67.505785,0.17361100000000018,0.7240180164725248,6.481477,8.217596,44.84960000000001,5647.606388894126
2025-05-19 11:57:00,57.479744999999994,0.5787040000000001,0.9690384064913536,7.349535,8.275461,41.377399999999994,5647.656388894126
2025-05-19 12:00:00,52.314814999999996,0.7523150000000003,1.0382815419822822,7.667826000000001,8.304401,39.930499999999995,5647.706388894127
2025-05-19 12:03:00,50.520835,1.157407,1.1282220900672408,8.275466999999999,8.21759,38.773199999999974,5647.756388894127
2025-05-19 12:06:00,50.766785,1.3310179999999994,1.1646351529406345,8.506943,8.188655,39.0624,5647.806388894127
2025-05-19 12:09:00,54.36921,1.3020839999999998,1.1355181739893068,8.564814,8.24653,37.037000000000035,5647.856388894127
2025-05-19 12:12:00,63.151044999999996,1.2152779999999996,1.215275000005198,8.391207999999999,8.391200000000001,39.0625,5647.906388894127
2025-05-19 12:15:00,63.396995000000004,1.0995369999999998,1.1842242172525237,8.362268,8.535881,39.641200000000026,5647.9563888941275
2025-05-19 12:18:00,62.87616,1.0127310000000005,1.1513531264344241,8.420138,8.709487,39.64129999999997,5648.006388894128
2025-05-19 12:21:00,60.57581,1.0127309999999996,1.151353126434424,8.420143,8.709492000000001,40.219899999999996,5648.056388894128
2025-05-19 12:24:00,55.671295,0.9837959999999999,1.1747259118220323,8.420138,8.825232,39.351800000000026,5648.106388894128
2025-05-19 12:27:00,56.19213,1.157407,1.2002864231765318,8.535883,8.622685999999998,37.61580000000001,5648.156388894128
2025-05-19 12:30:00,62.094905,1.0995369999999998,1.1703846088042138,8.506948000000001,8.651620999999999,40.219900000000024,5648.206388894128
2025-05-19 12:33:00,59.30266,0.9837959999999999,1.148675660356151,8.391202999999999,8.738427,39.3518,5648.256388894129
2025-05-19 12:36:00,59.273725,1.0995369999999998,1.156444314022041,8.506943,8.622686,39.3518,5648.306388894129
2025-05-19 12:39:00,61.11111,1.0127319999999997,1.0972489161812233,8.391207999999999,8.564816,38.19440000000003,5648.356388894129
2025-05-19 12:42:00,61.082175,1.0127309999999996,1.151353126434424,8.333338000000001,8.622687,39.3519,5648.406388894129
2025-05-19 12:45:00,61.328125,1.0127309999999996,1.151353126434424,8.449078,8.738427,40.50929999999997,5648.456388894129
2025-05-19 12:48:00,61.082175,1.0127319999999997,1.1646325914098146,8.449078,8.767356,38.48380000000003,5648.5063888941295
2025-05-19 12:51:00,59.288195,0.9837959999999999,1.16174229066865,8.391207999999999,8.767361999999999,39.0625,5648.55638889413
2025-05-19 12:54:00,57.233795,1.0416670000000003,1.1670361236171034,8.564814,8.825227,39.3519,5648.60638889413
2025-05-19 12:57:00,61.082175,1.2442130000000002,1.2002894244842524,8.738424000000002,8.651620999999999,40.219899999999996,5648.65638889413
2025-05-19 13:00:00,57.465275,1.0127319999999997,1.1646371654199306,8.449074,8.767362,39.0625,5648.70638889413
2025-05-19 13:03:00,57.20486,1.1284720000000004,1.15716585293023,8.622684,8.680551999999999,39.93059999999997,5648.75638889413
2025-05-19 13:06:00,61.11111,1.3020830000000005,1.2132078359758889,8.796299,8.622685999999998,39.0625,5648.806388894131
2025-05-19 13:09:00,66.493055,1.2442130000000002,1.2002843017350875,8.767364,8.680551000000001,40.21980000000002,5648.856388894131
2025-05-19 13:12:00,69.343175,1.2731480000000008,1.2439906826273972,8.912034000000002,8.854166,42.24539999999999,5648.906388894131
2025-05-19 13:15:00,73.9728,1.2152780000000005,1.2581809998842952,8.998844,9.085646,44.84959999999998,5648.956388894131
2025-05-19 13:18:00,78.081595,1.1284719999999995,1.3467155280723293,9.056713,9.519670999999999,46.58560000000003,5649.006388894131
2025-05-19 13:21:00,81.68403,1.1284719999999995,1.3467200011605094,9.114583,9.577551,48.32170000000002,5649.0563888941315
2025-05-19 13:24:00,82.204865,1.1284720000000004,1.3596239479717778,9.230328,9.722226,48.032400000000024,5649.106388894132
2025-05-19 13:27:00,84.25926,1.1284720000000004,1.3596239479717778,9.259258,9.751156,50.636499999999984,5649.156388894132
2025-05-19 13:30:00,83.203125,1.1284720000000004,1.3467155280723306,9.114584,9.577542000000001,50.057800000000015,5649.206388894132
2025-05-19 13:33:00,85.011575,1.1574080000000002,1.3234371548569082,9.056714,9.403936,50.63659999999999,5649.256388894132
2025-05-19 13:36:00,83.984375,1.070601,1.2753308957907414,8.969908,9.403937,50.92590000000001,5649.306388894132
2025-05-19 13:39:00,85.05498,1.0416659999999993,1.3097804705546903,8.825232999999999,9.403937,50.63659999999999,5649.356388894133
2025-05-19 13:42:00,84.75116,1.0416659999999993,1.2845336837478936,8.796293,9.317127000000001,50.63659999999999,5649.406388894133
2025-05-19 13:45:00,81.92998,0.9837959999999999,1.2880209055465774,8.709493,9.374997,49.18979999999999,5649.456388894133
2025-05-19 13:48:00,80.12153,1.0416659999999993,1.2845336837478936,8.854163,9.374997,50.92590000000001,5649.506388894133
2025-05-19 13:51:00,79.904515,1.0127309999999996,1.2678118436717563,8.767358000000002,9.317127000000001,49.76849999999999,5649.556388894133
2025-05-19 13:54:00,82.971645,1.070602,1.3010913131341773,8.680558000000001,9.172456,50.34719999999999,5649.6063888941335
2025-05-19 13:57:00,81.698495,1.0127309999999996,1.280362885726224,8.535878,9.114587,50.34719999999999,5649.656388894134
2025-05-19 14:00:00,77.79224500000001,0.9548609999999993,1.246165829676625,8.478012999999999,9.114582,49.47919999999999,5649.706388894134
2025-05-19 14:03:00,75.506365,0.9837959999999999,1.23841184644361,8.593748,9.143522,49.47909999999999,5649.756388894134
2025-05-19 14:06:00,77.314815,1.0416669999999995,1.2589944705418366,8.622688,9.085650999999999,48.61109999999999,5649.806388894134
2025-05-19 14:09:00,80.39641499999999,1.0127319999999997,1.2424959016198804,8.622688,9.114586,49.18979999999999,5649.856388894134
2025-05-19 14:12:00,77.560765,1.0127310000000005,1.2678118436717571,8.680558,9.230326999999999,47.74300000000002,5649.906388894135
2025-05-19 14:15:00,75.752315,1.0127310000000005,1.255188533127659,8.738428,9.259257,48.61109999999999,5649.956388894135
2025-05-19 14:18:00,74.20428,0.9837959999999999,1.2258281047093735,8.622683,9.143517,48.032400000000024,5650.006388894135
2025-05-19 14:21:00,74.21875,1.0416669999999995,1.2461117357449794,8.593748,9.027781000000001,46.29630000000003,5650.056388894135
2025-05-19 14:24:00,73.191555,0.9259259999999996,1.2287887669969544,8.564817999999999,9.230322000000001,46.87500000000003,5650.106388894135
2025-05-19 14:27:00,72.685185,0.9837959999999999,1.2509180072594972,8.680558000000001,9.259262,46.00699999999998,5650.1563888941355
2025-05-19 14:30:00,71.918405,1.0127309999999996,1.2678118436717563,8.535878,9.085647,46.00689999999997,5650.206388894136
2025-05-19 14:33:00,72.931135,1.070602,1.2753314576857246,8.680558000000001,9.114586,46.8751,5650.256388894136
2025-05-19 14:36:00,77.054395,1.070602,1.2882517505896693,8.767358,9.230325999999998,46.875,5650.306388894136
2025-05-19 14:39:00,78.327545,1.0127309999999996,1.229721330851587,8.796298,9.259257,47.7431,5650.356388894136
2025-05-19 14:42:00,77.546295,1.0416659999999993,1.2589939031789594,8.767363,9.230327,47.742999999999995,5650.406388894136
2025-05-19 14:45:00,76.808445,0.9837959999999999,1.2509180072594972,8.680558000000001,9.259262,47.16439999999997,5650.456388894137
2025-05-19 14:48:00,78.58796000000001,1.070602,1.3010913131341773,8.767358000000002,9.259256,46.87500000000003,5650.506388894137
2025-05-19 14:51:00,77.05439999999999,0.9837959999999999,1.2633529425204653,8.709493,9.317127,46.296299999999974,5650.556388894137
2025-05-19 14:54:00,75.0,0.9837959999999999,1.2633529425204661,8.767363,9.374997,46.87500000000003,5650.606388894137
2025-05-19 14:57:00,72.178815,1.0127309999999996,1.2551929077300643,8.680553,9.201391999999998,47.74300000000002,5650.656388894137
2025-05-19 15:00:00,72.670715,1.1284720000000004,1.2810335679054117,8.825228000000001,9.143516,46.58560000000003,5650.7063888941375
2025-05-19 15:03:00,72.670715,1.1284720000000004,1.2810335679054117,8.883098,9.201386,46.29639999999998,5650.756388894138
2025-05-19 15:06:00,74.493635,1.070602,1.2753314576857246,8.767358000000002,9.201386,46.2963,5650.806388894138
2025-05-19 15:09:00,71.62905,0.9259259999999996,1.2287887669969535,8.622688,9.288191999999999,46.5856,5650.856388894138
2025-05-19 15:12:00,72.39582999999999,0.983797,1.2509185941739855,8.709492999999998,9.288196,46.5856,5650.906388894138
2025-05-19 15:15:00,70.616315,0.9259259999999996,1.2287887669969544,8.651623,9.317127000000001,46.87500000000003,5650.956388894138
2025-05-19 15:18:00,73.943865,0.9548609999999993,1.221448477401038,8.680558,9.259257,47.16439999999997,5651.006388894139
2025-05-19 15:21:00,72.931135,1.0416659999999993,1.2589939031789594,8.767363,9.230327,46.58560000000003,5651.056388894139
2025-05-19 15:24:00,69.60358500000001,1.0416670000000003,1.284534258770783,8.767364,9.288197,45.71760000000003,5651.106388894139
2025-05-19 15:27:00,71.918405,1.1284719999999995,1.2810335679054126,8.912033,9.230321,46.007000000000005,5651.156388894139
2025-05-19 15:30:00,74.739585,1.1284720000000004,1.2810335679054117,8.883098,9.201386,45.71750000000003,5651.206388894139
2025-05-19 15:33:00,75.245945,1.0416660000000002,1.2461111722646054,8.825228000000001,9.259262,46.29630000000003,5651.2563888941395
2025-05-19 15:36:00,72.670715,1.0127309999999996,1.2424953285535012,8.709493,9.201391999999998,45.42829999999998,5651.30638889414
2025-05-19 15:39:00,73.191555,0.9548609999999993,1.221448477401038,8.622688,9.201387,46.296299999999974,5651.35638889414
2025-05-19 15:42:00,75.506365,0.983797,1.2509185941739855,8.680553,9.259256,44.27089999999998,5651.40638889414
2025-05-19 15:45:00,76.533565,1.0127319999999997,1.242495901619881,8.680558,9.172456,48.032399999999996,5651.45638889414
2025-05-19 15:48:00,76.01273,1.0127309999999996,1.2424953285535019,8.738427999999999,9.230327,46.58559999999997,5651.50638889414
2025-05-19 15:51:00,72.931135,0.9548610000000002,1.2461658296766254,8.622688,9.259257,44.84959999999998,5651.556388894141
2025-05-19 15:54:00,75.0,1.070602,1.2623326733961624,8.796298,9.201386,46.585699999999974,5651.606388894141
2025-05-19 15:57:00,74.739585,1.0127309999999996,1.2424953285535012,8.709493,9.201391999999998,45.717600000000004,5651.656388894141
2025-05-19 16:00:00,70.862265,0.9837959999999999,1.2509180072594972,8.709493,9.288197,45.42830000000001,5651.706388894141
2025-05-19 16:03:00,69.314235,1.0416659999999993,1.246106705554451,8.825232999999999,9.259257,45.717600000000004,5651.756388894141
2025-05-19 16:06:00,73.17707999999999,1.1284719999999995,1.2810335679054117,8.854163,9.172450999999999,45.13889999999998,5651.8063888941415
2025-05-19 16:09:00,72.14988,1.0416660000000002,1.2718036398931347,8.709488,9.201391999999998,45.42829999999998,5651.856388894142
2025-05-19 16:12:00,71.10822,1.0416659999999993,1.2717992267119524,8.709493,9.201387,44.56020000000001,5651.906388894142
2025-05-19 16:15:00,73.17707999999999,1.070602,1.2492576367937465,8.796298,9.172456,45.717600000000004,5651.956388894142
2025-05-19 16:18:00,72.931135,1.0416660000000002,1.2718036398931347,8.709488,9.201391999999998,46.00689999999997,5652.006388894142
2025-05-19 16:21:00,68.807875,1.0995370000000007,1.3045427559709997,8.796294,9.230326999999999,44.56020000000001,5652.056388894142
2025-05-19 16:24:00,66.99942,1.070602,1.209518806285,8.854164,9.143522,44.849500000000035,5652.106388894143
2025-05-19 16:27:00,69.58912000000001,1.157407,1.2832135419171298,8.854168,9.114581000000001,44.56020000000001,5652.156388894143
2025-05-19 16:30:00,72.931135,1.1284719999999995,1.2676526337777994,8.854163,9.143521,44.56020000000001,5652.206388894143
2025-05-19 16:33:00,74.47917000000001,1.0995369999999998,1.2652185418713802,8.825232999999999,9.172456,45.138900000000035,5652.256388894143
2025-05-19 16:36:00,74.189815,1.0127309999999996,1.2551929077300643,8.651618,9.172457,46.5857,5652.306388894143
2025-05-19 16:39:00,72.39582999999999,1.0416660000000002,1.2331442792222278,8.738428,9.143522,46.2963,5652.3563888941435
2025-05-19 16:42:00,72.178815,1.0127310000000005,1.2424953285535016,8.738428,9.230326999999999,45.428300000000036,5652.406388894144
2025-05-19 16:45:00,68.807875,1.0995369999999998,1.265218541871379,8.738424,9.085647,46.296299999999974,5652.456388894144
2025-05-19 16:48:00,67.25983500000001,0.9837959999999999,1.2131689993004078,8.622688,9.114581999999999,44.27089999999998,5652.506388894144
2025-05-19 16:51:00,68.04108500000001,1.0416659999999993,1.2589939031789594,8.651622999999999,9.114587,45.13889999999998,5652.556388894144
2025-05-19 16:54:00,66.99942,1.070601,1.2492570825923466,8.796298,9.172457,43.98149999999998,5652.606388894144
2025-05-19 16:57:00,67.52025499999999,1.1284720000000004,1.2676479934552636,8.940974,9.230322000000001,45.138900000000035,5652.656388894145
2025-05-19 17:00:00,68.27257,1.0995369999999998,1.2652185418713802,8.883104,9.230327,45.428200000000004,5652.706388894145
2025-05-19 17:03:00,69.082755,1.0416659999999993,1.246106705554451,8.767363,9.201387,45.13890000000001,5652.756388894145
2025-05-19 17:06:00,70.34143499999999,1.0416659999999993,1.2069662481315495,8.767363,9.114587,44.27080000000001,5652.806388894145
2025-05-19 17:09:00,72.685185,1.070602,1.2623326733961624,8.622688,9.027776,44.84959999999998,5652.856388894145
2025-05-19 17:12:00,72.193285,1.0127319999999997,1.2297263273893597,8.593748,9.056716,43.11340000000001,5652.9063888941455
2025-05-19 17:15:00,71.643515,0.9837959999999999,1.2131689993004078,8.622688,9.114581999999999,44.56020000000001,5652.956388894146
2025-05-19 17:18:00,65.74073999999999,0.9259250000000003,1.1919561147090356,8.506948,9.085653,44.56020000000001,5653.006388894146
2025-05-19 17:21:00,61.588539999999995,0.9548609999999993,1.196446536785179,8.506943,9.027782,41.95609999999999,5653.056388894146
2025-05-19 17:24:00,57.97164,0.9837959999999999,1.174721440234442,8.506948,8.912032,40.79859999999999,5653.106388894146
2025-05-19 17:27:00,55.179395,1.0127310000000005,1.137974927846113,8.449078,8.709487,39.9306,5653.156388894146
2025-05-19 17:30:00,52.068865,1.070601,1.141408890988654,8.391208,8.535877000000001,38.483799999999974,5653.206388894147
2025-05-19 17:33:00,50.000005,0.9837959999999999,1.122263850127175,8.246528,8.535882,37.61579999999998,5653.256388894147
2025-05-19 17:36:00,47.149885,0.9837959999999999,1.0819109977174814,8.130788,8.333332,38.19439999999997,5653.306388894147
2025-05-19 17:39:00,46.397565,1.0416659999999993,1.0844949389144878,8.246523,8.333337,36.45830000000001,5653.356388894147
2025-05-19 17:42:00,47.207755000000006,1.0127319999999997,1.069563350963809,8.159718,8.275466,36.45830000000001,5653.406388894147
2025-05-19 17:45:00,49.23322,1.0127309999999996,1.0972531351332488,8.188653,8.362272,37.03710000000001,5653.4563888941475
2025-05-19 17:48:00,46.397565,1.0127309999999996,1.09724838873396,8.101853,8.275462000000001,37.03699999999998,5653.506388894148
2025-05-19 17:51:00,50.260419999999996,1.157407,1.1282271766661467,8.275463,8.217596,37.326400000000035,5653.556388894148
2025-05-19 17:54:00,51.808445,1.157407,1.1134405803706986,8.333333,8.246526,36.747600000000034,5653.606388894148
2025-05-19 17:57:00,51.533564999999996,1.0416660000000002,1.1124413097650248,8.217588000000001,8.362272,37.615700000000004,5653.656388894148
2025-05-19 18:00:00,47.410295000000005,0.9837959999999999,1.108912434686481,8.304398,8.564812,37.32639999999998,5653.706388894148
2025-05-19 18:03:00,34.56308,0.9548610000000002,1.066422328984465,8.246524,8.478013,33.56479999999999,5653.756388894149
2025-05-19 18:06:00,35.32986,1.157407,1.0528894612159903,8.362268,8.159721000000001,33.56479999999999,5653.806388894149
2025-05-20 07:39:00,30.960645,0.8680559999999993,0.7935220901534196,6.221067999999999,6.076392,29.22459999999998,5653.806388894149
2025-05-20 07:42:00,35.604745,0.983797,0.7976335461793387,6.336803000000001,5.989585999999999,30.671300000000002,5653.856388894149
2025-05-20 07:45:00,34.837959999999995,0.8680560000000002,0.7301250793112568,5.931717000000001,5.671301000000001,30.092600000000004,5653.906388894149
2025-05-20 07:48:00,45.13889,0.9548610000000002,0.7849910438110161,5.7870360000000005,5.468744999999999,32.98609999999999,5653.956388894149
2025-05-20 07:51:00,57.233795,0.6076389999999998,0.7040662372256294,5.700228,5.902779000000001,36.16899999999998,5654.0063888941495
2025-05-20 07:54:00,62.90509,0.9259260000000005,0.8667663445870085,6.192132000000001,6.076385999999999,38.483799999999974,5654.05638889415
2025-05-20 07:57:00,66.50752,1.1284729999999996,1.0238657233298414,7.002313,6.79977,40.219900000000024,5654.10638889415
2025-05-20 08:00:00,71.918405,1.0416670000000003,1.0844905833079155,7.812503,7.899306,42.534700000000015,5654.15638889415
2025-05-20 08:03:00,78.35648,1.0127310000000005,1.1379795673051656,7.928242000000001,8.188661,46.5856,5654.20638889415
2025-05-20 08:06:00,78.862845,1.0416659999999993,1.1937454562612286,8.362273,8.680557,46.585699999999974,5654.25638889415
2025-05-20 08:09:00,86.34259,1.3020839999999998,1.2729287363186415,8.767364,8.709489999999999,50.34719999999999,5654.306388894151
2025-05-20 08:12:00,89.42419,1.1863420000000007,1.2849574623659668,8.854168,9.056715999999998,52.37270000000001,5654.356388894151
2025-05-20 08:15:00,95.601855,0.8391200000000003,1.2221959775580633,8.217596,9.085646,56.13419999999999,5654.406388894151
2025-05-20 08:18:00,93.54745500000001,1.0127310000000005,1.2928392926420118,8.651618000000001,9.259257,52.66210000000001,5654.456388894151
2025-05-20 08:21:00,85.32986500000001,0.8969909999999999,1.2707072245074427,8.449074,9.288193,56.71300000000002,5654.506388894151
2025-05-20 08:24:00,80.65683,1.0416670000000003,1.284534258770783,8.738424,9.259257,52.95140000000001,5654.5563888941515
2025-05-20 08:27:00,99.04514,0.6655090000000001,1.137985942072069,7.754633999999999,8.883105,58.159700000000015,5654.606388894152
2025-05-20 08:30:00,90.45138499999999,0.6076389999999998,1.1976643258434125,7.986111999999999,9.461803,58.449100000000016,5654.656388894152
2025-05-20 08:33:00,82.71123,1.070602,1.3391771965274462,8.767364,9.346062,53.53,5654.706388894152
2025-05-20 08:36:00,81.43808,1.157407,1.323436608104077,8.912039,9.259262,52.66209999999998,5654.756388894152
2025-05-20 08:39:00,88.903355,1.1574079999999993,1.2696349309612192,8.680558,8.912040000000001,53.530100000000004,5654.806388894152
2025-05-20 08:42:00,84.273725,1.1574079999999993,1.3366801488604767,8.76736,9.143522,53.240700000000004,5654.856388894153
2025-05-20 08:45:00,79.36921000000001,1.3310190000000004,1.3597502569463051,9.114586,9.172457,52.66210000000001,5654.906388894153
2025-05-20 08:48:00,80.150465,1.1863419999999998,1.3122481225021212,8.825229,9.085647,52.95130000000003,5654.956388894153
2025-05-20 08:51:00,79.644095,1.157407,1.2832182201679068,8.680554,8.940977,52.08340000000001,5655.006388894153
2025-05-20 08:54:00,77.80671000000001,1.0995370000000007,1.2652185418713797,8.622684,8.969907,50.92599999999999,5655.056388894153
2025-05-20 08:57:00,77.300345,1.2442129999999993,1.2729282892775695,8.912040000000001,8.969907000000001,49.18979999999999,5655.1063888941535
2025-05-20 09:00:00,77.31481500000001,1.359954,1.359953000015629,8.96991,8.969906,48.611099999999965,5655.156388894154
2025-05-20 09:03:00,78.587965,1.359954,1.3308082719235457,9.02778,8.969906,50.34720000000004,5655.206388894154
2025-05-20 09:06:00,81.163195,1.3020839999999998,1.3450211697651844,9.02778,9.114586,50.34719999999999,5655.256388894154
2025-05-20 09:09:00,79.369215,1.2442130000000002,1.3291283656967028,9.08565,9.259257,49.47919999999999,5655.306388894154
2025-05-20 09:12:00,80.685765,1.359954,1.330813345191667,9.172450000000001,9.114586,50.05789999999999,5655.356388894154
2025-05-20 09:15:00,83.49248,1.273148,1.3441876893597555,8.969909,9.114581000000001,50.057799999999986,5655.406388894155
2025-05-20 09:18:00,82.45080999999999,1.157407,1.3101121020182989,8.940974,9.259257,51.504700000000014,5655.456388894155
2025-05-20 09:21:00,82.71123,1.0416660000000002,1.2331397845605603,8.391208,8.796292000000001,50.057800000000015,5655.506388894155
2025-05-20 09:24:00,83.24653,1.0416659999999993,1.220095286704543,8.420143,8.796297000000001,49.76849999999999,5655.556388894155
2025-05-20 09:27:00,82.45080999999999,1.0995369999999998,1.2385865052118692,8.449074,8.738427,49.76859999999999,5655.606388894155
2025-05-20 09:30:00,80.91724500000001,1.157407,1.2696296896419879,8.535884,8.767357,51.50460000000001,5655.6563888941555
2025-05-20 09:33:00,82.69676,1.1574080000000002,1.2421888467406574,8.593754,8.767356,49.47910000000002,5655.706388894156
2025-05-20 09:36:00,81.698495,1.1863419999999998,1.2572949543641982,8.651619,8.796297000000001,49.47909999999999,5655.756388894156
2025-05-20 09:39:00,80.39641499999999,1.157407,1.2696296896419879,8.535884,8.767357,49.47919999999999,5655.806388894156
2025-05-20 09:42:00,80.65683,1.0995369999999998,1.2385818728480587,8.478014,8.767357,48.321799999999996,5655.856388894156
2025-05-20 09:45:00,80.150465,1.0416659999999993,1.2331397845605594,8.420143,8.825227,50.34719999999999,5655.906388894156
2025-05-20 09:48:00,80.41087999999999,1.0416659999999993,1.2331397845605594,8.420143,8.825227,50.925899999999984,5655.956388894157
2025-05-20 09:51:00,77.80671000000001,1.0127309999999996,1.2168686847566683,8.362273,8.796292000000001,48.32170000000002,5656.006388894157
2025-05-20 09:54:00,75.506365,1.0127309999999996,1.2424953285535012,8.275463,8.767361999999999,50.05790000000002,5656.056388894157
2025-05-20 09:57:00,75.245945,1.070602,1.2492576367937465,8.362268,8.738426,47.45369999999997,5656.106388894157
2025-05-20 10:00:00,74.98553,1.070601,1.2492570825923466,8.738428,9.114587,47.45369999999997,5656.156388894157
2025-05-20 10:03:00,74.47917000000001,1.1284720000000004,1.2676479934552636,8.854168,9.143516,48.32169999999999,5656.2063888941575
2025-05-20 10:06:00,77.80671000000001,1.1284719999999995,1.2943292076546855,8.825232999999999,9.172450999999999,48.032400000000024,5656.256388894158
2025-05-20 10:09:00,80.65683,1.1284720000000004,1.3337375210839846,8.883098,9.317126,48.90050000000002,5656.306388894158
2025-05-20 10:12:00,81.163195,1.0995369999999998,1.2915134463902065,8.998844,9.403937,48.90040000000002,5656.356388894158
2025-05-20 10:15:00,79.09433,1.1863419999999998,1.3391889091175808,9.027774,9.346062,49.18980000000002,5656.406388894158
2025-05-20 10:18:00,75.998265,1.0995369999999998,1.2784046264443225,8.969909,9.346062,47.1644,5656.456388894158
2025-05-20 10:21:00,75.24595,1.1284720000000004,1.3206834365573994,8.883098,9.288196,48.321799999999996,5656.506388894159
2025-05-20 10:24:00,75.506365,1.0416659999999993,1.2717992267119531,8.825232999999999,9.317127000000001,47.7431,5656.556388894159
2025-05-20 10:27:00,72.931135,1.0416660000000002,1.258993903178959,8.825228000000001,9.288191999999999,47.7431,5656.606388894159
2025-05-20 10:30:00,77.835645,1.0995369999999998,1.2519482349656568,8.854163,9.172456,48.032399999999996,5656.656388894159
2025-05-20 10:33:00,79.108795,1.1284720000000004,1.3075465812747942,8.969908,9.346066,46.875,5656.706388894159
2025-05-20 10:36:00,78.587965,1.2152780000000005,1.3412743374634446,9.056714,9.317126,48.032399999999996,5656.7563888941595
2025-05-20 10:39:00,78.587965,1.1574080000000002,1.3366755866567315,8.883104,9.259256,47.453599999999994,5656.80638889416
2025-05-20 10:42:00,78.06712999999999,1.070602,1.3010913131341773,8.854164,9.346062,47.7431,5656.85638889416
2025-05-20 10:45:00,75.506365,1.0416670000000003,1.284534258770783,8.854164,9.374997,47.4537,5656.90638889416
2025-05-20 10:48:00,72.65625,1.0416660000000002,1.258993903178959,8.825228000000001,9.288191999999999,48.321699999999964,5656.95638889416
2025-05-20 10:51:00,74.985535,1.1284719999999995,1.2810335679054117,8.796293,9.114581000000001,47.4537,5657.00638889416
2025-05-20 10:54:00,75.506365,1.0127309999999996,1.2678118436717563,8.651622999999999,9.201391999999998,49.18980000000002,5657.056388894161
2025-05-20 10:57:00,73.191555,1.0416659999999993,1.2845336837478936,8.796293,9.317127000000001,48.321799999999996,5657.106388894161
2025-05-20 11:00:00,77.57523499999999,1.070602,1.2623326733961624,8.738427999999999,9.143515999999998,48.611099999999965,5657.156388894161
2025-05-20 11:03:00,81.68403,0.9837959999999999,1.2633529425204653,8.564817000000001,9.172450999999999,49.47910000000002,5657.206388894161
2025-05-20 11:06:00,79.6441,0.9837959999999999,1.2880251450593785,8.622683,9.288197,50.34729999999999,5657.256388894161
2025-05-20 11:09:00,71.64352,1.0127310000000005,1.2803585610641584,8.883104,9.461803,49.76859999999999,5657.3063888941615
2025-05-20 11:12:00,73.17707999999999,1.157407,1.2967083386986455,8.969904,9.259257,48.61109999999999,5657.356388894162
2025-05-20 11:15:00,74.98553,1.1284720000000004,1.2676479934552636,8.969908,9.259256,45.71760000000003,5657.406388894162
2025-05-20 11:18:00,74.493635,1.1574080000000002,1.3234371548569082,8.912034,9.259256,47.16439999999997,5657.456388894162
2025-05-20 11:21:00,74.493635,1.0995369999999998,1.2652185418713802,8.883104,9.230327,46.2963,5657.506388894162
2025-05-20 11:24:00,72.14988,1.070601,1.2623366207787812,8.825228000000001,9.230327,47.74300000000002,5657.556388894162
2025-05-20 11:27:00,77.82118,1.0416670000000003,1.2461117357449796,8.680553,9.114586,47.16440000000003,5657.606388894163
2025-05-20 11:30:00,78.081595,0.9548609999999993,1.233844411506493,8.593748,9.201387,47.4537,5657.656388894163
2025-05-20 11:33:00,76.54803,0.9548610000000002,1.2338444115064935,8.680558000000001,9.288197,47.45369999999997,5657.706388894163
2025-05-20 11:36:00,69.314235,0.8391200000000003,1.2105953033952024,8.535878,9.374998,46.58570000000003,5657.756388894163
2025-05-20 11:39:00,63.411455000000004,0.9259260000000005,1.179532794077459,8.593754,9.143518,44.27079999999998,5657.806388894163
2025-05-20 11:42:00,60.054975,0.9837959999999999,1.1876246842143723,8.535878,8.969912,42.82400000000001,5657.8563888941635
2025-05-20 11:45:00,56.95891,1.0416660000000002,1.1399415874460792,8.506948,8.709492000000001,41.087999999999994,5657.906388894164
2025-05-20 11:48:00,54.13773,1.0416659999999993,1.1399415874460779,8.275463,8.478007,39.641099999999994,5657.956388894164
2025-05-20 11:51:00,52.589695,1.070601,1.0992875609950394,8.159718,8.217597,38.77320000000003,5658.006388894164
2025-05-20 11:54:00,52.054395,1.0416670000000003,1.098523441870008,8.130784,8.246527,39.641200000000026,5658.056388894164
2025-05-20 11:57:00,50.24594999999999,1.0995369999999998,1.0995394999615666,8.246524,8.246527,38.77320000000003,5658.106388894164
2025-05-20 12:00:00,52.314814999999996,1.1284720000000004,1.1284720000003732,8.246528,8.246526,38.4837,5658.156388894165
2025-05-20 12:03:00,54.658564999999996,1.186343,1.1274825297668478,8.275464,8.159721000000001,37.615700000000004,5658.206388894165
2025-05-20 12:06:00,53.616895,1.070601,1.0992875609950394,8.159718,8.217597,38.773199999999974,5658.256388894165
2025-05-20 12:09:00,57.219325,1.1863420000000007,1.1124343432819306,8.391208,8.246526,38.483799999999974,5658.306388894165
2025-05-20 12:12:00,59.273725,1.1284720000000004,1.1284769999927886,8.275458,8.275466,37.32639999999998,5658.356388894165
2025-05-20 12:15:00,58.246525,1.0416670000000003,1.1124370420548286,8.275464,8.420137,37.61579999999998,5658.4063888941655
2025-05-20 12:18:00,59.027775,1.1284720000000004,1.1284720000003732,8.304398,8.304396,39.0625,5658.456388894166
2025-05-20 12:21:00,62.369789999999995,1.0995369999999998,1.1423899185369484,8.362268,8.449071,39.641200000000026,5658.506388894166
2025-05-20 12:24:00,63.151039999999995,1.0127309999999996,1.110930746799627,8.304397999999999,8.506947,40.50920000000002,5658.556388894166
2025-05-20 12:27:00,60.56134,1.0127309999999996,1.1379795673051658,8.217592999999999,8.478012,38.48380000000003,5658.606388894166
2025-05-20 12:30:00,58.27546,0.9837959999999999,1.1222638501271742,8.246523,8.535877,38.194500000000005,5658.656388894166
2025-05-20 12:33:00,59.54861,1.0995369999999998,1.1423899185369484,8.362268,8.449071,38.483799999999974,5658.706388894167
2025-05-20 12:36:00,62.61574,1.070602,1.141409412799592,8.391207999999999,8.535876,39.9306,5658.756388894167
2025-05-20 12:39:00,61.082175,1.0127309999999996,1.151353126434424,8.362273,8.651622,39.641200000000026,5658.806388894167
2025-05-20 12:42:00,60.040504999999996,0.9548609999999993,1.1063819134674513,8.333338,8.651617,39.06249999999997,5658.856388894167
2025-05-20 12:45:00,60.054975,0.9259259999999996,1.10333799542374,8.333338,8.709492000000001,38.48380000000003,5658.906388894167
2025-05-20 12:48:00,60.836225,1.0995369999999998,1.1423899185369466,8.593748000000001,8.680551000000001,40.219899999999996,5658.9563888941675
2025-05-20 12:51:00,62.109375,1.0416659999999993,1.1535405539501475,8.506943,8.738427,40.22000000000003,5659.006388894168
2025-05-20 12:54:00,60.069445,1.0416660000000002,1.1535405539501489,8.420138,8.651622,38.48380000000003,5659.056388894168
2025-05-20 12:57:00,61.082175,1.1284719999999995,1.1571658529302282,8.535883,8.593751000000001,37.905100000000004,5659.106388894168
2025-05-20 13:00:00,63.425925,1.0416659999999993,1.1399415874460783,8.478012999999999,8.680557,39.06249999999997,5659.156388894168
2025-05-20 13:03:00,60.069445,1.070601,1.155233147503858,8.506948,8.680557,40.50929999999997,5659.206388894168
