Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-20 13:06:00,65.465855,1.1284720000000004,1.171336059058086,8.506948,8.593746,40.79860000000002,5659.256388894169
2025-05-20 13:09:00,69.3287,1.157407,1.228329663220229,8.593748000000001,8.738431,42.24539999999999,5659.306388894169
2025-05-20 13:12:00,72.685185,1.0416669999999995,1.1804398198989385,8.564817999999999,8.854171000000001,43.98149999999998,5659.356388894169
2025-05-20 13:15:00,76.533565,1.0416669999999995,1.2200958423052524,8.738427999999999,9.114581000000001,46.296299999999974,5659.406388894169
2025-05-20 13:18:00,77.560765,1.0127309999999996,1.280362885726224,8.825228,9.403937,46.585699999999974,5659.456388894169
2025-05-20 13:21:00,81.68403,1.0995369999999998,1.3431664569555328,9.172457999999999,9.693290999999999,48.61109999999999,5659.5063888941695
2025-05-20 13:24:00,83.217595,0.9548609999999993,1.2827354569201843,8.969908,9.693287,47.74300000000002,5659.55638889417
2025-05-20 13:27:00,85.02604500000001,1.1284719999999995,1.333737521083984,9.114583,9.548611000000001,50.636600000000016,5659.60638889417
2025-05-20 13:30:00,81.68403,0.9837959999999999,1.2880209055465774,8.940973,9.606477,49.47919999999999,5659.65638889417
2025-05-20 13:33:00,80.65683,1.0127309999999996,1.2928392926420114,8.940973,9.548611999999999,49.18979999999999,5659.70638889417
2025-05-20 13:36:00,81.68403,1.070602,1.2882517505896693,8.940968000000002,9.403936,49.18980000000002,5659.75638889417
2025-05-20 13:39:00,81.163195,0.9259259999999996,1.2650181277422026,8.622688,9.375001999999999,50.636600000000016,5659.806388894171
2025-05-20 13:42:00,78.5735,0.8680560000000002,1.2406771256250353,8.535882999999998,9.374997,49.47920000000002,5659.856388894171
2025-05-20 13:45:00,75.75231500000001,0.8969909999999999,1.2352011912626626,8.535878,9.288197,49.76849999999999,5659.906388894171
2025-05-20 13:48:00,73.71238,0.9837959999999999,1.2633529425204653,8.680558000000001,9.288191999999999,48.032399999999996,5659.956388894171
2025-05-20 13:51:00,72.91667000000001,1.0416659999999993,1.246106705554451,8.767363,9.201387,47.74300000000002,5660.006388894171
2025-05-20 13:54:00,72.135415,0.9837959999999999,1.2509180072594972,8.680553,9.259257,47.4537,5660.0563888941715
2025-05-20 13:57:00,74.204285,1.070602,1.2623326733961624,8.738427999999999,9.143516,46.585699999999974,5660.106388894172
2025-05-20 14:00:00,77.80671000000001,1.0995369999999998,1.2784091700956621,8.767358000000002,9.143521,48.32179999999997,5660.156388894172
2025-05-20 14:03:00,78.081595,1.0127309999999996,1.2678118436717563,8.796293,9.346062,48.32169999999999,5660.206388894172
2025-05-20 14:06:00,77.054395,1.0416659999999993,1.2589939031789594,8.767363,9.230327,48.032399999999996,5660.256388894172
2025-05-20 14:09:00,75.506365,0.9837959999999999,1.2509180072594972,8.709493,9.288197,48.032399999999996,5660.306388894172
2025-05-20 14:12:00,73.943865,1.070601,1.2882467336935566,8.854168,9.317127000000001,47.74300000000002,5660.356388894173
2025-05-20 14:15:00,71.90393499999999,1.0127310000000005,1.2678118436717571,8.738428,9.288197,47.1643,5660.406388894173
2025-05-20 14:18:00,70.109955,1.0127309999999996,1.2424953285535012,8.796293,9.288191999999999,47.1644,5660.456388894173
2025-05-20 14:21:00,73.46643499999999,1.0127319999999997,1.2297218999769584,8.709492999999998,9.172450999999999,45.13890000000001,5660.506388894173
2025-05-20 14:24:00,77.560765,1.070602,1.2492576367937465,8.738427999999999,9.114586,47.16440000000003,5660.556388894173
2025-05-20 14:27:00,75.75231500000001,1.0127309999999996,1.22972575826262,8.651618,9.114587,48.321799999999996,5660.6063888941735
2025-05-20 14:30:00,75.245945,1.0127309999999996,1.2678118436717563,8.622688,9.172457,47.16439999999997,5660.656388894174
2025-05-20 14:33:00,73.71238,1.0127309999999996,1.2424953285535012,8.767358000000002,9.259257,46.8751,5660.706388894174
2025-05-20 14:36:00,77.300345,1.1284719999999995,1.2810335679054117,8.854163,9.172450999999999,46.5857,5660.756388894174
2025-05-20 14:39:00,76.50462999999999,1.070601,1.2882511849008935,8.709488,9.172457,47.1643,5660.806388894174
2025-05-20 14:42:00,75.52082999999999,1.0127309999999996,1.2424953285535012,8.796293,9.288191999999999,47.45369999999997,5660.856388894174
2025-05-20 14:45:00,77.300345,1.1284719999999995,1.2810335679054117,8.940973,9.259260999999999,46.875,5660.906388894175
2025-05-20 14:48:00,78.587965,0.9548609999999993,1.2089846293216335,8.709488,9.259257,48.032399999999996,5660.956388894175
2025-05-20 14:51:00,79.09433,0.9548609999999993,1.2461658296766245,8.622688,9.259257,47.74309999999997,5661.006388894175
2025-05-20 14:54:00,76.258685,0.9837959999999999,1.2509180072594972,8.651622999999999,9.230326999999999,47.7431,5661.056388894175
2025-05-20 14:57:00,74.21875,1.0127309999999996,1.22972575826262,8.680553,9.143522,47.45369999999997,5661.106388894175
2025-05-20 15:00:00,72.670715,1.0127309999999996,1.2424953285535012,8.709493,9.201391999999998,47.74310000000003,5661.1563888941755
2025-05-20 15:03:00,70.34143499999999,1.0416659999999993,1.2589939031789583,8.796293,9.259257,47.45380000000003,5661.206388894176
2025-05-20 15:06:00,71.88947,1.0416659999999993,1.2331442792222276,8.796293,9.201387,45.428199999999975,5661.256388894176
2025-05-20 15:09:00,70.09549,1.0127309999999996,1.2551885331276587,8.709493,9.230322000000001,45.71769999999998,5661.306388894176
2025-05-20 15:12:00,72.65625,1.157407,1.2967083386986455,8.883098,9.172450999999999,46.00699999999998,5661.356388894176
2025-05-20 15:15:00,71.13714999999999,1.0127309999999996,1.2678118436717563,8.709493,9.259262,46.2963,5661.406388894176
2025-05-20 15:18:00,68.532985,1.0127309999999996,1.2424953285535012,8.709493,9.201391999999998,46.29630000000003,5661.456388894177
2025-05-20 15:21:00,72.39582999999999,1.0416670000000003,1.233144838781828,8.709492999999998,9.114586,45.428300000000036,5661.506388894177
2025-05-20 15:24:00,74.98553,0.9259259999999996,1.1919567064852,8.651623,9.230327,45.717600000000004,5661.556388894177
2025-05-20 15:27:00,73.69792000000001,1.0416660000000002,1.2589939031789597,8.796298,9.259262,45.717600000000004,5661.606388894177
2025-05-20 15:30:00,71.12268499999999,1.0127319999999997,1.2424959016198804,8.854164,9.346062,46.2963,5661.656388894177
2025-05-20 15:33:00,69.849535,1.070602,1.2623326733961624,8.883104,9.288191999999999,45.717599999999976,5661.7063888941775
2025-05-20 15:36:00,69.05382,1.070602,1.2623326733961624,8.796298,9.201386,45.42820000000003,5661.756388894178
2025-05-20 15:39:00,72.424765,1.0995369999999998,1.2784046264443225,8.796298,9.172450999999999,44.84949999999998,5661.806388894178
2025-05-20 15:42:00,74.739585,1.0127319999999997,1.2168737048903193,8.709492999999998,9.143521,46.00689999999997,5661.856388894178
2025-05-20 15:45:00,74.233215,0.9548609999999993,1.233844411506493,8.622688,9.230327,45.717600000000004,5661.906388894178
2025-05-20 15:48:00,73.943865,1.0416659999999993,1.246106705554451,8.767363,9.201387,46.29620000000003,5661.956388894178
2025-05-20 15:51:00,73.4375,1.1284720000000004,1.2810335679054117,8.825228000000001,9.143516,46.0069,5662.006388894179
2025-05-20 15:54:00,71.368635,1.1284720000000004,1.2676526337777985,8.940969,9.230326999999999,44.84959999999998,5662.056388894179
2025-05-20 15:57:00,68.02662000000001,1.0416660000000002,1.246106705554452,8.796298,9.230322000000001,45.13889999999998,5662.106388894179
2025-05-20 16:00:00,70.34143499999999,1.0416669999999995,1.2331448387818265,8.709488,9.114581000000001,45.42829999999998,5662.156388894179
2025-05-20 16:03:00,73.943865,1.0127319999999997,1.2424959016198804,8.622688,9.114586,45.428200000000004,5662.206388894179
2025-05-20 16:06:00,74.47917000000001,1.0127309999999996,1.2551929077300643,8.680553,9.201391999999998,46.00689999999997,5662.2563888941795
2025-05-20 16:09:00,75.245945,1.070602,1.2623371788458908,8.767358000000002,9.172456,46.007000000000005,5662.30638889418
2025-05-20 16:12:00,76.012735,1.0127319999999997,1.2551891100974655,8.680558,9.201386,47.164300000000026,5662.35638889418
2025-05-20 16:15:00,75.75231500000001,0.9259259999999996,1.204303149316064,8.593753,9.201387,46.00690000000003,5662.40638889418
2025-05-20 16:18:00,74.4647,0.9259259999999996,1.2043074045986397,8.593748,9.201391999999998,45.428200000000004,5662.45638889418
2025-05-20 16:21:00,75.491895,1.0127319999999997,1.2551934847012138,8.593748,9.114586,46.29630000000003,5662.50638889418
2025-05-20 16:24:00,70.60185,1.1284719999999995,1.2943337889936104,8.854164,9.201392,43.98149999999998,5662.556388894181
2025-05-20 16:27:00,67.25984,1.1863419999999998,1.2572949543641982,8.969909,9.114587,45.428200000000004,5662.606388894181
2025-05-20 16:30:00,71.88947,1.1284720000000004,1.2541791309458115,8.854168,9.114586,43.40269999999998,5662.656388894181
2025-05-20 16:33:00,71.629055,1.070601,1.249257082592347,8.854168,9.230327,45.13889999999998,5662.706388894181
2025-05-20 16:36:00,71.90393499999999,1.1574080000000002,1.2832187557802255,8.854164,9.114586,44.849500000000035,5662.756388894181
2025-05-20 16:39:00,75.23148,1.0995369999999998,1.265218541871379,8.680558000000001,9.027781000000001,44.56020000000001,5662.8063888941815
2025-05-20 16:42:00,73.943865,1.0127309999999996,1.22972575826262,8.593748000000001,9.056717,44.849500000000006,5662.856388894182
2025-05-20 16:45:00,73.191555,1.0127309999999996,1.229721330851587,8.622688,9.085647,45.428199999999975,5662.906388894182
2025-05-20 16:48:00,75.23148,1.0127309999999996,1.2424953285535012,8.680558000000001,9.172457,46.296299999999974,5662.956388894182
2025-05-20 16:51:00,72.931135,1.0416659999999993,1.2331442792222276,8.767363,9.172457,45.717599999999976,5663.006388894182
2025-05-20 16:54:00,72.39582999999999,1.070601,1.2492570825923466,8.796298,9.172457,44.56019999999998,5663.056388894182
2025-05-20 16:57:00,68.53299,1.070602,1.2492576367937454,8.912034000000002,9.288192,45.428199999999975,5663.106388894183
2025-05-20 17:00:00,67.25984,1.1863419999999998,1.2849574623659663,8.969909,9.172457,44.56019999999998,5663.156388894183
2025-05-20 17:03:00,69.84953999999999,1.2442130000000002,1.2586270597893252,8.969904,8.998840999999999,43.98149999999998,5663.206388894183
2025-05-20 17:06:00,70.862265,1.070601,1.2360943483248326,8.738428,9.085647,44.56020000000004,5663.256388894183
2025-05-20 17:09:00,69.84953999999999,1.0127309999999996,1.2168731397419437,8.738427999999999,9.172457,43.69210000000004,5663.306388894183
2025-05-20 17:12:00,72.931135,0.983797,1.2004373190078808,8.593753,9.056716,44.849500000000006,5663.3563888941835
2025-05-20 17:15:00,73.4375,0.9259259999999996,1.2043074045986404,8.478007999999999,9.085652,45.13889999999998,5663.406388894184
2025-05-20 17:18:00,71.3831,0.9548610000000002,1.2338444115064935,8.535878,9.143517,44.56019999999998,5663.456388894184
2025-05-20 17:21:00,64.684605,0.8969900000000006,1.2232386202746548,8.651618000000001,9.374998,43.402799999999985,5663.506388894184
2025-05-20 17:24:00,61.328125,0.9837959999999999,1.1876202414967407,8.564818,8.998842,41.95599999999999,5663.556388894184
2025-05-20 17:27:00,57.74016,0.9259259999999996,1.1418087023801684,8.362268,8.825232,41.08789999999999,5663.606388894184
2025-05-20 17:30:00,51.0272,0.9259250000000003,1.1033419105027193,8.275458,8.651623,38.483799999999974,5663.656388894185
2025-05-20 17:33:00,49.247685000000004,1.0127309999999996,1.0972531351332488,8.217588,8.391207,38.19439999999997,5663.706388894185
2025-05-20 17:36:00,46.397565,0.9837959999999999,1.068253703106907,8.159718000000002,8.333331999999999,36.16900000000001,5663.756388894185
2025-05-20 17:39:00,48.712379999999996,0.9837959999999999,1.068253703106907,8.159718000000002,8.333331999999999,38.4838,5663.806388894185
2025-05-20 17:42:00,44.864005000000006,1.0416659999999993,1.0985229238370602,8.217592999999999,8.333337,36.16900000000001,5663.856388894185
2025-05-20 17:45:00,45.12442,1.0416660000000002,1.1124365196562103,8.246528,8.391202,36.16889999999998,5663.9063888941855
2025-05-20 17:48:00,47.16435,1.1284720000000004,1.1284720000003732,8.391208,8.391206,36.16900000000004,5663.956388894186
2025-05-20 17:51:00,49.999995,1.1284719999999995,1.0844930979870977,8.333333,8.246531000000001,36.45840000000001,5664.006388894186
2025-05-20 17:54:00,53.862845,1.1863420000000007,1.1124395672736742,8.275458,8.130786,36.16899999999998,5664.056388894186
2025-05-20 17:57:00,53.862845,1.070601,1.0850071797042757,8.362268,8.391207,36.16899999999998,5664.106388894186
2025-05-20 18:00:00,54.904515,1.0416660000000002,1.09852292383706,8.304398,8.420141999999998,37.037000000000035,5664.156388894186
2025-05-20 18:03:00,38.91782499999999,0.9548610000000002,1.0798429303091504,8.391204,8.651623,33.85420000000002,5664.206388894187
2025-05-20 18:06:00,38.94676,1.0416670000000003,1.0844954525274342,8.304394,8.391207,33.56480000000002,5664.256388894187
2025-05-20 18:15:00,37.398725,1.9675919999999998,0.9341447783329906,8.506943,6.886571,30.67130000000003,5664.256388894187
2025-05-20 18:24:00,46.600115,2.7777779999999996,1.024718447631618,7.349533,4.8032449999999995,32.40750000000003,5664.256388894187
2025-05-20 18:27:00,38.38252,0.9259259999999996,0.8818120129407976,6.712962999999999,6.626157000000001,32.696799999999996,5664.306388894187
2025-05-20 18:30:00,41.75347,0.983797,0.8628910756095449,6.7708330000000005,6.539356,32.407399999999996,5664.356388894187
2025-05-20 18:33:00,36.603004999999996,1.0995369999999998,0.8983726547327233,6.799767999999999,6.423611,31.25,5664.406388894187
2025-05-20 18:36:00,36.082175,0.9837959999999999,0.8469266888023911,6.741892999999999,6.481477,31.25,5664.4563888941875
2025-05-20 18:39:00,38.932289999999995,1.1863419999999998,0.9009756151860645,6.886573,6.365741,32.11809999999997,5664.506388894188
2025-05-20 18:42:00,36.096639999999994,0.8969909999999999,0.8528502581455317,6.712968,6.626156999999999,31.25,5664.556388894188
2025-05-20 18:45:00,39.453125,0.8969909999999999,0.8070767627592972,6.452542,6.278931000000001,31.828700000000026,5664.606388894188
2025-05-20 18:48:00,41.247105000000005,0.9548610000000002,0.8177520224768228,6.336806999999999,6.076385999999999,31.82869999999997,5664.656388894188
2025-05-20 18:51:00,38.932289999999995,0.8969899999999997,0.7755016471736366,6.163196999999999,5.931717000000001,31.82869999999997,5664.706388894188
2025-05-20 18:54:00,37.659139999999994,0.983797,0.7976277342868026,6.076393,5.729165999999999,30.67130000000003,5664.756388894189
2025-05-20 18:57:00,36.84896,0.8391209999999996,0.7331893565344991,5.902783,5.700232,31.53929999999997,5664.806388894189
2025-05-20 19:00:00,37.12384,0.9548610000000002,0.7849967940359429,5.815967,5.497686,30.960600000000028,5664.856388894189
2025-05-20 19:03:00,37.12384,0.8101850000000006,0.750827183508943,5.758102000000001,5.6423570000000005,31.828699999999998,5664.906388894189
2025-05-20 19:06:00,35.575810000000004,0.868055,0.7301246338127821,5.787037000000001,5.526622000000001,31.539299999999997,5664.956388894189
2025-05-20 19:09:00,34.809025,1.0127319999999997,0.721243678607355,5.787033,5.266201,30.960700000000003,5665.0063888941895
2025-05-20 19:12:00,37.12384,1.0416670000000003,0.7514027129024812,5.758102999999999,5.237265999999999,30.9606,5665.05638889419
2025-05-20 19:15:00,35.329854999999995,0.8969909999999999,0.7262589987534511,5.700233,5.381942,30.960600000000028,5665.10638889419
2025-05-20 19:18:00,33.52141,0.9548610000000002,0.751154819982806,5.7580979999999995,5.381947,30.38190000000003,5665.15638889419
2025-05-20 19:21:00,33.015045,1.0127309999999996,0.7755802976621142,5.758103,5.324072,29.51389999999998,5665.20638889419
2025-05-20 19:24:00,33.275465,0.9837959999999999,0.7096611232540542,5.7291680000000005,5.237272,30.092600000000004,5665.25638889419
2025-05-20 19:27:00,37.398725,0.6076389999999998,0.5930579097612606,5.09259,5.063661,30.38190000000003,5665.306388894191
2025-05-20 19:30:00,39.72801,0.31828699999999976,0.5372745234095411,4.629633999999999,5.150467000000001,30.9606,5665.356388894191
2025-05-20 19:33:00,33.246525,0.6944439999999998,0.6650883844347896,5.208335999999999,5.150462,30.671299999999974,5665.406388894191
2025-05-20 19:36:00,31.72743,0.7523150000000003,0.6617168932896818,5.266207,5.092592000000001,30.092600000000004,5665.456388894191
2025-05-20 19:39:00,33.275459999999995,0.78125,0.70644351276698,5.295141999999999,5.150462,30.960699999999974,5665.506388894191
2025-05-20 19:42:00,32.248265,0.9548610000000002,0.751154819982806,5.642357,5.266206,30.381899999999973,5665.5563888941915
2025-05-20 19:48:00,30.179395,0.9548609999999993,0.7337741033056697,5.873837999999999,5.4687470000000005,30.382000000000005,5665.5563888941915
2025-05-20 19:51:00,34.56308,1.0127319999999997,0.7755867953650891,5.873837999999999,5.439816,30.671299999999974,5665.5563888941915
2025-05-20 19:54:00,31.987845,0.9259259999999996,0.7387697365974643,5.873837999999999,5.526622000000001,29.51389999999998,5665.5563888941915
2025-05-20 19:57:00,33.260999999999996,0.9259259999999996,0.7215818910443902,5.8449029999999995,5.4687470000000005,28.93520000000001,5665.5563888941915
2025-05-20 20:00:00,33.00058,0.8969909999999999,0.7262648167618904,5.787033,5.468751999999999,30.092600000000004,5665.5563888941915
2025-05-20 20:03:00,35.836225,0.983797,0.7634197961024228,5.758102999999999,5.353006000000001,29.51389999999998,5665.5563888941915
2025-05-20 20:06:00,32.769099999999995,0.9259259999999996,0.7215818910443902,5.787033,5.410877000000001,29.51389999999998,5665.5563888941915
2025-05-20 20:09:00,30.960645,0.8969909999999999,0.7262648167618904,5.787033,5.468751999999999,30.9606,5665.5563888941915
2025-05-20 20:12:00,32.233795,1.0416670000000003,0.7136286812248598,5.8159730000000005,5.237265999999999,30.092499999999973,5665.5563888941915
2025-05-20 20:15:00,30.425345,0.8680560000000002,0.7136343033514356,5.6712929999999995,5.381947,29.803200000000004,5665.5563888941915
2025-05-20 20:18:00,32.75463,0.8969909999999999,0.7262648167618914,5.6712929999999995,5.3530120000000005,29.51389999999998,5665.5563888941915
2025-05-20 20:21:00,32.494215,0.9259259999999996,0.7040619973836593,5.758102999999999,5.353007,30.382000000000005,5665.606388894192
2025-05-20 20:24:00,30.439815000000003,1.0127319999999997,0.7212436786073562,5.758102999999999,5.237271000000001,29.803200000000004,5665.656388894192
2025-05-20 20:27:00,31.7419,0.868055,0.7136281143751855,5.671297,5.381942,30.9606,5665.706388894192
2025-05-20 20:30:00,32.769099999999995,0.9548610000000002,0.7160559117662024,5.7291669999999995,5.295135999999999,30.381999999999948,5665.756388894192
2025-05-20 20:33:00,32.74016,0.9837959999999999,0.727940873096853,5.7291669999999995,5.266201,30.67130000000003,5665.806388894192
2025-05-20 20:36:00,31.98785,0.9548610000000002,0.7160559117662024,5.7291669999999995,5.295135999999999,29.513800000000003,5665.856388894193
2025-05-20 20:39:00,31.72743,0.8969909999999999,0.7429492033775221,5.758102999999999,5.468751999999999,30.38190000000003,5665.906388894193
2025-05-20 20:42:00,30.685765,0.9837959999999999,0.7458545510696012,5.9027780000000005,5.468751999999999,29.803200000000004,5665.956388894193
2025-05-20 20:45:00,32.769099999999995,1.1284719999999995,0.8047376397095796,5.931713,5.3530109999999995,30.381899999999973,5666.006388894193
2025-05-20 21:00:00,31.727425,0.9837959999999999,0.727940873096853,5.844907999999999,5.381942,30.382000000000005,5666.006388894193
2025-05-20 22:12:00,30.1794,1.070602,0.744119990403652,6.018517999999999,5.439816,29.80329999999998,5666.006388894193
2025-05-20 22:48:00,30.1794,0.694445,0.5873645864660565,5.3530050000000005,5.15046,29.80329999999998,5666.006388894193
2025-05-20 22:51:00,33.767365,0.28935200000000005,0.5058496485185161,4.745373,5.266201000000001,30.092599999999948,5666.006388894193
2025-05-20 22:54:00,31.43808,0.46296300000000024,0.6082918549298795,5.179396,5.497682999999999,30.382000000000005,5666.006388894193
2025-05-20 22:57:00,30.700235,0.78125,0.6749179718565491,5.555557,5.353007,30.382000000000005,5666.006388894193
2025-05-20 23:27:00,31.958915,0.983797,0.7279412820158331,5.960653,5.497686,30.671299999999974,5666.006388894193
2025-05-20 23:30:00,30.1794,0.8969909999999999,0.7262589987534511,5.902783,5.584492,30.382000000000005,5666.006388894193
2025-05-20 23:36:00,30.1794,0.8969909999999999,0.7092727288984639,5.700232000000001,5.3530109999999995,28.935199999999952,5666.006388894193
2025-05-21 06:03:00,35.82176,0.9259259999999996,0.6861876723375007,5.063656,4.62963,30.9606,5666.006388894193
2025-05-21 06:06:00,37.90509,0.7233799999999997,0.6165709654431722,4.918985999999999,4.716436,32.407400000000024,5666.006388894193
2025-05-21 06:09:00,33.796295,0.6076389999999998,0.6076405000205224,4.947916,4.947917,30.382000000000033,5666.056388894193
2025-05-21 06:12:00,33.796295,0.6076389999999998,0.6500749477781225,5.063661,5.150462,31.539299999999997,5666.1063888941935
2025-05-21 06:15:00,37.41319,0.7233789999999996,0.7233804999628265,5.729165999999999,5.729167,30.671299999999974,5666.156388894194
2025-05-21 06:18:00,37.659144999999995,0.8101859999999999,0.7198931427888838,5.526622,5.353006000000001,31.539399999999972,5666.206388894194
2025-05-21 06:21:00,38.700810000000004,0.694445,0.6798758821333242,5.353012,5.324076999999999,30.671399999999977,5666.256388894194
2025-05-21 06:24:00,35.08391,0.7233800000000006,0.6483527836601031,5.266207,5.121527,30.9606,5666.306388894194
2025-05-21 06:27:00,38.17998,0.8969910000000008,0.6742869311356302,5.324077000000001,4.918985999999999,32.117999999999995,5666.356388894194
2025-05-21 06:30:00,38.16551,0.78125,0.6749179718565491,5.121527,4.918977,30.960699999999974,5666.406388894195
2025-05-21 06:33:00,34.809025,0.6655099999999994,0.6361321980941836,5.063661999999999,5.005782,30.381999999999948,5666.456388894195
2025-05-21 06:36:00,39.699075,0.8391209999999996,0.6673739756474144,5.150461999999999,4.832171,31.25,5666.506388894195
2025-05-21 06:39:00,36.371525,0.6655090000000001,0.6210947376542293,4.976856,4.890046999999999,30.9606,5666.556388894195
2025-05-21 06:42:00,37.90509,0.7523149999999994,0.595977087811695,4.832176,4.542821000000001,30.9606,5666.606388894195
2025-05-21 06:45:00,41.767939999999996,0.6365740000000004,0.6071783749323778,4.62963,4.571756000000001,32.11800000000005,5666.6563888941955
2025-05-21 06:48:00,42.288775,0.5208329999999997,0.5492605137026931,4.513888,4.571757,32.407399999999996,5666.706388894196
2025-05-21 06:51:00,42.82407499999999,0.49189799999999995,0.5611328875006834,4.484954,4.629632,32.696800000000025,5666.756388894196
2025-05-21 06:54:00,41.015625,0.5497680000000003,0.5641123337842275,4.571758,4.600692,33.27540000000005,5666.806388894196
2025-05-21 06:57:00,42.274305,0.5787040000000001,0.5787030000014061,4.629630000000001,4.629626,31.82869999999997,5666.856388894196
2025-05-21 07:00:00,45.384835,0.5497680000000003,0.5782223988751316,4.7164340000000005,4.774306,32.696699999999964,5666.906388894196
2025-05-21 07:03:00,52.604164999999995,0.28935200000000005,0.45161868781520814,4.0509260000000005,4.427080000000001,34.72229999999996,5666.956388894197
2025-05-21 07:06:00,43.070025,0.4629639999999995,0.583518293830744,4.658566,4.918978000000001,32.407400000000024,5667.006388894197
2025-05-21 07:09:00,37.67361,1.2442129999999993,0.8106980049864358,5.671295,4.918982,32.1181,5667.056388894197
2025-05-21 07:12:00,43.055555,1.273148,0.8008929796160932,5.758104,4.947915999999999,31.5394,5667.106388894197
2025-05-21 07:15:00,45.630785,1.1284720000000004,0.766637222837461,5.5555579999999996,4.918986,33.275499999999965,5667.156388894197
2025-05-21 07:18:00,47.960065,1.0127309999999996,0.7023457081636245,5.439812999999999,4.890042,33.56479999999996,5667.2063888941975
2025-05-21 07:21:00,48.23495,1.1284720000000004,0.7666372228374599,5.555558,4.918985999999999,33.85420000000002,5667.256388894198
2025-05-21 07:39:00,33.796295,1.0127319999999997,0.7930173179362541,6.047453,5.642361,30.3819,5667.256388894198
2025-05-21 07:42:00,33.00058,1.0127309999999996,0.7755802976621142,6.0763929999999995,5.642361999999999,30.671300000000002,5667.306388894198
2025-05-21 07:45:00,34.056715,0.9837959999999999,0.7458545510696022,5.815967,5.381941,30.960700000000003,5667.356388894198
2025-05-21 07:48:00,52.604164999999995,0.43402799999999964,0.5907294739604798,4.745372000000001,5.092594000000001,34.72219999999999,5667.406388894198
2025-05-21 07:51:00,48.74132,0.8391200000000003,0.8098414210248245,6.307867000000001,6.2499970000000005,35.87960000000001,5667.456388894198
2025-05-21 07:54:00,58.76736,1.157407,0.8162375458689934,6.105327,5.49769,36.45840000000001,5667.506388894199
2025-05-21 07:57:00,68.30150499999999,1.186343,0.9697365463700421,6.799772999999999,6.394679999999999,40.219899999999996,5667.556388894199
2025-05-21 08:00:00,71.672455,1.070602,1.1134381960781543,7.812503,7.8993009999999995,41.37729999999999,5667.606388894199
2025-05-21 08:03:00,79.65856500000001,1.1284729999999996,1.1854009813571627,8.217593,8.33333,45.1388,5667.656388894199
2025-05-21 08:06:00,76.31655,0.9837959999999999,1.2004367480229725,8.217588,8.680551999999999,46.875,5667.706388894199
2025-05-21 08:09:00,87.109375,1.2442129999999993,1.215047800017741,8.420138,8.362265,48.32169999999999,5667.7563888941995
2025-05-21 08:12:00,93.27257,1.0416660000000002,1.2461111722646054,8.535877,8.969911,52.08329999999998,5667.8063888942
2025-05-21 08:15:00,99.03067,0.8969909999999999,1.2112126167746315,8.246532,8.940971,52.08330000000001,5667.8563888942
2025-05-21 08:18:00,95.86226500000001,0.6655090000000001,1.2115469733070885,7.899305999999999,9.230326999999999,57.87040000000002,5667.9063888942
2025-05-21 08:21:00,83.99884499999999,0.868055,1.2869854932830684,8.420138,9.375003,54.108799999999974,5667.9563888942
2025-05-21 08:24:00,82.711225,1.070602,1.2882517505896693,8.680554,9.143522,52.662000000000006,5668.0063888942
2025-05-21 08:27:00,83.24653,1.070602,1.2882517505896693,8.651618,9.114586,52.08329999999998,5668.056388894201
2025-05-21 08:30:00,99.03067,0.5787040000000001,1.1349218369260377,7.609954000000001,8.998840000000001,58.15969999999999,5668.106388894201
2025-05-21 08:33:00,87.890625,0.7233799999999997,1.2220528033730702,8.101852999999998,9.288193,56.13420000000002,5668.156388894201
2025-05-21 08:36:00,81.163195,0.8680559999999993,1.2171763764064656,8.391207999999999,9.172452,52.08330000000001,5668.206388894201
2025-05-21 08:39:00,81.929975,1.0127309999999996,1.2551929077300643,8.593748000000001,9.114587,50.92590000000001,5668.256388894201
2025-05-21 08:42:00,80.41087999999999,0.9548609999999993,1.2461700768001465,8.478007999999999,9.114587,51.50460000000004,5668.3063888942015
2025-05-21 08:45:00,75.75231500000001,0.9259260000000005,1.2530089463394896,8.622684,9.346067999999999,50.05790000000002,5668.356388894202
2025-05-21 08:48:00,73.987265,1.2442130000000002,1.342942731407688,9.08565,9.288197,49.47920000000002,5668.406388894202
2025-05-21 08:51:00,75.245945,1.273148,1.3018706252622627,9.085643999999998,9.143516,49.18979999999999,5668.456388894202
2025-05-21 08:54:00,78.84837999999999,1.2442130000000002,1.3291283656967028,8.940974,9.114581000000001,49.47909999999999,5668.506388894202
2025-05-21 08:57:00,77.57523,1.157407,1.2967083386986455,8.883104,9.172457,48.61110000000002,5668.556388894202
2025-05-21 09:00:00,74.73957999999999,1.2442130000000002,1.3291283656967028,9.08565,9.259257,48.32170000000002,5668.606388894203
2025-05-21 09:03:00,76.533565,1.3020839999999998,1.330813258214069,9.056709999999999,9.114586,47.74310000000003,5668.656388894203
2025-05-21 09:06:00,76.0272,1.3310179999999994,1.3597497497767863,9.143515,9.201387,49.76850000000002,5668.706388894203
2025-05-21 09:09:00,74.73957999999999,1.2152779999999996,1.2722726747611355,9.143519999999999,9.259262,50.636600000000016,5668.756388894203
2025-05-21 09:12:00,76.822915,1.2442130000000002,1.3152265424827425,9.056709,9.201386,47.453700000000026,5668.806388894203
2025-05-21 09:15:00,81.68403,1.157407,1.2967083386986455,8.969908,9.259260999999999,50.636600000000016,5668.8563888942035
2025-05-21 09:18:00,81.944445,1.070601,1.313860532694792,8.825228000000001,9.346067,49.76849999999999,5668.906388894204
2025-05-21 09:21:00,82.711225,1.0995369999999998,1.3045382672649155,8.825232999999999,9.259256,50.05789999999999,5668.956388894204
2025-05-21 09:24:00,82.957175,1.070602,1.3010913131341773,8.854164,9.346062,49.18980000000002,5669.006388894204
2025-05-21 09:27:00,80.12153,1.157407,1.3498388142386293,8.940974,9.346067,49.47910000000002,5669.056388894204
2025-05-21 09:30:00,79.600695,1.070602,1.2623371788458908,8.854164,9.259262,50.347200000000015,5669.106388894204
2025-05-21 09:33:00,81.68403,1.186343,1.3257638286806568,8.854164,9.143521,49.47909999999999,5669.156388894205
2025-05-21 09:36:00,78.06713,1.0995369999999998,1.3174903093930423,8.854169,9.317132,48.032400000000024,5669.206388894205
2025-05-21 09:39:00,78.06713,1.273148,1.3160729468467725,9.114584,9.201386,47.4537,5669.256388894205
2025-05-21 09:42:00,75.245945,1.157407,1.323436608104077,8.940974,9.288197,48.61110000000002,5669.306388894205
2025-05-21 09:45:00,73.46643499999999,1.1863419999999998,1.3122481225021212,8.998839,9.259257,47.74300000000002,5669.356388894205
2025-05-21 09:48:00,78.327545,1.157407,1.2967083386986455,8.883098,9.172450999999999,46.5857,5669.4063888942055
2025-05-21 09:51:00,79.123265,1.0416659999999993,1.2589939031789594,8.767363,9.230327,49.18979999999999,5669.456388894206
2025-05-21 09:54:00,80.65683,1.0995369999999998,1.2915134463902056,8.796293,9.201386,49.18990000000002,5669.506388894206
2025-05-21 09:57:00,81.42361,1.0127309999999996,1.2678118436717563,8.651618,9.201387,49.18980000000002,5669.556388894206
2025-05-21 10:00:00,80.90278,1.0127309999999996,1.2803585610641577,8.651622999999999,9.230322000000001,48.611099999999965,5669.606388894206
2025-05-21 10:03:00,78.081595,1.0127309999999996,1.2551885331276587,8.767363,9.288191999999999,48.90039999999999,5669.656388894206
2025-05-21 10:06:00,79.87558,1.1284720000000004,1.3337375210839846,8.854168,9.288196,49.18980000000002,5669.706388894207
2025-05-21 10:09:00,75.506365,1.0416670000000003,1.3097810531026421,8.738424,9.317127,47.164300000000026,5669.756388894207
2025-05-21 10:12:00,76.533565,1.070601,1.2753308957907414,8.883098,9.317127000000001,46.585699999999974,5669.806388894207
2025-05-21 10:15:00,76.779515,1.1284720000000004,1.2943292076546862,8.854168,9.201386,48.900499999999965,5669.856388894207
2025-05-21 10:18:00,78.587965,1.1284720000000004,1.2943337889936113,8.825228000000001,9.172456,47.4537,5669.906388894207
2025-05-21 10:21:00,76.533565,1.0127309999999996,1.2678118436717563,8.680553,9.230322000000001,49.18980000000002,5669.9563888942075
2025-05-21 10:24:00,75.24595,1.070602,1.3010913131341773,8.883104,9.375001999999999,48.03239999999997,5670.006388894208
2025-05-21 10:27:00,75.245945,1.157407,1.3101167205518587,9.027774,9.346067,47.1643,5670.056388894208
2025-05-21 10:30:00,72.9456,1.1863419999999998,1.3122481225021212,9.114584,9.375001999999999,46.58560000000003,5670.106388894208
2025-05-21 10:33:00,71.12268499999999,1.157407,1.323436608104077,9.027774,9.374997,47.1644,5670.156388894208
2025-05-21 10:36:00,70.34143499999999,1.157407,1.2967083386986462,9.143519,9.432872,46.5857,5670.206388894208
2025-05-21 10:39:00,79.1088,1.2442129999999993,1.342942731407687,9.056713,9.259260000000001,47.16439999999997,5670.256388894209
2025-05-21 10:42:00,79.123265,1.0995369999999998,1.2784046264443225,8.825232999999999,9.201386,48.032400000000024,5670.306388894209
2025-05-21 10:45:00,75.75231500000001,1.0127310000000005,1.2424953285535016,8.825228000000001,9.317127,48.032399999999996,5670.356388894209
2025-05-21 10:48:00,75.506365,1.0416660000000002,1.2845336837478942,8.825228000000001,9.346062,46.296299999999974,5670.406388894209
2025-05-21 10:51:00,79.09433,1.070602,1.2360948986228355,8.825232,9.172450000000001,47.1643,5670.456388894209
2025-05-21 10:54:00,93.764465,0.3761570000000001,1.0496867955463853,7.2916680000000005,9.172451,54.9769,5670.5063888942095
2025-05-21 10:57:00,82.94271,0.5787040000000001,1.204032906538424,8.015042000000001,9.606478000000001,52.37269999999998,5670.55638889421
2025-05-21 11:00:00,91.218175,0.5497689999999995,1.1511290720470804,7.581019,9.11458,54.1088,5670.60638889421
2025-05-21 11:03:00,83.47801,0.578703,1.144908948256126,7.92824,9.346067,51.50459999999998,5670.65638889421
2025-05-21 11:06:00,90.697335,0.5787040000000001,1.124893998638958,7.754634,9.11458,52.08340000000001,5670.70638889421
2025-05-21 11:09:00,83.49248,0.6365740000000004,1.2303447084809085,8.072912,9.548608000000002,51.50460000000001,5670.75638889421
2025-05-21 11:12:00,74.47917000000001,0.868055,1.2406805311743954,8.680553,9.519677999999999,48.900499999999994,5670.806388894211
2025-05-21 11:15:00,80.65683,1.0995369999999998,1.3045382672649155,8.912037999999999,9.346061,48.61109999999999,5670.856388894211
2025-05-21 11:18:00,84.50521,0.9548610000000002,1.2827354569201856,8.680552,9.403931,50.636499999999984,5670.906388894211
2025-05-21 11:21:00,83.23205999999999,0.8680560000000002,1.2523403230769905,8.593753,9.461807,51.79400000000001,5670.956388894211
2025-05-21 11:24:00,80.91724500000001,0.8969909999999999,1.2351970688731004,8.622688,9.374997,49.47919999999999,5671.006388894211
2025-05-21 11:27:00,81.163195,1.0416659999999993,1.2718036398931345,8.680553,9.172457,49.76850000000002,5671.0563888942115
2025-05-21 11:30:00,77.83564999999999,1.070602,1.2753314576857246,8.738424000000002,9.172452,49.47910000000002,5671.106388894212
2025-05-21 11:33:00,74.71064999999999,1.1284720000000004,1.2676526337777991,8.825229,9.114587,49.18980000000002,5671.156388894212
2025-05-21 11:36:00,71.62905,1.0995370000000007,1.2519482349656565,8.796294,9.114587,44.84959999999998,5671.206388894212
2025-05-21 11:39:00,63.917825,0.8969900000000006,1.1500581077196663,8.420138,8.969908,44.27079999999998,5671.256388894212
2025-05-21 11:42:00,59.042245,1.0127319999999997,1.1379754682709602,8.420144,8.680552,42.534700000000015,5671.306388894212
2025-05-21 11:45:00,52.560765,1.0995369999999998,1.156444314022041,8.420139,8.535882,39.351800000000026,5671.356388894213
2025-05-21 11:48:00,51.533564999999996,1.0995369999999998,1.0995394999615666,8.304394,8.304397,39.6412,5671.406388894213
2025-05-21 11:51:00,57.219325,1.2152770000000004,1.0798464285967486,8.217588000000001,7.957181,39.930499999999995,5671.456388894213
2025-05-21 11:54:00,59.027775000000005,1.0416660000000002,1.0844900696965063,8.015048,8.101852000000001,39.0625,5671.506388894213
2025-05-21 11:57:00,51.0272,1.0416660000000002,1.1124413097650248,8.217589,8.362272999999998,39.3518,5671.556388894213
2025-05-21 12:00:00,55.179395,1.2442130000000002,1.1245043388681224,8.478009,8.246526,38.1944,5671.6063888942135
2025-05-21 12:03:00,61.588539999999995,1.2152780000000005,1.141412205399531,8.391204,8.246526,39.3519,5671.656388894214
2025-05-21 12:06:00,61.588539999999995,1.2152780000000005,1.1713389368875322,8.391204000000002,8.304396,39.930499999999995,5671.706388894214
2025-05-21 12:09:00,57.20486,1.157407,1.1282271766661467,8.449074,8.391207,39.35179999999997,5671.756388894214
2025-05-21 12:12:00,60.315394999999995,1.2152769999999995,1.1414117258722334,8.535884,8.391207,38.19440000000003,5671.806388894214
2025-05-21 12:15:00,60.286455000000004,1.273148,1.1689517843367125,8.651623999999998,8.449076,38.7731,5671.856388894214
2025-05-21 12:18:00,62.094905,1.273148,1.184219586882555,8.651623999999998,8.478006,39.64110000000005,5671.906388894215
2025-05-21 12:21:00,60.286460000000005,1.1574079999999993,1.1718154732699766,8.564820000000001,8.593752,39.351800000000026,5671.956388894215
2025-05-21 12:24:00,59.809025,1.2442129999999993,1.1552340490860327,8.709489999999999,8.535877000000001,38.773199999999974,5672.006388894215
2025-05-21 12:27:00,63.151039999999995,1.273148,1.1993559801405573,8.738423999999998,8.593746,39.9306,5672.056388894215
2025-05-21 12:30:00,62.63021,1.0995370000000007,1.184224217252524,8.506944,8.680557,40.50920000000002,5672.106388894215
2025-05-21 12:33:00,62.109375,1.070601,1.127481597360715,8.391208,8.506947,38.483799999999974,5672.1563888942155
2025-05-21 12:36:00,61.328125,1.0416660000000002,1.1262398700376253,8.391208,8.564812,39.3519,5672.206388894216
2025-05-21 12:39:00,63.411455000000004,1.1284720000000004,1.1571658529302264,8.506948,8.564816,39.93060000000003,5672.256388894216
2025-05-21 12:42:00,61.58854,1.0127319999999997,1.1513536710892736,8.420144,8.709492000000001,39.3519,5672.306388894216
2025-05-21 12:45:00,59.53414,1.0416670000000003,1.1399421184227825,8.478014,8.680557,40.21980000000002,5672.356388894216
2025-05-21 12:48:00,53.081595,1.070601,1.1414136862663036,8.506944,8.651623,38.19439999999997,5672.406388894216
2025-05-21 12:51:00,59.027775,1.359954,1.1937494800139101,8.796294,8.478010000000001,37.61579999999998,5672.456388894217
2025-05-21 12:54:00,57.98611,1.157407,1.1282220900672422,8.593754,8.535877000000001,39.0625,5672.506388894217
2025-05-21 12:57:00,59.53414,1.157407,1.1718149691294042,8.506949,8.535882,39.64110000000005,5672.556388894217
2025-05-21 13:00:00,61.357060000000004,1.3020829999999997,1.2132078359758893,8.680554,8.506941000000001,39.0625,5672.606388894217
2025-05-21 13:03:00,61.328125,1.3020829999999997,1.1979601419353365,8.796294,8.593751000000001,39.93059999999997,5672.656388894217
2025-05-21 13:06:00,65.98669000000001,1.359954,1.2095149471166293,8.680554,8.391200000000001,41.37730000000002,5672.7063888942175
2025-05-21 13:09:00,67.25983500000001,1.186343,1.2007543877920557,8.622684,8.651620999999999,41.66660000000002,5672.756388894218
2025-05-21 13:12:00,73.46643499999999,1.2152770000000004,1.2722721592477537,8.940968,9.056711,44.27079999999998,5672.806388894218
2025-05-21 13:15:00,77.22801,1.1863420000000007,1.2849574623659668,9.085648,9.288196,46.29620000000003,5672.856388894218
2025-05-21 13:18:00,82.190395,1.1863420000000007,1.3525320820894862,9.230328,9.577545999999998,48.900499999999965,5672.906388894218
2025-05-21 13:21:00,83.99884499999999,1.1574080000000002,1.3629215713534226,9.201394,9.635416,49.18990000000002,5672.956388894218
2025-05-21 13:24:00,83.24653,1.1863419999999998,1.365799683496912,9.288199,9.664357,49.47919999999999,5673.006388894219
2025-05-21 13:27:00,81.92998,1.157407,1.3498388142386293,9.114584,9.519677,49.76849999999999,5673.056388894219
2025-05-21 13:30:00,82.971645,1.1284720000000004,1.3467200011605098,8.969904,9.432872,50.05789999999999,5673.106388894219
2025-05-21 13:33:00,82.20486,1.0416660000000002,1.297190527836895,8.796298,9.346062,50.34729999999996,5673.156388894219
2025-05-21 13:36:00,81.163195,1.0416659999999993,1.2845336837478936,8.796293,9.317127000000001,50.63650000000001,5673.206388894219
2025-05-21 13:39:00,80.10706,1.0416659999999993,1.2717992267119524,8.767363,9.259257,48.32170000000002,5673.2563888942195
2025-05-21 13:42:00,82.190395,1.0127309999999996,1.2551885331276587,8.738427999999999,9.259257,49.18979999999999,5673.30638889422
2025-05-21 13:45:00,80.91724500000001,0.9837959999999999,1.2757228184187213,8.651618,9.288191999999999,49.76850000000002,5673.35638889422
2025-05-21 13:48:00,77.546295,0.9548609999999993,1.2584231263191477,8.680553,9.346062,48.90040000000002,5673.40638889422
2025-05-21 13:51:00,76.53356500000001,1.070602,1.275331457685725,8.738427999999999,9.172456,48.32169999999999,5673.45638889422
2025-05-21 13:54:00,78.833915,1.070602,1.275331457685725,8.738427999999999,9.172456,48.900499999999965,5673.50638889422
2025-05-21 13:57:00,79.35474500000001,1.0127309999999996,1.2678118436717563,8.622688,9.172457,48.321800000000025,5673.556388894221
2025-05-21 14:00:00,75.24595,0.9548609999999993,1.2827354569201843,8.535883,9.259262,47.4537,5673.606388894221
2025-05-21 14:03:00,72.931135,1.0416660000000002,1.2718036398931347,8.709488,9.201391999999998,47.164300000000026,5673.656388894221
2025-05-21 14:06:00,71.64352,1.0416660000000002,1.246106705554452,8.796298,9.230322000000001,47.7431,5673.706388894221
2025-05-21 14:09:00,71.614585,1.0995369999999998,1.2915134463902056,8.767364,9.172457,46.296299999999974,5673.756388894221
2025-05-21 14:12:00,70.60185,1.1574080000000002,1.2832140775281469,8.883104,9.143516,46.00689999999997,5673.8063888942215
2025-05-21 14:15:00,72.65625,1.1284719999999995,1.2676479934552636,8.825232999999999,9.114581000000001,46.2963,5673.856388894222
2025-05-21 14:18:00,74.98553,1.1574080000000002,1.2967088780601437,8.854164,9.143516,45.71769999999998,5673.906388894222
2025-05-21 14:21:00,75.506365,1.070601,1.2228504755322958,8.940968,9.259257,46.58570000000003,5673.956388894222
2025-05-21 14:24:00,75.506365,1.1284720000000004,1.2943292076546862,8.854168,9.201386,46.58560000000003,5674.006388894222
2025-05-21 14:27:00,77.054395,1.1284720000000004,1.2810335679054117,8.883098,9.201386,47.453700000000026,5674.056388894222
2025-05-21 14:30:00,79.09433,1.0416659999999993,1.2331442792222276,8.767363,9.172457,47.4537,5674.106388894223
2025-05-21 14:33:00,77.05439999999999,1.0127309999999996,1.2678118436717563,8.651622999999999,9.201391999999998,46.58570000000003,5674.156388894223
2025-05-21 14:36:00,77.80671000000001,1.070602,1.2623371788458908,8.767358000000002,9.172456,46.29630000000003,5674.206388894223
2025-05-21 14:39:00,78.052665,1.0995369999999998,1.2915134463902065,8.767363,9.172456,47.16440000000003,5674.256388894223
2025-05-21 14:42:00,78.587965,1.0127309999999996,1.2551885331276593,8.825232999999999,9.346062,47.4537,5674.306388894223
2025-05-21 14:45:00,75.75231500000001,1.070601,1.2882467336935566,8.854168,9.317127000000001,46.8751,5674.3563888942235
2025-05-21 14:48:00,78.06713,1.0127319999999997,1.267812424511185,8.738427999999999,9.288196,47.16439999999997,5674.406388894224
2025-05-21 14:51:00,78.06713,1.070602,1.2882517505896693,8.825228,9.288196,46.58560000000003,5674.456388894224
2025-05-21 14:54:00,76.79398,1.0127309999999996,1.2424953285535012,8.796293,9.288191999999999,47.453700000000026,5674.506388894224
2025-05-21 14:57:00,73.943865,1.0416660000000002,1.258993903178959,8.825228000000001,9.288191999999999,46.58560000000003,5674.556388894224
2025-05-21 15:00:00,72.14988,1.0127309999999996,1.2424953285535019,8.854163,9.346062,47.4537,5674.606388894224
2025-05-21 15:03:00,71.62905,1.0416659999999993,1.2845336837478936,8.796293,9.317127000000001,46.2963,5674.656388894225
2025-05-21 15:06:00,71.10822,1.070601,1.2882467336935552,8.796298,9.259257,46.2963,5674.706388894225
2025-05-21 15:09:00,69.3287,1.0416659999999993,1.2717992267119524,8.767363,9.259257,45.42829999999998,5674.756388894225
2025-05-21 15:12:00,68.77893499999999,1.0416659999999993,1.2589939031789594,8.854163,9.317127000000001,46.29620000000003,5674.806388894225
2025-05-21 15:15:00,71.643515,1.1284719999999995,1.2406149262420447,8.940973,9.172450999999999,46.0069,5674.856388894225
2025-05-21 15:18:00,74.21875,1.070601,1.2360989112660279,8.825228000000001,9.172457,44.849500000000006,5674.9063888942255
2025-05-21 15:21:00,75.245945,1.0995369999999998,1.2385865052118692,8.767363,9.056716,46.296299999999974,5674.956388894226
2025-05-21 15:24:00,77.80671000000001,1.0995369999999998,1.2652185418713802,8.883104,9.230327,47.164300000000026,5675.006388894226
2025-05-21 15:27:00,77.80671000000001,1.2442130000000002,1.342942731407688,9.143519,9.346066,46.296299999999974,5675.056388894226
2025-05-21 15:30:00,79.600695,1.0995369999999998,1.2519482349656568,8.680553,8.998846,48.321799999999996,5675.106388894226
2025-05-21 15:33:00,79.123265,1.0127309999999996,1.22972575826262,8.593748000000001,9.056717,48.32170000000002,5675.156388894226
2025-05-21 15:36:00,81.43808,1.0127319999999997,1.2168737048903189,8.535878,8.969906,49.18980000000002,5675.206388894227
2025-05-21 15:39:00,81.68403,1.0995369999999998,1.2519436330720686,8.651622999999999,8.969906,48.90040000000002,5675.256388894227
2025-05-21 15:42:00,78.06713,1.0416659999999993,1.246106705554451,8.535883,8.969907000000001,46.58570000000003,5675.306388894227
2025-05-21 15:45:00,76.54803,1.070602,1.275331457685725,8.622684,9.056712000000001,47.45379999999997,5675.356388894227
2025-05-21 15:48:00,74.98553,1.0995370000000007,1.26521854187138,8.680554,9.027777,47.7431,5675.406388894227
2025-05-21 15:51:00,71.368635,1.0995370000000007,1.2652185418713797,8.738424000000002,9.085647,46.2963,5675.4563888942275
2025-05-21 15:54:00,69.84953999999999,1.0995369999999998,1.2385865052118692,8.767364,9.056717,45.717599999999976,5675.506388894228
2025-05-21 15:57:00,68.02662000000001,1.0127310000000005,1.2168731397419443,8.680558,9.114587,46.007000000000005,5675.556388894228
2025-05-21 16:00:00,72.135415,1.1863420000000007,1.2849574623659668,8.796298,8.998846,44.84959999999998,5675.606388894228
2025-05-21 16:03:00,74.739585,1.186343,1.2849579897063943,8.912034,9.114581000000001,45.13889999999998,5675.656388894228
2025-05-21 16:06:00,72.135415,1.0995370000000007,1.2652185418713797,8.825234000000002,9.172457,45.428200000000004,5675.706388894228
2025-05-21 16:09:00,69.343175,1.1574079999999993,1.2967088780601435,8.969909999999999,9.259262,45.428200000000004,5675.756388894229
2025-05-21 16:12:00,70.60185,1.2152780000000005,1.30015367875747,8.969904,9.143516,45.71760000000003,5675.806388894229
2025-05-21 16:15:00,72.91667000000001,1.2442130000000002,1.3152265424827425,8.969904,9.114581000000001,44.84949999999998,5675.856388894229
2025-05-21 16:18:00,72.39582999999999,1.1863419999999998,1.2849574623659663,8.969909,9.172457,44.56019999999998,5675.906388894229
2025-05-21 16:21:00,72.945605,1.2152769999999995,1.300153155738837,9.027774,9.201387,44.56020000000001,5675.956388894229
2025-05-21 16:24:00,72.395835,1.1284720000000004,1.2676526337777991,8.969904,9.259262,45.13890000000001,5676.0063888942295
2025-05-21 16:27:00,74.464695,1.1284720000000004,1.2406196292449747,8.940968,9.172456,46.00690000000003,5676.05638889423
2025-05-21 16:30:00,75.520835,1.070602,1.2623326733961624,8.883104,9.288191999999999,46.2963,5676.10638889423
2025-05-21 16:33:00,73.943865,1.070602,1.2360994615653864,8.912034,9.259262,46.00689999999997,5676.15638889423
2025-05-21 16:36:00,75.217015,1.157407,1.2967083386986462,9.027774,9.317127000000001,45.1388,5676.20638889423
2025-05-21 16:39:00,72.135415,1.1284720000000004,1.2541791309458115,9.056709,9.317127,43.981400000000036,5676.25638889423
2025-05-21 16:42:00,71.12268499999999,1.1863419999999998,1.2986454890798966,8.969909,9.201387,46.0069,5676.306388894231
2025-05-21 16:48:00,72.14988,1.1284720000000004,1.2676526337777991,8.825228,9.114586,44.84949999999998,5676.406388894231
2025-05-21 16:51:00,74.189815,1.070602,1.2753314576857246,8.680558000000001,9.114586,46.00690000000003,5676.456388894231
2025-05-21 16:54:00,73.683445,1.0127309999999996,1.2551885331276587,8.709493,9.230322000000001,45.717600000000004,5676.506388894231
2025-05-21 16:57:00,71.88947,1.0127310000000005,1.2424953285535016,8.738428,9.230326999999999,46.007000000000005,5676.5563888942315
2025-05-21 17:00:00,70.34143499999999,1.0995370000000007,1.2784046264443232,8.883104,9.259257,44.56020000000001,5676.606388894232
2025-05-21 17:03:00,68.28703999999999,1.1863419999999998,1.2849574623659663,8.998843999999998,9.201391999999998,43.69210000000004,5676.656388894232
2025-05-21 17:06:00,68.807875,1.1863419999999998,1.2711765438381641,8.940969,9.114587,43.69209999999998,5676.706388894232
2025-05-21 17:09:00,68.77893499999999,1.2152780000000005,1.2722726747611346,8.912034000000002,9.027776,44.849500000000035,5676.756388894232
2025-05-21 17:12:00,72.14988,1.2731480000000008,1.2875657870865949,8.969904,8.998846,43.981400000000036,5676.806388894232
2025-05-21 17:15:00,73.4375,1.157407,1.2559634851189612,8.883098,9.085650999999999,44.27080000000001,5676.856388894233
2025-05-21 17:18:00,74.189815,1.0416659999999993,1.2331442792222276,8.709493,9.114587,45.71769999999998,5676.906388894233
2025-05-21 17:21:00,72.39582999999999,0.9259259999999996,1.1919567064852,8.564817999999999,9.143522,45.138900000000035,5676.956388894233
2025-05-21 17:24:00,66.493055,0.8101849999999997,1.1571856386089776,8.333338,9.114583,43.98150000000001,5677.006388894233
2025-05-21 17:27:00,61.31366,0.9548609999999993,1.1838232908291721,8.420143,8.912032,42.24540000000002,5677.056388894233
