Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-21 17:30:00,54.36921,0.9548610000000002,1.119511626749153,8.391204,8.738423000000001,38.483799999999974,5677.1063888942335
2025-05-21 17:33:00,51.0272,1.0127319999999997,1.1379801077314824,8.275464,8.535882,39.3519,5677.156388894234
2025-05-21 17:36:00,48.9728,1.0127319999999997,1.1245086828718889,8.188654,8.420142,37.905100000000004,5677.206388894234
2025-05-21 17:39:00,47.68518,1.157407,1.1282271766661467,8.362264,8.304397,36.74770000000001,5677.256388894234
2025-05-21 17:42:00,53.87731,1.186343,1.112440046285484,8.449074,8.304400999999999,36.74769999999995,5677.306388894234
2025-05-21 17:45:00,54.67303,1.070602,1.0992831564874896,8.333334,8.391202,37.03710000000001,5677.356388894234
2025-05-21 17:48:00,47.9456,0.9259250000000003,1.050760674072546,8.246528,8.506943,37.037000000000035,5677.406388894235
2025-05-21 17:51:00,50.274879999999996,1.186343,1.0972492852072142,8.478014,8.304400999999999,36.16890000000001,5677.456388894235
2025-05-21 17:54:00,52.850115,1.2152780000000005,1.141412205399531,8.478014,8.333336,36.45830000000001,5677.506388894235
2025-05-21 17:57:00,53.096064999999996,1.0127309999999996,1.110930746799627,8.275463,8.478012,36.74769999999995,5677.556388894235
2025-05-21 18:00:00,51.5625,1.070601,1.127481597360715,8.362268,8.478007,35.30090000000001,5677.606388894235
2025-05-21 18:03:00,34.288195,1.0127319999999997,1.0695585265471845,8.478014,8.593752,33.27539999999999,5677.6563888942355
2025-05-21 18:06:00,33.260999999999996,1.157407,1.1134405803706986,8.651619,8.564812,32.407399999999996,5677.706388894236
2025-05-21 18:15:00,32.74016,2.2858790000000004,1.0287146863566443,8.796299,6.857639999999999,31.25,5677.706388894236
2025-05-21 18:24:00,43.27257,1.765046,0.8719871903963768,7.523148000000001,6.105322000000001,33.56479999999999,5677.706388894236
2025-05-21 18:36:00,41.232635,1.7361110000000002,0.8892136140632964,7.175924,5.8159730000000005,32.98610000000002,5677.706388894236
2025-05-21 18:45:00,40.451385,1.9965280000000005,0.8838498225373824,6.944444,5.237266,32.11800000000005,5677.706388894236
2025-05-22 07:42:00,59.08565,1.2731469999999998,0.7580458759957638,6.076385999999999,5.2083390000000005,36.45830000000001,5677.706388894236
2025-05-22 07:45:00,38.425925,0.5208330000000005,0.6294952374644858,5.555560000000001,5.787037,30.382000000000005,5677.756388894236
2025-05-22 07:48:00,48.72685,0.8969909999999999,0.7593534122197878,5.642366,5.381944999999999,33.85419999999999,5677.806388894236
2025-05-22 07:51:00,51.0706,0.7523150000000003,0.7377539322490707,5.902776,5.8738410000000005,34.43290000000002,5677.856388894236
2025-05-22 07:54:00,63.425925,0.694445,0.7914034059973067,5.729166,5.931711000000001,40.219899999999996,5677.906388894236
2025-05-22 07:57:00,69.618055,0.9548610000000002,0.99763225042455,7.407412,7.494211,41.66669999999999,5677.956388894237
2025-05-22 08:00:00,74.75405,1.0127310000000005,1.177828444475095,7.957172,8.304401,43.69210000000001,5678.006388894237
2025-05-22 08:03:00,80.94618,0.8391200000000003,1.115493263854364,7.899305999999999,8.506946,46.296299999999974,5678.056388894237
2025-05-22 08:06:00,87.369795,0.8969909999999999,1.150058697902094,7.957172,8.506941,48.61109999999999,5678.106388894237
2025-05-22 08:09:00,100.0,0.9837959999999999,1.1747259118220323,7.87037,8.275464,52.372699999999995,5678.156388894237
2025-05-22 08:12:00,95.587385,1.157407,1.323436608104076,8.825234000000002,9.172457,51.2153,5678.2063888942375
2025-05-22 08:15:00,87.08044000000001,1.0127310000000005,1.2678118436717571,8.593748,9.143517,52.372600000000006,5678.256388894238
2025-05-22 08:18:00,90.97222,1.0127319999999997,1.3052521290612835,8.449072999999999,9.085650999999999,55.55550000000002,5678.306388894238
2025-05-22 08:21:00,89.930555,0.8969899999999997,1.2352005722028712,8.362267,9.114587,53.819500000000005,5678.356388894238
2025-05-22 08:24:00,100.0,0.6365749999999997,1.0959195401610304,7.465283,8.564818,56.71289999999999,5678.406388894238
2025-05-22 08:27:00,97.65625,0.5787040000000001,1.1548585333331534,7.638885000000001,9.085650999999999,57.00229999999999,5678.456388894238
2025-05-22 08:30:00,86.83449,0.7233799999999997,1.2220528033730702,8.275468,9.461808000000001,55.844899999999996,5678.506388894239
2025-05-22 08:33:00,87.06597500000001,0.78125,1.2294007808519105,8.130787,9.172457,55.555499999999995,5678.556388894239
2025-05-22 08:36:00,85.57580999999999,0.78125,1.2182544313341428,8.159727,9.172457,55.845,5678.606388894239
2025-05-22 08:39:00,87.86169000000001,0.8391200000000003,1.245228648895196,8.188662,9.114581999999999,54.1088,5678.656388894239
2025-05-22 08:42:00,81.163195,1.0995369999999998,1.3303671707349052,8.767359,9.259262,51.21520000000001,5678.706388894239
2025-05-22 08:45:00,76.51910000000001,1.2442130000000002,1.342942731407688,9.17245,9.374997,49.76849999999999,5678.7563888942395
2025-05-22 08:48:00,73.95832999999999,1.273148,1.3441925146989746,9.11458,9.259262,50.05790000000002,5678.80638889424
2025-05-22 08:51:00,74.47917000000001,1.2152769999999995,1.3139534770767756,8.969904,9.172457,49.18979999999999,5678.85638889424
2025-05-22 08:54:00,76.54803,1.1574080000000002,1.2696349309612196,8.738424,8.969906,50.636600000000016,5678.90638889424
2025-05-22 08:57:00,74.47917000000001,1.1284720000000004,1.2810335679054117,8.796294,9.114581999999999,49.76860000000002,5678.95638889424
2025-05-22 09:00:00,72.65625,1.157407,1.2967083386986455,8.940969,9.230322000000001,49.189899999999994,5679.00638889424
2025-05-22 09:03:00,74.479165,1.273148,1.3301808584416286,9.027774,9.143516,47.74299999999997,5679.056388894241
2025-05-22 09:06:00,76.533565,1.3020839999999998,1.3591366748607894,9.056709999999999,9.172456,50.34719999999999,5679.106388894241
2025-05-22 09:09:00,75.520835,1.2152779999999996,1.300153678757469,9.02778,9.201391999999998,49.18979999999999,5679.156388894241
2025-05-22 09:12:00,71.62905,1.2152779999999996,1.313954003790757,9.05671,9.259262,48.32169999999999,5679.206388894241
2025-05-22 09:15:00,72.16435,1.273148,1.3160778387042176,9.027774,9.114586,47.4537,5679.256388894241
2025-05-22 09:18:00,74.739585,1.1284720000000004,1.2810335679054117,8.825228000000001,9.143516,47.16440000000003,5679.3063888942415
2025-05-22 09:21:00,79.36921000000001,1.0127319999999997,1.2168737048903189,8.680553,9.114581000000001,47.453599999999994,5679.356388894242
2025-05-22 09:24:00,80.150465,0.9837959999999999,1.2509180072594972,8.651618,9.230322000000001,51.21530000000001,5679.406388894242
2025-05-22 09:27:00,78.60243,1.0416660000000002,1.2461111722646054,8.709488,9.143522,47.16439999999997,5679.456388894242
2025-05-22 09:30:00,77.300345,1.0995369999999998,1.265218541871379,8.854164,9.201387,50.34729999999999,5679.506388894242
2025-05-22 09:33:00,78.081595,1.157407,1.2967083386986462,8.940974,9.230327,47.453599999999994,5679.556388894242
2025-05-22 09:36:00,78.60243,1.1863419999999998,1.3122481225021227,8.969909,9.230327,48.90040000000002,5679.606388894243
2025-05-22 09:39:00,77.57523,1.2442130000000002,1.3566628333489283,8.969909,9.201386,47.742999999999995,5679.656388894243
2025-05-22 09:42:00,75.752315,1.186343,1.312248657285654,9.143519999999999,9.403936999999999,48.900499999999994,5679.706388894243
2025-05-22 09:45:00,74.739585,1.1863419999999998,1.3257586349747723,9.085649,9.374997,48.03230000000002,5679.756388894243
2025-05-22 09:48:00,74.73957999999999,1.070602,1.2753314576857246,8.854164,9.288191999999999,48.032400000000024,5679.806388894243
2025-05-22 09:51:00,75.245945,1.0416659999999993,1.2717992267119524,8.709493,9.201387,48.61109999999999,5679.8563888942435
2025-05-22 09:54:00,76.01273,1.070602,1.2882472993810263,8.680558000000001,9.143516,48.032399999999996,5679.906388894244
2025-05-22 09:57:00,75.752315,1.070602,1.2882472993810272,8.796298,9.259256,48.032400000000024,5679.956388894244
2025-05-22 10:00:00,80.381945,1.0416669999999995,1.2718042111040488,8.767358,9.259260999999999,48.900499999999994,5680.006388894244
2025-05-22 10:03:00,80.150465,1.0127319999999997,1.2551891100974655,8.680558,9.201386,49.18980000000002,5680.056388894244
2025-05-22 10:06:00,81.68403,1.0995369999999998,1.3045382672649155,8.825232999999999,9.259256,49.18979999999999,5680.106388894244
2025-05-22 10:09:00,80.381945,1.0416660000000002,1.2845336837478942,8.825228000000001,9.346062,48.900499999999994,5680.156388894245
2025-05-22 10:12:00,77.835645,1.0995369999999998,1.3174903093930423,8.940969,9.403932000000001,47.74309999999997,5680.206388894245
2025-05-22 10:15:00,75.245945,1.0127319999999997,1.242495901619881,8.825234,9.317132,47.742999999999995,5680.256388894245
2025-05-22 10:18:00,78.327545,1.0995369999999998,1.2652185418713802,8.825232999999999,9.172456,48.90050000000002,5680.306388894245
2025-05-22 10:21:00,80.150465,1.0995369999999998,1.2784046264443225,8.825232999999999,9.201386,47.1644,5680.356388894245
2025-05-22 10:24:00,81.163195,1.0416669999999995,1.2971954692016519,8.767358,9.317131,49.18980000000002,5680.4063888942455
2025-05-22 10:27:00,81.409145,1.0127309999999996,1.2678118436717563,8.825232999999999,9.375001999999999,49.18980000000002,5680.456388894246
2025-05-22 10:30:00,79.34028,1.070601,1.3010907436872607,8.854168,9.346067,49.47919999999999,5680.506388894246
2025-05-22 10:33:00,77.300345,1.0995369999999998,1.3174903093930423,8.969909,9.432872,48.61110000000002,5680.556388894246
2025-05-22 10:36:00,74.47917000000001,1.070601,1.2753308957907414,8.969908,9.403937,48.032399999999996,5680.606388894246
2025-05-22 10:39:00,75.52082999999999,1.0416659999999993,1.2461111722646045,8.796293,9.230327,47.74300000000002,5680.656388894246
2025-05-22 10:42:00,72.424765,1.1284720000000004,1.2943292076546862,8.940974,9.288191999999999,46.5857,5680.706388894247
2025-05-22 10:45:00,75.506365,1.2152780000000005,1.3139492511056652,9.056714,9.259256,46.5857,5680.756388894247
2025-05-22 10:48:00,79.600695,1.1284720000000004,1.2943337889936113,8.940968,9.288196,48.032399999999996,5680.806388894247
2025-05-22 10:51:00,78.83391499999999,1.0995369999999998,1.2784091700956621,8.912033,9.288196,48.900499999999994,5680.856388894247
2025-05-22 10:54:00,78.06713,1.070601,1.2753308957907414,8.969908,9.403937,48.61109999999999,5680.906388894247
2025-05-22 10:57:00,78.327545,1.0995369999999998,1.2915134463902065,8.998844,9.403937,48.321800000000025,5680.9563888942475
2025-05-22 11:00:00,80.39641499999999,1.0995369999999998,1.3045427559709992,8.854163,9.288196,50.05790000000002,5681.006388894248
2025-05-22 11:03:00,78.86285,1.0127309999999996,1.2803585610641577,8.767363,9.346062,49.18979999999996,5681.056388894248
2025-05-22 11:06:00,76.79398,1.0127309999999996,1.2678118436717563,8.825232999999999,9.375001999999999,50.057800000000015,5681.106388894248
2025-05-22 11:09:00,74.47917000000001,1.0127309999999996,1.280362885726223,8.796293,9.375001999999999,47.74300000000002,5681.156388894248
2025-05-22 11:12:00,78.342015,1.0416670000000003,1.2971911066380455,8.709492999999998,9.259256,48.900499999999994,5681.206388894248
2025-05-22 11:15:00,79.600695,0.9548609999999993,1.2706096224191026,8.622688,9.317127000000001,49.18979999999999,5681.256388894249
2025-05-22 11:18:00,79.87558,0.9259259999999996,1.2530047842689267,8.651623,9.374997,49.76849999999996,5681.306388894249
2025-05-22 11:21:00,78.342015,1.070601,1.3010907436872607,8.883098,9.374997,48.61110000000002,5681.356388894249
2025-05-22 11:24:00,73.712385,1.0995369999999998,1.3045427559709997,9.056709,9.490742000000001,48.61109999999999,5681.406388894249
2025-05-22 11:27:00,72.39582999999999,1.1284720000000004,1.3337375210839846,8.998839,9.432867,48.032400000000024,5681.456388894249
2025-05-22 11:30:00,70.862265,1.157407,1.3101167205518587,9.085643999999998,9.403936999999999,47.7431,5681.5063888942495
2025-05-22 11:33:00,69.58912000000001,1.1863419999999998,1.2986502047781978,9.143514,9.375001999999999,47.742999999999995,5681.55638889425
2025-05-22 11:36:00,66.72453999999999,1.157407,1.2696343991370598,9.056709,9.288191999999999,44.560100000000006,5681.60638889425
2025-05-22 11:39:00,65.97222500000001,1.070602,1.2360948986228355,8.767364,9.114582,45.13890000000001,5681.65638889425
2025-05-22 11:42:00,59.53414,0.9837960000000008,1.187620241496742,8.535884,8.969908,42.24540000000002,5681.70638889425
2025-05-22 11:45:00,54.875575,1.0127310000000005,1.1513531264344241,8.478014000000002,8.767363,40.509299999999996,5681.75638889425
2025-05-22 11:48:00,53.342015,1.0127310000000005,1.1245034728573893,8.304398,8.535877,40.219899999999996,5681.806388894251
2025-05-22 11:51:00,59.809025,1.1574079999999993,1.0985240301814836,8.159718,8.043980000000001,39.351800000000026,5681.856388894251
2025-05-22 11:54:00,61.082175,0.9837959999999999,1.0682537031069081,8.015048,8.188662,40.79850000000005,5681.906388894251
2025-05-22 11:57:00,57.465275,1.1284720000000004,1.142880940935264,8.304394000000002,8.333331999999999,39.64119999999997,5681.956388894251
2025-05-22 12:00:00,55.671295,1.0995370000000007,1.1282271253665368,8.362264,8.420137,39.0625,5682.006388894251
2025-05-22 12:03:00,54.89005,1.1574080000000002,1.1282276682262051,8.333334,8.275466,40.21990000000005,5682.0563888942515
2025-05-22 12:06:00,58.50694,1.1284719999999995,1.1139443808342988,8.275463,8.246531000000001,39.0625,5682.106388894252
2025-05-22 12:09:00,62.90509,1.0995369999999998,1.1282271253665355,8.217588,8.275461,39.0625,5682.156388894252
2025-05-22 12:12:00,61.082175,0.9837959999999999,1.0954657701533341,8.217592999999999,8.449076999999999,39.0625,5682.206388894252
2025-05-22 12:15:00,59.027775000000005,1.1284720000000004,1.15716585293023,8.478009,8.535877,39.930499999999995,5682.256388894252
2025-05-22 12:18:00,55.671295,1.0995370000000007,1.1423899185369473,8.449074,8.535877,40.219899999999996,5682.306388894252
2025-05-22 12:21:00,58.50694,1.070602,1.1274821149176488,8.391204,8.506941999999999,38.19439999999997,5682.356388894253
2025-05-22 12:24:00,56.684025,1.0416659999999993,1.1399415874460783,8.333333,8.535877000000001,39.351800000000026,5682.406388894253
2025-05-22 12:27:00,59.53414,1.0995369999999998,1.1282222097668606,8.449078,8.506941000000001,39.3519,5682.456388894253
2025-05-22 12:30:00,62.369789999999995,1.1284720000000004,1.1428809409352658,8.362268,8.391206,39.93059999999997,5682.506388894253
2025-05-22 12:33:00,63.903360000000006,1.0127309999999996,1.1379795673051658,8.188658,8.449077,40.509199999999964,5682.556388894253
2025-05-22 12:36:00,63.903360000000006,1.0127319999999997,1.124504009006477,8.304397999999999,8.535876,41.08800000000002,5682.6063888942535
2025-05-22 12:39:00,60.300925,1.0127319999999997,1.1513536710892736,8.449074,8.738422,40.509299999999996,5682.656388894254
2025-05-22 12:42:00,60.575810000000004,1.070601,1.155233147503858,8.420138,8.593747,38.773199999999974,5682.706388894254
2025-05-22 12:45:00,59.53414,1.0127309999999996,1.1379795673051658,8.391202999999999,8.651622,39.0625,5682.756388894254
2025-05-22 12:48:00,57.465275000000005,1.0416660000000002,1.1670355842561368,8.449078,8.709492000000001,40.219899999999996,5682.806388894254
2025-05-22 12:51:00,63.151039999999995,1.0995369999999998,1.1423899185369466,8.478007999999999,8.564810999999999,39.3519,5682.856388894254
2025-05-22 12:54:00,63.122105,1.0416659999999993,1.1399415874460783,8.420143,8.622687,39.6413,5682.906388894255
2025-05-22 12:57:00,61.385994999999994,0.9548609999999993,1.1063864665921437,8.304397999999999,8.622687,40.509299999999996,5682.956388894255
2025-05-22 13:00:00,61.385994999999994,0.9548609999999993,1.1195116267491525,8.304397999999999,8.651617,39.93050000000005,5683.006388894255
2025-05-22 13:03:00,62.12384,0.8969909999999999,1.0869850775179428,8.275468,8.680557,39.6413,5683.056388894255
2025-05-22 13:06:00,63.411455000000004,1.0416669999999995,1.1262403967496841,8.391207999999999,8.564810999999999,39.64119999999997,5683.106388894255
2025-05-22 13:09:00,67.01389,1.1284720000000004,1.1854004646794547,8.506948000000001,8.622685999999998,40.509299999999996,5683.1563888942555
2025-05-22 13:12:00,70.37037000000001,1.1284719999999995,1.2132074544945592,8.651622999999999,8.825230999999999,42.53470000000004,5683.206388894256
2025-05-22 13:15:00,75.506365,1.1863419999999998,1.2849574623659663,8.912033,9.114581,45.717600000000004,5683.256388894256
2025-05-22 13:18:00,79.123265,1.070602,1.3010913131341773,8.883098,9.374996,47.45369999999997,5683.306388894256
2025-05-22 13:21:00,82.45080999999999,0.9837959999999999,1.3124298435841313,8.969907,9.693290999999999,48.900499999999994,5683.356388894256
2025-05-22 13:24:00,82.71123,1.0995369999999998,1.3558945556905,9.201393,9.751156,49.18980000000002,5683.406388894256
2025-05-22 13:27:00,82.711225,1.070601,1.3391766160010579,9.027778,9.606477,49.76849999999999,5683.456388894257
2025-05-22 13:30:00,80.91724500000001,1.0127309999999996,1.280362885726224,8.825228,9.403937,48.032399999999996,5683.506388894257
2025-05-22 13:33:00,86.31366,1.0127319999999997,1.292839881117948,8.709492999999998,9.317131,51.21530000000001,5683.556388894257
2025-05-22 13:36:00,88.10764,0.9548610000000002,1.2947938894483917,8.680557,9.432866,52.95130000000003,5683.606388894257
2025-05-22 13:39:00,88.122105,0.8969909999999999,1.2470960449993291,8.362272999999998,9.143522,52.37280000000001,5683.656388894257
2025-05-22 13:42:00,86.038775,0.8969909999999999,1.2112126167746322,8.362272999999998,9.056712000000001,52.08329999999998,5683.7063888942575
2025-05-22 13:45:00,84.25926,0.8969909999999999,1.2112126167746322,8.304403,8.998842,52.951400000000035,5683.756388894258
2025-05-22 13:48:00,83.752895,0.8969899999999997,1.2112120057869162,8.333337,9.027777,52.08330000000001,5683.806388894258
2025-05-22 13:51:00,85.28646,0.8969899999999997,1.1869619731761891,8.333337,8.969907000000001,51.794099999999986,5683.856388894258
2025-05-22 13:54:00,84.765625,0.868055,1.2053351836825197,8.246527,8.998842,50.636600000000016,5683.906388894258
2025-05-22 13:57:00,81.42361,0.8969909999999999,1.2112126167746322,8.304403,8.998842,51.215299999999985,5683.956388894258
2025-05-22 14:00:00,80.613425,0.8969909999999999,1.211216783848194,8.275462999999998,8.969912,50.05790000000002,5684.006388894259
2025-05-22 14:03:00,80.91724500000001,0.8969899999999997,1.1869619731761882,8.275466999999999,8.912037,49.76850000000002,5684.056388894259
2025-05-22 14:06:00,83.73843,0.9548610000000002,1.2089846293216349,8.333337,8.883106,50.636499999999984,5684.106388894259
2025-05-22 14:09:00,80.90278,0.8391209999999996,1.198935776603075,8.217593,9.027782,51.215299999999985,5684.156388894259
2025-05-22 14:12:00,77.28587999999999,0.9837959999999999,1.2258281047093742,8.506948,9.027782,49.76849999999999,5684.206388894259
2025-05-22 14:15:00,77.546295,0.983797,1.2131695743226005,8.362272999999998,8.854166,48.321800000000025,5684.2563888942595
2025-05-22 14:18:00,76.51910000000001,0.9548609999999993,1.2089846293216346,8.391207999999999,8.940977,48.900499999999994,5684.30638889426
2025-05-22 14:21:00,75.24595,0.9837959999999999,1.23841184644361,8.535878,9.085652,48.321799999999996,5684.35638889426
2025-05-22 14:24:00,73.683445,1.0416659999999993,1.2845336837478936,8.651622999999999,9.172457,47.164300000000026,5684.40638889426
2025-05-22 14:27:00,75.477435,1.1284719999999995,1.2541791309458115,8.767363,9.027781000000001,46.296299999999974,5684.45638889426
2025-05-22 14:30:00,75.491895,1.0127309999999996,1.255192907730065,8.564813,9.085652,47.74309999999997,5684.50638889426
2025-05-22 14:33:00,72.42476500000001,1.0127309999999996,1.2168731397419437,8.651618,9.085647,46.29639999999998,5684.556388894261
2025-05-22 14:36:00,73.423035,1.0995369999999998,1.2784046264443225,8.651622999999999,9.027776,46.87500000000003,5684.606388894261
2025-05-22 14:39:00,72.14988,1.0416660000000002,1.2461111722646054,8.709488,9.143522,46.29630000000003,5684.656388894261
2025-05-22 14:42:00,72.14988,1.0416659999999993,1.2331442792222276,8.680553,9.085647,46.0069,5684.706388894261
2025-05-22 14:45:00,74.21875,1.0995369999999998,1.2519482349656554,8.767358000000002,9.085650999999999,46.29630000000003,5684.756388894261
2025-05-22 14:48:00,75.752315,1.157407,1.2832135419171298,8.854168,9.114581000000001,46.00690000000003,5684.8063888942615
2025-05-22 14:51:00,76.51910000000001,1.0995369999999998,1.265218541871379,8.796293,9.143516,46.007000000000005,5684.856388894262
2025-05-22 14:54:00,77.5463,1.0127309999999996,1.2424953285535019,8.738427999999999,9.230327,47.164300000000026,5684.906388894262
2025-05-22 14:57:00,78.84837999999999,1.070602,1.2882472993810263,8.738427999999999,9.201386,47.45380000000003,5684.956388894262
2025-05-22 15:00:00,80.91724500000001,0.9259260000000005,1.240931675375722,8.478012,9.172456,48.61109999999999,5685.006388894262
2025-05-22 15:03:00,79.61516,1.0127319999999997,1.280359145737754,8.680558,9.259256,49.18980000000002,5685.056388894262
2025-05-22 15:06:00,75.752315,1.0127310000000005,1.2424953285535023,8.796298,9.288197,47.45369999999997,5685.106388894263
2025-05-22 15:09:00,74.98553,1.0416660000000002,1.246106705554452,8.796298,9.230322000000001,48.32169999999999,5685.156388894263
2025-05-22 15:12:00,72.91667000000001,1.0416670000000003,1.2717997979215447,8.883104,9.374997,47.74310000000003,5685.206388894263
2025-05-22 15:15:00,75.23148,1.0995369999999998,1.265218541871379,8.854164,9.201387,45.428200000000004,5685.256388894263
2025-05-22 15:18:00,74.696185,1.0127319999999997,1.2297263273893597,8.593748,9.056716,45.428199999999975,5685.306388894263
2025-05-22 15:21:00,70.8478,1.0995370000000007,1.2784091700956628,8.796294,9.172457,45.428200000000004,5685.356388894264
2025-05-22 15:24:00,75.491895,1.186343,1.271177067400499,8.912034,9.085650999999999,45.717600000000004,5685.406388894264
2025-05-22 15:27:00,74.696185,1.0995370000000007,1.2784046264443232,8.767364,9.143517,46.5856,5685.456388894264
2025-05-22 15:30:00,75.24595,1.1574080000000002,1.2696349309612196,8.738424,8.969906,46.296299999999974,5685.506388894264
2025-05-22 15:33:00,77.546295,1.0127310000000005,1.2168731397419443,8.506947,8.940976,46.0069,5685.556388894264
2025-05-22 15:36:00,80.13599500000001,0.8391210000000004,1.1872105256195775,8.246527,9.027776,49.18990000000002,5685.6063888942645
2025-05-22 15:39:00,77.546295,0.8101849999999997,1.1919941258528695,8.333337,9.201392,47.74309999999997,5685.656388894265
2025-05-22 15:42:00,86.820025,0.4340280000000005,1.0696493943926353,7.204864000000001,8.912036,52.37270000000004,5685.706388894265
2025-05-22 15:45:00,73.9294,0.7233789999999996,1.2004930352241936,8.275463,9.403934,48.32170000000002,5685.756388894265
2025-05-22 15:48:00,69.56018499999999,1.157407,1.2696343991370598,8.969909,9.201391999999998,44.560100000000034,5685.806388894265
2025-05-22 15:51:00,75.23148,1.1284719999999995,1.2541791309458115,8.825232999999999,9.085650999999999,45.428200000000004,5685.856388894265
2025-05-22 15:54:00,76.533565,1.070601,1.2228504755322958,8.796298,9.114587,45.13889999999998,5685.906388894266
2025-05-22 15:57:00,74.971065,1.1284720000000004,1.3075465812747933,8.825234000000002,9.201391999999998,45.717600000000004,5685.956388894266
2025-05-22 16:00:00,74.464695,1.070602,1.2095141822528377,8.825234,9.114581999999999,45.717600000000004,5686.006388894266
2025-05-22 16:03:00,74.971065,1.157407,1.2696343991370598,8.883104,9.114587,45.717600000000004,5686.056388894266
2025-05-22 16:06:00,73.162615,1.186343,1.2986460201598857,9.02778,9.259257,44.849500000000006,5686.106388894266
2025-05-22 16:09:00,72.14988,1.2152769999999995,1.2581853751499545,9.027774,9.114587,43.98149999999998,5686.1563888942665
2025-05-22 16:12:00,79.890045,0.8969909999999999,1.211216783848194,8.333331999999999,9.027781000000001,48.61110000000002,5686.206388894267
2025-05-22 16:15:00,80.381945,0.9259260000000005,1.179532794077459,8.478012,9.027776,47.453700000000026,5686.256388894267
2025-05-22 16:18:00,80.10705999999999,0.8391200000000003,1.1872098952388022,8.333332,9.114581999999999,48.32170000000002,5686.306388894267
2025-05-22 16:21:00,77.039935,0.9548610000000002,1.2338444115064935,8.506948000000001,9.114587,47.16439999999997,5686.356388894267
2025-05-22 16:24:00,74.21875,0.9837959999999999,1.2258281047093735,8.593748000000001,9.114581999999999,47.1644,5686.406388894267
2025-05-22 16:27:00,73.943865,0.9259259999999996,1.191956706485199,8.535878,9.114581999999999,46.00699999999998,5686.456388894268
2025-05-22 16:30:00,72.135415,0.9259259999999996,1.2043074045986404,8.478007999999999,9.085652,46.2963,5686.506388894268
2025-05-22 16:33:00,75.506365,1.0416669999999995,1.2331448387818265,8.535878,8.940971000000001,46.00689999999997,5686.556388894268
2025-05-22 16:36:00,77.546295,0.9548610000000002,1.2214527730830291,8.420137,8.998846,46.0069,5686.606388894268
2025-05-22 16:39:00,72.931135,0.8969909999999999,1.211216783848194,8.420138,9.114587,44.849500000000006,5686.656388894268
2025-05-22 16:42:00,70.60185,1.0127309999999996,1.229721330851587,8.535883,8.998842,45.13889999999998,5686.7063888942685
2025-05-22 16:45:00,68.77893499999999,0.9837959999999999,1.2131689993004078,8.449078,8.940971999999999,45.717600000000004,5686.756388894269
2025-05-22 16:48:00,71.3831,1.070602,1.2095141822528377,8.738427999999999,9.027776,44.849500000000035,5686.806388894269
2025-05-22 16:51:00,73.191555,1.0995369999999998,1.2385865052118692,8.680553,8.969906,44.56020000000001,5686.856388894269
2025-05-22 16:54:00,72.9022,1.070601,1.1960902470786887,8.680558,8.940977,44.56019999999998,5686.906388894269
2025-05-22 16:57:00,73.943865,1.0995369999999998,1.2115962178811184,8.738424,8.969907000000001,44.84949999999998,5686.956388894269
2025-05-22 17:00:00,74.21875,1.0995369999999998,1.2251352183410722,8.825234,9.085647,45.71760000000003,5687.00638889427
2025-05-22 17:03:00,72.65625,1.157407,1.2696343991370598,8.825229,9.056712000000001,43.98150000000001,5687.05638889427
2025-05-22 17:06:00,70.09549,1.1863419999999998,1.2572949543641982,8.940974,9.085652,44.27079999999998,5687.10638889427
2025-05-22 17:09:00,68.77893499999999,1.1284720000000004,1.2541791309458115,8.825234000000002,9.085652,44.27080000000004,5687.15638889427
2025-05-22 17:12:00,70.34143499999999,1.186343,1.271177067400499,8.854164,9.027781000000001,44.27090000000001,5687.20638889427
2025-05-22 17:15:00,73.162615,1.070602,1.236094898622835,8.680558000000001,9.027776,44.27089999999998,5687.2563888942705
2025-05-22 17:18:00,74.20428,1.070602,1.2360994615653864,8.651618,8.998846,44.560100000000006,5687.306388894271
2025-05-22 17:21:00,68.02662000000001,0.9259250000000003,1.2165820869127129,8.564818,9.201393,43.981400000000036,5687.356388894271
2025-05-22 17:24:00,63.122105000000005,0.9259250000000003,1.1795322064308558,8.506948,9.056712999999998,41.37729999999999,5687.406388894271
2025-05-22 17:27:00,57.190394999999995,0.9548610000000002,1.1454934328461042,8.478014,8.883102999999998,41.087999999999994,5687.456388894271
2025-05-22 17:30:00,54.094325,1.070601,1.1414136862663036,8.506944,8.651623,38.194500000000005,5687.506388894271
2025-05-22 17:33:00,52.31481,1.0416670000000003,1.1124418321651428,8.304394,8.449076999999999,37.61580000000001,5687.556388894272
2025-05-22 17:36:00,52.054395,1.0127309999999996,1.110930746799627,8.130783,8.333331999999999,37.61580000000001,5687.606388894272
2025-05-22 17:39:00,56.192130000000006,1.1863419999999998,1.0972488105671134,8.333333,8.159721,37.32639999999998,5687.656388894272
2025-05-22 17:42:00,53.34201,1.0127309999999996,1.0834620146466305,8.130783,8.275462000000001,38.19449999999998,5687.706388894272
2025-05-22 17:45:00,54.629630000000006,1.0995369999999998,1.0995394999615666,8.246523,8.246526,36.74770000000001,5687.756388894272
2025-05-22 17:48:00,51.808445,1.070602,1.1274821149176488,8.217594000000002,8.333332,36.74770000000001,5687.8063888942725
2025-05-22 17:51:00,53.862845,1.2731480000000008,1.1379780989880832,8.506944,8.246526,36.16899999999998,5687.856388894273
2025-05-22 17:54:00,56.71296,1.0995369999999998,1.0703438028791086,8.275464,8.217597,37.32639999999998,5687.906388894273
2025-05-22 17:57:00,55.93171,1.0995369999999998,1.0995394999615666,8.246524,8.246527,37.037000000000006,5687.956388894273
2025-05-22 18:00:00,54.38368,1.1284720000000004,1.1284769999927886,8.362264,8.362272,36.45839999999998,5688.006388894273
2025-05-22 18:03:00,39.95949,0.9837959999999999,1.1089170652252058,8.420134000000001,8.680558000000001,33.275499999999994,5688.056388894273
2025-05-22 18:06:00,40.205439999999996,1.3020839999999998,1.086986282233671,8.59375,8.188656,32.407400000000024,5688.106388894274
2025-05-22 18:15:00,33.246525,1.070602,0.9812385487203235,7.986114000000001,7.812501999999999,32.69669999999999,5688.106388894274
2025-05-22 18:18:00,44.34317,1.7361109999999993,0.9392575838444532,8.043982999999999,6.741902,32.407400000000024,5688.106388894274
2025-05-23 06:33:00,36.64641,1.5335640000000001,0.6886226979555069,5.7291669999999995,4.4270830000000005,30.671400000000006,5688.106388894274
2025-05-23 06:36:00,32.75463,1.3888890000000007,0.7009595931340407,5.584492000000001,4.484952999999999,30.671300000000002,5688.106388894274
2025-05-23 06:54:00,32.002309999999994,1.0127309999999996,0.642748023632219,5.063656,4.427085000000001,29.513900000000007,5688.106388894274
2025-05-23 07:39:00,32.494209999999995,1.0127310000000005,0.7755863769185849,6.0763869999999995,5.642366,30.671300000000002,5688.106388894274
2025-05-23 07:42:00,34.80903,1.0127310000000005,0.7212432800304682,6.018517,5.497685999999999,31.828699999999998,5688.156388894274
2025-05-23 07:45:00,32.725695,1.0127319999999997,0.7397219633553263,5.931718,5.439816,31.25,5688.206388894274
2025-05-23 07:48:00,43.836805,1.070602,0.7814720962250652,5.8159719999999995,5.29514,33.27539999999999,5688.256388894274
2025-05-23 07:51:00,56.97338,0.5208339999999998,0.6548891568776691,5.410882999999999,5.700229,36.74769999999998,5688.306388894274
2025-05-23 07:54:00,56.43808,1.0127310000000005,0.8270085969377496,6.0763869999999995,5.729166,37.32640000000001,5688.3563888942745
2025-05-23 07:57:00,65.98669,1.186343,0.9863421848961604,7.060182999999999,6.68403,39.93050000000002,5688.406388894275
2025-05-23 08:00:00,70.09549,1.0995369999999998,1.156444314022041,8.159718000000002,8.275461,42.534700000000015,5688.456388894275
2025-05-23 08:03:00,78.587965,1.1284729999999996,1.199358503293071,8.275462999999998,8.42014,47.1643,5688.506388894275
2025-05-23 08:06:00,81.68403,1.1284719999999995,1.2132074544945592,8.420143,8.593751000000001,46.5856,5688.556388894275
2025-05-23 08:09:00,90.19097500000001,1.4178240000000004,1.35913170023548,9.085649,8.969905,47.742999999999995,5688.606388894275
2025-05-23 08:12:00,98.16261499999999,1.2442130000000002,1.3291331549228438,8.825228,8.998845,51.215299999999985,5688.656388894276
2025-05-23 08:15:00,100.0,1.0127319999999997,1.242495901619881,8.362271999999999,8.85417,53.53,5688.706388894276
2025-05-23 08:18:00,100.0,1.0995370000000007,1.3303671707349065,8.680552,9.172455,54.9769,5688.756388894276
2025-05-23 08:21:00,88.10764,0.7523140000000001,1.2961438530880935,8.362268,9.664354,57.29169999999999,5688.806388894276
2025-05-23 08:24:00,84.50521,0.9837959999999999,1.2880251450593785,8.651618000000001,9.317132,54.6875,5688.856388894276
2025-05-23 08:27:00,82.69676,1.0995369999999998,1.3303627339816957,8.825234,9.317127000000001,52.08340000000001,5688.9063888942765
2025-05-23 08:30:00,80.381945,1.0127310000000005,1.2928392926420118,8.796298,9.403936999999999,52.37269999999998,5688.956388894277
2025-05-23 08:33:00,99.03067,0.6076389999999998,1.137059710933554,7.6388940000000005,8.940975000000002,59.02780000000001,5689.006388894277
2025-05-23 08:36:00,89.13484,0.7233799999999997,1.2220565126519918,8.072913,9.259263,56.71289999999999,5689.056388894277
2025-05-23 08:39:00,83.73843,0.9548609999999993,1.2827354569201852,8.391202999999999,9.114582,54.1088,5689.106388894277
2025-05-23 08:42:00,90.68287000000001,0.983797,1.2384124294308516,8.362267000000001,8.912040000000001,54.6875,5689.156388894277
2025-05-23 08:45:00,95.60185,0.8101849999999997,1.2149030839040558,8.015046,8.940971000000001,56.712999999999994,5689.206388894278
2025-05-23 08:48:00,87.36979500000001,0.8969909999999999,1.27071128402089,8.304394,9.143523,56.134300000000025,5689.256388894278
2025-05-23 08:51:00,81.929975,1.1574079999999993,1.2967088780601441,8.68056,8.969912,53.53010000000003,5689.306388894278
2025-05-23 08:54:00,82.190395,1.2152780000000005,1.300148894069627,8.593754,8.767356,51.50459999999998,5689.356388894278
2025-05-23 08:57:00,84.75116,1.070601,1.236094348324834,8.420138,8.767357,51.50459999999998,5689.406388894278
2025-05-23 09:00:00,80.90278,1.0995369999999998,1.2784046264443225,8.478009,8.854162,53.53,5689.4563888942785
2025-05-23 09:03:00,77.80671000000001,1.273148,1.3160729468467702,8.73843,8.825232,50.347200000000015,5689.506388894279
2025-05-23 09:06:00,76.51910000000001,1.3020829999999997,1.330807822582322,9.056715,9.114581999999999,48.032399999999996,5689.556388894279
2025-05-23 09:09:00,79.35474500000001,1.3020830000000005,1.3450206588328437,9.114579,9.201386,49.47909999999999,5689.606388894279
2025-05-23 09:12:00,81.06191999999999,1.3020829999999997,1.3591312993199165,9.20139,9.317127000000001,50.05789999999999,5689.656388894279
2025-05-23 09:15:00,81.66956,1.3020839999999998,1.359131813819732,9.143519999999999,9.259256,49.76849999999999,5689.706388894279
2025-05-23 09:18:00,80.39641499999999,1.2152769999999995,1.3548085344394154,9.085643999999998,9.374997,50.05789999999999,5689.75638889428
2025-05-23 09:21:00,80.90278,1.070601,1.3010907436872607,8.883098,9.374997,50.05790000000002,5689.80638889428
2025-05-23 09:24:00,82.711225,1.070602,1.2753314576857246,8.767358000000002,9.201386,50.34729999999999,5689.85638889428
2025-05-23 09:27:00,82.957175,1.070602,1.3138611058678014,8.651618,9.172456,49.76850000000002,5689.90638889428
2025-05-23 09:30:00,85.532405,1.0995369999999998,1.3431664569555333,8.796298,9.317131,52.08330000000004,5689.95638889428
2025-05-23 09:33:00,82.957175,1.0416670000000003,1.3097810531026421,8.854164,9.432867,50.636600000000016,5690.0063888942805
2025-05-23 09:36:00,79.600695,1.0995369999999998,1.3045427559709992,8.998839,9.432872,50.057800000000015,5690.056388894281
2025-05-23 09:39:00,78.06712999999999,1.1284720000000004,1.3075465812747933,8.940969,9.317127,48.900499999999965,5690.106388894281
2025-05-23 09:42:00,76.25868,1.157407,1.2967083386986462,8.940974,9.230327,48.90039999999999,5690.156388894281
2025-05-23 09:45:00,77.80671000000001,1.070601,1.2492570825923466,8.883098,9.259257,48.611099999999965,5690.206388894281
2025-05-23 09:48:00,79.87558,1.0995369999999998,1.3045382672649155,8.825232999999999,9.259256,50.347200000000015,5690.256388894281
2025-05-23 09:51:00,83.217595,1.0995369999999998,1.3303627339816957,8.738427999999999,9.230321,51.50459999999998,5690.306388894282
2025-05-23 09:54:00,84.75116,1.0416659999999993,1.2971905278368943,8.825232999999999,9.374997,51.504699999999985,5690.356388894282
2025-05-23 09:57:00,80.91724500000001,1.0416670000000003,1.3097810531026421,8.825234,9.403936999999999,50.926000000000016,5690.406388894282
2025-05-23 10:00:00,78.06712999999999,1.070602,1.3010913131341773,8.883104,9.375001999999999,50.05789999999999,5690.456388894282
2025-05-23 10:03:00,80.65683,1.1284720000000004,1.3206834365573994,8.883098,9.288196,49.76850000000002,5690.506388894282
2025-05-23 10:06:00,81.409145,1.0416659999999993,1.2845336837478936,8.709493,9.230327,50.63659999999999,5690.5563888942825
2025-05-23 10:09:00,78.84838,1.0127310000000005,1.255188533127659,8.796298,9.317127,49.47920000000002,5690.606388894283
2025-05-23 10:12:00,77.80671000000001,1.0127309999999996,1.2424953285535012,8.796293,9.288191999999999,49.47919999999999,5690.656388894283
2025-05-23 10:15:00,79.09433,1.0995369999999998,1.3174903093930423,8.796293,9.259256,49.76849999999999,5690.706388894283
2025-05-23 10:18:00,81.163195,1.070602,1.3010913131341773,8.767358000000002,9.259256,49.189899999999994,5690.756388894283
2025-05-23 10:21:00,78.327545,0.9548610000000002,1.270609622419103,8.622688,9.317127,50.92590000000001,5690.806388894283
2025-05-23 10:24:00,76.25868,1.0127309999999996,1.2678118436717563,8.796293,9.346062,49.76860000000002,5690.856388894284
2025-05-23 10:27:00,77.03993,1.0995369999999998,1.2784046264443225,8.883104,9.259257,49.76850000000002,5690.906388894284
2025-05-23 10:30:00,75.23148,1.1284720000000004,1.3337375210839846,8.912034000000002,9.346062,48.61110000000002,5690.956388894284
2025-05-23 10:33:00,76.50462999999999,1.1574080000000002,1.2967088780601437,8.912034,9.201386,48.32179999999997,5691.006388894284
2025-05-23 10:36:00,74.971065,1.0416670000000003,1.2717997979215447,8.883104,9.374997,49.189899999999966,5691.056388894284
2025-05-23 10:39:00,74.98553,1.0995369999999998,1.2652185418713802,8.969904,9.317127000000001,48.03239999999997,5691.1063888942845
2025-05-23 10:42:00,73.683445,1.1284720000000004,1.3206789108602928,8.940974,9.346062,48.321799999999996,5691.156388894285
2025-05-23 10:45:00,77.28587999999999,1.2442130000000002,1.3012247640359178,9.056714,9.172450999999999,48.611099999999965,5691.206388894285
2025-05-23 10:48:00,78.86285,1.186343,1.2986460201598857,8.998844,9.230321,47.74309999999997,5691.256388894285
2025-05-23 10:51:00,79.09433,1.070601,1.275330895790741,8.825228000000001,9.259257,48.32169999999999,5691.306388894285
2025-05-23 10:54:00,81.66956,1.1284719999999995,1.2943337889936104,8.796293,9.143521,49.18979999999999,5691.356388894285
2025-05-23 10:57:00,82.971645,1.0127319999999997,1.2803591457377532,8.622688,9.201386,50.34719999999999,5691.406388894286
2025-05-23 11:00:00,81.66955999999999,0.868055,1.240676490943351,8.506947,9.346062,50.347200000000015,5691.456388894286
2025-05-23 11:03:00,80.39641499999999,1.0416659999999993,1.2845336837478936,8.796293,9.317127000000001,48.61119999999997,5691.506388894286
2025-05-23 11:06:00,81.66956,0.9837959999999999,1.300257446168176,8.680558000000001,9.375001999999999,49.18979999999996,5691.556388894286
2025-05-23 11:09:00,79.09433,1.0416670000000003,1.3097810531026433,8.883104,9.461807,48.90039999999999,5691.606388894286
2025-05-23 11:12:00,76.53356500000001,1.1284719999999995,1.3075465812747942,9.027774,9.403932000000001,49.18979999999996,5691.6563888942865
2025-05-23 11:15:00,75.795715,1.2152769999999995,1.3548085344394154,9.027774,9.317127000000001,48.61109999999999,5691.706388894287
2025-05-23 11:18:00,74.971065,1.273148,1.3441876893597555,9.20139,9.346062,49.18980000000002,5691.756388894287
2025-05-23 11:21:00,77.56076,1.157407,1.2967083386986455,8.969908,9.259260999999999,47.16440000000003,5691.806388894287
2025-05-23 11:24:00,81.163195,1.1863420000000007,1.3122481225021214,8.883098,9.143515999999998,49.189899999999994,5691.856388894287
2025-05-23 11:27:00,79.09433,1.157407,1.3101167205518587,8.969904,9.288197,49.47909999999999,5691.906388894287
2025-05-23 11:30:00,78.573495,1.157407,1.283213541917129,8.825234000000002,9.085647,48.321800000000025,5691.956388894288
2025-05-23 11:33:00,77.03993,1.0995370000000007,1.2784091700956628,8.796294,9.172457,48.321800000000025,5692.006388894288
2025-05-23 11:36:00,74.450235,1.0995369999999998,1.265218541871379,8.767364,9.114587,46.2963,5692.056388894288
2025-05-23 11:39:00,72.39582999999999,0.9259250000000003,1.1795365123063306,8.535878,9.085653,46.8749,5692.106388894288
2025-05-23 11:42:00,64.149305,0.9259250000000003,1.1670372863501932,8.362268,8.883102999999998,43.692199999999985,5692.156388894288
2025-05-23 11:45:00,60.040504999999996,1.0127310000000005,1.1379795673051663,8.246528,8.506947,41.66670000000002,5692.2063888942885
2025-05-23 11:48:00,57.19039,0.9259259999999996,1.0640549390003562,7.986108,8.275462000000001,39.93060000000003,5692.256388894289
2025-05-23 11:51:00,61.328125,0.9837959999999999,1.0954657701533341,7.841437,8.072921000000001,41.37729999999999,5692.306388894289
2025-05-23 11:54:00,61.83449,0.8969909999999999,1.0480939230698763,7.841438,8.159727,41.08800000000002,5692.356388894289
2025-05-23 11:57:00,56.684025,1.0416670000000003,1.098523441870008,8.101854,8.217597,40.219899999999996,5692.406388894289
2025-05-23 12:00:00,54.38368,1.157407,1.128227176666148,8.275459,8.217592,38.773199999999974,5692.456388894289
2025-05-23 12:03:00,56.438075,1.273148,1.1222651143651936,8.391199,8.101851,37.61579999999998,5692.50638889429
2025-05-23 12:06:00,59.027775,1.2442130000000002,1.155239309251292,8.275459,8.101856,39.0625,5692.55638889429
2025-05-23 12:09:00,57.465275,1.2152780000000005,1.156444897883859,8.304394000000002,8.188656,39.93060000000003,5692.60638889429
2025-05-23 12:12:00,59.31713,1.2442130000000002,1.1703876126261017,8.391204000000002,8.246531000000001,39.930499999999995,5692.65638889429
2025-05-23 12:15:00,63.15104,1.1863420000000007,1.1274820464459052,8.362268,8.246526,40.22000000000003,5692.70638889429
2025-05-23 12:18:00,64.684605,0.9837959999999999,1.108912434686481,8.072918000000001,8.333331999999999,40.798599999999965,5692.7563888942905
2025-05-23 12:21:00,61.863425,1.0416660000000002,1.1124365196562103,8.246528,8.391202,39.93059999999997,5692.806388894291
2025-05-23 12:24:00,60.31539,0.9837959999999999,1.108912434686481,8.246528000000001,8.506941999999999,39.0625,5692.856388894291
2025-05-23 12:27:00,63.38252,1.0995369999999998,1.1282222097668606,8.420143,8.478006,39.641200000000026,5692.906388894291
2025-05-23 12:30:00,65.71181,1.1284720000000004,1.15716585293023,8.362268,8.420136,41.37729999999999,5692.956388894291
2025-05-23 12:33:00,62.369789999999995,1.0127310000000005,1.1379795673051656,8.304398,8.564817,40.50919999999999,5693.006388894291
2025-05-23 12:36:00,59.273725,1.0127310000000005,1.1379795673051656,8.304398,8.564817,39.0625,5693.056388894292
2025-05-23 12:39:00,55.671295,0.9837959999999999,1.1089170652252058,8.275458,8.535882,39.351800000000026,5693.106388894292
2025-05-23 12:42:00,56.698494999999994,1.0995369999999998,1.128222209766863,8.362273,8.420136,38.19449999999995,5693.156388894292
2025-05-23 12:45:00,63.122105,1.0416670000000003,1.1124370420548286,8.275462999999998,8.420136,40.509299999999996,5693.206388894292
2025-05-23 12:48:00,63.151039999999995,0.9548609999999993,1.1063864665921428,8.188658,8.506947,39.93059999999997,5693.256388894292
2025-05-23 12:51:00,64.42419,1.0995369999999998,1.128222209766863,8.420144,8.478007,39.930499999999995,5693.3063888942925
2025-05-23 12:54:00,61.357060000000004,1.070601,1.1414136862663036,8.362268,8.506947,39.64119999999997,5693.356388894293
2025-05-23 12:57:00,60.82176,1.070602,1.1552336735205384,8.362268,8.535876,39.6412,5693.406388894293
2025-05-23 13:00:00,61.588539999999995,0.9259259999999996,1.0903399411125827,8.188658,8.535882,39.93060000000003,5693.456388894293
2025-05-23 13:03:00,64.42419,1.0416669999999995,1.1399421184227811,8.188658,8.391200999999999,39.64119999999997,5693.506388894293
2025-05-23 13:06:00,66.73900499999999,1.070602,1.1274821149176488,8.304397999999999,8.420136,40.219899999999996,5693.556388894293
2025-05-23 13:12:00,70.60185,1.0127319999999997,1.1646325914098152,8.362272999999998,8.680551000000001,42.53479999999999,5693.656388894294
2025-05-23 13:15:00,75.24595,1.1284719999999995,1.2541791309458115,8.854163,9.114581000000001,44.849500000000006,5693.706388894294
2025-05-23 13:18:00,78.587965,1.157407,1.3101121020182989,9.085648,9.403931,47.1644,5693.756388894294
2025-05-23 13:21:00,80.150465,1.0995369999999998,1.3303627339816957,9.259262999999999,9.751156,48.321799999999996,5693.806388894294
2025-05-23 13:24:00,83.217595,1.0416669999999995,1.3471372287339227,9.201388,9.866900999999999,47.4537,5693.8563888942945
2025-05-23 13:27:00,83.24653,1.0127309999999996,1.3298733211186073,9.056708,9.751157000000001,50.05789999999999,5693.906388894295
2025-05-23 13:30:00,82.971645,1.0416659999999993,1.334749613568428,8.998842999999999,9.635417,50.34719999999999,5693.956388894295
2025-05-23 13:33:00,83.73843,1.0995369999999998,1.3685576715313152,8.969908,9.548611000000001,49.18979999999999,5694.006388894295
2025-05-23 13:36:00,87.60127,0.9837959999999999,1.3245355192963186,8.709487,9.461801000000001,50.92599999999999,5694.056388894295
2025-05-23 13:39:00,87.84722,0.9259259999999996,1.3124551960662052,8.593753,9.461807,52.37269999999998,5694.106388894295
2025-05-23 13:42:00,85.28646,0.8969909999999999,1.2589336091419734,8.564813000000001,9.375001999999999,51.504699999999985,5694.156388894296
2025-05-23 13:45:00,82.175925,0.8680560000000002,1.2523403230769905,8.449072999999999,9.317127,50.925899999999984,5694.206388894296
2025-05-23 13:48:00,77.03993,0.8391209999999996,1.2221966203274826,8.420143,9.288192,50.347200000000015,5694.256388894296
2025-05-23 13:51:00,75.506365,0.9548610000000002,1.2827354569201856,8.535878,9.259257,49.76850000000002,5694.306388894296
2025-05-23 13:54:00,73.69792000000001,1.070601,1.2882467336935552,8.738428,9.201387,47.74300000000002,5694.356388894296
2025-05-23 13:57:00,76.25868,1.0995369999999998,1.2784046264443225,8.767363,9.143516,48.32179999999997,5694.4063888942965
2025-05-23 14:00:00,76.01273,1.1284720000000004,1.2810335679054117,8.796298,9.114586,47.1644,5694.456388894297
2025-05-23 14:03:00,76.76505,1.0995369999999998,1.265218541871379,8.709493,9.056716,47.742999999999995,5694.506388894297
2025-05-23 14:06:00,80.90278,1.0995369999999998,1.2784046264443225,8.796298,9.172450999999999,49.18980000000002,5694.556388894297
2025-05-23 14:09:00,78.06712999999999,1.070602,1.2753314576857246,8.912034000000002,9.346062,47.74309999999997,5694.606388894297
2025-05-23 14:12:00,76.54803,1.0995369999999998,1.265218541871379,8.854164,9.201387,47.74309999999997,5694.656388894297
2025-05-23 14:15:00,78.06713,1.070601,1.2492570825923466,8.738428,9.114587,47.742999999999995,5694.706388894298
2025-05-23 14:18:00,79.600695,1.0995369999999998,1.2652185418713802,8.651622999999999,8.998846,48.61110000000002,5694.756388894298
2025-05-23 14:21:00,78.06713,1.0127309999999996,1.2168731397419443,8.622688,9.056717,47.74310000000003,5694.806388894298
2025-05-23 14:24:00,80.91724500000001,1.0127319999999997,1.2551934847012138,8.564813000000001,9.085650999999999,49.18979999999999,5694.856388894298
2025-05-23 14:27:00,80.65683,1.0127319999999997,1.267812424511185,8.738427999999999,9.288196,48.61109999999999,5694.906388894298
2025-05-23 14:30:00,80.381945,0.9837959999999999,1.2633529425204661,8.738427999999999,9.346062,49.18980000000002,5694.9563888942985
2025-05-23 14:33:00,81.163195,0.9548610000000002,1.2706138235201836,8.478007000000002,9.172456,48.90050000000002,5695.006388894299
2025-05-23 14:36:00,81.66956,0.8969899999999997,1.2232386202746544,8.478007000000002,9.201387,49.76850000000002,5695.056388894299
2025-05-23 14:39:00,79.600695,0.9837959999999999,1.26335722871207,8.564813,9.172457,47.1644,5695.106388894299
2025-05-23 14:42:00,76.25868,1.0416660000000002,1.2589939031789597,8.680558,9.143522,48.032399999999996,5695.156388894299
2025-05-23 14:45:00,75.998265,1.070601,1.2882467336935566,8.854168,9.317127000000001,48.90040000000002,5695.206388894299
2025-05-23 14:48:00,78.06713,1.1284719999999995,1.2810335679054126,8.998842999999999,9.317131,48.61109999999999,5695.2563888943
2025-05-23 14:51:00,80.613425,1.0995369999999998,1.2784091700956621,8.912033,9.288196,48.03239999999997,5695.3063888943
2025-05-23 14:54:00,79.09433,1.0416659999999993,1.2718036398931345,8.854163,9.346067,47.742999999999995,5695.3563888943
2025-05-23 14:57:00,80.93171000000001,1.070602,1.3010913131341773,8.796298,9.288196,49.47920000000002,5695.4063888943
2025-05-23 15:00:00,83.47801,0.9837959999999999,1.2757228184187213,8.535877,9.172450999999999,50.05790000000002,5695.4563888943
2025-05-23 15:03:00,82.43634,0.8969909999999999,1.2470960449993282,8.420143,9.201391999999998,49.47910000000002,5695.5063888943005
2025-05-23 15:06:00,79.32580999999999,1.0416670000000003,1.2971954692016514,8.680554,9.230326999999999,48.32179999999997,5695.556388894301
2025-05-23 15:09:00,76.76505,1.0127310000000005,1.2678118436717571,8.709488,9.259257,49.18980000000002,5695.606388894301
2025-05-23 15:12:00,76.76505,1.070601,1.2623366207787812,8.940968,9.346067,48.032400000000024,5695.656388894301
2025-05-23 15:15:00,80.64236,1.0995369999999998,1.265218541871379,8.854163,9.201386,49.189899999999966,5695.706388894301
