Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-23 15:18:00,83.217595,1.070601,1.275330895790741,8.825228000000001,9.259257,49.18979999999999,5695.756388894301
2025-05-23 15:21:00,82.190395,1.1574080000000002,1.3101172636273397,8.854164,9.172456,49.189899999999994,5695.806388894302
2025-05-23 15:24:00,81.66956,1.0127309999999996,1.2551929077300643,8.680553,9.201391999999998,49.76850000000002,5695.856388894302
2025-05-23 15:27:00,83.70949,0.983797,1.263357819520616,8.506943,9.114586,49.18979999999999,5695.906388894302
2025-05-23 15:30:00,82.190395,0.8680560000000002,1.2523403230769905,8.304403,9.172457,48.61110000000002,5695.956388894302
2025-05-23 15:33:00,74.725115,0.9259260000000005,1.2530089463394896,8.622684,9.346067999999999,47.7431,5696.006388894302
2025-05-23 15:36:00,74.450235,1.157407,1.255958743404927,8.883104,9.085647,46.58560000000003,5696.0563888943025
2025-05-23 15:39:00,73.943865,1.070601,1.236094348324834,8.680558,9.027777,48.321799999999996,5696.106388894303
2025-05-23 15:42:00,77.560765,1.157407,1.2696343991370598,8.680553,8.912036,46.87500000000003,5696.156388894303
2025-05-23 15:45:00,77.821185,1.0995369999999998,1.2784091700956621,8.738424,9.114587,48.03239999999997,5696.206388894303
2025-05-23 15:48:00,78.06712999999999,1.070602,1.2228510218893553,8.825234,9.143522,47.453700000000026,5696.256388894303
2025-05-23 15:51:00,78.06713,1.0127309999999996,1.22972575826262,8.593748000000001,9.056717,47.7431,5696.306388894303
2025-05-23 15:54:00,77.300345,1.070602,1.2753314576857246,8.680558000000001,9.114586,46.58560000000003,5696.356388894304
2025-05-23 15:57:00,78.052665,0.983797,1.2258286837324306,8.535882999999998,9.056716,47.45360000000002,5696.406388894304
2025-05-23 16:00:00,76.533565,1.0416660000000002,1.2718036398931347,8.709488,9.201391999999998,48.03239999999997,5696.456388894304
2025-05-23 16:03:00,75.506365,1.157407,1.2967083386986455,8.912034000000002,9.201387,47.74300000000002,5696.506388894304
2025-05-23 16:06:00,77.300345,1.1574080000000002,1.2696349309612196,8.825234,9.056716,46.296299999999974,5696.556388894304
2025-05-23 16:09:00,76.51910000000001,1.157407,1.2696343991370598,8.883104,9.114587,47.1644,5696.6063888943045
2025-05-23 16:12:00,79.09433,1.1284720000000004,1.2810335679054117,8.883098,9.201386,47.1643,5696.656388894305
2025-05-23 16:15:00,79.123265,1.0127309999999996,1.229721330851587,8.738427999999999,9.201387,48.61109999999999,5696.706388894305
2025-05-23 16:18:00,78.342015,1.0127309999999996,1.2551929077300643,8.593748000000001,9.114587,47.74300000000002,5696.756388894305
2025-05-23 16:21:00,78.32755,0.9259259999999996,1.2043074045986397,8.564813000000001,9.172457,48.32169999999999,5696.806388894305
2025-05-23 16:24:00,77.80671000000001,1.0416659999999993,1.2461111722646045,8.680553,9.114587,48.6112,5696.856388894305
2025-05-23 16:27:00,76.779515,1.070602,1.2228510218893553,8.680554,8.998842,47.74310000000003,5696.906388894306
2025-05-23 16:30:00,73.42303,1.070602,1.2882517505896698,8.680554,9.143522,47.74299999999997,5696.956388894306
2025-05-23 16:33:00,72.135415,1.157407,1.2696343991370598,8.969904,9.201387,45.717600000000004,5697.006388894306
2025-05-23 16:36:00,71.875,1.157407,1.2967083386986455,8.912039,9.201391999999998,45.717600000000004,5697.056388894306
2025-05-23 16:39:00,71.12268499999999,1.0995369999999998,1.2519482349656554,8.854164,9.172457,46.296299999999974,5697.106388894306
2025-05-23 16:42:00,74.71064999999999,1.157407,1.2559634851189612,8.825228000000001,9.027781000000001,45.13889999999998,5697.1563888943065
2025-05-23 16:45:00,72.9456,1.0995369999999998,1.2385865052118692,8.767364,9.056717,46.2963,5697.206388894307
2025-05-23 16:48:00,70.60185,1.0127310000000005,1.2297257582626209,8.651618000000001,9.114587,46.007000000000005,5697.256388894307
2025-05-23 16:51:00,70.34143499999999,1.070601,1.2228504755322958,8.709488,9.027777,45.13889999999998,5697.306388894307
2025-05-23 16:54:00,70.32697,1.0127309999999996,1.22972575826262,8.622683,9.085652,46.00689999999997,5697.356388894307
2025-05-23 16:57:00,71.368635,1.1284720000000004,1.2541791309458115,8.796298,9.056716,44.84949999999998,5697.406388894307
2025-05-23 17:00:00,71.13714999999999,1.1284720000000004,1.2676526337777985,8.912034000000002,9.201391999999998,46.007000000000005,5697.456388894308
2025-05-23 17:03:00,55.6713,0.8969909999999999,1.162436314961418,8.680554,9.259263,39.64119999999997,5697.506388894308
2025-05-23 17:06:00,52.31481,1.0416670000000003,1.1535410891430513,8.333334,8.564817,37.90500000000003,5697.556388894308
2025-05-23 17:09:00,37.630205,0.8969909999999999,1.0611550561848213,8.246524,8.593753,34.72219999999999,5697.606388894308
2025-05-23 17:12:00,38.671875,1.186343,1.0972492852072155,8.449074,8.275461,32.986099999999965,5697.656388894308
2025-05-23 17:15:00,39.178245000000004,1.0127310000000005,,7.812498,7.8124970000000005,33.56479999999999,5697.7063888943085
2025-05-23 17:18:00,36.06771,1.0127309999999996,0.9686834205770051,7.609952999999999,7.5231520000000005,32.11809999999997,5697.756388894309
2025-05-23 17:21:00,35.315394999999995,1.070602,0.9965173533424552,7.552084000000001,7.407412,31.8288,5697.806388894309
2025-05-23 17:24:00,39.192710000000005,1.2442130000000002,0.9777315155912576,7.638884,7.146991000000001,31.828700000000026,5697.856388894309
2025-05-23 17:27:00,40.711805,0.9837959999999999,0.9247222118250409,7.1469879999999995,7.031251999999999,32.9862,5697.906388894309
2025-05-23 17:30:00,38.91782499999999,1.0416659999999993,0.9367472540640275,7.089122999999999,6.886577000000001,32.696799999999996,5697.956388894309
2025-05-23 17:33:00,37.12384,1.0127309999999996,0.8919911320815445,7.060183,6.828702000000001,32.11800000000005,5698.00638889431
2025-05-23 17:36:00,37.398725,0.9837959999999999,0.8941816291321631,6.944448,6.7708319999999995,31.828700000000026,5698.05638889431
2025-05-23 17:39:00,37.659139999999994,0.983797,0.8628910756095449,6.828703,6.597225999999999,30.9606,5698.10638889431
2025-05-23 17:42:00,36.34259,0.8680559999999993,0.8535072514212545,6.597218,6.568282,31.82869999999997,5698.15638889431
2025-05-23 17:45:00,34.56308,1.0127309999999996,0.8919911320815445,6.655088,6.4236070000000005,31.82869999999997,5698.20638889431
2025-05-23 17:48:00,35.054975,1.1284720000000004,0.8591864900450029,6.770828,6.278936,30.67130000000003,5698.2563888943105
2025-05-23 17:51:00,36.11111,1.157407,0.8712007318038879,6.712958,6.192131000000001,30.960699999999974,5698.306388894311
2025-05-23 17:54:00,34.04224,1.0416670000000003,0.8728741183707371,6.597224000000001,6.278936999999999,30.092600000000004,5698.356388894311
2025-05-23 17:57:00,34.30266,1.1284720000000004,0.8413592162727568,6.684028,6.163195999999999,30.671299999999974,5698.406388894311
2025-05-23 18:00:00,33.00058,1.0995369999999998,0.8815365616902046,6.741894,6.336807,30.382000000000005,5698.456388894311
2025-05-23 18:03:00,30.960645,1.1574080000000002,0.8532005316306942,6.8576440000000005,6.307866000000001,29.224599999999953,5698.506388894311
2025-05-23 18:09:00,39.699075,1.2152780000000005,0.8949621489015543,6.857634,6.278936,31.539300000000026,5698.506388894311
2025-05-23 18:12:00,39.17824,1.1574080000000002,0.8532068034999357,6.655094,6.105326,32.11809999999997,5698.556388894312
2025-05-23 18:15:00,42.809605000000005,1.1284720000000004,0.8767132044869996,6.423608,5.9606460000000006,32.407399999999996,5698.606388894312
2025-05-23 18:18:00,42.809605000000005,1.0416669999999995,0.8052534039865593,6.105328,5.671301000000001,32.696799999999996,5698.656388894312
2025-05-23 18:21:00,44.328705,0.8391200000000003,0.7331943936230153,5.7291620000000005,5.526622000000001,32.69670000000002,5698.706388894312
2025-05-23 18:24:00,40.986689999999996,0.7523150000000003,0.7080268550741697,5.555557,5.468751999999999,31.828700000000026,5698.756388894312
2025-05-23 18:27:00,39.16377,0.7523150000000003,0.7080268550741705,5.613427,5.526622000000001,32.696799999999996,5698.8063888943125
2025-05-23 18:30:00,37.369789999999995,0.78125,0.721835170271724,5.613427,5.497687000000001,32.696799999999996,5698.856388894313
2025-05-23 18:33:00,35.56134,0.868055,0.7301246338127821,5.787037000000001,5.526622000000001,31.25,5698.906388894313
2025-05-23 18:36:00,35.575810000000004,1.0995369999999998,0.7744803240160892,5.9317139999999995,5.353007,31.25,5698.956388894313
2025-05-23 18:39:00,33.00058,1.157407,0.8162375458689934,5.931709,5.324072,30.960699999999974,5699.006388894313
2025-05-23 18:42:00,36.357060000000004,1.186343,0.7687547688460739,5.787034,5.063661000000001,30.092600000000004,5699.056388894313
2025-05-23 18:45:00,33.52141,1.0127310000000005,0.7212432800304694,5.642358,5.121527,30.67130000000003,5699.106388894314
2025-05-23 18:48:00,34.056715,1.0416659999999993,0.713628292886582,5.584493,5.005787,31.828700000000026,5699.156388894314
2025-05-23 18:51:00,34.288195,1.0995369999999998,0.7359249953456422,5.555558,4.918981,30.9606,5699.206388894314
2025-05-23 18:54:00,33.78183,1.0127319999999997,0.7023460997044401,5.497688,4.947915999999999,29.80329999999998,5699.256388894314
2025-05-23 18:57:00,35.575810000000004,1.070602,0.7248204600164677,5.555558,4.947915999999999,30.092600000000004,5699.306388894314
2025-05-23 19:00:00,32.21933,1.0127309999999996,0.739727877994479,5.642358000000001,5.150467000000001,30.960700000000003,5699.3563888943145
2025-05-23 19:03:00,37.152775,0.9259259999999996,0.738769736597463,5.613423,5.266207,31.25,5699.406388894315
2025-05-23 19:06:00,30.439815000000003,0.78125,0.6908139617258673,5.613423,5.439813,30.381899999999973,5699.456388894315
2025-05-23 19:09:00,31.19213,0.8101849999999997,0.7040645122702074,5.671298,5.468753,29.51389999999998,5699.506388894315
2025-05-23 19:12:00,30.439815000000003,0.9259259999999996,0.7215818910443902,5.815968,5.439812000000001,30.38190000000003,5699.556388894315
2025-05-23 19:15:00,31.712960000000002,1.070602,0.744119990403652,5.787037999999999,5.208336,29.224599999999953,5699.606388894315
2025-05-23 19:18:00,33.275465,1.0416669999999995,0.7696994434068436,5.815968,5.324071000000001,30.67130000000003,5699.656388894316
2025-05-23 19:21:00,32.50868,0.9837959999999999,0.7458545510696022,5.815973,5.381947,30.960699999999974,5699.706388894316
2025-05-23 19:24:00,31.467015,1.070601,0.7814716910134049,5.844908,5.324077000000001,29.803300000000036,5699.756388894316
2025-05-23 19:27:00,37.398725,0.7233799999999997,0.6483527836601017,5.2372700000000005,5.09259,30.96070000000003,5699.806388894316
2025-05-23 19:30:00,41.78241,0.34722200000000036,0.5574624456693047,4.716438,5.208335999999999,31.25,5699.856388894316
2025-05-23 19:33:00,37.90509,0.4340280000000005,0.6144800231549086,4.918985,5.324076999999999,31.828700000000026,5699.9063888943165
2025-05-23 19:36:00,36.082175,0.6944439999999998,0.6798753891515812,5.324076,5.295141999999999,31.5394,5699.956388894317
2025-05-23 19:39:00,32.494215,0.8391200000000003,0.7171655379937699,5.613427000000001,5.381947,30.382000000000005,5700.006388894317
2025-05-23 19:42:00,33.26099,1.0995369999999998,0.7931502872814973,5.873844,5.324077000000001,30.092600000000004,5700.056388894317
2025-05-23 19:48:00,33.015045,1.1284720000000004,0.7858844855851849,5.844908,5.237266,30.671299999999974,5700.056388894317
2025-05-23 19:51:00,33.767365,0.9259259999999996,0.7387638518427474,5.700233,5.353007,30.381899999999973,5700.056388894317
2025-05-23 19:54:00,31.97338,0.9548610000000002,0.7511488694686392,5.7291669999999995,5.353006000000001,30.38190000000003,5700.056388894317
2025-05-23 19:57:00,35.08391,0.9837959999999999,0.727940873096853,5.7291669999999995,5.266201,29.803200000000004,5700.056388894317
2025-05-23 20:03:00,31.206595,0.9259259999999996,0.7387697365974643,5.700227999999999,5.3530120000000005,30.381899999999973,5700.056388894317
2025-05-23 20:06:00,31.221065000000003,0.9548610000000002,0.751154819982806,5.7580979999999995,5.381947,29.513800000000003,5700.056388894317
2025-05-23 20:09:00,30.94618,1.070601,0.7441195982825825,5.844908,5.266207,29.803200000000004,5700.056388894317
2025-05-23 20:15:00,30.960645,0.8680560000000002,0.7301250793112568,5.613423,5.353007,29.803200000000004,5700.056388894317
2025-05-23 20:18:00,30.960645,0.8969909999999999,0.709272728898465,5.6712929999999995,5.324072,29.224500000000035,5700.056388894317
2025-05-23 20:21:00,33.52141,0.983797,0.7279412820158331,5.700233,5.237266,30.092600000000004,5700.056388894317
2025-05-23 20:33:00,30.16493,1.1574080000000002,0.7578858102021819,5.989584000000001,5.295135999999999,29.224499999999978,5700.056388894317
2025-05-23 20:36:00,33.260999999999996,1.1284720000000004,0.7469524991341147,5.931708,5.266206,30.092600000000004,5700.056388894317
2025-05-23 20:39:00,31.987845,1.070602,0.7629875753733643,5.9317139999999995,5.381942,29.51389999999998,5700.056388894317
2025-05-23 20:42:00,31.481479999999998,1.070601,0.7441195982825837,5.902778,5.324077000000001,29.80329999999998,5700.056388894317
2025-05-23 20:45:00,33.275465,1.070602,0.7814720962250652,5.873838,5.353006000000001,30.09250000000003,5700.056388894317
2025-05-23 20:48:00,33.275465,0.868055,0.7136281143751867,5.7291669999999995,5.439812000000001,30.96070000000003,5700.056388894317
2025-05-23 20:54:00,30.1794,0.8969909999999999,0.6742869311356308,5.758102999999999,5.3530120000000005,29.224500000000035,5700.056388894317
2025-05-23 21:54:00,30.425345,1.0127310000000005,0.6830015133323566,5.497687,4.918985999999999,30.092600000000004,5700.056388894317
2025-05-23 22:06:00,30.41088,1.070602,0.7441199904036507,5.584488,5.005786,30.092600000000004,5700.056388894317
2025-05-23 22:09:00,30.42535,0.7523149999999994,0.6617223608135001,5.324071999999999,5.150467000000001,30.092600000000033,5700.056388894317
2025-05-24 06:12:00,30.685765,0.8101859999999999,0.6879653641028732,5.642362,5.410876,29.803200000000004,5700.056388894317
2025-05-24 06:15:00,30.685765,0.8969909999999999,0.6919540844276183,5.642362,5.266201000000001,29.803200000000004,5700.056388894317
2025-05-24 06:21:00,30.1794,0.7233789999999996,0.6638297560194558,5.555555999999999,5.439817,29.803200000000004,5700.056388894317
2025-05-24 06:27:00,30.685765,0.78125,0.7218351702717228,5.6134260000000005,5.497686,31.24999999999997,5700.056388894317
2025-05-24 06:42:00,30.685765,0.9548610000000002,0.6605750866673937,5.526622000000001,5.005791,30.3819,5700.056388894317
2025-05-24 06:48:00,30.19387,0.8391210000000004,0.6501308613702578,5.266207,4.918986,30.381999999999977,5700.056388894317
2025-05-24 07:00:00,30.960645,0.6655090000000001,0.5743389896472502,4.861110000000001,4.687501,30.09269999999998,5700.056388894317
2025-05-24 07:03:00,32.74016,0.5497689999999995,0.5351701014425243,4.7164399999999995,4.687501,31.25,5700.056388894317
2025-05-24 07:06:00,31.727425,0.31828699999999976,0.4591945292248763,4.484948999999999,4.803242,30.3819,5700.056388894317
2025-05-24 07:09:00,34.30266,0.34722200000000036,0.47737053788232703,4.3402780000000005,4.629625999999999,30.671300000000002,5700.056388894317
2025-05-24 07:12:00,35.32986,0.2025459999999999,0.3992228547229172,4.108797000000001,4.600697,30.960700000000003,5700.056388894317
2025-05-24 07:27:00,30.94618,1.157407,0.6951008840256132,5.353012999999999,4.571756,29.803300000000036,5700.056388894317
2025-05-24 07:30:00,31.987849999999998,1.0127309999999996,0.6631498412006914,5.324077999999999,4.716437000000001,30.382000000000005,5700.106388894317
2025-05-24 07:33:00,32.754625,1.0416670000000003,0.6940753432463428,5.266203,4.6585659999999995,29.224500000000006,5700.156388894317
2025-05-24 07:36:00,33.00058,0.8101849999999997,0.6548889958187155,5.208336999999999,4.918982,31.25,5700.206388894318
2025-05-24 07:39:00,30.960645,0.8101849999999997,0.6715845918913392,5.381946999999999,5.121532,31.249900000000025,5700.256388894318
2025-05-24 07:42:00,30.960645,0.9259259999999996,0.6861876723375017,5.497682999999999,5.063657000000001,30.671400000000006,5700.306388894318
2025-05-24 07:45:00,32.494215,0.8969899999999997,0.6742865178657508,5.439817000000001,5.034727,30.960699999999974,5700.356388894318
2025-05-24 07:48:00,34.56308,1.0127310000000005,0.7212432800304694,5.381946999999999,4.861116,30.671300000000002,5700.406388894318
2025-05-24 07:51:00,38.425925,0.9837959999999999,0.7279471255355369,5.353007000000001,4.890051000000001,31.828699999999998,5700.4563888943185
2025-05-24 07:54:00,40.480325,0.9548610000000002,0.7337741033056691,5.353007000000001,4.947915999999999,32.11800000000002,5700.506388894319
2025-05-24 07:57:00,40.234375,0.9259259999999996,0.7215818910443902,5.295138,4.918982000000001,32.98610000000002,5700.556388894319
2025-05-24 08:00:00,36.34259,0.9837959999999999,0.7458545510696012,5.497683,5.063656999999999,31.828700000000026,5700.606388894319
2025-05-24 08:03:00,39.72801,1.1284720000000004,0.7267803000076112,5.5844879999999995,4.890045999999999,31.25,5700.656388894319
2025-05-24 08:06:00,44.35764,0.983797,0.7279412820158331,5.410882999999999,4.947915999999999,32.98609999999999,5700.706388894319
2025-05-24 08:09:00,42.79514,0.868055,0.7136338645973207,5.497682000000001,5.208337,31.828699999999998,5700.75638889432
2025-05-24 08:12:00,43.055555,0.78125,0.6749179718565499,5.266207,5.063657000000001,31.5394,5700.80638889432
2025-05-24 08:15:00,45.891205,0.8101850000000006,0.6879649157656996,5.208332,4.976846999999999,32.407399999999996,5700.85638889432
2025-05-24 08:18:00,51.31655,1.070602,0.7248204600164677,5.410878,4.803235999999999,34.43290000000002,5700.90638889432
2025-05-24 08:21:00,52.0978,1.070602,0.7814720962250652,5.7580979999999995,5.237266,34.43290000000002,5700.95638889432
2025-05-24 08:24:00,54.412615,1.070602,0.834873391839737,6.307868,5.873846,35.01159999999999,5701.0063888943205
2025-05-24 08:27:00,50.795715,0.8969909999999999,0.7914065935864973,6.018518,5.815977,34.72219999999999,5701.056388894321
2025-05-24 08:30:00,51.85185,1.0127319999999997,0.8599590342558138,6.394673,6.105321000000001,35.011499999999984,5701.106388894321
2025-05-24 08:33:00,52.850115,0.8391200000000003,0.8098414210248245,6.1631920000000004,6.105322,35.01159999999999,5701.156388894321
2025-05-24 08:36:00,52.083335000000005,0.7523150000000003,0.7949287425316582,5.960647,6.047452000000001,35.30099999999999,5701.206388894321
2025-05-24 08:39:00,50.000005,0.7523150000000003,0.7808912103854367,5.989587,6.047452000000001,36.16890000000001,5701.256388894321
2025-05-24 08:42:00,55.425345,0.8101849999999997,0.8101834999997066,6.1342620000000005,6.134257,36.45829999999998,5701.306388894322
2025-05-24 08:45:00,51.837385,0.8101849999999997,0.7956308111122803,6.105322,6.076387,35.011600000000016,5701.356388894322
2025-05-24 08:48:00,59.79456,0.46296300000000024,0.6325095787823946,5.410883,5.787039999999999,37.615700000000004,5701.406388894322
2025-05-24 08:51:00,57.74016,0.3761570000000001,0.6743956857015324,5.410880000000001,6.134263,37.32639999999998,5701.456388894322
2025-05-24 08:54:00,54.904515,0.6655090000000001,0.735480268318245,5.844906,5.989587,36.45830000000001,5701.506388894322
2025-05-24 08:57:00,54.91898,0.5787040000000001,0.687969401984771,5.613425,5.844911000000001,36.45830000000001,5701.5563888943225
2025-05-24 09:00:00,55.193865,0.5497689999999995,0.7092759836745943,5.497681,5.844912000000001,37.326400000000035,5701.606388894323
2025-05-24 09:03:00,48.4809,0.9548609999999993,0.8015004262217335,6.163193,5.873842,36.16890000000001,5701.656388894323
2025-05-24 09:06:00,46.412035,1.0416670000000003,0.8225669831008975,6.221064,5.815977,35.01159999999999,5701.706388894323
2025-05-24 09:09:00,49.522575,1.070602,0.834867399968195,6.1631979999999995,5.729166,35.01150000000001,5701.756388894323
2025-05-24 09:12:00,54.137730000000005,0.8101849999999997,0.735478458954087,5.787036,5.642360999999999,35.30090000000001,5701.806388894323
2025-05-24 09:15:00,52.604164999999995,0.8101850000000006,0.7956308111122795,5.873842,5.844906999999999,34.72219999999999,5701.856388894324
2025-05-24 09:18:00,48.46643,0.9837959999999999,0.8143130794593858,6.192128,5.873842,35.01159999999999,5701.906388894324
2025-05-24 09:21:00,48.46643,1.157407,0.8532063956030411,6.307874000000001,5.758107000000001,35.30099999999999,5701.956388894324
2025-05-24 09:24:00,46.412035,1.1284720000000004,0.8413592162727568,6.307869,5.787037,35.30099999999999,5702.006388894324
2025-05-24 09:27:00,46.397565,1.0995369999999998,0.8294204096312456,6.221064,5.729167,34.43290000000002,5702.056388894324
2025-05-24 09:30:00,48.206015,1.0995369999999998,0.8114502528639265,6.105323,5.584486,34.72230000000002,5702.1063888943245
2025-05-24 09:33:00,50.014465,1.1284719999999995,0.8232156432740513,6.0763929999999995,5.526621,34.722200000000015,5702.156388894325
2025-05-24 09:36:00,45.399305,0.9837959999999999,0.8143130794593858,6.163193,5.844906999999999,33.27539999999999,5702.206388894325
2025-05-24 09:39:00,45.399305,1.0416659999999993,0.8563535344950588,6.365743,6.018517000000001,32.696799999999996,5702.256388894325
2025-05-24 09:42:00,47.4537,1.1284720000000004,0.8591803820154672,6.452547999999999,5.960646,35.01150000000001,5702.306388894325
2025-05-24 09:45:00,51.576965,1.070602,0.8520679926657054,6.3657379999999995,5.9606460000000006,35.59029999999996,5702.356388894325
2025-05-24 09:48:00,48.206015,0.9259259999999996,0.8204915280964976,6.278937999999999,6.076392,34.72229999999996,5702.406388894326
2025-05-24 09:51:00,44.386575,0.9548609999999993,0.8337728466049501,6.307872999999999,6.076392,34.43290000000002,5702.456388894326
2025-05-24 09:54:00,48.4809,1.1284720000000004,0.8591864900450029,6.3657379999999995,5.8738459999999995,33.56479999999999,5702.506388894326
2025-05-24 09:57:00,45.645255,0.9837959999999999,0.8143130794593871,6.307872999999999,5.989587,33.85410000000002,5702.556388894326
2025-05-24 10:00:00,46.947335,1.157407,0.8532063956030411,6.481482999999999,5.931715999999999,35.01159999999999,5702.606388894326
2025-05-24 10:03:00,46.67245,1.1284720000000004,0.8413592162727568,6.394678000000001,5.873846,34.43290000000002,5702.6563888943265
2025-05-24 10:06:00,50.795715,1.186343,0.9009760312972452,6.568284,6.047451,34.43289999999996,5702.706388894327
2025-05-24 10:09:00,51.837385,1.0416660000000002,0.8225665559925074,6.481478000000001,6.076391999999999,35.59029999999996,5702.756388894327
2025-05-24 10:12:00,50.014465,1.2152780000000005,0.8949621489015543,6.510414,5.931716,36.16890000000001,5702.806388894327
2025-05-24 10:15:00,48.741315,1.0995369999999998,0.864440287016562,6.510419000000001,6.076392,33.564899999999966,5702.856388894327
2025-05-24 10:18:00,46.39757,1.1284720000000004,0.8939708255653019,6.510414,6.076391999999999,34.14350000000002,5702.906388894327
2025-05-24 10:21:00,48.72685,1.2152780000000005,0.8949621489015543,6.452544,5.8738459999999995,34.432799999999986,5702.956388894328
2025-05-24 10:24:00,45.630785,1.0995370000000007,0.8815306990693003,6.481484000000001,6.076387,34.14350000000002,5703.006388894328
2025-05-24 10:27:00,43.57639,1.3310180000000003,0.9032426714484058,6.684024,5.931715999999999,32.69670000000002,5703.056388894328
2025-05-24 10:30:00,47.178815,1.273148,0.9183806389452851,6.684029000000001,6.047451,33.85419999999999,5703.106388894328
2025-05-24 10:33:00,49.493635,1.0416659999999993,0.8563535344950588,6.481482999999999,6.134257,34.14350000000002,5703.156388894328
2025-05-24 10:36:00,48.741315,1.0127309999999996,0.8270085969377481,6.336808,5.989587,34.43289999999996,5703.2063888943285
2025-05-24 10:39:00,46.947335,0.9548609999999993,0.8015004262217335,6.1631979999999995,5.873847,34.43289999999996,5703.256388894329
2025-05-24 10:42:00,48.480900000000005,0.8969909999999999,0.7755021009264254,6.221067999999999,5.989587,34.14350000000002,5703.306388894329
2025-05-24 10:45:00,48.480900000000005,1.0416659999999993,0.8395918986044407,6.394672999999999,6.018517000000001,35.30090000000001,5703.356388894329
2025-05-24 10:48:00,45.399305,1.0995370000000007,0.8294204096312461,6.481484000000001,5.989587,34.43290000000002,5703.406388894329
2025-05-24 10:51:00,43.822334999999995,1.1284720000000004,0.8767132044869996,6.423614,5.9606520000000005,32.696799999999996,5703.456388894329
2025-05-24 10:54:00,49.754055,1.2731480000000008,0.8807620179228757,6.597224,5.902776,33.85419999999999,5703.50638889433
2025-05-24 10:57:00,49.508105,1.0995369999999998,0.8644402870165628,6.452544,6.018517000000001,34.72220000000004,5703.55638889433
2025-05-24 11:00:00,47.178815,1.1574080000000002,0.8532068034999357,6.394674,5.844906,34.43290000000002,5703.60638889433
2025-05-24 11:03:00,46.70139,1.0995370000000007,0.8815306990693003,6.365744,5.960647,34.43290000000002,5703.65638889433
2025-05-24 11:06:00,46.67245,1.1863419999999998,0.8464874579935968,6.539349,5.931717000000001,34.72229999999996,5703.70638889433
2025-05-24 11:09:00,47.4537,1.3020830000000005,0.8920419730369852,6.481479,5.758105999999999,32.69670000000002,5703.7563888943305
2025-05-24 11:12:00,44.082755,1.0127319999999997,0.8270090337311548,6.307874,5.960652,33.27550000000002,5703.806388894331
2025-05-24 11:15:00,44.082755,1.0416660000000002,0.8395918986044398,6.278938,5.902781999999999,32.69670000000002,5703.856388894331
2025-05-24 11:18:00,45.630785,1.186343,0.8649656974926998,6.510414000000001,5.931711000000001,32.98610000000002,5703.906388894331
2025-05-24 11:21:00,47.424765,1.070602,0.8520679926657054,6.452544,6.047452000000001,33.85409999999996,5703.956388894331
2025-05-24 11:24:00,44.618055,1.1284720000000004,0.8413592162727568,6.481478000000001,5.9606460000000006,32.696799999999996,5704.006388894331
2025-05-24 11:27:00,47.424765,1.157407,0.8532063956030411,6.365738,5.815971,32.407399999999996,5704.056388894332
2025-05-24 11:30:00,49.493629999999996,1.070602,0.869000886814051,6.307868,5.931716,34.14350000000002,5704.106388894332
2025-05-24 11:33:00,47.931135,0.9837959999999999,0.8469266888023901,6.336808,6.076391999999999,34.43280000000004,5704.156388894332
2025-05-24 11:36:00,45.109955,0.8969909999999999,0.8070767627592972,6.1631979999999995,5.989587,33.56480000000005,5704.206388894332
2025-05-24 11:39:00,44.60359,0.9837959999999999,0.8143130794593871,6.192127999999999,5.873842000000001,33.56479999999999,5704.256388894332
2025-05-24 11:42:00,49.768515,0.9548609999999993,0.7849967940359427,6.249998,5.931717000000001,34.14350000000002,5704.3063888943325
2025-05-24 11:45:00,49.262150000000005,1.0995369999999998,0.8470785939139333,6.423608000000001,5.9606509999999995,34.14349999999996,5704.356388894333
2025-05-24 11:48:00,48.46643,1.0127309999999996,0.8270085969377492,6.307872999999999,5.9606520000000005,34.43289999999996,5704.406388894333
2025-05-24 11:51:00,45.12442,0.9548609999999993,0.833772846604949,6.192133,5.960652,33.85410000000002,5704.456388894333
2025-05-24 11:54:00,48.755785,1.157407,0.8712007318038879,6.365738,5.844911000000001,33.85410000000002,5704.506388894333
2025-05-24 11:57:00,48.74132,1.070601,0.852067563313983,6.394678000000001,5.989587,33.27550000000002,5704.556388894333
2025-05-24 12:00:00,44.60359,1.0416659999999993,0.8225606233170335,6.2500029999999995,5.844907000000001,33.27539999999999,5704.606388894334
2025-05-24 12:03:00,46.93287,0.9837959999999999,0.7976272995852315,6.163198,5.8159719999999995,34.72220000000004,5704.656388894334
2025-05-24 12:06:00,45.92014,0.9837959999999999,0.8307427124159976,6.221062999999999,5.931716999999999,33.56480000000005,5704.706388894334
2025-05-24 12:09:00,49.508105,1.1284720000000004,0.8591803820154672,6.3368079999999996,5.844906,34.72220000000004,5704.756388894334
2025-05-24 12:12:00,47.453705,1.157407,0.8532063956030411,6.336804,5.787037,34.432799999999986,5704.806388894334
2025-05-24 12:15:00,50.30382,1.2152780000000005,0.876639451308718,6.423614,5.815975999999999,33.85409999999996,5704.8563888943345
2025-05-24 12:18:00,52.31481,1.186343,0.9185505702090362,6.741894,6.250001,33.85419999999999,5704.906388894335
2025-05-24 12:21:00,57.75463,0.78125,,6.365741,6.365741,36.74769999999995,5704.956388894335
2025-05-24 12:24:00,55.179395,0.5208329999999997,0.7514058349574978,5.960646,6.481483,36.45830000000001,5705.006388894335
2025-05-24 12:27:00,50.79572,0.78125,0.8098414210248234,6.1631920000000004,6.221062,35.59030000000001,5705.056388894335
2025-05-24 12:30:00,50.289355,0.8969899999999997,0.8070762967630616,6.221067000000001,6.047457,35.87969999999996,5705.106388894335
2025-05-24 12:33:00,46.918400000000005,0.8969909999999999,0.8225318449309277,6.221067999999999,6.076387,35.01159999999999,5705.156388894336
2025-05-24 12:36:00,45.109955,0.8391209999999996,0.7949266312758234,6.192132999999999,6.105322000000001,34.43289999999999,5705.206388894336
2025-05-24 12:39:00,46.16609,0.9548610000000002,0.8015004262217349,6.134262,5.844911000000001,33.56480000000002,5705.256388894336
2025-05-24 12:42:00,46.397565,0.9837959999999999,0.8307427124159976,6.249997,5.9606509999999995,32.98600000000005,5705.306388894336
2025-05-24 12:45:00,47.96007,0.8969909999999999,0.8070767627592961,6.250003,6.076391999999999,34.43289999999996,5705.356388894336
2025-05-24 12:48:00,42.56366,1.070602,0.834867399968195,6.278937999999999,5.844906,32.986099999999965,5705.4063888943365
2025-05-24 12:51:00,48.220479999999995,0.9548609999999993,0.8015004262217345,6.221067999999999,5.931717000000001,33.275499999999965,5705.456388894337
2025-05-24 12:54:00,50.014465,1.0127319999999997,0.8599590342558138,6.278932999999999,5.989581,34.14349999999999,5705.506388894337
2025-05-24 12:57:00,48.220485,0.8969909999999999,0.8225318449309266,6.250003,6.105322,33.275499999999965,5705.556388894337
2025-05-24 13:00:00,46.39757,0.8969909999999999,0.8070767627592972,6.221063,6.047452000000001,32.407399999999996,5705.606388894337
2025-05-24 13:03:00,46.39757,0.9259259999999996,0.8046475071360155,6.221063,5.989587,34.72219999999999,5705.656388894337
2025-05-24 13:06:00,51.041669999999996,1.0127319999999997,0.8436087075479729,6.423608,6.105326,35.011499999999955,5705.706388894338
2025-05-24 13:09:00,46.672455,1.0127309999999996,0.84360826491876,6.510413,6.192132,33.85410000000002,5705.756388894338
2025-05-24 13:12:00,44.34317,0.9837959999999999,0.8469266888023901,6.423608000000001,6.163192,32.986099999999965,5705.806388894338
2025-05-24 13:15:00,48.206015,0.983797,0.8143135202139447,6.336803000000001,6.018516,32.696799999999996,5705.856388894338
2025-05-24 13:18:00,50.5353,1.0416670000000003,0.8728741183707371,6.4236130000000005,6.105325999999999,33.85419999999999,5705.906388894338
2025-05-24 13:21:00,50.043400000000005,0.8101850000000006,0.8245688884073394,6.307872,6.336807,34.43290000000002,5705.9563888943385
2025-05-24 13:24:00,46.15162,0.7233799999999997,0.779820025364654,6.163192,6.278932000000001,35.30090000000001,5706.006388894339
2025-05-24 13:27:00,46.15162,0.868055,0.8088036497968016,6.307872,6.192127000000001,33.27550000000002,5706.056388894339
2025-05-24 13:30:00,55.425345,0.6076389999999998,0.7301262961544843,5.87384,6.134261,35.30090000000001,5706.106388894339
2025-05-24 13:33:00,52.054395,0.6655099999999994,0.8143148424767822,6.047452,6.365742000000001,35.30090000000001,5706.156388894339
2025-05-24 13:36:00,47.17882,0.9259259999999996,0.8361169401742418,6.365742999999999,6.192127000000001,34.14350000000002,5706.206388894339
2025-05-24 13:39:00,48.9728,0.9548610000000002,0.8495660068096125,6.307872,6.105321000000001,34.43290000000002,5706.25638889434
2025-05-24 13:42:00,53.616895,1.0127319999999997,0.8760859694824428,6.510413000000001,6.250001,35.59020000000004,5706.30638889434
2025-05-24 13:45:00,46.426505000000006,0.868055,0.8680584999983718,6.481478,6.481483,34.14350000000002,5706.35638889434
2025-05-24 13:48:00,45.37037,0.9548610000000002,0.880546641957294,6.3657379999999995,6.221067,33.85410000000002,5706.40638889434
2025-05-24 13:51:00,48.987269999999995,1.0416669999999995,0.8225610504233634,6.394677999999999,5.989581,33.85419999999999,5706.45638889434
2025-05-24 13:54:00,51.31655,1.0995369999999998,0.864440287016562,6.597223,6.163195999999999,34.14359999999999,5706.5063888943405
2025-05-24 13:57:00,49.739585,1.070602,0.869000886814051,6.597218000000001,6.221066,34.72220000000004,5706.556388894341
2025-05-24 14:00:00,49.78299,1.0127319999999997,0.8599590342558138,6.423608,6.134256000000001,33.85419999999999,5706.606388894341
2025-05-24 14:03:00,43.055555,0.8391200000000003,,6.307868,6.307867999999999,33.564899999999966,5706.656388894341
2025-05-24 14:06:00,49.768515,1.0995369999999998,0.864440287016562,6.481478,6.047451,33.275499999999965,5706.706388894341
2025-05-24 14:09:00,47.453705,1.0995369999999998,0.8815306990693,6.5104180000000005,6.105321000000001,32.986099999999965,5706.756388894341
2025-05-24 14:12:00,46.672455,0.9837959999999999,0.8786364809164882,6.481482999999999,6.278936999999999,32.98610000000002,5706.806388894342
2025-05-24 14:15:00,48.480900000000005,1.070602,0.885677172995779,6.568288,6.221066,34.14359999999999,5706.856388894342
2025-05-24 14:18:00,51.5625,1.0416669999999995,0.8728741183707378,6.568287999999999,6.250001,34.14350000000002,5706.906388894342
2025-05-24 14:21:00,49.24768,0.8101849999999997,0.8387907541325219,6.365737,6.423612,34.72219999999999,5706.956388894342
2025-05-24 14:24:00,48.46643,0.9837959999999999,0.8307427124159976,6.481477000000001,6.192131000000001,33.85410000000002,5707.006388894342
2025-05-24 14:27:00,49.262150000000005,1.070602,0.885677172995779,6.481478,6.134256000000001,33.56480000000005,5707.0563888943425
2025-05-24 14:30:00,51.822915,1.0416659999999993,0.8728736739849526,6.684023,6.365737000000001,34.43289999999996,5707.106388894343
2025-05-24 14:33:00,50.01447,0.9259259999999996,0.8515416268021465,6.568288,6.423612,33.85409999999996,5707.156388894343
2025-05-24 14:36:00,45.891205,0.868055,0.8387908691468439,6.365737,6.307872000000001,32.986099999999965,5707.206388894343
2025-05-24 14:39:00,49.493635,0.9259260000000005,0.8361169401742422,6.307872,6.134256000000001,34.43289999999996,5707.256388894343
2025-05-24 14:42:00,48.726855,1.0127319999999997,0.8599590342558138,6.568287999999999,6.278936,33.564700000000016,5707.306388894343
2025-05-24 14:45:00,46.68692,0.9548609999999993,0.833772846604949,6.539348,6.307867,33.85419999999999,5707.356388894344
2025-05-24 14:48:00,43.836805,0.9837959999999999,0.8469266888023901,6.394678000000001,6.134262,32.40750000000003,5707.406388894344
2025-05-24 14:51:00,40.234375,1.0995369999999998,0.7931502872814973,6.1053239999999995,5.555557,32.117999999999995,5707.456388894344
2025-05-24 14:54:00,44.35764,1.157407,0.7972033624323528,5.931713,5.295136,33.27550000000002,5707.506388894344
2025-05-24 14:57:00,43.31597,0.9837959999999999,0.7458545510696022,5.787038,5.3530120000000005,32.98610000000002,5707.556388894344
2025-05-24 15:00:00,45.90567,1.0127319999999997,0.7578284521837554,5.671298,5.208335999999999,32.407399999999996,5707.6063888943445
2025-05-24 15:03:00,43.851275,0.8969899999999997,0.7262585644471325,5.497687,5.179397,33.275499999999965,5707.656388894345
2025-05-24 15:06:00,46.137150000000005,0.983797,0.7458549666975696,5.555553000000001,5.121525999999999,33.275499999999965,5707.706388894345
2025-05-24 15:09:00,42.520255000000006,0.9837959999999999,0.7458545510696022,5.497687999999999,5.063662,32.40750000000003,5707.756388894345
2025-05-24 15:12:00,44.618055,1.070602,0.7441199904036507,5.497688,4.918985999999999,32.407399999999996,5707.806388894345
2025-05-24 15:15:00,48.234955,1.0127319999999997,0.7397219633553263,5.758102999999999,5.266201,33.564700000000016,5707.856388894345
2025-05-24 15:18:00,50.014465,0.983797,0.7634197961024217,5.902783,5.497686,33.85419999999999,5707.906388894346
2025-05-24 15:21:00,50.795715,0.9548610000000002,0.7849910438110161,5.8738470000000005,5.555555999999999,33.275499999999965,5707.956388894346
2025-05-24 15:24:00,47.439235,0.8391200000000003,0.7331943936230153,5.758097,5.555557,33.564700000000016,5708.006388894346
2025-05-24 15:27:00,44.878474999999995,0.8680559999999993,0.7463459618299998,5.815968,5.584492000000001,32.407399999999996,5708.056388894346
2025-05-24 15:30:00,48.741315,1.0416659999999993,0.8052529829102103,6.047452999999999,5.613427,33.85410000000002,5708.106388894346
2025-05-24 15:33:00,44.618055,0.9837959999999999,0.7634193739520649,6.018517999999999,5.613422000000001,33.27550000000002,5708.1563888943465
2025-05-24 15:36:00,45.13889,0.9259259999999996,0.7722349441592675,5.902783,5.613427,32.98610000000002,5708.206388894347
2025-05-24 15:39:00,46.961805,0.9259259999999996,0.7885653393502136,5.9895830000000005,5.729167,33.564899999999966,5708.256388894347
2025-05-24 15:42:00,51.822915,1.0416660000000002,0.8225665559925074,6.307867000000001,5.902780999999999,34.43289999999996,5708.306388894347
2025-05-24 15:45:00,49.768515,0.868055,0.853506757024004,6.336806999999999,6.307872000000001,34.72219999999999,5708.356388894347
2025-05-24 15:48:00,48.74132,0.8969899999999997,0.8528549487297503,6.249997,6.163197,34.432799999999986,5708.406388894347
2025-05-24 15:51:00,47.96007,0.9548610000000002,0.8495660068096125,6.452547999999999,6.2499970000000005,34.43290000000002,5708.456388894348
2025-05-24 15:54:00,48.46643,1.0995369999999998,0.8815306990693,6.626157999999999,6.221061,33.56479999999999,5708.506388894348
2025-05-24 15:57:00,48.72685,0.8680560000000002,0.8238919777866354,6.4236130000000005,6.336807,34.14349999999996,5708.556388894348
2025-05-24 16:00:00,47.193285,0.9548609999999993,0.8337728466049501,6.510418,6.278937000000001,33.85420000000005,5708.606388894348
2025-05-24 16:03:00,51.57697,1.0416670000000003,0.8563539732468118,6.4236130000000005,6.076386,34.43280000000004,5708.656388894348
2025-05-24 16:06:00,52.618635,1.0127319999999997,0.8599590342558138,6.568287999999999,6.278936,33.85410000000002,5708.7063888943485
2025-05-24 16:09:00,49.5081,1.0127309999999996,0.8760799810150822,6.568288,6.307867,33.85420000000002,5708.756388894349
2025-05-24 16:12:00,47.17882,0.9548610000000002,0.8337728466049501,6.3657379999999995,6.134257,32.986099999999965,5708.806388894349
2025-05-24 16:15:00,45.12442,0.8969909999999999,0.8070767627592961,6.278938,6.105326999999999,33.27539999999999,5708.856388894349
2025-05-24 16:18:00,48.495369999999994,1.0416670000000003,0.839592331600636,6.394673,6.018515999999999,34.14359999999999,5708.906388894349
2025-05-24 16:21:00,49.23322,0.9548610000000002,0.8337728466049495,6.307867000000001,6.076385999999999,34.72220000000004,5708.956388894349
2025-05-24 16:24:00,46.426505000000006,0.8969909999999999,0.8225318449309266,6.250003,6.105322,33.275499999999965,5709.00638889435
2025-05-24 16:27:00,48.480900000000005,1.070602,0.8689950800266242,6.336808,5.9606460000000006,33.56479999999999,5709.05638889435
2025-05-24 16:30:00,51.041664999999995,1.0416670000000003,0.8563597234740629,6.394673,6.0474559999999995,35.01159999999999,5709.10638889435
2025-05-24 16:33:00,50.28935,0.868055,0.8088036497968003,6.192132000000001,6.076387,33.85419999999999,5709.15638889435
2025-05-24 16:36:00,45.8912,0.8101850000000006,0.7956308111122795,6.1631920000000004,6.134257,33.27550000000002,5709.20638889435
2025-05-24 16:39:00,46.397565,0.8969909999999999,0.8070767627592972,6.221063,6.047452000000001,33.85419999999999,5709.2563888943505
2025-05-24 16:42:00,47.96007,1.070602,0.834867399968195,6.394677999999999,5.960646,34.43290000000002,5709.306388894351
2025-05-24 16:45:00,47.96007,1.070602,0.8520679926657044,6.423608000000001,6.018516,33.85419999999999,5709.356388894351
2025-05-24 16:48:00,45.399305,0.9548610000000002,0.8337728466049501,6.3657379999999995,6.134257,33.56480000000005,5709.406388894351
2025-05-24 16:51:00,44.618055,1.0127309999999996,0.859958585917625,6.3657379999999995,6.076387,33.56490000000002,5709.456388894351
2025-05-24 16:54:00,49.23322,1.070602,0.885677172995779,6.510418,6.163196,33.56490000000002,5709.506388894351
2025-05-24 16:57:00,46.397565,0.9259259999999996,0.8204915280964976,6.365742999999999,6.163197,33.27539999999999,5709.556388894352
2025-05-24 17:00:00,43.315975,0.8969909999999999,0.8070767627592972,6.221063,6.047452000000001,32.696799999999996,5709.606388894352
2025-05-24 17:03:00,45.891205,0.9259259999999996,0.7885653393502136,6.250003,5.989587,33.56480000000005,5709.656388894352
2025-05-24 17:06:00,47.453705,1.0416670000000003,0.8395923316006368,6.278932999999999,5.902776,33.85410000000002,5709.706388894352
2025-05-24 17:09:00,46.15162,0.868055,0.7935216192041837,6.192132000000001,6.047457,33.56480000000005,5709.756388894352
2025-05-24 17:12:00,43.851275,0.8680560000000002,0.8088093740592465,6.221063,6.105326999999999,32.117999999999995,5709.8063888943525
2025-05-24 17:15:00,43.851275,0.9259259999999996,0.8204915280964976,6.192132999999999,5.989587,33.27550000000002,5709.856388894353
2025-05-24 17:18:00,46.657985,1.0416670000000003,0.8225669831008965,6.336803000000001,5.931715999999999,33.564899999999966,5709.906388894353
2025-05-24 17:21:00,47.193285,0.9259259999999996,0.8046419911009821,6.250003,6.018517000000001,33.27540000000005,5709.956388894353
2025-05-24 17:24:00,42.028355000000005,0.8680559999999993,0.7935220901534196,6.134257999999999,5.989582,32.9862,5710.006388894353
2025-05-24 17:27:00,44.097224999999995,0.9548610000000002,0.8337728466049501,6.192127999999999,5.960647,32.696799999999996,5710.056388894353
2025-05-24 17:30:00,45.891205,1.0416669999999995,0.8395923316006364,6.307867999999999,5.931711000000001,32.696799999999996,5710.106388894354
2025-05-24 17:33:00,45.645255,1.0127319999999997,0.7930173179362541,6.249998,5.844906,32.11809999999997,5710.156388894354
2025-05-24 17:36:00,43.851275,0.8391209999999996,0.7798205015193391,5.960653,5.844912000000001,33.27550000000002,5710.206388894354
2025-05-24 17:39:00,44.618055,0.9259259999999996,0.7885653393502136,6.047453,5.787037,32.9862,5710.256388894354
2025-05-24 17:42:00,45.90567,1.070602,0.8173864088559347,6.221067999999999,5.758105999999999,33.85419999999999,5710.306388894354
2025-05-24 17:45:00,41.52199,0.9548609999999993,0.8177520224768223,6.278938,6.018517000000001,31.82869999999997,5710.3563888943545
2025-05-24 17:48:00,41.015625,0.8969909999999999,0.8070767627592972,6.134257999999999,5.960647,31.82869999999997,5710.406388894355
2025-05-24 17:51:00,39.95949,0.9259259999999996,0.8046419911009821,6.105328,5.873842000000001,31.5394,5710.456388894355
2025-05-24 17:54:00,45.384835,0.8969910000000008,0.759353412219789,6.047457,5.787036,32.40739999999997,5710.506388894355
2025-05-24 17:57:00,45.891205,0.5497680000000003,0.6968372460250624,5.61343,5.931712,33.27540000000002,5710.556388894355
2025-05-24 18:00:00,39.453125,0.7523140000000001,0.7666919951566274,5.960647000000001,5.9895830000000005,32.11800000000002,5710.606388894355
2025-05-24 18:03:00,32.50868,0.9259259999999996,0.7885653393502136,6.1631979999999995,5.902781999999999,30.9606,5710.656388894356
2025-05-24 18:06:00,34.056715,1.0416669999999995,0.8052534039865593,6.221067999999999,5.787040999999999,30.092600000000033,5710.706388894356
2025-05-24 18:09:00,32.75463,1.0416669999999995,0.8225669831008973,6.307867999999999,5.902781,30.092600000000004,5710.756388894356
2025-05-24 18:12:00,35.836225,1.0416670000000003,0.80525340398656,6.250003,5.815976,30.67130000000003,5710.806388894356
2025-05-24 18:15:00,32.769099999999995,0.7523150000000003,0.7080216443056709,5.902783,5.815968,30.9606,5710.856388894356
2025-05-24 18:18:00,32.24826,0.8969909999999999,0.709272728898465,5.787033,5.439812000000001,30.67130000000003,5710.9063888943565
2025-05-24 18:21:00,32.769099999999995,0.983797,0.7458549666975705,5.787033,5.353006000000001,29.51389999999998,5710.956388894357
2025-05-24 18:24:00,32.769099999999995,0.78125,0.6587465060050132,5.497687000000001,5.266207,30.38190000000003,5711.006388894357
2025-05-24 18:27:00,33.28993,0.7233789999999996,0.6483523188661153,5.266206,5.121527,29.513800000000003,5711.056388894357
2025-05-24 18:30:00,31.97338,0.78125,0.6749235119218339,5.237267000000001,5.034727,31.25,5711.106388894357
2025-05-24 18:39:00,33.28993,0.8391209999999996,0.6501308613702561,5.295142,4.947921,30.96070000000003,5711.106388894357
2025-05-24 18:42:00,31.221065000000003,0.8391210000000004,0.6673739756474147,5.266207,4.947915999999999,31.25000000000003,5711.106388894357
2025-05-24 18:54:00,31.481479999999998,0.8101849999999997,0.6548889958187155,5.410882,5.121527,30.38190000000003,5711.106388894357
2025-05-24 19:06:00,30.7147,0.8680560000000002,0.6622699101991795,5.439812000000001,5.063656,29.513800000000003,5711.106388894357
2025-05-24 19:12:00,30.94618,0.7233800000000006,0.6483527836601022,5.381947,5.237266999999999,30.671299999999974,5711.106388894357
2025-05-24 19:18:00,32.494215,0.7233799999999997,0.6483527836601017,5.208336,5.063656,29.513900000000035,5711.106388894357
2025-05-24 19:24:00,30.685765,0.8391209999999996,0.6501308613702561,5.468752,5.121531,28.93520000000001,5711.106388894357
2025-05-24 19:30:00,32.769099999999995,0.7523149999999994,0.6129157179673383,5.324071999999999,5.063657000000001,30.67119999999997,5711.106388894357
2025-05-24 19:33:00,30.7147,0.8101859999999999,0.6548894296441019,5.295142,5.0057860000000005,30.3819,5711.106388894357
2025-05-24 19:36:00,30.685765,0.694445,0.6034819727103454,5.295142,5.121527,30.382000000000005,5711.106388894357
2025-05-24 19:39:00,32.50868,0.7523149999999994,0.6617168932896803,5.295142,5.121527,29.513800000000032,5711.106388894357
2025-05-24 19:48:00,33.28993,1.0127319999999997,0.6830018975983404,5.526622000000001,4.947920000000001,30.38190000000003,5711.106388894357
2025-05-24 19:51:00,30.960645,0.8391209999999996,0.6673798750982376,5.3819420000000004,5.063661000000001,30.67130000000003,5711.106388894357
2025-05-24 19:54:00,30.7147,0.6944439999999998,0.6348153686202814,5.208335999999999,5.092592000000001,30.38190000000003,5711.106388894357
2025-05-24 19:57:00,30.700235,0.7523150000000003,0.6617223608135006,5.353007,5.1794020000000005,30.09250000000003,5711.106388894357
2025-05-24 20:03:00,30.1794,0.8680560000000002,0.6444329215813944,5.555552,5.150466,29.80329999999998,5711.106388894357
2025-05-24 20:06:00,32.75463,0.8101859999999999,0.6715850330731022,5.353012,5.092596,29.80329999999998,5711.106388894357
2025-05-24 20:12:00,31.495945,0.694445,0.6500778631405177,5.324071999999999,5.237266999999999,30.382000000000005,5711.106388894357
2025-05-24 20:15:00,32.248265,0.78125,0.6587465060050144,5.381942,5.150462,30.67130000000003,5711.106388894357
2025-05-24 20:18:00,32.75463,0.9259260000000005,0.6679199356026574,5.381942,4.918985999999999,30.671299999999974,5711.106388894357
2025-05-24 20:30:00,30.19387,0.9837960000000008,0.6718362109528306,5.410882000000001,4.861116,30.3819,5711.106388894357
2025-05-24 20:42:00,30.7147,0.8969909999999999,0.6742869311356308,5.381942,4.976851000000001,29.803200000000004,5711.106388894357
2025-05-24 20:48:00,30.960645,0.8680560000000002,0.6968410083570837,5.439812000000001,5.121525999999999,29.51389999999998,5711.106388894357
2025-05-24 20:57:00,30.454285,0.8101849999999997,0.6548889958187155,5.3530120000000005,5.063657000000001,29.51389999999998,5711.106388894357
2025-05-24 21:00:00,30.439815000000003,0.9259260000000005,0.7040681117793516,5.497682000000001,5.092596,30.9606,5711.106388894357
2025-05-24 21:12:00,30.94618,0.78125,0.6422656236911468,5.150465999999999,4.890045999999999,30.382000000000005,5711.106388894357
2025-05-24 21:54:00,31.206595,0.8969909999999999,0.6377479549197403,5.3530120000000005,4.890051000000001,30.381899999999973,5711.106388894357
2025-05-24 22:48:00,30.931710000000002,0.8391209999999996,0.6325081454159283,5.237271,4.861110000000001,30.3819,5711.106388894357
2025-05-24 22:51:00,35.300925,0.28935200000000005,0.47368042382475856,4.456022,4.8900500000000005,30.671300000000002,5711.106388894357
2025-05-24 22:54:00,35.04051,0.3761570000000001,0.5770119168098499,4.774304,5.237266999999999,30.960700000000003,5711.106388894357
2025-05-24 22:57:00,30.425345,0.49189799999999995,0.600218880239618,5.1793960000000006,5.410877999999999,30.0925,5711.106388894357
2025-05-26 01:27:00,87.94849500000001,0.8391210000000004,,4.600694,3.732639,29.803200000000004,5711.106388894357
2025-05-26 22:06:00,79.38368,0.8101850000000006,1.8573521530809138,0.2314810000000005,2.9803229999999994,26.04169999999999,5711.106388894357
2025-05-28 11:15:00,93.82234,0.8680559999999993,0.7780247576476593,3.1828709999999996,3.009258,26.620300000000043,5711.106388894357
