Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-30 09:57:00,62.398725,0.9837959999999999,1.1355141477314536,8.333338000000001,8.651622,40.509300000000025,5711.106388894357
2025-05-30 10:09:00,66.52198999999999,1.0127310000000005,1.0834572299609058,8.391207000000001,8.535875999999998,37.32639999999998,5711.106388894357
2025-05-30 12:18:00,48.19155,0.9259259999999996,0.9965142996255615,7.581022999999999,7.725697,35.301000000000016,5711.106388894357
2025-05-30 12:30:00,67.809605,1.3020840000000007,1.3164950369731565,8.275467,8.304393,29.803200000000004,5711.106388894357
2025-05-30 18:18:00,37.659144999999995,1.9386580000000002,0.8360039557599032,6.1053239999999995,4.427085999999999,31.82869999999997,5711.106388894357
2025-05-30 18:33:00,30.685765,1.359953,0.7654851292876862,5.468748000000001,4.484954999999999,30.960699999999974,5711.106388894357
2025-05-30 18:51:00,30.425345,1.765046,0.8160716892361667,5.497683,4.021986999999999,30.381899999999973,5711.106388894357
2025-05-30 18:57:00,31.987845,1.7361109999999993,0.77785468878769,5.526622999999999,4.050922,29.224499999999978,5711.106388894357
2025-05-30 19:03:00,31.19213,1.9097219999999995,0.7608661720007341,5.613422999999999,3.906251,30.38190000000003,5711.106388894357
2025-05-30 19:09:00,33.984375,1.9097219999999995,0.7608538868330432,5.584493,3.8773109999999997,29.51389999999998,5711.106388894357
2025-05-31 09:03:00,50.0,0.6365740000000004,1.5274662582168863,-0.08680599999999927,2.2858800000000006,36.45830000000001,5711.106388894357
2025-05-31 09:06:00,50.0,0.8969909999999999,1.6843545472515078,0.3472229999999996,2.2858800000000006,36.45830000000004,5711.106388894357
2025-06-02 07:21:00,42.824075,1.5625,0.8330803211636437,5.902780000000001,4.71643,33.27540000000002,5711.106388894357
2025-06-02 07:24:00,49.03067,1.4467590000000001,0.8851085715551075,5.931714,4.976855,32.696799999999996,5711.156388894357
2025-06-02 07:27:00,51.57697,1.2442130000000002,0.8306787206836995,6.134264000000001,5.410881000000001,33.85409999999999,5711.206388894358
2025-06-02 07:30:00,52.618635,1.2152780000000005,0.857987717027701,6.1053239999999995,5.468746,34.14349999999999,5711.256388894358
2025-06-02 07:33:00,55.193865,1.2152780000000005,0.8579877170276997,6.163194000000001,5.526616,36.45830000000001,5711.306388894358
2025-06-02 07:36:00,60.358795,1.1574080000000002,0.8532068034999357,6.278934,5.729165999999999,38.1944,5711.356388894358
2025-06-02 07:39:00,64.467595,1.3020830000000005,0.8725239006834871,6.336809000000001,5.584485999999999,39.64129999999997,5711.406388894358
2025-06-02 07:42:00,65.98669,1.1284720000000004,0.8591803820154659,6.221068000000001,5.729165999999999,41.08789999999999,5711.4563888943585
2025-06-02 07:45:00,67.28877499999999,1.0127309999999996,0.8101488897062412,6.018517999999999,5.6423570000000005,42.24540000000002,5711.506388894359
2025-06-02 07:48:00,78.645835,1.244212,0.8882241785461095,5.8738470000000005,5.237265000000001,46.875,5711.556388894359
2025-06-02 08:39:00,100.0,1.3599539999999992,1.6193137480530764,10.416668,10.966434,60.18519999999998,5712.406388894359
2025-06-02 08:42:00,91.970485,0.6655089999999992,1.459298103627659,9.490735999999998,11.545137,57.58099999999999,5712.456388894359
2025-06-02 08:45:00,86.84896,0.7233790000000004,1.448527025974729,9.751162,11.574073000000002,55.555499999999995,5712.50638889436
2025-06-02 08:48:00,87.86169000000001,0.9259259999999996,1.5048543332643867,9.982643,11.342597000000001,55.84479999999999,5712.55638889436
2025-06-02 08:51:00,85.27199,1.0127309999999996,1.5186294134622738,10.040507999999999,11.197917,53.53020000000001,5712.60638889436
2025-06-02 08:54:00,89.67013499999999,1.157407,1.5390267447437536,10.069448000000001,10.908560999999999,54.3982,5712.65638889436
2025-06-02 08:57:00,94.05382,1.157407,1.4899421221018816,10.069448000000001,10.792821,54.6875,5712.70638889436
2025-06-02 09:00:00,94.56018499999999,1.157407,1.5023000311892676,9.780092999999999,10.532406000000002,57.00229999999999,5712.7563888943605
2025-06-02 09:03:00,88.62847500000001,0.9548610000000002,1.3891816946076663,9.288194,10.271993000000002,55.844900000000024,5712.806388894361
2025-06-02 09:06:00,85.28646,0.9548609999999993,1.3659169642361566,8.969903,9.895832,55.844899999999996,5712.856388894361
2025-06-02 09:09:00,81.409145,0.9837959999999999,1.3485695366036416,9.027778,9.837962000000001,54.108799999999974,5712.906388894361
2025-06-02 09:12:00,79.36921000000001,1.0416660000000002,1.347136635134438,8.998838000000001,9.664352000000001,52.08330000000001,5712.956388894361
2025-06-02 09:15:00,77.83564999999999,1.0416660000000002,1.3097804705546898,9.085648,9.664352000000001,50.925899999999984,5713.006388894361
2025-06-02 09:18:00,77.300345,1.070601,1.3138561327770613,9.027778,9.548607,51.79400000000001,5713.056388894362
2025-06-02 09:21:00,77.300345,1.0127309999999996,1.280362885726224,8.912033,9.490742000000001,51.79399999999998,5713.106388894362
2025-06-02 09:24:00,78.6169,1.0995369999999998,1.3045427559709997,8.912033,9.346066,48.90040000000002,5713.156388894362
2025-06-02 09:27:00,77.85011499999999,1.0995369999999998,1.3045427559709997,8.969904,9.403937,50.05789999999996,5713.206388894362
2025-06-02 09:30:00,76.30207999999999,1.1284720000000004,1.3337375210839846,8.998839,9.432867,50.05790000000002,5713.256388894362
2025-06-02 09:33:00,73.45197,1.2442130000000002,1.3566628333489283,9.31713,9.548607,48.32170000000002,5713.3063888943625
2025-06-02 09:36:00,74.739585,1.3020829999999997,1.3591312993199165,9.375,9.490737000000001,48.32170000000002,5713.356388894363
2025-06-02 09:39:00,76.027195,1.359954,1.3886870681789498,9.375,9.432866,47.4537,5713.406388894363
2025-06-02 09:42:00,75.24595,1.273148,1.3441876893597555,9.288194999999998,9.432867,48.032399999999996,5713.456388894363
2025-06-02 09:45:00,73.95832999999999,1.1863419999999998,1.2986502047781978,9.114579,9.346067,47.1643,5713.506388894363
2025-06-02 09:48:00,79.108795,1.157407,1.323436608104077,8.912037999999999,9.259261,49.189899999999966,5713.556388894363
2025-06-02 09:51:00,81.19212999999999,1.0416669999999995,1.2845342587707829,8.883098,9.403931,50.05790000000002,5713.606388894364
2025-06-02 09:54:00,82.47975,0.9259259999999996,1.2409316753757216,8.709492999999998,9.403937,49.47919999999999,5713.656388894364
2025-06-02 09:57:00,81.17766499999999,0.9837959999999999,1.2880251450593785,8.767358000000002,9.432872,49.47910000000002,5713.706388894364
2025-06-02 10:00:00,78.06713,1.0416670000000003,1.2971954692016525,8.912034,9.461807,48.61109999999999,5713.756388894364
2025-06-02 10:03:00,73.95832999999999,1.186343,1.3525326277688097,9.20139,9.548607,47.74299999999997,5713.806388894364
2025-06-02 10:06:00,71.3831,1.273148,1.3581060451845253,9.25926,9.432872,47.45360000000002,5713.8563888943645
2025-06-02 10:09:00,71.672455,1.3888889999999998,1.3450237459407894,9.374994999999998,9.288196,46.296299999999974,5713.906388894365
2025-06-02 10:12:00,72.91667000000001,1.359954,1.3308082719235457,9.375,9.317126,45.428199999999975,5713.956388894365
2025-06-02 10:15:00,77.300345,1.359954,1.374367267121027,9.346070000000001,9.374996,46.29630000000003,5714.006388894365
2025-06-02 10:18:00,76.533565,1.3020829999999997,1.3308127508863068,9.34606,9.403937,45.428200000000004,5714.056388894365
2025-06-02 10:21:00,76.533565,1.273148,1.3160729468467725,9.31713,9.403932000000001,46.296400000000006,5714.106388894365
2025-06-02 10:24:00,79.890045,1.157407,1.3101121020182989,9.085648,9.403931,47.74300000000002,5714.156388894366
2025-06-02 10:27:00,80.41087999999999,1.0416659999999993,1.3097804705546903,8.912033,9.490737000000001,48.32169999999999,5714.206388894366
2025-06-02 10:30:00,81.177665,1.0127319999999997,1.267812424511185,8.854168,9.403936,49.768400000000014,5714.256388894366
2025-06-02 10:33:00,79.644095,1.070602,1.3138611058678014,8.912034,9.432872,48.900499999999994,5714.306388894366
2025-06-02 10:36:00,76.041665,1.186343,1.3391894511996758,9.143519999999999,9.461807,48.32179999999997,5714.356388894366
2025-06-02 10:39:00,72.178815,1.2442130000000002,1.3429427314076863,9.31713,9.519677,46.296299999999974,5714.4063888943665
2025-06-02 10:42:00,74.21875,1.273148,1.3160778387042196,9.230319,9.317131,46.296299999999974,5714.456388894367
2025-06-02 10:45:00,78.862845,1.157407,1.3101167205518587,8.998838000000001,9.317131,46.5857,5714.506388894367
2025-06-02 10:48:00,79.13773499999999,1.0127319999999997,1.280363470401139,8.767358,9.346066,48.611099999999965,5714.556388894367
2025-06-02 10:51:00,81.42361,0.9548610000000002,1.2827354569201856,8.680552,9.403931,48.61110000000002,5714.606388894367
2025-06-02 10:54:00,79.62962999999999,0.8969909999999999,1.2352011912626626,8.709488,9.461807,48.321800000000025,5714.656388894367
2025-06-02 10:57:00,78.342015,0.9259259999999996,1.2530089463394891,8.767358,9.490742000000001,48.90039999999999,5714.706388894368
2025-06-02 11:00:00,76.5625,1.070602,1.3265542922456257,8.969904,9.519672,47.7431,5714.756388894368
2025-06-02 11:03:00,73.683445,1.157407,1.3366795984633093,9.114579,9.490742000000001,46.296299999999974,5714.806388894368
2025-06-02 11:06:00,77.300345,1.157407,1.3101121020182989,8.969908,9.288191000000001,47.4537,5714.856388894368
2025-06-02 11:09:00,79.369215,1.0127319999999997,1.2551934847012138,8.854163,9.375001000000001,47.45379999999997,5714.906388894368
2025-06-02 11:12:00,80.65683,0.9837959999999999,1.2633529425204661,8.796297,9.403931,48.321799999999996,5714.9563888943685
2025-06-02 11:15:00,81.68403,0.983797,1.312430449639899,8.738423000000001,9.461806,49.47920000000002,5715.006388894369
2025-06-02 11:18:00,80.65683,0.9837959999999999,1.2757228184187221,8.883098,9.519672,48.61109999999999,5715.056388894369
2025-06-02 11:21:00,80.150465,1.0127309999999996,1.292839292642012,8.912033,9.519672,47.74309999999997,5715.106388894369
2025-06-02 11:24:00,79.09433,1.0416659999999993,1.2845336837478936,8.940973,9.461807,48.03239999999997,5715.156388894369
2025-06-02 11:27:00,80.41087999999999,1.0995369999999998,1.3174903093930423,8.969903,9.432866,47.74310000000003,5715.206388894369
2025-06-02 11:30:00,79.09433,1.0127309999999996,1.255192907730065,8.912033,9.432872,49.47909999999999,5715.25638889437
2025-06-02 11:33:00,77.80671000000001,0.9259259999999996,1.2530089463394891,8.767358,9.490742000000001,49.18980000000002,5715.30638889437
2025-06-02 11:36:00,73.943865,0.8680559999999993,1.2406771256250342,8.622688,9.461802,47.164300000000026,5715.35638889437
2025-06-02 11:39:00,69.589125,0.9259259999999996,1.2769650178662948,8.622688,9.403932000000001,46.00689999999997,5715.40638889437
2025-06-02 11:42:00,63.932289999999995,0.8101849999999997,1.1454611132486365,8.478007999999999,9.230322999999999,43.98150000000001,5715.45638889437
2025-06-02 11:45:00,58.781825,0.8680559999999993,1.1081492294199353,8.246528,8.767362,43.113399999999984,5715.5063888943705
2025-06-02 11:48:00,54.90451,0.9837959999999999,1.0819109977174814,8.333338000000001,8.535882,39.930499999999995,5715.556388894371
2025-06-02 11:51:00,55.15046,1.070602,1.1274821149176488,8.304397999999999,8.420136,38.7731,5715.606388894371
2025-06-02 11:54:00,56.17766,1.0416659999999993,1.1124365196562085,8.333333,8.478007,38.77320000000003,5715.656388894371
2025-06-02 11:57:00,57.219325,1.070602,1.1274869481266971,8.217588,8.333336,39.930499999999995,5715.706388894371
2025-06-02 12:00:00,55.656825,1.0127310000000005,1.1379795673051663,8.246528,8.506947,39.641200000000026,5715.756388894371
2025-06-02 12:03:00,56.17766,1.157407,1.128227176666148,8.391202999999999,8.333336,38.773199999999974,5715.806388894372
2025-06-02 12:06:00,60.315394999999995,1.0995369999999998,1.1282271253665355,8.391202999999999,8.449076,39.0625,5715.856388894372
2025-06-02 12:09:00,60.08391,1.0127310000000005,1.110926037305495,8.391208,8.593747,39.64119999999997,5715.906388894372
2025-06-02 12:12:00,61.082175,1.157407,1.157404499996499,8.506948,8.506941000000001,39.06250000000003,5715.956388894372
2025-06-02 12:15:00,61.082175,1.070601,1.127481597360717,8.506948,8.622687,38.773199999999974,5716.006388894372
2025-06-02 12:18:00,62.61574,1.070601,1.141408890988654,8.506948,8.651617,39.930499999999995,5716.0563888943725
2025-06-02 12:21:00,63.151039999999995,1.0127309999999996,1.151353126434424,8.478007999999999,8.767357,40.509299999999996,5716.106388894373
2025-06-02 12:24:00,64.68460999999999,0.9548609999999993,1.1195116267491525,8.478007999999999,8.825227,39.64119999999997,5716.156388894373
2025-06-02 12:27:00,63.151039999999995,1.0127309999999996,1.1379795673051658,8.535878,8.796297000000001,40.50929999999997,5716.206388894373
2025-06-02 12:30:00,63.917825,0.9837959999999999,1.148671128272048,8.506948000000001,8.854161999999999,41.37729999999999,5716.256388894373
2025-06-02 12:33:00,62.094905,1.0416659999999993,1.167040232202191,8.622683,8.883107,40.50920000000002,5716.306388894373
2025-06-02 12:36:00,61.863425,1.0127319999999997,1.1909275382531888,8.449078,8.825236,40.21980000000002,5716.356388894374
2025-06-02 12:39:00,65.98669,1.0127310000000005,1.1513531264344241,8.506947,8.796295999999998,40.509299999999996,5716.406388894374
2025-06-02 12:42:00,65.45139,0.8680560000000002,1.1205558737357353,8.391203,8.940977,41.66660000000002,5716.456388894374
2025-06-02 12:45:00,65.465855,1.0127309999999996,1.1909269811770749,8.651618,9.027777,40.219899999999996,5716.506388894374
2025-06-02 12:48:00,62.644675,0.9837959999999999,1.1747259118220323,8.593748,8.998842,40.79859999999999,5716.556388894374
2025-06-02 12:51:00,60.575810000000004,1.1284720000000004,1.2132122242849903,8.709488,8.883106,40.219899999999996,5716.6063888943745
2025-06-02 12:54:00,62.919560000000004,1.070602,1.155233673520537,8.680554,8.854161999999999,39.06249999999997,5716.656388894375
2025-06-02 12:57:00,60.836225,0.9837959999999999,1.16174229066865,8.506943,8.883097,39.93060000000003,5716.706388894375
2025-06-02 13:00:00,57.19039,0.9548609999999993,1.132549301429881,8.535878,8.912037,39.35179999999997,5716.756388894375
2025-06-02 13:03:00,60.315394999999995,1.0995369999999998,1.1979571347820661,8.680558000000001,8.883101,40.79860000000002,5716.806388894375
2025-06-02 13:06:00,65.48032,1.0127319999999997,1.1513536710892736,8.564817999999999,8.854166,40.798599999999965,5716.856388894375
2025-06-02 13:09:00,68.05556,1.157407,1.1718149691294042,8.796298,8.825230999999999,41.37729999999999,5716.906388894376
2025-06-02 13:12:00,72.69965,1.2152770000000004,1.258185375149953,8.825228000000001,8.912041,44.27080000000001,5716.956388894376
2025-06-02 13:15:00,76.54803,1.2152780000000005,1.30015367875747,9.172454,9.346066,46.007000000000005,5717.006388894376
2025-06-02 13:18:00,80.381945,1.2152780000000005,1.3682603262245105,9.403934,9.722226,46.875,5717.056388894376
2025-06-02 13:21:00,83.217595,1.1284719999999995,1.3596239479717782,9.346063,9.837961,50.34719999999999,5717.106388894376
2025-06-02 13:24:00,84.25926,1.0416659999999993,1.359455144225172,9.259262999999999,9.953707,50.34719999999999,5717.1563888943765
2025-06-02 13:27:00,84.273725,1.0416660000000002,1.3347496135684285,9.230328,9.866902,50.057800000000015,5717.206388894377
2025-06-02 13:30:00,85.80729,1.070601,1.3517353782176338,9.085648,9.693287,49.47920000000002,5717.256388894377
2025-06-02 13:33:00,86.820025,1.0127319999999997,1.3175934016618973,8.854163,9.519670999999999,51.21519999999998,5717.306388894377
2025-06-02 13:36:00,83.998845,0.8680560000000002,1.286982181180151,8.709492999999998,9.664347,50.92599999999999,5717.356388894377
2025-06-02 13:39:00,80.41087999999999,0.8969909999999999,1.2707072245074427,8.738423000000001,9.577542000000001,50.057799999999986,5717.406388894377
2025-06-02 13:42:00,80.41087999999999,0.8969909999999999,1.2707072245074427,8.593753,9.432872,50.34729999999999,5717.456388894378
2025-06-02 13:45:00,78.83391,0.8680560000000002,1.2289590095641911,8.651623,9.461807,50.347200000000015,5717.506388894378
2025-06-02 13:48:00,75.24595,0.9548610000000002,1.2947938894483917,8.796298,9.548607,47.45380000000003,5717.556388894378
2025-06-02 13:51:00,76.533565,1.0416669999999995,1.2461117357449794,8.883098,9.317131,47.74309999999997,5717.606388894378
2025-06-02 13:54:00,78.313075,1.0416669999999995,1.2971954692016519,8.767358,9.317131,48.032400000000024,5717.656388894378
2025-06-02 13:57:00,78.327545,0.9259259999999996,1.2409316753757207,8.709488,9.403932000000001,48.900499999999965,5717.7063888943785
2025-06-02 14:00:00,75.998265,0.9259259999999996,1.2530089463394891,8.709488,9.432872,50.34730000000002,5717.756388894379
2025-06-02 14:03:00,78.587965,0.8969909999999999,1.223239235315368,8.593751999999999,9.317131,48.32169999999999,5717.806388894379
2025-06-02 14:06:00,81.66956,0.983797,1.2633535333276733,8.709492999999998,9.317126,49.76859999999999,5717.856388894379
2025-06-02 14:09:00,78.5735,0.8969909999999999,1.2589336091419734,8.709488,9.519677,48.90040000000002,5717.906388894379
2025-06-02 14:12:00,75.506365,0.9837959999999999,1.3002574461681768,8.854163,9.548607,47.453700000000026,5717.956388894379
2025-06-02 14:15:00,74.47917000000001,1.0127309999999996,1.280362885726224,8.883098,9.461807,47.74310000000003,5718.00638889438
2025-06-02 14:18:00,73.95832999999999,0.9837959999999999,1.2880251450593785,8.825228,9.490742000000001,48.90039999999999,5718.05638889438
2025-06-02 14:21:00,72.135415,0.9548610000000002,1.2827354569201856,8.796298,9.519677,46.875,5718.10638889438
2025-06-02 14:24:00,73.943865,0.9548609999999993,1.2214527730830285,8.825228,9.403937,48.032399999999996,5718.15638889438
2025-06-02 14:27:00,75.24595,1.070602,1.2882517505896693,8.940968000000002,9.403936,46.2963,5718.20638889438
2025-06-02 14:30:00,77.806715,1.0995369999999998,1.2915134463902065,8.940973,9.346066,47.45379999999997,5718.2563888943805
2025-06-02 14:33:00,74.98553,1.0416670000000003,1.284534258770783,8.912034,9.432867,46.00689999999997,5718.306388894381
2025-06-02 14:36:00,74.4647,1.0416659999999993,1.2718036398931352,8.912033,9.403937,47.164300000000026,5718.356388894381
2025-06-02 14:39:00,77.560765,1.0995369999999998,1.2784091700956621,8.969903,9.346066,47.1644,5718.406388894381
2025-06-02 14:42:00,77.054395,1.0127309999999996,1.280362885726224,8.825228,9.403937,46.8749,5718.456388894381
2025-06-02 14:45:00,77.560765,0.9548609999999993,1.2584231263191485,8.738427999999999,9.403937,47.45369999999997,5718.506388894381
2025-06-02 14:48:00,76.54803,0.9837959999999999,1.23841184644361,8.883098,9.432872,48.032400000000024,5718.556388894382
2025-06-02 14:51:00,76.027195,1.0127309999999996,1.280362885726224,8.825228,9.403937,48.03230000000002,5718.606388894382
2025-06-02 14:54:00,75.506365,1.0416659999999993,1.2589939031789594,8.912033,9.374997,47.74299999999997,5718.656388894382
2025-06-02 14:57:00,74.49363500000001,1.0416659999999993,1.2718036398931352,8.912033,9.403937,47.453700000000026,5718.706388894382
2025-06-02 15:00:00,71.90393499999999,1.0416660000000002,1.2971948903992017,8.883098,9.432872,47.1644,5718.756388894382
2025-06-02 15:03:00,71.64352,1.0416659999999993,1.2971905278368943,8.940973,9.490737000000001,46.875,5718.8063888943825
2025-06-02 15:06:00,74.739585,1.0995369999999998,1.2915134463902065,8.940973,9.346066,47.74300000000002,5718.856388894383
2025-06-02 15:09:00,74.204285,1.070602,1.3138611058678014,8.883098,9.403936,47.16429999999997,5718.906388894383
2025-06-02 15:12:00,73.4375,1.0127309999999996,1.280362885726224,8.912033,9.490742000000001,46.87499999999997,5718.956388894383
2025-06-02 15:15:00,72.93113500000001,1.0416660000000002,1.2845336837478942,8.998838000000001,9.519672,46.00699999999998,5719.006388894383
2025-06-02 15:18:00,74.98553,1.070601,1.2753308957907414,8.969908,9.403937,49.189899999999966,5719.056388894383
2025-06-02 15:21:00,76.25868,1.0995369999999998,1.2784046264443225,8.940973,9.317126,46.585699999999974,5719.106388894384
2025-06-02 15:24:00,76.54803,1.0127309999999996,1.2424953285535019,8.883098,9.374997,47.1644,5719.156388894384
2025-06-02 15:27:00,77.054395,0.8969909999999999,1.2112126167746322,8.709492999999998,9.403932000000001,49.18979999999999,5719.206388894384
2025-06-02 15:30:00,76.01273,0.9548610000000002,1.2584231263191483,8.767358000000002,9.432867,47.7431,5719.256388894384
2025-06-02 15:33:00,74.47917000000001,1.0416659999999993,1.297194890399201,8.854163,9.403937,46.8749,5719.306388894384
2025-06-02 15:36:00,72.91667000000001,1.0416670000000003,1.2718042111040502,8.969904,9.461807,47.74309999999997,5719.3563888943845
2025-06-02 15:39:00,71.629055,1.070602,1.3010913131341773,8.912034,9.403932000000001,47.1644,5719.406388894385
2025-06-02 15:42:00,73.451965,1.070601,1.2492570825923466,8.998838000000001,9.374997,47.4537,5719.456388894385
2025-06-02 15:45:00,76.30207999999999,1.157407,1.2967083386986455,8.969903,9.259256,48.321799999999996,5719.506388894385
2025-06-02 15:48:00,79.34028,1.0127319999999997,1.242495901619881,8.796292999999999,9.288191000000001,48.032400000000024,5719.556388894385
2025-06-02 15:51:00,77.560765,0.9259259999999996,1.2409316753757207,8.680558,9.375001999999999,48.032399999999996,5719.606388894385
2025-06-02 15:54:00,77.054395,0.9837959999999999,1.2509180072594972,8.796298,9.375001999999999,48.321699999999964,5719.656388894386
2025-06-02 15:57:00,75.998265,1.0127309999999996,1.2928392926420114,8.796293,9.403932000000001,46.5856,5719.706388894386
2025-06-02 16:00:00,72.670715,1.0416670000000003,1.2971954692016525,8.912034,9.461807,47.74310000000003,5719.756388894386
2025-06-02 16:03:00,73.466435,1.157407,1.2967083386986455,8.998838000000001,9.288191000000001,46.29620000000003,5719.806388894386
2025-06-02 16:06:00,77.054395,1.157407,1.2832135419171298,8.969908,9.230321,47.453700000000026,5719.856388894386
2025-06-02 16:09:00,78.587965,1.070602,1.2882472993810272,8.796298,9.259256,46.29630000000003,5719.9063888943865
2025-06-02 16:12:00,75.998265,1.0416659999999993,1.2717992267119531,8.825232999999999,9.317127000000001,47.164300000000026,5719.956388894387
2025-06-02 16:15:00,79.1088,1.0995369999999998,1.265218541871379,8.854163,9.201386,47.74300000000002,5720.006388894387
2025-06-02 16:18:00,78.06713,1.070602,1.2623371788458908,8.969904,9.375001999999999,47.7431,5720.056388894387
2025-06-02 16:21:00,76.273145,1.1284720000000004,1.2943337889936113,9.027774,9.375001999999999,47.742999999999995,5720.106388894387
2025-06-02 16:24:00,76.533565,1.0416660000000002,1.2589939031789597,8.940968,9.403932000000001,47.45369999999997,5720.156388894387
2025-06-02 16:27:00,74.189815,1.0127309999999996,1.2678118436717563,8.825232999999999,9.375001999999999,47.45369999999997,5720.206388894388
2025-06-02 16:30:00,75.245945,1.0995369999999998,1.2652185418713802,8.912033,9.259256,48.032399999999996,5720.256388894388
2025-06-02 16:33:00,75.506365,1.0127309999999996,1.2678118436717563,8.680558000000001,9.230327,47.45369999999997,5720.306388894388
2025-06-02 16:36:00,72.931135,0.9548609999999993,1.2461700768001465,8.680553,9.317132,47.742999999999995,5720.356388894388
2025-06-02 16:39:00,69.314235,1.0127310000000005,1.255188533127659,8.796298,9.317127,47.164300000000026,5720.406388894388
2025-06-02 16:42:00,68.02662000000001,1.1284720000000004,1.3075465812747942,8.998839,9.374997,44.849500000000035,5720.4563888943885
2025-06-02 16:45:00,68.026625,1.0995370000000007,1.2652185418713797,8.912034000000002,9.259257,46.29630000000003,5720.506388894389
2025-06-02 16:48:00,70.630785,1.2442130000000002,1.3152265424827425,9.085644000000002,9.230321,45.1388,5720.556388894389
2025-06-02 16:51:00,69.60359,1.2152780000000005,1.30015367875747,9.085644000000002,9.259256,44.56020000000001,5720.606388894389
2025-06-02 16:54:00,75.245945,1.157407,1.2696343991370598,8.998838000000001,9.230321,46.00700000000003,5720.656388894389
2025-06-02 16:57:00,73.9728,1.0416660000000002,1.2331442792222291,8.854168,9.259262,46.00690000000003,5720.706388894389
2025-06-02 17:00:00,76.808445,1.0995369999999998,1.2784046264443225,8.796298,9.172450999999999,45.13889999999998,5720.75638889439
2025-06-02 17:03:00,75.75231500000001,1.0127309999999996,1.2424953285535019,8.738427999999999,9.230327,46.296299999999974,5720.80638889439
2025-06-02 17:06:00,78.06713,1.0416669999999995,1.2845342587707829,8.709488,9.230321,46.585699999999974,5720.85638889439
2025-06-02 17:09:00,74.493635,0.8969909999999999,1.2351970688731004,8.622688,9.374997,47.453700000000026,5720.90638889439
2025-06-02 17:12:00,78.081595,1.0416669999999995,1.2845342587707829,8.709488,9.230321,46.29630000000003,5720.95638889439
2025-06-02 17:15:00,79.904515,0.9548610000000002,1.2338444115064935,8.651617000000002,9.259256,47.4537,5721.0063888943905
2025-06-02 17:18:00,79.09433,0.8680560000000002,1.2406811658574648,8.564813000000001,9.403936999999999,48.900499999999994,5721.056388894391
2025-06-02 17:21:00,70.34143499999999,0.868055,1.193430987253533,8.651618000000001,9.375003,46.007000000000005,5721.106388894391
2025-06-02 17:24:00,65.726275,0.8969899999999997,1.1747348811758507,8.564813,9.172453,43.402799999999985,5721.156388894391
2025-06-02 17:27:00,61.60301,0.9548610000000002,1.1711344625295743,8.535878,8.998847,41.95600000000002,5721.206388894391
2025-06-02 17:30:00,59.273725,0.8969909999999999,1.1124623498816986,8.275468,8.738427,40.7987,5721.256388894391
2025-06-02 17:33:00,59.273725,0.983797,1.1089129762360874,8.217593,8.478006,40.219899999999996,5721.306388894392
2025-06-02 17:36:00,56.192130000000006,0.8969909999999999,1.1124667228297707,8.043978,8.506947,40.219899999999996,5721.356388894392
2025-06-02 17:39:00,54.89005,1.0127309999999996,1.1245081467213156,8.217588,8.449077,38.773199999999974,5721.406388894392
2025-06-02 17:42:00,53.11053,0.9837959999999999,1.1089170652252058,8.130783,8.391207,38.773199999999974,5721.456388894392
2025-06-02 17:45:00,51.302085000000005,1.0127310000000005,1.0972531351332497,8.275458,8.449076999999999,38.483799999999974,5721.506388894392
2025-06-02 17:48:00,49.754055,1.0995369999999998,1.0995394999615666,8.391204,8.391207,38.194500000000005,5721.5563888943925
2025-06-02 17:51:00,52.068865,1.1863420000000007,1.1124343432819306,8.564818,8.420136,37.615700000000004,5721.606388894393
2025-06-02 17:54:00,55.931715,1.1574080000000002,1.1134410676261812,8.564814,8.478006,37.03709999999995,5721.656388894393
2025-06-02 17:57:00,54.36921,1.1284720000000004,1.142875982862748,8.478014000000002,8.506941999999999,37.037000000000035,5721.706388894393
2025-06-02 18:00:00,49.811925,1.070602,1.1274821149176488,8.564820000000001,8.680558,37.03699999999998,5721.756388894393
2025-06-02 18:03:00,42.549189999999996,1.2442129999999993,1.1552340490860327,8.68056,8.506947,33.85419999999999,5721.806388894393
2025-06-02 18:06:00,41.767939999999996,1.1863419999999998,1.0972488105671139,8.651623999999998,8.478012,32.407399999999996,5721.856388894394
2025-06-03 07:48:00,41.767939999999996,0.9837959999999999,0.8307370776225367,5.931717,5.642361,31.828700000000026,5721.856388894394
2025-06-03 07:51:00,44.878474999999995,1.070602,0.8520679926657044,6.278938,5.8738459999999995,32.696800000000025,5721.906388894394
2025-06-03 07:54:00,59.042245,1.1284720000000004,0.8232156432740529,6.047457,5.497685000000001,37.32639999999998,5721.956388894394
2025-06-03 07:57:00,82.47974500000001,0.4050919999999998,0.808397590944756,5.555557,6.5682849999999995,46.5857,5722.006388894394
2025-06-03 08:00:00,71.93287000000001,0.9548610000000002,1.1063864665921435,7.841437,8.159726,41.37729999999999,5722.056388894394
2025-06-03 08:03:00,75.75231500000001,0.9837959999999999,1.1747259118220323,8.101853,8.506947,46.2963,5722.1063888943945
2025-06-03 08:06:00,77.054395,1.1284720000000004,1.213207454494561,8.535878,8.709486,46.007000000000005,5722.156388894395
2025-06-03 08:09:00,89.67013499999999,1.2442129999999993,1.2296907709164828,8.680558,8.651625,49.18979999999999,5722.206388894395
2025-06-03 08:12:00,100.0,1.2442130000000002,1.3291331549228438,8.912032,9.085649,51.504700000000014,5722.256388894395
2025-06-03 08:15:00,100.0,1.3888890000000007,1.3450186366205827,9.085652,8.998842999999999,50.057900000000004,5722.306388894395
2025-06-03 08:18:00,100.0,1.3310190000000004,1.2871276416737998,8.912042,8.825232999999999,49.189800000000005,5722.356388894395
2025-06-03 08:21:00,100.0,0.8391200000000003,1.1635738125715884,7.957173000000001,8.680553,54.9769,5722.406388894396
2025-06-03 08:24:00,100.0,0.9548610000000002,1.2461700768001467,8.27546,8.912039,54.9769,5722.456388894396
2025-06-03 08:27:00,90.68287000000001,0.7233790000000004,1.2646254056242394,8.246532,9.548613,58.159700000000015,5722.506388894396
2025-06-03 08:30:00,88.62847500000001,0.7523150000000003,1.2315680012148806,8.275462000000001,9.403936999999999,57.00229999999999,5722.556388894396
2025-06-03 08:33:00,87.109375,0.78125,1.2515339066831173,8.304402,9.403932000000001,56.42359999999999,5722.606388894396
2025-06-03 08:36:00,85.80729,0.868055,1.2754908360664423,8.535882,9.461807,54.3981,5722.6563888943965
2025-06-03 08:39:00,82.46528,1.0127319999999997,1.3175934016618978,8.883104,9.548612,53.530100000000004,5722.706388894397
2025-06-03 08:42:00,80.425345,1.2152769999999995,1.3412784949924421,9.143514,9.403937,52.372600000000006,5722.756388894397
2025-06-03 08:45:00,82.21933,1.2442130000000002,1.3703007633239381,9.143519,9.403936,52.37270000000001,5722.806388894397
2025-06-03 08:48:00,85.546875,1.0416669999999995,1.2845342587707829,8.738427999999999,9.259260999999999,52.08329999999998,5722.856388894397
2025-06-03 08:51:00,83.73843,0.9548610000000002,1.2461700768001471,8.651618,9.288197,52.08340000000001,5722.906388894397
2025-06-03 08:54:00,81.698495,0.9837959999999999,1.2384118464436091,8.593748000000001,9.143522,52.372600000000006,5722.956388894398
2025-06-03 08:57:00,86.31366,0.7523150000000003,1.1313789678231208,8.01505,8.883105,52.08330000000004,5723.006388894398
2025-06-03 09:00:00,88.10763499999999,0.6655089999999992,1.148633402486621,8.015045999999998,9.172457,53.530099999999976,5723.056388894398
2025-06-03 09:03:00,76.779515,1.0127309999999996,1.280362885726223,8.796294,9.375003,50.63659999999999,5723.106388894398
2025-06-03 09:06:00,75.245945,1.157407,1.323436608104076,8.883104,9.230326999999999,49.768400000000014,5723.156388894398
2025-06-03 09:09:00,73.987265,1.2152779999999996,1.300153678757469,9.056709999999999,9.230322000000001,48.900499999999994,5723.2063888943985
2025-06-03 09:12:00,72.4103,1.186343,1.271177067400501,9.11458,9.288197,48.61109999999999,5723.256388894399
2025-06-03 09:15:00,76.0272,1.273148,1.3018706252622627,9.085649,9.143521,47.74300000000002,5723.306388894399
2025-06-03 09:18:00,80.65683,1.1863420000000007,1.3122481225021214,8.883098,9.143515999999998,48.32179999999997,5723.356388894399
2025-06-03 09:21:00,79.644095,1.070601,1.3010907436872607,8.825228000000001,9.317127000000001,49.47919999999999,5723.406388894399
2025-06-03 09:24:00,79.39814999999999,1.1574080000000002,1.3234371548569073,8.854164,9.201386,48.90039999999999,5723.456388894399
2025-06-03 09:27:00,78.081595,1.070601,1.275330895790741,8.825228000000001,9.259257,47.453700000000026,5723.5063888944
2025-06-03 09:30:00,77.068865,1.1284720000000004,1.3206789108602925,8.825234000000002,9.230322000000001,49.47919999999999,5723.5563888944
2025-06-03 09:33:00,73.451965,1.0995369999999998,1.2784091700956621,8.825229,9.201392,48.61109999999999,5723.6063888944
2025-06-03 09:36:00,72.9456,1.1863419999999998,1.2711765438381646,9.056709,9.230327,47.16429999999997,5723.6563888944
2025-06-03 09:39:00,76.822915,1.2442130000000002,1.2729282892775737,8.998844,9.056711,47.164300000000026,5723.7063888944
2025-06-03 09:42:00,80.150465,1.186343,1.2986507358594732,8.912034,9.143521,49.18979999999999,5723.7563888944005
2025-06-03 09:45:00,79.644095,1.1284720000000004,1.2810335679054117,8.796298,9.114586,49.189899999999966,5723.806388894401
2025-06-03 09:48:00,91.73900499999999,0.5497680000000003,1.1020725341044093,7.581018,8.96991,53.240800000000036,5723.856388894401
2025-06-03 09:51:00,93.793405,0.3761579999999993,1.092548626503819,7.26273,9.288192,57.58099999999999,5723.906388894401
2025-06-03 09:54:00,83.49248,0.5497680000000003,1.131621804057171,7.812495999999999,9.288198,52.37269999999998,5723.956388894401
2025-06-03 09:57:00,78.83391,0.6655090000000001,1.1379859420720684,8.101852000000001,9.230322999999999,52.37269999999998,5724.006388894401
2025-06-03 10:00:00,76.54803,0.8391200000000003,1.2105953033952017,8.391207000000001,9.230326999999999,49.47910000000002,5724.056388894402
2025-06-03 10:03:00,74.98553,0.9837959999999999,1.2509180072594972,8.622688,9.201391999999998,47.7431,5724.106388894402
2025-06-03 10:06:00,73.4375,1.0416660000000002,1.2718036398931356,8.593748,9.085652,48.032400000000024,5724.156388894402
2025-06-03 10:09:00,73.683445,1.070601,1.249257082592347,8.680558,9.056717,47.1643,5724.206388894402
2025-06-03 10:12:00,71.3831,1.1863419999999998,1.2986454890798962,8.883104,9.114581999999999,46.296299999999974,5724.256388894402
2025-06-03 10:15:00,71.3831,1.2152769999999995,1.2722721592477522,8.940974,9.056717,47.45379999999997,5724.3063888944025
2025-06-03 10:18:00,70.09549,1.2442130000000002,1.301224764035917,8.91204,9.027777,45.717600000000004,5724.356388894403
2025-06-03 10:21:00,70.616315,1.157407,1.255958743404927,8.854169,9.056712000000001,45.13889999999998,5724.406388894403
2025-06-03 10:24:00,68.02662000000001,1.1863419999999998,1.2986454890798962,8.854169,9.085647,44.84960000000001,5724.456388894403
2025-06-03 10:27:00,73.95832999999999,1.273148,1.273149999988405,8.998843999999998,8.998846,44.849500000000006,5724.506388894403
2025-06-03 10:30:00,73.95832999999999,1.157407,1.2421930975947748,8.796294,8.969907000000001,44.849500000000006,5724.556388894403
2025-06-03 10:33:00,74.98553,1.070601,1.2360943483248326,8.738428,9.085647,46.0069,5724.606388894404
2025-06-03 10:36:00,71.889465,1.0995369999999998,1.265218541871379,8.854169,9.201392,44.849500000000006,5724.656388894404
2025-06-03 10:39:00,75.245945,1.157407,1.228329663220229,8.854163,8.998846,45.42830000000001,5724.706388894404
2025-06-03 10:42:00,75.506365,1.0416659999999993,1.2331442792222276,8.709493,9.114587,45.717600000000004,5724.756388894404
2025-06-03 10:45:00,75.998265,1.0127309999999996,1.2551929077300643,8.651618,9.172457,44.849500000000006,5724.806388894404
2025-06-03 10:48:00,73.4375,0.9548609999999993,1.2089846293216346,8.564817999999999,9.114587,46.007000000000005,5724.8563888944045
2025-06-03 10:51:00,76.533565,0.8969909999999999,1.150058697902094,8.478012,9.027781,46.875,5724.906388894405
2025-06-03 10:54:00,89.39525499999999,0.3761570000000001,0.9885215384369586,7.2916680000000005,8.969911,52.95140000000001,5724.956388894405
2025-06-03 10:57:00,78.31308,0.5208329999999997,1.1271052879348364,7.725695999999999,9.288193,50.05789999999999,5725.006388894405
2025-06-03 11:00:00,71.368635,0.78125,1.1731416583467418,8.362272999999998,9.259263,46.2963,5725.056388894405
2025-06-03 11:03:00,69.84953999999999,1.070601,1.2623366207787812,8.709488,9.114587,45.717600000000004,5725.106388894405
2025-06-03 11:06:00,68.807875,1.070602,1.2228510218893553,8.825234,9.143522,45.13890000000001,5725.156388894406
2025-06-03 11:09:00,67.52025499999999,1.1284720000000004,1.240614926242046,8.883104,9.114581999999999,43.69209999999998,5725.206388894406
2025-06-03 11:12:00,66.218175,1.0995369999999998,1.225139882123948,8.854164,9.114587,44.27079999999998,5725.256388894406
2025-06-03 11:15:00,69.58912000000001,1.157407,1.255958743404927,8.796298,8.998840999999999,44.849500000000035,5725.306388894406
2025-06-03 11:18:00,73.20602,1.1284720000000004,1.240614926242046,8.796298,9.027776,44.84949999999998,5725.356388894406
2025-06-03 11:21:00,69.84953999999999,1.0995369999999998,1.1979571347820661,8.767364,8.969907000000001,43.98140000000001,5725.4063888944065
2025-06-03 11:24:00,66.493055,1.1284720000000004,1.2676526337777991,8.825229,9.114587,44.56019999999998,5725.456388894407
2025-06-03 11:27:00,66.261575,1.2152780000000005,1.2581858868507827,8.969904,9.056716,42.823999999999984,5725.506388894407
2025-06-03 11:30:00,66.493055,1.157407,1.2421930975947741,8.940969,9.114581999999999,43.402799999999985,5725.556388894407
2025-06-03 11:33:00,65.46585999999999,1.1284720000000004,1.2541791309458115,8.998839,9.259257,43.11349999999999,5725.606388894407
2025-06-03 11:36:00,62.890625,1.157407,1.2559634851189612,8.998839,9.201391999999998,41.377399999999994,5725.656388894407
2025-06-03 11:39:00,62.138310000000004,0.9837959999999999,1.2004367480229732,8.622688,9.085652,41.37729999999999,5725.706388894408
2025-06-03 11:42:00,59.30266,0.8680559999999993,1.145130469686733,8.391207999999999,8.998842,41.087999999999994,5725.756388894408
2025-06-03 11:45:00,55.425345,0.9259259999999996,1.1162454336919723,8.333338000000001,8.738422,39.9306,5725.806388894408
2025-06-03 11:48:00,51.287615,1.0127309999999996,1.0972531351332488,8.217588,8.391207,37.905100000000004,5725.856388894408
2025-06-03 11:51:00,53.11053,0.9837959999999999,1.0682537031069081,8.101848,8.275462000000001,38.773199999999974,5725.906388894408
2025-06-03 11:54:00,50.78125,0.9548610000000002,1.0528867089200824,7.899308,8.101847,37.615700000000004,5725.9563888944085
2025-06-03 11:57:00,51.041664999999995,1.0995369999999998,1.0995394999862453,8.043982999999999,8.043986,38.1944,5726.006388894409
2025-06-03 12:00:00,49.739585,1.070602,1.1134430686394414,8.130784,8.217592,37.61580000000001,5726.056388894409
2025-06-03 12:03:00,49.23322,1.3020839999999998,1.1355181739893068,8.449069999999999,8.130786,36.16899999999998,5726.106388894409
2025-06-03 12:06:00,53.35648,1.3020839999999998,1.086986282233671,8.42014,8.015046,37.32639999999998,5726.156388894409
2025-06-03 12:09:00,55.70023,1.3310179999999994,1.1486769716570242,8.535875,8.188657000000001,36.45830000000001,5726.206388894409
2025-06-03 12:12:00,53.616895,1.3888889999999998,1.1747220879165272,8.651625,8.246526,37.03709999999998,5726.25638889441
2025-06-03 12:15:00,55.425345,1.359954,1.1617463257363159,8.65162,8.275466,37.32639999999998,5726.30638889441
2025-06-03 12:18:00,58.52141,1.3310180000000003,1.1646406413238142,8.420134000000001,8.101855999999998,37.61580000000001,5726.35638889441
2025-06-03 12:21:00,57.75463,1.2152769999999995,1.1262453037721822,8.506944,8.333337,38.48370000000003,5726.40638889441
2025-06-03 12:24:00,55.94618,1.2442130000000002,1.1854008836727608,8.535879,8.420136,37.32639999999998,5726.45638889441
2025-06-03 12:27:00,60.836225,1.157407,1.1574044999927584,8.478014000000002,8.478007,38.483799999999974,5726.5063888944105
2025-06-03 12:30:00,61.082175,1.1574080000000002,1.1282276682262051,8.391204,8.333336,39.06250000000003,5726.556388894411
2025-06-03 12:33:00,59.027775,1.0416670000000003,1.1124418321651428,8.246524,8.391207,38.77309999999997,5726.606388894411
2025-06-03 12:36:00,58.781825,1.1574080000000002,1.1134410676261801,8.420144,8.333336,39.06250000000003,5726.656388894411
2025-06-03 12:39:00,59.042245,1.0416660000000002,1.1124365196562103,8.246528,8.391202,38.48380000000003,5726.706388894411
2025-06-03 12:42:00,58.781825,1.157407,1.1282271766661467,8.275458,8.217590999999999,39.0625,5726.756388894411
2025-06-03 12:45:00,60.054975,1.0127309999999996,1.0972483887339608,8.217592999999999,8.391202,38.77310000000003,5726.806388894412
2025-06-03 12:48:00,59.823494999999994,1.0995369999999998,1.1423899185369466,8.333333,8.420136,39.641200000000026,5726.856388894412
2025-06-03 12:51:00,59.823494999999994,1.0995369999999998,1.1282271253665355,8.391202999999999,8.449076,38.7732,5726.906388894412
2025-06-03 12:54:00,62.644675,1.0416659999999993,1.126244622726015,8.275463,8.449077,39.35189999999997,5726.956388894412
2025-06-03 12:57:00,59.027775,1.0995369999999998,1.1282271253665355,8.391204,8.449077,39.06250000000003,5727.006388894412
2025-06-03 13:00:00,56.684025,1.0416660000000002,1.1262398700376253,8.391208,8.564812,37.615700000000004,5727.0563888944125
2025-06-03 13:03:00,58.781825,1.157407,1.171814969129404,8.420138,8.449071,38.1944,5727.106388894413
2025-06-03 13:06:00,62.644675,1.2442130000000002,1.1703876126261017,8.738424000000002,8.593751000000001,39.3519,5727.156388894413
2025-06-03 13:09:00,66.76794,1.186343,1.1571663113537856,8.622684,8.564810999999999,40.79859999999999,5727.206388894413
2025-06-03 13:12:00,68.807875,1.157407,1.1718149691294042,8.651618000000001,8.680551000000001,41.66669999999999,5727.256388894413
2025-06-03 13:15:00,73.71238,1.2152770000000004,1.2722721592477513,8.998838000000001,9.114581,44.56019999999998,5727.306388894413
2025-06-03 13:18:00,76.5625,1.2152780000000005,1.3412743374634446,9.317134,9.577546,45.428200000000004,5727.356388894414
2025-06-03 13:21:00,81.698495,1.3020830000000005,1.4146723328018564,9.403934,9.635421,48.900499999999994,5727.406388894414
2025-06-03 13:24:00,83.24653,1.1574080000000002,1.3234371548569082,9.259264,9.606486,47.7431,5727.456388894414
2025-06-03 13:27:00,84.50521,1.0995369999999998,1.2915134463902065,9.143514,9.548607,49.76849999999999,5727.506388894414
2025-06-03 13:30:00,83.767365,1.0995369999999998,1.3045427559709992,9.027774,9.461807,50.057799999999986,5727.556388894414
2025-06-03 13:33:00,86.86343,1.0995369999999998,1.3045382672649155,8.825232999999999,9.259256,49.76849999999999,5727.6063888944145
2025-06-03 13:36:00,86.05323999999999,1.0127309999999996,1.292839292642012,8.622688,9.230327,47.7431,5727.656388894415
2025-06-03 13:39:00,83.23205999999999,0.8969909999999999,1.223239235315367,8.535878,9.259257,50.63659999999999,5727.706388894415
2025-06-03 13:42:00,80.39641,0.9837959999999999,1.2757228184187221,8.651622999999999,9.288197,49.47920000000002,5727.756388894415
2025-06-03 13:45:00,77.821185,0.9548610000000002,1.2827354569201856,8.535878,9.259257,47.7431,5727.806388894415
2025-06-03 13:48:00,74.21875,1.0127319999999997,1.267812424511185,8.738424,9.288192,46.875,5727.856388894415
2025-06-03 13:51:00,72.410305,1.157407,1.2967083386986455,8.969904,9.259257,46.007000000000005,5727.906388894416
2025-06-03 13:54:00,71.12268499999999,1.1863419999999998,1.2711765438381646,9.056709,9.230327,46.2963,5727.956388894416
2025-06-03 13:57:00,73.20602,1.2442130000000002,1.3012296190274826,9.027774,9.143521,46.007000000000005,5728.006388894416
2025-06-03 14:00:00,70.891205,1.1284720000000004,1.2943337889936113,9.056709,9.403936999999999,46.5857,5728.056388894416
2025-06-03 14:03:00,68.53299,1.1863419999999998,1.3122481225021212,9.114584,9.375001999999999,44.27080000000001,5728.106388894416
2025-06-03 14:06:00,71.13714999999999,1.1863419999999998,1.2572949543641982,9.085649,9.230327,44.84959999999998,5728.1563888944165
2025-06-03 14:09:00,70.37037000000001,1.1284720000000004,1.2406196292449747,9.027774,9.259262,45.42829999999998,5728.206388894417
2025-06-03 14:12:00,71.412035,1.2152780000000005,1.3276583930916588,9.056714,9.288196,44.56019999999998,5728.256388894417
2025-06-03 14:15:00,74.493635,1.273148,1.3160729468467702,9.143519,9.230321,44.560100000000006,5728.306388894417
2025-06-03 14:18:00,74.21875,1.2442129999999993,1.3152265424827434,9.172450000000001,9.317127000000001,46.5856,5728.356388894417
2025-06-03 14:21:00,73.4375,1.157407,1.255958743404927,9.114584,9.317127,45.13889999999998,5728.406388894417
2025-06-03 14:24:00,75.245945,1.3020830000000005,1.3450206588328437,9.259259,9.346066,46.007000000000005,5728.456388894418
2025-06-03 14:27:00,79.123265,1.1284719999999995,1.2810335679054117,8.854163,9.172450999999999,46.00699999999998,5728.506388894418
2025-06-03 14:30:00,77.314815,1.070602,1.275331457685725,8.825234,9.259262,47.45379999999997,5728.556388894418
2025-06-03 14:33:00,76.533565,1.0995369999999998,1.2519436330720686,8.883104,9.201387,47.74299999999997,5728.606388894418
2025-06-03 14:36:00,74.45023499999999,1.070602,1.2623371788458908,8.854164,9.259262,47.45369999999997,5728.656388894418
2025-06-03 14:39:00,75.52082999999999,1.186343,1.312248657285654,8.912034,9.172450999999999,45.42820000000003,5728.7063888944185
2025-06-03 14:42:00,77.80671000000001,1.157407,1.3101167205518587,8.912034000000002,9.230327,46.875,5728.756388894419
2025-06-03 14:45:00,75.75231500000001,1.157407,1.2967083386986455,8.940969,9.230322000000001,44.849500000000006,5728.806388894419
2025-06-03 14:48:00,71.13715,1.1284719999999995,1.2810335679054126,8.998843999999998,9.317132,45.428200000000004,5728.856388894419
2025-06-03 14:51:00,70.095485,1.070602,1.275331457685725,8.912034,9.346062,46.2963,5728.906388894419
2025-06-03 14:54:00,70.616315,1.0995369999999998,1.265218541871379,8.854163,9.201386,44.849500000000035,5728.956388894419
2025-06-03 14:57:00,72.931135,1.1284720000000004,1.2810335679054126,8.940968,9.259256,46.00689999999997,5729.00638889442
2025-06-03 15:00:00,70.34143499999999,1.0127319999999997,1.2168737048903193,8.883104,9.317132,46.87499999999997,5729.05638889442
2025-06-03 15:03:00,68.77893499999999,1.2152780000000005,1.3139540037907578,8.969904,9.172456,45.428199999999975,5729.10638889442
2025-06-03 15:06:00,67.274305,1.1863419999999998,1.2986502047781983,8.998839,9.230327,45.13890000000001,5729.15638889442
2025-06-03 15:09:00,68.77893499999999,1.2442129999999993,1.3012247640359178,9.20139,9.317127000000001,44.56019999999998,5729.20638889442
2025-06-03 15:12:00,66.47859,1.3020829999999997,1.3020825000220655,9.31713,9.317127000000001,44.27090000000001,5729.2563888944205
2025-06-03 15:15:00,66.73900499999999,1.3020839999999998,1.3020829999794339,9.20139,9.201386,44.56019999999998,5729.306388894421
2025-06-03 15:18:00,72.42476500000001,1.3020830000000005,1.2581834893749149,9.230319,9.143515999999998,44.84960000000001,5729.356388894421
2025-06-03 15:21:00,73.943865,1.2442130000000002,1.2871296649181707,9.085644000000002,9.172450999999999,46.29630000000003,5729.406388894421
2025-06-03 15:24:00,75.245945,1.0995369999999998,1.2784091700956621,8.854164,9.230327,46.874900000000025,5729.456388894421
2025-06-03 15:27:00,76.533565,1.1284720000000004,1.2676479934552636,8.854168,9.143516,46.5856,5729.506388894421
2025-06-03 15:30:00,77.560765,1.1574080000000002,1.2559592714019774,8.825234,9.027776,47.1643,5729.556388894422
2025-06-03 15:33:00,74.739585,1.157407,1.2967083386986455,8.796294,9.085647,46.00689999999997,5729.606388894422
2025-06-03 15:36:00,73.95832999999999,1.157407,1.283218220167906,8.940969,9.201391999999998,46.00699999999998,5729.656388894422
2025-06-03 15:39:00,73.95832999999999,1.2152780000000005,1.30015367875747,8.969904,9.143516,46.296299999999974,5729.706388894422
2025-06-03 15:42:00,77.560765,1.186343,1.271177067400499,8.912034,9.085650999999999,46.0069,5729.756388894422
2025-06-03 15:45:00,75.752315,1.1574080000000002,1.2696349309612196,8.825234,9.056716,46.29620000000003,5729.8063888944225
2025-06-03 15:48:00,77.560765,1.157407,1.2832182201679068,8.883098,9.143521,46.875,5729.856388894423
2025-06-03 15:51:00,77.314815,1.070602,1.2753314576857246,8.767364,9.201391999999998,46.875099999999975,5729.906388894423
2025-06-03 15:54:00,75.998265,1.070602,1.2492576367937454,8.767364,9.143522,47.1643,5729.956388894423
2025-06-03 15:57:00,75.491895,1.1284720000000004,1.2676479934552638,8.825234000000002,9.114581999999999,47.453700000000026,5730.006388894423
2025-06-03 16:00:00,70.60185,1.1284719999999995,1.2810335679054117,8.883104,9.201392,45.717600000000004,5730.056388894423
2025-06-03 16:03:00,69.053815,1.1863419999999998,1.3122481225021212,8.940974,9.201391999999998,46.874900000000025,5730.106388894424
2025-06-03 16:06:00,74.21875,1.3020829999999997,1.3020874999888148,9.085643999999998,9.085650999999999,46.29630000000003,5730.156388894424
2025-06-03 16:09:00,71.122685,1.2152779999999996,1.2862641050333448,8.998840000000001,9.143522,46.00690000000003,5730.206388894424
2025-06-03 16:12:00,69.3287,1.2152769999999995,1.2722721592477522,9.114584,9.230327,43.69210000000004,5730.256388894424
2025-06-03 16:15:00,73.4375,1.2442130000000002,1.3152265424827425,8.998839,9.143516,45.13889999999998,5730.306388894424
2025-06-03 16:18:00,74.47917000000001,1.2152769999999995,1.3139534770767756,8.969904,9.172457,46.007000000000005,5730.3563888944245
2025-06-03 16:21:00,72.65625,1.1284720000000004,1.2676526337777985,8.940969,9.230326999999999,46.00689999999997,5730.406388894425
2025-06-03 16:24:00,73.423035,1.157407,1.2696343991370598,8.969904,9.201387,46.00689999999997,5730.456388894425
