Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-03 16:27:00,74.739585,1.186343,1.2572954741072635,8.883104,9.027781000000001,46.00699999999998,5730.506388894425
2025-06-03 16:30:00,74.204285,1.1863419999999998,1.2572949543641956,8.940969,9.085647,45.717600000000004,5730.556388894425
2025-06-03 16:33:00,71.629055,1.157407,1.283213541917129,8.883104,9.143517,46.875,5730.606388894425
2025-06-03 16:36:00,68.80787000000001,1.157407,1.2696343991370598,8.912039,9.143522,45.42829999999998,5730.656388894426
2025-06-03 16:39:00,67.505785,1.2152769999999995,1.258180488184794,8.998843999999998,9.085647,44.84959999999998,5730.706388894426
2025-06-03 16:42:00,68.30150499999999,1.2442130000000002,1.2729282892775737,8.969909,9.027776,43.40269999999998,5730.756388894426
2025-06-03 16:45:00,70.355905,1.2152780000000005,1.2581809998842952,8.940974,9.027776,44.560100000000034,5730.806388894426
2025-06-03 16:48:00,72.931135,1.157407,1.2421930975947741,8.912034000000002,9.085647,45.42830000000001,5730.856388894426
2025-06-03 16:51:00,73.943865,1.070602,1.2492576367937465,8.622688,8.998846,45.42829999999998,5730.9063888944265
2025-06-03 16:54:00,74.21875,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,46.2963,5730.956388894427
2025-06-03 16:57:00,72.193285,1.0416670000000003,1.2331448387818276,8.738424,9.143517,43.692199999999985,5731.006388894427
2025-06-03 17:00:00,71.10822,1.1284720000000004,1.2406196292449738,8.912034000000002,9.143522,44.84949999999998,5731.056388894427
2025-06-03 17:03:00,69.835065,1.1863419999999998,1.2849574623659663,8.998843999999998,9.201391999999998,44.849500000000006,5731.106388894427
2025-06-03 17:06:00,69.86400499999999,1.273148,1.2875608243341345,8.883104,8.912036,44.849500000000006,5731.156388894427
2025-06-03 17:09:00,67.520255,1.1284720000000004,1.2269618638082307,8.738424000000002,8.940971999999999,44.560100000000006,5731.206388894428
2025-06-03 17:12:00,67.766205,1.2442130000000002,1.272933214358375,8.940969,8.998846,44.84959999999998,5731.256388894428
2025-06-03 17:15:00,67.7662,1.157407,1.2283248538808873,8.969909,9.114581999999999,43.98149999999998,5731.306388894428
2025-06-03 17:18:00,69.58912000000001,1.2442130000000002,1.2586270597893252,8.940969,8.969906,44.560100000000006,5731.356388894428
2025-06-03 17:21:00,69.082755,1.157407,1.2283248538808873,8.854169,8.998842,43.69210000000001,5731.406388894428
2025-06-03 17:24:00,62.355325,1.070602,1.236094898622835,8.651624000000002,8.998842,42.245300000000015,5731.4563888944285
2025-06-03 17:27:00,56.95891,0.9259260000000005,1.154465418495772,8.564814,9.056718,40.219899999999996,5731.506388894429
2025-06-03 17:30:00,54.629630000000006,1.070602,1.1274821149176506,8.449074,8.564812,39.0625,5731.556388894429
2025-06-03 17:33:00,53.11053,1.0416670000000003,1.1399421184227823,8.333334,8.535877,38.19440000000003,5731.606388894429
2025-06-03 17:36:00,50.54977,1.070602,1.0850076841792835,8.391204,8.420141999999998,37.905100000000004,5731.656388894429
2025-06-03 17:39:00,50.520835,1.1284720000000004,1.1284720000003732,8.391208,8.391206,37.326400000000035,5731.706388894429
2025-06-03 17:42:00,53.616895,1.070601,1.0992826475971222,8.304398,8.362267000000001,37.03710000000001,5731.75638889443
2025-06-03 17:45:00,50.520830000000004,1.0127310000000005,1.0972483887339617,8.246528,8.420137,37.615700000000004,5731.80638889443
2025-06-03 17:48:00,48.206015,1.0416670000000003,1.098523441870008,8.391204,8.506947,36.16899999999998,5731.85638889443
2025-06-03 17:51:00,46.397565,1.1284720000000004,1.1428809409352658,8.449074,8.478012,37.326400000000035,5731.90638889443
2025-06-03 17:54:00,51.57697,1.359954,1.129073626827638,8.622684,8.188659999999999,35.01159999999999,5731.95638889443
2025-06-03 17:57:00,53.35648,1.0995369999999998,1.1139418763647653,8.478014,8.506947,37.03709999999998,5732.0063888944305
2025-06-03 18:00:00,52.589695,1.1284720000000004,1.0992831213870262,8.333338000000001,8.275465999999998,36.16899999999998,5732.056388894431
2025-06-03 18:03:00,42.79514,0.9548609999999993,1.0798429303091501,8.275463,8.535882,32.98599999999999,5732.106388894431
2025-06-03 18:06:00,44.068285,1.070601,1.0850071797042808,8.420138,8.449077,33.27539999999999,5732.156388894431
2025-06-04 07:57:00,62.702545,1.0995370000000007,0.9634709439602009,6.770832,6.510414999999999,38.48380000000003,5732.156388894431
2025-06-04 08:00:00,68.85127499999999,1.157407,1.0985183669606675,7.6388929999999995,7.523146,40.219899999999996,5732.206388894431
2025-06-04 08:03:00,71.94733500000001,1.1284719999999995,1.1284719999940662,7.957172999999999,7.957171,42.24540000000002,5732.256388894431
2025-06-04 08:06:00,71.68692,1.070601,1.1134376828283774,7.957178000000001,8.043977,43.113399999999984,5732.306388894432
2025-06-04 08:09:00,82.00231500000001,1.2442130000000002,1.1703876126261017,8.072918000000001,7.9282449999999995,49.18979999999999,5732.356388894432
2025-06-04 08:12:00,89.17823999999999,1.1574079999999993,1.242188846740657,8.449078,8.622679999999999,50.057799999999986,5732.406388894432
2025-06-04 08:15:00,100.0,0.8680560000000002,1.1694170609616117,8.101856000000002,8.76736,53.24080000000001,5732.456388894432
2025-06-04 08:18:00,90.48032,0.78125,1.2070558382074499,8.275468,9.259257999999999,52.08329999999998,5732.506388894432
2025-06-04 08:21:00,81.43808,1.0127310000000005,1.2424953285535023,8.593754,9.085653,52.66210000000001,5732.5563888944325
2025-06-04 08:24:00,85.821755,0.9548619999999994,1.1838238679159752,8.072922,8.564810000000001,50.05789999999999,5732.606388894433
2025-06-04 08:27:00,91.493055,0.7523149999999994,1.13137896782312,7.812496,8.680551000000001,52.66210000000001,5732.656388894433
2025-06-04 08:30:00,79.890045,0.78125,1.1958076442936174,8.130788,9.085648,52.37270000000001,5732.706388894433
2025-06-04 08:33:00,79.38368,0.9837959999999999,1.2131689993004078,8.391208,8.883102000000001,50.347200000000015,5732.756388894433
2025-06-04 08:36:00,76.5625,1.0416660000000002,1.2331442792222278,8.362268,8.767361999999999,48.611099999999965,5732.806388894433
2025-06-04 08:39:00,74.233215,1.157407,1.2283248538808873,8.535879,8.680551999999999,47.74299999999997,5732.856388894434
2025-06-04 08:42:00,71.397565,1.3310180000000003,1.2871271527274015,8.796299999999999,8.709492000000001,46.58570000000003,5732.906388894434
2025-06-04 08:45:00,70.12442,1.3888889999999998,1.2849559329530398,9.027776,8.825227,46.29619999999997,5732.956388894434
2025-06-04 08:48:00,68.83681,1.359953,1.2559617499122013,8.94097,8.738427,45.13890000000001,5733.006388894434
2025-06-04 08:51:00,64.930555,1.3599539999999992,1.271172628754095,8.912036,8.738422,43.69210000000004,5733.056388894434
2025-06-04 08:54:00,70.38483500000001,1.475695,1.2943304025697286,8.998846,8.651620999999999,44.27079999999995,5733.1063888944345
2025-06-04 08:57:00,73.98727,1.3310189999999995,1.2421889511765074,8.738430000000001,8.564810999999999,46.296299999999974,5733.156388894435
2025-06-04 09:00:00,75.28935,1.2442130000000002,1.2150478000177432,8.622689,8.564816,46.5856,5733.206388894435
2025-06-04 09:03:00,73.98727,1.1863419999999998,1.2433143086203273,8.593754,8.709492000000001,46.0069,5733.256388894435
2025-06-04 09:06:00,73.95832999999999,1.3310179999999994,1.2871271527274013,8.912035,8.825227,46.58560000000003,5733.306388894435
2025-06-04 09:09:00,72.178815,1.3020829999999997,1.243314731372652,8.940974999999998,8.825232,45.428199999999975,5733.356388894435
2025-06-04 09:12:00,75.52082999999999,1.2152780000000005,1.215279999944427,8.680554,8.680556,46.58560000000003,5733.406388894436
2025-06-04 09:15:00,77.5897,1.0127319999999997,1.203940092146049,8.333338,8.738426,45.42829999999998,5733.456388894436
2025-06-04 09:18:00,77.31481500000001,0.9259259999999996,1.1919567064852,8.391207999999999,8.969912,47.1644,5733.506388894436
2025-06-04 09:21:00,77.850115,1.0995369999999998,1.2385865052118692,8.535883,8.825236,46.5856,5733.556388894436
2025-06-04 09:24:00,74.739585,1.1284720000000004,1.2406149262420458,8.593754,8.825232,45.42820000000003,5733.606388894436
2025-06-04 09:27:00,72.9456,1.157407,1.2421883226109973,8.651624000000002,8.825227,46.2963,5733.6563888944365
2025-06-04 09:30:00,67.795135,1.2442130000000002,1.2586270597893192,8.912036,8.940973,45.428200000000004,5733.706388894437
2025-06-04 09:33:00,69.86400499999999,1.5335649999999994,1.2882483936100537,9.172456,8.709491,43.692200000000014,5733.756388894437
2025-06-04 09:36:00,69.34317,1.359954,1.255962224084175,9.027776,8.825232,44.27079999999998,5733.806388894437
2025-06-04 09:39:00,71.3831,1.359953,1.2862617712216786,9.02778,8.883107,44.27080000000001,5733.856388894437
2025-06-04 09:42:00,70.876735,1.3888889999999998,1.2849559329530398,9.027776,8.825227,43.98150000000001,5733.906388894437
2025-06-04 09:45:00,72.193285,1.3020829999999997,1.2433147313726518,8.94097,8.825227,45.13899999999995,5733.956388894438
2025-06-04 09:48:00,71.16608500000001,1.3020829999999997,1.2581834893749149,8.8831,8.796297000000001,44.27089999999998,5734.006388894438
2025-06-04 09:51:00,71.3831,1.3020829999999997,1.2581834893749149,8.912035,8.825232,43.98140000000001,5734.056388894438
2025-06-04 09:54:00,70.109955,1.3310179999999994,1.2572929521563352,8.969905,8.825227,44.849500000000006,5734.106388894438
2025-06-04 09:57:00,72.46817,1.3310179999999994,1.2421937149906974,8.854164999999998,8.680557,44.56019999999998,5734.156388894438
2025-06-04 10:00:00,72.9456,1.359954,1.2559622240841741,8.8831,8.680556,45.428199999999975,5734.2063888944385
2025-06-04 10:03:00,72.4537,1.2152780000000005,1.200751883654364,8.593754,8.564816,46.29630000000003,5734.256388894439
2025-06-04 10:06:00,77.329285,1.0127319999999997,1.1646371654199306,8.275462999999998,8.593751000000001,46.296299999999974,5734.306388894439
2025-06-04 10:09:00,78.86285,1.070602,1.196090785430545,8.362268,8.622686,46.87500000000003,5734.356388894439
2025-06-04 10:12:00,74.493635,1.0416660000000002,1.2200952867045427,8.506949,8.883102999999998,46.29619999999997,5734.406388894439
2025-06-04 10:15:00,69.84953999999999,1.186343,1.2150478476509,8.68056,8.738427,45.428200000000004,5734.456388894439
2025-06-04 10:18:00,68.04108500000001,1.2442129999999993,1.258627059789328,8.709489999999999,8.738427,44.56019999999998,5734.50638889444
2025-06-04 10:21:00,71.657985,1.3020829999999997,1.2433147313726518,8.796294,8.680551000000001,45.71750000000003,5734.55638889444
2025-06-04 10:24:00,73.22049,1.2442130000000002,1.244212500019924,8.680559,8.680556,45.42820000000003,5734.60638889444
2025-06-04 10:27:00,68.30150499999999,1.2442130000000002,1.244212500027973,8.73843,8.738427,44.84949999999998,5734.65638889444
2025-06-04 10:30:00,65.726275,1.2152779999999996,1.2439906516109454,8.76736,8.825232,43.98149999999998,5734.70638889444
2025-06-04 10:33:00,69.09722500000001,1.4178239999999995,1.2832116639334818,8.940974999999998,8.680551000000001,43.98140000000001,5734.7563888944405
2025-06-04 10:36:00,70.12442,1.4178240000000004,1.2519471094551595,8.94097,8.622686,43.98150000000001,5734.806388894441
2025-06-04 10:39:00,71.3831,1.3888889999999998,1.2696302054154294,8.940974999999998,8.709486,43.113399999999984,5734.856388894441
2025-06-04 10:42:00,68.83681,1.3020829999999997,1.2132078359758893,8.825235,8.651622,44.27080000000001,5734.906388894441
2025-06-04 10:45:00,68.33044,1.359953,1.2251382296533564,8.94097,8.680557,43.98149999999998,5734.956388894441
2025-06-04 10:48:00,70.355905,1.2442130000000002,1.2296907709164848,8.680554,8.651620999999999,43.40280000000001,5735.006388894441
2025-06-04 10:51:00,73.46643499999999,1.0995369999999998,1.1842242172525224,8.506943,8.680556,46.0069,5735.056388894442
2025-06-04 10:54:00,73.4375,1.0416660000000002,1.180434661091172,8.506948,8.796292000000001,45.42829999999998,5735.106388894442
2025-06-04 10:57:00,73.191555,1.0995369999999998,1.184219452888723,8.593754,8.767357,43.98149999999998,5735.156388894442
2025-06-04 11:00:00,72.178815,1.1284720000000004,1.240614926242046,8.564819,8.796297,45.138799999999975,5735.206388894442
2025-06-04 11:03:00,64.207175,1.1284720000000004,1.213207454494561,8.68056,8.854168,43.69210000000001,5735.256388894442
2025-06-04 11:06:00,68.83681,1.3888889999999998,1.2541775908672597,8.96991,8.709491,42.53479999999999,5735.3063888944425
2025-06-04 11:09:00,71.13715,1.2442130000000002,1.244212500019924,8.680559,8.680556,43.69209999999998,5735.356388894443
2025-06-04 11:12:00,69.84953999999999,1.1863419999999998,1.2292361812558574,8.680554,8.767361999999999,43.402799999999985,5735.406388894443
2025-06-04 11:15:00,68.33044,1.2152779999999996,1.2007518836543611,8.709489999999999,8.680551999999999,42.53479999999996,5735.456388894443
2025-06-04 11:18:00,66.23264,1.2442130000000002,1.2296907709164848,8.82523,8.796297,43.40280000000001,5735.506388894443
2025-06-04 11:21:00,71.3831,1.1863419999999998,1.1718174733715832,8.564813,8.535881,43.69210000000001,5735.556388894443
2025-06-04 11:24:00,71.13715,1.070602,1.1689537893456474,8.362268,8.564816,43.69219999999996,5735.606388894444
2025-06-04 11:27:00,71.397565,1.070602,1.2095141822528377,8.246528000000001,8.535876,44.27080000000001,5735.656388894444
2025-06-04 11:30:00,71.3831,1.0416659999999993,1.153535872271145,8.420143,8.651617,43.40270000000004,5735.706388894444
2025-06-04 11:33:00,68.82233500000001,1.1574079999999993,1.2283253741028337,8.59375,8.738422,44.27080000000001,5735.756388894444
2025-06-04 11:36:00,62.369789999999995,1.273148,1.214355749107425,8.796299999999999,8.680552,42.82409999999999,5735.806388894444
2025-06-04 11:39:00,59.80903,1.1863419999999998,1.1571658195859809,8.506949,8.449077,41.66659999999999,5735.8563888944445
2025-06-04 11:42:00,58.000575,0.8680559999999993,1.0830980595002186,7.986108,8.449072000000001,40.79860000000002,5735.906388894445
2025-06-04 11:45:00,54.93345,1.0127310000000005,1.0695580080132778,8.015048,8.130787,39.3519,5735.956388894445
2025-06-04 11:48:00,53.862845,1.1284719999999995,1.0695584543630166,7.928243,7.812501,38.483799999999974,5736.006388894445
2025-06-04 11:51:00,54.398145,0.9548610000000002,0.9976371085085597,7.638888000000001,7.725697,38.77309999999997,5736.056388894445
2025-06-04 11:54:00,48.74132,0.9548609999999993,1.011628279001143,7.609952999999999,7.7256920000000004,38.4838,5736.106388894445
2025-06-04 11:57:00,51.31655,1.0995369999999998,1.0102442895924673,7.725698,7.552081,37.615800000000036,5736.156388894446
2025-06-04 12:00:00,53.35648,1.070602,0.9965173533424561,7.581017999999999,7.436346,36.45839999999998,5736.206388894446
2025-06-04 12:03:00,52.604164999999995,1.0127310000000005,,7.638888,7.638887,37.037000000000006,5736.256388894446
2025-06-04 12:06:00,51.31655,1.070602,1.0116287223042926,7.754633999999999,7.638891999999999,36.16890000000001,5736.306388894446
2025-06-04 12:09:00,48.987269999999995,1.070602,1.0116287223042926,7.667824,7.552082,36.16900000000001,5736.356388894446
2025-06-04 12:12:00,49.754055,1.2442130000000002,1.0611513493390943,7.899309000000001,7.552085999999999,36.169099999999986,5736.4063888944465
2025-06-04 12:15:00,48.741315,1.157407,1.0528894612159903,7.870373999999999,7.667826999999999,35.59030000000001,5736.456388894447
2025-06-04 12:18:00,52.864580000000004,1.1284720000000004,1.054478234547926,7.899308,7.754625999999999,36.45830000000001,5736.506388894447
2025-06-04 12:21:00,56.206595,1.0127319999999997,1.0271291070321564,7.841438,7.870366000000001,37.03709999999998,5736.556388894447
2025-06-04 12:24:00,56.221064999999996,1.0127309999999996,1.0413985391199196,7.841433,7.899302,37.32640000000001,5736.606388894447
2025-06-04 12:27:00,50.01447,1.070602,1.041399011459327,7.928244,7.870372,35.59030000000001,5736.656388894447
2025-06-04 12:30:00,48.77026,1.0995369999999998,1.0555396537250243,8.043984,7.957177,36.45829999999998,5736.706388894448
2025-06-04 12:33:00,54.644095,1.0416669999999995,1.0416694999664795,7.870367999999999,7.870371,36.74770000000001,5736.756388894448
2025-06-04 12:36:00,55.179395,0.9259259999999996,1.037363369172021,7.7256979999999995,7.957172000000001,38.77320000000003,5736.806388894448
2025-06-04 12:39:00,50.260419999999996,0.8969899999999997,1.0083064205618286,7.8125029999999995,8.043983,36.45840000000001,5736.856388894448
2025-06-04 12:42:00,48.987265,1.3020829999999997,1.135512215774083,8.275464,7.957171,35.87959999999998,5736.906388894448
2025-06-04 12:45:00,49.508105,1.3310179999999994,1.1162512562986457,8.478005,8.072917,36.16900000000001,5736.9563888944485
2025-06-04 12:48:00,52.083330000000004,1.2442129999999993,1.0772417006902129,8.24653,7.928237000000001,35.87959999999998,5737.006388894449
2025-06-04 12:51:00,51.31655,1.3310179999999994,1.0997676670694427,8.362265,7.928237000000001,35.87960000000001,5737.056388894449
2025-06-04 12:54:00,50.5353,1.3310179999999994,1.1162512562986469,8.420134999999998,8.015047000000001,36.74759999999998,5737.106388894449
2025-06-04 12:57:00,51.31655,1.3020829999999997,1.119517986643484,8.44907,8.101857,36.45840000000001,5737.156388894449
2025-06-04 13:00:00,53.35648,1.273148,1.0903412696626738,8.362264,8.015046,35.87969999999996,5737.206388894449
2025-06-04 13:03:00,52.083335000000005,1.0995369999999998,1.0850102332162435,8.130784,8.101857,36.16899999999998,5737.25638889445
2025-06-04 13:06:00,54.658564999999996,1.0416660000000002,1.09852292383706,8.217588000000001,8.333331999999999,37.03709999999995,5737.30638889445
2025-06-04 13:09:00,56.72743,1.3020829999999997,1.1513539636363368,8.506944,8.217590999999999,37.615699999999975,5737.35638889445
2025-06-04 13:12:00,60.32986,1.3888889999999998,1.1909259728357284,8.709489999999999,8.333331,38.19449999999998,5737.40638889445
2025-06-04 13:15:00,64.43866,1.3310189999999995,1.2115920142903984,8.738430000000001,8.506941000000001,40.509300000000025,5737.45638889445
2025-06-04 13:18:00,69.3287,1.3310180000000003,1.2421937149906974,8.969904,8.796295999999998,42.53469999999999,5737.5063888944505
2025-06-04 13:21:00,71.672455,1.2152780000000005,1.215279999944427,8.998844,8.998846,42.824100000000016,5737.556388894451
2025-06-04 13:24:00,74.233215,1.186343,1.271177067400501,8.969904,9.143521,43.98149999999998,5737.606388894451
2025-06-04 13:27:00,71.643515,1.070602,1.2228510218893553,8.825234,9.143522,43.692199999999985,5737.656388894451
2025-06-04 13:30:00,72.178815,1.0995369999999998,1.2385865052118692,8.767364,9.056717,43.402799999999985,5737.706388894451
2025-06-04 13:33:00,74.75405,1.0995369999999998,1.2385865052118692,8.593748000000001,8.883101,44.27079999999998,5737.756388894451
2025-06-04 13:36:00,74.73957999999999,1.0416660000000002,1.20696624813155,8.564818,8.912042,46.29620000000003,5737.806388894452
2025-06-04 13:39:00,72.9456,1.0416659999999993,1.1937454562612286,8.362273,8.680557,44.560100000000006,5737.856388894452
2025-06-04 13:42:00,68.83681,0.9259250000000003,1.1544604797353113,8.420138,8.912033000000001,45.428200000000004,5737.906388894452
2025-06-04 13:45:00,68.02662000000001,1.0416660000000002,1.193745456261229,8.449078,8.767361999999999,44.84959999999998,5737.956388894452
2025-06-04 13:48:00,66.50752,1.0416659999999993,1.2069662481315495,8.391202999999999,8.738427,42.823999999999984,5738.006388894452
2025-06-04 13:51:00,63.440395,1.0416670000000003,1.1804352045751696,8.420144,8.709487,42.24539999999999,5738.0563888944525
2025-06-04 13:54:00,62.90509,1.1863419999999998,1.2007538837511706,8.680554,8.709492000000001,43.113500000000016,5738.106388894453
2025-06-04 13:57:00,68.055555,1.3310180000000003,1.2421937149906974,8.796294,8.622685999999998,42.24539999999996,5738.156388894453
2025-06-04 14:00:00,67.042825,1.2152769999999995,1.2007513876468627,8.680554,8.651617,42.824100000000016,5738.206388894453
2025-06-04 14:03:00,65.98669,1.2152779999999996,1.2007518836543611,8.68056,8.651622,41.95599999999999,5738.256388894453
2025-06-04 14:06:00,64.43866,1.2152769999999995,1.2007513876468627,8.709494,8.680557,41.95600000000002,5738.306388894453
2025-06-04 14:09:00,70.355905,1.2442129999999993,1.200284301735086,8.535883,8.449069999999999,42.534700000000015,5738.356388894454
2025-06-04 14:12:00,70.37037000000001,0.9548609999999993,1.1195116267491525,8.275468,8.622687,43.40269999999998,5738.406388894454
2025-06-04 14:15:00,67.53472,1.0127310000000005,1.1513531264344241,8.391208,8.680557,42.24539999999996,5738.456388894454
2025-06-04 14:18:00,65.21991,1.157407,1.2283248538808873,8.651619,8.796292000000001,41.95599999999999,5738.506388894454
2025-06-04 14:21:00,63.165504999999996,1.1863419999999998,1.215047339617863,8.709494,8.767361999999999,41.95600000000002,5738.556388894454
2025-06-04 14:24:00,63.411455,1.1863419999999998,1.2007489236699807,8.622689,8.651617,41.95600000000002,5738.6063888944545
2025-06-04 14:27:00,61.082175,1.1863419999999998,1.2292312968996904,8.535884,8.622682000000001,40.50929999999997,5738.656388894455
2025-06-04 14:30:00,60.31539,1.2152769999999995,1.2152745000083307,8.651623999999998,8.651617,39.930499999999995,5738.706388894455
2025-06-04 14:33:00,60.850695,1.1863419999999998,1.186342000015974,8.651619,8.651617,41.95599999999999,5738.756388894455
2025-06-04 14:36:00,64.97396,1.2152770000000004,1.186109245049679,8.535878,8.478011,41.95599999999999,5738.806388894455
2025-06-04 14:39:00,68.57639,1.0995369999999998,1.184219452888723,8.333338000000001,8.506941000000001,41.66670000000002,5738.856388894455
2025-06-04 14:42:00,65.726275,1.070602,1.1689490660393045,8.478014,8.680551999999999,41.66669999999999,5738.906388894456
2025-06-04 14:45:00,66.75347,1.0995369999999998,1.1979571347820661,8.535884,8.738427,41.37729999999999,5738.956388894456
2025-06-04 14:48:00,65.480325,1.157407,1.1718149691294042,8.622684,8.651617,41.95600000000002,5739.006388894456
2025-06-04 14:51:00,62.398725,1.070601,1.182568049671001,8.564813999999998,8.796292999999999,41.95610000000002,5739.056388894456
2025-06-04 14:54:00,61.631945,1.157407,1.1861091962540984,8.651619,8.709492000000001,41.377399999999966,5739.106388894456
2025-06-04 14:57:00,61.588539999999995,1.1863419999999998,1.186342000015974,8.680554,8.680551999999999,41.66659999999999,5739.1563888944565
2025-06-04 15:00:00,61.357060000000004,1.2152780000000005,1.1861046546942613,8.593754,8.535876,40.509300000000025,5739.206388894457
2025-06-04 15:03:00,65.46585999999999,1.1574080000000002,1.1574049999969986,8.478014,8.478006,42.24540000000002,5739.256388894457
2025-06-04 15:06:00,68.31597,1.2442130000000002,1.2150478000177418,8.651619,8.593746,41.66669999999999,5739.306388894457
2025-06-04 15:09:00,66.001155,1.1863419999999998,1.1718124319592849,8.680559,8.651617,41.66670000000002,5739.356388894457
2025-06-04 15:12:00,67.795135,1.2152780000000005,1.200751883654364,8.622684,8.593746,42.823999999999984,5739.406388894457
2025-06-04 15:15:00,66.23264,1.1284720000000004,1.171336059058086,8.622689,8.709487,41.37729999999999,5739.456388894458
2025-06-04 15:18:00,63.932294999999996,1.157407,1.2283248538808873,8.651619,8.796292000000001,42.53479999999996,5739.506388894458
2025-06-04 15:21:00,62.138310000000004,1.157407,1.1718149691294042,8.680559,8.709492000000001,41.95600000000002,5739.556388894458
2025-06-04 15:24:00,65.72627499999999,1.157407,1.1861091962540984,8.593748,8.651620999999999,40.7987,5739.606388894458
2025-06-04 15:27:00,67.54919,0.9548609999999993,1.1454934328461037,8.275468,8.680557,41.95600000000002,5739.656388894458
2025-06-04 15:30:00,68.59085999999999,1.070602,1.1552336735205384,8.449078,8.622686,41.955900000000014,5739.7063888944585
2025-06-04 15:33:00,65.480325,1.0995370000000007,1.1842194528887233,8.478014000000002,8.651617,41.95600000000002,5739.756388894459
2025-06-04 15:36:00,62.90509,1.070602,1.1689537893456474,8.449074,8.651622,40.509300000000025,5739.806388894459
2025-06-04 15:39:00,59.30266,1.0995369999999998,1.184219452888723,8.506949,8.680552,40.50919999999999,5739.856388894459
2025-06-04 15:42:00,60.34433,1.273148,1.1993559801405573,8.709494,8.564816,40.219899999999996,5739.906388894459
2025-06-04 15:45:00,62.61574,1.273148,1.1993559801405573,8.738423999999998,8.593746,39.06249999999997,5739.956388894459
2025-06-04 15:48:00,60.315394999999995,1.1863419999999998,1.2150473396178678,8.593754,8.651622,39.35190000000003,5740.00638889446
2025-06-04 15:51:00,57.233795,1.157407,1.157404499996499,8.564819,8.564812,40.50929999999997,5740.05638889446
2025-06-04 15:54:00,62.644675,1.1284720000000004,1.171336059058086,8.391207999999999,8.478006,41.66660000000002,5740.10638889446
2025-06-04 15:57:00,66.73900499999999,1.0127319999999997,1.1379754682709602,8.304403,8.564810999999999,41.087999999999965,5740.15638889446
2025-06-04 16:00:00,63.932289999999995,1.070602,1.1689490660393045,8.478014000000002,8.680552,41.087999999999994,5740.20638889446
2025-06-04 16:03:00,56.48148,1.0995369999999998,1.1564394767326407,8.564820000000001,8.680553,39.9306,5740.2563888944605
2025-06-04 16:06:00,57.26273,1.273148,1.1842248404489397,8.738423999999998,8.564816,40.219900000000024,5740.306388894461
2025-06-04 16:09:00,56.17766,1.273148,1.1993559801405573,8.82523,8.680551999999999,39.6412,5740.356388894461
2025-06-04 16:12:00,57.233795,1.3310189999999995,1.21159734852896,8.76736,8.535881,39.0625,5740.406388894461
2025-06-04 16:15:00,62.398725,1.3020829999999997,1.1979601419353372,8.738423999999998,8.535881,39.3518,5740.456388894461
2025-06-04 16:18:00,63.411455,1.273148,1.168951784336712,8.796294,8.593746,39.06249999999997,5740.506388894461
2025-06-04 16:21:00,66.75347,1.070602,1.1825685839557527,8.449078,8.680556,40.79859999999999,5740.556388894462
2025-06-04 16:24:00,65.480325,1.0416660000000002,1.1670355842561368,8.391208,8.651622,40.509299999999996,5740.606388894462
2025-06-04 16:27:00,63.16551,1.070602,1.1552336735205384,8.478014,8.651622,40.22,5740.656388894462
2025-06-04 16:30:00,62.138310000000004,1.0416670000000003,1.1399421184227825,8.478014,8.680557,39.64119999999997,5740.706388894462
2025-06-04 16:33:00,62.398725,1.1574080000000002,1.1574099999794556,8.449074,8.449076,40.50920000000002,5740.756388894462
2025-06-04 16:36:00,64.699075,1.2442130000000002,1.1703824000721472,8.622689,8.478006,39.93059999999997,5740.8063888944625
2025-06-04 16:39:00,62.398725,1.1284720000000004,1.1428809409352658,8.535879,8.564817,41.37730000000002,5740.856388894463
2025-06-04 16:42:00,58.52141,1.1284719999999995,1.1713409378030806,8.506944,8.593752,40.509300000000025,5740.906388894463
2025-06-04 16:45:00,57.248265,1.157407,1.1428784450218061,8.564819,8.535882,40.509299999999996,5740.956388894463
2025-06-04 16:48:00,55.439814999999996,1.1284719999999995,1.1571658529302282,8.535884,8.593752,39.641200000000026,5741.006388894463
2025-06-04 16:51:00,60.836225,1.2442130000000002,1.1854008836727608,8.391207999999999,8.275465,38.48370000000003,5741.056388894463
2025-06-04 16:54:00,60.82176,1.1284720000000004,1.142875982862748,8.478014000000002,8.506941999999999,39.3519,5741.106388894464
2025-06-04 16:57:00,63.932294999999996,1.157407,1.1718149691294042,8.362268,8.391200999999999,39.06250000000003,5741.156388894464
2025-06-04 17:00:00,61.863425,1.0416670000000003,1.1535410891430513,8.333334,8.564817,39.0625,5741.206388894464
2025-06-04 17:03:00,59.54861,1.0127310000000005,1.12450347285739,8.362268,8.593747,38.77310000000003,5741.256388894464
2025-06-04 17:06:00,59.288195,1.1284719999999995,1.1428759828627455,8.420143,8.449071,39.6412,5741.306388894464
2025-06-04 17:09:00,62.91956,1.157407,1.157404499996499,8.506948,8.506941000000001,39.6412,5741.3563888944645
2025-06-04 17:12:00,62.13831,1.0995369999999998,1.1703846088042151,8.449074,8.593747,39.351800000000026,5741.406388894465
2025-06-04 17:15:00,61.617475,1.0416660000000002,1.1399415874460792,8.420138,8.622682000000001,39.0624,5741.456388894465
2025-06-04 17:18:00,60.069445,1.1284720000000004,1.1428759828627495,8.535884,8.564812,39.06249999999997,5741.506388894465
2025-06-04 17:21:00,56.72743,1.1863419999999998,1.1718124319592833,8.651623999999998,8.622682000000001,39.06249999999997,5741.556388894465
2025-06-04 17:24:00,52.850115,1.1284719999999995,1.1571658529302282,8.535884,8.593752,38.4838,5741.606388894465
2025-06-04 17:27:00,47.96007,1.1574079999999993,1.142878940828411,8.478010000000001,8.449072000000001,36.45840000000001,5741.656388894466
2025-06-04 17:30:00,45.38484,1.070602,1.070606999990535,8.246524,8.246532,34.72219999999999,5741.706388894466
2025-06-04 17:33:00,50.28935,1.0995369999999998,1.0555396537250243,7.957178,7.870371,35.30090000000001,5741.756388894466
2025-06-04 17:36:00,47.439235,1.0127309999999996,1.0555367617187417,7.986113,8.072911999999999,35.59030000000001,5741.806388894466
2025-06-04 17:39:00,46.44097,1.0995369999999998,1.0254991496419803,7.870368,7.725691,34.43290000000002,5741.856388894466
2025-06-04 17:42:00,44.35764,0.9548610000000002,1.0392508114172327,7.754627999999999,7.928236999999999,34.14350000000002,5741.9063888944665
2025-06-04 17:45:00,42.79514,0.9548609999999993,1.0254963329515263,7.8125029999999995,7.957172,33.85419999999999,5741.956388894467
2025-06-04 17:48:00,44.864005000000006,1.1574080000000002,1.0373638513622268,7.986114000000001,7.754626,33.56479999999999,5742.006388894467
2025-06-04 17:51:00,41.78241,1.157407,1.0834600562237735,8.072919,7.928242,33.85409999999996,5742.056388894467
2025-06-04 17:54:00,41.27604,1.2442129999999993,1.0611513493390947,8.24653,7.899307,32.40749999999997,5742.106388894467
2025-06-04 17:57:00,45.384835,1.3310189999999995,1.0997681073029935,8.304400000000001,7.870371,32.69670000000002,5742.156388894467
2025-06-04 18:00:00,41.52199,1.1863419999999998,1.0972488105671134,8.275464,8.101852000000001,33.56479999999999,5742.206388894468
2025-06-05 08:03:00,39.771415,4.311343000000001,1.688806814113645,7.349533000000001,3.47222,30.67130000000003,5742.206388894468
2025-06-05 08:06:00,66.290505,1.0995369999999998,1.0555396537250246,7.4652769999999995,7.378470000000001,39.6412,5742.256388894468
2025-06-05 08:09:00,70.13889,1.2442130000000002,1.0931624521994823,7.812504000000001,7.523151,40.219899999999996,5742.306388894468
2025-06-05 08:12:00,73.234955,1.2442130000000002,1.1703876126261017,8.304394000000002,8.159721000000001,42.82400000000001,5742.356388894468
2025-06-05 08:15:00,74.797455,1.1284720000000004,1.1713409378030815,8.159718,8.246526,43.692200000000014,5742.406388894468
2025-06-05 08:18:00,79.1522,1.0127319999999997,1.1513536710892736,8.159723,8.449071,46.8749,5742.456388894469
2025-06-05 08:21:00,80.45428,0.8101859999999999,1.0978869137478797,7.8993020000000005,8.535876,47.453700000000026,5742.506388894469
2025-06-05 08:24:00,84.80902499999999,0.6076389999999998,1.043204194504273,7.320600000000001,8.362271,49.47919999999999,5742.556388894469
2025-06-05 08:27:00,80.16493,0.6944440000000007,1.1259055073867736,7.609952,8.622688,48.90050000000002,5742.606388894469
2025-06-05 08:30:00,68.055555,1.0127310000000005,1.151357732621754,8.275459,8.564817999999999,44.84959999999998,5742.656388894469
2025-06-05 08:33:00,66.27604,1.1863419999999998,1.1718174733715832,8.506944,8.478012,42.534700000000015,5742.7063888944695
2025-06-05 08:36:00,64.97396,1.2152769999999995,1.1564444141548127,8.506944,8.391207,42.82409999999999,5742.75638889447
2025-06-05 08:39:00,63.68634,1.157407,1.157409500011446,8.420139,8.420141999999998,42.245300000000015,5742.80638889447
2025-06-05 08:42:00,65.234375,1.0995369999999998,1.1282271253665335,8.333334,8.391207,43.402799999999985,5742.85638889447
2025-06-05 08:45:00,63.425925,1.0127310000000005,1.1379795673051663,8.159718,8.420137,43.40280000000001,5742.90638889447
2025-06-05 08:48:00,63.686345,1.1284720000000004,1.142875982862748,8.391208,8.420136,43.113399999999984,5742.95638889447
2025-06-05 08:51:00,72.4537,0.868055,1.0319463120379726,7.899310000000001,8.246525000000002,44.27080000000001,5743.006388894471
2025-06-05 08:54:00,81.19213,0.49189799999999995,0.9666841970378373,7.118059,8.304401,46.0069,5743.056388894471
2025-06-05 08:57:00,68.605325,0.6655099999999994,1.08400816781384,7.754628,8.738428,44.84959999999998,5743.106388894471
2025-06-05 09:00:00,62.65914,1.0127310000000005,1.164636616580664,8.333334,8.651623,44.849500000000035,5743.156388894471
2025-06-05 09:03:00,64.71354,1.1574080000000002,1.1574099999794556,8.449074,8.449076,43.69210000000001,5743.206388894471
2025-06-05 09:06:00,68.59085999999999,1.1863420000000007,1.1571658195859797,8.420138,8.362265999999998,43.692199999999985,5743.2563888944715
2025-06-05 09:09:00,67.563655,1.0416660000000002,1.1262446227260148,8.246528,8.420141999999998,43.113399999999984,5743.306388894472
2025-06-05 09:12:00,66.247105,1.0416670000000003,1.1399421184227823,8.333334,8.535877,42.53469999999999,5743.356388894472
2025-06-05 09:15:00,67.82407,1.070602,1.1414142080787015,8.217593,8.362271,43.11340000000001,5743.406388894472
2025-06-05 09:18:00,70.37037000000001,1.0995369999999998,1.1564394767326407,8.362273,8.478006,43.11340000000001,5743.456388894472
2025-06-05 09:21:00,66.52199,1.0416670000000003,1.126245149439557,8.275464,8.449076999999999,42.24540000000002,5743.506388894472
2025-06-05 09:24:00,61.631945,1.0995370000000007,1.184224217252524,8.333334,8.506947,41.95600000000002,5743.556388894473
2025-06-05 09:27:00,60.850695,1.2152769999999995,1.1861092450496773,8.449074,8.391207,41.37729999999999,5743.606388894473
2025-06-05 09:30:00,60.850695,1.3310180000000003,1.1960887775173934,8.651620000000001,8.391202,41.95600000000002,5743.656388894473
2025-06-05 09:33:00,57.52315,1.4178239999999995,1.2039407632353687,8.796295999999998,8.391202,40.509299999999996,5743.706388894473
2025-06-05 09:36:00,57.783564999999996,1.475695,1.1964437820848133,8.825236,8.304400999999999,39.3519,5743.756388894473
2025-06-05 09:39:00,63.686345,1.5046290000000004,1.208983611970323,8.883099999999999,8.333331,39.641200000000026,5743.8063888944735
2025-06-05 09:42:00,66.27604,1.4467600000000003,1.2168725745933715,8.854166,8.420136,40.7987,5743.856388894474
2025-06-05 09:45:00,67.54919,1.359954,1.2095149471166282,8.62269,8.333336,41.37729999999999,5743.906388894474
2025-06-05 09:48:00,66.78241,1.3020839999999998,1.1979606149083115,8.59375,8.391206,42.824100000000016,5743.956388894474
2025-06-05 09:51:00,66.03009,1.273148,1.1689517843367125,8.73843,8.535882,40.21980000000002,5744.006388894474
2025-06-05 09:54:00,66.782405,1.2442130000000002,1.1703876126261028,8.535879,8.391206,41.08789999999999,5744.056388894474
2025-06-05 09:57:00,67.809605,1.2442130000000002,1.1703876126261017,8.420139,8.275466,40.79860000000002,5744.106388894475
2025-06-05 10:00:00,66.75347,1.157407,1.171814969129404,8.333334,8.362267000000001,40.79859999999999,5744.156388894475
2025-06-05 10:03:00,69.34317,1.0995369999999998,1.1282271253665355,8.217592999999999,8.275466,41.95609999999999,5744.206388894475
2025-06-05 10:06:00,69.618055,0.9548609999999993,1.0798429303091501,8.130787999999999,8.391207,41.66669999999999,5744.256388894475
2025-06-05 10:09:00,69.34317,1.0416659999999993,1.1124365196562103,8.217592999999999,8.362267000000001,41.087999999999994,5744.306388894475
2025-06-05 10:12:00,69.34317,1.0416660000000002,1.1670402322021918,8.217588000000001,8.478012,41.95609999999999,5744.3563888944755
2025-06-05 10:15:00,66.76794,1.1284720000000004,1.15716585293023,8.449074,8.506941999999999,42.53469999999999,5744.406388894476
2025-06-05 10:18:00,67.563655,1.1284720000000004,1.1428809409352658,8.362268,8.391206,42.24530000000004,5744.456388894476
2025-06-05 10:21:00,70.399305,1.2152780000000005,1.200751883654364,8.449074,8.420136,41.95599999999999,5744.506388894476
2025-06-05 10:24:00,66.52199,1.186343,1.2007494277094901,8.564820000000001,8.593747,41.956099999999964,5744.556388894476
2025-06-05 10:27:00,66.50752,1.2442130000000002,1.1854008836727608,8.651619,8.535876,42.53479999999999,5744.606388894476
2025-06-05 10:30:00,68.836805,1.273148,1.1535364064558973,8.651623999999998,8.420136,41.37730000000002,5744.656388894477
2025-06-05 10:33:00,69.34317,1.157407,1.1574044999927584,8.478014000000002,8.478007,42.24540000000002,5744.706388894477
2025-06-05 10:36:00,68.33044,1.0995370000000007,1.142389918536949,8.506944,8.593747,41.66669999999999,5744.756388894477
2025-06-05 10:39:00,68.57639,1.1574080000000002,1.1861097044862434,8.391204,8.449076,41.95600000000002,5744.806388894477
2025-06-05 10:42:00,68.83681,1.070601,1.1414136862663036,8.362268,8.506947,41.37740000000002,5744.856388894477
2025-06-05 10:45:00,69.097225,1.070601,1.1552379061643612,8.275458,8.449077,42.24539999999999,5744.9063888944775
2025-06-05 10:48:00,67.01389,1.1863419999999998,1.186342000015974,8.506944,8.506941999999999,41.66660000000002,5744.956388894478
2025-06-05 10:51:00,64.19270499999999,1.3310179999999994,1.2269598592621436,8.709495,8.506947,41.087999999999994,5745.006388894478
2025-06-05 10:54:00,68.85127499999999,1.4467590000000001,1.216872129095418,8.854164999999998,8.420136,41.377399999999994,5745.056388894478
2025-06-05 10:57:00,68.57639,1.4178239999999995,1.2360956232038156,8.767364999999998,8.420141000000001,41.66669999999999,5745.106388894478
2025-06-05 11:00:00,67.54919000000001,1.186343,1.1718179692818114,8.535879999999999,8.506947,41.66670000000002,5745.156388894478
2025-06-05 11:03:00,69.3287,1.273148,1.2143557491074235,8.535884,8.420136,41.377399999999994,5745.206388894479
2025-06-05 11:06:00,70.8912,1.2442130000000002,1.1854008836727608,8.535879,8.420136,42.53469999999999,5745.256388894479
2025-06-05 11:09:00,71.13715,0.9837959999999999,1.1486756603561503,8.159718000000002,8.506941999999999,41.95599999999999,5745.306388894479
2025-06-05 11:12:00,70.109955,1.070601,1.1414136862663036,8.304398,8.449077,42.53479999999999,5745.356388894479
2025-06-05 11:15:00,69.082755,1.070601,1.1689532591711325,8.275458,8.478007,43.11340000000001,5745.406388894479
2025-06-05 11:18:00,67.54919,1.0416660000000002,1.1399415874460777,8.304398,8.506941999999999,43.40280000000001,5745.4563888944795
2025-06-05 11:21:00,66.001155,1.1284720000000004,1.1713409378030815,8.391204000000002,8.478012,43.40280000000001,5745.50638889448
2025-06-05 11:24:00,62.919560000000004,1.0995369999999998,1.1423899185369484,8.362269,8.449072000000001,41.37730000000002,5745.55638889448
2025-06-05 11:27:00,64.97396,1.1863419999999998,1.1718124319592849,8.506949,8.478007,41.37729999999999,5745.60638889448
2025-06-05 11:30:00,61.631945,1.1574079999999993,1.1574100000603622,8.478010000000001,8.478012,42.24540000000002,5745.65638889448
2025-06-05 11:33:00,63.91782499999999,1.186343,1.1274825297668478,8.391204,8.275461,41.66669999999999,5745.70638889448
2025-06-05 11:36:00,65.98669,1.070601,1.127481597360717,8.246528,8.362267000000001,42.245300000000015,5745.756388894481
2025-06-05 11:39:00,58.535880000000006,0.9837960000000008,1.1355141477314545,8.159724,8.478007999999999,40.79859999999999,5745.806388894481
2025-06-05 11:42:00,53.87731,1.0416670000000003,1.0844905833079155,8.159724,8.246527,38.7732,5745.856388894481
2025-06-05 11:45:00,51.822915,1.070601,,8.015048,8.015047000000001,37.615700000000004,5745.906388894481
2025-06-05 11:48:00,50.274879999999996,1.0416659999999993,1.0560679400232715,7.783562999999999,7.8124970000000005,36.74770000000001,5745.956388894481
2025-06-05 11:51:00,48.234955,1.0127309999999996,,7.696762999999999,7.6967620000000005,37.03710000000001,5746.0063888944815
2025-06-05 11:54:00,47.453705,1.0127309999999996,0.9835127501282073,7.609952999999999,7.5520819999999995,36.45830000000001,5746.056388894482
2025-06-05 11:57:00,47.960065,1.157407,1.02167395273498,7.638888,7.378471,37.326400000000035,5746.106388894482
2025-06-05 12:00:00,52.604164999999995,1.157407,1.005807525528706,7.667823,7.378476,36.168900000000036,5746.156388894482
2025-06-05 12:03:00,54.67303,1.0416659999999993,0.9826581319566072,7.6388929999999995,7.523147,36.45830000000001,5746.206388894482
2025-06-05 12:06:00,51.837385,1.0995370000000007,1.010249588751571,7.725694,7.552087,36.74769999999998,5746.256388894482
2025-06-05 12:09:00,53.125,1.273148,1.0577021834760596,7.783569,7.378471,36.74769999999998,5746.306388894483
2025-06-05 12:12:00,51.070605,1.157407,1.037363386568298,7.783569,7.5520819999999995,37.32639999999998,5746.356388894483
2025-06-05 12:15:00,51.070605,1.1574080000000002,1.0528899306383288,7.754633999999999,7.552085999999999,36.45830000000004,5746.406388894483
2025-06-05 12:18:00,54.658564999999996,1.1574080000000002,1.0373638513622279,7.754633999999999,7.5231460000000006,36.45829999999995,5746.456388894483
2025-06-05 12:21:00,53.35648,1.1284720000000004,1.0238652547319633,7.581018,7.378475999999999,35.87959999999998,5746.506388894483
2025-06-05 12:24:00,56.987845,0.9837959999999999,0.9692570136187446,7.4652769999999995,7.436341,37.03699999999998,5746.5563888944835
2025-06-05 12:27:00,54.427085,0.8391200000000003,0.9766627631964798,7.349537000000001,7.638887,37.615700000000004,5746.606388894484
2025-06-05 12:30:00,52.850115,1.070602,1.0265853098645195,7.696764,7.609952000000001,37.037000000000035,5746.656388894484
2025-06-05 12:33:00,53.631365,1.1863419999999998,1.0507643163213158,7.957173999999999,7.6967620000000005,36.45830000000004,5746.706388894484
2025-06-05 12:36:00,51.0706,1.186343,1.0507647774534692,7.986109999999999,7.725697,35.87960000000004,5746.756388894484
2025-06-05 12:39:00,53.935185,1.3310189999999995,1.083099941947528,8.15972,7.6967609999999995,35.87959999999998,5746.806388894484
2025-06-05 12:42:00,55.7147,1.1863419999999998,1.0507643163213158,7.928239,7.667827000000001,36.74770000000001,5746.856388894485
2025-06-05 12:45:00,53.90625,1.070601,1.0116282408396378,7.783568000000001,7.667827000000001,37.3263,5746.906388894485
2025-06-05 12:48:00,53.90625,1.0127319999999997,1.0127320000200055,7.609957999999999,7.609956,36.45840000000001,5746.956388894485
2025-06-05 12:51:00,55.439814999999996,1.0995369999999998,1.0555396537250243,7.870368,7.783561,37.037000000000006,5747.006388894485
2025-06-05 12:54:00,53.616895,1.0416670000000003,1.0271315649433586,7.841434,7.8124970000000005,35.879700000000014,5747.056388894485
2025-06-05 12:57:00,55.179395,1.1284720000000004,1.0544782345479278,7.841438,7.696756000000001,36.16900000000001,5747.1063888944855
2025-06-05 13:00:00,51.5625,1.0127310000000005,1.0127315000131019,7.841438,7.841436999999999,36.45830000000001,5747.156388894486
2025-06-05 13:03:00,51.5625,1.070601,1.0706015000006293,7.870368000000001,7.870367,37.037000000000035,5747.206388894486
2025-06-05 13:06:00,57.523145,1.1863420000000007,1.0349342286315109,7.957178000000001,7.667825999999999,37.326400000000035,5747.256388894486
2025-06-05 13:09:00,57.002314999999996,1.2442130000000002,1.0772417006902122,8.072919,7.754626,36.74769999999995,5747.306388894486
2025-06-05 13:12:00,61.631945,1.157407,1.0834600562237735,7.928238,7.783561,39.35179999999997,5747.356388894486
2025-06-05 13:15:00,66.03009,1.2152770000000004,1.1414169439860322,8.217588000000001,8.072921,40.509299999999996,5747.406388894487
2025-06-05 13:18:00,68.83681,1.273148,1.1993559801405573,8.680554,8.535876,41.08800000000002,5747.456388894487
2025-06-05 13:21:00,70.630785,1.1863419999999998,1.2150473396178678,8.709489,8.767357,42.82409999999999,5747.506388894487
2025-06-05 13:24:00,70.37037000000001,1.1284720000000004,1.2132122242849903,8.738424000000002,8.912042,42.823999999999984,5747.556388894487
2025-06-05 13:27:00,72.69965,1.1284720000000004,1.213207454494561,8.680558,8.854166,43.69210000000001,5747.606388894487
2025-06-05 13:30:00,72.178815,1.0127309999999996,1.1909269811770749,8.535883,8.912042,43.98150000000001,5747.6563888944875
2025-06-05 13:33:00,71.93287,1.0127309999999996,1.17782390163257,8.478012999999999,8.825232,44.27080000000001,5747.706388894488
2025-06-05 13:36:00,74.52257,1.0127319999999997,1.1778244546108112,8.304403,8.651620999999999,43.69210000000001,5747.756388894488
2025-06-05 13:39:00,72.69965,0.8969909999999999,1.1376046660148569,8.188658,8.709487,44.56019999999998,5747.806388894488
2025-06-05 13:42:00,71.16608500000001,1.0416660000000002,1.1804346610911707,8.391208,8.680551999999999,43.69209999999998,5747.856388894488
2025-06-05 13:45:00,66.76794,1.070602,1.1825685839557527,8.478014000000002,8.709492000000001,42.534700000000015,5747.906388894488
2025-06-05 13:48:00,63.671875,1.1284720000000004,1.1854004646794534,8.535879,8.651617,43.40280000000001,5747.956388894489
2025-06-05 13:51:00,63.151039999999995,1.1574080000000002,1.2002869354506596,8.478014,8.564816,43.11340000000001,5748.006388894489
2025-06-05 13:54:00,67.54919,1.1284719999999995,1.1993531776903208,8.362273,8.506941000000001,43.40280000000001,5748.056388894489
2025-06-05 13:57:00,69.60358500000001,1.1863420000000007,1.171812431959283,8.391208,8.362265999999998,42.824100000000016,5748.106388894489
2025-06-05 14:00:00,68.07002,1.0416660000000002,1.1399463040080047,8.275458,8.478012,42.53469999999999,5748.156388894489
2025-06-05 14:03:00,66.493055,0.9837959999999999,1.1355141477314536,8.246528000000001,8.564812,42.823999999999984,5748.2063888944895
2025-06-05 14:06:00,65.45139,1.0995369999999998,1.156444314022041,8.333333,8.449076,42.245299999999986,5748.25638889449
2025-06-05 14:09:00,62.398725,1.186343,1.1863424999891288,8.535879999999999,8.535877,42.24539999999999,5748.30638889449
2025-06-05 14:12:00,58.781825,1.1863419999999998,1.186342000015974,8.506944,8.506941999999999,41.66669999999999,5748.35638889449
2025-06-05 14:15:00,59.027775000000005,1.157407,1.1574095000027214,8.506944,8.506947,41.087999999999994,5748.40638889449
2025-06-05 14:18:00,62.398725,1.2442130000000002,1.2002843017350875,8.478014,8.391201,42.534700000000015,5748.45638889449
2025-06-05 14:21:00,67.31770499999999,1.2442130000000002,1.1854008836727608,8.535884,8.420141000000001,41.66660000000002,5748.506388894491
2025-06-05 14:24:00,69.60359,1.1574080000000002,1.1574049999969986,8.478014,8.478006,41.95609999999999,5748.556388894491
2025-06-05 14:27:00,70.12442,0.9548609999999993,1.1063864665921428,8.188658,8.506947,43.11340000000001,5748.606388894491
2025-06-05 14:30:00,69.3287,1.0127310000000005,1.1379795673051656,8.275458,8.535877,42.24539999999999,5748.656388894491
2025-06-05 14:33:00,65.75520499999999,1.070602,1.1689537893456472,8.362264,8.564812,41.95599999999999,5748.706388894491
2025-06-05 14:36:00,63.396989999999995,1.1284720000000004,1.1993531776903215,8.478014000000002,8.622682000000001,41.95599999999999,5748.7563888944915
2025-06-05 14:39:00,61.89236,1.070601,1.155233147503858,8.420138,8.593747,41.66659999999999,5748.806388894492
2025-06-05 14:42:00,62.90509,1.1574080000000002,1.1574049999937255,8.420144,8.420136,41.37730000000002,5748.856388894492
2025-06-05 14:45:00,65.98669,1.1574080000000002,1.1574099999794556,8.391204,8.391206,40.50919999999999,5748.906388894492
2025-06-05 14:48:00,66.001155,1.0416660000000002,1.1399463040080047,8.275458,8.478012,41.087999999999994,5748.956388894492
2025-06-05 14:51:00,62.138310000000004,1.1284720000000004,1.1854004646794547,8.420139,8.535877,40.79859999999999,5749.006388894492
2025-06-05 14:54:00,62.644675,1.1574080000000002,1.1134410676261812,8.275464,8.188656,40.79860000000002,5749.056388894493
2025-06-05 14:57:00,67.042825,1.1284719999999995,1.1284719999940662,8.275463,8.275461,40.79869999999997,5749.106388894493
2025-06-05 15:00:00,65.21991,1.0127310000000005,1.1109307467996279,8.217588000000001,8.420137,41.95599999999999,5749.156388894493
2025-06-05 15:03:00,60.836225,0.9837959999999999,1.1089170652252058,8.217588000000001,8.478012,41.08800000000002,5749.206388894493
2025-06-05 15:06:00,63.165504999999996,1.1284720000000004,1.1284720000003732,8.391208,8.391206,40.798599999999965,5749.256388894493
2025-06-05 15:09:00,65.480325,1.1284720000000004,1.1284720000003732,8.304398,8.304396,40.50919999999999,5749.3063888944935
2025-06-05 15:12:00,65.480325,1.0995369999999998,1.1139418763647653,8.333334,8.362267000000001,39.64119999999997,5749.356388894494
2025-06-05 15:15:00,64.97395499999999,1.157407,1.171819928223962,8.362264,8.391207,41.377399999999966,5749.406388894494
2025-06-05 15:18:00,63.411455,1.157407,1.157409500011446,8.420139,8.420141999999998,40.509299999999996,5749.456388894494
2025-06-05 15:21:00,65.50926000000001,1.1863420000000007,1.1571658195859797,8.304398,8.246526,41.66659999999996,5749.506388894494
2025-06-05 15:24:00,66.247105,1.0416659999999993,1.0985229238370602,8.217592999999999,8.333337,41.08790000000002,5749.556388894494
