Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-05 15:27:00,66.50752499999999,1.157407,1.1861091962540984,8.362269,8.420141999999998,40.509299999999996,5749.606388894495
2025-06-05 15:30:00,65.74073999999999,1.0995369999999998,1.1282271253665355,8.275464,8.333337,40.50919999999999,5749.656388894495
2025-06-05 15:33:00,64.19270499999999,1.0995370000000007,1.142389918536949,8.333334,8.420137,41.08790000000002,5749.706388894495
2025-06-05 15:36:00,61.357060000000004,1.1284720000000004,1.142880940935264,8.304394000000002,8.333331999999999,40.50929999999997,5749.756388894495
2025-06-05 15:39:00,64.43866,1.2442130000000002,1.1552340490860336,8.478009,8.304396,41.087999999999994,5749.806388894495
2025-06-05 15:42:00,61.617475,1.070602,1.1274869481266971,8.246524,8.362272,39.641200000000026,5749.8563888944955
2025-06-05 15:45:00,64.97396,1.1284720000000004,1.1139443808342988,8.159718000000002,8.130786,41.08790000000002,5749.906388894496
2025-06-05 15:48:00,66.001155,0.9548609999999993,1.0798429303091501,8.043978,8.304397,41.37730000000002,5749.956388894496
2025-06-05 15:51:00,65.74073999999999,0.9259259999999996,1.0772481986564888,8.072913,8.391207,41.087999999999965,5750.006388894496
2025-06-05 15:54:00,64.19271,1.0416660000000002,1.1124365196562103,8.246528,8.391202,41.087999999999965,5750.056388894496
2025-06-05 15:57:00,60.315394999999995,1.0995370000000007,1.1423899185369473,8.217594000000002,8.304397,40.21980000000002,5750.106388894496
2025-06-05 16:00:00,56.698494999999994,1.070602,1.113443068639442,8.304394000000002,8.391202,40.79850000000005,5750.156388894497
2025-06-05 16:03:00,62.13831,1.2731480000000008,1.1689517843367119,8.478014000000002,8.275465999999998,40.219899999999996,5750.206388894497
2025-06-05 16:06:00,66.247105,1.273148,1.1842248404489382,8.449074,8.275466,40.79860000000002,5750.256388894497
2025-06-05 16:09:00,66.50752,1.2152780000000005,1.1713389368875322,8.333334,8.246526,41.95599999999999,5750.306388894497
2025-06-05 16:12:00,64.19271,1.157407,1.1574095000027214,8.362269,8.362272,39.930499999999995,5750.356388894497
2025-06-05 16:15:00,64.207175,1.1574080000000002,1.1428789408284152,8.333334,8.304396,40.79860000000002,5750.4063888944975
2025-06-05 16:18:00,68.07002,1.0416669999999995,1.098523441870008,8.130787999999999,8.246531000000001,39.93059999999997,5750.456388894498
2025-06-05 16:21:00,66.493055,1.0127309999999996,1.09724838873396,8.101853,8.275462000000001,43.11349999999999,5750.506388894498
2025-06-05 16:24:00,61.863425,1.0127310000000005,1.0972531351332497,8.188654,8.362272999999998,41.08800000000002,5750.556388894498
2025-06-05 16:27:00,56.698494999999994,1.1284720000000004,1.1428809409352658,8.275459,8.304397,39.64119999999997,5750.606388894498
2025-06-05 16:30:00,58.78183,1.2152769999999995,1.141416943986032,8.362264,8.217597,40.219899999999996,5750.656388894498
2025-06-05 16:33:00,59.54861,1.273148,1.1689570860730527,8.362264,8.159726,40.50919999999999,5750.706388894499
2025-06-05 16:36:00,57.233795,1.2152779999999996,1.1262457790412967,8.391200000000001,8.217592,40.21980000000002,5750.756388894499
2025-06-05 16:39:00,57.233795,1.3020829999999997,1.1513594101826532,8.420134000000001,8.130790999999999,39.351800000000026,5750.806388894499
2025-06-05 16:42:00,63.686345,1.2152780000000005,1.0954669856602381,8.333334,8.101855999999998,40.21989999999997,5750.856388894499
2025-06-05 16:45:00,63.440394999999995,1.0416660000000002,1.0844949389144878,8.159718,8.246531999999998,40.219900000000024,5750.906388894499
2025-06-05 16:48:00,60.836225,1.0995370000000007,1.0995394999939687,8.217594000000002,8.217597,40.79859999999999,5750.9563888944995
2025-06-05 16:51:00,63.686345,1.1284720000000004,1.1139443808342988,8.159718000000002,8.130786,40.219899999999996,5751.0063888945
2025-06-05 16:54:00,65.74073999999999,1.070601,1.1134425553881666,8.159718,8.246527,40.50920000000002,5751.0563888945
2025-06-05 16:57:00,64.453125,1.1863419999999998,1.1571709039841576,8.275459,8.217597,39.0625,5751.1063888945
2025-06-05 17:00:00,63.425925,1.1284720000000004,1.1284720000003732,8.246529,8.246527,39.641200000000026,5751.1563888945
2025-06-05 17:03:00,59.056715,1.1284720000000004,1.1428809409352658,8.275459,8.304397,40.219900000000024,5751.2063888945
2025-06-05 17:06:00,59.54861,1.2152769999999995,1.1414117258722334,8.449074,8.304397,40.509300000000025,5751.256388894501
2025-06-05 17:09:00,57.50868,1.1863419999999998,1.1274872220124563,8.362264,8.246531999999998,39.351800000000026,5751.306388894501
2025-06-05 17:12:00,56.19213,1.157407,1.157409500011446,8.275464,8.275466999999999,40.219899999999996,5751.356388894501
2025-06-05 17:15:00,56.987845,1.359953,1.1778247115075808,8.391203999999998,8.043981,38.19449999999998,5751.406388894501
2025-06-05 17:18:00,60.59028,1.3310189999999995,1.1486774248656408,8.42014,8.072921000000001,39.3519,5751.456388894501
2025-06-05 17:21:00,58.015045,1.157407,1.0834600562237735,8.246524,8.101847,39.0624,5751.5063888945015
2025-06-05 17:24:00,51.041664999999995,1.070601,1.0560654078975726,8.217593999999998,8.188652999999999,37.615699999999975,5751.556388894502
2025-06-05 17:27:00,47.72859,1.0995370000000007,1.0850051884763086,8.159724,8.130787,36.16899999999998,5751.606388894502
2025-06-05 17:30:00,47.193285,1.0995369999999998,1.0254991496419803,8.043984,7.899307,36.74770000000001,5751.656388894502
2025-06-05 17:33:00,46.93287,1.273148,1.0410998688394997,7.986109000000001,7.552081,35.01159999999999,5751.706388894502
2025-06-05 17:36:00,45.13889,1.1284720000000004,1.0083073482350051,7.783569,7.552087,35.01159999999999,5751.756388894502
2025-06-05 17:39:00,44.111689999999996,1.1863419999999998,1.018930329621651,7.812499000000001,7.494217000000001,33.85420000000005,5751.806388894503
2025-06-05 17:42:00,45.13889,1.2442130000000002,1.0448772939716282,7.812499000000001,7.436346,34.72219999999999,5751.856388894503
2025-06-05 17:45:00,42.824075,1.2152769999999995,1.031946644744683,7.812504,7.465277,34.72230000000002,5751.906388894503
2025-06-05 17:48:00,42.042825,1.1284720000000004,1.0083073482350051,7.783569,7.552087,34.43290000000002,5751.956388894503
2025-06-05 17:51:00,40.234375,1.1863419999999998,1.0027324177165833,7.812499000000001,7.465277,33.56479999999999,5752.006388894503
2025-06-05 17:54:00,39.192710000000005,1.2152769999999995,1.031946644744683,7.812504,7.465277,34.432799999999986,5752.0563888945035
2025-06-05 17:57:00,41.78241,1.273148,1.0410998688394997,7.8414340000000005,7.407406,33.564899999999966,5752.106388894504
2025-06-05 18:00:00,43.098960000000005,1.0995369999999998,1.01024958875157,7.609954,7.436347,34.43290000000002,5752.156388894504
2025-06-05 18:03:00,32.769099999999995,1.070602,0.9657895430229605,7.696764,7.494212,31.5394,5752.206388894504
2025-06-06 08:09:00,72.22222500000001,1.6203709999999996,1.1502457346294988,8.246528,7.407407,41.66660000000002,5752.256388894504
2025-06-06 08:12:00,78.38542000000001,1.3310180000000003,1.211596878906458,8.362268,8.13079,45.13890000000001,5752.306388894504
2025-06-06 08:15:00,83.53587999999999,1.0416670000000003,1.2461117357449796,8.506943,8.940976,48.900499999999994,5752.356388894505
2025-06-06 08:18:00,90.74074,0.9548619999999994,1.246170674023585,8.333332,8.969909999999999,50.925899999999984,5752.406388894505
2025-06-06 08:21:00,96.42650499999999,0.4340280000000005,1.0331013883197222,7.3206039999999994,8.912036,56.13429999999997,5752.456388894505
2025-06-06 08:24:00,91.493055,0.4050929999999999,1.0067934035170916,7.378475000000001,8.998842,56.42360000000002,5752.506388894505
2025-06-06 08:27:00,92.79514,0.4050929999999999,1.0337757020109908,7.291665000000001,8.998842,56.712999999999994,5752.556388894505
2025-06-06 08:30:00,79.91898499999999,0.6655099999999994,1.159234132109987,8.043978,9.230328,51.50459999999998,5752.6063888945055
2025-06-06 08:33:00,72.4537,1.0416660000000002,1.246106705554452,8.535879,8.969902999999999,47.4537,5752.656388894506
2025-06-06 08:36:00,70.630785,1.0995370000000007,1.2251352183410733,8.535884,8.796297,48.321799999999996,5752.706388894506
2025-06-06 08:39:00,70.37037000000001,1.0995369999999998,1.1979571347820661,8.449074,8.651617,47.742999999999995,5752.756388894506
2025-06-06 08:42:00,71.93287000000001,1.2152780000000005,1.243990651610949,8.622684,8.680556,45.71749999999997,5752.806388894506
2025-06-06 08:45:00,73.98727,1.186343,1.2433148245028574,8.564814,8.680551000000001,45.428200000000004,5752.856388894506
2025-06-06 08:48:00,72.193285,1.186343,1.2433148245028574,8.709489999999999,8.825227,46.007000000000005,5752.906388894507
2025-06-06 08:51:00,68.055555,1.3020830000000005,1.2581783723723634,8.969909999999999,8.883097,44.56020000000001,5752.956388894507
2025-06-06 08:54:00,67.28877,1.3310180000000003,1.2722675802988173,8.969909999999999,8.854161999999999,44.84949999999998,5753.006388894507
2025-06-06 08:57:00,66.50752,1.3020829999999997,1.2283278573505572,8.8831,8.738427,44.27089999999998,5753.056388894507
2025-06-06 09:00:00,69.09722,1.273148,1.2292341804245337,8.651619,8.564810999999999,43.40279999999996,5753.106388894507
2025-06-06 09:03:00,74.00174,1.157407,1.1861091962540984,8.564813,8.622685999999998,44.27079999999998,5753.1563888945075
2025-06-06 09:06:00,76.041665,1.070601,1.1960902470786887,8.535878,8.796297000000001,46.296299999999974,5753.206388894508
2025-06-06 09:09:00,71.918405,1.1284720000000004,1.2269571279472782,8.622689,8.825227,44.56020000000001,5753.256388894508
2025-06-06 09:12:00,67.54919000000001,1.273148,1.2439906826273968,8.912035,8.854167,45.13889999999998,5753.306388894508
2025-06-06 09:15:00,70.630785,1.3020830000000005,1.2729282438107654,8.854169,8.796295999999998,43.692199999999985,5753.356388894508
2025-06-06 09:18:00,76.302085,1.1284720000000004,1.240614926242046,8.680558000000001,8.912036,46.5857,5753.406388894508
2025-06-06 09:21:00,76.80845,0.9548609999999993,1.1711344625295736,8.478007999999999,8.940977,46.2963,5753.456388894509
2025-06-06 09:24:00,76.28761499999999,1.0127309999999996,1.2039440143940359,8.478007999999999,8.883107,45.7175,5753.506388894509
2025-06-06 09:27:00,75.78125,1.0127309999999996,1.229721330851587,8.478012999999999,8.940971999999999,47.7431,5753.556388894509
2025-06-06 09:30:00,76.056135,1.0127309999999996,1.1909269811770749,8.564813,8.940971999999999,46.00699999999998,5753.606388894509
2025-06-06 09:33:00,73.98727,1.070601,1.2492570825923466,8.564818,8.940977,46.0069,5753.656388894509
2025-06-06 09:36:00,75.795715,1.0995369999999998,1.2385865052118692,8.564813,8.854166,46.2963,5753.7063888945095
2025-06-06 09:39:00,74.5081,1.0416670000000003,1.2069667997354006,8.593754,8.940977,45.42830000000001,5753.75638889451
2025-06-06 09:42:00,71.3831,1.1284720000000004,1.2406196292449747,8.709489,8.940977,45.717599999999976,5753.80638889451
2025-06-06 09:45:00,67.28877,1.2442130000000002,1.272933214358375,8.8831,8.940977,46.2963,5753.85638889451
2025-06-06 09:48:00,66.76794,1.157407,1.214360331979795,8.796299,8.912042,45.13890000000001,5753.90638889451
2025-06-06 09:51:00,68.33044,1.273148,1.2586245558472058,8.883104,8.854166,42.24539999999999,5753.95638889451
2025-06-06 09:54:00,70.12442,1.2152769999999995,1.2439901437663154,8.854164,8.912037,44.27080000000004,5754.006388894511
2025-06-06 09:57:00,70.37037000000001,1.273148,1.2586245558472058,8.854169,8.825230999999999,43.692199999999985,5754.056388894511
2025-06-06 10:00:00,71.13714999999999,1.273148,1.273149999988405,8.825233999999998,8.825236,43.692200000000014,5754.106388894511
2025-06-06 10:03:00,68.07002,1.157407,1.2283248538808873,8.680559,8.825232,43.402799999999985,5754.156388894511
2025-06-06 10:06:00,68.31597,1.1863419999999998,1.2292361812558574,8.825229,8.912037,44.27090000000001,5754.206388894511
2025-06-06 10:09:00,70.630785,1.157407,1.2143603319797944,8.709488,8.825230999999999,44.27079999999998,5754.2563888945115
2025-06-06 10:12:00,73.451965,0.9548609999999993,1.1711300610984208,8.333338,8.796297000000001,44.849500000000035,5754.306388894512
2025-06-06 10:15:00,70.109955,1.0995369999999998,1.2115915216562527,8.680559,8.912032,43.692199999999985,5754.356388894512
2025-06-06 10:18:00,67.52025499999999,1.157407,1.2421930975947741,8.767359,8.940971999999999,43.692199999999985,5754.406388894512
2025-06-06 10:21:00,68.055555,1.2442130000000002,1.2586270597893252,8.854169,8.883106,43.402799999999985,5754.456388894512
2025-06-06 10:24:00,65.74073999999999,1.1284719999999995,1.2132074544945592,8.709494,8.883102000000001,44.27089999999998,5754.506388894512
2025-06-06 10:27:00,67.042825,1.273148,1.2586245558472058,8.854169,8.825230999999999,43.69209999999998,5754.556388894513
2025-06-06 10:30:00,72.193285,1.2152770000000004,1.2439901437663134,8.709488,8.767361,44.56020000000001,5754.606388894513
2025-06-06 10:33:00,72.9456,1.0995369999999998,1.2519482349656568,8.564813,8.883106,44.27079999999998,5754.656388894513
2025-06-06 10:36:00,70.630785,1.0995370000000007,1.2251352183410733,8.622684,8.883097,43.40270000000001,5754.706388894513
2025-06-06 10:39:00,66.247105,1.0416660000000002,1.193750039987344,8.709489,9.027783,42.82409999999999,5754.756388894513
2025-06-06 10:42:00,62.90509,1.1863419999999998,1.2433143086203273,8.883104,8.998842,42.53479999999999,5754.8063888945135
2025-06-06 10:45:00,62.876155,1.157407,1.2143603319797944,8.796294,8.912037,43.11340000000001,5754.856388894514
2025-06-06 10:48:00,62.398725,1.1284720000000004,1.213207454494561,8.680559,8.854167,41.95600000000002,5754.906388894514
2025-06-06 10:51:00,64.684605,1.157407,1.2002864231765322,8.767363,8.854166,43.113399999999984,5754.956388894514
2025-06-06 10:54:00,70.399305,1.2152770000000004,1.2439901437663134,8.825228000000001,8.883101,43.11340000000001,5755.006388894514
2025-06-06 10:57:00,67.53472,1.157407,1.2283248538808873,8.912039,9.056712000000001,41.66670000000002,5755.056388894514
2025-06-06 11:00:00,69.35764,1.0995369999999998,1.1842242172525224,8.767364,8.940977,43.402799999999985,5755.106388894515
2025-06-06 11:03:00,70.109955,1.1284720000000004,1.2541791309458115,8.709488,8.969906,43.98149999999998,5755.156388894515
2025-06-06 11:06:00,69.60359,1.070601,1.2095136398782882,8.738428,9.027777,43.113500000000016,5755.206388894515
2025-06-06 11:09:00,71.9184,1.070601,1.1960902470786887,8.709488,8.969907000000001,42.824100000000016,5755.256388894515
2025-06-06 11:12:00,70.630785,0.9259259999999996,1.1418087023801684,8.478007999999999,8.940971999999999,43.11349999999999,5755.306388894515
2025-06-06 11:15:00,69.60358500000001,1.0416660000000002,1.1937454562612295,8.680558,8.998842,42.824100000000016,5755.3563888945155
2025-06-06 11:18:00,68.33044,1.1284720000000004,1.2269618638082318,8.767364,8.969912,43.402799999999985,5755.406388894516
2025-06-06 11:21:00,70.64525499999999,1.0995369999999998,1.1703894089911202,8.680553,8.825236,43.40280000000001,5755.456388894516
2025-06-06 11:24:00,71.3831,0.9259259999999996,1.1290695773279091,8.391203,8.825227,43.69210000000004,5755.506388894516
2025-06-06 11:27:00,70.630785,1.0127309999999996,1.2039440143940359,8.535878,8.940977,44.27090000000001,5755.556388894516
2025-06-06 11:30:00,73.72685,1.070602,1.196090785430545,8.622688,8.883106,43.692200000000014,5755.606388894516
2025-06-06 11:33:00,71.9184,0.9837959999999999,1.2004367480229725,8.478007999999999,8.940971999999999,44.56019999999998,5755.656388894517
2025-06-06 11:36:00,65.98669,0.8391200000000003,1.1635738125715884,8.362268,9.085647999999999,42.824100000000016,5755.706388894517
2025-06-06 11:39:00,59.54861,1.0127310000000005,1.17782390163257,8.622684,8.969902999999999,41.08800000000002,5755.756388894517
2025-06-06 11:42:00,53.11053,0.9548610000000002,1.119511626749153,8.535884,8.883102999999998,38.77310000000003,5755.806388894517
2025-06-06 11:45:00,48.9728,1.157407,1.157404499996499,8.68056,8.680553,37.61579999999998,5755.856388894517
2025-06-06 11:57:00,58.275465,0.31828700000000065,0.8179947664409611,6.712965,8.072918,39.641200000000026,5756.056388894517
2025-06-06 12:00:00,51.57697,0.6365740000000004,0.9414948606436465,7.262727,7.957173,37.61579999999998,5756.106388894517
2025-06-06 12:03:00,48.480900000000005,0.9837959999999999,1.040596384959477,7.870368,7.986111999999999,35.30090000000001,5756.1563888945175
2025-06-06 12:06:00,50.043405,1.0416659999999993,1.0560679400232715,7.986113,8.015047000000001,38.19449999999998,5756.206388894518
2025-06-06 12:09:00,48.987265,1.0127309999999996,1.0413985391199239,7.957178,8.015047000000001,37.61580000000001,5756.256388894518
2025-06-06 12:12:00,49.508105,1.0127319999999997,1.0413990485113644,7.812498,7.870366000000001,36.45829999999998,5756.306388894518
2025-06-06 12:15:00,53.89178,1.0127310000000005,1.0413985391199236,7.841437,7.899306,37.32639999999998,5756.356388894518
2025-06-06 12:18:00,56.467015,0.8969899999999997,1.0083064205618286,7.812497,8.043977,36.74769999999998,5756.406388894518
2025-06-06 12:21:00,53.877315,0.8101849999999997,0.973495262963965,7.6967620000000005,8.043977,36.45840000000001,5756.456388894519
2025-06-06 12:24:00,56.72743,0.9548610000000002,1.03925554424006,7.928237,8.101856,37.615700000000004,5756.506388894519
2025-06-06 12:27:00,53.89178,0.9548610000000002,1.0798429303091504,8.101848,8.362267,37.32639999999998,5756.556388894519
2025-06-06 12:30:00,54.166664999999995,0.983797,1.0682542313310153,7.9861130000000005,8.159726,36.74769999999998,5756.606388894519
2025-06-06 12:33:00,54.137730000000005,0.8969899999999997,1.0349333156601863,7.899306999999999,8.188657000000001,37.615800000000036,5756.656388894519
2025-06-06 12:36:00,53.64583,0.9548609999999993,1.0392555442400593,8.043978,8.217597,37.32639999999998,5756.7063888945195
2025-06-06 12:39:00,55.96065,1.0416669999999995,1.0844905833079128,8.130787999999999,8.217590999999999,36.74770000000001,5756.75638889452
2025-06-06 12:42:00,58.015045,0.8969899999999997,1.0480933683674316,7.986107,8.304397,37.037000000000035,5756.80638889452
2025-06-06 12:45:00,56.72743,0.8969909999999999,1.0349338657051887,7.928242999999999,8.217592,37.905099999999976,5756.85638889452
2025-06-06 12:48:00,56.48148,1.070602,1.099288069886919,8.101848,8.159726,36.747600000000006,5756.90638889452
2025-06-06 12:51:00,55.94618,0.9837959999999999,1.040596384959477,8.159718000000002,8.275462000000001,37.03699999999998,5756.95638889452
2025-06-06 12:54:00,56.48148,1.0127319999999997,1.069563350963809,8.043978,8.159726,36.16899999999998,5757.006388894521
2025-06-06 12:57:00,55.425345,0.8969899999999997,1.0216753330124004,7.986107,8.246527,37.03699999999998,5757.056388894521
2025-06-06 13:00:00,58.260994999999994,0.9259260000000005,1.0373680171242012,7.957172,8.188656,37.615700000000004,5757.106388894521
2025-06-06 13:03:00,58.260994999999994,0.78125,0.9948418643795642,7.783567,8.246527,37.03709999999998,5757.156388894521
2025-06-06 13:06:00,58.76736,0.9259260000000005,1.0507658293818258,7.8993020000000005,8.159726,37.905100000000004,5757.206388894521
2025-06-06 13:09:00,64.988425,0.8391200000000003,1.0027315238033476,7.638890000000001,7.98611,39.0625,5757.2563888945215
2025-06-06 13:12:00,67.53472,0.8101859999999999,1.0736707423050362,7.812502,8.391206,40.79859999999999,5757.306388894522
2025-06-06 13:15:00,64.453125,1.157407,1.1861042765855576,8.825233999999998,8.883097,41.37729999999999,5757.356388894522
2025-06-06 13:18:00,67.563655,1.3310189999999995,1.2871276416738011,9.20139,9.114581000000001,41.37729999999999,5757.406388894522
2025-06-06 13:21:00,70.630785,1.3020829999999997,1.330807822582322,9.375004,9.432870999999999,42.53469999999999,5757.456388894522
2025-06-06 13:24:00,73.987265,1.0995369999999998,1.2519482349656568,9.056708,9.375001000000001,43.692199999999985,5757.506388894522
2025-06-06 13:27:00,74.739585,1.0416659999999993,1.2589939031789594,8.940973,9.403937,44.56020000000001,5757.556388894523
2025-06-06 13:30:00,73.72685,1.1863419999999998,1.2572949543641956,9.143514,9.288191999999999,45.13889999999998,5757.606388894523
2025-06-06 13:33:00,71.44097,1.2152779999999996,1.2722726747611355,9.02778,9.143522,44.560100000000006,5757.656388894523
2025-06-06 13:36:00,68.07002,1.186343,1.2572954741072633,8.998840000000001,9.143517,43.40270000000004,5757.706388894523
2025-06-06 13:39:00,69.86400499999999,1.2152780000000005,1.243990651610949,8.969904,9.027776,43.113399999999984,5757.756388894523
2025-06-06 13:42:00,71.412035,1.1574080000000002,1.2283253741028324,8.883104,9.027776,43.98150000000001,5757.8063888945235
2025-06-06 13:45:00,71.90393499999999,1.0416659999999993,1.180439276413522,8.680553,8.969907000000001,43.69209999999998,5757.856388894524
2025-06-06 13:48:00,74.493635,1.1284719999999995,1.2406149262420458,8.651622999999999,8.883101,45.428200000000004,5757.906388894524
2025-06-06 13:51:00,70.12442,1.0416670000000003,1.2069667997354006,8.680554,9.027777,43.11349999999999,5757.956388894524
2025-06-06 13:54:00,64.17823999999999,1.070601,1.2228504755322958,8.854164,9.172453,42.53479999999996,5758.006388894524
2025-06-06 13:57:00,63.411455,1.2152769999999995,1.2296877707780862,8.940974,8.969907000000001,41.95599999999999,5758.056388894524
2025-06-06 14:00:00,67.01389,1.2442130000000002,1.2150478000177432,8.940974,8.883101,41.37730000000002,5758.106388894525
2025-06-06 14:03:00,69.08275499999999,1.2152780000000005,1.215279999944427,8.912034000000002,8.912036,41.37729999999999,5758.156388894525
2025-06-06 14:06:00,69.35764,1.1863419999999998,1.2150473396178678,8.912039,8.969907000000001,42.824100000000016,5758.206388894525
2025-06-06 14:09:00,72.178815,1.1284720000000004,1.2269618638082318,8.680558,8.883106,43.113399999999984,5758.256388894525
2025-06-06 14:12:00,70.8912,1.0416660000000002,1.2200998101496714,8.593748,8.969912,44.27080000000001,5758.306388894525
2025-06-06 14:15:00,68.07002,1.1284720000000004,1.240614926242046,8.825234000000002,9.056712000000001,44.27080000000001,5758.3563888945255
2025-06-06 14:18:00,68.836805,1.2152780000000005,1.2581809998842952,8.883104,8.969906,41.66669999999999,5758.406388894526
2025-06-06 14:21:00,66.53646,1.157407,1.2421930975947748,8.825233999999998,8.998847,43.113399999999984,5758.456388894526
2025-06-06 14:24:00,63.671875,1.2152769999999995,1.2439901437663154,8.883104,8.940977,41.95600000000002,5758.506388894526
2025-06-06 14:27:00,67.795135,1.273148,1.2292341804245335,8.998843999999998,8.912036,42.53469999999999,5758.556388894526
2025-06-06 14:30:00,71.91839999999999,1.2152770000000004,1.2296877707780822,8.854168,8.883101,42.82400000000001,5758.606388894526
2025-06-06 14:33:00,85.83623,0.4050929999999999,0.9426563003103872,7.146987000000001,8.564814000000002,50.05789999999999,5758.656388894527
2025-06-06 14:36:00,74.739585,0.4918990000000001,1.083579731988416,7.696757,9.230328,47.7431,5758.706388894527
2025-06-06 14:39:00,68.30150499999999,0.8101849999999997,1.1336675138416175,8.333337,9.056712000000001,44.56019999999998,5758.756388894527
2025-06-06 14:42:00,70.355905,0.8969899999999997,1.1869661873892645,8.420137,9.056717,44.56020000000001,5758.806388894527
2025-06-06 14:45:00,69.09722,0.8969909999999999,1.1869625759536298,8.420143,9.056712000000001,43.98149999999998,5758.856388894527
2025-06-06 14:48:00,66.23264,0.8391200000000003,1.1396732999070127,8.333337,8.998847,43.98150000000001,5758.9063888945275
2025-06-06 14:51:00,69.87847,0.9548610000000002,1.183827664658872,8.478012,8.969911,43.402799999999985,5758.956388894528
2025-06-06 14:54:00,72.42476500000001,0.9259260000000005,1.179532794077459,8.362272,8.912036,44.27079999999998,5759.006388894528
2025-06-06 14:57:00,73.206015,0.8101849999999997,1.1454611132486365,8.188662,8.940977,43.113500000000016,5759.056388894528
2025-06-06 15:00:00,71.93287000000001,0.8969909999999999,1.162436314961418,8.391203,8.969912,43.69210000000001,5759.106388894528
2025-06-06 15:03:00,71.13714999999999,0.983797,1.2004373190078808,8.506943,8.969906,43.11349999999999,5759.156388894528
2025-06-06 15:06:00,73.72685,1.0127319999999997,1.2039445755268796,8.564813000000001,8.969911,43.98139999999998,5759.206388894529
2025-06-06 15:09:00,71.9184,0.8680560000000002,1.1694170609616126,8.362272999999998,9.027777,44.84960000000001,5759.256388894529
2025-06-06 15:12:00,68.04108500000001,0.8680559999999993,1.1573113554155485,8.478007999999999,9.114582,43.402799999999985,5759.306388894529
2025-06-06 15:15:00,67.809605,0.983797,1.2131695743226005,8.535882999999998,9.027776,43.40280000000001,5759.356388894529
2025-06-06 15:18:00,72.178815,0.9548610000000002,1.183827664658872,8.478012,8.969911,43.11340000000001,5759.406388894529
2025-06-06 15:21:00,72.178815,0.9259259999999996,1.167037869829888,8.506943,9.027777,43.11340000000001,5759.4563888945295
2025-06-06 15:24:00,73.9728,0.9259259999999996,1.167037869829888,8.506943,9.027777,43.98140000000001,5759.50638889453
2025-06-06 15:27:00,73.98727,0.9259259999999996,1.1670378698298889,8.449072999999999,8.969907000000001,43.98150000000001,5759.55638889453
2025-06-06 15:30:00,73.95832999999999,0.983797,1.174726474612669,8.506943,8.912036,44.27090000000001,5759.60638889453
2025-06-06 15:33:00,72.685185,0.8969909999999999,1.150058697902094,8.420143,8.969912,43.113399999999984,5759.65638889453
2025-06-06 15:36:00,74.21875,0.8101849999999997,1.0978863013082698,8.246531999999998,8.883107,44.56019999999998,5759.70638889453
2025-06-06 15:39:00,71.918405,0.78125,1.127106541378955,8.159721999999999,8.940971999999999,43.40280000000001,5759.756388894531
2025-06-06 15:42:00,72.178815,0.9259260000000005,1.1795370999543673,8.333332,8.883106,43.40270000000001,5759.806388894531
2025-06-06 15:45:00,72.42476500000001,0.8969909999999999,1.1500586979020946,8.449072999999999,8.998842,43.402799999999985,5759.856388894531
2025-06-06 15:48:00,70.09549,0.9259259999999996,1.1795327940774583,8.449078,8.998842,43.402799999999985,5759.906388894531
2025-06-06 15:51:00,69.082755,0.9259259999999996,1.167037869829888,8.449078,8.969912,43.11340000000001,5759.956388894531
2025-06-06 15:54:00,71.3831,1.0127319999999997,1.2039445755268796,8.478007999999999,8.883106,43.98150000000001,5760.0063888945315
2025-06-06 15:57:00,75.52082999999999,0.9548610000000002,1.1838276646588708,8.362272,8.854171000000001,43.692199999999985,5760.056388894532
2025-06-06 16:00:00,75.520835,0.78125,1.127106541378955,8.188662,8.969912,44.84960000000001,5760.106388894532
2025-06-06 16:03:00,74.493635,0.868055,1.1573107496102433,8.333332,8.969907000000001,43.98150000000001,5760.156388894532
2025-06-06 16:06:00,75.5353,0.9259259999999996,1.2165826868348617,8.420143,9.056717,45.13889999999998,5760.206388894532
2025-06-06 16:09:00,73.987265,0.9259259999999996,1.167037869829888,8.506943,9.027777,44.27080000000001,5760.256388894532
2025-06-06 16:12:00,73.46643499999999,0.9259259999999996,1.167037869829888,8.391203,8.912037,43.692199999999985,5760.306388894533
2025-06-06 16:15:00,72.670715,0.9259259999999996,1.1418087023801684,8.535878,8.998842,43.98149999999998,5760.356388894533
2025-06-06 16:18:00,76.28761499999999,0.9548610000000002,1.1964421897614803,8.391207000000001,8.912036,45.13890000000001,5760.406388894533
2025-06-06 16:21:00,73.46643499999999,0.8969909999999999,1.174735479793939,8.304403,8.912042,44.849500000000006,5760.456388894533
2025-06-06 16:24:00,70.630785,0.9548610000000002,1.2214527730830291,8.362268,8.940977,44.84960000000001,5760.506388894533
2025-06-06 16:27:00,65.98669,0.9548610000000002,1.1964421897614803,8.535884,9.056712999999998,43.69210000000001,5760.5563888945335
2025-06-06 16:30:00,69.849535,1.1863420000000007,1.2292361812558592,8.738428,8.825236,42.82409999999999,5760.606388894534
2025-06-06 16:33:00,73.712385,1.0416669999999995,1.1670361236171027,8.564817999999999,8.825230999999999,43.40280000000001,5760.656388894534
2025-06-06 16:36:00,71.9184,0.9548610000000002,1.1838232908291726,8.391207999999999,8.883097,44.27080000000001,5760.706388894534
2025-06-06 16:39:00,79.13773499999999,0.6365739999999995,1.0420968748615043,7.696758999999999,8.651625,46.007000000000005,5760.756388894534
2025-06-06 16:42:00,85.80729,0.4050929999999999,0.9977365470096186,7.262734,8.854171000000001,49.76850000000002,5760.806388894534
2025-06-06 16:45:00,72.14988,0.43402799999999964,1.0331045688517841,7.581016,9.172458,47.4537,5760.856388894535
2025-06-06 16:48:00,67.53472,0.8391209999999996,1.1516560726055014,8.304403,8.998842,43.40280000000001,5760.906388894535
2025-06-06 16:51:00,64.684605,0.9259259999999996,1.167037869829888,8.506948000000001,9.027782,42.82400000000001,5760.956388894535
2025-06-06 16:54:00,80.41087999999999,0.5497689999999995,1.0111733801160645,7.3784730000000005,8.506944,46.875,5761.006388894535
2025-06-06 16:57:00,80.65683,0.43402799999999964,1.0422890501113422,7.2627299999999995,8.883102000000001,47.4537,5761.056388894535
2025-06-06 17:00:00,67.274305,0.7233799999999997,1.1234603355240622,8.101848,9.027778000000001,43.692200000000014,5761.1063888945355
2025-06-06 17:03:00,47.65625,0.6655090000000001,1.084007474925669,8.246528000000001,9.230329000000001,36.74770000000001,5761.156388894536
2025-06-06 17:06:00,44.864005000000006,1.0127309999999996,1.0834572299609047,8.362273,8.506941999999999,35.30090000000001,5761.206388894536
2025-06-06 17:09:00,33.752889999999994,0.9259250000000003,1.0640543904210429,8.159718,8.449072999999999,31.539399999999972,5761.256388894536
2025-06-06 17:12:00,34.577545,1.0995369999999998,1.0850102332162435,8.188654,8.159727,32.1181,5761.306388894536
2025-06-06 17:15:00,30.7147,1.0127310000000005,0.9686782678158031,7.783568000000001,7.696757,31.5394,5761.356388894536
2025-06-06 17:18:00,34.54861,1.070602,0.9657949116807095,7.6678239999999995,7.465281999999999,31.828700000000026,5761.406388894537
2025-06-06 17:21:00,36.357060000000004,1.2442130000000002,1.011733948977067,7.667819,7.233796,32.117999999999995,5761.456388894537
2025-06-06 17:24:00,36.863425,1.273148,1.007260832052645,7.754630000000001,7.262732000000001,32.407400000000024,5761.506388894537
2025-06-06 17:27:00,32.754625000000004,1.2152779999999996,0.9481586882058449,7.552079999999999,7.060182,31.828700000000026,5761.556388894537
2025-06-06 17:30:00,33.796295,1.0995369999999998,0.9313475764457616,7.320599,7.002312,30.960699999999974,5761.606388894537
2025-06-06 17:33:00,33.52141,1.157407,0.9234572875157355,7.291664,6.857637,31.539399999999972,5761.6563888945375
2025-06-06 17:36:00,34.056715,1.273148,0.9547470559378899,7.2337940000000005,6.655096,31.25000000000003,5761.706388894538
2025-06-06 17:39:00,31.987845,1.186343,0.9185505702090362,7.14699,6.655097,31.53929999999997,5761.756388894538
2025-06-06 17:42:00,33.28993,1.2152769999999995,0.8766326625466454,7.089123999999999,6.481477,30.96070000000003,5761.806388894538
2025-06-06 17:45:00,32.002309999999994,1.070601,0.8173798969028105,6.828708000000001,6.365737000000001,30.671399999999977,5761.856388894538
2025-06-06 17:48:00,30.7147,0.9548610000000002,0.849571429019079,6.597218000000001,6.394677,30.67130000000003,5761.906388894538
2025-06-06 17:51:00,31.206595,0.9837959999999999,0.7976331114756523,6.7129579999999995,6.365742,30.671299999999974,5761.956388894539
2025-06-06 17:54:00,31.97338,0.9837959999999999,0.8307427124159976,6.684023,6.394677,30.381899999999973,5762.006388894539
2025-06-06 17:57:00,30.70023,1.0995370000000007,0.864440287016562,6.799764000000001,6.365736999999999,30.382000000000005,5762.006388894539
2025-06-06 18:00:00,30.1794,1.1863419999999998,0.8649652925914477,6.7997689999999995,6.221067,30.092600000000004,5762.006388894539
2025-06-09 07:36:00,35.590275,1.070602,0.9021178448652848,6.568288,6.249995999999999,30.381899999999973,5762.006388894539
2025-06-09 07:39:00,35.32986,0.9837959999999999,0.8469266888023901,6.5104180000000005,6.250001999999999,30.381899999999973,5762.056388894539
2025-06-09 07:42:00,37.90509,1.0127319999999997,0.8270090337311548,6.250003,5.902781,30.6712,5762.106388894539
2025-06-09 07:45:00,39.467595,0.8101849999999997,0.735478458954087,5.931712,5.787037,32.1181,5762.156388894539
2025-06-09 07:48:00,54.658564999999996,1.0995369999999998,0.8815365616902046,6.221062,5.815975,36.747600000000006,5762.2063888945395
2025-06-09 07:51:00,65.234375,0.5497690000000004,0.7931508546400221,5.671295,6.221066,39.9306,5762.25638889454
2025-06-09 07:54:00,70.37037000000001,1.1284720000000004,0.9925746075618237,7.089122,6.8286999999999995,41.66670000000002,5762.30638889454
2025-06-09 07:57:00,79.644095,1.3020830000000005,1.151353963636337,7.841438,7.552084999999999,45.428199999999975,5762.35638889454
2025-06-09 08:00:00,78.35648,1.2152780000000005,1.30015367875747,8.969904,9.143516,47.7431,5762.40638889454
2025-06-09 08:03:00,88.917825,1.186343,1.2572954741072635,8.564817999999999,8.709495,50.636499999999984,5762.45638889454
2025-06-09 08:06:00,93.27257,1.0995369999999998,1.3174903093930423,8.796298,9.259260999999999,50.636600000000016,5762.506388894541
2025-06-09 08:09:00,100.0,1.4178239999999995,1.3291339388841585,8.883098,8.709494,52.66210000000001,5762.556388894541
2025-06-09 08:12:00,100.0,1.4756939999999998,1.387077601787974,9.056715999999998,8.883102,53.24080000000001,5762.606388894541
2025-06-09 08:15:00,100.0,1.5046290000000004,1.3856642864089543,9.201392,8.969902999999999,53.53020000000001,5762.656388894541
2025-06-09 08:18:00,100.0,1.3599539999999992,1.402905531936957,9.056718,9.143514,55.844899999999996,5762.706388894541
2025-06-09 08:21:00,100.0,1.4467590000000001,1.417623580920098,9.172457999999999,9.114578999999999,54.108900000000006,5762.7563888945415
2025-06-09 08:24:00,100.0,1.475695,1.3870780815637953,9.143518,8.969903,53.53,5762.806388894542
2025-06-09 08:27:00,100.0,1.3020829999999997,1.3731524563498991,9.085643,9.23032,54.9768,5762.856388894542
2025-06-09 08:30:00,100.0,1.0995370000000007,1.2915134463902072,8.535879999999999,8.940973,56.134299999999996,5762.906388894542
2025-06-09 08:33:00,100.0,1.273148,1.399318792114452,8.969908,9.23032,53.8194,5762.956388894542
2025-06-09 08:36:00,95.095485,1.0127309999999996,1.3783640202296599,8.709493,9.519672,57.87039999999999,5763.006388894542
2025-06-09 08:39:00,98.755785,1.186343,1.3789852941106377,8.998844,9.403931,56.42359999999999,5763.056388894543
2025-06-09 08:42:00,100.0,1.157407,1.388871466659957,9.201384000000001,9.693287,57.00230000000002,5763.106388894543
2025-06-09 08:45:00,100.0,0.9837959999999999,1.2757228184187221,8.362269999999999,8.998844000000002,57.870300000000015,5763.156388894543
2025-06-09 08:48:00,100.0,0.9259259999999996,1.300686198640404,8.304396,9.143519999999999,59.31710000000001,5763.206388894543
2025-06-09 08:51:00,95.8478,0.8680560000000002,1.3098081069346865,8.304403,9.317127,57.00229999999999,5763.256388894543
2025-06-09 08:54:00,87.32639,0.78125,1.2734796097328416,8.246528000000001,9.403938,57.870300000000015,5763.3063888945435
2025-06-09 08:57:00,81.92998,1.0416660000000002,1.2971905278368943,8.680559,9.230322999999999,53.530100000000004,5763.356388894544
2025-06-09 09:00:00,81.68402499999999,1.2152779999999996,1.3412743374634442,8.85417,9.114581999999999,53.8194,5763.406388894544
2025-06-09 09:03:00,79.36921000000001,1.273148,1.358106045184524,8.94097,9.114581999999999,53.8194,5763.456388894544
2025-06-09 09:06:00,79.09433,1.4178240000000004,1.4178279999937715,9.172450000000001,9.172456,51.79400000000001,5763.506388894544
2025-06-09 09:09:00,79.87558,1.3888889999999998,1.403305796124925,9.230325,9.259256,51.215299999999985,5763.556388894544
2025-06-09 09:12:00,83.73843,1.3310189999999995,1.3597502569463056,9.02778,9.085650999999999,50.34729999999996,5763.606388894545
2025-06-09 09:15:00,83.46354500000001,1.359954,1.374372232220918,9.17245,9.201386,52.08330000000001,5763.656388894545
2025-06-09 09:18:00,83.217595,1.3020829999999997,1.3731524563498978,9.143515,9.288191999999999,50.347200000000015,5763.706388894545
2025-06-09 09:21:00,81.71296000000001,1.3020829999999997,1.3450206588328446,9.201384999999998,9.288191999999999,50.92590000000001,5763.756388894545
2025-06-09 09:24:00,81.68403,1.3020829999999997,1.3731524563498991,9.08565,9.230327,50.92599999999999,5763.806388894545
2025-06-09 09:27:00,83.72396,1.3888889999999998,1.3597502711340195,9.17245,9.114581000000001,51.50459999999998,5763.8563888945455
2025-06-09 09:30:00,87.109375,1.2442130000000002,1.3566628333489283,8.940974,9.172450999999999,52.37269999999998,5763.906388894546
2025-06-09 09:33:00,88.39698999999999,1.2152780000000005,1.3682556923904887,8.940974,9.259256,54.1088,5763.956388894546
2025-06-09 09:36:00,86.820025,1.070601,1.2753308957907414,8.796298,9.230327,53.53010000000003,5764.006388894546
2025-06-09 09:39:00,90.16204,1.070602,1.3138611058678014,8.651618,9.172456,54.1088,5764.056388894546
2025-06-09 09:42:00,88.62847500000001,0.9837959999999999,1.3124298435841322,8.564813,9.288197,54.6875,5764.106388894546
2025-06-09 09:45:00,87.86169000000001,1.0127309999999996,1.2803585610641577,8.622688,9.201387,54.68749999999997,5764.156388894547
2025-06-09 09:48:00,85.011575,0.9259259999999996,1.2769691368620346,8.478007999999999,9.259262,54.1088,5764.206388894547
2025-06-09 09:51:00,83.26099500000001,1.0416660000000002,1.3347496135684285,8.593748,9.230322000000001,52.37259999999998,5764.256388894547
2025-06-09 09:54:00,80.39641499999999,1.0995370000000007,1.330362733981696,8.767364,9.259257,53.53010000000003,5764.306388894547
2025-06-09 09:57:00,83.23205999999999,1.0995369999999998,1.2519436330720686,8.680557,8.998840000000001,51.79399999999998,5764.356388894547
2025-06-09 10:00:00,100.0,0.49189799999999995,1.0644920273309877,6.944440999999999,8.420143,59.31710000000001,5764.4063888945475
2025-06-09 10:03:00,96.09375,0.6076389999999998,1.1574222170522364,7.5810200000000005,8.940971000000001,59.60650000000001,5764.456388894548
2025-06-09 10:06:00,83.73843,0.8391200000000003,1.2566633712461766,8.449074,9.403934,56.13429999999997,5764.506388894548
2025-06-09 10:09:00,78.32755,1.186343,1.3525326277688083,8.912040000000001,9.259257,51.79399999999998,5764.556388894548
2025-06-09 10:12:00,80.39641499999999,1.2152780000000005,1.3412790289861973,8.796294,9.056716,51.21519999999998,5764.606388894548
2025-06-09 10:15:00,78.60243,1.157407,1.3101167205518587,8.796294,9.114587,51.504700000000014,5764.656388894548
2025-06-09 10:18:00,76.01273,1.1863419999999998,1.3122481225021212,8.883104,9.143522,50.636600000000016,5764.706388894549
2025-06-09 10:21:00,77.560765,1.3888889999999998,1.3743747568737692,9.11458,9.085650999999999,50.05789999999999,5764.756388894549
2025-06-09 10:24:00,79.09433,1.2442129999999993,1.3152265424827434,8.969909999999999,9.114587,49.76850000000002,5764.806388894549
2025-06-09 10:27:00,81.944445,1.3310189999999995,1.345438622554742,9.11458,9.143521,50.057800000000015,5764.856388894549
2025-06-09 10:30:00,80.90278,1.3020829999999997,1.3591361603597465,9.05671,9.172457,49.76849999999996,5764.906388894549
2025-06-09 10:33:00,82.190395,1.359954,1.3599580000224425,9.11458,9.114586,49.18969999999999,5764.9563888945495
2025-06-09 10:36:00,82.94271,1.273148,1.358106045184524,8.854164,9.027776,49.47919999999999,5765.00638889455
2025-06-09 10:39:00,85.57580999999999,1.273148,1.3301808584416286,8.912039,9.027781000000001,50.05789999999999,5765.05638889455
2025-06-09 10:42:00,83.49248,1.1284720000000004,1.2810335679054126,8.767364,9.085652,50.34729999999999,5765.10638889455
2025-06-09 10:45:00,85.011575,1.1284720000000004,1.3075465812747942,8.680558,9.056716,49.76849999999999,5765.15638889455
2025-06-09 10:48:00,82.45081,0.9837959999999999,1.2633529425204653,8.535883,9.143517,50.34719999999999,5765.20638889455
2025-06-09 10:51:00,85.51794000000001,1.0127319999999997,1.2551934847012147,8.449072999999999,8.969911,50.92590000000001,5765.256388894551
2025-06-09 10:54:00,86.58854,0.8969899999999997,1.25892890219268,8.275466999999999,9.085647,52.08329999999998,5765.306388894551
2025-06-09 10:57:00,85.011575,0.9259259999999996,1.2530089463394891,8.478007999999999,9.201391999999998,52.66209999999998,5765.356388894551
2025-06-09 11:00:00,79.36921000000001,1.0995369999999998,1.3303671707349056,8.709489,9.201392,52.9513,5765.406388894551
2025-06-09 11:03:00,77.560765,1.1284720000000004,1.3206834365573994,8.767359,9.172457,50.92590000000001,5765.456388894551
2025-06-09 11:06:00,74.204285,1.3310190000000004,1.3597502569463051,9.172456,9.230326999999999,48.900499999999965,5765.5063888945515
2025-06-09 11:09:00,71.88947,1.4756939999999998,1.3566684321393565,9.374996,9.143522,50.057800000000015,5765.556388894552
2025-06-09 11:12:00,75.506365,1.4467590000000001,1.3276589816683646,9.11458,8.883101,47.1643,5765.606388894552
2025-06-09 11:15:00,90.205435,0.7523149999999994,1.0853621603708312,7.783568999999999,8.535884,53.8194,5765.656388894552
2025-06-09 11:18:00,88.368055,0.6944439999999998,1.1800295344811904,7.899305999999999,9.056712000000001,54.10870000000003,5765.706388894552
2025-06-09 11:21:00,78.587965,0.868055,1.2523396844033252,8.478012999999999,9.346067999999999,52.662000000000006,5765.756388894552
2025-06-09 11:24:00,82.711225,0.9837960000000008,1.2131689993004084,8.478012,8.969905999999998,51.79390000000001,5765.806388894553
2025-06-09 11:27:00,85.026045,1.0127319999999997,1.2551891100974655,8.420143,8.940971000000001,51.50460000000001,5765.856388894553
2025-06-09 11:30:00,83.73843,0.8969899999999997,1.235196449814692,8.275466999999999,9.027777,51.79389999999998,5765.906388894553
2025-06-09 11:33:00,82.957175,0.868055,1.2171757498032465,8.246532,9.027777,52.37270000000004,5765.956388894553
2025-06-09 11:36:00,77.560765,0.7233790000000004,1.156791739098789,8.015042000000001,9.027783,51.215299999999985,5766.006388894553
2025-06-09 11:39:00,71.889465,0.7523140000000001,1.1427315168744592,8.043977000000002,8.940973,49.76850000000002,5766.0563888945535
2025-06-09 11:42:00,64.684605,0.8680559999999993,1.169421233404076,8.101848,8.767362,43.69210000000001,5766.106388894554
2025-06-09 11:45:00,61.588539999999995,0.9259259999999996,1.1544610590066373,8.072918000000001,8.564812,43.40270000000001,5766.156388894554
2025-06-09 11:48:00,58.50694,0.8969909999999999,1.0611550561848222,7.812498,8.159727,41.66670000000002,5766.206388894554
2025-06-09 11:51:00,59.28819,1.070602,1.0706019999885679,7.870368,7.870366000000001,41.08789999999999,5766.256388894554
2025-06-09 11:54:00,59.28819,1.0127309999999996,1.0834620146466298,7.812498000000001,7.957177,39.641200000000026,5766.306388894554
2025-06-09 11:57:00,58.000575,1.0127309999999996,1.09724838873396,7.928243,8.101852000000001,39.6412,5766.356388894555
2025-06-09 12:00:00,60.31539,1.0995369999999998,1.1139418763647653,7.957178,7.986111,39.93050000000002,5766.406388894555
2025-06-09 12:03:00,64.163775,1.186343,1.1423929199806013,8.159724,8.072921000000001,39.64130000000003,5766.456388894555
2025-06-09 12:06:00,60.34433,1.070602,1.1134430686394414,8.101854,8.188662,40.50920000000002,5766.506388894555
2025-06-09 12:09:00,55.16493,1.0127319999999997,1.124504009006477,8.043984,8.275462000000001,39.64129999999997,5766.556388894555
2025-06-09 12:12:00,56.94444,1.157407,1.1428834874818037,8.130783,8.101855999999998,39.3519,5766.6063888945555
2025-06-09 12:15:00,63.16551,1.070602,1.0850076841792835,8.072913,8.101851,40.219899999999996,5766.656388894556
2025-06-09 12:18:00,64.68461,0.8969899999999997,1.0741156337681532,7.957177000000001,8.333337,41.377399999999994,5766.706388894556
2025-06-09 12:21:00,65.20544,0.9548609999999993,1.1063864665921428,7.986108,8.304397,40.509299999999996,5766.756388894556
2025-06-09 12:24:00,65.19097,1.070602,1.1552384321824867,8.217588,8.391206,41.66669999999996,5766.806388894556
2025-06-09 12:27:00,67.52025499999999,1.0995369999999998,1.1703846088042151,8.333333,8.478006,42.82409999999999,5766.856388894556
2025-06-09 12:30:00,63.88889,0.9837959999999999,1.1355141477314536,8.217592999999999,8.535877,41.08790000000002,5766.906388894557
2025-06-09 12:33:00,67.7662,0.9548610000000002,1.1454934328461042,8.101852000000001,8.506941000000001,41.66670000000002,5766.956388894557
2025-06-09 12:36:00,66.247105,0.868055,1.1205510073638687,8.101852000000001,8.651617,42.534700000000015,5767.006388894557
2025-06-09 12:39:00,67.780675,0.9259259999999996,1.1290695773279091,8.246533,8.680557,42.53469999999999,5767.056388894557
2025-06-09 12:42:00,62.340855000000005,0.868055,1.1451340896638735,8.217588,8.825233,42.53469999999999,5767.106388894557
2025-06-09 12:45:00,61.357060000000004,1.070601,1.182568049671001,8.564818,8.796297000000001,40.79859999999999,5767.1563888945575
2025-06-09 12:48:00,59.534144999999995,1.070602,1.1825732730731122,8.680554,8.912042,41.66670000000002,5767.206388894558
2025-06-09 12:51:00,59.80903,1.1574080000000002,1.186104784816303,8.709494,8.767356,41.66669999999999,5767.256388894558
2025-06-09 12:54:00,59.78009,1.157407,1.214360331979795,8.680554,8.796297000000001,41.087999999999965,5767.306388894558
2025-06-09 12:57:00,66.23264,1.157407,1.2002864231765318,8.680558000000001,8.767361,41.37730000000002,5767.356388894558
2025-06-09 13:00:00,66.47859,0.9259259999999996,1.116249879974964,8.391203,8.796297000000001,41.66669999999996,5767.406388894558
2025-06-09 13:03:00,67.50579,1.0127309999999996,1.164632042571985,8.506948000000001,8.825227,41.956099999999964,5767.456388894559
2025-06-09 13:06:00,68.807875,1.070601,1.1960902470786887,8.535878,8.796297000000001,42.53469999999999,5767.506388894559
2025-06-09 13:09:00,72.931135,1.2152780000000005,1.2439906516109474,8.709494,8.767365999999999,44.84960000000001,5767.556388894559
2025-06-09 13:12:00,77.32928,1.2152780000000005,1.2581858868507827,8.854164,8.940976,46.87500000000003,5767.606388894559
2025-06-09 13:15:00,84.534145,1.3020839999999998,1.3731529743824937,9.172454,9.317129999999999,49.47919999999996,5767.656388894559
2025-06-09 13:18:00,88.874425,1.2152770000000004,1.3949119181907512,9.403938,9.780091,51.504699999999985,5767.7063888945595
2025-06-09 13:21:00,90.92882,1.1284719999999995,1.4105458683877015,9.288193,9.895831000000001,53.240700000000004,5767.75638889456
2025-06-09 13:24:00,92.73727,1.0995369999999998,1.3936826968038982,9.085643,9.722226,54.9769,5767.80638889456
2025-06-09 13:27:00,94.56018499999999,1.070602,1.3766505529859898,8.969908,9.635416,54.3982,5767.85638889456
2025-06-09 13:30:00,94.27083,1.0416660000000002,1.3594551442251726,8.969908,9.664352000000001,54.1088,5767.90638889456
2025-06-09 13:33:00,92.49132,1.0995369999999998,1.3685576715313152,8.969904,9.548607,54.9769,5767.95638889456
2025-06-09 13:36:00,90.668405,1.0995369999999998,1.3431664569555333,8.883104,9.403937,53.53,5768.006388894561
2025-06-09 13:39:00,91.739,1.070602,1.326554292245625,8.767358000000002,9.317126,54.1088,5768.056388894561
2025-06-09 13:42:00,89.64120500000001,0.9259259999999996,1.2888552606043486,8.506948000000001,9.317132,54.3981,5768.106388894561
2025-06-09 13:45:00,85.27199,0.9837959999999999,1.3124256483961347,8.622688,9.346062,55.2662,5768.156388894561
2025-06-09 13:48:00,84.75116,0.9548609999999993,1.2584231263191477,8.709488,9.374997,53.530100000000004,5768.206388894561
2025-06-09 13:51:00,89.13484,1.070602,1.326554292245625,8.709488,9.259256,52.372600000000006,5768.2563888945615
2025-06-09 13:54:00,93.2581,0.8969910000000008,1.2351970688731009,8.391207,9.143515999999998,53.8194,5768.306388894562
2025-06-09 13:57:00,100.0,0.7233800000000006,1.222052803373071,7.986115000000001,9.172455,58.44900000000001,5768.356388894562
2025-06-09 14:00:00,90.407985,0.5787040000000001,1.204032906538424,7.986111999999999,9.577548,56.42359999999999,5768.406388894562
2025-06-09 14:03:00,89.12037000000001,0.8680559999999993,1.2406811658574644,8.420138,9.259262,53.530100000000004,5768.456388894562
2025-06-09 14:06:00,85.011575,0.9548609999999993,1.2706096224191026,8.420143,9.114582,54.3981,5768.506388894562
2025-06-09 14:09:00,83.46354,1.0416660000000002,1.2845336837478942,8.593748,9.114581999999999,51.50460000000001,5768.556388894563
2025-06-09 14:12:00,84.25926,1.0127319999999997,1.280363470401139,8.478007999999999,9.056716,53.8194,5768.606388894563
2025-06-09 14:15:00,87.06597500000001,1.0127319999999997,1.267812424511185,8.420143,8.969911,51.50460000000001,5768.656388894563
2025-06-09 14:18:00,92.23089999999999,1.0416670000000003,1.2718042111040502,8.449072999999999,8.940976,53.819500000000005,5768.706388894563
2025-06-09 14:21:00,92.73727,0.9548609999999993,1.2461700768001465,8.420138,9.056717,52.08330000000001,5768.756388894563
