Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-09 14:24:00,88.10764,0.8969900000000006,1.2707065935875006,8.391208,9.230328,54.1088,5768.8063888945635
2025-06-09 14:27:00,94.79167,0.9259259999999996,1.2409316753757216,8.072916,8.76736,54.3981,5768.856388894564
2025-06-09 14:30:00,100.0,0.7523149999999994,1.23156800121488,7.870366,8.998840999999999,56.42359999999999,5768.906388894564
2025-06-09 14:33:00,89.13484,0.8101849999999997,1.2488538064524926,8.188658,9.201393,56.42359999999999,5768.956388894564
2025-06-09 14:36:00,85.011575,0.868055,1.228958378904773,8.246528000000001,9.056712999999998,53.8194,5769.006388894564
2025-06-09 14:39:00,83.449075,0.9837959999999999,1.23841184644361,8.362268,8.912042,53.530100000000004,5769.056388894564
2025-06-09 14:42:00,83.203125,0.9259259999999996,1.2165826868348617,8.275468,8.912042,53.530100000000004,5769.106388894565
2025-06-09 14:45:00,82.175925,0.9548609999999993,1.233844411506493,8.333338,8.940977,52.08329999999998,5769.156388894565
2025-06-09 14:48:00,81.929975,0.8969909999999999,1.223239235315367,8.217593,8.940971999999999,53.81939999999997,5769.206388894565
2025-06-09 14:51:00,79.35474500000001,0.9548610000000002,1.2338444115064935,8.333338000000001,8.940977,52.66199999999998,5769.256388894565
2025-06-09 14:54:00,78.06713,1.0127309999999996,1.2678118436717563,8.420143,8.969912,50.92590000000001,5769.306388894565
2025-06-09 14:57:00,75.998265,1.070602,1.275331457685725,8.535884,8.969912,51.504700000000014,5769.3563888945655
2025-06-09 15:00:00,75.72337999999999,1.157407,1.2967083386986462,8.680554,8.969907000000001,49.18979999999999,5769.406388894566
2025-06-09 15:03:00,79.07986,1.186343,1.2986460201598857,8.709494,8.940971000000001,48.32169999999999,5769.456388894566
2025-06-09 15:06:00,80.39641,1.0995369999999998,1.2652185418713802,8.709494,9.056717,50.63650000000001,5769.506388894566
2025-06-09 15:09:00,81.163195,1.2152780000000005,1.3276583930916588,8.883104,9.114586,50.636600000000016,5769.556388894566
2025-06-09 15:12:00,79.87558,1.2152769999999995,1.3276578627205358,8.940974,9.172457,49.18979999999999,5769.606388894566
2025-06-09 15:15:00,79.34028,1.1863419999999998,1.3122481225021212,8.854164,9.114581999999999,49.47909999999999,5769.656388894567
2025-06-09 15:18:00,78.57349500000001,1.070602,1.2492576367937454,8.680554,9.056712000000001,49.18990000000002,5769.706388894567
2025-06-09 15:21:00,76.51910000000001,1.1284720000000004,1.2943337889936113,8.767359,9.114587,49.18979999999999,5769.756388894567
2025-06-09 15:24:00,73.943865,1.157407,1.3101121020182989,8.825233999999998,9.143517,48.321800000000025,5769.806388894567
2025-06-09 15:27:00,73.95832999999999,1.1863419999999998,1.2986454890798966,8.796299,9.027777,47.74300000000002,5769.856388894567
2025-06-09 15:30:00,74.493635,1.2442130000000002,1.3152265424827425,8.854169,8.998846,48.61109999999999,5769.9063888945675
2025-06-09 15:33:00,77.03993,1.2442130000000002,1.2871296649181707,8.940969,9.027776,48.32169999999999,5769.956388894568
2025-06-09 15:36:00,76.79398,1.2152769999999995,1.2862635857469502,8.969904,9.114587,48.032399999999996,5770.006388894568
2025-06-09 15:39:00,79.34028,1.273148,1.3160778387042176,8.969904,9.056716,49.47910000000002,5770.056388894568
2025-06-09 15:42:00,78.052665,1.2152769999999995,1.3139487243929542,8.883104,9.085647,48.61119999999997,5770.106388894568
2025-06-09 15:45:00,76.50462999999999,1.2152779999999996,1.3139492511056643,8.912040000000001,9.114581999999999,47.74300000000002,5770.156388894568
2025-06-09 15:48:00,72.65625,1.273148,1.3018706252622627,9.056715,9.114587,47.453700000000026,5770.206388894569
2025-06-09 15:51:00,71.10822,1.3020829999999997,1.3164994968637396,8.969905,8.998842,46.585699999999974,5770.256388894569
2025-06-09 15:54:00,76.79398,1.3310180000000003,1.3018706548994736,8.969909,8.912041,47.74309999999997,5770.306388894569
2025-06-09 15:57:00,78.06713,1.070601,1.236098911266029,8.709488,9.056717,48.321799999999996,5770.356388894569
2025-06-09 16:00:00,78.342015,1.0995369999999998,1.265218541871379,8.738424,9.085647,49.47919999999999,5770.406388894569
2025-06-09 16:03:00,76.51910000000001,1.1863419999999998,1.2986454890798962,8.854169,9.085647,47.1643,5770.4563888945695
2025-06-09 16:06:00,75.231485,1.1863419999999998,1.2986454890798962,8.883104,9.114581999999999,47.453700000000026,5770.50638889457
2025-06-09 16:09:00,73.69792000000001,1.273148,1.287565787086597,8.969904,8.998846,47.74300000000002,5770.55638889457
2025-06-09 16:12:00,76.76505,1.3020829999999997,1.3020874999888148,9.05671,9.056717,46.00700000000003,5770.60638889457
2025-06-09 16:15:00,77.80671000000001,1.273148,1.3018706252622627,8.998843999999998,9.056716,47.4537,5770.65638889457
2025-06-09 16:18:00,77.03993,1.2152769999999995,1.2862635857469502,9.027774,9.172457,47.1644,5770.70638889457
2025-06-09 16:21:00,75.75231500000001,1.2442129999999993,1.3152265424827434,9.02778,9.172457,47.45369999999997,5770.756388894571
2025-06-09 16:24:00,74.464695,1.2152779999999996,1.300153678757469,8.912040000000001,9.085652,46.58560000000003,5770.806388894571
2025-06-09 16:27:00,74.21875,1.157407,1.2559587434049277,8.796299,8.998842,49.18979999999999,5770.856388894571
2025-06-09 16:30:00,76.51910000000001,1.1863419999999998,1.2849574623659663,8.825229,9.027777,47.1644,5770.906388894571
2025-06-09 16:33:00,75.23148,1.2152779999999996,1.2862592873427476,8.969909999999999,9.114581999999999,46.5856,5770.956388894571
2025-06-09 16:36:00,77.03993,1.3020829999999997,1.3164994968637367,8.969904,8.998840999999999,48.032400000000024,5771.0063888945715
2025-06-09 16:39:00,77.83564999999999,1.157407,1.2559587434049277,8.767364,8.969907000000001,47.16439999999997,5771.056388894572
2025-06-09 16:42:00,77.300345,1.273148,1.3018706252622663,8.969904,9.027776,47.1644,5771.106388894572
2025-06-09 16:45:00,76.01273,1.2152769999999995,1.300153155738837,8.883104,9.056717,48.61119999999997,5771.156388894572
2025-06-09 16:48:00,87.87616,0.7812489999999999,1.1154394610093208,7.870373999999999,8.622685,50.925899999999984,5771.206388894572
2025-06-09 16:51:00,85.56134,0.78125,1.1731416583467418,8.101856,8.998846,50.636499999999984,5771.256388894572
2025-06-09 16:54:00,83.46354500000001,0.8101850000000006,1.2149030839040567,8.217592,9.143517,50.63659999999999,5771.306388894573
2025-06-09 16:57:00,78.06713,0.78125,1.1958076442936174,8.362272999999998,9.317132999999998,50.63650000000001,5771.356388894573
2025-06-09 17:00:00,77.314815,1.0127309999999996,1.2551929077300643,8.593748000000001,9.114587,50.92590000000001,5771.406388894573
2025-06-09 17:03:00,77.821185,1.0127309999999996,1.2678118436717563,8.506948000000001,9.056717,48.032399999999996,5771.456388894573
2025-06-09 17:06:00,76.54803,1.0127309999999996,1.2551929077300643,8.622683,9.143522,49.47919999999999,5771.506388894573
2025-06-09 17:09:00,76.779515,1.0995369999999998,1.2784046264443225,8.825232999999999,9.201386,48.900499999999994,5771.5563888945735
2025-06-09 17:12:00,79.09433,1.1284719999999995,1.3206789108602919,8.767363,9.172450999999999,50.05789999999999,5771.606388894574
2025-06-09 17:15:00,80.381945,1.157407,1.283213541917129,8.825234000000002,9.085647,47.4537,5771.656388894574
2025-06-09 17:18:00,75.998265,1.070602,1.2882517505896693,8.738424000000002,9.201392,47.74300000000002,5771.706388894574
2025-06-09 17:21:00,71.629055,0.9548610000000002,1.2338444115064935,8.622684,9.230322999999999,46.5856,5771.756388894574
2025-06-09 17:24:00,68.77893499999999,0.8969899999999997,1.1869619731761882,8.420143,9.056712999999998,45.7175,5771.806388894574
2025-06-09 17:27:00,63.122105,0.8680559999999993,1.1694170609616112,8.246528,8.912032,42.53469999999999,5771.856388894575
2025-06-09 17:30:00,61.067710000000005,0.9548610000000002,1.1454934328461048,8.188658,8.593747,41.95609999999999,5771.906388894575
2025-06-09 17:33:00,55.917245,0.8101849999999997,1.0491446416034396,7.986108,8.506943,39.930499999999995,5771.956388894575
2025-06-09 17:36:00,55.135995,0.8969909999999999,1.0741161976254694,7.986108,8.362267,39.6412,5772.006388894575
2025-06-09 17:39:00,55.16493,0.9837959999999999,1.0954657701533341,8.043978,8.275462000000001,38.4837,5772.056388894575
2025-06-09 17:42:00,53.87731,0.9837959999999999,1.0954657701533341,8.101848,8.333331999999999,39.6413,5772.1063888945755
2025-06-09 17:45:00,52.34375,0.9259259999999996,1.1033424725177532,8.072913,8.449077,39.0625,5772.156388894576
2025-06-09 17:48:00,53.616895,0.9259259999999996,1.10333799542374,8.159723,8.535877000000001,39.06249999999997,5772.206388894576
2025-06-09 17:51:00,61.328125,1.070602,1.1274821149176506,8.362272999999998,8.478011,40.509299999999996,5772.256388894576
2025-06-09 17:54:00,61.31366,0.9259259999999996,1.0772481986564897,8.159718,8.478012,39.64119999999997,5772.306388894576
2025-06-09 17:57:00,55.16493,0.9259259999999996,1.116249879974963,8.159718000000002,8.564812,38.77310000000003,5772.356388894576
2025-06-09 18:00:00,53.60243,1.0127309999999996,1.110930746799627,8.333333,8.535882,39.0625,5772.406388894577
2025-06-09 18:03:00,40.465855,0.9837960000000008,1.081910997717483,8.333334,8.535878,34.14350000000002,5772.456388894577
2025-06-09 18:06:00,41.75347,1.0416660000000002,1.012458409118161,8.101848,8.043982,33.85419999999999,5772.506388894577
2025-06-09 18:09:00,30.135995,0.8391209999999996,0.8677349182123117,7.928242999999999,7.986112,30.092600000000004,5772.556388894577
2025-06-10 07:36:00,31.221065000000003,0.3761570000000001,0.674392080969354,5.642363,6.365735999999999,30.38190000000003,5772.556388894577
2025-06-10 07:39:00,37.41319,0.9837959999999999,0.8143130794593858,6.076388000000001,5.758102,31.25,5772.606388894577
2025-06-10 07:42:00,35.32986,0.9837959999999999,0.7976272995852315,5.989588,5.642361999999999,29.224499999999978,5772.6563888945775
2025-06-10 07:45:00,37.398725,0.9259259999999996,0.7387697365974643,5.8449029999999995,5.497687000000001,30.960699999999974,5772.706388894578
2025-06-10 07:48:00,46.16609,1.157407,0.8348914749189322,6.018517999999999,5.439811000000001,31.82869999999997,5772.756388894578
2025-06-10 07:51:00,50.535304999999994,1.070602,0.834867399968195,6.365742999999999,5.931711,33.85410000000002,5772.806388894578
2025-06-10 07:54:00,65.21991,0.78125,0.8098414210248234,5.700235,5.758105,39.641200000000026,5772.856388894578
2025-06-10 07:57:00,71.93287000000001,1.1574079999999993,1.021674412827579,7.233798,6.97338,41.95599999999999,5772.906388894578
2025-06-10 08:00:00,74.739585,1.0995369999999998,1.1139418763647653,7.667827999999999,7.6967609999999995,43.402799999999985,5772.956388894579
2025-06-10 08:03:00,79.890045,1.070602,1.1825685839557527,8.159723,8.391201,46.00700000000003,5773.006388894579
2025-06-10 08:06:00,85.05498,0.9837959999999999,1.2131689993004078,8.188657,8.680551000000001,49.47920000000002,5773.056388894579
2025-06-10 08:09:00,87.109375,1.5046290000000004,1.3234377893651152,8.883099999999999,8.535881,50.636600000000016,5773.106388894579
2025-06-10 08:12:00,89.930555,1.4756940000000007,1.3719320373781196,9.11458,8.912036,52.372600000000006,5773.156388894579
2025-06-10 08:15:00,91.47859,1.2152780000000005,1.327658393091659,8.767364,8.998846,53.530100000000004,5773.2063888945795
2025-06-10 08:18:00,94.2853,1.0995369999999998,1.3303671707349056,8.680553,9.172456,54.9768,5773.25638889458
2025-06-10 08:21:00,94.024885,1.0127309999999996,1.3175928056783595,8.535878,9.201387,55.266099999999994,5773.30638889458
2025-06-10 08:24:00,100.0,0.6365739999999995,1.0959188209487434,7.407406999999999,8.506943,57.87040000000002,5773.35638889458
2025-06-10 08:27:00,100.0,0.7233790000000004,1.1567879275400217,7.609958000000001,8.622689000000001,56.71290000000002,5773.40638889458
2025-06-10 08:30:00,91.20370500000001,0.6944439999999998,1.2119303663131737,8.072917,9.317133,58.15969999999999,5773.45638889458
2025-06-10 08:33:00,83.46354500000001,1.0127310000000005,1.3175928056783595,8.680559,9.346067999999999,54.6875,5773.506388894581
2025-06-10 08:36:00,81.944445,1.1284720000000004,1.3337375210839846,8.796294,9.230322000000001,52.37270000000001,5773.556388894581
2025-06-10 08:39:00,87.87616,1.0995369999999998,1.2784091700956621,8.593748,8.969911,52.662000000000006,5773.606388894581
2025-06-10 08:42:00,88.642935,1.0416669999999995,1.3097810531026426,8.564817999999999,9.143521,52.66210000000001,5773.656388894581
2025-06-10 08:45:00,92.52025499999999,0.78125,1.2625306053177316,8.246531999999998,9.375001999999999,55.845,5773.706388894581
2025-06-10 08:48:00,86.820025,0.8101849999999997,1.2600627144342065,8.246527,9.288192,54.9769,5773.7563888945815
2025-06-10 08:51:00,85.27198999999999,0.8391200000000003,1.2680401792500495,8.275466999999999,9.259257,56.71290000000002,5773.806388894582
2025-06-10 08:54:00,83.217595,0.8969909999999999,1.2589336091419734,8.391203,9.201391999999998,53.81949999999998,5773.856388894582
2025-06-10 08:57:00,81.163195,1.0127309999999996,1.280362885726223,8.622683,9.201391999999998,53.53010000000003,5773.906388894582
2025-06-10 09:00:00,80.150465,1.070602,1.2753314576857246,8.680554,9.114581999999999,52.372600000000006,5773.956388894582
2025-06-10 09:03:00,78.35648,1.157407,1.3101121020182989,8.796299,9.114581999999999,52.08330000000001,5774.006388894582
2025-06-10 09:06:00,80.91724500000001,1.273148,1.3581060451845253,8.998843999999998,9.172456,51.215299999999985,5774.056388894583
2025-06-10 09:09:00,80.39641499999999,1.2442129999999993,1.3152265424827434,9.11458,9.259257,50.636499999999984,5774.106388894583
2025-06-10 09:12:00,80.39641499999999,1.3888889999999998,1.3888905000379281,9.259255,9.259256,50.925899999999984,5774.156388894583
2025-06-10 09:15:00,88.122105,1.359954,1.4029104303921636,9.085644000000002,9.172450000000001,50.63659999999999,5774.206388894583
2025-06-10 09:18:00,90.943285,1.1284719999999995,1.333737521083984,8.825232999999999,9.259260999999999,53.530099999999976,5774.256388894583
2025-06-10 09:21:00,95.326965,1.070602,1.3265542922456257,8.738427999999999,9.288196,54.108900000000006,5774.3063888945835
2025-06-10 09:24:00,98.49537000000001,1.0127309999999996,1.3052472594802695,8.680558000000001,9.317127000000001,55.844899999999996,5774.356388894584
2025-06-10 09:27:00,98.408565,1.0127309999999996,1.3298733211186073,8.535878,9.230327,57.580899999999986,5774.406388894584
2025-06-10 09:30:00,88.10764,0.868055,1.2523396844033252,8.362268,9.230322999999999,56.134299999999996,5774.456388894584
2025-06-10 09:33:00,85.778355,0.8969909999999999,1.2589295291898428,8.246533,9.056712000000001,54.3981,5774.506388894584
2025-06-10 09:36:00,90.95775499999999,0.8101849999999997,1.180450552368839,7.986116,8.825231,55.55559999999997,5774.556388894584
2025-06-10 09:39:00,88.87442,0.8680560000000002,1.2406811658574648,8.130783000000001,8.969907,56.423599999999965,5774.606388894585
2025-06-10 09:42:00,81.13426000000001,1.0127319999999997,1.280363470401139,8.449074,9.027782,52.08329999999998,5774.656388894585
2025-06-10 09:45:00,80.65683,1.0127309999999996,1.2678118436717563,8.420143,8.969912,52.37270000000001,5774.706388894585
2025-06-10 09:48:00,82.957175,1.1284719999999995,1.2810335679054117,8.506943,8.825230999999999,49.47910000000002,5774.756388894585
2025-06-10 09:51:00,83.73843,1.0416660000000002,1.2589939031789597,8.449078,8.912042,52.66210000000001,5774.806388894585
2025-06-10 09:54:00,83.998845,1.157407,1.323436608104077,8.709489,9.056712000000001,49.76850000000002,5774.8563888945855
2025-06-10 09:57:00,79.600695,1.1863419999999998,1.2986454890798966,8.825233999999998,9.056712000000001,52.9513,5774.906388894586
2025-06-10 10:00:00,76.51910000000001,1.2442130000000002,1.3291283656967012,8.7963,8.969907,49.47920000000005,5774.956388894586
2025-06-10 10:03:00,75.506365,1.3020829999999997,1.3164994968637396,8.940974999999998,8.969912,48.61110000000002,5775.006388894586
2025-06-10 10:06:00,73.423035,1.3020829999999997,1.3450206588328446,8.912035,8.998842,48.90039999999999,5775.056388894586
2025-06-10 10:09:00,72.670715,1.3020829999999997,1.3020825000220655,8.96991,8.969907000000001,49.18980000000005,5775.106388894586
2025-06-10 10:12:00,77.560765,1.2731480000000008,1.3018706252622676,8.767364,8.825236,47.74310000000003,5775.156388894587
2025-06-10 10:15:00,79.35474500000001,1.2442130000000002,1.3152265424827425,8.825229,8.969906,47.742999999999995,5775.206388894587
2025-06-10 10:18:00,79.61516,1.2152769999999995,1.300153155738837,8.883104,9.056717,48.32170000000002,5775.256388894587
2025-06-10 10:21:00,80.39641499999999,1.1863419999999998,1.2986502047781978,8.940969,9.172457,49.189899999999966,5775.306388894587
2025-06-10 10:24:00,80.90278,1.1863419999999998,1.2849574623659663,8.912039,9.114587,49.189700000000016,5775.356388894587
2025-06-10 10:27:00,80.65683,1.1574080000000002,1.2832140775281462,8.767364,9.027776,47.7431,5775.4063888945875
2025-06-10 10:30:00,78.84837999999999,1.0995369999999998,1.2652185418713802,8.709494,9.056717,48.32179999999997,5775.456388894588
2025-06-10 10:33:00,76.533565,1.1574079999999993,1.3101172636273386,8.883099999999999,9.201392,49.18979999999999,5775.506388894588
2025-06-10 10:36:00,86.31366,0.8680560000000002,1.1573113554155485,8.072915000000002,8.709489,51.21520000000004,5775.556388894588
2025-06-10 10:39:00,84.25926,0.7523150000000003,1.1875710986293722,8.101852000000001,9.114587,51.50459999999998,5775.606388894588
2025-06-10 10:42:00,75.998265,1.0416660000000002,1.2718036398931347,8.767359,9.259263,48.90050000000002,5775.656388894588
2025-06-10 10:45:00,74.189815,1.157407,1.3366750362608166,8.854169,9.230322000000001,49.18980000000002,5775.706388894589
2025-06-10 10:48:00,75.75231500000001,1.273148,1.3301808584416286,9.027774,9.143516,46.585699999999974,5775.756388894589
2025-06-10 10:51:00,76.27314999999999,1.2152769999999995,1.2722721592477524,8.969904,9.085647,46.58560000000003,5775.806388894589
2025-06-10 10:54:00,76.25868,1.2442130000000002,1.329133154922844,8.940969,9.114586,46.8751,5775.856388894589
2025-06-10 10:57:00,73.4375,1.1863419999999998,1.3122481225021212,8.969904,9.230322000000001,47.4537,5775.906388894589
2025-06-10 11:00:00,77.80671000000001,1.2731480000000008,1.3160778387042187,9.027774,9.114586,47.1643,5775.9563888945895
2025-06-10 11:03:00,79.09433,1.2152769999999995,1.3139487243929542,8.998843999999998,9.201387,48.032400000000024,5776.00638889459
2025-06-10 11:06:00,79.87558,1.273148,1.3441876893597555,8.998843999999998,9.143516,49.18980000000002,5776.05638889459
2025-06-10 11:09:00,80.65683,1.2442130000000002,1.342942731407688,9.056709,9.259256,48.900499999999965,5776.10638889459
2025-06-10 11:12:00,83.217595,1.2152780000000005,1.3276583930916588,8.912034000000002,9.143516,50.63659999999999,5776.15638889459
2025-06-10 11:15:00,81.66956,1.0995369999999998,1.3045427559709992,8.738424,9.172457,49.47919999999996,5776.20638889459
2025-06-10 11:18:00,81.163195,1.070601,1.2882511849008935,8.709488,9.172457,48.61110000000002,5776.256388894591
2025-06-10 11:21:00,80.91725,1.0416659999999993,1.2718036398931345,8.680553,9.172457,48.32179999999997,5776.306388894591
2025-06-10 11:24:00,81.409145,1.070601,1.2882511849008935,8.651618000000001,9.114587,48.90039999999999,5776.356388894591
2025-06-10 11:27:00,83.203125,1.0995369999999998,1.2915134463902065,8.651622999999999,9.056716,48.90039999999999,5776.406388894591
2025-06-10 11:30:00,83.217595,1.0127309999999996,1.2424953285535019,8.622688,9.114587,50.05790000000002,5776.456388894591
2025-06-10 11:33:00,83.217595,0.8969899999999997,1.2112161728590707,8.478007000000002,9.172457,50.34719999999999,5776.5063888945915
2025-06-10 11:36:00,81.68403,0.78125,1.1845046834521142,8.159721999999999,9.085652,50.05790000000002,5776.556388894592
2025-06-10 11:39:00,74.189815,0.6944439999999998,1.1585326181749216,7.986107,9.085653,48.900499999999994,5776.606388894592
2025-06-10 11:42:00,64.655675,0.8391200000000003,1.1754219764758405,8.246528,8.998838,43.98139999999998,5776.656388894592
2025-06-10 11:45:00,55.671295,1.0127309999999996,1.151353126434424,8.391203999999998,8.680553,39.93059999999997,5776.706388894592
2025-06-10 11:48:00,54.12326,1.3020829999999997,1.1670391360856678,8.50694,8.246527,39.6412,5776.756388894592
2025-06-10 11:51:00,54.38368,1.3020839999999998,1.1513598708028654,8.33333,8.043986,39.0625,5776.806388894593
2025-06-10 11:54:00,57.219325,1.3020839999999998,1.1513598708028654,8.33333,8.043986,39.35189999999997,5776.856388894593
2025-06-10 11:57:00,57.97164,1.273148,1.1379780989880823,8.275464,8.015046,39.0625,5776.906388894593
2025-06-10 12:00:00,60.836225,1.3020830000000005,1.1670391360856682,8.246529,7.986116,39.0625,5776.956388894593
2025-06-10 12:03:00,62.876155,1.2152780000000005,1.1414174235147918,8.246524,8.101856,38.48369999999997,5777.006388894593
2025-06-10 12:06:00,63.396989999999995,1.1574080000000002,1.157409999992544,8.159724,8.159726,39.930499999999995,5777.0563888945935
2025-06-10 12:09:00,64.945025,1.0416659999999993,1.0985229238370602,8.043982999999999,8.159727,40.219900000000024,5777.106388894594
2025-06-10 12:12:00,64.945025,1.070601,1.1134425553881666,8.101848,8.188657000000001,40.79859999999999,5777.156388894594
2025-06-10 12:15:00,65.436925,1.0416669999999995,1.0985234418700058,8.101848,8.217590999999999,40.219899999999996,5777.206388894594
2025-06-10 12:18:00,66.73900499999999,0.9259259999999996,1.0903399411125827,7.9861130000000005,8.333337,41.95609999999999,5777.256388894594
2025-06-10 12:21:00,65.46585999999999,0.8969899999999997,1.0741156337681532,7.928237,8.304397,40.79869999999997,5777.306388894594
2025-06-10 12:24:00,67.01389,0.9259259999999996,1.116249879974963,8.072913,8.478007,41.95609999999999,5777.356388894595
2025-06-10 12:27:00,65.45139,1.0127309999999996,1.1513577326217537,8.101848,8.391207,40.79860000000002,5777.406388894595
2025-06-10 12:30:00,62.630205000000004,0.9837959999999999,1.122263850127175,8.159718,8.449072000000001,41.66660000000002,5777.456388894595
2025-06-10 12:33:00,59.027775,1.1284720000000004,1.1993579825669856,8.391204000000002,8.535882,40.21990000000005,5777.506388894595
2025-06-10 12:36:00,60.546875,1.2442130000000002,1.2150478000177418,8.506949,8.449076,41.08790000000002,5777.556388894595
2025-06-10 12:39:00,59.794560000000004,1.2442130000000002,1.1854008836727608,8.68056,8.564817,40.7987,5777.6063888945955
2025-06-10 12:42:00,57.711225,1.186343,1.1718179692818078,8.478010000000001,8.449076999999999,39.9306,5777.656388894596
2025-06-10 12:45:00,55.93171,1.2152769999999995,1.1861092450496777,8.506944,8.449077,39.93060000000003,5777.706388894596
2025-06-10 12:48:00,60.836225,1.3310180000000003,1.1960887775173934,8.709489,8.449071,39.641200000000026,5777.756388894596
2025-06-10 12:51:00,63.903360000000006,1.186343,1.1571663113537856,8.478014,8.420141000000001,40.219899999999996,5777.806388894596
2025-06-10 12:54:00,67.01389,1.186343,1.171812927868089,8.420144,8.391200999999999,41.66659999999999,5777.856388894596
2025-06-10 12:57:00,64.43866,1.0416660000000002,1.1399415874460792,8.362268,8.564812,41.66659999999999,5777.906388894597
2025-06-10 13:00:00,64.684605,1.0416659999999993,1.126244622726015,8.333333,8.506947,41.66669999999999,5777.956388894597
2025-06-10 13:03:00,66.493055,1.157407,1.1718149691294042,8.391208,8.420141000000001,41.66670000000002,5778.006388894597
2025-06-10 13:06:00,68.764465,1.0995369999999998,1.1703846088042138,8.333334,8.478007,42.24539999999999,5778.056388894597
2025-06-10 13:09:00,70.616315,1.2731480000000008,1.2439906826273972,8.738424000000002,8.680556,43.402799999999985,5778.106388894597
2025-06-10 13:12:00,75.506365,1.3020830000000005,1.3020874999849423,8.998839,8.998846,45.717600000000004,5778.1563888945975
2025-06-10 13:15:00,82.190395,1.2152770000000004,1.2862587680576498,9.085648,9.230321,47.7431,5778.206388894598
2025-06-10 13:18:00,87.340855,1.0416660000000002,1.3471366351344387,8.940967,9.606481,50.92590000000001,5778.256388894598
2025-06-10 13:21:00,90.66839999999999,0.9548610000000002,1.3424382791345542,8.969907,9.837966,51.215299999999985,5778.306388894598
2025-06-10 13:24:00,89.12037000000001,0.9837959999999999,1.3605007094033976,8.940968000000002,9.780092,54.1088,5778.356388894598
2025-06-10 13:27:00,90.407985,1.0995369999999998,1.381153155787101,8.969903,9.577546,54.97690000000003,5778.406388894598
2025-06-10 13:30:00,89.13484,1.070601,1.3391809673179178,8.940968,9.519677,53.530100000000004,5778.456388894599
2025-06-10 13:33:00,86.31366,1.1284720000000004,1.3596239479717787,9.056709,9.548607,52.95139999999998,5778.506388894599
2025-06-10 13:36:00,82.94270499999999,1.0995369999999998,1.3558945556905,8.912039,9.461802,53.81940000000003,5778.556388894599
2025-06-10 13:39:00,78.32755,1.186343,1.3789852941106377,9.02778,9.432867,51.79390000000001,5778.606388894599
2025-06-10 13:42:00,77.5463,1.1863419999999998,1.365799683496912,9.027774,9.403932000000001,52.662000000000006,5778.656388894599
2025-06-10 13:45:00,80.367475,1.1574080000000002,1.3101126450925018,8.998844,9.317126,50.63659999999999,5778.7063888945995
2025-06-10 13:48:00,84.02778,1.186343,1.3391894511996758,8.912034,9.230321,50.636499999999984,5778.7563888946
2025-06-10 13:51:00,80.64236,1.1284720000000004,1.3467155280723297,8.825234000000002,9.288191999999999,50.05790000000002,5778.8063888946
2025-06-10 13:54:00,80.10705999999999,1.157407,1.3101167205518587,8.940969,9.259262,50.347200000000015,5778.8563888946
2025-06-10 13:57:00,77.03993,1.1863419999999998,1.3257632902297138,8.969904,9.259262,49.18979999999999,5778.9063888946
2025-06-10 14:00:00,75.23148,1.2152779999999996,1.3276583930916581,8.998840000000001,9.230322000000001,49.18979999999999,5778.9563888946
2025-06-10 14:03:00,75.998265,1.2152769999999995,1.3139487243929542,8.998843999999998,9.201387,48.61109999999999,5779.006388894601
2025-06-10 14:06:00,81.409145,1.157407,1.2967083386986455,8.767358000000002,9.056711,48.611099999999965,5779.056388894601
2025-06-10 14:09:00,83.203125,1.0995369999999998,1.2915134463902056,8.767358000000002,9.172450999999999,50.05789999999999,5779.106388894601
2025-06-10 14:12:00,82.711225,1.0416659999999993,1.2845336837478936,8.796293,9.317127000000001,49.76850000000002,5779.156388894601
2025-06-10 14:15:00,83.203125,1.0995369999999998,1.3174903093930423,8.767364,9.230327,49.76850000000002,5779.206388894601
2025-06-10 14:18:00,82.68229,1.157407,1.323436608104077,8.883104,9.230327,50.92590000000001,5779.2563888946015
2025-06-10 14:21:00,82.175925,1.1284720000000004,1.3075465812747942,8.969904,9.346062,50.05790000000002,5779.306388894602
2025-06-10 14:24:00,83.984375,1.1284720000000004,1.2943292076546862,8.854168,9.201386,50.92599999999999,5779.356388894602
2025-06-10 14:27:00,83.72396,1.070601,1.3010907436872607,8.738428,9.230327,50.636499999999984,5779.406388894602
2025-06-10 14:30:00,83.47801,1.070602,1.2882472993810263,8.825234,9.288191999999999,49.18979999999999,5779.456388894602
2025-06-10 14:33:00,81.66956,1.1863419999999998,1.3257586349747723,9.114584,9.403932000000001,48.900499999999965,5779.506388894602
2025-06-10 14:36:00,84.25926,1.2152780000000005,1.3548090720199013,8.969904,9.259256,49.47919999999999,5779.556388894603
2025-06-10 14:39:00,87.06597500000001,1.0416669999999995,1.2845342587707829,8.622688,9.143521,50.636600000000016,5779.606388894603
2025-06-10 14:42:00,84.997105,0.9548609999999993,1.2584231263191477,8.593748,9.259257,51.21530000000001,5779.656388894603
2025-06-10 14:45:00,84.98264,0.8969909999999999,1.2589295291898437,8.535882999999998,9.346062,51.504699999999985,5779.706388894603
2025-06-10 14:48:00,83.72396,1.0416659999999993,1.3097804705546892,8.767363,9.346067,49.76849999999999,5779.756388894603
2025-06-10 14:51:00,81.13426,1.0416670000000003,1.2971911066380455,8.825234,9.374997,50.34729999999999,5779.8063888946035
2025-06-10 14:54:00,79.600695,1.0995370000000007,1.330362733981696,8.883104,9.374997,49.76850000000002,5779.856388894604
2025-06-10 14:57:00,80.39641,1.1574080000000002,1.3101172636273397,8.969904,9.288196,48.61119999999997,5779.906388894604
2025-06-10 15:00:00,81.66956,1.2442130000000002,1.3703007633239381,8.969904,9.230321,50.63659999999999,5779.956388894604
2025-06-10 15:03:00,83.203125,1.2152780000000005,1.3682556923904887,8.940974,9.259256,49.189899999999966,5780.006388894604
2025-06-10 15:06:00,82.190395,1.157407,1.323436608104076,8.912034000000002,9.259257,49.189899999999966,5780.056388894604
2025-06-10 15:09:00,81.163195,1.0995370000000007,1.3174903093930428,8.912034000000002,9.374997,48.61110000000002,5780.106388894605
2025-06-10 15:12:00,80.10706,1.2152779999999996,1.3682556923904878,8.969909999999999,9.288191999999999,49.18980000000002,5780.156388894605
2025-06-10 15:15:00,80.88831,1.1863419999999998,1.2849574623659663,9.056709,9.259257,48.0325,5780.206388894605
2025-06-10 15:18:00,79.600695,1.157407,1.3101121020182989,8.969909,9.288191999999999,49.18979999999999,5780.256388894605
2025-06-10 15:21:00,80.88830999999999,1.157407,1.2967083386986462,8.940968,9.230321,48.32169999999999,5780.306388894605
2025-06-10 15:24:00,84.24479,1.1284720000000004,1.3075465812747933,8.825228000000001,9.201386,48.61109999999999,5780.3563888946055
2025-06-10 15:27:00,86.53067,0.983797,1.263357819520617,8.564813000000001,9.172456,49.18979999999999,5780.406388894606
2025-06-10 15:30:00,84.230325,0.8969909999999999,1.2352011912626626,8.535878,9.288197,50.92590000000001,5780.456388894606
2025-06-10 15:33:00,81.163195,0.9548609999999993,1.2827354569201852,8.680553,9.403932000000001,50.05789999999999,5780.506388894606
2025-06-10 15:36:00,89.12037000000001,0.9548619999999994,1.246166426898703,8.420142,9.056709999999999,51.79390000000001,5780.556388894606
2025-06-10 15:39:00,84.73669000000001,0.8391209999999996,1.2337432625919817,8.420143,9.317132,51.215299999999985,5780.606388894606
2025-06-10 15:42:00,86.820025,0.78125,1.161721045092311,8.18866,9.05671,51.50459999999998,5780.656388894607
2025-06-10 15:45:00,95.54398,0.5497689999999995,1.1218068244244366,7.725699,9.172450000000001,52.66199999999998,5780.706388894607
2025-06-10 15:48:00,82.94271,0.7523149999999994,1.274793678909552,8.362273,9.606478000000001,52.08330000000001,5780.756388894607
2025-06-10 15:51:00,78.57349500000001,0.8969909999999999,1.2470960449993291,8.593748,9.374997,49.76849999999999,5780.806388894607
2025-06-10 15:54:00,77.01099500000001,0.9548610000000002,1.2947938894483917,8.622688,9.374997,48.900499999999994,5780.856388894607
2025-06-10 15:57:00,75.47743,1.070601,1.313860532694792,8.825228000000001,9.346067,50.347200000000015,5780.9063888946075
2025-06-10 16:00:00,78.57349500000001,1.1284719999999995,1.2943292076546855,8.767363,9.114581000000001,49.76849999999999,5780.956388894608
2025-06-10 16:03:00,80.10705999999999,1.070601,1.2623321153303821,8.796298,9.201387,48.900499999999965,5781.006388894608
2025-06-10 16:06:00,78.05266,1.1284720000000004,1.3206789108602925,8.825234000000002,9.230322000000001,49.76850000000002,5781.056388894608
2025-06-10 16:09:00,75.245945,1.157407,1.323436608104077,8.940974,9.288197,48.61109999999999,5781.106388894608
2025-06-10 16:12:00,78.587965,1.3020830000000005,1.3308078225823212,9.085649,9.143515999999998,48.61119999999997,5781.156388894608
2025-06-10 16:15:00,80.13599500000001,1.273148,1.3719338439496236,8.969904,9.172456,48.900499999999994,5781.206388894609
2025-06-10 16:18:00,79.600695,1.1863419999999998,1.3122481225021227,8.998843999999998,9.259262,47.74309999999997,5781.256388894609
2025-06-10 16:21:00,81.148725,1.2152780000000005,1.3412743374634446,8.940974,9.201386,48.61109999999999,5781.306388894609
2025-06-10 16:24:00,81.409145,1.0995369999999998,1.2784046264443225,8.825234,9.201387,49.76849999999999,5781.356388894609
2025-06-10 16:27:00,81.92998,1.2152780000000005,1.3412790289861973,8.912034000000002,9.172456,48.321799999999996,5781.406388894609
2025-06-10 16:30:00,82.175925,1.2152780000000005,1.3139492511056652,8.940974,9.143516,48.90039999999999,5781.4563888946095
2025-06-10 16:33:00,81.66956,1.0995369999999998,1.2784091700956621,8.854164,9.230327,48.032399999999996,5781.50638889461
2025-06-10 16:36:00,82.175925,1.1284719999999995,1.2943337889936104,8.796293,9.143521,49.18980000000002,5781.55638889461
2025-06-10 16:39:00,83.46354,1.0127309999999996,1.2678118436717563,8.651618,9.201387,50.925899999999984,5781.60638889461
2025-06-10 16:42:00,81.66955999999999,0.9837959999999999,1.2509180072594972,8.651622999999999,9.230326999999999,50.05789999999999,5781.65638889461
2025-06-10 16:45:00,78.55902499999999,1.070602,1.3010913131341773,8.796294,9.288192,50.057800000000015,5781.70638889461
2025-06-10 16:48:00,74.98553,1.186343,1.3122486572856547,9.02778,9.288197,48.032400000000024,5781.756388894611
2025-06-10 16:51:00,74.45023499999999,1.3020839999999998,1.373152974382495,9.11458,9.259256,48.032399999999996,5781.806388894611
2025-06-10 16:54:00,77.806715,1.273148,1.3441925146989746,8.998839,9.143521,46.87500000000003,5781.856388894611
2025-06-10 16:57:00,77.821185,1.2442129999999993,1.342942731407687,9.02778,9.230327,47.74309999999997,5781.906388894611
2025-06-10 17:00:00,75.983795,1.3020829999999997,1.3591361603597465,9.085645,9.201391999999998,48.03239999999997,5781.956388894611
2025-06-10 17:03:00,74.45023499999999,1.2442129999999993,1.3152265424827434,8.969909999999999,9.114587,48.03239999999997,5782.0063888946115
2025-06-10 17:06:00,72.395835,1.186343,1.2849579897063943,8.969909999999999,9.172457,47.74309999999997,5782.056388894612
2025-06-10 17:09:00,71.614585,1.2152769999999995,1.3139487243929542,8.998843999999998,9.201387,46.5857,5782.106388894612
2025-06-10 17:12:00,76.51910000000001,1.3310180000000003,1.331019999965794,9.056709,9.056711,47.7431,5782.156388894612
2025-06-10 17:15:00,79.600695,1.1574080000000002,1.2832140775281462,8.767364,9.027776,47.74300000000002,5782.206388894612
2025-06-10 17:18:00,78.052665,1.1284720000000004,1.2943337889936113,8.796294,9.143522,46.58560000000003,5782.256388894612
2025-06-10 17:21:00,73.668985,1.070602,1.2882517505896693,8.796294,9.259262,47.74310000000003,5782.306388894613
2025-06-10 17:24:00,67.780675,1.0127310000000005,1.2297257582626209,8.622684,9.085653,43.98149999999998,5782.356388894613
2025-06-10 17:27:00,62.32639,0.9837960000000008,1.1617422906686503,8.478014000000002,8.854168,43.402799999999985,5782.406388894613
2025-06-10 17:30:00,57.97164,1.0127319999999997,1.1778244546108112,8.333334,8.680552,40.50920000000002,5782.456388894613
2025-06-10 17:33:00,54.369215,1.0127319999999997,1.1379754682709602,8.420144,8.680552,37.90519999999998,5782.506388894613
2025-06-10 17:36:00,55.135995,1.070601,1.127481597360715,8.362268,8.478007,39.0625,5782.5563888946135
2025-06-10 17:39:00,53.60243,1.0416670000000003,1.1535410891430515,8.188654,8.420137,39.0625,5782.606388894614
2025-06-10 17:42:00,49.999995,1.070602,1.1274869481266971,8.362264,8.478012,37.905100000000004,5782.656388894614
2025-06-10 17:45:00,48.162620000000004,1.157407,1.1861042765855576,8.564819,8.622682000000001,37.615700000000004,5782.706388894614
2025-06-10 17:48:00,51.808445,1.3020829999999997,1.182568922121659,8.825233999999998,8.593751000000001,37.037000000000035,5782.756388894614
2025-06-10 17:51:00,55.16493,1.3310180000000003,1.2115968789064588,8.738423999999998,8.506946,37.326400000000035,5782.806388894614
2025-06-10 17:54:00,54.904515,1.1574079999999993,1.1718154732699766,8.68056,8.709492000000001,37.615700000000004,5782.856388894615
2025-06-10 17:57:00,58.75289,1.1863420000000007,1.1571658195859797,8.535878,8.478006,39.06249999999997,5782.906388894615
2025-06-10 18:00:00,60.561345,1.070602,1.1689490660393045,8.478014,8.680551999999999,38.7731,5782.956388894615
2025-06-10 18:03:00,37.094905,0.6655100000000003,1.0060817211215722,8.275464,9.056714,32.11809999999997,5783.006388894615
2025-06-11 07:36:00,30.439815,0.9548609999999993,0.7511488694686379,6.1631979999999995,5.787037,29.224499999999978,5783.006388894615
2025-06-11 07:39:00,34.56308,1.0127319999999997,0.7755807161064249,6.018518,5.584486,30.67130000000003,5783.006388894615
2025-06-11 07:42:00,36.11111,1.0416670000000003,0.8052473702790165,5.902783,5.468746,30.9606,5783.056388894615
2025-06-11 07:45:00,39.192710000000005,0.8680560000000002,0.7136285531269382,5.671297000000001,5.381941,31.5394,5783.1063888946155
2025-06-11 07:48:00,54.412615,0.4340270000000004,0.6261680331524859,4.918982,5.353005,35.59020000000004,5783.156388894616
2025-06-11 07:51:00,46.918400000000005,0.8101849999999997,0.8387907541325219,6.134258,6.192133,33.275499999999994,5783.206388894616
2025-06-11 07:54:00,58.796295,1.4467590000000001,0.8851085715551075,6.655088000000001,5.700229,37.03709999999998,5783.256388894616
2025-06-11 07:57:00,68.57639,1.1574080000000002,0.9403679258417297,6.510413000000001,6.105325,41.087999999999965,5783.306388894616
2025-06-11 08:00:00,76.5625,1.1284729999999996,1.1139398329540942,7.581022999999999,7.552080000000001,44.849500000000006,5783.356388894616
2025-06-11 08:03:00,82.47975,1.0995369999999998,1.1979571347820661,8.072917,8.275459999999999,48.32169999999999,5783.406388894617
2025-06-11 08:06:00,86.328125,1.0127310000000005,1.2424953285535023,8.593752,9.085651,49.18980000000002,5783.456388894617
2025-06-11 08:09:00,98.19155,1.186343,1.2986507358594732,8.449072999999999,8.68056,54.108799999999974,5783.506388894617
2025-06-11 08:12:00,97.395835,1.4178239999999995,1.4033082859045791,9.201384999999998,9.172450999999999,54.9769,5783.556388894617
2025-06-11 08:15:00,100.0,1.5335650000000003,1.414668378485917,9.230324,8.998839,50.63659999999999,5783.606388894617
2025-06-11 08:18:00,100.0,1.4756939999999998,1.4021090557647096,9.259262999999999,9.114578999999999,53.240700000000004,5783.6563888946175
2025-06-11 08:21:00,100.0,1.273148,1.3719338439496236,8.998838000000001,9.20139,53.530100000000004,5783.706388894618
2025-06-11 08:24:00,100.0,1.0127319999999997,1.2928398811179473,8.564812,9.172450000000001,54.9769,5783.756388894618
2025-06-11 08:27:00,100.0,1.0127309999999996,1.3175928056783595,8.478006,9.143515,56.4237,5783.806388894618
2025-06-11 08:30:00,100.0,1.157407,1.3629255227133064,8.940968,9.375001000000001,54.9769,5783.856388894618
2025-06-11 08:33:00,100.0,1.2152769999999995,1.3139487243929542,8.767365999999999,8.969909,53.530099999999976,5783.906388894618
2025-06-11 08:36:00,100.0,1.244212,1.370300230086,8.854167,9.114585,53.8194,5783.956388894619
2025-06-11 08:39:00,100.0,1.2442130000000002,1.437260236114647,9.027774,9.432870999999999,56.42360000000002,5784.006388894619
2025-06-11 08:42:00,96.614585,1.1284719999999995,1.4480494931956551,9.027774,9.722222,57.580899999999986,5784.056388894619
2025-06-11 08:45:00,92.99768499999999,1.1284720000000004,1.397915047637232,8.969908,9.548606,57.29160000000002,5784.106388894619
2025-06-11 08:48:00,94.2853,1.070601,1.3265537153801936,8.796298,9.346067,56.42359999999999,5784.156388894619
2025-06-11 08:51:00,92.476855,1.0127319999999997,1.3783687833804272,8.622684,9.432872,58.159700000000015,5784.2063888946195
2025-06-11 08:54:00,86.559605,1.1574079999999993,1.3759333111214478,8.883099999999999,9.346062,56.71290000000002,5784.25638889462
2025-06-11 08:57:00,84.75116,1.2152779999999996,1.3548090720198995,8.998840000000001,9.288191999999999,54.97689999999997,5784.30638889462
2025-06-11 09:00:00,83.73843,1.2152779999999996,1.3548090720199009,8.969909999999999,9.259262,53.240699999999975,5784.35638889462
2025-06-11 09:03:00,81.163195,1.3310190000000004,1.3880863697378214,9.172456,9.288197,54.6874,5784.40638889462
2025-06-11 09:06:00,79.86111,1.4756939999999998,1.4170352529470993,9.375001000000001,9.259257,52.37269999999998,5784.45638889462
2025-06-11 09:09:00,85.08391,1.6493059999999993,1.4531237274243547,9.490735999999998,9.11458,50.636600000000016,5784.506388894621
2025-06-11 09:12:00,89.39525499999999,1.4467590000000001,1.4176286496612187,9.288194999999998,9.230325999999998,52.08330000000001,5784.556388894621
2025-06-11 09:15:00,92.73727,1.273148,1.3856689920563643,9.085643999999998,9.317126,54.3981,5784.606388894621
2025-06-11 09:18:00,92.23089999999999,1.2152769999999995,1.3816252842117873,8.998843999999998,9.346067,54.6875,5784.656388894621
2025-06-11 09:21:00,91.970485,1.2152769999999995,1.368255151256863,8.940974,9.259257,54.6875,5784.706388894621
2025-06-11 09:24:00,90.68287000000001,1.2152779999999996,1.3682556923904878,8.969909999999999,9.288191999999999,53.8194,5784.7563888946215
2025-06-11 09:27:00,90.407985,1.273148,1.3719290811900877,9.08565,9.288191999999999,53.819500000000005,5784.806388894622
2025-06-11 09:54:00,97.62731500000001,0.6655090000000001,1.201168917277648,7.870373999999999,9.172455,58.449100000000016,5785.2563888946215
2025-06-11 09:57:00,100.0,0.6365740000000004,1.2303447084809085,7.783565,9.259261,59.89590000000001,5785.306388894622
2025-06-11 10:00:00,87.06597500000001,0.868055,1.321145028664476,8.478012999999999,9.519677999999999,55.844899999999996,5785.356388894622
2025-06-11 10:03:00,82.957175,1.0416660000000002,1.3471323660839536,8.854169,9.519673000000001,53.81949999999998,5785.406388894622
2025-06-11 10:06:00,77.03993,1.2152770000000004,1.3412738034709362,9.143519999999999,9.403932999999999,51.504699999999985,5785.456388894622
2025-06-11 10:09:00,77.300345,1.3310179999999994,1.3880858555462192,9.143515,9.259257,50.92590000000001,5785.506388894622
2025-06-11 10:12:00,79.09433,1.359954,1.374372232220918,9.23032,9.259256,53.240700000000004,5785.556388894623
2025-06-11 10:15:00,81.42361,1.359954,1.359953000015629,9.20139,9.201386,50.34719999999999,5785.606388894623
2025-06-11 10:18:00,81.66956,1.359954,1.3886919994413909,9.23032,9.288196,50.636499999999984,5785.656388894623
2025-06-11 10:21:00,81.409145,1.3310179999999994,1.3739630441114372,9.288194999999998,9.374997,51.79400000000001,5785.706388894623
2025-06-11 10:24:00,79.846645,1.4178239999999995,1.417823000002949,9.346066,9.346062,48.32179999999997,5785.756388894623
2025-06-11 10:27:00,94.806135,0.8101849999999997,1.2149030839040558,7.957173999999999,8.883099,55.5556,5785.8063888946235
2025-06-11 10:30:00,87.32639,0.78125,1.2952348850670359,8.304397999999999,9.519677999999999,54.3981,5785.856388894624
2025-06-11 10:33:00,83.203125,0.8969909999999999,1.282422449968718,8.564817999999999,9.432867,53.24080000000001,5785.906388894624
2025-06-11 10:36:00,81.409145,1.0416659999999993,1.2971905278368938,8.709493,9.259257,53.530100000000004,5785.956388894624
2025-06-11 10:39:00,80.381945,0.9837959999999999,1.3002574461681768,8.651618,9.346062,52.37269999999998,5786.006388894624
2025-06-11 10:42:00,80.10706,1.0416659999999993,1.2971948903992003,8.796293,9.346067,52.9513,5786.056388894624
2025-06-11 10:45:00,80.64236,1.0995369999999998,1.3174903093930423,8.825232999999999,9.288196,50.926000000000016,5786.106388894625
2025-06-11 10:48:00,84.50521,1.1284719999999995,1.333737521083984,8.796293,9.230321,52.95149999999998,5786.156388894625
2025-06-11 10:51:00,81.929975,1.070602,1.326554292245625,8.912034000000002,9.461802,50.34729999999999,5786.206388894625
2025-06-11 10:54:00,81.66956,1.2152779999999996,1.381625828867176,9.143519999999999,9.490742000000001,51.79389999999998,5786.256388894625
2025-06-11 10:57:00,82.190395,1.3020829999999997,1.4009179685562043,9.172453999999998,9.375001000000001,49.76849999999999,5786.306388894625
2025-06-11 11:00:00,84.50521,1.273148,1.3581060451845253,8.998843999999998,9.172456,51.504699999999985,5786.3563888946255
2025-06-11 11:03:00,82.190395,1.2442130000000002,1.3566675607007124,9.05671,9.288197,49.47910000000002,5786.406388894626
2025-06-11 11:06:00,78.83391499999999,1.2152779999999996,1.3412790289861969,8.998840000000001,9.259262,50.05790000000002,5786.456388894626
2025-06-11 11:09:00,77.28587999999999,1.273148,1.3441925146989746,9.11458,9.259262,50.636600000000016,5786.506388894626
2025-06-11 11:12:00,81.409145,1.2152780000000005,1.327658393091659,8.940974,9.172456,51.50459999999998,5786.556388894626
2025-06-11 11:15:00,86.55960999999999,1.1863419999999998,1.3391889091175808,8.767363,9.085651,51.79399999999998,5786.606388894626
2025-06-11 11:18:00,85.28646,1.0127309999999996,1.280358561064157,8.680558000000001,9.259257,52.08330000000001,5786.656388894627
2025-06-11 11:21:00,85.546875,0.9548609999999993,1.2827354569201852,8.593748,9.317127000000001,51.50460000000001,5786.706388894627
2025-06-11 11:24:00,86.29919000000001,1.0127309999999996,1.2928392926420114,8.651618,9.259257,52.37280000000001,5786.756388894627
2025-06-11 11:27:00,85.011575,1.0127309999999996,1.2928392926420114,8.680553,9.288191999999999,51.79400000000001,5786.806388894627
2025-06-11 11:30:00,82.957175,1.0995370000000007,1.330362733981695,8.825234000000002,9.317127,51.794099999999986,5786.856388894627
2025-06-11 11:33:00,79.09433,1.1284719999999995,1.3206789108602919,8.940974,9.346062,51.79389999999998,5786.9063888946275
2025-06-11 11:36:00,76.533565,1.157407,1.323436608104076,8.969904,9.317127,48.900499999999965,5786.956388894628
2025-06-11 11:39:00,74.97106500000001,1.0995369999999998,1.3174903093930423,8.825229,9.288192,49.768400000000014,5787.006388894628
2025-06-11 11:42:00,71.10822,1.0995369999999998,1.2915134463902065,8.709489,9.114582,46.585699999999974,5787.056388894628
2025-06-11 11:45:00,67.7662,1.1284720000000004,1.1993579825669856,8.391199,8.535877,43.40280000000001,5787.106388894628
2025-06-11 11:48:00,66.73900499999999,1.1863419999999998,1.186342000015974,8.246529,8.246527,43.11340000000001,5787.156388894628
2025-06-11 11:51:00,63.642939999999996,1.070602,1.1274821149176506,8.101854,8.217592,44.27080000000001,5787.206388894629
2025-06-11 11:54:00,62.90509,1.0416660000000002,1.1535405539501482,8.101848,8.333331999999999,41.95600000000002,5787.256388894629
2025-06-11 11:57:00,63.382525,1.186343,1.1718179692818114,8.304394,8.275461,41.66660000000002,5787.306388894629
2025-06-11 12:00:00,67.751735,1.1574080000000002,1.157409999992544,8.333334,8.333336,41.95599999999996,5787.356388894629
2025-06-11 12:03:00,66.75347,1.157407,1.1861091962540984,8.333334,8.391207,41.37729999999999,5787.406388894629
2025-06-11 12:06:00,65.69734,1.157407,1.1861091962540984,8.391204000000002,8.449077,41.66660000000002,5787.4563888946295
2025-06-11 12:09:00,64.95948999999999,1.2152780000000005,1.1861097370166194,8.449074,8.391206,41.37729999999999,5787.50638889463
2025-06-11 12:12:00,66.73900499999999,1.157407,1.1718149691294042,8.449074,8.478007,41.95600000000002,5787.55638889463
2025-06-11 12:15:00,66.99942,1.157407,1.2002864231765322,8.506944,8.593747,41.37729999999999,5787.60638889463
2025-06-11 12:18:00,68.807875,1.0995369999999998,1.184219452888723,8.420144,8.593747,42.53469999999999,5787.65638889463
2025-06-11 12:21:00,70.109955,1.1284720000000004,1.1993579825669856,8.535878,8.680556,41.95600000000002,5787.70638889463
2025-06-11 12:24:00,69.03935,1.0995369999999998,1.1979571347820661,8.535884,8.738427,43.69219999999996,5787.756388894631
2025-06-11 12:27:00,68.02662000000001,1.070602,1.209514182252838,8.535884,8.825232,42.824100000000044,5787.806388894631
2025-06-11 12:30:00,70.09549,1.0127309999999996,1.1778239016325693,8.478007999999999,8.825227,42.24540000000002,5787.856388894631
2025-06-11 12:33:00,71.368635,1.0416669999999995,1.1937460038261796,8.391207999999999,8.709491,43.69210000000004,5787.906388894631
2025-06-11 12:36:00,69.29977,1.0416659999999993,1.1804346610911702,8.362273,8.651617,43.40280000000001,5787.956388894631
2025-06-11 12:39:00,66.73900499999999,1.0127310000000005,1.2039395310146,8.391208,8.796297,42.53469999999999,5788.0063888946315
2025-06-11 12:42:00,64.178245,1.0416660000000002,1.206961695007174,8.449078,8.796292000000001,41.66660000000002,5788.056388894632
2025-06-11 12:45:00,64.163775,1.0995369999999998,1.184219452888723,8.535883,8.709486,41.66669999999999,5788.106388894632
2025-06-11 12:48:00,68.561925,1.1284720000000004,1.1993579825669856,8.535878,8.680556,42.53470000000004,5788.156388894632
2025-06-11 12:51:00,66.999425,1.0995370000000007,1.1979571347820661,8.593754,8.796297,41.66660000000002,5788.206388894632
2025-06-11 12:54:00,65.19097500000001,1.157407,1.2002864231765318,8.680559,8.767361999999999,41.95609999999999,5788.256388894632
2025-06-11 12:57:00,62.369789999999995,1.1284719999999995,1.1993531776903208,8.709494,8.854162,42.53479999999996,5788.306388894633
