Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-11 13:00:00,64.453125,1.2731480000000008,1.2143557491074253,8.767364,8.651616,41.66660000000002,5788.356388894633
2025-06-11 13:03:00,68.532985,1.186343,1.1863424999891288,8.680554,8.680551000000001,41.95590000000004,5788.406388894633
2025-06-11 13:06:00,71.122685,1.070602,1.2095141822528377,8.478007999999999,8.767356,43.98140000000001,5788.456388894633
2025-06-11 13:09:00,73.95832999999999,1.1284720000000004,1.213207454494561,8.738427999999999,8.912036,45.717600000000004,5788.506388894633
2025-06-11 13:12:00,78.081595,1.1863419999999998,1.2986502047781983,8.854163,9.085651,46.875,5788.5563888946335
2025-06-11 13:15:00,83.217595,1.1284720000000004,1.3075465812747942,8.969908,9.346066,50.636600000000016,5788.606388894634
2025-06-11 13:18:00,87.60127,1.157407,1.3629255227133055,9.230323,9.664355999999998,52.37280000000001,5788.656388894634
2025-06-11 13:21:00,90.16204,1.157407,1.4272592401385118,9.230323,9.809026,52.95130000000003,5788.706388894634
2025-06-11 13:24:00,90.68287000000001,1.070601,1.3642273659300457,9.114578,9.751157000000001,52.95139999999998,5788.756388894634
2025-06-11 13:27:00,90.92882,1.070601,1.3766499616545613,9.027778,9.693287,53.81940000000003,5788.806388894634
2025-06-11 13:30:00,91.71007,1.0127309999999996,1.3420904247829086,8.940968000000002,9.664357,55.555499999999995,5788.856388894635
2025-06-11 13:33:00,91.72454,1.0127309999999996,1.366332201528803,8.825228,9.606477,53.530099999999976,5788.906388894635
2025-06-11 13:36:00,91.71007,1.070601,1.351735378217635,8.940968,9.548607,52.662000000000006,5788.956388894635
2025-06-11 13:39:00,90.407985,1.0416660000000002,1.3347496135684285,8.940968,9.577542000000001,54.9768,5789.006388894635
2025-06-11 13:42:00,90.407985,1.0995369999999998,1.3685576715313148,9.027774,9.606477,54.3982,5789.056388894635
2025-06-11 13:45:00,88.614005,1.070602,1.3642236485148962,8.883104,9.519672,53.53010000000003,5789.1063888946355
2025-06-11 13:48:00,90.407985,1.0127319999999997,1.3052478517250217,8.622688,9.259256,53.81940000000003,5789.156388894636
2025-06-11 13:51:00,90.407985,0.9259259999999996,1.2888552606043486,8.506943,9.317127000000001,54.10880000000003,5789.206388894636
2025-06-11 13:54:00,86.820025,0.9548610000000002,1.3306135489725595,8.535878,9.374997,54.97689999999997,5789.256388894636
2025-06-11 13:57:00,83.70949,0.9837959999999999,1.3245355192963186,8.622683,9.374997,53.24080000000001,5789.306388894636
2025-06-11 14:00:00,81.409145,1.0416660000000002,1.3222966842929922,8.738428,9.346062,51.504700000000014,5789.356388894636
2025-06-11 14:03:00,81.66956,1.0995369999999998,1.3303627339816957,8.767363,9.259256,52.37269999999998,5789.406388894637
2025-06-11 14:06:00,81.409145,1.0995369999999998,1.3431664569555328,8.796293,9.317126,50.63659999999999,5789.456388894637
2025-06-11 14:09:00,82.957175,1.0995369999999998,1.3174903093930423,8.825232999999999,9.288196,52.08329999999998,5789.506388894637
2025-06-11 14:12:00,85.76389,1.1284719999999995,1.3206789108602928,8.825232999999999,9.230321,52.08330000000001,5789.556388894637
2025-06-11 14:15:00,84.25926,1.070601,1.3391766160010579,8.738428,9.317127000000001,51.215299999999985,5789.606388894637
2025-06-11 14:18:00,81.13426,1.0127310000000005,1.2803585610641584,8.680558,9.259257,51.79399999999998,5789.6563888946375
2025-06-11 14:21:00,82.45080999999999,1.0995369999999998,1.2915134463902065,8.767363,9.172456,50.63659999999999,5789.706388894638
2025-06-11 14:24:00,85.532405,1.1284719999999995,1.3206789108602919,8.767363,9.172450999999999,52.08330000000001,5789.756388894638
2025-06-11 14:27:00,85.27199,1.0416659999999993,1.3097804705546903,8.651622999999999,9.230327,52.662000000000035,5789.806388894638
2025-06-11 14:30:00,88.62847500000001,1.0127319999999997,1.2928398811179473,8.593748,9.201386,53.240700000000004,5789.856388894638
2025-06-11 14:33:00,86.574075,1.070601,1.3138561327770606,8.738428,9.259257,52.37269999999998,5789.906388894638
2025-06-11 14:36:00,88.62847,1.070601,1.2882467336935566,8.854168,9.317127000000001,52.662000000000035,5789.956388894639
2025-06-11 14:39:00,89.13484,1.070601,1.3010907436872607,8.709488,9.201387,52.662000000000006,5790.006388894639
2025-06-11 14:42:00,90.16204,1.0995369999999998,1.3174903093930423,8.651622999999999,9.114586,52.37270000000001,5790.056388894639
2025-06-11 14:45:00,91.17477,1.070602,1.3138611058678002,8.593748000000001,9.114586,52.08330000000001,5790.106388894639
2025-06-11 14:48:00,89.13484,0.9837959999999999,1.2633529425204653,8.506948000000001,9.114581999999999,51.79400000000001,5790.156388894639
2025-06-11 14:51:00,88.35359,0.868055,1.2289583789047736,8.217592,9.027777,53.530100000000004,5790.2063888946395
2025-06-11 14:54:00,88.10764,0.78125,1.207059716963373,8.159721999999999,9.143522,53.530099999999976,5790.25638889464
2025-06-11 14:57:00,85.778355,0.8101849999999997,1.2149030839040558,8.246531999999998,9.172457,53.24080000000001,5790.30638889464
2025-06-11 15:00:00,87.06597500000001,0.8101859999999999,1.2149037393434283,8.188661999999999,9.114586,52.08330000000001,5790.35638889464
2025-06-11 15:03:00,94.79167,0.6365740000000004,1.1692051720400174,7.696759999999999,8.998846,56.42360000000002,5790.40638889464
2025-06-11 15:06:00,84.50521,0.6655099999999994,1.1907527207728732,8.130787999999999,9.403938,53.530100000000004,5790.45638889464
2025-06-11 15:09:00,79.600695,1.0127319999999997,1.3052478517250217,8.709494,9.346062,51.215299999999985,5790.506388894641
2025-06-11 15:12:00,79.09433,1.157407,1.3366750362608166,8.883104,9.259257,49.76860000000002,5790.556388894641
2025-06-11 15:15:00,77.03993,1.0995370000000007,1.3174903093930428,8.825234000000002,9.288197,50.05789999999999,5790.606388894641
2025-06-11 15:18:00,78.819445,1.1863419999999998,1.3257632902297138,8.940969,9.230327,51.50460000000001,5790.656388894641
2025-06-11 15:21:00,75.506365,1.157407,1.3101167205518587,8.854164,9.172457,49.76849999999999,5790.706388894641
2025-06-11 15:24:00,79.123265,1.3020829999999997,1.3450206588328446,8.998843999999998,9.085650999999999,49.76849999999999,5790.7563888946415
2025-06-11 15:27:00,79.61516,1.2152769999999995,1.300153155738837,8.940974,9.114587,49.76860000000002,5790.806388894642
2025-06-11 15:30:00,74.45023499999999,1.1284719999999995,1.2943337889936104,8.854164,9.201392,46.585699999999974,5790.856388894642
2025-06-11 15:33:00,73.69792000000001,1.2152769999999995,1.300153155738837,8.940974,9.114587,47.74309999999997,5790.906388894642
2025-06-11 15:36:00,80.10706,1.2731480000000008,1.3018706252622676,9.027774,9.085646,48.032400000000024,5790.956388894642
2025-06-11 15:39:00,80.150465,1.1863419999999998,1.2849574623659663,8.912039,9.114587,49.18980000000002,5791.006388894642
2025-06-11 15:42:00,81.66956,1.2442130000000002,1.3152265424827425,8.883104,9.027781000000001,49.76850000000002,5791.056388894643
2025-06-11 15:45:00,81.68403,1.1863419999999998,1.3122481225021212,8.940969,9.201387,50.92590000000001,5791.106388894643
2025-06-11 15:48:00,84.75116,1.1284720000000004,1.2943292076546862,8.854168,9.201386,50.34730000000002,5791.156388894643
2025-06-11 15:51:00,84.476275,1.070601,1.3138561327770606,8.738428,9.259257,50.63650000000001,5791.206388894643
2025-06-11 15:54:00,82.94271,1.070602,1.2882472993810263,8.825234,9.288191999999999,51.79399999999998,5791.256388894643
2025-06-11 15:57:00,82.69676,1.1863419999999998,1.3257632902297138,8.940969,9.230327,50.63659999999999,5791.3063888946435
2025-06-11 16:00:00,80.381945,1.2442130000000002,1.3429427314076863,8.94097,9.143517,50.34719999999999,5791.356388894644
2025-06-11 16:03:00,78.819445,1.3020829999999997,1.330807822582322,9.02778,9.085647,49.18990000000002,5791.406388894644
2025-06-11 16:06:00,78.819445,1.3020829999999997,1.3450206588328446,9.08565,9.172457,48.61119999999997,5791.456388894644
2025-06-11 16:09:00,78.819445,1.3020829999999997,1.3450206588328446,9.143515,9.230322000000001,48.61110000000002,5791.506388894644
2025-06-11 16:12:00,76.25868,1.3020829999999997,1.3164994968637367,9.085645,9.114581999999999,47.453599999999994,5791.556388894644
2025-06-11 16:15:00,88.874425,0.8969909999999999,1.162436314961418,8.043980000000001,8.622689000000001,52.37270000000001,5791.606388894645
2025-06-11 16:18:00,86.038775,0.6655090000000001,1.1697833887310436,8.015042000000001,9.230322999999999,54.10870000000003,5791.656388894645
2025-06-11 16:21:00,77.821185,0.9259250000000003,1.2530083344610021,8.535878,9.259263,49.76850000000002,5791.706388894645
2025-06-11 16:24:00,78.57349500000001,1.070602,1.2882517505896698,8.535878,8.998846,50.05789999999999,5791.756388894645
2025-06-11 16:27:00,81.929975,1.0127319999999997,1.2551934847012138,8.506943,9.027781000000001,50.925899999999984,5791.806388894645
2025-06-11 16:30:00,81.409145,1.0416659999999993,1.2845336837478936,8.564813,9.085647,49.47919999999999,5791.8563888946455
2025-06-11 16:33:00,81.66956,1.070601,1.249257082592347,8.680558,9.056717,50.34719999999999,5791.906388894646
2025-06-11 16:36:00,82.69676,1.0995369999999998,1.2915134463902056,8.622683,9.027776,50.63659999999999,5791.956388894646
2025-06-11 16:39:00,81.163195,1.0416660000000002,1.2971905278368943,8.564818,9.114581999999999,49.47909999999999,5792.006388894646
2025-06-11 16:42:00,78.32755,1.0127319999999997,1.267812424511185,8.564814,9.114582,50.34719999999999,5792.056388894646
2025-06-11 16:45:00,76.51910000000001,1.157407,1.2967083386986455,8.651624000000002,8.940977,48.321699999999964,5792.106388894646
2025-06-11 16:48:00,73.683445,1.1284720000000004,1.2810335679054117,8.651619,8.969907,48.611200000000025,5792.156388894647
2025-06-11 16:51:00,75.245945,1.2442130000000002,1.2871296649181707,8.767359,8.854166,47.74310000000003,5792.206388894647
2025-06-11 16:54:00,74.47917000000001,1.1863419999999998,1.2711765438381641,8.767359,8.940977,46.875,5792.256388894647
2025-06-11 16:57:00,77.546295,1.273148,1.3160729468467725,8.854169,8.940971000000001,46.875,5792.306388894647
2025-06-11 17:00:00,78.32755,1.2152769999999995,1.2862635857469502,8.796294,8.940977,48.32169999999999,5792.356388894647
2025-06-11 17:03:00,75.752315,1.157407,1.2696343991370598,8.796294,9.027777,47.74309999999997,5792.4063888946475
2025-06-11 17:06:00,75.506365,1.2152780000000005,1.2862641050333437,8.738424000000002,8.883106,47.45369999999997,5792.456388894648
2025-06-11 17:09:00,77.31481500000001,1.070602,1.236094898622835,8.506948000000001,8.854166,47.1644,5792.506388894648
2025-06-11 17:12:00,79.34028,1.0127309999999996,1.229721330851587,8.449078,8.912037,48.32169999999999,5792.556388894648
2025-06-11 17:15:00,78.052665,1.0127310000000005,1.2168731397419443,8.506948,8.940977,46.87499999999997,5792.606388894648
2025-06-11 17:18:00,71.875,1.0127319999999997,1.2551891100974655,8.478014,8.998842,47.164300000000026,5792.656388894648
2025-06-11 17:21:00,70.34143499999999,1.0416660000000002,1.1937454562612295,8.506948,8.825232,44.84960000000001,5792.706388894649
2025-06-11 17:24:00,67.50579,0.8969899999999997,1.1747348811758507,8.130783,8.738423000000001,45.13889999999998,5792.756388894649
2025-06-11 17:27:00,64.684605,0.8680559999999993,1.1328807622536394,8.015048,8.593752,44.27079999999998,5792.806388894649
2025-06-11 17:30:00,57.465275,0.9548609999999993,1.1195116267491525,8.101853,8.449072000000001,41.087999999999965,5792.856388894649
2025-06-11 17:33:00,57.219325,0.9837959999999999,1.1222638501271742,8.101853,8.391207,41.66669999999999,5792.906388894649
2025-06-11 17:36:00,53.0816,1.070601,1.0992875609950394,8.101848,8.159727,38.19440000000003,5792.9563888946495
2025-06-11 17:39:00,54.629630000000006,1.070601,1.1134425553881666,8.159718,8.246527,38.7731,5793.00638889465
2025-06-11 17:42:00,48.9728,1.1284719999999995,1.1428809409352716,8.391203999999998,8.420142,37.037000000000035,5793.05638889465
2025-06-11 17:45:00,53.34201,1.2152770000000004,1.1262400366386196,8.391208,8.217591,37.61579999999998,5793.10638889465
2025-06-11 17:48:00,60.040504999999996,1.1284719999999995,1.0992831213870269,8.333333,8.275461,37.90499999999997,5793.15638889465
2025-06-11 17:51:00,60.807289999999995,1.0995369999999998,1.1282271253665355,8.391202999999999,8.449076,39.35179999999997,5793.20638889465
2025-06-11 17:54:00,61.83449,0.9259259999999996,1.0772481986564888,8.072913,8.391207,38.77320000000003,5793.256388894651
2025-06-11 17:57:00,59.013310000000004,1.0127309999999996,1.0972483887339608,8.188658,8.362267000000001,38.19439999999997,5793.306388894651
2025-06-11 18:00:00,60.82176,1.0416659999999993,1.153540553950148,8.217592999999999,8.449077,37.615700000000004,5793.356388894651
2025-06-11 18:03:00,40.494789999999995,0.9548610000000002,1.0798429303091504,8.304394000000002,8.564813000000001,32.407399999999996,5793.406388894651
2025-06-11 18:06:00,47.178815,1.186343,1.1124348222922413,8.420144,8.275461,34.432799999999986,5793.456388894651
2025-06-11 18:09:00,34.056715,1.157407,0.9897495146561723,8.506944,8.188657000000001,30.960699999999974,5793.5063888946515
2025-06-12 07:42:00,36.11111,0.5787039999999992,0.7136282207024438,5.729168,6.018514000000001,30.092600000000004,5793.5063888946515
2025-06-12 07:45:00,34.577545,0.8391200000000003,0.7489654364764079,5.815967,5.6423570000000005,29.22460000000001,5793.556388894652
2025-06-12 07:48:00,49.768515,1.273148,0.8807620179228753,6.192132999999999,5.497685000000001,32.9862,5793.606388894652
2025-06-12 07:51:00,60.34433,0.7233799999999997,0.7088125371615801,5.671299,5.642359000000001,35.87959999999998,5793.656388894652
2025-06-12 07:54:00,66.52198999999999,0.8101859999999999,0.8805440540681408,6.1631920000000004,6.307866000000001,40.219899999999996,5793.706388894652
2025-06-12 07:57:00,73.46643499999999,1.2152779999999996,1.1109292730775682,7.609958,7.40741,42.53469999999999,5793.756388894652
2025-06-12 08:00:00,73.466435,1.2152780000000005,1.200751883654364,8.217594000000002,8.188656,44.27089999999998,5793.806388894653
2025-06-12 08:03:00,78.11053,1.157407,1.200291304787134,8.246523,8.333336,45.42830000000001,5793.856388894653
2025-06-12 08:06:00,80.41087999999999,1.1284719999999995,1.2132074544945592,8.420143,8.593751000000001,46.0069,5793.906388894653
2025-06-12 08:09:00,94.84954,1.3888889999999998,1.269635523659657,8.535878,8.304399,50.63659999999999,5793.956388894653
2025-06-12 08:12:00,100.0,1.3020830000000005,1.3308078225823212,8.969908,9.027774999999998,52.95139999999999,5794.006388894653
2025-06-12 08:15:00,100.0,1.3020839999999998,1.316500000547274,8.796292999999999,8.825229,51.794,5794.0563888946535
2025-06-12 08:18:00,100.0,1.4178230000000003,1.3441901738255715,8.825232,8.680559,50.347200000000015,5794.106388894654
2025-06-12 08:21:00,98.77025499999999,1.186343,1.3525326277688083,8.825234,9.172450999999999,54.3982,5794.156388894654
2025-06-12 08:24:00,86.06771,1.0995369999999998,1.3558989432167232,8.767359,9.317132,55.844900000000024,5794.206388894654
2025-06-12 08:27:00,87.87616,1.0995369999999998,1.3045382672649144,8.767363,9.201386,54.9769,5794.256388894654
2025-06-12 08:30:00,88.122105,0.9548609999999993,1.246165829676625,8.564817999999999,9.201387,56.42359999999999,5794.306388894654
2025-06-12 08:33:00,99.55150499999999,0.578703,1.0843753858212137,7.581018,8.825235,59.31710000000001,5794.356388894655
2025-06-12 08:36:00,94.8206,0.6655099999999994,1.2011732531300585,7.8993020000000005,9.201392,58.15969999999999,5794.406388894655
2025-06-12 08:39:00,84.50521,0.8969900000000006,1.2707065935875006,8.535878,9.374998,54.9768,5794.456388894655
2025-06-12 08:42:00,81.177665,1.2442130000000002,1.3566675607007124,9.05671,9.288197,51.504699999999985,5794.506388894655
2025-06-12 08:45:00,87.32639,1.1863419999999998,1.3122481225021227,8.825232999999999,9.085651,52.66199999999998,5794.556388894655
2025-06-12 08:48:00,90.465855,1.1284720000000004,1.3596239479717778,8.651618,9.143515999999998,54.1088,5794.6063888946555
2025-06-12 08:51:00,91.73900499999999,0.9548609999999993,1.270613823520183,8.535878,9.230327,55.844899999999996,5794.656388894656
2025-06-12 08:54:00,93.012155,0.9548610000000002,1.2827354569201848,8.362272,9.085650999999999,56.42359999999999,5794.706388894656
2025-06-12 08:57:00,100.0,0.46296299999999935,1.0114343011794482,7.089116,8.506943,59.027799999999985,5794.756388894656
2025-06-12 09:00:00,90.19097500000001,0.6944439999999998,1.243432892509637,7.928237,9.259263,58.15969999999999,5794.806388894656
2025-06-12 09:03:00,83.217595,1.0127319999999997,1.3052521290612835,8.564814,9.201392,53.819500000000005,5794.856388894656
2025-06-12 09:06:00,81.66955999999999,1.1284720000000004,1.3206834365573994,8.738424000000002,9.143522,52.662000000000006,5794.906388894657
2025-06-12 09:09:00,83.752895,1.2152780000000005,1.327658393091659,8.767364,8.998846,52.662000000000006,5794.956388894657
2025-06-12 09:12:00,84.50521,1.157407,1.2967083386986462,8.767364,9.056717,51.50459999999998,5795.006388894657
2025-06-12 09:15:00,87.109375,1.157407,1.3366750362608173,8.854168,9.230321,50.925899999999984,5795.056388894657
2025-06-12 09:18:00,90.97222,1.1284720000000004,1.2943292076546862,8.738427999999999,9.085646,52.08340000000001,5795.106388894657
2025-06-12 09:21:00,90.943285,0.9548609999999993,1.2827354569201843,8.449078,9.172457,53.819500000000005,5795.1563888946575
2025-06-12 09:24:00,89.90162000000001,0.8969909999999999,1.2589295291898428,8.304403,9.114581999999999,54.1088,5795.206388894658
2025-06-12 09:27:00,87.87616,0.9548609999999993,1.2584231263191477,8.535883,9.201392,54.3981,5795.256388894658
2025-06-12 09:30:00,83.23205999999999,1.0127310000000005,1.2928392926420118,8.535878,9.143517,52.95139999999998,5795.306388894658
2025-06-12 09:33:00,80.65683,1.0416670000000003,1.271799797921544,8.593754,9.085647,51.79399999999998,5795.356388894658
2025-06-12 09:36:00,79.890045,1.070601,1.2753308957907414,8.593748,9.027777,51.21520000000001,5795.406388894658
2025-06-12 09:39:00,83.49248,1.157407,1.2832182201679068,8.680553,8.940976,50.63659999999999,5795.456388894659
2025-06-12 09:42:00,85.792825,1.1284719999999995,1.3075465812747935,8.622683,8.998840999999999,52.08339999999998,5795.506388894659
2025-06-12 09:45:00,83.49248,0.9837959999999999,1.2258281047093742,8.478007999999999,8.998842,51.50460000000001,5795.556388894659
2025-06-12 09:48:00,85.80729,0.868055,1.2053351836825197,8.217592,8.969907000000001,52.662000000000006,5795.606388894659
2025-06-12 09:51:00,85.56134499999999,0.8101849999999997,1.203475175050727,8.130792,9.027777,52.95139999999998,5795.656388894659
2025-06-12 09:54:00,94.05382,0.6365739999999995,1.1276054297555864,7.725694,8.912040000000001,56.42360000000002,5795.7063888946595
2025-06-12 09:57:00,99.609375,0.4340280000000005,1.0696525299847663,7.233794,8.940976,58.73840000000001,5795.75638889466
2025-06-12 10:00:00,99.27662000000001,0.46296299999999935,1.0773186428182435,7.465279999999999,9.085647,59.317200000000014,5795.80638889466
2025-06-12 10:03:00,83.46354500000001,0.8391200000000003,1.2906446499553008,8.391204000000002,9.432874,54.6875,5795.85638889466
2025-06-12 10:06:00,79.09433,1.0995369999999998,1.3174903093930423,8.796299,9.259262,51.50460000000001,5795.90638889466
2025-06-12 10:09:00,77.054395,1.1863419999999998,1.3257586349747723,8.940974,9.230322000000001,50.34719999999999,5795.95638889466
2025-06-12 10:12:00,78.83391499999999,1.273148,1.344192514698973,8.940969,9.085650999999999,50.636600000000016,5796.006388894661
2025-06-12 10:15:00,77.83564999999999,1.2152769999999995,1.3139534770767756,8.969904,9.172457,50.347200000000015,5796.056388894661
2025-06-12 10:18:00,75.506365,1.2152779999999996,1.3276583930916581,8.912040000000001,9.143522,50.92590000000001,5796.106388894661
2025-06-12 10:21:00,75.24595,1.359954,1.34543614755147,9.02778,8.998846,48.32179999999997,5796.156388894661
2025-06-12 10:24:00,73.943865,1.273148,1.3441876893597537,8.96991,9.114581999999999,50.057799999999986,5796.206388894661
2025-06-12 10:27:00,76.808445,1.3310180000000003,1.3165020299303942,9.085643999999998,9.056715999999998,48.032399999999996,5796.2563888946615
2025-06-12 10:30:00,80.39641499999999,1.3020829999999997,1.3308127508863117,9.027774,9.085650999999999,49.76850000000002,5796.306388894662
2025-06-12 10:33:00,79.904515,1.2152769999999995,1.286258768057651,8.940974,9.085647,49.76859999999999,5796.356388894662
2025-06-12 10:36:00,82.21933,1.070602,1.196090785430545,8.680558,8.940976,49.189899999999994,5796.406388894662
2025-06-12 10:39:00,82.71123,0.9548609999999993,1.246165829676625,8.564817999999999,9.201387,49.47920000000002,5796.456388894662
2025-06-12 10:42:00,81.66956,1.070601,1.3010907436872607,8.709488,9.201387,49.18979999999999,5796.506388894662
2025-06-12 10:45:00,79.094325,1.0416670000000003,1.284534258770783,8.709494,9.230326999999999,49.18979999999999,5796.556388894663
2025-06-12 10:48:00,79.600695,1.070602,1.2882517505896693,8.651618,9.114586,48.900499999999965,5796.606388894663
2025-06-12 10:51:00,82.711225,1.0416670000000003,1.284534258770783,8.593753,9.114586,51.50460000000001,5796.656388894663
2025-06-12 10:54:00,84.534145,0.983797,1.2757234130864354,8.535882999999998,9.172456,52.08330000000001,5796.706388894663
2025-06-12 10:57:00,82.957175,1.0416660000000002,1.3097804705546898,8.709488,9.288191999999999,50.05790000000002,5796.756388894663
2025-06-12 11:00:00,81.66956,1.1284720000000004,1.2943292076546862,8.883104,9.230322000000001,49.47909999999999,5796.8063888946635
2025-06-12 11:03:00,78.06712999999999,1.1574079999999993,1.33667558665673,8.912040000000001,9.288192,50.057800000000015,5796.856388894664
2025-06-12 11:06:00,76.51910000000001,1.1863419999999998,1.3391889091175804,8.883104,9.201391999999998,50.05790000000002,5796.906388894664
2025-06-12 11:09:00,73.95832999999999,1.186343,1.312248657285654,8.912040000000001,9.172457,49.189899999999994,5796.956388894664
2025-06-12 11:12:00,74.204285,1.157407,1.3366750362608166,8.854169,9.230322000000001,47.16429999999997,5797.006388894664
2025-06-12 11:15:00,73.958335,1.2152769999999995,1.3139534770767758,9.027774,9.230327,48.321800000000025,5797.056388894664
2025-06-12 11:18:00,77.80671000000001,1.3310180000000003,1.331019999965794,9.114584,9.114586,49.47910000000002,5797.106388894665
2025-06-12 11:21:00,78.31308,1.2152769999999995,1.3276578627205358,8.940974,9.172457,48.900499999999965,5797.156388894665
2025-06-12 11:24:00,76.79398,1.157407,1.3101167205518587,8.825229,9.143522,48.61110000000002,5797.206388894665
2025-06-12 11:27:00,78.83391499999999,1.1284720000000004,1.2810335679054117,8.680558000000001,8.998846,48.321800000000025,5797.256388894665
2025-06-12 11:30:00,80.150465,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,48.90039999999999,5797.306388894665
2025-06-12 11:33:00,79.86111,1.0127309999999996,1.255192907730065,8.564813,9.085652,49.76849999999999,5797.3563888946655
2025-06-12 11:36:00,75.15914000000001,0.9259250000000003,1.2165820869127129,8.449078,9.085653,47.1643,5797.406388894666
2025-06-12 11:39:00,67.7662,0.9548610000000002,1.1964421897614803,8.420144,8.940973,44.27080000000001,5797.456388894666
2025-06-12 11:42:00,62.87616,1.0127319999999997,1.1909275382531888,8.449074,8.825232,42.53470000000004,5797.506388894666
2025-06-12 11:45:00,59.78009,1.0127319999999997,1.1513536710892736,8.333334,8.622682000000001,41.37740000000002,5797.556388894666
2025-06-12 11:48:00,57.19039,1.0127309999999996,1.0972531351332488,8.188653,8.362272,40.50920000000002,5797.606388894666
2025-06-12 11:51:00,55.671295,1.0127309999999996,1.110930746799627,8.072913,8.275462000000001,40.22000000000003,5797.656388894667
2025-06-12 11:54:00,53.89178,1.0416660000000002,1.0985229238370622,8.101848,8.217592,39.641200000000026,5797.706388894667
2025-06-12 11:57:00,55.931709999999995,1.186343,1.1423929199806013,8.159724,8.072921000000001,39.64119999999997,5797.756388894667
2025-06-12 12:00:00,55.425345,1.0995370000000007,1.1282271253665368,8.188654,8.246527,39.3519,5797.806388894667
2025-06-12 12:03:00,53.87731,1.2152780000000005,1.171344062719439,8.246524,8.159726,39.641200000000026,5797.856388894667
2025-06-12 12:06:00,53.87731,1.2442130000000002,1.1552340490860336,8.362269,8.188656,39.0625,5797.9063888946675
2025-06-12 12:09:00,60.836225,1.2152770000000004,1.1109288021286188,8.304398,8.101851,38.483799999999974,5797.956388894668
2025-06-12 12:12:00,62.094905,1.0995369999999998,1.1282271253665335,8.188653,8.246526,39.641200000000026,5798.006388894668
2025-06-12 12:15:00,62.109375,1.1284720000000004,1.15716585293023,8.362268,8.420136,39.0625,5798.056388894668
2025-06-12 12:18:00,63.91782499999999,1.0995369999999998,1.1423899185369466,8.391204,8.478007,39.351800000000026,5798.106388894668
2025-06-12 12:21:00,63.91782499999999,1.0995369999999998,1.1282271253665355,8.391204,8.449077,39.93060000000003,5798.156388894668
2025-06-12 12:24:00,63.91782499999999,1.070602,1.1274821149176488,8.304397999999999,8.420136,40.509299999999996,5798.206388894669
2025-06-12 12:27:00,66.00116,1.070602,1.1825685839557527,8.362268,8.593746,40.21990000000005,5798.256388894669
2025-06-12 12:30:00,65.21991,1.0416659999999993,1.1670355842561362,8.391202999999999,8.651617,39.64119999999997,5798.306388894669
2025-06-12 12:33:00,65.19097500000001,1.0416659999999993,1.1399415874460783,8.333333,8.535877000000001,39.93060000000003,5798.356388894669
2025-06-12 12:36:00,63.122105,0.9837959999999999,1.1355141477314536,8.304397999999999,8.622682000000001,39.641200000000026,5798.406388894669
2025-06-12 12:39:00,63.151039999999995,1.0416659999999993,1.1262398700376255,8.362273,8.535877000000001,39.93059999999997,5798.4563888946695
2025-06-12 12:42:00,66.73900499999999,1.1284720000000004,1.171336059058086,8.391207999999999,8.478006,41.37730000000002,5798.50638889467
2025-06-12 12:45:00,65.46585999999999,1.0416659999999993,1.153535872271145,8.362273,8.593747,43.113399999999984,5798.55638889467
2025-06-12 12:48:00,63.657405,1.0416660000000002,1.1535405539501489,8.420138,8.651622,40.79860000000002,5798.60638889467
2025-06-12 12:51:00,66.247105,1.0995369999999998,1.1979571347820661,8.478012999999999,8.680556,40.79860000000002,5798.65638889467
2025-06-12 12:54:00,65.98669,0.9548609999999993,1.1454934328461037,8.246528,8.651617,40.509299999999996,5798.70638889467
2025-06-12 12:57:00,67.25984,1.0416669999999995,1.153541089143052,8.304397999999999,8.535881,40.22000000000003,5798.756388894671
2025-06-12 13:00:00,61.863425,0.9548609999999993,1.1454934328461037,8.362273,8.767362,40.509299999999996,5798.806388894671
2025-06-12 13:03:00,60.05498,1.070602,1.2095141822528377,8.535884,8.825232,39.930499999999995,5798.856388894671
2025-06-12 13:06:00,62.61574,1.3020830000000005,1.2283278573505583,8.767359,8.622685999999998,39.3519,5798.906388894671
2025-06-12 13:09:00,68.30150499999999,1.3310180000000003,1.257298149580626,8.940969,8.796301,41.66669999999999,5798.956388894671
2025-06-12 13:12:00,72.135415,1.273148,1.273149999988405,8.969909,8.969911,42.53469999999999,5799.0063888946715
2025-06-12 13:15:00,75.24595,1.3020829999999997,1.3164994968637367,9.143514,9.172450999999999,45.13890000000001,5799.056388894672
2025-06-12 13:18:00,79.644095,1.2731480000000008,1.3581060451845266,9.201384000000001,9.374996,47.74299999999997,5799.106388894672
2025-06-12 13:21:00,83.99884499999999,1.2152780000000005,1.3816258288671766,9.201394,9.548615999999999,49.47909999999999,5799.156388894672
2025-06-12 13:24:00,84.534145,1.0995369999999998,1.343170868765599,9.085643,9.606486,48.90039999999999,5799.206388894672
2025-06-12 13:27:00,86.05323999999999,1.0127309999999996,1.3175928056783595,8.969908,9.635417,50.636600000000016,5799.256388894672
2025-06-12 13:30:00,87.832755,0.9548610000000002,1.2827354569201856,8.767357,9.490736,51.79400000000001,5799.306388894673
2025-06-12 13:33:00,88.10764,0.983797,1.3245361290860722,8.680553,9.432866,51.21530000000001,5799.356388894673
2025-06-12 13:36:00,86.038775,0.9548610000000002,1.2947938894483912,8.680558000000001,9.432867,50.926000000000016,5799.406388894673
2025-06-12 13:39:00,82.19039000000001,0.9837959999999999,1.3245355192963186,8.738428,9.490742000000001,51.79400000000001,5799.456388894673
2025-06-12 13:42:00,77.5463,1.0995369999999998,1.3174903093930423,8.969909,9.432872,49.76850000000002,5799.506388894673
2025-06-12 13:45:00,76.01273,1.1863419999999998,1.3391889091175804,8.969904,9.288191999999999,48.900499999999965,5799.556388894674
2025-06-12 13:48:00,78.06713,1.2442130000000002,1.3429427314076863,9.085649,9.288196,48.90050000000002,5799.606388894674
2025-06-12 13:51:00,82.98611,1.157407,1.2967083386986462,8.940968,9.230321,49.18979999999999,5799.656388894674
2025-06-12 13:54:00,82.971645,1.2152780000000005,1.3276583930916588,8.969904,9.201386,50.05790000000002,5799.706388894674
2025-06-12 13:57:00,80.90278,1.2152769999999995,1.3276578627205358,8.969904,9.201387,49.18980000000002,5799.756388894674
2025-06-12 14:00:00,79.62962999999999,1.2152779999999996,1.3548090720198995,8.912040000000001,9.201391999999998,49.18979999999999,5799.8063888946745
2025-06-12 14:03:00,76.51910000000001,1.186343,1.3257591734244556,8.969909999999999,9.259257,48.32179999999997,5799.856388894675
2025-06-12 14:06:00,75.506365,1.0995369999999998,1.2915134463902056,8.767364,9.172457,48.32170000000002,5799.906388894675
2025-06-12 14:09:00,82.45080999999999,1.070602,1.2623371788458908,8.593748,8.998846,48.61109999999999,5799.956388894675
2025-06-12 14:12:00,82.971645,0.8969909999999999,1.1991237886719872,8.420143,9.085652,49.76850000000002,5800.006388894675
2025-06-12 14:15:00,78.587965,0.9837959999999999,1.26335722871207,8.535878,9.143522,49.47919999999999,5800.056388894675
2025-06-12 14:18:00,74.233215,1.070602,1.275331457685725,8.767364,9.201392,47.45369999999997,5800.106388894676
2025-06-12 14:21:00,73.4375,1.157407,1.2696343991370598,8.883104,9.114587,47.16439999999997,5800.156388894676
2025-06-12 14:24:00,71.10822,1.157407,1.3101167205518587,8.854164,9.172457,47.1643,5800.206388894676
2025-06-12 14:27:00,74.21875,1.1574080000000002,1.2559640131173408,8.854164,9.056716,45.428200000000004,5800.256388894676
2025-06-12 14:30:00,77.560765,1.2731480000000008,1.3301808584416277,8.883104,8.998846,45.13880000000003,5800.306388894676
2025-06-12 14:33:00,78.06713,1.1863419999999998,1.2711717639016717,8.912039,9.085647,47.4537,5800.3563888946765
2025-06-12 14:36:00,77.01099500000001,1.2152769999999995,1.2862635857469502,8.969904,9.114587,47.453700000000026,5800.406388894677
2025-06-12 14:39:00,74.450235,1.1863419999999998,1.2711765438381641,8.969904,9.143522,46.2963,5800.456388894677
2025-06-12 14:42:00,79.09433,1.2442130000000002,1.3152265424827425,8.883104,9.027781,47.45379999999997,5800.506388894677
2025-06-12 14:45:00,83.260995,1.157407,1.3101167205518587,8.825228000000001,9.143521,49.76849999999999,5800.556388894677
2025-06-12 14:48:00,82.71123,1.0995369999999998,1.3045382672649144,8.767364,9.201387,49.189899999999994,5800.606388894677
2025-06-12 14:51:00,82.190395,1.1284720000000004,1.3075465812747942,8.796298,9.172456,48.61109999999999,5800.656388894678
2025-06-12 14:54:00,85.011575,1.1284719999999995,1.2810335679054117,8.767363,9.085650999999999,50.63659999999999,5800.706388894678
2025-06-12 14:57:00,82.190395,1.070602,1.2882517505896693,8.680554,9.143522,50.63659999999999,5800.756388894678
2025-06-12 15:00:00,81.163195,1.0416660000000002,1.2589939031789597,8.680558,9.143522,50.05789999999999,5800.806388894678
2025-06-12 15:03:00,78.06713,1.0127319999999997,1.280363470401139,8.622684,9.201392,48.90039999999999,5800.856388894678
2025-06-12 15:06:00,76.533565,1.070601,1.275330895790741,8.738428,9.172457,47.4537,5800.9063888946785
2025-06-12 15:09:00,79.36921000000001,1.157407,1.283213541917129,8.738428,8.998840999999999,48.321800000000025,5800.956388894679
2025-06-12 15:12:00,78.84837999999999,1.070602,1.2623371788458908,8.680554,9.085652,48.61109999999999,5801.006388894679
2025-06-12 15:15:00,75.75231500000001,1.0995369999999998,1.2915134463902065,8.796299,9.201392,48.90050000000002,5801.056388894679
2025-06-12 15:18:00,73.943865,1.2152779999999996,1.300153678757469,9.02778,9.201391999999998,48.03239999999997,5801.106388894679
2025-06-12 15:21:00,75.0,1.273148,1.3018706252622627,8.998843999999998,9.056716,48.032400000000024,5801.156388894679
2025-06-12 15:24:00,77.80671000000001,1.2152769999999995,1.300153155738837,8.883104,9.056717,47.74309999999997,5801.20638889468
2025-06-12 15:27:00,79.09433,1.2442130000000002,1.3291283656967012,8.854169,9.027776,48.03239999999997,5801.25638889468
2025-06-12 15:30:00,78.052665,1.157407,1.255958743404927,8.883104,9.085647,47.7431,5801.30638889468
2025-06-12 15:33:00,81.409145,1.0995369999999998,1.2784091700956621,8.622683,8.998846,48.61110000000002,5801.35638889468
2025-06-12 15:36:00,80.39641499999999,1.0127309999999996,1.2678118436717563,8.535883,9.085652,50.057800000000015,5801.40638889468
2025-06-12 15:39:00,78.84837999999999,1.0127309999999996,1.2551929077300643,8.622683,9.143522,48.900499999999994,5801.4563888946805
2025-06-12 15:42:00,75.998265,1.0127310000000005,1.2551929077300654,8.593748,9.114587,47.4537,5801.506388894681
2025-06-12 15:45:00,73.4375,1.0995370000000007,1.26521854187138,8.680554,9.027777,46.007000000000005,5801.556388894681
2025-06-12 15:48:00,72.670715,1.157407,1.2696343991370598,8.738424000000002,8.969907000000001,47.45369999999997,5801.606388894681
2025-06-12 15:51:00,72.91667000000001,1.157407,1.2696343991370598,8.825234000000002,9.056717,45.42820000000003,5801.656388894681
2025-06-12 15:54:00,72.14988,1.1863419999999998,1.2711717639016717,8.912039,9.085647,46.5856,5801.706388894681
2025-06-12 15:57:00,75.506365,1.273148,1.3018706252622627,8.912039,8.969911,46.58560000000003,5801.756388894682
2025-06-12 16:00:00,77.039935,1.2152769999999995,1.3139534770767758,8.854164,9.056717,47.74299999999997,5801.806388894682
2025-06-12 16:03:00,78.06713,1.273148,1.3018706252622627,9.085649,9.143521,47.74309999999997,5801.856388894682
2025-06-12 16:06:00,81.409145,1.070602,1.2492576367937454,8.738427999999999,9.114586,48.32170000000002,5801.906388894682
2025-06-12 16:09:00,81.66955999999999,1.070602,1.2623326733961624,8.622688,9.027776,48.61109999999999,5801.956388894682
2025-06-12 16:12:00,80.39641499999999,1.070602,1.2882517505896693,8.738424,9.201391999999998,49.47909999999999,5802.0063888946825
2025-06-12 16:15:00,77.28587999999999,1.157407,1.323436608104076,8.854169,9.201391999999998,48.32169999999999,5802.056388894683
2025-06-12 16:18:00,74.98553,1.157407,1.2967083386986455,8.969904,9.259257,47.16440000000003,5802.106388894683
2025-06-12 16:21:00,73.4375,1.1863419999999998,1.2711717639016717,8.940974,9.114581999999999,48.321699999999964,5802.156388894683
2025-06-12 16:24:00,71.383105,1.157407,1.2696343991370598,8.854164,9.085647,47.1644,5802.206388894683
2025-06-12 16:27:00,76.0272,1.2731480000000008,1.301870625262265,8.912034000000002,8.969905999999998,47.16429999999997,5802.256388894683
2025-06-12 16:30:00,77.03993,1.1863419999999998,1.2986502047781983,8.825229,9.056717,47.74309999999997,5802.306388894684
2025-06-12 16:33:00,76.25868,1.273148,1.3301808584416286,8.883104,8.998846,47.453700000000026,5802.356388894684
2025-06-12 16:36:00,77.80671000000001,1.0995369999999998,1.2519436330720686,8.709494,9.027777,46.007000000000005,5802.406388894684
2025-06-12 16:39:00,77.560765,1.0995369999999998,1.2519482349656568,8.622684,8.940977,47.164300000000026,5802.456388894684
2025-06-12 16:42:00,76.533565,1.070601,1.2095136398782886,8.680558,8.969907000000001,46.2963,5802.506388894684
2025-06-12 16:45:00,78.327545,1.070601,1.2492570825923466,8.564818,8.940977,46.585699999999974,5802.5563888946845
2025-06-12 16:48:00,74.98553,1.0995370000000007,1.2784046264443232,8.651624000000002,9.027777,47.74300000000005,5802.606388894685
2025-06-12 16:51:00,77.80671000000001,1.1574080000000002,1.2967088780601443,8.709494,8.998846,46.29630000000003,5802.656388894685
2025-06-12 16:54:00,78.587965,1.070601,1.2623366207787812,8.651618000000001,9.056717,49.18979999999999,5802.706388894685
2025-06-12 16:57:00,78.081595,1.157407,1.2832182201679068,8.796294,9.056717,47.45369999999997,5802.756388894685
2025-06-12 17:00:00,73.958335,1.1284719999999995,1.2810335679054117,8.796294,9.114582,47.1644,5802.806388894685
2025-06-12 17:03:00,73.191555,1.1863419999999998,1.2849574623659663,8.825229,9.027777,46.296299999999974,5802.856388894686
2025-06-12 17:06:00,74.971065,1.3020830000000005,1.3020824999683565,8.854169,8.854166,47.45369999999997,5802.906388894686
2025-06-12 17:09:00,77.03993,1.273148,1.2875608243341345,8.796299,8.825230999999999,45.71760000000003,5802.956388894686
2025-06-12 17:12:00,76.533565,1.157407,1.2696343991370598,8.709489,8.940971999999999,46.58560000000003,5803.006388894686
2025-06-12 17:15:00,74.739585,1.1863419999999998,1.2849574623659663,8.738423999999998,8.940971999999999,46.00689999999997,5803.056388894686
2025-06-12 17:18:00,78.58796000000001,1.070602,1.2095141822528377,8.333332,8.622679999999999,46.2963,5803.1063888946865
2025-06-12 17:21:00,78.06713,0.8969899999999997,1.199123181770745,8.101847,8.767357,47.1643,5803.156388894687
2025-06-12 17:24:00,69.03935,0.78125,1.1387050505217429,7.957177999999999,8.767358,45.42830000000001,5803.206388894687
2025-06-12 17:27:00,65.46585999999999,0.8391200000000003,1.1154932638543633,7.957177000000001,8.564817,43.69210000000001,5803.256388894687
2025-06-12 17:30:00,59.259254999999996,0.8969909999999999,1.1124623498816992,7.957177999999999,8.420137,41.377399999999994,5803.306388894687
2025-06-12 17:33:00,56.95891,0.9837959999999999,1.108912434686481,8.072918000000001,8.333331999999999,39.6412,5803.356388894687
2025-06-12 17:36:00,52.56076,0.8969909999999999,1.0741161976254694,7.8993079999999996,8.275466999999999,39.0625,5803.406388894688
2025-06-12 17:39:00,53.862845,0.9548610000000002,1.0798429303091504,8.043977000000002,8.304396,38.1944,5803.456388894688
2025-06-12 17:42:00,58.75289,1.0416670000000003,1.1124370420548282,8.246533,8.391206,39.3519,5803.506388894688
2025-06-12 17:45:00,60.32986,1.0127319999999997,1.1245086828718889,8.159718,8.391206,38.48370000000003,5803.556388894688
2025-06-12 17:48:00,56.43808,0.9837959999999999,1.1089170652252058,8.217588000000001,8.478012,37.615700000000004,5803.606388894688
2025-06-12 17:51:00,50.014465,1.0127310000000005,1.1379795673051663,8.333334,8.593753,37.905100000000004,5803.6563888946885
2025-06-12 17:54:00,48.9728,1.070601,1.1134425553881666,8.275458,8.362267000000001,37.32639999999998,5803.706388894689
2025-06-12 17:57:00,52.314814999999996,1.0995369999999998,1.1139468333479037,8.246523,8.275466,37.03699999999998,5803.756388894689
2025-06-12 18:00:00,51.0272,1.0995370000000007,1.1703894089911204,8.246524,8.391207,37.615700000000004,5803.806388894689
2025-06-12 18:03:00,34.534145,1.070602,1.1134430686394414,8.42014,8.506948,32.696799999999996,5803.856388894689
2025-06-12 18:06:00,37.644675,1.3310180000000003,1.1162455923435446,8.506949,8.101851,32.117999999999995,5803.906388894689
2025-06-13 07:45:00,34.82349,0.9259260000000005,0.7885597403193172,5.902782,5.6423559999999995,30.38190000000003,5803.906388894689
2025-06-13 07:48:00,43.851275,1.070602,0.8173864088559347,5.873842,5.41088,30.9606,5803.95638889469
2025-06-13 07:51:00,47.453705,1.0127310000000005,0.8599585859176256,6.192127,5.902776,33.27540000000005,5804.00638889469
2025-06-13 07:54:00,58.810765,1.070602,0.885677172995779,6.510417,6.163195000000001,35.30090000000001,5804.05638889469
2025-06-13 07:57:00,74.247685,0.5208330000000005,0.7972065252641933,5.729168,6.3657449999999995,44.849500000000035,5804.10638889469
2025-06-13 08:00:00,66.75347,0.9259259999999996,1.0507658293818258,7.378468,7.638891999999999,41.08789999999999,5804.15638889469
2025-06-13 08:03:00,74.24768499999999,1.157407,1.171819928223962,8.217588,8.246531,43.402799999999985,5804.2063888946905
2025-06-13 08:06:00,77.5897,1.186343,1.2433148245028574,8.593754,8.709491,44.56019999999998,5804.256388894691
2025-06-13 08:09:00,85.57580999999999,1.3020830000000005,1.2283226551232083,8.506948,8.362265,51.215299999999985,5804.306388894691
2025-06-13 08:12:00,90.20544000000001,1.2442130000000002,1.3429427314076863,8.854164,9.056711,52.95140000000001,5804.356388894691
2025-06-13 08:15:00,94.34317,1.1284720000000004,1.3337375210839846,8.651618,9.085646,53.8194,5804.406388894691
2025-06-13 08:18:00,97.931135,1.0416670000000003,1.3222972705546194,8.593753,9.201386,54.6875,5804.456388894691
2025-06-13 08:21:00,100.0,0.7523150000000003,1.1986442404004987,8.101851,9.143515999999998,56.134299999999996,5804.506388894692
2025-06-13 08:24:00,100.0,0.8680560000000002,1.2523403230769905,8.275462000000001,9.143516,56.134299999999996,5804.556388894692
2025-06-13 08:27:00,85.56134499999999,0.8680560000000002,1.2639419763272652,8.420144,9.317128,50.92599999999999,5804.606388894692
2025-06-13 08:30:00,81.17766,1.0127310000000005,1.2803585610641575,8.564818,9.143517,50.925899999999984,5804.656388894692
2025-06-13 08:33:00,98.4375,0.46296300000000024,1.0680137954228432,7.262733000000001,8.85417,56.712999999999994,5804.706388894692
2025-06-13 08:36:00,96.368635,0.46296300000000024,1.09583201555704,7.46528,9.143517,57.29169999999999,5804.7563888946925
2025-06-13 08:39:00,83.24653,0.694445,1.2013417997470837,7.9861130000000005,9.201388000000001,52.95140000000001,5804.806388894693
2025-06-13 08:42:00,74.98553,1.157407,1.3101121020182989,8.940974999999998,9.259257999999999,48.032400000000024,5804.856388894693
2025-06-13 08:45:00,76.54803,1.2152780000000005,1.3276583930916588,8.883104,9.114586,49.47909999999999,5804.906388894693
2025-06-13 08:48:00,79.644095,1.0995369999999998,1.2652185418713802,8.622688,8.969911,49.47910000000002,5804.956388894693
2025-06-13 08:51:00,80.41087999999999,0.9837959999999999,1.2131689993004078,8.506948000000001,8.998842,49.47920000000002,5805.006388894693
2025-06-13 08:54:00,78.11053,0.9837959999999999,1.2509180072594972,8.535878,9.114582,49.18979999999999,5805.056388894694
2025-06-13 08:57:00,74.21875,1.0127310000000005,1.2297257582626209,8.622684,9.085653,47.742999999999995,5805.106388894694
2025-06-13 09:00:00,71.64352,1.0995369999999998,1.265218541871379,8.680559,9.027782,47.4537,5805.156388894694
2025-06-13 09:03:00,72.178815,1.2152769999999995,1.2581853751499545,8.796294,8.883107,46.58559999999997,5805.206388894694
2025-06-13 09:06:00,71.412035,1.273148,1.2875608243341345,8.91204,8.940971999999999,48.32170000000002,5805.256388894694
2025-06-13 09:09:00,73.20602,1.3020839999999998,1.30208800002747,8.883099999999999,8.883106,46.58560000000003,5805.3063888946945
2025-06-13 09:12:00,77.054395,1.359953,1.3012246750537526,8.940974,8.825231,46.5857,5805.356388894695
2025-06-13 09:15:00,80.150465,1.0127319999999997,1.2297263273893597,8.535878,8.998846,47.1644,5805.406388894695
2025-06-13 09:18:00,81.71296,1.0127319999999997,1.2424959016198804,8.506943,8.998840999999999,47.742999999999995,5805.456388894695
2025-06-13 09:21:00,83.49248,0.8391210000000004,1.1754266869013736,8.130787,8.883106,49.76850000000002,5805.506388894695
2025-06-13 09:24:00,88.122105,0.6365740000000004,1.106530597823663,7.667825,8.796301,51.79399999999998,5805.556388894695
2025-06-13 09:27:00,83.21759499999999,0.5497690000000004,1.1316226156446958,7.696757,9.172457999999999,52.37269999999998,5805.606388894696
2025-06-13 09:30:00,76.273145,0.7523150000000003,1.1764454131643356,8.130783000000001,9.114588,50.34719999999999,5805.656388894696
2025-06-13 09:33:00,72.178815,0.9837959999999999,1.2509180072594972,8.449078,9.027782,47.742999999999995,5805.706388894696
2025-06-13 09:36:00,72.14988,1.273148,1.3018706252622627,8.825229,8.883101,47.1643,5805.756388894696
2025-06-13 09:39:00,72.65625,1.2152769999999995,1.2581853751499545,8.796294,8.883107,46.2963,5805.806388894696
2025-06-13 09:42:00,70.09549,1.2152779999999996,1.2722726747611355,8.76736,8.883102000000001,46.5857,5805.8563888946965
2025-06-13 09:45:00,68.27257,1.273148,1.2731499999373628,8.94097,8.940971999999999,45.428199999999975,5805.906388894697
2025-06-13 09:48:00,67.520255,1.2442129999999993,1.2729332143583767,8.883099999999999,8.940977,45.717599999999976,5805.956388894697
2025-06-13 09:51:00,73.46643499999999,1.3020830000000005,1.287563320694113,8.825229,8.796295999999998,46.875,5806.006388894697
2025-06-13 09:54:00,73.9728,1.0416659999999993,1.1937454562612286,8.506943,8.825227,47.4538,5806.056388894697
2025-06-13 09:57:00,76.54803,1.0995369999999998,1.2519482349656568,8.506943,8.825236,46.007000000000005,5806.106388894697
2025-06-13 10:00:00,75.24595,1.0416659999999993,1.2331397845605594,8.420143,8.825227,46.296299999999974,5806.156388894698
2025-06-13 10:03:00,73.9728,1.157407,1.2421930975947748,8.651619,8.825232,45.717600000000004,5806.206388894698
2025-06-13 10:06:00,73.4375,1.0995369999999998,1.2251398821239492,8.622684,8.883107,45.42830000000001,5806.256388894698
2025-06-13 10:09:00,74.98553,1.1284720000000004,1.2676526337777991,8.593748,8.883106,46.875099999999975,5806.306388894698
2025-06-13 10:12:00,76.54803,1.070602,1.236094898622835,8.506948000000001,8.854166,46.00689999999997,5806.356388894698
2025-06-13 10:15:00,77.054395,0.9548610000000002,1.2338444115064935,8.391207999999999,8.998847,48.321799999999996,5806.4063888946985
2025-06-13 10:18:00,74.479165,0.9837959999999999,1.2004367480229725,8.478007999999999,8.940971999999999,47.164300000000026,5806.456388894699
2025-06-13 10:21:00,72.670715,1.0416660000000002,1.2200952867045427,8.564818,8.940971999999999,46.29619999999997,5806.506388894699
2025-06-13 10:24:00,74.98553,1.0127319999999997,1.2168737048903189,8.420143,8.854171000000001,46.00690000000003,5806.556388894699
2025-06-13 10:27:00,69.3287,1.070602,1.2492576367937465,8.68056,9.056718,44.849500000000035,5806.606388894699
2025-06-13 10:30:00,71.12268499999999,1.273148,1.2731499999373628,8.854164,8.854166,45.717600000000004,5806.656388894699
2025-06-13 10:33:00,68.28703999999999,1.1863419999999998,1.2711765438381641,8.796294,8.969912,44.849500000000035,5806.7063888947
2025-06-13 10:36:00,71.3831,1.0995369999999998,1.1979571347820661,8.564817999999999,8.767361,45.13890000000001,5806.7563888947
2025-06-13 10:39:00,80.150465,0.7523150000000003,1.1084962150803024,7.841435,8.65162,48.611099999999965,5806.8063888947
2025-06-13 10:42:00,88.368055,0.4050929999999999,0.9703556708347185,7.204863,8.709489999999999,52.08329999999998,5806.8563888947
2025-06-13 10:45:00,88.368055,0.3472219999999995,0.9861630552764553,7.1469890000000005,8.940977,53.240700000000004,5806.9063888947
2025-06-13 10:48:00,71.12268499999999,0.8391199999999994,1.256663371246176,8.449074,9.403934,47.453700000000026,5806.9563888947005
2025-06-13 10:51:00,72.65625,1.0995369999999998,1.2251352183410735,8.622688,8.883101,45.13890000000001,5807.006388894701
2025-06-13 10:54:00,76.01273,1.0416669999999995,1.2331448387818276,8.478007999999999,8.883101,46.2963,5807.056388894701
2025-06-13 10:57:00,78.06713,0.8969909999999999,1.2112126167746322,8.246531999999998,8.940971000000001,47.164300000000026,5807.106388894701
2025-06-13 11:00:00,77.0544,0.8680559999999993,1.2171763764064656,8.333338,9.114582,48.32179999999997,5807.156388894701
2025-06-13 11:03:00,77.054395,0.9548609999999993,1.196446536785179,8.420138,8.940977,47.74299999999997,5807.206388894701
2025-06-13 11:06:00,74.98553,0.9837959999999999,1.2258281047093742,8.478007999999999,8.998842,46.585699999999974,5807.256388894702
2025-06-13 11:09:00,72.931135,1.0416659999999993,1.2461111722646045,8.622683,9.056717,47.1643,5807.306388894702
2025-06-13 11:12:00,71.12268499999999,1.070602,1.275331457685725,8.622684,9.056712000000001,47.164300000000026,5807.356388894702
2025-06-13 11:15:00,71.13714999999999,1.0995369999999998,1.2385865052118692,8.680554,8.969907000000001,45.71760000000003,5807.406388894702
2025-06-13 11:18:00,71.13714999999999,1.0995369999999998,1.2652185418713802,8.709494,9.056717,46.585699999999974,5807.456388894702
2025-06-13 11:21:00,73.95832999999999,1.1863420000000007,1.2711717639016722,8.738428,8.912036,45.13889999999998,5807.5063888947025
2025-06-13 11:24:00,78.60243,1.0995369999999998,1.2519436330720686,8.506947,8.825230000000001,46.875,5807.556388894703
2025-06-13 11:27:00,77.300345,0.8969909999999999,1.1869625759536304,8.362272999999998,8.998842,47.1644,5807.606388894703
