Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-13 11:30:00,75.274885,0.9837959999999999,1.2384075109983461,8.564818,9.114582,45.428199999999975,5807.656388894703
2025-06-13 11:33:00,74.493635,0.9259259999999996,1.204303149316064,8.420143,9.027777,46.0069,5807.706388894703
2025-06-13 11:36:00,72.931135,0.8391200000000003,1.1754219764758405,8.333337,9.085647,47.7431,5807.756388894703
2025-06-13 11:39:00,67.01389,0.7523140000000001,1.119965533075538,8.130787000000002,8.969902999999999,45.13890000000001,5807.806388894704
2025-06-13 11:42:00,65.45139,0.78125,1.127106541378955,7.957172,8.738422,44.27079999999998,5807.856388894704
2025-06-13 11:45:00,57.74016,0.8101849999999997,1.0858178075487275,7.870367999999999,8.478013,42.24540000000002,5807.906388894704
2025-06-13 11:48:00,54.644095,0.9259259999999996,1.0640549390003562,7.870368,8.159722,39.9306,5807.956388894704
2025-06-13 11:51:00,51.287615,1.0416670000000003,1.070343748804467,8.015044,8.072917,38.194500000000005,5808.006388894704
2025-06-13 11:54:00,52.57523,1.070602,1.0992831564874896,7.9282379999999995,7.9861059999999995,37.615700000000004,5808.0563888947045
2025-06-13 11:57:00,49.479169999999996,1.0127309999999996,1.0695628324283426,8.043978,8.159727,37.03709999999995,5808.106388894705
2025-06-13 12:00:00,51.302085000000005,1.157407,1.1574095000027214,8.275459,8.275462000000001,37.90510000000003,5808.156388894705
2025-06-13 12:03:00,51.80845,1.2442130000000002,1.1399451263234677,8.362264,8.159721000000001,37.905100000000004,5808.206388894705
2025-06-13 12:06:00,54.904515,1.070602,1.0706070000073178,8.101848,8.101855999999998,37.905100000000004,5808.256388894705
2025-06-13 12:09:00,56.206595,1.0995369999999998,1.1282271253665355,8.217588,8.275461,37.03699999999998,5808.306388894705
2025-06-13 12:12:00,58.52141,1.0127309999999996,1.0972531351332488,8.217588,8.391207,38.4838,5808.356388894706
2025-06-13 12:15:00,59.31713,1.0416659999999993,1.1124365196562085,8.333333,8.478007,37.61570000000003,5808.406388894706
2025-06-13 12:18:00,59.30266,0.9837959999999999,1.1089170652252058,8.217588,8.478012,38.194500000000005,5808.456388894706
2025-06-13 12:21:00,59.042244999999994,1.0127319999999997,1.1245040090064762,8.188658,8.420136,38.483799999999974,5808.506388894706
2025-06-13 12:24:00,57.98611,0.9259259999999996,1.116249879974964,8.217593,8.622687,38.19439999999997,5808.556388894706
2025-06-13 12:27:00,60.57581,0.868055,1.0830974799463722,8.101847,8.564812,38.483799999999974,5808.6063888947065
2025-06-13 12:30:00,56.95891,0.8680559999999993,1.1081492294199353,8.159718,8.680552,38.77310000000003,5808.656388894707
2025-06-13 12:33:00,56.94444,0.9548609999999993,1.1195116267491525,8.304397999999999,8.651617,39.06250000000003,5808.706388894707
2025-06-13 12:36:00,57.10359,1.0416669999999995,1.1670361236171027,8.275468,8.535881,39.35190000000003,5808.756388894707
2025-06-13 12:39:00,60.836225,1.0127319999999997,1.1109265691283459,8.275468,8.478006,38.4838,5808.806388894707
2025-06-13 12:42:00,61.357060000000004,0.8969899999999997,1.0997685475364432,8.101847,8.535877000000001,38.77309999999997,5808.856388894707
2025-06-13 12:45:00,58.000575,0.8680559999999993,1.1205558737357346,8.159718,8.709492000000001,38.483799999999974,5808.906388894708
2025-06-13 12:48:00,52.34375,0.9259259999999996,1.1418087023801684,8.217588,8.680552,39.0625,5808.956388894708
2025-06-13 12:51:00,54.412615,1.0995369999999998,1.1703846088042151,8.391207999999999,8.535881,38.48380000000003,5809.006388894708
2025-06-13 12:54:00,59.54861,0.9837959999999999,1.108912434686482,8.246527,8.506941000000001,38.483799999999974,5809.056388894708
2025-06-13 12:57:00,61.082175,0.983797,1.1355146979140402,8.275462999999998,8.593746,38.483799999999974,5809.106388894708
2025-06-13 13:00:00,57.98611,1.0127309999999996,1.1379749278461126,8.420143,8.680551999999999,36.747600000000034,5809.1563888947085
2025-06-13 13:03:00,57.97164,1.0995369999999998,1.1564394767326407,8.478012999999999,8.593746,37.905100000000004,5809.206388894709
2025-06-13 13:06:00,63.38252,1.1284720000000004,1.1713409378030815,8.478007999999999,8.564816,39.0625,5809.256388894709
2025-06-13 13:09:00,62.90509,1.2152770000000004,1.215279500022138,8.593748,8.593751,39.64129999999997,5809.306388894709
2025-06-13 13:12:00,69.05382,1.157407,1.2283248538808873,8.738427999999999,8.883101,41.087999999999965,5809.356388894709
2025-06-13 13:15:00,73.191555,1.1284720000000004,1.2676526337777991,8.825228,9.114586,44.27079999999998,5809.406388894709
2025-06-13 13:18:00,75.245945,1.0416659999999993,1.2589939031789583,9.056713,9.519677,45.71769999999998,5809.45638889471
2025-06-13 13:21:00,78.587965,1.0416669999999995,1.322297270554619,9.056718,9.664351,47.74300000000002,5809.50638889471
2025-06-13 13:24:00,82.45080999999999,0.9259260000000005,1.2888552606043493,8.767362,9.577546,49.189899999999994,5809.55638889471
2025-06-13 13:27:00,81.42361500000001,0.8680559999999993,1.25234032307699,8.680558,9.548612,49.189899999999966,5809.60638889471
2025-06-13 13:30:00,80.41087999999999,0.9259259999999996,1.2530047842689267,8.651623,9.374997,47.1644,5809.65638889471
2025-06-13 13:33:00,79.61516,0.8969899999999997,1.247095421954815,8.564817000000001,9.346067,50.05789999999999,5809.7063888947105
2025-06-13 13:36:00,78.32755,0.8391200000000003,1.1989351420581813,8.449072000000001,9.259262,48.90050000000002,5809.756388894711
2025-06-13 13:39:00,81.163195,0.9548610000000002,1.2461658296766254,8.506947,9.143516,47.7431,5809.806388894711
2025-06-13 13:42:00,79.61516,0.8969899999999997,1.2470954219548156,8.420137,9.201387,48.0325,5809.856388894711
2025-06-13 13:45:00,77.83564999999999,0.9259259999999996,1.2409316753757216,8.564817999999999,9.259262,48.61109999999999,5809.906388894711
2025-06-13 13:48:00,74.739585,0.9259259999999996,1.2650181277422032,8.478007999999999,9.230322000000001,47.742999999999995,5809.956388894711
2025-06-13 13:51:00,76.027195,0.8969909999999999,1.211216783848193,8.391202,9.085650999999999,47.453700000000026,5810.006388894712
2025-06-13 13:54:00,76.273145,0.8969899999999997,1.2112120057869153,8.391207000000001,9.085647,48.61100000000002,5810.056388894712
2025-06-13 13:57:00,72.65625,0.8680560000000002,1.2053358061975112,8.391203,9.143517,48.32170000000002,5810.106388894712
2025-06-13 14:00:00,71.90393499999999,0.9259259999999996,1.2287929744251578,8.420138,9.085652,47.1644,5810.156388894712
2025-06-13 14:03:00,72.670715,1.070602,1.2623371788458908,8.593748000000001,8.998846,45.13889999999998,5810.206388894712
2025-06-13 14:06:00,72.135415,1.0416659999999993,1.2461111722646045,8.680553,9.114587,46.00689999999997,5810.2563888947125
2025-06-13 14:09:00,71.889465,1.0995369999999998,1.265218541871379,8.680553,9.027776,46.00700000000003,5810.306388894713
2025-06-13 14:12:00,73.4375,1.070602,1.2623326733961624,8.622688,9.027776,43.98150000000001,5810.356388894713
2025-06-13 14:15:00,74.21875,1.0127309999999996,1.22972575826262,8.593748000000001,9.056717,45.13890000000001,5810.406388894713
2025-06-13 14:18:00,75.52082999999999,0.9548609999999993,1.1838276646588715,8.564817999999999,9.056717,46.00699999999998,5810.456388894713
2025-06-13 14:21:00,78.06713,1.0127319999999997,1.2424959016198804,8.506943,8.998840999999999,46.5856,5810.506388894713
2025-06-13 14:24:00,77.560765,0.9548610000000002,1.2214527730830282,8.478007000000002,9.056716,46.29630000000003,5810.556388894714
2025-06-13 14:27:00,77.80671000000001,0.9548610000000002,1.2089846293216349,8.506947,9.056716,45.717600000000004,5810.606388894714
2025-06-13 14:30:00,77.560765,0.868055,1.1934309872535334,8.420137,9.143522,47.7431,5810.656388894714
2025-06-13 14:33:00,77.560765,0.8969909999999999,1.223239235315367,8.506943,9.230322000000001,46.875,5810.706388894714
2025-06-13 14:36:00,76.01273,0.868055,1.193430987253533,8.478007000000002,9.201391999999998,46.87499999999997,5810.756388894714
2025-06-13 14:39:00,77.03993,0.8969899999999997,1.2352005722028712,8.420137,9.172457,47.742999999999995,5810.8063888947145
2025-06-13 14:42:00,76.79398,0.8969909999999999,1.1991237886719872,8.535882999999998,9.201391999999998,46.875,5810.856388894715
2025-06-13 14:45:00,77.56076,0.868055,1.2171798318255,8.391202,9.172457,46.875,5810.906388894715
2025-06-13 14:48:00,76.76505,0.9259259999999996,1.2287887669969544,8.535882999999998,9.201387,47.453700000000026,5810.956388894715
2025-06-13 14:51:00,75.506365,1.0127310000000005,1.2297257582626209,8.709488,9.172457,47.742999999999995,5811.006388894715
2025-06-13 14:54:00,72.65625,1.0127310000000005,1.2424953285535023,8.680558,9.172457,45.71760000000003,5811.056388894715
2025-06-13 14:57:00,69.60359,1.0416660000000002,1.2845336837478942,8.709488,9.230322000000001,44.84959999999998,5811.106388894716
2025-06-13 15:00:00,73.4375,1.070602,1.2623326733961624,8.738427999999999,9.143516,46.29619999999997,5811.156388894716
2025-06-13 15:03:00,76.01273,0.983797,1.2509185941739855,8.420143,8.998846,46.00690000000003,5811.206388894716
2025-06-13 15:06:00,74.21875,0.8969909999999999,1.1991237886719872,8.391203,9.056712000000001,46.2963,5811.256388894716
2025-06-13 15:09:00,70.862265,0.8969909999999999,1.2112126167746322,8.391207999999999,9.085647,47.1644,5811.306388894716
2025-06-13 15:12:00,71.368635,0.8969899999999997,1.1747348811758507,8.333337,8.940977,46.29630000000003,5811.3563888947165
2025-06-13 15:15:00,68.30150499999999,0.9259259999999996,1.204303149316064,8.304397999999999,8.912032,44.84959999999998,5811.406388894717
2025-06-13 15:18:00,69.58912000000001,1.0416659999999993,1.2200952867045423,8.535883,8.912037,43.40280000000001,5811.456388894717
2025-06-13 15:21:00,67.505785,0.9837959999999999,1.2131733868253398,8.478007999999999,8.969912,44.84960000000001,5811.506388894717
2025-06-13 15:24:00,65.75521,0.9837959999999999,1.2004323333055695,8.391207999999999,8.854161999999999,44.849500000000035,5811.556388894717
2025-06-13 15:27:00,65.46585999999999,1.0416660000000002,1.180434661091172,8.506948,8.796292000000001,43.11349999999999,5811.606388894717
2025-06-13 15:30:00,65.711805,1.157407,1.2283248538808873,8.593748,8.738420999999999,42.245299999999986,5811.656388894718
2025-06-13 15:33:00,68.547455,1.0995369999999998,1.1979571347820661,8.506948000000001,8.709491,43.40280000000001,5811.706388894718
2025-06-13 15:36:00,68.807875,1.0127309999999996,1.1909224685206474,8.391207999999999,8.767357,43.69209999999998,5811.756388894718
2025-06-13 15:39:00,68.561925,0.983797,1.161742849299663,8.362272999999998,8.738426,44.56020000000001,5811.806388894718
2025-06-13 15:42:00,72.931135,1.0127319999999997,1.190923025595352,8.304403,8.680551000000001,44.27080000000001,5811.856388894718
2025-06-13 15:45:00,68.807875,0.8969909999999999,1.1500544078324342,8.275468,8.825227,43.69210000000004,5811.9063888947185
2025-06-13 15:48:00,64.43866,1.0127310000000005,1.2039395310146006,8.449078,8.854167,43.113399999999956,5811.956388894719
2025-06-13 15:51:00,67.766205,1.1284719999999995,1.2541791309458115,8.391202999999999,8.651620999999999,43.40270000000004,5812.006388894719
2025-06-13 15:54:00,68.30150499999999,1.0416659999999993,1.1937454562612286,8.420143,8.738427,44.27080000000001,5812.056388894719
2025-06-13 15:57:00,66.493055,0.9837959999999999,1.2004367480229732,8.391202999999999,8.854167,43.69210000000004,5812.106388894719
2025-06-13 16:00:00,64.684605,1.0416659999999993,1.1937454562612286,8.506943,8.825227,43.11349999999999,5812.156388894719
2025-06-13 16:03:00,65.711805,1.070602,1.209514182252838,8.449078,8.738426,42.24540000000002,5812.20638889472
2025-06-13 16:06:00,65.98669,1.0127309999999996,1.1646366165806636,8.478007999999999,8.796297000000001,43.69209999999998,5812.25638889472
2025-06-13 16:09:00,63.917825,0.9548609999999993,1.1964421897614796,8.391202999999999,8.912032,40.79860000000002,5812.30638889472
2025-06-13 16:12:00,65.711805,1.070602,1.1825732730731122,8.535878,8.767365999999999,43.11340000000001,5812.35638889472
2025-06-13 16:15:00,69.343175,0.9548609999999993,1.1583557659495516,8.304397999999999,8.738427,43.11340000000001,5812.40638889472
2025-06-13 16:18:00,68.561925,1.0127309999999996,1.1646320425719858,8.449078,8.767357,44.56020000000001,5812.4563888947205
2025-06-13 16:21:00,69.05382,1.070602,1.2095141822528377,8.478007999999999,8.767356,42.53470000000004,5812.506388894721
2025-06-13 16:24:00,67.7662,0.9837959999999999,1.1876202414967416,8.362268,8.796292000000001,41.95600000000002,5812.556388894721
2025-06-13 16:27:00,66.493055,0.9548610000000002,1.1711300610984212,8.362268,8.825227,42.824100000000044,5812.606388894721
2025-06-13 16:30:00,68.561925,1.0416669999999995,1.1670361236171027,8.449078,8.709491,42.24539999999999,5812.656388894721
2025-06-13 16:33:00,68.561925,0.9548609999999993,1.1711300610984208,8.333338,8.796297000000001,43.98149999999998,5812.706388894721
2025-06-13 16:36:00,68.561925,0.9259259999999996,1.1544610590066378,8.333338,8.825232,42.82409999999999,5812.756388894722
2025-06-13 16:39:00,68.27257,0.8969909999999999,1.1500586979020946,8.275462999999998,8.825232,42.53469999999999,5812.806388894722
2025-06-13 16:42:00,71.12268499999999,0.9548610000000002,1.1838232908291726,8.217597000000001,8.709486,42.53470000000004,5812.856388894722
2025-06-13 16:45:00,66.75347,0.8391209999999996,1.1516560726055014,8.159723,8.854162,42.24540000000002,5812.906388894722
2025-06-13 16:48:00,62.369789999999995,0.9548610000000002,1.1583513360604638,8.391207999999999,8.825227,42.53470000000004,5812.956388894722
2025-06-13 16:51:00,62.890625,1.0995369999999998,1.1979571347820661,8.478007999999999,8.680551000000001,41.377399999999966,5813.0063888947225
2025-06-13 16:54:00,66.493055,1.0995369999999998,1.1979571347820661,8.449078,8.651620999999999,41.37729999999999,5813.056388894723
2025-06-13 16:57:00,69.082755,1.070602,1.1825685839557527,8.449078,8.680556,42.53469999999999,5813.106388894723
2025-06-13 17:00:00,64.930555,1.0127310000000005,1.17782390163257,8.449078,8.796297,41.37730000000002,5813.156388894723
2025-06-13 17:03:00,50.506365,0.8391200000000003,1.0910170823977856,8.362268,8.912037999999999,37.61579999999998,5813.206388894723
2025-06-13 17:06:00,48.466435000000004,0.9259259999999996,1.0640549390003562,8.043978,8.333332,37.32639999999998,5813.256388894723
2025-06-13 17:09:00,33.796295,0.6655099999999994,0.9484569001201615,7.7256979999999995,8.362268,32.696799999999996,5813.306388894724
2025-06-13 17:12:00,38.94676,0.9259260000000005,0.9965190661847935,7.8993020000000005,8.043986,31.828700000000026,5813.356388894724
2025-06-13 17:15:00,38.68634,0.868055,0.9385357683737772,7.407407,7.5520819999999995,33.275499999999965,5813.406388894724
2025-06-13 17:18:00,35.82176,0.8391209999999996,0.9095444972933057,7.262733,7.407412000000001,32.11809999999997,5813.456388894724
2025-06-13 17:21:00,34.013310000000004,0.868055,0.9107691588907109,7.089117000000001,7.175922000000001,31.25,5813.506388894724
2025-06-13 17:24:00,35.575810000000004,0.9259259999999996,0.9259239999923697,7.146992999999999,7.146987000000001,31.5394,5813.5563888947245
2025-06-13 17:27:00,36.357060000000004,0.9259259999999996,0.9113824424914753,7.089123,7.060187000000001,32.11810000000003,5813.606388894725
2025-06-13 17:30:00,33.767365,0.9837959999999999,0.8786364809164882,7.031248000000001,6.828702000000001,31.539300000000026,5813.656388894725
2025-06-13 17:33:00,33.796295,1.070601,0.9021230426156032,6.973378,6.655097,31.5394,5813.706388894725
2025-06-13 17:36:00,34.30266,1.0416669999999995,0.8728741183707378,6.857638,6.539351000000001,31.539300000000026,5813.756388894725
2025-06-13 17:39:00,36.357060000000004,0.9259259999999996,0.8818120129407976,6.712962999999999,6.626157000000001,31.539300000000026,5813.806388894725
2025-06-13 17:42:00,33.796295,0.78125,0.79563328107716,6.568282,6.597222,32.696799999999996,5813.856388894726
2025-06-13 17:45:00,31.727425,0.8969899999999997,0.8377889731863875,6.539347,6.4236070000000005,30.960699999999974,5813.906388894726
2025-06-13 17:48:00,31.467010000000002,0.983797,0.846927141264115,6.655093,6.3946760000000005,30.381999999999977,5813.956388894726
2025-06-13 17:51:00,34.548604999999995,0.983797,0.8628910756095464,6.6261529999999995,6.3946760000000005,31.5394,5814.006388894726
2025-06-13 17:54:00,31.221065000000003,0.78125,,6.394672000000001,6.394672000000001,31.25,5814.056388894726
2025-06-13 17:57:00,31.221065000000003,0.8391200000000003,0.7949313360669422,6.3368020000000005,6.250001999999999,30.67130000000003,5814.1063888947265
2025-06-13 18:00:00,31.206595,0.9837959999999999,0.8307427124159976,6.481477000000001,6.192131000000001,30.38190000000003,5814.156388894727
2025-06-13 18:03:00,30.94618,0.9837960000000008,0.8143130794593872,6.481482,6.163196,31.25,5814.206388894727
2025-06-16 07:36:00,37.152775,0.7233799999999997,0.8469284986484131,6.655093,6.915513000000001,30.381899999999973,5814.206388894727
2025-06-16 07:39:00,37.91956,0.9548609999999993,0.833772846604949,6.539348,6.307867,31.24999999999997,5814.256388894727
2025-06-16 07:42:00,39.207175,1.0416670000000003,0.839592331600636,6.481483,6.105325999999999,31.828599999999994,5814.306388894727
2025-06-16 07:45:00,42.56366,0.8391210000000004,0.7798205015193397,6.076387,5.9606460000000006,32.11810000000003,5814.356388894727
2025-06-16 07:48:00,60.923035,0.5787040000000001,0.7136326082302008,5.410876999999999,5.700232999999999,37.615700000000004,5814.406388894728
2025-06-16 07:51:00,53.616895,0.6076389999999998,0.8052540638451093,6.278932,6.712963,38.19439999999997,5814.456388894728
2025-06-16 07:54:00,66.76794,1.3310189999999995,0.9601286153357743,6.857638,6.1921289999999996,39.93049999999997,5814.506388894728
2025-06-16 07:57:00,78.60243,1.273148,1.168951784336712,7.899308,7.696759999999999,46.296299999999974,5814.556388894728
2025-06-16 08:00:00,84.01330999999999,1.0995369999999998,1.2385865052118692,8.622688,8.912041,50.05789999999999,5814.606388894728
2025-06-16 08:03:00,91.98495500000001,1.186343,1.3122486572856547,8.564817999999999,8.825235,52.37269999999998,5814.6563888947285
2025-06-16 08:06:00,98.234955,1.1284720000000004,1.3467155280723306,8.854167,9.317125,54.9768,5814.706388894729
2025-06-16 08:09:00,100.0,1.8229169999999995,1.4308775552366493,9.346067999999999,8.622681,53.530100000000004,5814.756388894729
2025-06-16 08:12:00,100.0,1.9386579999999993,1.461933762321967,9.837959999999999,8.969912,52.37269999999998,5814.806388894729
2025-06-16 08:15:00,100.0,1.3310190000000004,1.4021117816713606,9.172454,9.317125,57.00230000000002,5814.856388894729
2025-06-16 08:18:00,100.0,1.3310189999999995,1.4573545826056962,9.230322999999999,9.490744,57.29160000000002,5814.906388894729
2025-06-16 08:21:00,100.0,1.2442129999999993,1.424021921928246,9.143518,9.519675,60.47460000000001,5814.95638889473
2025-06-16 08:24:00,100.0,1.2152779999999996,1.3682556923904883,8.940976,9.259258,57.00229999999999,5815.00638889473
2025-06-16 08:27:00,100.0,1.1284729999999996,1.3075471328784625,8.506948,8.883105,58.15969999999999,5815.05638889473
2025-06-16 08:30:00,100.0,1.1574080000000002,1.4017351896485915,8.854167,9.374999,57.870299999999986,5815.10638889473
2025-06-16 08:33:00,100.0,1.2442129999999993,1.3973210013037467,9.056718,9.375005000000002,57.58099999999999,5815.15638889473
2025-06-16 08:36:00,100.0,1.273148,1.3993187921144523,9.085653,9.346065,55.55560000000003,5815.2063888947305
2025-06-16 08:39:00,100.0,1.3310180000000003,1.4160468649640767,8.883107,9.056709,56.42359999999999,5815.256388894731
2025-06-16 08:42:00,100.0,1.3888890000000007,1.417628636052853,9.230322000000001,9.288193,55.844899999999996,5815.306388894731
2025-06-16 08:45:00,100.0,1.186343,1.3658002327417789,8.998843,9.375,58.44909999999999,5815.356388894731
2025-06-16 08:48:00,91.46412000000001,1.070602,1.3642236485148955,8.825233,9.461801,57.58109999999999,5815.406388894731
2025-06-16 08:51:00,89.39525499999999,1.186343,1.378985294110637,8.940973,9.34606,58.73849999999999,5815.456388894731
2025-06-16 08:54:00,86.05323999999999,1.359953,1.402905021463955,9.172458,9.259255,53.53,5815.506388894732
2025-06-16 08:57:00,80.65683,1.475695,1.4318498842757659,9.403939999999999,9.317125,54.10870000000003,5815.556388894732
2025-06-16 09:00:00,79.09433,1.5625,1.4436693383991623,9.519675,9.288194999999998,53.53010000000003,5815.606388894732
2025-06-16 09:03:00,82.45080999999999,1.6203700000000003,1.4240202806481541,9.403939,9.027778999999999,51.79399999999998,5815.656388894732
2025-06-16 09:06:00,85.30093,1.5625,1.4128913815783641,9.432869,9.143519,51.50460000000001,5815.706388894732
2025-06-16 09:09:00,88.122105,1.5046299999999997,1.4009163935743738,9.317134,9.114584,52.372600000000034,5815.7563888947325
2025-06-16 09:12:00,88.122105,1.359953,1.3886865611609986,9.172458,9.230325,53.530100000000004,5815.806388894733
2025-06-16 09:15:00,89.42419,1.4178239999999995,1.417823000002949,9.259262999999999,9.259259,53.240700000000004,5815.856388894733
2025-06-16 09:18:00,88.122105,1.3310179999999994,1.3739630441114372,9.259262999999999,9.346065,54.1088,5815.906388894733
2025-06-16 09:21:00,86.58854500000001,1.3310180000000003,1.3739630441114359,9.259258,9.34606,53.24080000000001,5815.956388894733
2025-06-16 09:24:00,86.082175,1.5046290000000004,1.4160470179565696,9.375004,9.201385,52.08340000000001,5816.006388894733
2025-06-16 09:27:00,85.56134499999999,1.4467590000000001,1.3880863975411415,9.374999,9.25926,52.37269999999998,5816.056388894734
2025-06-16 09:30:00,83.99884499999999,1.4467590000000001,1.4029078986500942,9.317134,9.230325,53.53010000000003,5816.106388894734
2025-06-16 09:33:00,83.24653,1.3888889999999998,1.4033057961249276,9.201394,9.230325,52.08340000000001,5816.156388894734
2025-06-16 09:36:00,81.163195,1.3310190000000004,1.3880863697378205,9.172454,9.288194999999998,53.530099999999976,5816.206388894734
2025-06-16 09:39:00,79.34028,1.4467590000000001,1.432241773355849,9.259264000000002,9.230325,52.662000000000035,5816.256388894734
2025-06-16 09:42:00,76.54803,1.5046289999999996,1.4160522287173827,9.403934,9.230325,50.63659999999999,5816.3063888947345
2025-06-16 09:45:00,77.054395,1.4756939999999998,1.3719320373781196,9.374999,9.172455,50.34729999999999,5816.356388894735
2025-06-16 09:48:00,81.17766,1.6203699999999994,1.4081225015840404,9.548614,9.143514,50.347200000000015,5816.406388894735
2025-06-16 09:51:00,83.49248,1.4467590000000001,1.3880812556217563,9.259264,9.143515,50.925899999999984,5816.456388894735
2025-06-16 09:54:00,86.05323999999999,1.3888889999999998,1.3888905000379281,9.085647999999999,9.085649,52.37269999999998,5816.506388894735
2025-06-16 09:57:00,86.313655,1.2152779999999996,1.300153678757469,8.940973,9.114585000000002,51.50460000000001,5816.556388894735
2025-06-16 10:00:00,87.61573999999999,1.273148,1.358106045184524,8.940973,9.114585,52.95139999999998,5816.606388894736
2025-06-16 10:03:00,88.368055,1.244212,1.3152260236335949,8.912037000000002,9.056715,53.8194,5816.656388894736
2025-06-16 10:06:00,89.13484,1.273148,1.358106045184524,8.940973,9.114585,54.3981,5816.706388894736
2025-06-16 10:09:00,91.47859,1.2152770000000004,1.3548085344394158,8.912032,9.201385,54.398199999999974,5816.756388894736
2025-06-16 10:12:00,92.491315,1.3020829999999997,1.4283380514742818,9.027778,9.288195,54.1088,5816.806388894736
2025-06-16 10:15:00,90.69734,1.2442129999999993,1.3703007633239375,8.912037999999999,9.172455,54.9769,5816.8563888947365
2025-06-16 10:18:00,89.43866,1.3020829999999997,1.3731524563498991,8.912037999999999,9.056715,53.530100000000004,5816.906388894737
2025-06-16 10:21:00,87.60127,1.2152779999999996,1.3412743374634442,8.854168,9.11458,54.10870000000003,5816.956388894737
2025-06-16 10:24:00,86.820025,1.273148,1.3441876893597555,8.883102999999998,9.027775,53.530100000000004,5817.006388894737
2025-06-16 10:27:00,87.601275,1.2152779999999996,1.3139492511056645,8.883102999999998,9.085645,53.819500000000005,5817.056388894737
2025-06-16 10:30:00,92.7662,1.157407,1.362921013768881,8.825232999999999,9.259256,56.134300000000025,5817.106388894737
2025-06-16 10:33:00,93.54745500000001,1.157407,1.3498388142386293,8.854163,9.259256,54.6875,5817.156388894738
2025-06-16 10:36:00,94.54571999999999,1.0995369999999998,1.3685576715313152,8.680553,9.259256,56.13420000000002,5817.206388894738
2025-06-16 10:39:00,91.21817,1.070602,1.3391815478455669,8.738424000000002,9.317132,55.844899999999996,5817.256388894738
2025-06-16 10:42:00,87.32639,1.0416659999999993,1.334749613568428,8.564813,9.201387,54.6875,5817.306388894738
2025-06-16 10:45:00,92.23089999999999,1.0127319999999997,1.3052521290612835,8.478007999999999,9.114586,56.134300000000025,5817.356388894738
2025-06-16 10:48:00,94.56018499999999,1.0127319999999997,1.3052521290612835,8.506943,9.143521,56.712999999999994,5817.4063888947385
2025-06-16 10:51:00,91.449655,1.0416670000000003,1.3097810531026421,8.680554,9.259257,55.845,5817.456388894739
2025-06-16 10:54:00,86.29919000000001,1.1284719999999995,1.3724602350008734,8.796294,9.317132,53.81939999999997,5817.506388894739
2025-06-16 10:57:00,83.73843,1.1284720000000004,1.3467200011605098,8.825229,9.288197,53.530099999999976,5817.556388894739
2025-06-16 11:00:00,83.99884499999999,1.070602,1.275331457685725,8.709494,9.143522,54.6875,5817.606388894739
2025-06-16 11:03:00,83.47801,1.0416660000000002,1.2718036398931347,8.651618000000001,9.143522,54.10870000000003,5817.656388894739
2025-06-16 11:06:00,84.25926,1.1284720000000004,1.3337375210839846,8.680558,9.114586,52.66210000000001,5817.70638889474
2025-06-16 11:09:00,82.71123,1.0416660000000002,1.297194890399201,8.651618000000001,9.201391999999998,53.530100000000004,5817.75638889474
2025-06-16 11:12:00,81.929975,1.0995369999999998,1.3174903093930423,8.738424,9.201387,51.79400000000001,5817.80638889474
2025-06-16 11:15:00,82.190395,1.070601,1.3010907436872607,8.738428,9.230327,52.37270000000001,5817.85638889474
2025-06-16 11:18:00,80.150465,1.0995369999999998,1.3303627339816946,8.767364,9.259257,52.08330000000001,5817.90638889474
2025-06-16 11:21:00,84.25926,1.1284720000000004,1.3206789108602928,8.796298,9.201386,51.21530000000001,5817.9563888947405
2025-06-16 11:24:00,87.109375,1.0995369999999998,1.3303627339816957,8.767363,9.259256,52.08330000000001,5818.006388894741
2025-06-16 11:27:00,86.06771,1.0995369999999998,1.2915134463902065,8.825234,9.230327,50.63659999999999,5818.056388894741
2025-06-16 11:30:00,86.820025,1.0416659999999993,1.297194890399201,8.680553,9.230327,52.662000000000006,5818.106388894741
2025-06-16 11:33:00,96.3397,0.6365739999999995,1.1588696398505016,7.783563999999999,9.056709999999999,56.71289999999999,5818.156388894741
2025-06-16 11:36:00,83.203125,0.78125,1.2952348850670359,8.391204000000002,9.606484000000002,53.240800000000036,5818.206388894741
2025-06-16 11:39:00,77.5463,0.7523140000000001,1.17644088405238,8.130787000000002,9.114583,51.50459999999998,5818.256388894742
2025-06-16 11:42:00,73.4375,0.78125,1.1502453369200896,8.043982,8.883102000000001,48.900499999999965,5818.306388894742
2025-06-16 11:45:00,69.05382,0.7233799999999997,1.0782144621532141,7.725692,8.535882,45.717600000000004,5818.356388894742
2025-06-16 11:48:00,64.43866,0.8391209999999996,1.0910176781247285,7.696763,8.246532,43.40280000000001,5818.406388894742
2025-06-16 11:51:00,58.50694,0.9548610000000002,1.093166209984093,8.015044,8.304403,41.66669999999996,5818.456388894742
2025-06-16 11:54:00,55.656825,1.157407,1.1428834874818037,8.246524,8.217597,39.641200000000026,5818.5063888947425
2025-06-16 11:57:00,60.82176,1.2442130000000002,1.1854008836727608,8.333334,8.217590999999999,39.641200000000026,5818.556388894743
2025-06-16 12:00:00,65.465855,1.2731480000000008,1.1993559801405587,8.478014000000002,8.333336,40.798599999999965,5818.606388894743
2025-06-16 12:03:00,69.314235,0.868055,1.0319507954213933,7.870366000000001,8.217591,42.53470000000004,5818.656388894743
2025-06-16 12:06:00,66.47859,0.78125,1.115444137743857,7.812498,8.564817999999999,42.82409999999999,5818.706388894743
2025-06-16 12:09:00,59.80903,0.9259250000000003,1.1290690065971845,8.246528,8.680553,40.79860000000002,5818.756388894743
2025-06-16 12:12:00,62.369789999999995,1.0995369999999998,1.1564394767326407,8.362273,8.478006,40.798599999999965,5818.806388894744
2025-06-16 12:15:00,65.72627499999999,1.157407,1.1861042765855576,8.362273,8.420136,41.37729999999999,5818.856388894744
2025-06-16 12:18:00,67.25984,1.1284720000000004,1.1993531776903215,8.391208,8.535876,41.37729999999999,5818.906388894744
2025-06-16 12:21:00,65.72627499999999,1.070602,1.196086129376922,8.420144,8.680551999999999,40.79849999999999,5818.956388894744
2025-06-16 12:24:00,66.493055,1.0995369999999998,1.1564394767326407,8.535884,8.651617,42.24539999999999,5819.006388894744
2025-06-16 12:27:00,67.520255,1.0416659999999993,1.153540553950148,8.391202999999999,8.622687,42.24540000000002,5819.0563888947445
2025-06-16 12:30:00,65.726275,1.0416660000000002,1.1804392764135219,8.362268,8.651622,41.087999999999965,5819.106388894745
2025-06-16 12:33:00,63.382525,1.0416670000000003,1.1670361236171034,8.420144,8.680557,41.95609999999999,5819.156388894745
2025-06-16 12:36:00,59.273725,1.1284720000000004,1.213207454494561,8.535884,8.709492000000001,40.79860000000002,5819.206388894745
2025-06-16 12:39:00,60.807289999999995,1.1284719999999995,1.1854004646794551,8.478012999999999,8.593751000000001,40.509299999999996,5819.256388894745
2025-06-16 12:42:00,64.43866,1.157407,1.1718149691294042,8.535878,8.564810999999999,41.087999999999965,5819.306388894745
2025-06-16 12:45:00,65.19097500000001,1.0995369999999998,1.1842242172525237,8.449074,8.622687,40.798599999999965,5819.356388894746
2025-06-16 12:48:00,64.930555,1.1863419999999998,1.2150473396178678,8.622689,8.680557,41.087999999999965,5819.406388894746
2025-06-16 12:51:00,60.82176,1.1284720000000004,1.1854004646794534,8.680554,8.796292000000001,40.798599999999965,5819.456388894746
2025-06-16 12:54:00,62.61574,1.1284720000000004,1.1854004646794534,8.449078,8.564816,41.37729999999999,5819.506388894746
2025-06-16 12:57:00,68.547455,0.9837959999999999,1.148671128272048,8.217597000000001,8.564810999999999,42.82400000000001,5819.556388894746
2025-06-16 13:00:00,67.042825,1.0127309999999996,1.1778239016325693,8.391207999999999,8.738427,41.66669999999999,5819.6063888947465
2025-06-16 13:03:00,63.38252,1.1284719999999995,1.2132074544945592,8.593754,8.767362,41.08800000000002,5819.656388894747
2025-06-16 13:06:00,65.72627499999999,1.3020830000000005,1.182568922121658,8.767359,8.535875999999998,43.69209999999998,5819.706388894747
2025-06-16 13:09:00,71.368635,1.2731480000000008,1.2586295943813168,8.796294,8.767365999999999,42.82400000000001,5819.756388894747
2025-06-16 13:12:00,77.560765,1.3310180000000003,1.3165020299303942,9.056709,9.027781,46.875,5819.806388894747
2025-06-16 13:15:00,79.35474500000001,1.3020830000000005,1.3450206588328437,9.201389,9.288196,47.742999999999995,5819.856388894747
2025-06-16 13:18:00,84.25926,1.3310180000000003,1.4021112640215891,9.432873999999998,9.577545999999998,49.47920000000002,5819.906388894748
2025-06-16 13:21:00,86.84896,1.2152780000000005,1.3949170456324205,9.403934,9.780096,49.18979999999999,5819.956388894748
2025-06-16 13:24:00,89.930555,1.186343,1.4051343651265795,9.201394,9.664351,52.951400000000035,5820.006388894748
2025-06-16 13:27:00,87.60127,1.157407,1.3759327499894818,9.085644000000002,9.548607,53.53019999999998,5820.056388894748
2025-06-16 13:30:00,88.88889,1.0995369999999998,1.3045427559709997,8.969904,9.403937,52.951400000000035,5820.106388894748
2025-06-16 13:33:00,88.874425,1.0995369999999998,1.3431664569555328,8.854164,9.374997,53.24079999999998,5820.1563888947485
2025-06-16 13:36:00,90.16204,1.0995369999999998,1.3558945556905,8.709493,9.259256,52.95140000000001,5820.206388894749
2025-06-16 13:39:00,90.43692,1.0416659999999993,1.3097804705546892,8.767363,9.346067,52.95139999999998,5820.256388894749
2025-06-16 13:42:00,87.60127,1.0127309999999996,1.3052472594802695,8.651622999999999,9.288191999999999,52.08339999999998,5820.306388894749
2025-06-16 13:45:00,89.149305,1.0127319999999997,1.2803591457377532,8.593753,9.172450999999999,52.95140000000001,5820.356388894749
2025-06-16 13:48:00,88.368055,0.9259259999999996,1.2769650178662943,8.420143,9.201387,53.240700000000004,5820.406388894749
2025-06-16 13:51:00,87.87616,0.9548609999999993,1.2827354569201852,8.478007999999999,9.201387,52.662000000000035,5820.45638889475
2025-06-16 13:54:00,84.25926,0.9259259999999996,1.2769650178662943,8.506948000000001,9.288192,52.08330000000001,5820.50638889475
2025-06-16 13:57:00,80.13599500000001,0.9837959999999999,1.2880251450593785,8.593748,9.259262,50.05789999999999,5820.55638889475
2025-06-16 14:00:00,78.342015,1.0995370000000007,1.3174903093930428,8.767364,9.230326999999999,50.925899999999984,5820.60638889475
2025-06-16 14:03:00,77.28587999999999,1.1863419999999998,1.2986454890798962,8.854169,9.085647,51.50459999999998,5820.65638889475
2025-06-16 14:06:00,76.54803,1.157407,1.3101121020182989,8.883104,9.201387,49.76849999999996,5820.7063888947505
2025-06-16 14:09:00,77.57523,1.157407,1.323436608104077,8.912039,9.259262,50.05789999999999,5820.756388894751
2025-06-16 14:12:00,80.15046000000001,1.2731480000000008,1.3301808584416277,9.027774,9.143515999999998,50.636499999999984,5820.806388894751
2025-06-16 14:15:00,83.217595,1.186343,1.312248657285654,8.825234,9.085650999999999,50.057799999999986,5820.856388894751
2025-06-16 14:18:00,93.2581,0.694445,1.1800302473900568,7.812505000000001,8.969909999999999,54.687599999999975,5820.906388894751
2025-06-16 14:21:00,82.71123,0.8101849999999997,1.2375891357391404,8.420143,9.403938,52.08330000000001,5820.956388894751
2025-06-16 14:24:00,82.69676,0.8969899999999997,1.247095421954815,8.391207000000001,9.172457,51.50459999999998,5821.006388894752
2025-06-16 14:27:00,84.75116,0.9548610000000002,1.2461700768001467,8.478007000000002,9.114586,50.057800000000015,5821.056388894752
2025-06-16 14:30:00,86.820025,1.070602,1.3138567059487876,8.680558000000001,9.201386,50.63659999999999,5821.106388894752
2025-06-16 14:33:00,85.546875,0.9837959999999999,1.3124298435841313,8.680553,9.403936999999999,52.08330000000001,5821.156388894752
2025-06-16 14:36:00,85.546875,1.0127319999999997,1.2928398811179473,8.593748,9.201386,52.66210000000001,5821.206388894752
2025-06-16 14:39:00,87.08044000000001,0.983797,1.263357819520616,8.506943,9.114586,51.504699999999985,5821.2563888947525
2025-06-16 14:42:00,86.038775,0.868055,1.2053351836825197,8.333337,9.085652,51.79400000000001,5821.306388894753
2025-06-16 14:45:00,80.627895,0.8969899999999997,1.2707065935875,8.506943,9.346063000000001,52.08329999999998,5821.356388894753
2025-06-16 14:48:00,79.123265,1.0416670000000003,1.284534258770783,8.738424,9.259257,51.504700000000014,5821.406388894753
2025-06-16 14:51:00,78.587965,1.2152780000000005,1.3276583930916588,8.883104,9.114586,49.76850000000002,5821.456388894753
2025-06-16 14:54:00,75.506365,1.0995370000000007,1.2915134463902072,8.767364,9.172457,50.05789999999999,5821.506388894753
2025-06-16 14:57:00,79.34028,1.157407,1.2967083386986455,8.825228000000001,9.114581000000001,49.768599999999964,5821.556388894754
2025-06-16 15:00:00,79.86111,1.2152780000000005,1.3276583930916588,8.883104,9.114586,50.05789999999999,5821.606388894754
2025-06-16 15:03:00,80.41087999999999,1.157407,1.2967083386986455,8.825234000000002,9.114587,49.76849999999999,5821.656388894754
2025-06-16 15:06:00,77.546295,1.157407,1.3498388142386293,8.825229,9.230322000000001,49.18979999999999,5821.706388894754
2025-06-16 15:09:00,74.98553,1.157407,1.323436608104076,8.854169,9.201391999999998,48.32169999999999,5821.756388894754
2025-06-16 15:12:00,74.71064999999999,1.1284720000000004,1.2810335679054117,8.883104,9.201391999999998,48.90040000000002,5821.8063888947545
2025-06-16 15:15:00,77.03993,1.2152780000000005,1.3548090720198998,8.825234000000002,9.114586,47.45380000000003,5821.856388894755
2025-06-16 15:18:00,75.217015,1.157407,1.2967083386986455,8.825234000000002,9.114587,47.7431,5821.906388894755
2025-06-16 15:21:00,81.66956,1.157407,1.3101167205518587,8.796293,9.114586,50.05789999999999,5821.956388894755
2025-06-16 15:24:00,82.190395,1.0416660000000002,1.2971905278368943,8.738428,9.288191999999999,50.34729999999999,5822.006388894755
2025-06-16 15:27:00,78.06713,1.070601,1.3010907436872607,8.883104,9.375003,48.321800000000025,5822.056388894755
2025-06-16 15:30:00,74.98553,1.2442129999999993,1.342942731407687,8.998840000000001,9.201387,46.2963,5822.106388894756
2025-06-16 15:33:00,79.09433,1.273148,1.3160729468467725,9.085649,9.172450999999999,47.7431,5822.156388894756
2025-06-16 15:36:00,79.87558,1.273148,1.3441925146989746,9.027774,9.172456,48.032400000000024,5822.206388894756
2025-06-16 15:39:00,79.09433,1.3020839999999998,1.3450211697651844,9.056709999999999,9.143516,47.742999999999995,5822.256388894756
2025-06-16 15:42:00,79.904515,1.273148,1.3301808584416286,8.969909,9.085650999999999,48.032400000000024,5822.306388894756
2025-06-16 15:45:00,80.90278,1.186343,1.2986507358594728,8.854164,9.085650999999999,48.61109999999999,5822.3563888947565
2025-06-16 15:48:00,81.929975,1.0127309999999996,1.2424953285535019,8.622688,9.114587,49.76850000000002,5822.406388894757
2025-06-16 15:51:00,83.217595,1.070602,1.2623326733961624,8.622688,9.027776,50.347200000000015,5822.456388894757
2025-06-16 16:12:00,82.71123,0.8101849999999997,1.2375891357391404,8.217597000000001,9.201392,52.37270000000001,5822.806388894757
2025-06-16 16:15:00,79.35474500000001,0.8969909999999999,1.223239235315367,8.449078,9.172457,50.34719999999999,5822.856388894757
2025-06-16 16:18:00,78.84837999999999,0.9259259999999996,1.2409316753757207,8.391203,9.085647,50.636600000000016,5822.906388894758
2025-06-16 16:21:00,80.39641499999999,1.0127319999999997,1.2551934847012138,8.506943,9.027781000000001,50.34719999999999,5822.956388894758
2025-06-16 16:24:00,81.42361,1.0416659999999993,1.2971905278368938,8.535883,9.085647,50.92590000000001,5823.006388894758
2025-06-16 16:27:00,76.533565,1.0416670000000003,1.2718042111040502,8.622684,9.114587,50.34719999999999,5823.056388894758
2025-06-16 16:30:00,78.587965,1.0995369999999998,1.265218541871379,8.622683,8.969906,48.61109999999999,5823.106388894758
2025-06-16 16:33:00,79.600695,1.0995369999999998,1.2784046264443225,8.651622999999999,9.027776,50.926000000000016,5823.1563888947585
2025-06-16 16:36:00,80.13599500000001,1.070601,1.249257082592347,8.680558,9.056717,47.742999999999995,5823.206388894759
2025-06-16 16:39:00,79.86111,1.0416659999999993,1.2589939031789594,8.564813,9.027777,48.32169999999999,5823.256388894759
2025-06-16 16:42:00,76.50462999999999,1.0127310000000005,1.255188533127659,8.564818,9.085647,48.900499999999965,5823.306388894759
2025-06-16 16:45:00,75.491895,1.0127309999999996,1.2424953285535019,8.506943,8.998842,49.18969999999999,5823.356388894759
2025-06-16 16:48:00,81.944445,1.1284729999999996,1.26765317409553,8.564813000000001,8.85417,50.05789999999999,5823.406388894759
2025-06-16 16:51:00,80.39641499999999,0.9837959999999999,1.2509180072594972,8.391207999999999,8.969912,49.18979999999999,5823.45638889476
2025-06-16 16:54:00,78.5735,1.0416660000000002,1.246106705554452,8.564818,8.998842,48.321799999999996,5823.50638889476
2025-06-16 16:57:00,79.87558,0.9548610000000002,1.1964421897614803,8.362272,8.883101,48.032399999999996,5823.55638889476
2025-06-16 17:00:00,95.326965,0.43402799999999964,1.0331013883197213,7.175927999999999,8.76736,54.9769,5823.60638889476
2025-06-16 17:03:00,86.038775,0.5787040000000001,1.124897470679085,7.841432,9.201388000000001,54.6875,5823.65638889476
2025-06-16 17:06:00,78.84837999999999,0.8101849999999997,1.2149030839040558,8.275468,9.201393,50.636600000000016,5823.7063888947605
2025-06-16 17:09:00,75.506365,0.9837959999999999,1.2509180072594972,8.535883,9.114587,50.347200000000015,5823.756388894761
2025-06-16 17:12:00,76.51910000000001,1.070602,1.275331457685725,8.478007999999999,8.912036,50.347200000000015,5823.806388894761
2025-06-16 17:15:00,77.30035000000001,1.0127309999999996,1.2678118436717563,8.391207999999999,8.940977,49.47920000000002,5823.856388894761
2025-06-16 17:18:00,73.683445,1.0127310000000005,1.2678118436717571,8.449078,8.998847,47.74309999999997,5823.906388894761
2025-06-16 17:21:00,71.875,1.0127310000000005,1.2297213308515877,8.506948,8.969907,48.032399999999996,5823.956388894761
2025-06-16 17:24:00,71.10822,1.0127309999999996,1.2039395310145997,8.362273,8.767361999999999,47.1643,5824.006388894762
2025-06-16 17:27:00,63.151039999999995,0.9548610000000002,1.158355765949552,8.304394,8.738423000000001,42.824100000000016,5824.056388894762
2025-06-16 17:30:00,59.534144999999995,1.0416670000000003,1.126245149439557,8.130784,8.304397,41.08789999999999,5824.106388894762
2025-06-16 17:33:00,56.698494999999994,1.1284720000000004,1.1284720000003732,8.043984000000002,8.043982,40.79860000000002,5824.156388894762
2025-06-16 17:36:00,53.327545,1.070602,1.1134430686394414,8.015044,8.101852000000001,39.0625,5824.206388894762
2025-06-16 17:39:00,51.287615,1.157407,1.1134405803706986,8.159724,8.072917,38.77320000000003,5824.2563888947625
2025-06-16 17:42:00,53.096064999999996,1.2442130000000002,1.1399451263234677,8.362264,8.159721000000001,37.905100000000004,5824.306388894763
2025-06-16 17:45:00,55.425345,1.157407,1.1134405803706986,8.449074,8.362267000000001,38.48370000000003,5824.356388894763
2025-06-16 17:48:00,51.837385,1.0416670000000003,1.1124370420548282,8.391204,8.535877,37.61570000000003,5824.406388894763
2025-06-16 17:51:00,50.506365,1.0416670000000003,1.1124370420548282,8.391204,8.535877,38.19440000000003,5824.456388894763
2025-06-16 17:54:00,48.72685,1.0416670000000003,1.126245149439557,8.333334,8.506947,37.615700000000004,5824.506388894763
2025-06-16 17:57:00,50.506365,1.1284719999999995,1.1284719999940662,8.391202999999999,8.391200999999999,36.16899999999998,5824.556388894764
2025-06-16 18:00:00,55.425345,1.1284720000000004,1.1284720000003732,8.333338000000001,8.333336,36.74770000000001,5824.606388894764
2025-06-16 18:03:00,44.328705,0.9548610000000002,1.066417671951847,8.188658,8.420137,34.43289999999996,5824.656388894764
2025-06-16 18:06:00,41.261575,0.9548610000000002,1.0528914031483283,8.130784,8.333333,34.72220000000004,5824.706388894764
2025-06-16 18:12:00,37.630205,1.5625,1.0110128951301949,8.362269,7.4074089999999995,31.828700000000026,5824.706388894764
2025-06-16 18:21:00,39.17824,0.868055,0.9247215232811048,7.118053,7.233798,32.98600000000002,5824.706388894764
2025-06-16 18:24:00,42.259834999999995,1.0127309999999996,0.9385336100737828,7.060187999999999,6.915507,32.407399999999996,5824.756388894764
2025-06-16 18:27:00,39.16377,0.8969909999999999,0.8824424045200445,6.712968,6.684027,33.275499999999965,5824.8063888947645
2025-06-16 18:30:00,40.19097,1.0127309999999996,0.9232074443044641,6.799767999999999,6.626157000000001,31.82869999999997,5824.856388894765
2025-06-16 18:33:00,35.315389999999994,0.9259250000000003,0.8515411539555541,6.799768,6.655093,32.69670000000002,5824.906388894765
2025-06-16 18:36:00,39.43866,1.2152780000000005,0.9306964866756013,6.944444,6.4236059999999995,32.407399999999996,5824.956388894765
2025-06-16 18:39:00,37.90509,1.0995370000000007,0.8983726547327229,6.741894000000001,6.365736999999999,32.696799999999996,5825.006388894765
2025-06-16 18:42:00,37.890625,1.070601,0.8689946449942347,6.510418,6.134257,32.117999999999995,5825.056388894765
2025-06-16 18:45:00,38.179975,1.1284719999999995,0.8413592162727564,6.365743,5.844911000000001,31.25,5825.106388894766
2025-06-16 18:48:00,37.659139999999994,1.0127309999999996,0.8270085969377481,6.2500029999999995,5.902781999999999,32.117999999999995,5825.156388894766
2025-06-16 18:51:00,35.575810000000004,0.9837959999999999,0.8307370776225367,6.221068,5.931712,31.53929999999997,5825.206388894766
2025-06-16 18:54:00,38.657405,1.0127309999999996,0.8270085969377481,6.2500029999999995,5.902781999999999,32.98610000000002,5825.256388894766
2025-06-16 18:57:00,38.932289999999995,1.0995369999999998,0.8470725436020826,6.163194000000001,5.700227,31.828699999999998,5825.306388894766
2025-06-16 19:00:00,37.65914,1.2731480000000008,0.8614239330719995,6.221064000000001,5.497685999999999,30.9606,5825.3563888947665
2025-06-16 19:03:00,37.152775,1.0995369999999998,0.8114502528639265,6.134264,5.613427,32.40739999999997,5825.406388894767
2025-06-16 19:06:00,37.369789999999995,1.0127310000000005,0.8101488897062417,6.076388,5.700227,31.828699999999998,5825.456388894767
2025-06-16 19:09:00,37.644675,1.0995369999999998,0.8114502528639265,6.0763940000000005,5.555557,31.828699999999998,5825.506388894767
2025-06-16 19:12:00,37.398725,1.0995369999999998,0.8470785939139346,6.018514,5.555557,32.40739999999997,5825.556388894767
2025-06-16 19:15:00,35.590275,1.0995369999999998,0.8114502528639265,6.0763940000000005,5.555557,32.407400000000024,5825.606388894767
2025-06-16 19:18:00,30.7147,1.0127319999999997,0.7755867953650891,6.018514,5.584492000000001,29.513800000000003,5825.656388894768
2025-06-16 19:21:00,35.069445,1.2442130000000002,0.8502438448630002,6.076384,5.381941,30.9606,5825.706388894768
2025-06-16 19:24:00,33.506945,0.8101849999999997,0.7198926806725576,5.642361999999999,5.4687470000000005,31.25,5825.756388894768
2025-06-16 19:27:00,37.152775,0.8101859999999999,0.7198931427888838,5.584491999999999,5.410876,30.9606,5825.806388894768
2025-06-16 19:30:00,36.371525,0.7233799999999997,,5.526622,5.526622000000001,30.671299999999974,5825.856388894768
2025-06-16 19:33:00,35.32986,0.8391200000000003,0.733188899565705,5.642362,5.439812000000001,30.671299999999974,5825.9063888947685
2025-06-16 19:36:00,36.357060000000004,1.1284729999999996,0.7858848782233399,5.758102999999999,5.15046,31.82869999999997,5825.956388894769
2025-06-16 19:39:00,33.015045,0.78125,0.721835170271724,5.6712929999999995,5.555553000000001,31.25,5826.006388894769
2025-06-16 19:42:00,35.836225,0.9548609999999993,0.7682176594376608,5.787037999999999,5.439817,31.828700000000026,5826.056388894769
2025-06-16 19:45:00,34.56308,1.0127309999999996,0.7755802976621153,5.844907999999999,5.410877000000001,31.5394,5826.106388894769
2025-06-16 19:48:00,35.32986,1.0127319999999997,0.7755807161064249,5.729168,5.295135999999999,30.9606,5826.156388894769
2025-06-16 19:51:00,31.19213,0.9837959999999999,0.763419373952064,5.815973,5.410876999999999,30.67130000000003,5826.20638889477
2025-06-16 19:54:00,31.221065,1.0416659999999993,0.7696990348651033,5.902773,5.410877000000001,30.9606,5826.25638889477
2025-06-16 19:57:00,34.809025,1.070602,0.7814720962250652,5.815968,5.295136,30.67130000000003,5826.30638889477
2025-06-16 20:00:00,35.34433,1.070602,0.7995918232388739,5.844907999999999,5.353006000000001,30.381899999999973,5826.35638889477
2025-06-16 20:03:00,33.015045,1.0127309999999996,0.7755802976621153,5.873842999999999,5.439812000000001,30.671299999999974,5826.40638889477
2025-06-16 20:06:00,32.754625000000004,1.1284720000000004,0.8232156432740529,5.902778,5.353006000000001,31.82869999999997,5826.4563888947705
2025-06-16 20:09:00,32.75463,1.1284719999999995,0.7666372228374607,5.873842999999999,5.237271000000001,30.38190000000003,5826.506388894771
2025-06-16 20:12:00,37.398725,0.983797,0.7634197961024217,5.6423630000000005,5.237266,31.828699999999998,5826.556388894771
2025-06-16 20:15:00,36.082175,0.8101850000000006,0.7198926806725574,5.584492000000001,5.410876999999999,31.82869999999997,5826.606388894771
2025-06-16 20:18:00,33.796295,0.8101850000000006,0.7354784589540885,5.613422,5.4687470000000005,31.53929999999997,5826.656388894771
2025-06-16 20:21:00,32.233795,0.8969909999999999,0.7262648167618914,5.6712929999999995,5.3530120000000005,32.407400000000024,5826.706388894771
2025-06-16 20:24:00,30.439815000000003,0.9837959999999999,0.763419373952064,5.787038,5.381942,29.803200000000004,5826.756388894772
2025-06-16 20:27:00,34.04224,1.1284720000000004,0.7858844855851849,5.844907999999999,5.237265999999999,30.381899999999973,5826.806388894772
2025-06-16 20:30:00,31.987845,1.0995369999999998,0.7931502872814961,5.931713,5.381945999999999,30.67130000000003,5826.856388894772
2025-06-16 20:33:00,31.7419,1.157407,0.797210007729113,5.960642999999999,5.324075999999999,30.092600000000004,5826.906388894772
