Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-16 20:36:00,31.206595,1.070602,0.7814720962250652,5.873838,5.353006000000001,29.22460000000001,5826.956388894772
2025-06-16 20:39:00,31.22106,0.9837959999999999,0.763419373952064,5.931713,5.526617,30.671299999999974,5827.0063888947725
2025-06-16 20:42:00,30.685765,1.0416660000000002,0.7696990348651026,5.960648000000001,5.468751999999999,30.38190000000003,5827.056388894773
2025-06-16 20:48:00,33.275465,1.0127319999999997,0.7578284521837554,5.844908,5.381945999999999,30.38190000000003,5827.056388894773
2025-06-16 20:51:00,31.467015,1.0127319999999997,0.775586795365088,5.787033,5.3530109999999995,30.38190000000003,5827.056388894773
2025-06-16 20:54:00,31.221065000000003,0.868055,0.7301246338127821,5.7291669999999995,5.468751999999999,28.93520000000001,5827.056388894773
2025-06-16 20:57:00,30.960645,0.8969899999999997,0.7262585644471335,5.7291669999999995,5.410877000000001,30.382000000000005,5827.056388894773
2025-06-16 21:00:00,34.54861,0.9259259999999996,0.738769736597463,5.787033,5.439817,31.25,5827.056388894773
2025-06-16 21:03:00,33.260999999999996,1.0127319999999997,0.7755807161064249,5.844908,5.410876,30.381899999999973,5827.056388894773
2025-06-16 21:18:00,30.960645,1.0995369999999998,0.7744803240160892,5.931713,5.353006000000001,30.382000000000005,5827.056388894773
2025-06-16 21:24:00,32.494215,1.2152779999999996,0.7795345590840872,5.9027780000000005,5.15046,31.24999999999997,5827.056388894773
2025-06-16 21:27:00,30.439815000000003,0.983797,0.7096615252651501,5.787033,5.295135999999999,30.9606,5827.056388894773
2025-06-16 21:30:00,31.221065000000003,0.8391200000000003,0.7008715094062018,5.642357,5.381947,30.9606,5827.056388894773
2025-06-16 21:42:00,31.467015,0.9548609999999993,0.716055911766202,5.787037999999999,5.353007,30.092600000000004,5827.056388894773
2025-06-16 21:45:00,31.72743,0.78125,0.6749179718565491,5.4398159999999995,5.237265999999999,30.3819,5827.056388894773
2025-06-16 21:48:00,30.439815000000003,0.6655099999999994,0.6361373532386511,5.439812,5.3819420000000004,30.96059999999997,5827.056388894773
2025-06-16 22:06:00,32.494209999999995,0.9548609999999993,0.7337741033056697,5.729168,5.324077000000001,30.381999999999948,5827.056388894773
2025-06-16 22:09:00,31.467015,1.0416669999999995,0.7696994434068436,5.815968,5.324071000000001,30.382000000000005,5827.056388894773
2025-06-16 22:27:00,31.206595,0.8680560000000002,0.7136343033514344,5.787033,5.497686999999999,30.3819,5827.056388894773
2025-06-16 22:30:00,30.179395,1.0127319999999997,0.739728283388853,5.8449029999999995,5.3530109999999995,30.3819,5827.056388894773
2025-06-16 22:33:00,30.439815000000003,0.9548609999999993,0.7337741033056697,5.815968,5.410877000000001,30.3819,5827.056388894773
2025-06-16 22:39:00,30.439815000000003,1.1284720000000004,0.766630496443918,5.989588,5.353006,30.3819,5827.056388894773
2025-06-16 22:45:00,30.179395,1.0127309999999996,0.7755802976621142,6.018523,5.584492,31.25,5827.056388894773
2025-06-16 22:48:00,35.358795,0.5208330000000005,0.5902201407153524,5.150464,5.295140999999999,31.8288,5827.056388894773
2025-06-16 22:51:00,33.506945,0.2025459999999999,0.5033968580033393,4.687499,5.497682999999999,31.5394,5827.056388894773
2025-06-16 22:54:00,32.754625000000004,0.7233799999999997,0.7088125371615801,5.4398159999999995,5.410876,31.25,5827.056388894773
2025-06-16 22:57:00,30.685765,0.6365739999999995,0.6509358127134748,5.497685999999999,5.526622000000001,31.25,5827.056388894773
2025-06-16 23:00:00,30.150464999999997,0.6944439999999998,0.6798753891515821,5.555555999999999,5.526622000000001,30.671300000000002,5827.056388894773
2025-06-16 23:09:00,30.208334999999998,0.8680560000000002,0.7136343033514344,5.671292,5.381945999999999,29.803199999999975,5827.056388894773
2025-06-16 23:12:00,31.221065000000003,0.9837960000000008,0.7458545510696027,5.787032,5.353006,30.382000000000005,5827.056388894773
2025-06-16 23:15:00,31.467015,0.7523150000000003,0.6928381714576658,5.671292,5.555557,31.25,5827.056388894773
2025-06-16 23:21:00,32.248265,0.9548610000000002,0.7160559117662024,5.7870420000000005,5.353011,31.25,5827.056388894773
2025-06-16 23:33:00,30.975115000000002,0.9259260000000005,0.7215818910443896,5.700232000000001,5.324075999999999,30.671300000000002,5827.056388894773
2025-06-16 23:36:00,30.685765,1.0127310000000005,0.7578280401732911,5.787032,5.324071,30.382000000000005,5827.056388894773
2025-06-16 23:39:00,30.685765,0.868055,0.7136338645973207,5.7291620000000005,5.439817,30.6712,5827.056388894773
2025-06-16 23:42:00,31.987845,0.9259260000000005,0.7387638518427488,5.700232,5.353006000000001,30.382000000000005,5827.056388894773
2025-06-16 23:48:00,31.221065000000003,0.8969899999999997,0.7262643824532484,5.815967,5.497687000000001,31.828700000000026,5827.056388894773
2025-06-16 23:51:00,32.002309999999994,1.0127310000000005,0.8101547624006364,5.815967,5.4398159999999995,30.960700000000003,5827.056388894773
2025-06-17 00:15:00,30.439815000000003,0.983797,0.7096615252651501,5.787033,5.295135999999999,30.9606,5827.056388894773
2025-06-17 01:09:00,30.208334999999998,1.070602,0.7050606307916335,5.6423630000000005,5.005791,31.539299999999997,5827.056388894773
2025-06-17 02:03:00,30.7147,1.0416669999999995,0.6940753432463425,5.497688,4.890051000000001,30.9606,5827.056388894773
2025-06-17 04:27:00,30.454285,1.0127319999999997,0.7023527054141979,5.497682999999999,4.947921,31.25,5827.056388894773
2025-06-17 05:03:00,30.42535,0.9548610000000002,0.6794925891488499,5.439817000000001,4.947915999999999,29.51389999999998,5827.056388894773
2025-06-17 05:06:00,30.42535,0.8391200000000003,0.6673735464949309,5.353012,5.0347219999999995,29.51389999999998,5827.056388894773
2025-06-17 05:36:00,30.1794,0.9837959999999999,0.6718362109528302,5.353007000000001,4.803241000000001,30.3819,5827.056388894773
2025-06-17 05:57:00,30.96065,0.9837959999999999,0.6909685058525521,5.353007000000001,4.832171,30.381899999999973,5827.056388894773
2025-06-17 06:03:00,35.575810000000004,1.0995369999999998,0.7554217475134234,5.439817999999999,4.832181,31.539299999999997,5827.056388894773
2025-06-17 06:06:00,33.275465,0.9259259999999996,0.7215818910443892,5.410878,5.0347219999999995,31.5394,5827.106388894773
2025-06-17 06:09:00,33.00058,0.983797,0.7279475344568688,5.381943000000001,4.918986,30.960699999999974,5827.156388894773
2025-06-17 06:12:00,36.89236,1.0416670000000003,0.839592331600636,5.526623,5.150465999999999,30.671300000000002,5827.206388894773
2025-06-17 06:15:00,39.453125,1.0416660000000002,0.7876362220441293,6.0474570000000005,5.584491,31.539399999999972,5827.256388894773
2025-06-17 06:18:00,35.32986,0.868055,0.746339950126813,5.7291669999999995,5.497682,30.671299999999974,5827.306388894774
2025-06-17 06:21:00,37.65914,0.9548610000000002,0.7682176594376613,5.642357,5.295135999999999,30.9606,5827.356388894774
2025-06-17 06:24:00,37.384254999999996,0.8969899999999997,0.7262643824532484,5.468747,5.150467000000001,32.696800000000025,5827.406388894774
2025-06-17 06:27:00,35.590275,0.868055,0.7136338645973218,5.439812,5.150467000000001,31.539299999999997,5827.456388894774
2025-06-17 06:30:00,35.60474,0.8391200000000003,0.7008658280610232,5.353012,5.092592000000001,30.96059999999997,5827.506388894774
2025-06-17 06:33:00,35.590275,0.8969899999999997,0.6919536639438915,5.381946999999999,5.005787,32.11800000000002,5827.5563888947745
2025-06-17 06:36:00,35.575810000000004,0.8680560000000002,0.7136285531269391,5.237272999999999,4.947917,31.82869999999997,5827.606388894775
2025-06-17 06:39:00,37.398725,1.0127319999999997,0.721243678607355,5.237268,4.716436,32.11809999999997,5827.656388894775
2025-06-17 06:42:00,37.644675,1.0127309999999996,0.7397215579632727,5.179398,4.6874970000000005,31.828699999999998,5827.706388894775
2025-06-17 06:45:00,36.357060000000004,1.0127309999999996,0.7755802976621142,5.266208,4.832177,31.249899999999997,5827.756388894775
2025-06-17 06:48:00,39.453125,1.0995369999999998,0.7744803240160892,5.381943,4.803236,30.960700000000003,5827.806388894775
2025-06-17 06:51:00,37.398725,1.0995369999999998,0.7744803240160892,5.526622999999999,4.947915999999999,32.11810000000003,5827.856388894776
2025-06-17 06:54:00,34.823495,0.9837959999999999,0.7096547365025293,5.266208,4.774302,30.38190000000003,5827.906388894776
2025-06-17 06:57:00,37.398725,1.0127319999999997,0.7023460997044413,5.121528,4.571756000000001,30.96070000000003,5827.956388894776
2025-06-17 07:00:00,37.919560000000004,0.8969909999999999,0.709272728898465,5.005787999999999,4.658567,30.96070000000003,5828.006388894776
2025-06-17 07:03:00,42.549189999999996,1.070602,0.7248204600164677,5.0347230000000005,4.427080999999999,31.828700000000026,5828.056388894776
2025-06-17 07:06:00,44.082755000000006,0.983797,0.6909689007324571,5.0347230000000005,4.513885999999999,32.11809999999997,5828.1063888947765
2025-06-17 07:09:00,44.34317,0.8969909999999999,0.709272728898465,5.121528,4.774307,32.696799999999996,5828.156388894777
2025-06-17 07:12:00,46.672455,1.070602,0.7629875753733643,5.266207999999999,4.716435999999999,33.56480000000002,5828.206388894777
2025-06-17 07:15:00,50.274879999999996,1.070602,0.7814720962250652,5.410882999999999,4.890051,35.011600000000016,5828.256388894777
2025-06-17 07:18:00,50.535304999999994,0.8969909999999999,0.7262589987534522,5.439817999999999,5.121527,34.43290000000002,5828.306388894777
2025-06-17 07:21:00,50.01447,0.8969909999999999,0.7429492033775221,5.497682999999999,5.2083319999999995,35.590299999999985,5828.356388894777
2025-06-17 07:24:00,50.520835,1.0416670000000003,0.7514090996327222,5.613423,5.0925959999999995,33.275499999999994,5828.406388894778
2025-06-17 07:27:00,51.837385,0.8969909999999999,0.7429492033775221,5.6712929999999995,5.381942,35.59030000000001,5828.456388894778
2025-06-17 07:30:00,55.671295,1.0416669999999995,0.7696994434068426,5.671298,5.1794009999999995,35.590299999999985,5828.506388894778
2025-06-17 07:33:00,56.48148,1.0127319999999997,0.7930173179362541,5.6423630000000005,5.237271000000001,36.16900000000001,5828.556388894778
2025-06-17 07:36:00,61.096644999999995,1.0127319999999997,0.8599590342558138,6.047453,5.758101000000001,36.74769999999998,5828.606388894778
2025-06-17 07:39:00,67.042825,1.0416670000000003,0.8728741183707385,6.134263,5.815976,39.93050000000002,5828.6563888947785
2025-06-17 07:42:00,69.097225,1.0127319999999997,0.8436030146398202,5.960653,5.642361,41.95609999999999,5828.706388894779
2025-06-17 07:45:00,52.850115,0.11573999999999973,0.5630187621263958,4.890045,6.365737000000001,37.03710000000001,5828.756388894779
2025-06-17 07:48:00,49.508105,0.8969909999999999,0.8225371514394643,5.931712,5.787040999999999,34.14349999999999,5828.806388894779
2025-06-17 07:51:00,54.13773,1.0416670000000003,0.8563597234740629,6.221063,5.8738459999999995,35.87959999999998,5828.856388894779
2025-06-17 07:54:00,69.3287,0.8391209999999996,0.8535047907322684,6.01852,6.047449,40.219899999999996,5828.906388894779
2025-06-17 07:57:00,70.37037000000001,1.1863419999999998,1.0664180651303554,7.609952999999999,7.378470999999999,41.66669999999999,5828.95638889478
2025-06-17 08:00:00,74.98553,1.157407,1.214360331979795,8.130783,8.246526,45.1388,5829.00638889478
2025-06-17 08:03:00,81.698495,1.157407,1.2421930975947748,8.478007999999999,8.651621,46.875,5829.05638889478
2025-06-17 08:06:00,81.452545,1.0416659999999993,1.2331442792222282,8.478012999999999,8.883107,47.1644,5829.10638889478
2025-06-17 08:09:00,99.03067,0.9837959999999999,1.1747259118220323,7.581019,7.9861130000000005,53.53,5829.15638889478
2025-06-17 08:12:00,98.77025499999999,1.273148,1.3018706252622627,8.680558,8.738430000000001,51.79400000000001,5829.2063888947805
2025-06-17 08:15:00,100.0,1.4467590000000001,1.3581066098344114,9.056708,8.883099000000001,50.63659999999999,5829.256388894781
2025-06-17 08:18:00,100.0,1.5914349999999997,1.3629193651413676,9.114588000000001,8.680553,49.76850000000002,5829.306388894781
2025-06-17 08:21:00,100.0,1.2442129999999993,1.3012296190274808,8.825228,8.940975000000002,51.50460000000001,5829.356388894781
2025-06-17 08:24:00,100.0,1.4467599999999994,1.3581070891929112,8.854168,8.680558,51.21530000000001,5829.406388894781
2025-06-17 08:27:00,100.0,1.070602,1.3138611058678014,8.564813000000001,9.085651,56.42359999999999,5829.456388894781
2025-06-17 08:30:00,100.0,0.6365739999999995,1.1065269394890829,7.552087,8.680553,56.42359999999999,5829.506388894782
2025-06-17 08:33:00,100.0,0.5208339999999998,1.117509984339285,7.291663000000001,8.825229,61.6319,5829.556388894782
2025-06-17 08:36:00,96.09375,0.6076389999999998,1.2076307111706204,7.725696,9.230326999999999,59.027799999999985,5829.606388894782
2025-06-17 08:39:00,90.94329,0.694445,1.2329742670015922,7.957177,9.259262,56.712999999999994,5829.656388894782
2025-06-17 08:42:00,100.0,0.3761580000000002,0.9885224973297668,6.9155050000000005,8.593747,60.47459999999998,5829.706388894782
2025-06-17 08:45:00,86.820025,0.43402799999999964,1.1412831835922705,7.581016,9.519678,57.87040000000002,5829.7563888947825
2025-06-17 08:48:00,79.35474500000001,0.7233790000000004,1.2004930352241943,8.188662,9.317132999999998,52.662000000000035,5829.806388894783
2025-06-17 08:51:00,78.58796000000001,0.9548610000000002,1.2584231263191483,8.391207000000001,9.056716,48.611099999999965,5829.856388894783
2025-06-17 08:54:00,80.150465,0.868055,1.2053351836825197,8.304402,9.056717,49.47910000000002,5829.906388894783
2025-06-17 08:57:00,78.081595,0.9837959999999999,1.2633529425204653,8.506948000000001,9.114581999999999,48.900499999999965,5829.956388894783
2025-06-17 09:00:00,75.260415,0.9837959999999999,1.2509180072594972,8.535878,9.114582,49.47919999999999,5830.006388894783
2025-06-17 09:03:00,73.4375,1.1284720000000004,1.2676526337777991,8.680554,8.969912,46.5856,5830.056388894784
2025-06-17 09:06:00,70.862265,1.0995370000000007,1.26521854187138,8.680554,9.027777,46.875,5830.106388894784
2025-06-17 09:09:00,73.191555,1.2152780000000005,1.2862592873427465,8.825234000000002,8.969906,45.428200000000004,5830.156388894784
2025-06-17 09:12:00,74.98553,1.2152780000000005,1.30015367875747,8.825234000000002,8.998846,46.2963,5830.206388894784
2025-06-17 09:15:00,77.80671000000001,1.157407,1.2967083386986455,8.709488,8.998840999999999,47.45380000000003,5830.256388894784
2025-06-17 09:18:00,77.32928,1.0416659999999993,1.2589939031789583,8.622683,9.085647,47.7431,5830.3063888947845
2025-06-17 09:21:00,79.13773,0.9259259999999996,1.2287887669969535,8.420143,9.085647,48.32169999999999,5830.356388894785
2025-06-17 09:24:00,81.43808,0.9259260000000005,1.2287887669969542,8.362272,9.027776,46.875,5830.406388894785
2025-06-17 09:27:00,80.13599500000001,0.8391200000000003,1.2221959775580633,8.188662,9.056712000000001,49.189899999999966,5830.456388894785
2025-06-17 09:30:00,75.24595,0.9259250000000003,1.2043025534493659,8.506948,9.114583,48.61100000000005,5830.506388894785
2025-06-17 09:33:00,73.69792000000001,1.0127309999999996,1.2424953285535012,8.622683,9.114581999999999,48.61110000000002,5830.556388894785
2025-06-17 09:36:00,74.21875,1.070602,1.2753314576857246,8.593748000000001,9.027776,47.74310000000003,5830.606388894786
2025-06-17 09:39:00,68.807875,1.1284720000000004,1.2810335679054117,8.7963,9.114588,45.717600000000004,5830.656388894786
2025-06-17 09:42:00,68.807875,1.157407,1.2559587434049277,8.767364,8.969907000000001,46.00689999999997,5830.706388894786
2025-06-17 09:45:00,71.3831,1.2152780000000005,1.2722726747611341,8.796294,8.912036,47.74310000000003,5830.756388894786
2025-06-17 09:48:00,73.95832999999999,1.273148,1.2586245558472031,8.912039,8.883101,46.29630000000003,5830.806388894786
2025-06-17 09:51:00,75.52082999999999,1.157407,1.2421930975947741,8.651618000000001,8.825230999999999,46.29630000000003,5830.8563888947865
2025-06-17 09:54:00,73.683445,1.0127310000000005,1.1909269811770757,8.651618000000001,9.027777,46.007000000000005,5830.906388894787
2025-06-17 09:57:00,74.479165,1.070601,1.2228504755322958,8.651618000000001,8.969907000000001,45.717599999999976,5830.956388894787
2025-06-17 10:00:00,79.644095,0.8391210000000004,1.1754266869013736,8.130787,8.883106,47.1643,5831.006388894787
2025-06-17 10:03:00,76.0272,0.8969909999999999,1.1991237886719872,8.275468,8.940977,47.1644,5831.056388894787
2025-06-17 10:06:00,76.0272,0.8969899999999997,1.1747348811758507,8.333337,8.940977,46.875,5831.106388894787
2025-06-17 10:09:00,78.081595,0.8680560000000002,1.2053358061975117,8.159721999999999,8.912036,46.2962,5831.156388894788
2025-06-17 10:12:00,77.03993,0.8969909999999999,1.2112126167746322,8.391207999999999,9.085647,47.742999999999995,5831.206388894788
2025-06-17 10:15:00,75.75231500000001,0.9548609999999993,1.2089846293216346,8.420138,8.969907000000001,47.1644,5831.256388894788
2025-06-17 10:18:00,72.14988,0.9837959999999999,1.2509180072594972,8.449078,9.027782,44.84960000000001,5831.306388894788
2025-06-17 10:21:00,70.355905,1.0416670000000003,1.233144838781828,8.622684,9.027777,46.00699999999998,5831.356388894788
2025-06-17 10:24:00,71.3831,1.0416659999999993,1.2331442792222282,8.564813,8.969907000000001,46.29630000000003,5831.4063888947885
2025-06-17 10:27:00,74.75405,1.0995369999999998,1.2519482349656568,8.506943,8.825236,45.71760000000003,5831.456388894789
2025-06-17 10:30:00,72.14988,1.0127310000000005,1.2297257582626209,8.535878,8.998847,45.13889999999998,5831.506388894789
2025-06-17 10:33:00,68.27257,1.0995370000000007,1.2784046264443232,8.651624000000002,9.027777,46.007000000000005,5831.556388894789
2025-06-17 10:36:00,67.520255,1.157407,1.2421930975947748,8.767364,8.940977,43.98150000000001,5831.606388894789
2025-06-17 10:39:00,70.616315,1.1284719999999995,1.2132074544945592,8.564813,8.738420999999999,43.981599999999986,5831.656388894789
2025-06-17 10:42:00,72.14988,1.0416660000000002,1.2200998101496714,8.535878,8.912042,44.27089999999998,5831.70638889479
2025-06-17 10:45:00,72.931135,1.0995369999999998,1.2652185418713802,8.535878,8.883101,45.428199999999975,5831.75638889479
2025-06-17 10:48:00,73.95832999999999,0.9259259999999996,1.1795370999543668,8.391203,8.940977,45.717599999999976,5831.80638889479
2025-06-17 10:51:00,74.233215,0.9837959999999999,1.2131689993004078,8.449078,8.940971999999999,45.717600000000004,5831.85638889479
2025-06-17 10:54:00,72.178815,1.0416660000000002,1.2331442792222291,8.593748,8.998842,44.27079999999998,5831.90638889479
2025-06-17 10:57:00,72.69965,1.1284720000000004,1.2676526337777991,8.593748,8.883106,44.84949999999998,5831.9563888947905
2025-06-17 11:00:00,73.71238,1.070601,1.1960902470786874,8.651618000000001,8.912037,45.13890000000001,5832.006388894791
2025-06-17 11:03:00,74.21875,1.070601,1.2360943483248326,8.564818,8.912037,45.42830000000001,5832.056388894791
2025-06-17 11:06:00,72.14988,1.0127309999999996,1.2168731397419437,8.506943,8.940971999999999,46.00700000000003,5832.106388894791
2025-06-17 11:09:00,74.233215,1.0127319999999997,1.1909275382531888,8.535878,8.912036,44.27090000000001,5832.156388894791
2025-06-17 11:12:00,74.233215,0.9259259999999996,1.1919567064852,8.362272999999998,8.940977,45.42829999999998,5832.206388894791
2025-06-17 11:15:00,70.61632,0.9837959999999999,1.2384075109983461,8.449078,8.998842,45.71760000000003,5832.256388894792
2025-06-17 11:18:00,69.84953999999999,1.0127319999999997,1.1909275382531888,8.449078,8.825236,44.84959999999998,5832.306388894792
2025-06-17 11:21:00,74.479165,1.0416670000000003,1.2069667997354006,8.506943,8.854166,44.84960000000001,5832.356388894792
2025-06-17 11:24:00,72.39582999999999,0.9837959999999999,1.2131733868253398,8.506943,8.998847,44.84959999999998,5832.406388894792
2025-06-17 11:27:00,67.25983500000001,1.1574079999999993,1.2696349309612192,8.738430000000001,8.969912,44.849500000000006,5832.456388894792
2025-06-17 11:30:00,64.95948999999999,1.0995370000000007,1.2251398821239492,8.680554,8.940977,43.98139999999998,5832.5063888947925
2025-06-17 11:33:00,69.05382,1.1284720000000004,1.2269618638082307,8.651618000000001,8.854166,43.69209999999998,5832.556388894793
2025-06-17 11:36:00,63.671875,1.0127310000000005,1.17782390163257,8.535878,8.883097,43.402799999999985,5832.606388894793
2025-06-17 11:39:00,60.32986,0.9837959999999999,1.1876202414967407,8.304398,8.738422,41.95609999999999,5832.656388894793
2025-06-17 11:42:00,54.904515,1.0127310000000005,1.177823901632571,8.333334,8.680553,40.79869999999997,5832.706388894793
2025-06-17 11:45:00,53.096064999999996,1.0127310000000005,1.097248388733961,8.130788,8.304397,38.194500000000005,5832.756388894793
2025-06-17 11:48:00,52.589695,1.070601,1.085002223854825,8.015048,8.043977,37.037000000000035,5832.806388894794
2025-06-17 11:51:00,47.424765,1.0127310000000005,1.0695580080132778,7.7256979999999995,7.841436999999999,37.3263,5832.856388894794
2025-06-17 11:54:00,48.466435000000004,1.070601,1.0413985205938943,7.928238,7.870367,36.16900000000004,5832.906388894794
2025-06-17 11:57:00,46.166084999999995,1.157407,1.0985235472881039,8.072914,7.957177,36.45829999999995,5832.956388894794
2025-06-17 12:00:00,48.480900000000005,1.186343,1.0972492852072142,8.130784,7.957171,36.16899999999998,5833.006388894794
2025-06-17 12:03:00,52.32928,1.1863420000000007,1.0819140690016686,8.101848,7.899306,36.16899999999998,5833.0563888947945
2025-06-17 12:06:00,54.6441,1.1863419999999998,1.0972488105671134,8.130789,7.957177,36.16899999999998,5833.106388894795
2025-06-17 12:09:00,52.054395,1.1863419999999998,1.1124343432819301,8.188659,8.043977,36.45829999999995,5833.156388894795
2025-06-17 12:12:00,52.054395,1.186343,1.0972492852072142,8.159724,7.986111,35.87960000000004,5833.206388894795
2025-06-17 12:15:00,55.70023,1.1574080000000002,1.0985240301814843,8.159724,8.043986,36.74770000000001,5833.256388894795
2025-06-17 12:18:00,53.356480000000005,0.9837959999999999,1.0819156997681982,8.101848,8.304402,36.45839999999998,5833.306388894795
2025-06-17 12:21:00,57.50868,1.070602,1.099288069886919,8.101848,8.159726,37.615700000000004,5833.356388894796
2025-06-17 12:24:00,57.479744999999994,1.070602,1.099288069886919,8.101848,8.159726,36.74769999999995,5833.406388894796
2025-06-17 12:27:00,59.823494999999994,1.0127309999999996,1.0834620146466305,8.043978,8.188657000000001,37.905100000000004,5833.456388894796
2025-06-17 12:30:00,57.479744999999994,1.070602,1.1134430686394414,8.101848,8.188656,37.61579999999998,5833.506388894796
2025-06-17 12:33:00,56.438075,1.0416660000000002,1.0985229238370622,8.246528,8.362272,37.03710000000001,5833.556388894796
2025-06-17 12:36:00,54.398145,1.1284720000000004,1.1284720000003732,8.362269,8.362267,37.037000000000035,5833.6063888947965
2025-06-17 12:39:00,54.137730000000005,1.157407,1.1574095000027214,8.362264,8.362267000000001,37.037000000000035,5833.656388894797
2025-06-17 12:42:00,49.493629999999996,1.070602,1.1274869481266971,8.246524,8.362272,37.03709999999995,5833.706388894797
2025-06-17 12:45:00,49.24769,1.0995369999999998,1.0995394999615666,8.275463,8.275466,37.03699999999998,5833.756388894797
2025-06-17 12:48:00,51.287615,1.1284719999999995,1.1139443808342988,8.275463,8.246531000000001,37.326400000000035,5833.806388894797
2025-06-17 12:51:00,55.179395,1.0995369999999998,1.085005188476308,8.188658,8.159721000000001,36.16900000000004,5833.856388894797
2025-06-17 12:54:00,54.67303,0.9837959999999999,1.108912434686481,8.072918000000001,8.333331999999999,37.03710000000001,5833.906388894798
2025-06-17 12:57:00,55.425345,1.0416659999999993,1.0985229238370602,8.246523,8.362267000000001,37.03710000000001,5833.956388894798
2025-06-17 13:00:00,53.385414999999995,1.1284720000000004,1.142880940935264,8.304398,8.333336,37.32649999999995,5834.006388894798
2025-06-17 13:03:00,58.52141,1.1284720000000004,1.1428809409352658,8.420138,8.449076,38.483799999999974,5834.056388894798
2025-06-17 13:06:00,58.781825,1.1284720000000004,1.1284720000003732,8.420138,8.420136,37.32639999999998,5834.106388894798
2025-06-17 13:09:00,62.398725,1.2152780000000005,1.200751883654364,8.593754,8.564816,39.0625,5834.1563888947985
2025-06-17 13:12:00,65.98669,1.0416659999999993,1.1670355842561362,8.506943,8.767357,43.113399999999984,5834.206388894799
2025-06-17 13:15:00,71.13714999999999,1.1284720000000004,1.2269618638082318,8.796298,8.998846,42.24539999999996,5834.256388894799
2025-06-17 13:18:00,74.493635,1.0127319999999997,1.267812424511185,8.854163,9.403931,44.849500000000006,5834.306388894799
2025-06-17 13:21:00,78.11053,1.0127319999999997,1.2928398811179473,8.998843,9.606480999999999,47.16440000000003,5834.356388894799
2025-06-17 13:24:00,79.13773499999999,1.0127310000000005,1.2928392926420118,8.912037000000002,9.519676,46.296299999999974,5834.406388894799
2025-06-17 13:27:00,80.65683,0.8969899999999997,1.2352005722028712,8.709487,9.461807,48.032399999999996,5834.4563888948
2025-06-17 13:30:00,79.369215,0.868055,1.240676490943351,8.506947,9.346062,47.453700000000026,5834.5063888948
2025-06-17 13:33:00,79.09433,0.983797,1.2880215040408591,8.593753,9.259256,48.32170000000002,5834.5563888948
2025-06-17 13:36:00,80.439815,0.9548610000000002,1.258423126319149,8.478012,9.143521,47.453700000000026,5834.6063888948
2025-06-17 13:39:00,79.39814999999999,0.8969909999999999,1.223239235315367,8.506943,9.230322000000001,47.453700000000026,5834.6563888948
2025-06-17 13:42:00,73.958335,0.868055,1.228958378904773,8.506948000000001,9.317132999999998,47.453700000000026,5834.7063888948005
2025-06-17 13:45:00,71.13715,0.9548610000000002,1.2338444115064935,8.622688,9.230326999999999,46.2963,5834.756388894801
2025-06-17 13:48:00,72.178815,0.983797,1.2131695743226005,8.535882999999998,9.027776,46.29630000000003,5834.806388894801
2025-06-17 13:51:00,72.960065,0.9259259999999996,1.191956706485199,8.506943,9.085647,45.42820000000003,5834.856388894801
2025-06-17 13:54:00,70.616315,0.8391200000000003,1.1872098952388022,8.362267,9.143517,46.2963,5834.906388894801
2025-06-17 13:57:00,70.34143499999999,0.8969899999999997,1.199123181770745,8.420137,9.085647,46.0069,5834.956388894801
2025-06-17 14:00:00,71.90393499999999,0.9259260000000005,1.2043074045986406,8.391202,8.998846,46.875,5835.006388894802
2025-06-17 14:03:00,69.84953999999999,0.9259259999999996,1.2165826868348617,8.420138,9.056712000000001,45.717599999999976,5835.056388894802
2025-06-17 14:06:00,68.83681,0.9259259999999996,1.1919567064852,8.420138,8.998842,44.84960000000001,5835.106388894802
2025-06-17 14:09:00,68.57639,0.9548609999999993,1.1711344625295736,8.478007999999999,8.940977,44.84949999999998,5835.156388894802
2025-06-17 14:12:00,72.931135,0.9837959999999999,1.1617422906686503,8.506947,8.883101,44.849500000000006,5835.206388894802
2025-06-17 14:15:00,74.739585,1.0127319999999997,1.2168737048903189,8.449078,8.883106,45.138799999999975,5835.2563888948025
2025-06-17 14:18:00,71.16608500000001,0.9548609999999993,1.1838276646588706,8.449078,8.940977,44.27090000000001,5835.306388894803
2025-06-17 14:21:00,70.355905,0.8969899999999997,1.1747348811758507,8.362267,8.969907000000001,45.13890000000001,5835.356388894803
2025-06-17 14:24:00,73.20602,1.0127319999999997,1.242495901619881,8.449072999999999,8.940971000000001,43.692199999999985,5835.406388894803
2025-06-17 14:27:00,74.493635,0.9259259999999996,1.1919567064852,8.391203,8.969907000000001,45.1388,5835.456388894803
2025-06-17 14:30:00,73.206015,0.9259259999999996,1.1795370999543668,8.420138,8.969912,43.69210000000001,5835.506388894803
2025-06-17 14:33:00,70.601855,0.9837959999999999,1.2258281047093742,8.535878,9.056712000000001,45.428200000000004,5835.556388894804
2025-06-17 14:36:00,69.082755,0.868055,1.1814573045633732,8.391207000000001,9.085652,45.42830000000001,5835.606388894804
2025-06-17 14:39:00,72.14988,0.9837959999999999,1.2258281047093742,8.420137,8.940971000000001,43.40280000000001,5835.656388894804
2025-06-17 14:42:00,71.13715,0.8391200000000003,1.1635738125715884,8.246532,8.969912,43.98149999999998,5835.706388894804
2025-06-17 14:45:00,68.807875,0.8969909999999999,1.1869625759536298,8.420143,9.056712000000001,45.13890000000001,5835.756388894804
2025-06-17 14:48:00,67.505785,0.9259259999999996,1.1919567064852,8.478007999999999,9.056712000000001,45.13890000000001,5835.8063888948045
2025-06-17 14:51:00,67.01389,0.9548609999999993,1.2089846293216346,8.420138,8.969907000000001,43.98149999999998,5835.856388894805
2025-06-17 14:54:00,66.73900499999999,0.9259259999999996,1.1670378698298889,8.449072999999999,8.969907000000001,44.849500000000035,5835.906388894805
2025-06-17 14:57:00,69.34317,1.0127319999999997,1.1909275382531888,8.535878,8.912036,43.98149999999998,5835.956388894805
2025-06-17 15:00:00,70.8912,1.070602,1.209514182252838,8.564817999999999,8.854166,44.27080000000001,5836.006388894805
2025-06-17 15:03:00,68.27257,0.9837959999999999,1.2004367480229732,8.506948,8.969912,44.27080000000001,5836.056388894805
2025-06-17 15:06:00,64.95948999999999,1.0127309999999996,1.2168731397419437,8.506943,8.940971999999999,43.69210000000004,5836.106388894806
2025-06-17 15:09:00,67.52025499999999,1.0416669999999995,1.2069667997353994,8.478007999999999,8.825230999999999,44.27079999999998,5836.156388894806
2025-06-17 15:12:00,71.3831,1.070602,1.2228510218893553,8.506948000000001,8.825236,45.71750000000003,5836.206388894806
2025-06-17 15:15:00,70.630785,0.9837959999999999,1.1876202414967416,8.391207999999999,8.825232,43.11340000000001,5836.256388894806
2025-06-17 15:18:00,70.630785,0.9548609999999993,1.1583513360604631,8.391207999999999,8.825227,44.27090000000001,5836.306388894806
2025-06-17 15:21:00,66.76794,0.9837959999999999,1.2004367480229732,8.420138,8.883102000000001,43.40280000000001,5836.3563888948065
2025-06-17 15:24:00,63.932294999999996,1.0416660000000002,1.1804392764135219,8.535878,8.825232,42.245300000000015,5836.406388894807
2025-06-17 15:27:00,66.493055,1.1284720000000004,1.213207454494561,8.593748,8.767356,41.37740000000002,5836.456388894807
2025-06-17 15:30:00,69.3287,1.1284720000000004,1.213207454494561,8.593748,8.767356,42.82400000000001,5836.506388894807
2025-06-17 15:33:00,69.343175,1.070602,1.2228464288698662,8.535884,8.854161999999999,42.824100000000016,5836.556388894807
2025-06-17 15:36:00,68.83681,1.1284720000000004,1.2406196292449747,8.593748,8.825236,42.824100000000016,5836.606388894807
2025-06-17 15:39:00,70.35589999999999,1.070602,1.196086129376922,8.593754,8.854161999999999,42.824100000000016,5836.656388894808
2025-06-17 15:42:00,70.34143499999999,0.8969909999999999,1.162432050909824,8.275462999999998,8.854161999999999,42.534700000000015,5836.706388894808
2025-06-17 15:45:00,70.355905,1.070602,1.2228510218893553,8.506948000000001,8.825236,44.56020000000001,5836.756388894808
2025-06-17 15:48:00,71.13715,1.0127309999999996,1.2168731397419443,8.449078,8.883107,43.98150000000004,5836.806388894808
2025-06-17 15:51:00,69.082755,0.9548610000000002,1.1711300610984212,8.391207999999999,8.854167,42.245300000000015,5836.856388894808
2025-06-17 15:54:00,67.79514,0.9837959999999999,1.2004367480229732,8.478012999999999,8.940977,42.53469999999999,5836.9063888948085
2025-06-17 15:57:00,65.726275,0.9837959999999999,1.1876202414967407,8.506948000000001,8.940971999999999,43.11340000000001,5836.956388894809
2025-06-17 16:00:00,67.01389,1.0416659999999993,1.2069662481315495,8.535883,8.883107,43.11349999999999,5837.006388894809
2025-06-17 16:03:00,66.015625,1.070602,1.1825732730731122,8.680554,8.912042,43.113399999999984,5837.056388894809
2025-06-17 16:06:00,62.369789999999995,1.0127310000000005,1.2039395310146,8.564818,8.969907,42.824100000000016,5837.106388894809
2025-06-17 16:09:00,67.01389,1.186343,1.2292366932364596,8.767364,8.854171000000001,41.95599999999999,5837.156388894809
2025-06-17 16:12:00,68.33044,1.070602,1.209518806285001,8.622684,8.912042,42.534700000000015,5837.20638889481
2025-06-17 16:15:00,71.3831,1.0127319999999997,1.2168737048903189,8.391203,8.825230999999999,43.69210000000001,5837.25638889481
2025-06-17 16:18:00,68.57639,0.9837959999999999,1.2004367480229725,8.506943,8.969907,42.24539999999999,5837.30638889481
2025-06-17 16:21:00,69.082755,1.0995369999999998,1.211596217881117,8.622683,8.854166,42.82409999999999,5837.35638889481
2025-06-17 16:24:00,68.30150499999999,1.0416659999999993,1.2069662481315495,8.564813,8.912037,43.11349999999999,5837.40638889481
2025-06-17 16:27:00,66.73900499999999,1.0127309999999996,1.1778284444750942,8.564813,8.912042,42.82400000000001,5837.4563888948105
2025-06-17 16:30:00,65.465855,1.0416670000000003,1.2069667997354006,8.593754,8.940977,43.40280000000001,5837.506388894811
2025-06-17 16:33:00,66.73900499999999,1.157407,1.2283248538808873,8.680558,8.825230999999999,43.11340000000001,5837.556388894811
2025-06-17 16:36:00,68.055555,1.0995369999999998,1.211596217881117,8.622683,8.854166,42.534700000000015,5837.606388894811
2025-06-17 16:39:00,67.52025499999999,1.0995369999999998,1.211596217881117,8.680554,8.912037,43.113500000000016,5837.656388894811
2025-06-17 16:42:00,68.561925,1.0416659999999993,1.1937500399873435,8.564813,8.883107,40.79850000000005,5837.706388894811
2025-06-17 16:45:00,66.261575,1.070601,1.1960855910264638,8.564818,8.825227,43.11340000000001,5837.756388894812
2025-06-17 16:48:00,64.684605,0.9548610000000002,1.1711344625295743,8.478007999999999,8.940977,42.82400000000001,5837.806388894812
2025-06-17 16:51:00,67.01389,1.0416670000000003,1.19374600382618,8.535882999999998,8.854166,43.113399999999984,5837.856388894812
2025-06-17 16:54:00,67.520255,1.070602,1.1960907854305438,8.680554,8.940971999999999,43.11340000000001,5837.906388894812
2025-06-17 16:57:00,65.480325,1.0995369999999998,1.2115962178811184,8.709494,8.940977,41.66660000000002,5837.956388894812
2025-06-17 17:00:00,66.493055,1.1284720000000004,1.240614926242046,8.738428,8.969906,42.24539999999996,5838.0063888948125
2025-06-17 17:03:00,69.84953999999999,1.0995369999999998,1.2251352183410722,8.680558000000001,8.940971000000001,42.824100000000044,5838.056388894813
2025-06-17 17:06:00,67.7662,1.0127310000000005,1.2297213308515877,8.564818,9.027777,41.95600000000002,5838.106388894813
2025-06-17 17:09:00,65.19097500000001,1.1284720000000004,1.2541791309458115,8.796294,9.056712000000001,41.95600000000002,5838.156388894813
2025-06-17 17:12:00,62.369789999999995,1.1284720000000004,1.2269618638082318,8.767364,8.969912,41.66660000000002,5838.206388894813
2025-06-17 17:15:00,63.411455000000004,1.070602,1.209518806285001,8.622684,8.912042,42.24539999999996,5838.256388894813
2025-06-17 17:18:00,61.588539999999995,1.0416660000000002,1.2200998101496714,8.535878,8.912042,41.66660000000002,5838.306388894814
2025-06-17 17:21:00,59.288195,0.9548610000000002,1.1454934328461048,8.449078,8.854167,41.37740000000002,5838.356388894814
2025-06-17 17:24:00,55.931709999999995,0.8969909999999999,1.1250762490115762,8.159718,8.651617,40.50919999999999,5838.406388894814
2025-06-17 17:27:00,50.79572,0.8969899999999997,1.125075667427069,8.275463,8.767363,38.7731,5838.456388894814
2025-06-17 17:30:00,47.178815,0.9259259999999996,1.0903399411125827,8.217588,8.564812,35.87960000000004,5838.506388894814
2025-06-17 17:33:00,46.93287,1.157407,1.1134405803706973,8.391208,8.304400999999999,36.16900000000001,5838.5563888948145
2025-06-17 17:36:00,48.72685,1.0995369999999998,1.0850102332162406,8.246524,8.217597,37.61580000000001,5838.606388894815
2025-06-17 17:39:00,52.604164999999995,0.9837960000000008,1.0682537031069066,7.928242000000001,8.101855999999998,35.879700000000014,5838.656388894815
2025-06-17 17:42:00,51.80845,0.868055,1.0577059193766707,7.841437,8.246531999999998,35.87960000000001,5838.706388894815
2025-06-17 17:45:00,51.302080000000004,0.8969899999999997,1.0611544968784046,7.986107,8.333337,36.16900000000001,5838.756388894815
2025-06-17 17:48:00,45.37037,0.8391209999999996,1.0537052011077894,8.101852999999998,8.564812,35.30090000000001,5838.806388894815
2025-06-17 17:51:00,45.37037,0.868055,1.0448731298051668,8.130787000000002,8.506941999999999,35.30090000000001,5838.856388894816
2025-06-17 17:54:00,47.960065,0.9548610000000002,1.0528914031483272,8.130787000000002,8.333336,35.011600000000044,5838.906388894816
2025-06-17 17:57:00,48.987269999999995,0.8969909999999999,1.0611550561848222,8.015042000000001,8.362271,34.14349999999996,5838.956388894816
2025-06-17 18:00:00,51.0272,0.9259260000000005,1.0640549390003569,8.159722,8.449076,35.011600000000044,5839.006388894816
2025-06-17 18:03:00,36.617475,0.78125,1.0318406950235193,8.072913,8.622682999999999,32.696799999999996,5839.056388894816
2025-06-17 18:06:00,34.288195,0.9259250000000003,1.0507652853830076,8.217588000000001,8.478013,31.82869999999997,5839.1063888948165
2025-06-17 18:12:00,47.685185000000004,1.9675919999999998,1.064491057960593,8.651619,7.175927,34.14349999999996,5839.1063888948165
2025-06-18 05:45:00,42.01389,0.31828699999999976,1.2669679592371914,-0.05787000000000031,2.8935190000000004,32.696699999999964,5839.1063888948165
2025-06-18 07:54:00,55.96065,1.0995369999999998,0.9634709439602014,6.626157999999999,6.365741000000001,35.59029999999996,5839.1063888948165
2025-06-18 07:57:00,69.12616,1.186343,1.0664185308337761,7.812498,7.581015,38.7731,5839.156388894817
2025-06-18 08:00:00,71.68692,1.1863420000000007,1.1571658195859797,7.957178000000001,7.899306,40.509299999999996,5839.206388894817
2025-06-18 08:03:00,78.37095,1.0127319999999997,1.097253662582032,8.015042000000001,8.188659999999999,44.84960000000001,5839.256388894817
2025-06-18 08:06:00,84.80903,0.8391210000000004,1.2105999621729406,7.9861070000000005,8.825236,48.61109999999999,5839.306388894817
2025-06-18 08:09:00,89.69907,1.4467590000000001,1.3122519322623356,9.027774,8.767365000000002,48.321799999999996,5839.356388894817
2025-06-18 08:12:00,100.0,1.3888889999999998,1.3301814022791763,8.883104,8.767365000000002,53.240700000000004,5839.406388894818
2025-06-18 08:15:00,100.0,1.1574080000000002,1.2421936217257799,8.535882999999998,8.709495,50.92590000000001,5839.456388894818
2025-06-18 08:18:00,95.8478,0.7523150000000003,1.2206415495036476,8.130787,9.230322000000001,57.87039999999999,5839.506388894818
2025-06-18 08:21:00,90.205435,0.6944439999999998,1.1907102547827102,7.9571760000000005,9.143522,59.89589999999998,5839.556388894818
2025-06-18 08:24:00,100.0,0.2893509999999999,0.9497547701357171,6.828706,8.767365,60.76390000000001,5839.606388894818
2025-06-18 08:27:00,94.83507,0.4050929999999999,1.0956749918079944,7.204859999999999,9.114587,57.870299999999986,5839.6563888948185
2025-06-18 08:30:00,81.944445,0.6655090000000001,1.2011725106230038,8.101847,9.403938,52.08340000000001,5839.706388894819
2025-06-18 08:33:00,76.28761499999999,0.8101850000000006,1.2034751750507278,8.362272,9.259257,50.347200000000015,5839.756388894819
2025-06-18 08:36:00,97.14988500000001,0.3761580000000002,1.0061460053219418,7.089117,8.825229,57.29170000000002,5839.806388894819
2025-06-18 08:39:00,79.09433,0.6076389999999998,1.1876638243569637,7.957173,9.403934,51.79400000000001,5839.856388894819
2025-06-18 08:42:00,75.75231500000001,0.8391209999999996,1.1989317356677072,8.362272999999998,9.172452,50.63650000000001,5839.906388894819
2025-06-18 08:45:00,74.479165,0.8969909999999999,1.2351970688731004,8.535882999999998,9.288191999999999,49.47919999999999,5839.95638889482
2025-06-18 08:48:00,77.80671000000001,0.9259260000000005,1.265018127742203,8.449072000000001,9.201386,49.47920000000002,5840.00638889482
2025-06-18 08:51:00,80.381945,0.9837960000000008,1.275722818418722,8.506942,9.143515999999998,49.47909999999999,5840.05638889482
2025-06-18 08:54:00,80.42535000000001,0.8391200000000003,1.2221999773562522,8.333332,9.201391999999998,49.76859999999999,5840.10638889482
2025-06-18 08:57:00,77.054395,0.8680559999999993,1.25234032307699,8.420138,9.288192,49.18990000000002,5840.15638889482
2025-06-18 09:00:00,72.931135,0.9837959999999999,1.2633529425204661,8.680558,9.288192,48.321800000000025,5840.2063888948205
2025-06-18 09:03:00,72.670715,1.0416660000000002,1.2461111722646054,8.709488,9.143522,49.47910000000002,5840.256388894821
2025-06-18 09:06:00,69.3287,1.1863419999999998,1.2849574623659663,8.883104,9.085652,47.453700000000026,5840.306388894821
2025-06-18 09:09:00,72.670715,1.359954,1.3308082719235457,9.02778,8.969905999999998,46.00699999999998,5840.356388894821
2025-06-18 09:12:00,76.54803,1.273148,1.287565787086597,9.056709,9.085650999999999,46.875,5840.406388894821
2025-06-18 09:15:00,77.054395,1.070601,1.3010907436872607,8.825228000000001,9.317127000000001,48.032400000000024,5840.456388894821
2025-06-18 09:18:00,79.6441,1.0995369999999998,1.2784046264443225,8.825232999999999,9.201386,49.47919999999999,5840.506388894822
2025-06-18 09:21:00,77.835645,0.9259259999999996,1.2409316753757207,8.535878,9.230322000000001,46.5856,5840.556388894822
2025-06-18 09:24:00,79.39814999999999,1.0127319999999997,1.280363470401139,8.593748,9.172456,49.76849999999999,5840.606388894822
2025-06-18 09:27:00,77.300345,0.9548610000000002,1.2338444115064935,8.535878,9.143517,47.74299999999997,5840.656388894822
2025-06-18 09:30:00,73.943865,1.0127309999999996,1.2551885331276587,8.535883,9.056712000000001,47.45369999999997,5840.706388894822
2025-06-18 09:33:00,76.79398,1.0127310000000005,1.2168731397419437,8.535877,8.969905999999998,47.74310000000003,5840.7563888948225
2025-06-18 09:36:00,79.123265,0.8969899999999997,1.199123181770745,8.506947,9.172457,48.61110000000002,5840.806388894823
2025-06-18 09:39:00,73.943865,1.070602,1.3138611058678002,8.738424000000002,9.259262,47.45360000000005,5840.856388894823
2025-06-18 09:42:00,72.65625,1.1284720000000004,1.2943337889936113,8.796294,9.143522,48.321799999999996,5840.906388894823
2025-06-18 09:45:00,70.616315,1.070602,1.2492576367937465,8.622684,8.998842,46.29630000000003,5840.956388894823
2025-06-18 09:48:00,69.082755,1.070602,1.2492576367937454,8.680554,9.056712000000001,46.296299999999974,5841.006388894823
2025-06-18 09:51:00,72.149885,1.1284719999999995,1.2541791309458115,8.709493,8.969911,44.84949999999998,5841.056388894824
2025-06-18 09:54:00,73.451965,1.0127309999999996,1.2168731397419443,8.622688,9.056717,46.2963,5841.106388894824
2025-06-18 09:57:00,71.643515,1.0127310000000005,1.2168731397419443,8.680558,9.114587,45.717600000000004,5841.156388894824
2025-06-18 10:00:00,71.3831,0.9837959999999999,1.2004367480229732,8.622688,9.085652,45.13890000000001,5841.206388894824
2025-06-18 10:03:00,73.95832999999999,1.0995369999999998,1.2519482349656568,8.651618,8.969911,45.42830000000001,5841.256388894824
2025-06-18 10:06:00,75.998265,1.070602,1.2228510218893553,8.593748000000001,8.912036,46.00689999999997,5841.3063888948245
2025-06-18 10:09:00,74.47917000000001,1.0416659999999993,1.2461111722646045,8.622683,9.056717,45.717599999999976,5841.356388894825
2025-06-18 10:12:00,74.45023499999999,1.0127309999999996,1.22972575826262,8.622683,9.085652,46.5857,5841.406388894825
2025-06-18 10:15:00,72.91667000000001,1.0416659999999993,1.2461111722646045,8.622683,9.056717,45.13880000000003,5841.456388894825
2025-06-18 10:18:00,71.368635,1.0416660000000002,1.258993903178959,8.651618000000001,9.114581999999999,45.717599999999976,5841.506388894825
2025-06-18 10:21:00,69.082755,1.0127310000000005,1.2297213308515877,8.680558,9.143517,46.00690000000003,5841.556388894825
2025-06-18 10:24:00,67.52025499999999,1.1284720000000004,1.2676479934552638,8.825234000000002,9.114581999999999,46.296299999999974,5841.606388894826
2025-06-18 10:27:00,71.3831,1.0995369999999998,1.2115962178811184,8.738427999999999,8.969911,46.29630000000003,5841.656388894826
2025-06-18 10:30:00,74.971065,1.0127319999999997,1.203940092146049,8.564817999999999,8.969906,45.428200000000004,5841.706388894826
2025-06-18 10:33:00,74.739585,0.9259259999999996,1.1919567064852,8.420138,8.998842,46.585699999999974,5841.756388894826
2025-06-18 10:36:00,75.506365,1.0127309999999996,1.229721330851587,8.622688,9.085647,46.00699999999998,5841.806388894826
2025-06-18 10:39:00,75.491895,1.0127309999999996,1.2551885331276587,8.680558000000001,9.201387,45.13889999999998,5841.8563888948265
2025-06-18 10:42:00,74.98553,1.0127309999999996,1.2678118436717563,8.622688,9.172457,45.428300000000036,5841.906388894827
2025-06-18 10:45:00,76.0272,1.0127309999999996,1.2551885331276587,8.680558000000001,9.201387,45.717600000000004,5841.956388894827
2025-06-18 10:48:00,76.5625,0.9837959999999999,1.2757228184187213,8.651618,9.288191999999999,48.321800000000025,5842.006388894827
2025-06-18 10:51:00,78.84837999999999,1.0127309999999996,1.2551885331276587,8.738427999999999,9.259257,47.453700000000026,5842.056388894827
2025-06-18 10:54:00,80.150465,1.0127309999999996,1.280362885726224,8.651618,9.230327,50.057800000000015,5842.106388894827
2025-06-18 10:57:00,78.342015,0.9548609999999993,1.2461700768001458,8.535878,9.172457,48.032400000000024,5842.156388894828
2025-06-18 11:00:00,78.58796000000001,0.9837959999999999,1.2384118464436091,8.593748000000001,9.143522,46.87499999999997,5842.206388894828
2025-06-18 11:03:00,79.644095,0.9548609999999993,1.2461658296766245,8.449078,9.085647,48.61109999999999,5842.256388894828
2025-06-18 11:06:00,76.79398,1.0127309999999996,1.2678118436717563,8.506943,9.056712000000001,48.03239999999997,5842.306388894828
2025-06-18 11:09:00,74.23322,0.9837959999999999,1.2509180072594972,8.478007999999999,9.056712000000001,47.164300000000026,5842.356388894828
2025-06-18 11:12:00,72.424765,0.9837959999999999,1.2509180072594972,8.506948000000001,9.085652,47.1644,5842.4063888948285
2025-06-18 11:15:00,72.178815,1.0127309999999996,1.22972575826262,8.593748000000001,9.056717,46.875,5842.456388894829
2025-06-18 11:18:00,72.65625,1.070602,1.2492576367937465,8.535878,8.912036,46.29639999999998,5842.506388894829
2025-06-18 11:21:00,71.64352,0.9259259999999996,1.1919567064852,8.391203,8.969907000000001,46.00699999999998,5842.556388894829
2025-06-18 11:24:00,72.931135,0.9259260000000005,1.2165826868348621,8.391202,9.027776,46.5856,5842.606388894829
2025-06-18 11:27:00,75.506365,0.983797,1.2258286837324297,8.506943,9.027776,46.2963,5842.656388894829
2025-06-18 11:30:00,72.14988,0.9259259999999996,1.204303149316064,8.449078,9.056712000000001,47.4537,5842.70638889483
2025-06-18 11:33:00,70.095485,0.9548610000000002,1.258423126319149,8.449078,9.114587,45.428200000000004,5842.75638889483
2025-06-18 11:36:00,68.53299,0.9837959999999999,1.2131689993004078,8.506948000000001,8.998842,45.717600000000004,5842.80638889483
2025-06-18 11:39:00,65.19097500000001,0.8969909999999999,1.1500544078324342,8.275468,8.825227,43.98150000000001,5842.85638889483
2025-06-18 11:42:00,58.781825,0.8680560000000002,1.1205558737357353,8.130783000000001,8.680557,42.53469999999999,5842.90638889483
2025-06-18 11:45:00,55.150465,0.8680559999999993,1.0956670090987042,8.043978,8.535882,40.509300000000025,5842.9563888948305
2025-06-18 11:48:00,52.32928,0.9837959999999999,1.0954657701533341,8.130783,8.362267,39.351800000000026,5843.006388894831
2025-06-18 11:51:00,54.890045,1.070602,1.099288069886919,8.043978,8.101855999999998,39.3518,5843.056388894831
2025-06-18 11:54:00,52.32928,0.8969909999999999,1.0869850775179428,7.841438,8.246527,38.77320000000003,5843.106388894831
2025-06-18 11:57:00,50.5353,0.8680560000000002,1.0319513565537795,7.870373,8.217597,38.7731,5843.156388894831
2025-06-18 12:00:00,51.30208,0.9259259999999996,1.0507612180697712,7.9861130000000005,8.246527,38.19440000000003,5843.206388894831
2025-06-18 12:03:00,55.93171,1.0127310000000005,1.1109307467996279,7.986107,8.188655999999998,38.19439999999997,5843.256388894832
2025-06-18 12:06:00,58.52141,1.0127319999999997,1.1109312786239827,8.101848,8.304396,38.483799999999974,5843.306388894832
2025-06-18 12:09:00,59.56308,0.9837959999999999,1.108912434686481,8.072918000000001,8.333331999999999,39.0625,5843.356388894832
2025-06-18 12:12:00,55.70023,0.9837959999999999,1.122263850127175,8.159718,8.449072000000001,38.19449999999995,5843.406388894832
2025-06-18 12:15:00,59.273725,1.157407,1.1428784450218061,8.391207999999999,8.362271,38.194500000000005,5843.456388894832
2025-06-18 12:18:00,60.315394999999995,1.0416659999999993,1.1399463040080038,8.246523,8.449077,39.0625,5843.5063888948325
2025-06-18 12:21:00,57.20486,1.0416659999999993,1.1124365196562103,8.217592999999999,8.362267000000001,37.905100000000004,5843.556388894833
