Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-18 12:24:00,58.76736,0.9837959999999999,1.108912434686481,8.130787000000002,8.391200999999999,39.64110000000002,5843.606388894833
2025-06-18 12:27:00,60.32986,0.9259259999999996,1.116249879974964,8.304397999999999,8.709492000000001,39.351800000000026,5843.656388894833
2025-06-18 12:30:00,59.027775,1.0127309999999996,1.1245034728573904,8.478012999999999,8.709492000000001,38.773199999999974,5843.706388894833
2025-06-18 12:33:00,59.042245,1.0416669999999995,1.1262403967496841,8.333338,8.506941000000001,38.483799999999974,5843.756388894833
2025-06-18 12:36:00,61.34259,0.9259259999999996,1.0903354321641003,8.246533,8.593747,39.93060000000003,5843.806388894834
2025-06-18 12:39:00,60.315394999999995,0.9837959999999999,1.1355141477314536,8.333338000000001,8.651622,38.7731,5843.856388894834
2025-06-18 12:42:00,63.411455,1.1574080000000002,1.2002869354506596,8.449074,8.535876,39.3518,5843.906388894834
2025-06-18 12:45:00,59.288195,0.9837959999999999,1.1222638501271742,8.275463,8.564817,38.773199999999974,5843.956388894834
2025-06-18 12:48:00,56.17766,0.9837959999999999,1.108912434686482,8.304397999999999,8.564812,38.773199999999974,5844.006388894834
2025-06-18 12:51:00,56.698494999999994,1.0995369999999998,1.156444314022041,8.506943,8.622686,38.19440000000003,5844.0563888948345
2025-06-18 12:54:00,63.165504999999996,1.0416660000000002,1.1399415874460792,8.246527,8.449071,39.3519,5844.106388894835
2025-06-18 12:57:00,63.151039999999995,0.9548609999999993,1.1195116267491525,8.275468,8.622687,39.64119999999997,5844.156388894835
2025-06-18 13:00:00,59.79456,0.9548609999999993,1.1583557659495516,8.333333,8.767362,39.351800000000026,5844.206388894835
2025-06-18 13:03:00,58.52141,1.186343,1.1863424999891288,8.564814,8.564810999999999,39.0625,5844.256388894835
2025-06-18 13:06:00,63.151039999999995,1.186343,1.1718129278680927,8.535884,8.506941000000001,39.0625,5844.306388894835
2025-06-18 13:09:00,66.493055,1.2152770000000004,1.2007513876468598,8.651618000000001,8.622681,41.37729999999999,5844.356388894836
2025-06-18 13:12:00,70.616315,1.3020830000000005,1.2729282438107687,8.883104,8.825231,42.82409999999999,5844.406388894836
2025-06-18 13:15:00,74.739585,1.2152780000000005,1.2722726747611341,8.998844,9.114586,44.84949999999998,5844.456388894836
2025-06-18 13:18:00,75.52082999999999,1.157407,1.323436608104077,9.114584,9.461807,45.13890000000001,5844.506388894836
2025-06-18 13:21:00,78.587965,1.1574080000000002,1.3101126450925018,9.114584,9.432866,47.45360000000002,5844.556388894836
2025-06-18 13:24:00,78.587965,1.1284720000000004,1.3075465812747933,9.085648,9.461806,48.032399999999996,5844.6063888948365
2025-06-18 13:27:00,80.150465,1.070602,1.3265542922456257,8.883098,9.432866,47.74309999999997,5844.656388894837
2025-06-18 13:30:00,77.80671000000001,1.0127309999999996,1.2803585610641577,8.825232999999999,9.403932000000001,47.1644,5844.706388894837
2025-06-18 13:33:00,74.73957999999999,1.0127319999999997,1.2928398811179473,8.825234,9.432872,45.717599999999976,5844.756388894837
2025-06-18 13:36:00,72.178815,1.0416670000000003,1.284534258770783,8.883104,9.403936999999999,46.875,5844.806388894837
2025-06-18 13:39:00,74.98553,1.157407,1.2967083386986455,8.969908,9.259260999999999,46.875,5844.856388894837
2025-06-18 13:42:00,79.123265,1.1284719999999995,1.2943292076546855,8.940973,9.288191000000001,47.1643,5844.906388894838
2025-06-18 13:45:00,81.17766499999999,0.983797,1.2633535333276733,8.709492999999998,9.317126,48.032399999999996,5844.956388894838
2025-06-18 13:48:00,79.61516,0.9259259999999996,1.2530047842689267,8.622688,9.346062,48.032400000000024,5845.006388894838
2025-06-18 13:51:00,80.65683,0.983797,1.2633535333276733,8.651623,9.259256,46.875,5845.056388894838
2025-06-18 13:54:00,78.327545,0.9837959999999999,1.26335722871207,8.680553,9.288197,47.4537,5845.106388894838
2025-06-18 13:57:00,75.506365,0.9837959999999999,1.2633529425204661,8.622688,9.230322000000001,47.1644,5845.1563888948385
2025-06-18 14:00:00,73.958335,0.9259259999999996,1.2769650178662948,8.535882999999998,9.317127000000001,47.453700000000026,5845.206388894839
2025-06-18 14:03:00,72.931135,0.9548609999999993,1.246165829676625,8.680558,9.317127000000001,47.453700000000026,5845.256388894839
2025-06-18 14:06:00,73.69792000000001,1.0416659999999993,1.2717992267119524,8.767363,9.259257,46.2963,5845.306388894839
2025-06-18 14:09:00,70.876735,1.0127310000000005,1.2424953285535023,8.796298,9.288197,46.585699999999974,5845.356388894839
2025-06-18 14:12:00,70.37037000000001,1.070601,1.2882467336935566,8.854168,9.317127000000001,45.42820000000003,5845.406388894839
2025-06-18 14:15:00,73.726855,1.157407,1.2696343991370598,8.940968,9.172450999999999,45.717600000000004,5845.45638889484
2025-06-18 14:18:00,76.01273,1.0416669999999995,1.2331448387818265,8.709488,9.114581000000001,46.58560000000003,5845.50638889484
2025-06-18 14:21:00,75.752315,0.8969909999999999,1.2112126167746322,8.535882999999998,9.230322000000001,46.00699999999998,5845.55638889484
2025-06-18 14:24:00,75.245945,1.0127309999999996,1.2678118436717563,8.796293,9.346062,46.00689999999997,5845.60638889484
2025-06-18 14:27:00,74.493635,1.0995369999999998,1.265218541871379,8.912034,9.259257,46.0069,5845.65638889484
2025-06-18 14:30:00,74.233215,1.070601,1.249257082592347,8.854168,9.230327,46.00689999999997,5845.7063888948405
2025-06-18 14:33:00,72.93113,0.9837959999999999,1.2258281047093742,8.651622999999999,9.172457,46.007000000000005,5845.756388894841
2025-06-18 14:36:00,73.191555,0.983797,1.2509185941739855,8.535882999999998,9.114586,46.0069,5845.806388894841
2025-06-18 14:39:00,73.95832999999999,0.9548609999999993,1.2214527730830276,8.593748,9.172457,46.5857,5845.856388894841
2025-06-18 14:42:00,72.14988,0.9837959999999999,1.2633529425204661,8.622688,9.230322000000001,46.2963,5845.906388894841
2025-06-18 14:45:00,69.082755,1.0127310000000005,1.2678118436717571,8.680558,9.230326999999999,44.84959999999998,5845.956388894841
2025-06-18 14:48:00,70.34143499999999,1.0416659999999993,1.2331442792222282,8.825232999999999,9.230327,44.849500000000006,5846.006388894842
2025-06-18 14:51:00,72.424765,1.0127319999999997,1.2297263273893597,8.680553,9.143521,45.428200000000004,5846.056388894842
2025-06-18 14:54:00,76.808445,0.9837959999999999,1.2131733868253398,8.651617000000002,9.143521,47.16439999999997,5846.106388894842
2025-06-18 14:57:00,76.0272,0.9259259999999996,1.2530089463394891,8.478007999999999,9.201391999999998,46.2963,5846.156388894842
2025-06-18 15:00:00,73.17707999999999,0.9837959999999999,1.2258281047093742,8.680558,9.201392,46.5857,5846.206388894842
2025-06-18 15:03:00,69.58912000000001,1.0416670000000003,1.2461117357449796,8.738424,9.172457,46.0069,5846.2563888948425
2025-06-18 15:06:00,67.7662,1.0127309999999996,1.22972575826262,8.680553,9.143522,45.428200000000004,5846.306388894843
2025-06-18 15:15:00,72.39582999999999,1.0127309999999996,1.2551929077300643,8.651618,9.172457,45.428199999999975,5846.456388894842
2025-06-18 15:18:00,71.368635,1.0127309999999996,1.2424953285535019,8.651622999999999,9.143522,45.428200000000004,5846.5063888948425
2025-06-18 15:21:00,71.3831,1.0416660000000002,1.2331442792222278,8.738428,9.143522,44.27080000000001,5846.556388894843
2025-06-18 15:24:00,68.561925,0.9548610000000002,1.2338444115064935,8.535878,9.143517,45.7175,5846.606388894843
2025-06-18 15:27:00,69.84953999999999,0.983797,1.2384124294308516,8.564813000000001,9.114586,45.42830000000001,5846.656388894843
2025-06-18 15:30:00,72.39582999999999,1.0416669999999995,1.2461117357449794,8.593748,9.027781000000001,46.296299999999974,5846.706388894843
2025-06-18 15:33:00,72.39582999999999,1.0416660000000002,1.258993903178959,8.738428,9.201391999999998,46.0069,5846.756388894843
2025-06-18 15:36:00,69.849535,1.0127310000000005,1.2168731397419437,8.825228000000001,9.259257,44.849500000000006,5846.806388894844
2025-06-18 15:39:00,69.83507,1.0995369999999998,1.2385865052118692,8.767363,9.056716,44.27080000000001,5846.856388894844
2025-06-18 15:42:00,75.5353,1.070602,1.2095141822528377,8.651623,8.940971,44.84959999999998,5846.906388894844
2025-06-18 15:45:00,75.0,0.868055,1.1934309872535334,8.362267,9.085652,46.296299999999974,5846.956388894844
2025-06-18 15:48:00,73.683445,0.9259259999999996,1.2409316753757207,8.535878,9.230322000000001,45.428199999999975,5847.006388894844
2025-06-18 15:51:00,73.95832999999999,1.0416669999999995,1.2331448387818265,8.709488,9.114581000000001,45.13880000000003,5847.0563888948445
2025-06-18 15:54:00,75.24595,1.0127309999999996,1.2424953285535012,8.680558000000001,9.172457,45.13890000000001,5847.106388894845
2025-06-18 15:57:00,74.739585,0.9259259999999996,1.2165826868348617,8.535882999999998,9.172457,46.0069,5847.156388894845
2025-06-18 16:00:00,74.47917000000001,0.983797,1.238408093984225,8.593753,9.143516,45.42830000000001,5847.206388894845
2025-06-18 16:03:00,75.506365,0.9259259999999996,1.2165826868348617,8.535882999999998,9.172457,46.2963,5847.256388894845
2025-06-18 16:06:00,73.191555,0.9837959999999999,1.2509180072594972,8.593748,9.172452,46.29639999999998,5847.306388894845
2025-06-18 16:09:00,70.616315,0.9837959999999999,1.2258281047093742,8.651622999999999,9.172457,43.98140000000001,5847.356388894846
2025-06-18 16:12:00,70.601855,1.0127309999999996,1.2678118436717563,8.651618,9.201387,45.138900000000035,5847.406388894846
2025-06-18 16:15:00,70.86227,1.070602,1.2623371788458908,8.651618,9.056716,45.13899999999998,5847.456388894846
2025-06-18 16:18:00,69.053815,0.9259259999999996,1.2043074045986397,8.535878,9.143522,46.00699999999998,5847.506388894846
2025-06-18 16:21:00,70.630785,0.9259259999999996,1.2165826868348617,8.535882999999998,9.172457,45.13889999999998,5847.556388894846
2025-06-18 16:24:00,68.83681,0.9548610000000002,1.2338444115064935,8.622688,9.230326999999999,44.849500000000006,5847.6063888948465
2025-06-18 16:27:00,66.493055,1.070601,1.2360943483248326,8.738428,9.085647,44.27090000000001,5847.656388894847
2025-06-18 16:30:00,65.46585999999999,1.0127309999999996,1.2168731397419437,8.622683,9.056712000000001,43.981400000000036,5847.706388894847
2025-06-18 16:33:00,63.671875,1.0416660000000002,1.2200998101496714,8.709488,9.085652,43.402799999999985,5847.756388894847
2025-06-18 16:36:00,66.493055,1.0995369999999998,1.2385865052118692,8.680558000000001,8.969911,42.24540000000002,5847.806388894847
2025-06-18 16:39:00,64.43866,0.9837959999999999,1.2131689993004078,8.622688,9.114581999999999,43.40270000000001,5847.856388894847
2025-06-18 16:42:00,62.109375,1.070602,1.2360994615653864,8.738424,9.085652,41.087999999999994,5847.906388894848
2025-06-18 16:45:00,63.91782499999999,1.070601,1.2095136398782886,8.680558,8.969907000000001,42.82400000000001,5847.956388894848
2025-06-18 16:48:00,62.369794999999996,1.070601,1.2095136398782882,8.738428,9.027777,41.95600000000002,5848.006388894848
2025-06-18 16:51:00,68.83681,1.2152770000000004,1.2439901437663134,8.825228000000001,8.883101,42.824100000000044,5848.056388894848
2025-06-18 16:54:00,70.60185,1.1284719999999995,1.2406196292449736,8.622683,8.854171000000001,42.824100000000044,5848.106388894848
2025-06-18 16:57:00,69.835065,1.0127310000000005,1.2168731397419443,8.680558,9.114587,44.27089999999998,5848.1563888948485
2025-06-18 17:00:00,68.53299,1.1863419999999998,1.2849574623659663,8.940974,9.143522,41.95599999999996,5848.206388894849
2025-06-18 17:03:00,68.807875,1.1574080000000002,1.2421936217257792,8.854164,9.027776,41.37729999999999,5848.256388894849
2025-06-18 17:06:00,71.12268499999999,1.0995369999999998,1.2115962178811184,8.767363,8.998846,43.40280000000001,5848.306388894849
2025-06-18 17:09:00,72.931135,0.8969909999999999,1.1991237886719872,8.420143,9.085652,45.13890000000001,5848.356388894849
2025-06-18 17:12:00,71.3831,0.9259259999999996,1.1919567064852,8.535882999999998,9.114587,43.69210000000004,5848.406388894849
2025-06-18 17:15:00,71.412035,1.070602,1.2492576367937465,8.622688,8.998846,43.40280000000001,5848.45638889485
2025-06-18 17:18:00,72.931135,0.9259260000000005,1.2043031493160647,8.362272,8.969906,44.84959999999998,5848.50638889485
2025-06-18 17:21:00,69.3287,0.8391209999999996,1.1989317356677072,8.304403,9.114582,44.56020000000001,5848.55638889485
2025-06-18 17:24:00,60.315394999999995,0.78125,1.1387090488357638,8.304397999999999,9.114588,42.534700000000015,5848.60638889485
2025-06-18 17:27:00,56.698494999999994,0.9548610000000002,1.1838232908291726,8.391207999999999,8.883097,40.79859999999999,5848.65638889485
2025-06-18 17:30:00,52.835645,0.78125,1.0318406950235193,7.9861130000000005,8.535882999999998,38.1944,5848.7063888948505
2025-06-18 17:33:00,48.987269999999995,0.8101849999999997,1.0117297429364072,7.957177999999999,8.391203,38.1944,5848.756388894851
2025-06-18 17:36:00,46.15162,0.8969909999999999,1.0611505596968012,7.8993079999999996,8.246527,37.32640000000001,5848.806388894851
2025-06-18 17:39:00,44.864005000000006,1.070602,1.1134430686394414,8.188658,8.275466,35.59030000000001,5848.856388894851
2025-06-18 17:42:00,48.72685,0.9548609999999993,1.0664223289844648,8.101848,8.333337,36.16900000000001,5848.906388894851
2025-06-18 17:45:00,46.672455,0.9259259999999996,1.0772481986564897,8.159718,8.478012,35.87960000000004,5848.956388894851
2025-06-18 17:48:00,43.836805,0.9837959999999999,1.1355141477314536,8.362268,8.680551999999999,35.30090000000001,5849.006388894852
2025-06-18 17:51:00,49.508105,1.1574079999999993,1.1282225816258218,8.449078,8.391200000000001,35.87959999999998,5849.056388894852
2025-06-18 17:54:00,51.5625,1.070601,1.0992826475971222,8.391208,8.449077,35.87960000000001,5849.106388894852
2025-06-18 17:57:00,46.15162,1.0127310000000005,1.1109307467996279,8.304394000000002,8.506943,36.16890000000001,5849.156388894852
2025-06-18 18:00:00,46.657985,1.2152780000000005,1.141412205399531,8.478014,8.333336,34.43289999999996,5849.206388894852
2025-06-18 18:03:00,42.274305,1.1863419999999998,1.1423873033192873,8.680559,8.593747,32.98610000000002,5849.2563888948525
2025-06-18 18:06:00,42.30324,1.186343,1.0972492852072155,8.449074,8.275461,33.27540000000005,5849.306388894853
2025-06-19 08:00:00,47.743055,5.1215280000000005,1.81730466018157,8.391207999999999,3.64583,32.117999999999995,5849.306388894853
2025-06-19 08:03:00,75.81018499999999,1.4467599999999994,1.2492565283907655,8.709488,8.333328,43.40269999999998,5849.356388894853
2025-06-19 08:06:00,77.618635,1.1284719999999995,1.2406196292449736,8.622683,8.854171000000001,43.98149999999998,5849.406388894853
2025-06-19 08:09:00,94.3287,0.9548619999999994,1.1583519048250208,7.8414399999999995,8.275458,53.81939999999997,5849.456388894853
2025-06-19 08:12:00,100.0,0.78125,1.2070558382074505,7.9282449999999995,8.912035,57.87040000000002,5849.506388894853
2025-06-19 08:15:00,92.491315,0.9548609999999993,1.3306135489725586,8.506943,9.346062,55.5556,5849.556388894854
2025-06-19 08:18:00,94.58912000000001,1.0416669999999995,1.3097810531026415,8.709488,9.288191000000001,53.8194,5849.606388894854
2025-06-19 08:21:00,93.51852,0.8680559999999993,1.2869861437493297,8.478007999999999,9.432872,57.29170000000002,5849.656388894854
2025-06-19 08:24:00,92.505785,0.78125,1.2294007808519105,8.101852000000001,9.143522,58.159700000000015,5849.706388894854
2025-06-19 08:27:00,91.73900499999999,0.7523150000000003,1.1986442404004987,8.101852000000001,9.143517,56.71290000000002,5849.756388894854
2025-06-19 08:30:00,91.73900499999999,0.7233799999999997,1.2112986698469188,7.957176,9.114586,56.712999999999994,5849.8063888948545
2025-06-19 08:33:00,91.73900499999999,0.6076389999999998,1.1472635591330405,7.783561000000001,9.114581999999999,55.555499999999995,5849.856388894855
2025-06-19 08:36:00,94.57464999999999,0.5497689999999995,1.0721649336503847,7.581019,8.883099999999999,55.5556,5849.906388894855
2025-06-19 08:39:00,96.875,0.46296300000000024,1.105041797494656,7.204864000000001,8.912041,56.134299999999996,5849.956388894855
2025-06-19 08:42:00,87.34085999999999,0.6365740000000004,1.1999564885430687,7.928237000000001,9.317132999999998,57.29170000000002,5850.006388894855
2025-06-19 08:45:00,84.02778,0.7233799999999997,1.2004937368796562,8.159721999999999,9.288192,54.3981,5850.056388894855
2025-06-19 08:48:00,85.836225,0.8101859999999999,1.2375897993672071,8.130792,9.114586,52.95139999999998,5850.106388894856
2025-06-19 08:51:00,94.83507,0.6076389999999998,1.1268168102269875,7.638889999999999,8.912041,56.13429999999997,5850.156388894856
2025-06-19 08:54:00,81.409145,0.8101849999999997,1.2712247876910783,8.391199,9.461804,52.95140000000001,5850.206388894856
2025-06-19 08:57:00,77.835645,1.0416670000000003,1.258994470541838,8.709494,9.172457,50.057800000000015,5850.256388894856
2025-06-19 09:00:00,81.698495,1.157407,1.2967083386986455,8.709488,8.998840999999999,51.50460000000001,5850.306388894856
2025-06-19 09:03:00,83.49248,1.2152780000000005,1.327658393091659,8.767364,8.998846,48.321800000000025,5850.3563888948565
2025-06-19 09:06:00,81.43808,1.1284720000000004,1.2943337889936113,8.825229,9.172457,50.636600000000016,5850.406388894857
2025-06-19 09:09:00,81.95891499999999,1.2152769999999995,1.3276578627205358,8.854164,9.085647,50.92590000000001,5850.456388894857
2025-06-19 09:12:00,82.46528,1.1863419999999998,1.2986454890798966,8.825233999999998,9.056712000000001,50.926000000000016,5850.506388894857
2025-06-19 09:15:00,86.574075,1.186343,1.3122486572856547,8.709494,8.969911,52.662000000000006,5850.556388894857
2025-06-19 09:18:00,86.082175,1.157407,1.2967083386986462,8.767364,9.056717,52.08330000000001,5850.606388894857
2025-06-19 09:21:00,85.300925,1.1284720000000004,1.2810335679054117,8.738424000000002,9.056712000000001,51.79400000000001,5850.656388894858
2025-06-19 09:24:00,86.834495,1.1574080000000002,1.3101126450925018,8.593754,8.912036,50.636600000000016,5850.706388894858
2025-06-19 09:27:00,88.10764,1.0416669999999995,1.2461117357449794,8.420138,8.854171000000001,50.05790000000002,5850.756388894858
2025-06-19 09:30:00,90.97222,0.9259259999999996,1.2165826868348617,8.420143,9.056717,50.92590000000001,5850.806388894858
2025-06-19 09:33:00,90.19097500000001,0.9548609999999993,1.2584231263191485,8.391207999999999,9.056717,53.240700000000004,5850.856388894858
2025-06-19 09:36:00,87.86169000000001,0.8101849999999997,1.2375891357391404,8.130787000000002,9.114582,53.819500000000005,5850.9063888948585
2025-06-19 09:39:00,81.42361,0.78125,1.2294007808519105,8.159723,9.201393,52.95140000000001,5850.956388894859
2025-06-19 09:42:00,80.150465,0.9259259999999996,1.2409316753757207,8.420138,9.114581999999999,52.08340000000001,5851.006388894859
2025-06-19 09:45:00,77.83564999999999,0.8969909999999999,1.2470960449993291,8.275462999999998,9.056712000000001,50.347200000000015,5851.056388894859
2025-06-19 09:48:00,76.27314999999999,0.9837959999999999,1.2509180072594972,8.478007999999999,9.056712000000001,51.79390000000001,5851.106388894859
2025-06-19 09:51:00,75.506365,1.0416659999999993,1.2718036398931352,8.564813,9.056717,51.79400000000001,5851.156388894859
2025-06-19 09:54:00,73.943865,1.157407,1.323436608104076,8.738424000000002,9.085647,50.347200000000015,5851.20638889486
2025-06-19 09:57:00,73.451965,1.1284720000000004,1.2943337889936113,8.796294,9.143522,47.45369999999997,5851.25638889486
2025-06-19 10:00:00,74.725115,1.157407,1.2832135419171298,8.680558,8.940971000000001,47.74300000000002,5851.30638889486
2025-06-19 10:03:00,79.62962999999999,1.0416669999999995,1.2331448387818276,8.478007999999999,8.883101,48.900499999999994,5851.35638889486
2025-06-19 10:06:00,81.698495,0.983797,1.2258286837324297,8.506943,9.027776,49.76850000000002,5851.40638889486
2025-06-19 10:09:00,81.438075,0.9548609999999993,1.2461700768001458,8.535878,9.172457,49.18979999999999,5851.4563888948605
2025-06-19 10:12:00,83.260995,1.0127319999999997,1.267812424511185,8.593748,9.143516,47.453700000000026,5851.506388894861
2025-06-19 10:15:00,82.204865,1.0127309999999996,1.2551929077300643,8.593748000000001,9.114587,51.215299999999985,5851.556388894861
2025-06-19 10:18:00,82.971645,1.0127309999999996,1.2928392926420114,8.622683,9.230322000000001,50.05790000000002,5851.606388894861
2025-06-19 10:21:00,81.43808,0.9259259999999996,1.2409316753757207,8.449078,9.143522,50.636600000000016,5851.656388894861
2025-06-19 10:24:00,81.68403,1.0127319999999997,1.267812424511185,8.478007999999999,9.027776,48.90039999999999,5851.706388894861
2025-06-19 10:27:00,81.17766,0.8969909999999999,1.2352011912626626,8.391203,9.143522,49.18979999999999,5851.756388894862
2025-06-19 10:30:00,79.644095,0.8969909999999999,1.211216783848194,8.449072999999999,9.143522,48.61109999999999,5851.806388894862
2025-06-19 10:33:00,82.957175,0.8969909999999999,1.2112126167746315,8.304402,8.998840999999999,49.47910000000002,5851.856388894862
2025-06-19 10:36:00,83.49248,0.868055,1.2171757498032465,8.304402,9.085647,50.347200000000015,5851.906388894862
2025-06-19 10:39:00,72.931135,0.8101849999999997,1.226275261072554,8.391202999999999,9.346067999999999,46.87499999999997,5851.956388894862
2025-06-19 10:42:00,69.589125,1.0127310000000005,1.2551929077300648,8.709488,9.230326999999999,46.0069,5852.0063888948625
2025-06-19 10:45:00,69.05382,1.1284720000000004,1.2810335679054117,8.796298,9.114586,45.13889999999998,5852.056388894863
2025-06-19 10:48:00,73.191555,1.0995369999999998,1.2519436330720677,8.680558000000001,8.998840999999999,45.138900000000035,5852.106388894863
2025-06-19 10:51:00,73.95832999999999,1.0995369999999998,1.2519482349656568,8.680553,8.998846,44.27080000000001,5852.156388894863
2025-06-19 10:54:00,74.739585,0.8969909999999999,1.211216783848194,8.449072999999999,9.143522,46.87499999999997,5852.206388894863
2025-06-19 10:57:00,74.739585,1.0127309999999996,1.2678118436717563,8.680558000000001,9.230327,46.87499999999997,5852.256388894863
2025-06-19 11:00:00,73.712385,1.0127319999999997,1.2551934847012138,8.738424,9.259262,46.585699999999974,5852.306388894864
2025-06-19 11:03:00,69.06829,1.0127319999999997,1.2551934847012138,8.680554,9.201392,45.428199999999975,5852.356388894864
2025-06-19 11:06:00,68.31597,0.9837959999999999,1.2258281047093735,8.709493,9.230326999999999,44.84949999999998,5852.406388894864
2025-06-19 11:09:00,69.082755,1.1284719999999995,1.2810335679054117,8.796293,9.114581000000001,45.42830000000001,5852.456388894864
2025-06-19 11:12:00,74.493635,1.070602,1.2492576367937454,8.564813000000001,8.940971,45.138799999999975,5852.506388894864
2025-06-19 11:15:00,73.683445,0.9837959999999999,1.2258281047093742,8.622688,9.143522,47.1643,5852.5563888948645
2025-06-19 11:18:00,71.889465,1.0127309999999996,1.2678118436717563,8.709493,9.259262,45.42829999999998,5852.606388894865
2025-06-19 11:21:00,73.206015,0.9548609999999993,1.2089846293216346,8.680558,9.230327,44.849500000000035,5852.656388894865
2025-06-19 11:24:00,74.739585,0.9548610000000002,1.2089846293216349,8.506947,9.056716,46.5856,5852.706388894865
2025-06-19 11:27:00,74.493635,0.983797,1.2384124294308516,8.506943,9.056716,45.13890000000001,5852.756388894865
2025-06-19 11:30:00,72.931135,0.9548610000000002,1.2461700768001467,8.593748000000001,9.230326999999999,46.0069,5852.806388894865
2025-06-19 11:33:00,67.7662,0.9548610000000002,1.2461700768001471,8.738424,9.375003,43.40270000000001,5852.856388894866
2025-06-19 11:36:00,64.43866,1.0995369999999998,1.265218541871379,8.854169,9.201392,43.69209999999998,5852.906388894866
2025-06-19 11:39:00,64.945025,1.0416660000000002,1.2200952867045427,8.564818,8.940971999999999,43.11340000000001,5852.956388894866
2025-06-19 11:42:00,57.19039,0.9259250000000003,1.1670329540601234,8.391208,8.912033000000001,40.50920000000002,5853.006388894866
2025-06-19 11:45:00,53.11053,0.9259260000000005,1.1290695773279094,8.333334,8.767358,38.77320000000003,5853.056388894866
2025-06-19 11:48:00,52.083335000000005,1.0416670000000003,1.1124418321651428,8.304394,8.449076999999999,38.77320000000003,5853.1063888948665
2025-06-19 11:51:00,50.520835000000005,1.0995369999999998,1.1282271253665355,8.188654,8.246527,38.483799999999974,5853.156388894867
2025-06-19 11:54:00,47.16435,1.1284720000000004,1.1284720000003732,8.362269,8.362267,35.87960000000004,5853.206388894867
2025-06-19 11:57:00,50.78125,1.1574080000000002,1.1134410676261801,8.333334,8.246526,37.037000000000035,5853.256388894867
2025-06-19 12:00:00,52.5897,1.2442130000000002,1.1399398165494086,8.478014000000002,8.275461,36.74770000000001,5853.306388894867
2025-06-19 12:03:00,55.68576,1.157407,1.1428784450218061,8.304398,8.275461,37.3263,5853.356388894867
2025-06-19 12:06:00,57.49421,1.0416660000000002,1.0985229238370622,8.275458,8.391202,37.03709999999995,5853.406388894868
2025-06-19 12:09:00,56.192130000000006,1.0127309999999996,1.0834620146466305,8.188658,8.333337,38.19439999999997,5853.456388894868
2025-06-19 12:12:00,53.87731,1.070602,1.1134430686394414,8.275464,8.362272,37.326400000000035,5853.506388894868
2025-06-19 12:15:00,55.410875000000004,1.070601,1.1414136862663036,8.304398,8.449077,38.194500000000005,5853.556388894868
2025-06-19 12:18:00,53.89178,1.070601,1.1274864305682841,8.275458,8.391207,36.74769999999995,5853.606388894868
2025-06-19 12:21:00,53.87731,1.070601,1.1134376828283774,8.391208,8.478007,37.03710000000001,5853.6563888948685
2025-06-19 12:24:00,54.398145,1.0995369999999998,1.1282222097668606,8.535884,8.593747,37.03710000000001,5853.706388894869
2025-06-19 12:27:00,57.20486,1.157407,1.157404499996499,8.593754,8.593747,37.32639999999998,5853.756388894869
2025-06-19 12:30:00,55.425345,1.0416670000000003,1.1124370420548282,8.420144,8.564817,37.615700000000004,5853.806388894869
2025-06-19 12:33:00,56.712965,1.0127319999999997,1.124504009006477,8.304397999999999,8.535876,36.74770000000001,5853.856388894869
2025-06-19 12:36:00,59.273725,1.0127309999999996,1.1646366165806636,8.362268,8.680557,38.19440000000003,5853.906388894869
2025-06-19 12:39:00,55.425345,1.0995369999999998,1.184219452888723,8.478014,8.651617,37.615700000000004,5853.95638889487
2025-06-19 12:42:00,58.246525,1.1574080000000002,1.1718154732699815,8.564814,8.593746,37.61579999999998,5854.00638889487
2025-06-19 12:45:00,56.95891,1.070602,1.1689537893456472,8.564814,8.767361999999999,37.90519999999998,5854.05638889487
2025-06-19 12:48:00,60.069445,1.1284720000000004,1.1713409378030815,8.593748,8.680556,38.194500000000005,5854.10638889487
2025-06-19 12:51:00,58.781825,1.070601,1.141408890988654,8.506948,8.651617,39.0625,5854.15638889487
2025-06-19 12:54:00,58.492475,1.070601,1.1689485358662184,8.564818,8.767357,38.19440000000003,5854.2063888948705
2025-06-19 12:57:00,55.425345,1.0127319999999997,1.1379801077314817,8.564814,8.825232,38.483799999999974,5854.256388894871
2025-06-19 13:00:00,55.425345,1.0995369999999998,1.156444314022041,8.564814,8.680557,37.615700000000004,5854.306388894871
2025-06-19 13:03:00,55.179395,1.2152780000000005,1.1713389368875322,8.622684,8.535875999999998,38.77320000000003,5854.356388894871
2025-06-19 13:06:00,61.60301,1.1863419999999998,1.1718174733715794,8.622683,8.593751,39.0625,5854.406388894871
2025-06-19 13:09:00,66.76794,1.2152780000000005,1.229688274722647,8.825234,8.854166,40.50929999999997,5854.456388894871
2025-06-19 13:12:00,70.630785,1.2152770000000004,1.2581804881847924,8.854168,8.940971,42.245300000000015,5854.506388894872
2025-06-19 13:15:00,73.683445,1.2152780000000005,1.30015367875747,9.027774,9.201386,44.27079999999998,5854.556388894872
2025-06-19 13:18:00,75.52082999999999,1.1284720000000004,1.2943337889936113,8.998838000000001,9.346066,45.13890000000001,5854.606388894872
2025-06-19 13:21:00,78.081595,1.157407,1.3498388142386293,9.143518,9.548611000000001,46.296299999999974,5854.656388894872
2025-06-19 13:24:00,80.91725,1.1284720000000004,1.3467200011605098,9.114578,9.577546,48.032400000000024,5854.706388894872
2025-06-19 13:27:00,80.150465,1.1284720000000004,1.3467155280723306,9.027778,9.490736,47.742999999999995,5854.7563888948725
2025-06-19 13:30:00,80.150465,1.0416660000000002,1.3097804705546898,8.969908,9.548611999999999,48.61109999999999,5854.806388894873
2025-06-19 13:33:00,78.58796000000001,1.0416660000000002,1.322300998887616,8.883098,9.490742000000001,46.875099999999975,5854.856388894873
2025-06-19 13:36:00,77.57523,1.0416660000000002,1.297194890399201,8.825228000000001,9.375001999999999,46.0069,5854.906388894873
2025-06-19 13:39:00,77.57523,0.9548609999999993,1.246165829676625,8.738427999999999,9.374997,47.164300000000026,5854.956388894873
2025-06-19 13:42:00,76.54803,0.9837959999999999,1.300257446168176,8.680558000000001,9.375001999999999,44.84960000000001,5855.006388894873
2025-06-19 13:45:00,72.65625,1.0127310000000005,1.3052472594802702,8.738428,9.374997,47.74299999999997,5855.056388894874
2025-06-19 13:48:00,70.616315,1.0416659999999993,1.2845336837478936,8.709493,9.230327,46.2963,5855.106388894874
2025-06-19 13:51:00,71.90393499999999,1.1284719999999995,1.2810335679054126,8.825232999999999,9.143521,45.13889999999998,5855.156388894874
2025-06-19 13:54:00,72.931135,1.0127309999999996,1.2551885331276587,8.680558000000001,9.201387,45.138900000000035,5855.206388894874
2025-06-19 13:57:00,71.10822,1.0416659999999993,1.2717992267119524,8.709493,9.201387,46.2963,5855.256388894874
2025-06-19 14:00:00,69.34317,1.0416660000000002,1.258993903178959,8.738428,9.201391999999998,44.56019999999998,5855.3063888948745
2025-06-19 14:03:00,69.58912000000001,1.2442130000000002,1.3012296190274806,8.912034000000002,9.027781000000001,45.42829999999998,5855.356388894875
2025-06-19 14:06:00,66.73900499999999,1.070602,1.2492576367937454,8.767364,9.143522,43.692200000000014,5855.406388894875
2025-06-19 14:09:00,70.09549,1.186343,1.2986460201598857,8.883104,9.114581000000001,43.69209999999998,5855.456388894875
2025-06-19 14:12:00,74.233215,1.1284720000000004,1.2676526337777985,8.767358000000002,9.056715999999998,45.428199999999975,5855.506388894875
2025-06-19 14:15:00,74.21875,1.0995369999999998,1.265218541871379,8.767363,9.114586,44.84949999999998,5855.556388894875
2025-06-19 14:18:00,72.931135,1.0995369999999998,1.2784046264443225,8.767363,9.143516,44.56009999999998,5855.606388894876
2025-06-19 14:21:00,72.685185,1.070601,1.2623366207787812,8.825228000000001,9.230327,44.84960000000001,5855.656388894876
2025-06-19 14:24:00,73.191555,1.070602,1.2492576367937465,8.883104,9.259262,45.1388,5855.706388894876
2025-06-19 14:27:00,74.21875,1.1284720000000004,1.2810335679054117,8.883098,9.201386,44.27080000000004,5855.756388894876
2025-06-19 14:30:00,74.71064999999999,1.0127309999999996,1.2551885331276593,8.796298,9.317127000000001,45.717600000000004,5855.806388894876
2025-06-19 14:33:00,74.725115,1.0127309999999996,1.2803585610641577,8.825232999999999,9.403932000000001,45.717600000000004,5855.8563888948765
2025-06-19 14:36:00,74.98553,1.0416659999999993,1.2718036398931345,8.854163,9.346067,44.27079999999998,5855.906388894877
2025-06-19 14:39:00,73.943865,0.9548609999999993,1.233844411506493,8.709488,9.317127000000001,46.2963,5855.956388894877
2025-06-19 14:42:00,73.45197,1.0416659999999993,1.2589939031789583,8.796293,9.259257,46.0069,5856.006388894877
2025-06-19 14:45:00,74.739585,1.0127319999999997,1.2551891100974661,8.738427999999999,9.259256,44.560100000000006,5856.056388894877
2025-06-19 14:48:00,74.696185,1.0127319999999997,1.2424959016198804,8.709488,9.201386,44.849500000000035,5856.106388894877
2025-06-19 14:51:00,74.21875,1.0416659999999993,1.2589939031789583,8.796293,9.259257,45.42830000000001,5856.156388894878
2025-06-19 14:54:00,72.14988,1.0127310000000005,1.2551929077300648,8.709488,9.230326999999999,46.29630000000003,5856.206388894878
2025-06-19 14:57:00,70.86227,1.0416660000000002,1.246106705554452,8.796298,9.230322000000001,45.13890000000001,5856.256388894878
2025-06-19 15:00:00,69.84953999999999,1.070601,1.2623366207787812,8.825228000000001,9.230327,45.13889999999998,5856.306388894878
2025-06-19 15:03:00,67.7662,1.0416670000000003,1.2331448387818276,8.825234,9.230326999999999,44.56020000000001,5856.356388894878
2025-06-19 15:06:00,67.25983500000001,1.070601,1.2623321153303821,8.680558,9.085647,44.27090000000001,5856.406388894879
2025-06-19 15:09:00,70.61632,1.157407,1.2421930975947748,8.796298,8.969911,43.69209999999998,5856.456388894879
2025-06-19 15:12:00,71.64352,1.0995369999999998,1.2519436330720677,8.767364,9.085647,44.56020000000001,5856.506388894879
2025-06-19 15:15:00,70.34143499999999,1.070602,1.2492576367937454,8.738424,9.114581999999999,43.692199999999985,5856.556388894879
2025-06-19 15:18:00,68.807875,1.0416660000000002,1.2200952867045431,8.680558,9.056712000000001,43.11340000000001,5856.606388894879
2025-06-19 15:21:00,66.493055,1.0995370000000007,1.238586505211869,8.825234000000002,9.114587,44.849500000000035,5856.6563888948795
2025-06-19 15:24:00,69.58912000000001,1.1863420000000007,1.2849574623659668,8.738428,8.940976,43.98149999999998,5856.70638889488
2025-06-19 15:27:00,70.37037000000001,1.157407,1.2832135419171298,8.767364,9.027777,43.40280000000001,5856.75638889488
2025-06-19 15:30:00,66.493055,1.070602,1.2492576367937465,8.767364,9.143522,43.69209999999998,5856.80638889488
2025-06-19 15:33:00,65.98669,1.1863419999999998,1.2572949543641982,8.969909,9.114587,43.40280000000001,5856.85638889488
2025-06-19 15:36:00,69.082755,1.157407,1.2283248538808873,8.796298,8.940971000000001,42.24540000000002,5856.90638889488
2025-06-19 15:39:00,72.39582999999999,1.0995369999999998,1.2385865052118692,8.680553,8.969906,43.69210000000001,5856.956388894881
2025-06-19 15:42:00,69.84953999999999,1.0416660000000002,1.1937454562612295,8.680558,8.998842,43.98149999999998,5857.006388894881
2025-06-19 15:45:00,71.90393499999999,1.070601,1.209518263909068,8.825228000000001,9.114587,44.27090000000001,5857.056388894881
2025-06-19 15:48:00,73.4375,1.1284719999999995,1.2676479934552627,8.709493,8.998840999999999,43.981400000000036,5857.106388894881
2025-06-19 15:51:00,70.095485,1.070602,1.2360948986228355,8.709494,9.056712000000001,44.27080000000001,5857.156388894881
2025-06-19 15:54:00,68.807875,1.0995369999999998,1.2251352183410735,8.709494,8.969907000000001,42.824100000000016,5857.2063888948815
2025-06-19 15:57:00,69.58912000000001,1.070601,1.2492570825923466,8.709488,9.085647,43.981599999999986,5857.256388894882
2025-06-19 16:00:00,71.3831,1.157407,1.2421930975947741,8.825228000000001,8.998840999999999,44.560100000000034,5857.306388894882
2025-06-19 16:03:00,71.39757,1.0995369999999998,1.265218541871379,8.738424,9.085647,44.849500000000035,5857.356388894882
2025-06-19 16:06:00,69.314235,1.157407,1.283213541917129,8.825234000000002,9.085647,43.981599999999986,5857.406388894882
2025-06-19 16:09:00,66.493055,1.1284719999999995,1.2541791309458115,8.940974,9.201392,44.849500000000035,5857.456388894882
2025-06-19 16:12:00,68.30150499999999,1.273148,1.3018706252622627,8.969909,9.027781000000001,43.11349999999999,5857.506388894883
2025-06-19 16:15:00,68.807875,1.1863419999999998,1.2572949543641982,8.912039,9.056717,44.849500000000006,5857.556388894883
2025-06-19 16:18:00,67.520255,1.157407,1.2421930975947748,8.883104,9.056717,43.98149999999998,5857.606388894883
2025-06-19 16:21:00,65.726275,1.157407,1.2696343991370598,8.854169,9.085652,43.113500000000045,5857.656388894883
2025-06-19 16:24:00,67.505785,1.273148,1.273149999988405,8.998843999999998,8.998846,43.40280000000001,5857.706388894883
2025-06-19 16:27:00,68.301505,1.2731480000000008,1.3018706252622676,8.883104,8.940976,43.69210000000004,5857.7563888948835
2025-06-19 16:30:00,68.807875,1.1863419999999998,1.2711717639016717,8.854169,9.027777,43.11340000000001,5857.806388894884
2025-06-19 16:33:00,66.999425,1.1863419999999998,1.2711717639016717,8.940974,9.114581999999999,43.11340000000001,5857.856388894884
2025-06-19 16:36:00,65.465855,1.1284720000000004,1.240614926242046,8.854169,9.085647,41.95600000000002,5857.906388894884
2025-06-19 16:39:00,64.178245,1.1863419999999998,1.2572949543641982,8.854164,8.998842,43.40280000000001,5857.956388894884
2025-06-19 16:42:00,63.642939999999996,1.2152780000000005,1.2722726747611341,8.796294,8.912036,43.11349999999999,5858.006388894884
2025-06-19 16:45:00,64.163775,1.1863419999999998,1.2433143086203273,8.940974,9.056712000000001,41.66659999999996,5858.056388894885
2025-06-19 16:48:00,67.042825,1.3020839999999998,1.2875638169698034,8.998840000000001,8.969906,42.24540000000002,5858.106388894885
2025-06-19 16:51:00,64.17823999999999,1.2152779999999996,1.2296882747226392,8.969909999999999,8.998842,41.37730000000002,5858.156388894885
2025-06-19 16:54:00,65.98669,1.157407,1.255958743404927,8.738428,8.940971000000001,42.534700000000015,5858.206388894885
2025-06-19 16:57:00,70.34143499999999,1.0995369999999998,1.2519436330720686,8.622688,8.940971000000001,43.40270000000001,5858.256388894885
2025-06-19 17:00:00,72.670715,0.9548609999999993,1.1454934328461042,8.564817999999999,8.969907000000001,43.402799999999985,5858.3063888948855
2025-06-19 17:03:00,75.245945,0.8969899999999997,1.1869661873892645,8.420137,9.056717,45.13889999999998,5858.356388894886
2025-06-19 17:06:00,68.02662000000001,0.8969900000000006,1.2112120057869167,8.506948,9.201388,44.84949999999998,5858.406388894886
2025-06-19 17:09:00,65.19097500000001,0.9837959999999999,1.2131733868253398,8.593748000000001,9.085652,43.40269999999998,5858.456388894886
2025-06-19 17:12:00,68.807875,1.070602,1.2228510218893553,8.651618,8.969906,43.11340000000001,5858.506388894886
2025-06-19 17:15:00,70.34143499999999,1.0127319999999997,1.1778289974547589,8.535878,8.883106,42.24540000000002,5858.556388894886
2025-06-19 17:18:00,69.83507,0.9837959999999999,1.2004367480229725,8.535883,8.998847,42.53479999999999,5858.606388894887
2025-06-19 17:21:00,60.836225,1.0416660000000002,1.20696624813155,8.680559,9.027783,42.82400000000001,5858.656388894887
2025-06-19 17:24:00,58.781825,1.0416670000000003,1.1804398198989383,8.391204,8.680557,40.219899999999996,5858.706388894887
2025-06-19 17:27:00,53.370945,1.0127319999999997,1.1646371654199301,8.246524,8.564812,38.77320000000003,5858.756388894887
2025-06-19 17:30:00,47.931135,0.9259250000000003,1.1033419105027193,8.159718,8.535882999999998,37.32650000000001,5858.806388894887
2025-06-19 17:33:00,45.90567,1.070602,1.1274821149176488,8.391204,8.506941999999999,36.45830000000001,5858.8563888948875
2025-06-19 17:36:00,48.46643,1.070601,1.1134425553881675,8.304398,8.391207,36.45839999999998,5858.906388894888
2025-06-19 17:39:00,45.109955,0.9259259999999996,1.0772481986564897,8.101848,8.420142,35.30090000000001,5858.956388894888
2025-06-19 17:42:00,45.92014,1.1863420000000007,1.1124395672736742,8.362268,8.217596,35.879700000000014,5859.006388894888
2025-06-19 17:45:00,49.508105,1.1863420000000007,1.1124395672736742,8.420138,8.275465999999998,35.879700000000014,5859.056388894888
2025-06-19 17:48:00,49.493635,1.0995369999999998,1.0995394999615666,8.391204,8.391207,35.87960000000004,5859.106388894888
2025-06-19 17:51:00,51.57697,1.1574080000000002,1.0985188498525293,8.420144,8.304396,35.01159999999999,5859.156388894889
2025-06-19 17:54:00,46.426505000000006,1.070602,1.1134430686394414,8.246524,8.333332,35.30090000000001,5859.206388894889
2025-06-19 17:57:00,43.57639,1.0127319999999997,1.0834625376654714,8.188654,8.333332,34.72219999999999,5859.256388894889
2025-06-19 18:00:00,44.864005000000006,1.1574080000000002,1.1134410676261801,8.333334,8.246526,33.85419999999999,5859.306388894889
2025-06-19 18:03:00,31.944445,1.1284719999999995,1.0992831213870269,8.391203999999998,8.333332,30.671299999999974,5859.356388894889
2025-06-19 18:06:00,32.769099999999995,1.2442130000000002,1.0931624521994823,8.449074,8.159721000000001,31.5394,5859.4063888948895
2025-06-19 18:12:00,33.275465,1.1574080000000002,1.02167441282758,8.015044,7.754626,32.11809999999997,5859.4063888948895
2025-06-19 18:27:00,34.809025,1.5046289999999996,0.8140237786363463,7.089117999999999,5.960649,31.828600000000023,5859.4063888948895
2025-06-20 05:57:00,44.560185,1.4756939999999998,2.333303063300362,0.4629620000000001,2.4594899999999997,33.56490000000002,5859.4063888948895
2025-06-20 08:00:00,68.07002,1.5046290000000004,1.1573073009177532,8.130788,7.494209000000001,39.3519,5859.4063888948895
2025-06-20 08:03:00,75.795715,1.2442130000000002,1.1703876126261017,8.159718000000002,8.015045,43.402799999999985,5859.45638889489
2025-06-20 08:06:00,79.13773499999999,1.2442130000000002,1.2729282892775737,8.564814,8.622681,45.42830000000001,5859.50638889489
2025-06-20 08:09:00,99.04514,0.6944439999999998,1.0704449703715366,7.175923,8.043979,55.844899999999996,5859.55638889489
2025-06-20 08:12:00,93.80787000000001,0.8680559999999993,1.2984272293410584,8.159718,9.143522,55.555499999999995,5859.60638889489
2025-06-20 08:15:00,84.02778,1.157407,1.3888670081745338,8.96991,9.461803,52.9513,5859.65638889489
2025-06-20 08:18:00,91.493055,1.2152779999999996,1.3276583930916581,8.767358000000002,8.998840000000001,52.95140000000001,5859.706388894891
2025-06-20 08:21:00,93.532985,1.0416669999999995,1.2971954692016519,8.593748,9.143521,53.8194,5859.756388894891
2025-06-20 08:24:00,97.164355,0.8391209999999996,1.2337432625919817,8.072922,8.969911,56.13419999999999,5859.806388894891
2025-06-20 08:27:00,95.8478,0.7523150000000003,1.1875710986293722,7.9861070000000005,8.998842,56.134299999999996,5859.856388894891
2025-06-20 08:30:00,100.0,0.46296300000000024,0.9922737797909585,6.973380000000001,8.333337,57.870299999999986,5859.906388894891
2025-06-20 08:33:00,93.77893499999999,0.6076389999999998,1.17762500570477,7.667821999999999,9.085653,56.712999999999994,5859.9563888948915
2025-06-20 08:36:00,78.342015,0.78125,1.1958115417515485,8.159718000000002,9.114588000000001,51.21520000000001,5860.006388894892
2025-06-20 08:39:00,75.506365,0.9837959999999999,1.2131733868253398,8.478007999999999,8.969912,47.7431,5860.056388894892
2025-06-20 08:42:00,75.24595,0.9548610000000002,1.2214484774010395,8.449078,9.027777,47.742999999999995,5860.106388894892
2025-06-20 08:45:00,72.178815,0.9548610000000002,1.2461700768001471,8.478007999999999,9.114587,48.61109999999999,5860.156388894892
2025-06-20 08:48:00,73.191555,0.983797,1.213173961848922,8.506943,8.998846,47.742999999999995,5860.206388894892
2025-06-20 08:51:00,86.06770499999999,0.6365739999999995,1.1065305978236626,7.638889,8.767365000000002,52.08329999999998,5860.256388894893
2025-06-20 08:54:00,79.890045,0.7233799999999997,1.1896443993091836,8.072913,9.172453,50.05790000000002,5860.306388894893
2025-06-20 08:57:00,73.451965,0.9259259999999996,1.2530047842689267,8.391207999999999,9.114582,48.032399999999996,5860.356388894893
2025-06-20 09:00:00,71.9184,0.9837959999999999,1.2509180072594972,8.506948000000001,9.085652,47.1643,5860.406388894893
2025-06-20 09:03:00,71.13714999999999,1.0995369999999998,1.2519436330720686,8.709494,9.027777,46.296299999999974,5860.456388894893
2025-06-20 09:06:00,71.9184,1.0995369999999998,1.2385865052118692,8.680554,8.969907000000001,46.5857,5860.5063888948935
2025-06-20 09:09:00,71.643515,1.1284720000000004,1.2541791309458115,8.796298,9.056716,47.7431,5860.556388894894
2025-06-20 09:12:00,76.31655,1.1284719999999995,1.2676479934552636,8.825232999999999,9.114581000000001,47.7431,5860.606388894894
2025-06-20 09:15:00,79.644095,1.0995369999999998,1.265218541871379,8.767358000000002,9.114581000000001,48.61119999999997,5860.656388894894
2025-06-20 09:18:00,79.904515,1.0995369999999998,1.2784091700956621,8.680553,9.056716,46.875,5860.706388894894
2025-06-20 09:21:00,79.13773499999999,1.0416660000000002,1.2331442792222278,8.738428,9.143522,48.90039999999999,5860.756388894894
2025-06-20 09:24:00,78.081595,1.070601,1.275330895790741,8.651618000000001,9.085647,48.0325,5860.806388894895
2025-06-20 09:27:00,77.80671000000001,1.0416659999999993,1.2461111722646045,8.622683,9.056717,47.742999999999995,5860.856388894895
2025-06-20 09:30:00,78.081595,1.0127309999999996,1.2551885331276587,8.506948000000001,9.027777,48.61110000000002,5860.906388894895
2025-06-20 09:33:00,77.56076,1.0416659999999993,1.246106705554451,8.535883,8.969907000000001,47.453599999999994,5860.956388894895
2025-06-20 09:36:00,75.78125,1.0416670000000003,1.258994470541838,8.622684,9.085647,47.453599999999994,5861.006388894895
2025-06-20 09:39:00,72.42476500000001,1.070602,1.2623326733961624,8.593754,8.998842,47.1643,5861.0563888948955
2025-06-20 09:42:00,69.60359,1.0416670000000003,1.233144838781828,8.622684,9.027777,46.875,5861.106388894896
2025-06-20 09:45:00,70.34143499999999,1.1284720000000004,1.240614926242046,8.738428,8.969906,46.296299999999974,5861.156388894896
2025-06-20 09:48:00,72.178815,1.0416659999999993,1.2331442792222282,8.564813,8.969907000000001,45.42820000000003,5861.206388894896
2025-06-20 09:51:00,70.601855,1.070602,1.2228510218893553,8.593748000000001,8.912036,45.7175,5861.256388894896
2025-06-20 09:54:00,77.068865,1.070602,1.2492576367937465,8.535878,8.912036,45.428199999999975,5861.306388894896
2025-06-20 09:57:00,75.0,0.9837959999999999,1.2384075109983461,8.506948000000001,9.056712000000001,46.2963,5861.356388894897
2025-06-20 10:00:00,70.34143499999999,0.9548610000000002,1.2338444115064935,8.535878,9.143517,47.1643,5861.406388894897
2025-06-20 10:03:00,70.35589999999999,0.9548609999999993,1.233844411506493,8.449078,9.056717,44.84959999999998,5861.456388894897
2025-06-20 10:06:00,74.493635,0.9548610000000002,1.2089846293216349,8.420137,8.969906,46.00699999999998,5861.506388894897
2025-06-20 10:09:00,72.9456,0.9837959999999999,1.2384075109983461,8.506948000000001,9.056712000000001,46.296299999999974,5861.556388894897
2025-06-20 10:12:00,69.314235,1.0995370000000007,1.291513446390206,8.738424000000002,9.143517,45.7175,5861.6063888948975
2025-06-20 10:15:00,71.643515,1.186343,1.2849579897063943,8.767364,8.969911,45.13890000000001,5861.656388894898
2025-06-20 10:18:00,71.64352,1.1284720000000004,1.2541791309458115,8.796294,9.056712000000001,44.56019999999998,5861.706388894898
2025-06-20 10:21:00,68.82234,1.157407,1.2696343991370598,8.854169,9.085652,45.717600000000004,5861.756388894898
2025-06-20 10:24:00,72.68518499999999,1.0995369999999998,1.2251352183410722,8.680558,8.940971,44.84960000000001,5861.806388894898
2025-06-20 10:27:00,74.739585,1.1284719999999995,1.2676479934552627,8.709493,8.998840999999999,46.2963,5861.856388894898
2025-06-20 10:30:00,71.9184,1.157407,1.2559634851189612,8.796294,8.998847,45.138799999999975,5861.906388894899
2025-06-20 10:33:00,67.27431,1.157407,1.2832135419171298,8.825233999999998,9.085647,44.84949999999998,5861.956388894899
2025-06-20 10:36:00,73.95832999999999,1.2442130000000002,1.3152265424827425,8.825234000000002,8.969911,46.296299999999974,5862.006388894899
2025-06-20 10:39:00,72.178815,1.2152779999999996,1.2862592873427476,8.912040000000001,9.056712000000001,44.560100000000034,5862.056388894899
2025-06-20 10:42:00,69.06829,1.1863419999999998,1.2572949543641982,8.854164,8.998842,45.138900000000035,5862.106388894899
2025-06-20 10:45:00,67.01389,1.1863419999999998,1.2572949543641982,8.825229,8.969907000000001,46.00690000000003,5862.1563888948995
2025-06-20 10:48:00,69.84953999999999,1.3020830000000005,1.2875633206941122,8.969909,8.940976,43.69210000000004,5862.2063888949
2025-06-20 10:51:00,71.412035,1.1863419999999998,1.2711717639016717,8.854169,9.027777,44.849500000000006,5862.2563888949
2025-06-20 10:54:00,70.095485,1.1284720000000004,1.2269618638082318,8.796299,8.998847,43.98140000000001,5862.3063888949
2025-06-20 10:57:00,68.547455,1.157407,1.2559587434049277,8.796299,8.998842,43.98149999999998,5862.3563888949
2025-06-20 11:00:00,68.31597,1.157407,1.2696343991370598,8.825234000000002,9.056717,43.40269999999998,5862.4063888949
2025-06-20 11:03:00,70.355905,1.2152780000000005,1.2862592873427465,8.825234000000002,8.969906,44.56020000000001,5862.456388894901
2025-06-20 11:06:00,71.3831,1.2442130000000002,1.2871296649181736,8.825229,8.912036,44.27080000000001,5862.506388894901
2025-06-20 11:09:00,68.301505,1.2442130000000002,1.3012247640359178,8.96991,9.085647,43.69209999999998,5862.556388894901
2025-06-20 11:12:00,69.84953999999999,1.1574080000000002,1.2421936217257799,8.825234,8.998846,43.69210000000004,5862.606388894901
