Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-20 11:15:00,73.71238,1.186343,1.243319672895345,8.912034,9.027781000000001,44.84960000000001,5862.656388894901
2025-06-20 11:18:00,70.34143499999999,1.2152779999999996,1.2722726747611328,8.998840000000001,9.114581999999999,44.84949999999998,5862.7063888949015
2025-06-20 11:21:00,70.34143499999999,1.2152769999999995,1.2722721592477522,8.940974,9.056717,44.849500000000006,5862.756388894902
2025-06-20 11:24:00,69.05382,1.1863419999999998,1.2711765438381641,8.969904,9.143522,42.82409999999999,5862.806388894902
2025-06-20 11:27:00,73.4375,1.186343,1.2572954741072635,8.969904,9.114581000000001,43.692200000000014,5862.856388894902
2025-06-20 11:30:00,73.943865,1.0416659999999993,1.2200998101496712,8.680553,9.056717,46.29620000000003,5862.906388894902
2025-06-20 11:33:00,75.506365,0.9259259999999996,1.2043074045986404,8.449072999999999,9.056717,44.27080000000001,5862.956388894902
2025-06-20 11:36:00,70.34143499999999,0.9259259999999996,1.2530047842689267,8.391207999999999,9.114582,45.717600000000004,5863.006388894903
2025-06-20 11:39:00,63.151039999999995,0.868055,1.1573107496102433,8.304397999999999,8.940973,43.40279999999996,5863.056388894903
2025-06-20 11:42:00,58.52141,0.8391209999999996,1.127621921015894,8.072913,8.709492000000001,40.509299999999996,5863.106388894903
2025-06-20 11:45:00,53.342015,0.9259259999999996,1.10333799542374,8.188658,8.564812,39.0625,5863.156388894903
2025-06-20 11:48:00,50.520835000000005,1.0127310000000005,1.1245034728573893,8.130788,8.362267,38.19439999999997,5863.206388894903
2025-06-20 11:51:00,49.5081,1.0127309999999996,1.0972483887339608,8.043982999999999,8.217592,37.905100000000004,5863.2563888949035
2025-06-20 11:54:00,46.397565,1.070602,1.1134430686394414,8.101854,8.188662,37.615700000000004,5863.306388894904
2025-06-20 11:57:00,50.520835,1.1863420000000007,1.1124395672736742,8.246528,8.101855999999998,37.615700000000004,5863.356388894904
2025-06-20 12:00:00,52.575230000000005,1.0416660000000002,1.0703432396696497,8.217588000000001,8.275462000000001,37.037000000000035,5863.406388894904
2025-06-20 12:03:00,56.17766,1.186343,1.112440046285484,8.304394,8.159721000000001,37.615700000000004,5863.456388894904
2025-06-20 12:06:00,56.206595,1.273148,1.137978098988083,8.391203999999998,8.130786,38.194500000000005,5863.506388894904
2025-06-20 12:09:00,54.36921,1.2152769999999995,1.141411725872234,8.391203999999998,8.246527,37.32639999999998,5863.556388894905
2025-06-20 12:12:00,55.94618,1.2442130000000002,1.1854008836727608,8.420139,8.304396,37.03699999999998,5863.606388894905
2025-06-20 12:15:00,55.94618,1.2442130000000002,1.1552340490860324,8.506949,8.333336,38.19440000000003,5863.656388894905
2025-06-20 12:18:00,57.479744999999994,1.1863419999999998,1.1274820464459048,8.564819,8.449077,37.326400000000035,5863.706388894905
2025-06-20 12:21:00,54.658565,1.186343,1.1863425000158592,8.59375,8.593747,36.45829999999995,5863.756388894905
2025-06-20 12:24:00,56.72743,1.3310180000000003,1.1960887775173927,8.796294,8.535875999999998,37.037000000000035,5863.8063888949055
2025-06-20 12:27:00,58.76736,1.157407,1.157404499996499,8.593754,8.593747,38.4837,5863.856388894906
2025-06-20 12:30:00,55.15046,1.0995370000000007,1.1703894089911204,8.362264,8.506947,37.61579999999998,5863.906388894906
2025-06-20 12:33:00,54.875575,1.157407,1.1574095000027214,8.506944,8.506947,37.615700000000004,5863.956388894906
2025-06-20 12:36:00,51.056135,1.0416670000000003,1.1262403967496852,8.420144,8.593747,37.037000000000035,5864.006388894906
2025-06-20 12:39:00,51.186345,1.0995369999999998,1.1423899185369484,8.391202999999999,8.478006,36.74769999999995,5864.056388894906
2025-06-20 12:42:00,57.233795,1.1284720000000004,1.1284720000003732,8.362268,8.362265999999998,37.90499999999997,5864.106388894907
2025-06-20 12:45:00,55.425345,1.0416659999999993,1.1124365196562085,8.333333,8.478007,36.16900000000004,5864.156388894907
2025-06-20 12:48:00,58.246525000000005,1.157407,1.1574095000027214,8.622684,8.622687,37.905100000000004,5864.206388894907
2025-06-20 12:51:00,56.452545,1.0995370000000007,1.1564443140220413,8.391204000000002,8.506947,39.0625,5864.256388894907
2025-06-20 12:54:00,48.480900000000005,1.070601,1.1274864305682841,8.420134000000001,8.535882999999998,37.32639999999998,5864.306388894907
2025-06-20 12:57:00,46.39757,1.273148,1.1842195868825545,8.593754,8.420136,36.74770000000001,5864.3563888949075
2025-06-20 13:00:00,49.21875,1.1863419999999998,1.1718174733715832,8.535879,8.506947,36.74759999999998,5864.406388894908
2025-06-20 13:03:00,55.179395,1.3888889999999998,1.1909259728357284,8.680559,8.304400000000001,37.03699999999998,5864.456388894908
2025-06-20 13:06:00,59.823494999999994,1.273148,1.1842195868825545,8.593754,8.420136,37.615800000000036,5864.506388894908
2025-06-20 13:09:00,63.151039999999995,1.3310180000000003,1.2269598592621442,8.825229,8.622681,39.64119999999997,5864.556388894908
2025-06-20 13:12:00,67.520255,1.2731480000000008,1.2439906826273972,8.912034000000002,8.854166,40.50920000000002,5864.606388894908
2025-06-20 13:15:00,72.193285,1.2731480000000008,1.2875657870865949,8.969904,8.998846,43.40280000000001,5864.656388894909
2025-06-20 13:18:00,73.683445,1.2442130000000002,1.2871296649181707,9.201389,9.288196,43.40279999999996,5864.706388894909
2025-06-20 13:21:00,76.25868,1.1284719999999995,1.2406149262420447,9.056713,9.288191000000001,45.717599999999976,5864.756388894909
2025-06-20 13:24:00,77.054395,1.0995369999999998,1.2915134463902065,8.854163,9.259256,45.717599999999976,5864.806388894909
2025-06-20 13:27:00,76.30207999999999,1.070602,1.2492576367937465,8.883104,9.259262,44.84959999999998,5864.856388894909
2025-06-20 13:30:00,74.21875,1.1863419999999998,1.2711765438381641,8.998839,9.172457,44.84960000000001,5864.9063888949095
2025-06-20 13:33:00,75.506365,1.1284720000000004,1.2541791309458115,8.796298,9.056716,45.13889999999998,5864.95638889491
2025-06-20 13:36:00,74.21875,1.070602,1.2623326733961624,8.709494,9.114581999999999,46.00699999999995,5865.00638889491
2025-06-20 13:39:00,71.889465,1.0416670000000003,1.2201003657517555,8.622684,8.998847,45.428300000000036,5865.05638889491
2025-06-20 13:42:00,69.05382,1.1284720000000004,1.2269618638082307,8.767359,8.969907,43.98140000000001,5865.10638889491
2025-06-20 13:45:00,67.01389,1.1863419999999998,1.2572949543641982,8.825233999999998,8.969912,43.692200000000014,5865.15638889491
2025-06-20 13:48:00,68.04109,1.1284720000000004,1.2269618638082318,8.709488,8.912036,44.56020000000001,5865.206388894911
2025-06-20 13:51:00,73.71238,1.1863420000000007,1.215047339617866,8.651618000000001,8.709485999999998,43.69210000000004,5865.256388894911
2025-06-20 13:54:00,71.90393499999999,1.0416660000000002,1.2200952867045431,8.449078,8.825232,44.27080000000001,5865.306388894911
2025-06-20 13:57:00,68.83681,1.0416660000000002,1.2200998101496714,8.535878,8.912042,42.53469999999999,5865.356388894911
2025-06-20 14:00:00,66.493055,1.0995370000000007,1.238586505211869,8.651624000000002,8.940977,42.24539999999996,5865.406388894911
2025-06-20 14:03:00,66.247105,1.2152769999999995,1.2439852204032371,8.709494,8.767357,44.84960000000001,5865.4563888949115
2025-06-20 14:06:00,65.74073999999999,1.1284720000000004,1.2269571279472782,8.593754,8.796292000000001,43.11340000000001,5865.506388894912
2025-06-20 14:09:00,63.122105,1.1863419999999998,1.2849574623659663,8.709494,8.912042,42.53470000000004,5865.556388894912
2025-06-20 14:12:00,63.932294999999996,1.157407,1.200291304787134,8.796294,8.883107,43.98149999999998,5865.606388894912
2025-06-20 14:15:00,70.09549,1.2731480000000008,1.2292341804245335,8.767364,8.680556,44.27089999999998,5865.656388894912
2025-06-20 14:18:00,72.91667000000001,1.186343,1.229231808878937,8.593754,8.680551000000001,43.98150000000004,5865.706388894912
2025-06-20 14:21:00,71.13714999999999,1.070601,1.2095182639090685,8.593748,8.883107,43.11340000000001,5865.756388894913
2025-06-20 14:24:00,71.3831,1.070602,1.2228510218893553,8.622684,8.940971999999999,43.40270000000004,5865.806388894913
2025-06-20 14:27:00,71.629055,1.1863419999999998,1.215047339617863,8.767359,8.825227,43.98140000000001,5865.856388894913
2025-06-20 14:30:00,72.931135,1.157407,1.2283248538808873,8.680554,8.825227,43.98149999999998,5865.906388894913
2025-06-20 14:33:00,70.862265,1.157407,1.2421930975947741,8.738424000000002,8.912037,43.69210000000004,5865.956388894913
2025-06-20 14:36:00,72.670715,1.1284720000000004,1.2406196292449747,8.593748,8.825236,43.40280000000001,5866.0063888949135
2025-06-20 14:39:00,72.685185,0.9837959999999999,1.2004323333055695,8.391207999999999,8.854161999999999,43.40270000000001,5866.056388894914
2025-06-20 14:42:00,72.931135,1.0127309999999996,1.1778239016325693,8.478007999999999,8.825227,44.560100000000034,5866.106388894914
2025-06-20 14:45:00,70.355905,1.070602,1.2360994615653864,8.564814,8.912042,43.40270000000004,5866.156388894914
2025-06-20 14:48:00,71.3831,1.070602,1.236094898622835,8.506948000000001,8.854166,44.56009999999998,5866.206388894914
2025-06-20 14:51:00,71.875,1.070601,1.2095136398782882,8.535878,8.825227,44.56020000000001,5866.256388894914
2025-06-20 14:54:00,66.76794,1.070601,1.2360943483248326,8.709494,9.056712999999998,43.98149999999998,5866.306388894915
2025-06-20 14:57:00,65.46585999999999,1.1863419999999998,1.2433143086203273,8.796299,8.912037,43.40280000000001,5866.356388894915
2025-06-20 15:00:00,68.02662000000001,1.2152780000000005,1.2581858868507827,8.738424000000002,8.825236,43.98149999999998,5866.406388894915
2025-06-20 15:03:00,72.9456,1.2152780000000005,1.215279999944427,8.680554,8.680556,43.98150000000004,5866.456388894915
2025-06-20 15:06:00,69.082755,1.1284720000000004,1.2269618638082318,8.651619,8.854167,42.53469999999999,5866.506388894915
2025-06-20 15:09:00,66.493055,1.1284720000000004,1.2269571279472773,8.680559,8.883097,42.82409999999999,5866.5563888949155
2025-06-20 15:12:00,64.17823999999999,1.157407,1.228329663220229,8.767359,8.912042,42.53469999999999,5866.606388894916
2025-06-20 15:15:00,68.02662000000001,1.1574080000000002,1.2002869354506591,8.680554,8.767356,42.24540000000002,5866.656388894916
2025-06-20 15:18:00,72.39582999999999,0.983797,1.174726474612669,8.420143,8.825236,42.824100000000044,5866.706388894916
2025-06-20 15:21:00,73.191555,1.0127319999999997,1.2168737048903189,8.420138,8.854166,43.113399999999956,5866.756388894916
2025-06-20 15:24:00,71.64352,1.0416660000000002,1.2200998101496714,8.535878,8.912042,43.11340000000001,5866.806388894916
2025-06-20 15:27:00,71.90393499999999,1.070602,1.2095141822528377,8.564814,8.854161999999999,42.53469999999999,5866.856388894917
2025-06-20 15:30:00,70.37037000000001,1.070601,1.1960855910264638,8.564818,8.825227,43.40280000000001,5866.906388894917
2025-06-20 15:33:00,68.055555,1.0127310000000005,1.2039440143940363,8.535878,8.940977,42.82400000000001,5866.956388894917
2025-06-20 15:36:00,65.46585999999999,1.0416670000000003,1.2069667997354006,8.593754,8.940977,41.95600000000002,5867.006388894917
2025-06-20 15:39:00,67.7662,1.157407,1.214360331979795,8.564813,8.680556,42.82409999999999,5867.056388894917
2025-06-20 15:42:00,69.58912000000001,1.070601,1.1960855910264638,8.564818,8.825227,44.27079999999995,5867.1063888949175
2025-06-20 15:45:00,66.23264,1.070602,1.2095141822528377,8.622684,8.912032,41.95609999999999,5867.156388894918
2025-06-20 15:48:00,64.17823999999999,1.1284720000000004,1.213207454494561,8.680554,8.854161999999999,43.11340000000001,5867.206388894918
2025-06-20 15:51:00,66.73900499999999,1.273148,1.2586245558472031,8.738423999999998,8.709486,42.53469999999999,5867.256388894918
2025-06-20 15:54:00,64.930555,1.157407,1.2283248538808873,8.680554,8.825227,41.95600000000002,5867.306388894918
2025-06-20 15:57:00,65.46585999999999,1.157407,1.228329663220229,8.651618000000001,8.796301,41.95599999999999,5867.356388894918
2025-06-20 16:00:00,67.27431,1.1284720000000004,1.1993579825669864,8.593748,8.738426,43.98150000000001,5867.406388894919
2025-06-20 16:03:00,72.39582999999999,1.0416670000000003,1.1804398198989383,8.391203,8.680556,44.849500000000006,5867.456388894919
2025-06-20 16:06:00,71.903935,0.9548610000000002,1.1838232908291726,8.391207999999999,8.883097,43.98150000000001,5867.506388894919
2025-06-20 16:09:00,72.14988,1.070602,1.2228510218893553,8.535878,8.854166,43.113399999999984,5867.556388894919
2025-06-20 16:12:00,71.657985,1.0127309999999996,1.1778284444750935,8.593748000000001,8.940977,43.69210000000001,5867.606388894919
2025-06-20 16:15:00,73.71238,1.0995369999999998,1.2519482349656568,8.564813,8.883106,43.692199999999985,5867.6563888949195
2025-06-20 16:18:00,72.14988,1.0416660000000002,1.20696624813155,8.651618000000001,8.998842,43.692199999999985,5867.70638889492
2025-06-20 16:21:00,70.109955,1.070602,1.2228510218893553,8.680554,8.998842,42.82409999999999,5867.75638889492
2025-06-20 16:24:00,67.25983500000001,1.0416670000000003,1.2200958423052513,8.593754,8.969907,43.40280000000001,5867.80638889492
2025-06-20 16:27:00,65.19097,1.0416670000000003,1.2201003657517555,8.564814,8.940977,43.40280000000001,5867.85638889492
2025-06-20 16:30:00,64.699075,1.1574080000000002,1.2559640131173413,8.622684,8.825236,42.53470000000004,5867.90638889492
2025-06-20 16:33:00,62.876155,1.1284720000000004,1.213207454494561,8.622689,8.796297,41.66669999999999,5867.956388894921
2025-06-20 16:36:00,62.109375,1.2152780000000005,1.215279999944427,8.680554,8.680556,41.37730000000005,5868.006388894921
2025-06-20 16:39:00,64.178245,1.273148,1.2143609118193446,8.738423999999998,8.622686,41.08789999999999,5868.056388894921
2025-06-20 16:42:00,65.20544,1.2152769999999995,1.2296877707780787,8.709494,8.738427,41.95609999999999,5868.106388894921
2025-06-20 16:45:00,61.617475,1.1574079999999993,1.2143560033823189,8.622689999999999,8.738422,41.377399999999966,5868.156388894921
2025-06-20 16:48:00,59.54861,1.157407,1.2002864231765322,8.535879,8.622682000000001,41.95599999999996,5868.2063888949215
2025-06-20 16:51:00,63.425925,1.2731480000000008,1.1842195868825558,8.593754,8.420136,40.79850000000005,5868.256388894922
2025-06-20 16:54:00,62.12384,1.1863419999999998,1.1718174733715832,8.535879,8.506947,39.93060000000003,5868.306388894922
2025-06-20 16:57:00,60.054975,1.0416670000000003,1.1804398198989383,8.304394,8.593747,41.66660000000002,5868.356388894922
2025-06-20 17:00:00,59.273725,1.1574080000000002,1.1574099999794556,8.449074,8.449076,40.79860000000002,5868.406388894922
2025-06-20 17:03:00,43.055555,0.9548610000000002,1.106386466592144,8.333334,8.651623,35.30090000000001,5868.456388894922
2025-06-20 17:06:00,42.79514,1.1284720000000004,1.069558454363018,8.188659,8.072917,35.01150000000001,5868.506388894923
2025-06-20 17:09:00,33.275459999999995,1.0127310000000005,,8.072918,8.072917,31.539300000000026,5868.556388894923
2025-06-20 17:12:00,37.63021,1.0127309999999996,0.9981915760690181,8.072918000000001,8.043977,32.11809999999997,5868.606388894923
2025-06-20 17:15:00,33.767354999999995,1.0127310000000005,0.9686834205770046,7.581018,7.494216999999999,31.53929999999997,5868.656388894923
2025-06-20 17:18:00,36.34259,1.1284719999999995,0.9605538600535819,7.378473,7.060181000000001,31.828700000000026,5868.706388894923
2025-06-20 17:21:00,33.015045,1.070602,0.9183421018291569,7.262734,6.973382,31.82869999999997,5868.7563888949235
2025-06-20 17:24:00,35.85069,1.070602,0.9501671254014339,7.175924,6.944442,31.539300000000026,5868.806388894924
2025-06-20 17:27:00,34.837965,1.157407,0.9063074950310968,7.175924000000001,6.712967000000001,30.671299999999974,5868.856388894924
2025-06-20 17:30:00,34.288195,1.1284720000000004,0.9109647272227143,6.9733789999999996,6.568287,31.25,5868.906388894924
2025-06-20 17:33:00,31.712965,1.1284720000000004,0.8767132044869986,7.002314000000001,6.539352,31.25,5868.956388894924
2025-06-20 17:36:00,33.00058,1.0995369999999998,0.8983726547327225,7.031249000000001,6.655092,31.5394,5869.006388894924
2025-06-20 17:39:00,32.21933,0.9837959999999999,0.8628906174745783,6.770828,6.539352000000001,31.539300000000026,5869.056388894925
2025-06-20 17:42:00,34.823495,1.0127309999999996,0.8599585859176241,6.597218000000001,6.307867,30.381899999999973,5869.106388894925
2025-06-20 17:45:00,30.439815000000003,1.0127310000000005,0.8599585859176248,6.655088000000001,6.365736999999999,31.25,5869.156388894925
2025-06-20 17:54:00,32.494209999999995,1.186343,0.8649656974926998,6.7129639999999995,6.1342609999999995,30.381899999999973,5869.156388894925
2025-06-20 17:57:00,30.150464999999997,1.0416670000000003,0.822561050423364,6.655094,6.2499970000000005,30.671299999999974,5869.156388894925
2025-06-20 18:03:00,41.247105000000005,1.3888889999999998,0.925428746311231,6.741899,5.93171,33.85409999999996,5869.156388894925
2025-06-20 18:06:00,48.220485,1.3888890000000007,0.9450487198614722,6.741894000000001,5.960645,33.275499999999965,5869.206388894925
2025-06-20 18:09:00,37.659144999999995,1.0995370000000007,0.8983726547327229,6.568284000000001,6.192126999999999,32.696799999999996,5869.256388894925
2025-06-20 18:12:00,35.315395,1.157407,0.8348978616500892,6.365739,5.7870420000000005,33.27539999999999,5869.3063888949255
2025-06-20 18:15:00,33.52141,1.273148,0.8416856344650852,6.192134,5.439816,31.25,5869.356388894926
2025-06-20 18:18:00,34.563075,1.2152769999999995,0.8766326625466454,6.192134,5.584487000000001,31.828700000000026,5869.406388894926
2025-06-20 18:21:00,40.97222,1.3888889999999998,0.8850208376391084,6.221069,5.35301,32.11810000000003,5869.456388894926
2025-06-20 18:24:00,38.425925,1.2152780000000005,0.8579877170276997,6.134264000000001,5.497686,32.117999999999995,5869.506388894926
2025-06-20 18:27:00,35.836225,1.157407,0.8162375458689923,6.047454000000001,5.439817,30.671299999999974,5869.556388894926
2025-06-20 18:30:00,39.453125,1.070602,0.7814720962250652,5.873838,5.353006000000001,31.82869999999997,5869.606388894927
2025-06-20 18:33:00,45.399305,0.5787040000000001,0.6483549411082233,5.09259,5.237265999999999,33.56479999999999,5869.656388894927
2025-06-20 18:36:00,38.93229,0.46296299999999935,0.6444260978557235,5.208336,5.613423000000001,32.11810000000003,5869.706388894927
2025-06-20 18:39:00,34.273725,0.8101849999999997,0.7040645122702074,5.700227999999999,5.497682999999999,31.828700000000026,5869.756388894927
2025-06-20 18:42:00,34.80903,1.0127309999999996,0.7755863769185843,5.7580979999999995,5.324077000000001,30.092600000000004,5869.806388894927
2025-06-20 18:45:00,37.16724,0.8101849999999997,0.7040645122702074,5.555552,5.353007,31.828700000000026,5869.8563888949275
2025-06-20 18:48:00,38.411455000000004,0.7523149999999994,0.7377539322490695,5.468752,5.439817,31.25,5869.906388894928
2025-06-20 18:51:00,38.179975,0.9259260000000005,0.7556447624868032,5.700232,5.381945999999999,31.828700000000026,5869.956388894928
2025-06-20 18:54:00,39.207175,0.868055,0.7463455097492435,5.7291620000000005,5.497687000000001,31.828700000000026,5870.006388894928
2025-06-20 18:57:00,37.659139999999994,0.868055,0.7780280683781277,5.758097,5.584492,31.82869999999997,5870.056388894928
2025-06-20 19:00:00,34.54861,0.8101849999999997,0.735478458954087,5.671297,5.526622,30.9606,5870.106388894928
2025-06-20 19:03:00,36.64641,0.9259259999999996,0.7885653393502136,5.700233,5.439817,30.96070000000003,5870.156388894929
2025-06-20 19:06:00,33.52141,0.983797,0.7634197961024217,5.8159730000000005,5.410876,31.82869999999997,5870.206388894929
2025-06-20 19:09:00,34.548604999999995,0.9259259999999996,0.7556447624868029,5.8159730000000005,5.497687000000001,31.5394,5870.256388894929
2025-06-20 19:12:00,32.75463,0.8680560000000002,0.7301250793112568,5.758102999999999,5.497686999999999,30.092499999999973,5870.306388894929
2025-06-20 19:15:00,36.111104999999995,1.0127319999999997,0.7755807161064249,5.8159730000000005,5.381941,30.6712,5870.356388894929
2025-06-20 19:18:00,34.04224,1.0127319999999997,0.810155193226546,5.873837999999999,5.497686,30.67130000000003,5870.4063888949295
2025-06-20 19:21:00,35.329854999999995,0.9548609999999993,0.7849967940359427,5.902773,5.584492000000001,30.960699999999974,5870.45638889493
2025-06-20 19:24:00,31.712965,1.0127309999999996,0.7755802976621153,5.873842999999999,5.439812000000001,30.9606,5870.50638889493
2025-06-20 19:27:00,31.727425,0.9259259999999996,0.7722349441592689,5.787038,5.497682000000001,30.38190000000003,5870.55638889493
2025-06-20 19:30:00,32.233795,1.0416659999999993,0.787636222044129,5.931713,5.4687470000000005,30.38190000000003,5870.60638889493
2025-06-20 19:33:00,32.233795,1.070601,0.7995976163286714,5.989578,5.497687000000001,30.67130000000003,5870.65638889493
2025-06-20 19:39:00,33.767354999999995,1.157407,0.7777628348422063,5.989588,5.324071,31.5394,5870.65638889493
2025-06-20 19:42:00,33.767354999999995,1.070602,0.7814720962250652,5.960647999999999,5.4398159999999995,29.803200000000004,5870.65638889493
2025-06-20 19:45:00,31.72743,0.8391209999999996,0.7489658999819137,5.8159730000000005,5.642362,30.960699999999974,5870.65638889493
2025-06-20 19:48:00,34.056715,1.0127319999999997,0.7930113456930795,5.931718,5.526616000000001,31.5394,5870.65638889493
2025-06-20 19:51:00,33.015045,0.983797,0.7976335461793396,5.8449029999999995,5.497686,31.25,5870.65638889493
2025-06-20 19:54:00,32.769099999999995,0.9259259999999996,0.7556447624868029,5.931712999999999,5.613427,30.09250000000003,5870.65638889493
2025-06-20 19:57:00,30.42535,0.8969909999999999,0.7429492033775221,5.931712999999999,5.642361999999999,30.092600000000004,5870.65638889493
2025-06-20 20:00:00,31.221065000000003,0.9259259999999996,0.7722349441592675,5.9895830000000005,5.700227,30.671299999999974,5870.65638889493
2025-06-20 20:03:00,33.796295,0.9548609999999993,0.784991043811017,5.960647999999999,5.6423570000000005,31.53929999999997,5870.706388894931
2025-06-20 20:06:00,34.30266,1.0416669999999995,0.7876366369350697,6.018518,5.555551,30.96070000000003,5870.756388894931
2025-06-20 20:09:00,30.454285,0.9259259999999996,0.7556389798341878,5.931718,5.613422000000001,29.51389999999998,5870.806388894931
2025-06-20 20:12:00,35.850695,1.0995369999999998,0.8114502528639277,6.018517999999999,5.497681000000001,28.64580000000001,5870.856388894931
2025-06-20 20:15:00,30.960645,0.9259259999999996,0.772240631815474,5.873837999999999,5.584492,30.67130000000003,5870.906388894931
2025-06-20 20:18:00,30.960645,0.983797,0.7634258114382986,5.8449029999999995,5.439816,30.092600000000004,5870.9563888949315
2025-06-20 20:21:00,34.577545,1.0416670000000003,0.7514027129024812,5.902783,5.381946,30.96070000000003,5871.006388894932
2025-06-20 20:24:00,33.796295,0.983797,0.814313520213946,5.8449029999999995,5.526616000000001,31.828700000000026,5871.056388894932
2025-06-20 20:27:00,33.796295,0.9548609999999993,0.7849910438110159,5.931718,5.613427,30.671299999999974,5871.106388894932
2025-06-20 20:30:00,33.275465,0.9548610000000002,0.7849910438110161,5.989588,5.671296999999999,30.38190000000003,5871.156388894932
2025-06-20 20:33:00,31.48148,1.0127309999999996,0.7755802976621142,6.0763929999999995,5.642361999999999,30.381899999999973,5871.206388894932
2025-06-20 20:36:00,32.769099999999995,1.1284719999999995,0.8047376397095796,6.105323,5.526621,30.382000000000005,5871.256388894933
2025-06-20 20:39:00,32.75463,1.157407,0.7972033624323528,6.192128,5.555551,30.381899999999973,5871.306388894933
2025-06-20 20:42:00,30.1794,0.9259259999999996,0.7387638518427474,6.047453,5.700227,30.092600000000004,5871.306388894933
2025-06-20 20:45:00,33.52141,0.9259259999999996,0.7556389798341878,5.960653,5.6423570000000005,30.9606,5871.306388894933
2025-06-20 20:48:00,30.179395,0.9259259999999996,0.7556389798341878,5.9895879999999995,5.671292,29.51389999999998,5871.306388894933
2025-06-20 22:45:00,32.494209999999995,1.4178239999999995,0.7850582549301363,6.163193,5.121529000000001,30.382000000000005,5871.306388894933
2025-06-21 05:03:00,37.138310000000004,1.8229169999999995,0.8332097704764385,5.815972,4.282405,31.53929999999997,5871.306388894933
2025-06-21 05:06:00,31.7419,1.1284729999999996,0.6847897745104555,5.671291999999999,4.918979,30.67139999999995,5871.306388894933
2025-06-21 05:57:00,30.7147,0.43402799999999964,0.5159761830119823,4.918978999999999,5.092591,29.51389999999998,5871.306388894933
2025-06-21 06:15:00,30.931714999999997,1.3310189999999995,0.7783680983408936,5.87384,4.947921,31.5394,5871.306388894933
2025-06-21 06:18:00,33.00058,1.3310180000000003,0.7321431896558215,5.873839,4.890051,31.5394,5871.306388894933
2025-06-21 06:21:00,31.95891,1.186343,0.72707911796916,5.671294,4.890051000000001,30.9606,5871.306388894933
2025-06-21 06:36:00,31.698495,1.2442129999999993,0.7028085344702995,5.497688,4.600695000000001,30.67130000000003,5871.306388894933
2025-06-21 06:39:00,30.94618,1.2152779999999996,0.6929122953846263,5.497682999999999,4.629625,30.38190000000003,5871.306388894933
2025-06-21 07:09:00,30.439815000000003,1.0416669999999995,0.6940684995459078,5.439817999999999,4.832171,30.96070000000003,5871.306388894933
2025-06-21 07:39:00,31.221065000000003,1.0995369999999998,0.7359318115369128,5.5844879999999995,4.947921,28.935199999999952,5871.306388894933
2025-06-21 07:42:00,30.16493,0.9837959999999999,0.7458545510696012,5.497683,5.063656999999999,30.381999999999948,5871.306388894933
2025-06-21 07:45:00,30.439815000000003,0.9548609999999993,0.7511488694686379,5.642363,5.266202,29.513800000000003,5871.306388894933
2025-06-21 07:48:00,35.86516,1.2152770000000004,0.7997970839411719,5.844908,5.121530999999999,30.960699999999974,5871.356388894933
2025-06-21 07:51:00,36.89236,1.1574080000000002,0.8348918769288118,5.873844,5.295135999999999,31.82869999999997,5871.406388894933
2025-06-21 07:54:00,37.13831,1.070601,0.817385991270031,6.076388,5.613427,30.382000000000005,5871.456388894933
2025-06-21 07:57:00,39.453125,1.070601,0.7629871766106341,6.047458000000001,5.497687000000001,31.5394,5871.5063888949335
2025-06-21 08:00:00,37.398725,1.0127309999999996,0.7755863769185832,5.902773,5.468751999999999,30.9606,5871.556388894934
2025-06-21 08:03:00,36.096639999999994,0.9837959999999999,0.7458545510696022,5.815973,5.381947,31.25,5871.606388894934
2025-06-21 08:06:00,42.288775,1.1284720000000004,0.7858910674058903,5.642358000000001,5.034726,32.98609999999999,5871.656388894934
2025-06-21 08:09:00,40.494789999999995,0.8391200000000003,0.7171655379937699,5.353007000000001,5.121527,32.407400000000024,5871.706388894934
2025-06-21 08:12:00,46.426505000000006,0.7523150000000003,0.7080268550741697,5.237266000000001,5.150461,33.275499999999994,5871.756388894934
2025-06-21 08:15:00,44.082755000000006,0.8680560000000002,0.7623045246315832,5.613423,5.410876999999999,32.98609999999999,5871.806388894935
2025-06-21 08:18:00,45.13889,1.2442130000000002,0.8502371532348677,6.134264,5.439811000000001,32.1181,5871.856388894935
2025-06-21 08:21:00,48.480905,1.157407,0.8712007318038868,6.481478000000001,5.9606509999999995,33.275499999999965,5871.906388894935
2025-06-21 08:24:00,53.11053,1.3020829999999997,0.9299804478912153,6.568283999999999,5.902781,34.72219999999999,5871.956388894935
2025-06-21 08:27:00,51.33102,1.1284719999999995,0.8591803820154669,6.481483999999999,5.989582,35.011600000000016,5872.006388894935
2025-06-21 08:30:00,53.89178,1.186343,0.9009760312972452,6.597224000000001,6.076391,36.16890000000001,5872.0563888949355
2025-06-21 08:33:00,55.16493,1.070602,0.885677172995778,6.423608000000001,6.076385999999999,36.16900000000001,5872.106388894936
2025-06-21 08:36:00,53.125,1.0127309999999996,0.8760799810150832,6.452547999999999,6.192127000000001,36.16900000000001,5872.156388894936
2025-06-21 08:39:00,54.658564999999996,1.0127319999999997,0.8599590342558131,6.510413000000001,6.221061,35.590299999999985,5872.206388894936
2025-06-21 08:42:00,61.357060000000004,0.6365740000000004,0.7593552144538949,5.98958,6.249996,38.19439999999997,5872.256388894936
2025-06-21 08:45:00,50.564235,0.78125,0.8786383356968789,6.510414,6.712964,36.74770000000001,5872.306388894936
2025-06-21 08:48:00,44.60359,1.186343,0.9009760312972452,6.79977,6.278936999999999,35.30090000000001,5872.356388894937
2025-06-21 08:51:00,46.166085,1.1863419999999998,0.8831247434352589,6.597219000000001,6.047457,35.011600000000044,5872.406388894937
2025-06-21 08:54:00,44.111689999999996,1.157407,0.9234572875157355,6.6261540000000005,6.192127000000001,35.59020000000001,5872.456388894937
2025-06-21 08:57:00,43.31597,1.1574080000000002,0.9234577175844981,6.684024000000001,6.249995999999999,33.85420000000005,5872.506388894937
2025-06-21 09:00:00,45.38484,1.1284720000000004,0.8591803820154672,6.510418,6.018516,35.011600000000016,5872.556388894937
2025-06-21 09:03:00,51.822915,1.1863419999999998,0.8464874579935957,6.510413,5.902780999999999,34.722200000000015,5872.6063888949375
2025-06-21 09:06:00,48.74132,0.9837959999999999,0.8469266888023911,6.394672999999999,6.134257,35.30090000000001,5872.656388894938
2025-06-21 09:09:00,48.741315,1.0416660000000002,0.8395918986044411,6.423608,6.047452000000001,34.43289999999999,5872.706388894938
2025-06-21 09:12:00,51.31655,1.186343,0.8649656974926998,6.510414000000001,5.931711000000001,34.43290000000002,5872.756388894938
2025-06-21 09:15:00,46.672455,1.0416660000000002,0.9052245306613723,6.539349,6.278932999999999,35.011600000000016,5872.806388894938
2025-06-21 09:18:00,42.028355,1.0995370000000007,0.8815306990693003,6.597224,6.192126999999999,33.85419999999999,5872.856388894938
2025-06-21 09:21:00,48.755785,1.273148,0.8807686379210837,6.539348,5.84491,34.14349999999999,5872.906388894939
2025-06-21 09:24:00,52.083335000000005,1.157407,0.8888904798526835,6.394672999999999,5.902776,35.879700000000014,5872.956388894939
2025-06-21 09:27:00,51.056135,1.0127309999999996,0.8436025720126018,6.336808,6.018517000000001,35.011600000000016,5873.006388894939
2025-06-21 09:30:00,51.837385,1.070602,0.8520679926657054,6.3657379999999995,5.9606460000000006,35.01159999999999,5873.056388894939
2025-06-21 09:33:00,52.083330000000004,1.0995369999999998,0.8470785939139333,6.452543,5.989585999999999,35.87969999999996,5873.106388894939
2025-06-21 09:36:00,50.260419999999996,0.9548610000000002,0.8337728466049501,6.278937999999999,6.047457,35.59019999999998,5873.1563888949395
2025-06-21 09:39:00,48.72685,1.0127309999999996,0.8599585859176241,6.5104180000000005,6.221067,35.590299999999985,5873.20638889494
2025-06-21 09:42:00,51.822915,1.070602,0.834873391839736,6.539348,6.105325999999999,34.14349999999999,5873.25638889494
2025-06-21 09:45:00,56.452545,0.983797,0.846927141264115,6.365742999999999,6.105326,35.01159999999999,5873.30638889494
2025-06-21 09:48:00,59.056715,0.694445,0.7229926038433666,5.78704,5.844905,37.61579999999998,5873.35638889494
2025-06-21 09:51:00,67.042825,0.2314810000000005,0.5662391880108293,4.976852000000001,5.8738410000000005,39.930499999999995,5873.40638889494
2025-06-21 09:54:00,59.042245,0.5497689999999995,0.7814706534452258,5.758101999999999,6.278933,38.48380000000003,5873.456388894941
2025-06-21 09:57:00,53.616895,0.8101850000000006,0.8667708735539977,6.221062,6.336807,38.7731,5873.506388894941
2025-06-21 10:00:00,52.083335000000005,1.0127309999999996,0.8919911320815445,6.5104180000000005,6.278937000000001,36.74770000000001,5873.556388894941
2025-06-21 10:03:00,58.275465,1.1574079999999993,0.8888908990902306,6.655087999999999,6.163190000000001,37.90519999999998,5873.606388894941
2025-06-21 10:06:00,64.97396,1.070602,0.885677172995779,6.655093,6.3078710000000004,39.93060000000003,5873.656388894941
2025-06-21 10:09:00,66.23264,0.983797,0.9397263636787614,6.799772999999999,6.712966,39.64119999999997,5873.7063888949415
2025-06-21 10:12:00,66.261575,0.8969909999999999,0.8824474596222017,6.568283,6.539352,40.219899999999996,5873.756388894942
2025-06-21 10:15:00,65.74073999999999,0.78125,0.8098414210248234,6.105322,6.163192,39.93059999999997,5873.806388894942
2025-06-21 10:18:00,63.671875,0.7233800000000006,0.7798200253646531,5.815977,5.931716999999999,39.641200000000026,5873.856388894942
2025-06-21 10:21:00,77.57523499999999,0.17361100000000018,0.48447321194630677,4.4560200000000005,5.324079,46.00699999999998,5873.906388894942
2025-06-21 10:24:00,70.86227,0.17361100000000018,0.5518590356812519,4.861114,5.960653000000001,44.84959999999998,5873.956388894942
2025-06-21 10:27:00,60.300925,0.4050929999999999,0.6740099670168476,5.324071,5.960648,39.93060000000003,5874.006388894943
2025-06-21 10:30:00,54.137730000000005,0.7233790000000004,0.7798194996822787,5.758102000000001,5.873843,38.4838,5874.056388894943
2025-06-21 10:33:00,55.425345,0.9548609999999993,0.8177575983266809,6.018518,5.758107000000001,36.45840000000001,5874.106388894943
2025-06-21 10:36:00,52.083330000000004,0.8391209999999996,0.7949266312758225,5.960653,5.873842,37.326400000000035,5874.156388894943
2025-06-21 10:39:00,54.658564999999996,1.0416660000000002,0.8052529829102104,6.0474570000000005,5.613431,36.16899999999998,5874.206388894943
2025-06-21 10:42:00,54.658564999999996,0.8969899999999997,0.7914061336455054,5.960647000000001,5.758107000000001,35.87960000000004,5874.2563888949435
2025-06-21 10:45:00,52.358215,0.9259259999999996,0.8046475071360155,6.105322999999999,5.873847,35.301000000000016,5874.306388894944
2025-06-21 10:48:00,48.480900000000005,0.9837959999999999,0.8307370776225367,6.221068,5.931712,35.30090000000001,5874.356388894944
2025-06-21 10:51:00,47.96007,0.9548609999999993,0.8177575983266809,6.134257999999999,5.873847,35.87960000000001,5874.406388894944
2025-06-21 10:54:00,50.79572,1.0127309999999996,0.8436025720126018,6.221068,5.902777,35.30090000000001,5874.456388894944
2025-06-21 10:57:00,49.739585000000005,0.9837959999999999,0.8469266888023911,6.307872999999999,6.047457,34.43289999999996,5874.506388894944
2025-06-21 11:00:00,51.822915,1.0995369999999998,0.8815365616902046,6.394672999999999,5.989585999999999,35.59020000000004,5874.556388894945
2025-06-21 11:03:00,48.741315,1.0416660000000002,0.8395918986044411,6.3368079999999996,5.9606520000000005,34.14359999999999,5874.606388894945
2025-06-21 11:06:00,46.440974999999995,1.0995369999999998,0.8815365616902046,6.452544,6.047457,34.432799999999986,5874.656388894945
2025-06-21 11:09:00,48.480900000000005,1.0995370000000007,0.8815306990693003,6.597224,6.192126999999999,35.30090000000001,5874.706388894945
2025-06-21 11:12:00,52.604164999999995,0.78125,0.7666899697547079,5.960651,5.931711,35.59029999999996,5874.756388894945
2025-06-21 11:15:00,55.179395,0.8391200000000003,0.8245663589038181,6.163196999999999,6.134257,36.45830000000001,5874.8063888949455
2025-06-21 11:18:00,46.67245,1.070602,0.885677172995779,6.6261540000000005,6.278932000000001,36.16900000000004,5874.856388894946
2025-06-21 11:21:00,49.78299,1.157407,0.8888904798526823,6.626158,6.1342609999999995,35.59030000000001,5874.906388894946
2025-06-21 11:24:00,53.399885,1.0995369999999998,0.8815306990693,6.5104180000000005,6.105321000000001,36.16899999999998,5874.956388894946
2025-06-21 11:27:00,51.31655,1.0127310000000005,0.891991132081545,6.568288000000001,6.336807,35.59030000000001,5875.006388894946
2025-06-21 11:30:00,49.508105,1.1284720000000004,0.9109647272227143,6.770834,6.365742,35.01159999999999,5875.056388894946
2025-06-21 11:33:00,51.5625,1.2442130000000002,0.9427670684178698,6.770829000000001,6.221066,35.59030000000001,5875.106388894947
2025-06-21 11:36:00,52.604164999999995,1.157407,0.8888904798526823,6.741899,6.250001999999999,36.16900000000004,5875.156388894947
2025-06-21 11:39:00,48.46643,1.070601,0.8856767324029806,6.655093999999999,6.307873,35.87959999999998,5875.206388894947
2025-06-21 11:42:00,47.699650000000005,1.2442129999999993,0.9067088236546522,6.7419,6.134257,35.30099999999999,5875.256388894947
2025-06-21 11:45:00,46.39757,1.1863419999999998,0.8831185220240321,6.655093999999999,6.105322,35.30099999999999,5875.306388894947
2025-06-21 11:48:00,48.72685,1.273148,0.9183806389452862,6.655093999999999,6.018516,34.72229999999996,5875.3563888949475
2025-06-21 11:51:00,45.659725,1.273148,0.8997431917670097,6.684024,6.018516,33.56479999999999,5875.406388894948
2025-06-21 11:54:00,52.32928,1.3020830000000005,0.9111785915211471,6.741899,6.0474559999999995,36.45830000000001,5875.456388894948
2025-06-21 11:57:00,52.604164999999995,1.1863419999999998,0.8831185220240321,6.741899,6.192127000000001,35.011600000000044,5875.506388894948
2025-06-21 12:00:00,53.616895,1.2731480000000008,0.9367105216266891,6.770834,6.163196,35.87959999999998,5875.556388894948
2025-06-21 12:03:00,50.274879999999996,1.1284720000000004,0.9109647272227134,6.684029000000001,6.278936999999999,34.72219999999999,5875.606388894948
2025-06-21 12:06:00,47.4537,1.0127310000000005,0.8599585859176256,6.510418,6.221067,35.011499999999955,5875.656388894949
2025-06-21 12:09:00,53.87731,1.070602,0.885677172995779,6.568288,6.221066,36.16899999999998,5875.706388894949
2025-06-21 12:12:00,59.288195,1.070601,0.8689946449942347,6.568288000000001,6.192127000000001,37.03699999999998,5875.756388894949
2025-06-21 12:15:00,52.57523,1.0995369999999998,0.9149698416172131,6.7129639999999995,6.365737000000001,37.615700000000004,5875.806388894949
2025-06-21 12:18:00,53.631365,1.070601,0.9343561320760059,6.857638,6.597227,36.45840000000004,5875.856388894949
2025-06-21 12:21:00,58.76736,1.2152780000000005,0.9823361151966954,7.089124,6.6550959999999995,36.16899999999998,5875.9063888949495
2025-06-21 12:24:00,57.233795,1.0416660000000002,0.9367472540640279,6.857638,6.655092000000001,37.32639999999998,5875.95638889495
2025-06-21 12:27:00,50.766785,1.0416670000000003,0.9210869162649972,6.741894,6.510417,37.32649999999995,5876.00638889495
2025-06-21 12:30:00,46.397565,1.1284720000000004,0.9442457419172324,6.828699,6.481477,36.45840000000004,5876.05638889495
2025-06-21 12:33:00,52.850115,1.359954,0.9338292643982431,6.857634,6.10532,35.87959999999998,5876.10638889495
2025-06-21 12:36:00,47.96007,0.9837960000000008,0.8786364809164883,6.712964,6.510418,35.87959999999998,5876.15638889495
2025-06-21 12:39:00,47.96007,1.2442130000000002,0.9248828379399383,6.857634,6.278931000000001,35.01159999999999,5876.206388894951
2025-06-21 12:42:00,55.94618,1.359954,0.9529358237339912,6.886574,6.163190000000001,36.16899999999998,5876.256388894951
2025-06-21 12:45:00,56.72743,1.1284720000000004,0.8767132044869996,6.857634,6.394672000000001,36.16899999999998,5876.306388894951
2025-06-21 12:48:00,57.50868,1.0416660000000002,0.8891613648177354,6.481477000000001,6.192131,37.61579999999998,5876.356388894951
2025-06-21 12:51:00,57.233795,0.868055,0.853506757024004,6.336806999999999,6.307872000000001,37.32639999999998,5876.406388894951
2025-06-21 12:54:00,58.78183,0.9548610000000002,0.8651552316478498,6.452542000000001,6.278931000000001,37.61579999999998,5876.4563888949515
2025-06-21 12:57:00,55.93171,0.8969909999999999,0.8677348959770758,6.4236130000000005,6.365742,37.615800000000036,5876.506388894952
2025-06-21 13:00:00,54.137730000000005,1.0127310000000005,0.8760799810150824,6.626158,6.365736999999999,36.747600000000034,5876.556388894952
2025-06-21 13:03:00,46.67245,0.868055,0.8535067570240015,6.510413,6.481477999999999,36.74770000000001,5876.606388894952
2025-06-21 13:06:00,54.658564999999996,1.157407,0.8888904798526835,6.626157999999999,6.134261,37.03709999999995,5876.656388894952
2025-06-21 13:09:00,54.629630000000006,1.0127309999999996,0.8760799810150832,6.655092999999999,6.394672000000001,36.747600000000034,5876.706388894952
2025-06-21 13:12:00,52.86458,1.0127310000000005,0.8760799810150824,6.626158,6.365736999999999,36.16899999999998,5876.756388894953
2025-06-21 13:15:00,51.808445,1.070601,0.8856767324029796,6.655088000000001,6.307867,35.879700000000014,5876.806388894953
2025-06-21 13:18:00,46.16609,0.9837959999999999,0.8941816291321631,6.568288000000001,6.394672,36.16899999999998,5876.856388894953
2025-06-21 13:21:00,49.23322,1.1863419999999998,0.8831247434352602,6.684023,6.134261,34.72220000000004,5876.906388894953
2025-06-21 13:24:00,52.835645,1.1863419999999998,0.9185441226339093,6.655092999999999,6.163190999999999,35.01159999999999,5876.956388894953
2025-06-21 13:27:00,53.096064999999996,1.1574080000000002,0.9234577175844993,6.799764,6.365736,36.45839999999998,5877.0063888949535
2025-06-21 13:30:00,52.850115,1.186343,0.9358544162784803,6.741894,6.278931000000001,35.30090000000001,5877.056388894954
2025-06-21 13:33:00,56.452545,1.1284720000000004,0.8939708255653019,6.655088000000001,6.221066,36.45830000000001,5877.106388894954
2025-06-21 13:36:00,56.206595,0.9548609999999993,0.8651552316478495,6.510418,6.336807,37.037000000000035,5877.156388894954
2025-06-21 13:39:00,53.096064999999996,0.8101849999999997,0.8387858671635611,6.452548,6.510413000000001,36.45830000000001,5877.206388894954
2025-06-21 13:42:00,51.02719999999999,0.9548610000000002,0.8495660068096119,6.568288,6.365736999999999,34.72220000000004,5877.256388894954
2025-06-21 13:45:00,55.68576,1.2442130000000002,0.9427609365433466,6.886574,6.336801,36.16899999999998,5877.306388894955
2025-06-21 13:48:00,53.11053,1.0127309999999996,0.8760855155501943,6.626153,6.365742,36.16900000000004,5877.356388894955
2025-06-21 13:51:00,54.658564999999996,1.0416669999999995,0.8728741183707378,6.568287999999999,6.250001,35.879700000000014,5877.406388894955
2025-06-21 13:54:00,54.12326,0.9259259999999996,0.8515416268021465,6.510418,6.365742,35.300899999999956,5877.456388894955
2025-06-21 13:57:00,58.015045,1.0127319999999997,0.8760859694824428,6.539348,6.278936,37.03710000000001,5877.506388894955
2025-06-21 14:00:00,55.179395,0.9837959999999999,0.8941816291321638,6.655092999999999,6.481477,37.615700000000004,5877.5563888949555
2025-06-21 14:03:00,50.014465,1.0127310000000005,0.9076984242811575,6.6261540000000005,6.4236130000000005,35.30099999999999,5877.606388894956
2025-06-21 14:06:00,51.808445,1.1284720000000004,0.9109647272227143,6.655088,6.249996,36.45830000000001,5877.656388894956
2025-06-21 14:09:00,54.38368,0.9259259999999996,0.8667663445870092,6.510418,6.394672000000001,37.03699999999998,5877.706388894956
2025-06-21 14:12:00,55.15046,1.070602,0.9021234886543781,6.597218000000001,6.278936,36.16900000000004,5877.756388894956
2025-06-21 14:15:00,52.850115,0.9548609999999993,0.8651552316478495,6.481482999999999,6.307872,36.74769999999995,5877.806388894956
2025-06-21 14:18:00,54.152195,1.0416660000000002,0.872873673984952,6.655088000000001,6.336802,35.87960000000004,5877.856388894957
2025-06-21 14:21:00,52.32928,1.0416660000000002,0.9052245306613723,6.626158,6.365742,36.747799999999984,5877.906388894957
2025-06-21 14:24:00,52.32928,1.0416659999999993,0.8728736739849526,6.597223,6.278937000000001,36.16890000000001,5877.956388894957
2025-06-21 14:27:00,50.01447,1.1574080000000002,0.9234577175844981,6.684024000000001,6.249995999999999,35.59030000000001,5878.006388894957
2025-06-21 14:30:00,52.083330000000004,1.1284720000000004,0.9605538600535823,6.770834,6.452542,36.16890000000001,5878.056388894957
2025-06-21 14:33:00,48.72685,1.0995369999999998,0.9149755389623611,6.770829000000001,6.423612,35.87960000000004,5878.1063888949575
2025-06-21 14:36:00,47.17882,1.2152769999999995,0.9481582645268367,6.770834,6.278937000000001,34.72230000000002,5878.156388894958
2025-06-21 14:39:00,51.287615,1.3310180000000003,0.9414914694959845,6.915509,6.221061000000001,35.87960000000004,5878.206388894958
2025-06-21 14:42:00,53.11053,1.1574080000000002,0.8712011454403963,6.799764,6.278936,36.16900000000004,5878.256388894958
2025-06-21 14:45:00,54.166664999999995,1.070602,0.9021178448652859,6.7129639999999995,6.394672000000001,36.16890000000001,5878.306388894958
2025-06-21 14:48:00,54.644095,1.2442130000000002,0.9248828379399383,6.886569,6.307866000000001,36.16899999999998,5878.356388894958
2025-06-21 14:51:00,50.274885,1.1284719999999995,0.944245741917232,6.857634,6.5104120000000005,35.87959999999998,5878.406388894959
2025-06-21 14:54:00,44.314235,1.1863419999999998,0.9185501486855631,6.857634,6.365742,33.85419999999999,5878.456388894959
2025-06-21 14:57:00,54.36921,1.3020830000000005,0.9484581140578427,6.886569,6.249996,35.879700000000014,5878.506388894959
2025-06-21 15:00:00,56.43808,1.2152780000000005,0.9481586882058451,6.770834,6.278936,36.16890000000001,5878.556388894959
2025-06-21 15:03:00,50.260419999999996,1.070602,0.9183421018291569,6.741894000000001,6.452542000000001,36.16899999999998,5878.606388894959
2025-06-21 15:06:00,44.618055,1.1284719999999995,0.944245741917232,6.857634,6.5104120000000005,34.72219999999999,5878.6563888949595
2025-06-21 15:09:00,52.083335000000005,1.3020829999999997,0.9484581140578423,6.915503999999999,6.278931000000001,35.01159999999999,5878.70638889496
2025-06-21 15:12:00,53.87731,1.2152780000000005,0.9306964866756013,6.8576440000000005,6.336806,34.72219999999999,5878.75638889496
2025-06-21 15:15:00,51.533564999999996,1.070602,0.9183421018291569,6.741894,6.452542,35.59020000000004,5878.80638889496
2025-06-21 15:18:00,53.60243,1.1284720000000004,0.9277164639308879,6.770834,6.394672000000001,37.615700000000004,5878.85638889496
2025-06-21 15:21:00,54.65856,1.157407,0.9403674905268004,6.857634,6.452547000000001,36.16899999999998,5878.90638889496
2025-06-21 15:24:00,54.137730000000005,1.1284720000000004,0.9109647272227134,6.741894000000001,6.336802,36.74759999999998,5878.956388894961
2025-06-21 15:27:00,49.999995,1.0995369999999998,0.8983726547327233,6.741899,6.365742000000001,36.74770000000001,5879.006388894961
2025-06-21 15:30:00,48.206015,1.157407,0.9403616880637754,6.770834,6.365737000000001,35.59030000000001,5879.056388894961
2025-06-21 15:33:00,50.01447,1.157407,0.9234572875157355,6.799764000000001,6.365737000000001,35.59029999999996,5879.106388894961
2025-06-21 15:36:00,53.616895,1.070601,0.8856767324029796,6.655088000000001,6.307867,35.59029999999996,5879.156388894961
2025-06-21 15:39:00,49.75405,1.0416670000000003,0.8728741183707385,6.655094,6.336807,35.30099999999999,5879.2063888949615
2025-06-21 15:42:00,51.287615,1.2442130000000002,0.9427670684178698,6.828699,6.278936,36.16899999999998,5879.256388894962
2025-06-21 15:45:00,51.30208,1.3020829999999997,0.9666453381743019,6.857634,6.250001,35.59030000000001,5879.306388894962
2025-06-21 15:48:00,51.5625,1.157407,0.9234572875157355,6.7997689999999995,6.365742,35.59020000000004,5879.356388894962
2025-06-21 15:51:00,47.699650000000005,1.1284720000000004,0.9109647272227143,6.597224,6.192132,35.87960000000004,5879.406388894962
2025-06-21 15:54:00,46.90393,1.1284720000000004,0.927722214158289,6.6261540000000005,6.250001999999999,34.72220000000004,5879.456388894962
2025-06-21 15:57:00,52.32928,1.3310190000000004,0.9225400945213166,6.828704,6.105325,37.32639999999998,5879.506388894963
2025-06-21 16:00:00,51.80845,1.157407,0.9063015228052085,6.770834,6.307867,35.01150000000001,5879.556388894963
2025-06-21 16:03:00,51.837385,1.1284720000000004,0.8939708255653019,6.655088000000001,6.221066,35.87959999999998,5879.606388894963
2025-06-21 16:06:00,54.918980000000005,1.0416659999999993,0.8891557752894923,6.597223,6.307867,36.16890000000001,5879.656388894963
2025-06-21 16:09:00,54.644095,1.0995369999999998,0.8983726547327233,6.655092999999999,6.278936,35.87960000000004,5879.706388894963
2025-06-21 16:12:00,50.795715,1.0995370000000007,0.8983726547327237,6.770834,6.394677,36.16900000000004,5879.7563888949635
2025-06-21 16:15:00,46.15162,1.0127310000000005,0.8760855155501946,6.655089,6.394677999999999,35.59030000000001,5879.806388894964
2025-06-21 16:18:00,49.754055,1.359953,0.9717232770349906,6.857634,6.163190999999999,35.59030000000001,5879.856388894964
2025-06-21 16:21:00,47.685185000000004,1.157407,0.9234572875157355,6.770834,6.336807,35.59030000000001,5879.906388894964
2025-06-21 16:24:00,52.850115,1.2731480000000008,0.8997431917670101,6.770834,6.105325999999999,35.87960000000004,5879.956388894964
2025-06-21 16:27:00,50.78125,1.0416660000000002,0.8563592847203426,6.539348,6.192132,34.43290000000002,5880.006388894964
2025-06-21 16:30:00,51.056135,1.0416670000000003,0.8728741183707385,6.568284,6.2499970000000005,35.30099999999999,5880.056388894965
2025-06-21 16:33:00,49.49364,1.1284720000000004,0.8939708255653019,6.539348,6.105326,35.59030000000001,5880.106388894965
