Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-21 16:36:00,49.754055,1.0995369999999998,0.8815306990693,6.597224000000001,6.192127000000001,35.01150000000001,5880.156388894965
2025-06-21 16:39:00,45.37037,1.0416660000000002,0.8728736739849532,6.539349,6.221063,35.01159999999999,5880.206388894965
2025-06-21 16:42:00,47.960065,1.3020830000000005,0.9111785915211471,6.770829000000001,6.076386,34.72220000000004,5880.256388894965
2025-06-21 16:45:00,52.083335000000005,1.2152780000000005,0.876639451308718,6.712964,6.105326,35.879700000000014,5880.3063888949655
2025-06-21 16:48:00,51.041664999999995,1.1284720000000004,0.8939649078075893,6.655094000000001,6.221062000000001,35.30099999999999,5880.356388894966
2025-06-21 16:51:00,47.17882,1.157407,0.9063015228052085,6.6261589999999995,6.163192,35.01159999999999,5880.406388894966
2025-06-21 16:54:00,46.67245,1.157407,0.8888904798526823,6.655089,6.163192,34.43289999999996,5880.456388894966
2025-06-21 16:57:00,51.5625,1.273148,0.8997431917670097,6.799764000000001,6.134256000000001,36.74769999999995,5880.506388894966
2025-06-21 17:00:00,48.466435000000004,1.1284720000000004,0.8939649078075893,6.655094000000001,6.221062000000001,34.72230000000002,5880.556388894966
2025-06-21 17:03:00,46.918400000000005,1.0416670000000003,0.889156225191778,6.5393539999999994,6.2499970000000005,34.14350000000002,5880.606388894967
2025-06-21 17:06:00,45.38484,1.157407,0.8888904798526823,6.655094000000001,6.163197,34.14349999999996,5880.656388894967
2025-06-21 17:09:00,49.23322,1.2442130000000002,0.9067151558837696,6.770829000000001,6.163195999999999,35.01159999999999,5880.706388894967
2025-06-21 17:12:00,49.5081,1.2152780000000005,0.9129723128455921,6.712964,6.163195999999999,34.432799999999986,5880.756388894967
2025-06-21 17:15:00,46.426505000000006,1.186343,0.8831251540101202,6.8287,6.278936999999999,34.14359999999999,5880.806388894967
2025-06-21 17:18:00,40.74074,1.3020829999999997,0.9484581140578414,6.7997700000000005,6.163197,32.69670000000002,5880.8563888949675
2025-06-21 17:21:00,45.38484,1.3310189999999995,0.9225400945213161,6.8287,6.105321000000001,33.85419999999999,5880.906388894968
2025-06-21 17:24:00,47.96007,1.3020839999999998,0.9484585187035507,6.857639999999999,6.221066,33.564899999999966,5880.956388894968
2025-06-21 17:27:00,46.918400000000005,1.273148,0.8997431917670097,6.741899,6.076391,34.43289999999996,5881.006388894968
2025-06-21 17:30:00,48.480900000000005,1.186343,0.9185445441555331,6.597224000000001,6.105321000000001,32.986099999999965,5881.056388894968
2025-06-21 17:33:00,44.35764,0.9259260000000005,0.8515416268021471,6.5393539999999994,6.394677999999999,33.85419999999999,5881.106388894968
2025-06-21 17:36:00,42.288775,1.0995370000000007,0.8983726547327237,6.6261540000000005,6.2499970000000005,33.27550000000002,5881.156388894969
2025-06-21 17:39:00,43.301505,1.2152780000000005,0.8949621489015543,6.510414,5.931716,33.27539999999999,5881.206388894969
2025-06-21 17:42:00,42.79514,1.1574080000000002,0.88889089909023,6.423614000000001,5.931716,33.27550000000002,5881.256388894969
2025-06-21 17:45:00,44.35764,1.1284720000000004,0.8939649078075893,6.510418,6.076385999999999,33.27539999999999,5881.306388894969
2025-06-21 17:48:00,44.60359,1.0127310000000005,0.8599585859176248,6.481478000000001,6.192126999999999,32.69670000000002,5881.356388894969
2025-06-21 17:51:00,39.95949,1.0416660000000002,0.872873673984952,6.394678000000001,6.076391999999999,32.11809999999997,5881.4063888949695
2025-06-21 17:54:00,43.055555,1.070601,0.852067563313983,6.481478000000001,6.076387,31.828700000000026,5881.45638889497
2025-06-21 17:57:00,43.055555,1.070601,0.8689946449942347,6.510418,6.134257,33.27540000000002,5881.50638889497
2025-06-21 18:00:00,36.877889999999994,1.0127319999999997,0.8599590342558131,6.597224000000001,6.307872,31.53929999999997,5881.55638889497
2025-06-21 18:03:00,36.111104999999995,1.2152780000000005,0.9129723128455921,6.6261540000000005,6.076385999999999,31.828700000000026,5881.60638889497
2025-06-21 18:06:00,34.056715,1.157407,0.8711945667502724,6.655094000000001,6.134257,30.9606,5881.65638889497
2025-06-21 18:09:00,34.04224,1.2442130000000002,0.8694136798532719,6.712964,6.047451,30.9606,5881.706388894971
2025-06-21 18:12:00,31.467015000000004,1.2442130000000002,0.8882310210024295,6.741899,6.105326,30.092600000000004,5881.756388894971
2025-06-21 18:15:00,32.233795,1.3020829999999997,0.872530709649388,6.886570000000001,6.134257,30.092499999999973,5881.806388894971
2025-06-21 18:18:00,32.21933,1.0127319999999997,0.775586795365088,6.394673,5.9606509999999995,30.67130000000003,5881.856388894971
2025-06-21 18:21:00,38.425925,0.6655090000000001,0.6940434280628694,5.729170000000001,5.787040999999999,31.82869999999997,5881.906388894971
2025-06-21 18:24:00,31.727425,0.694445,0.7088101388687923,5.729172,5.758096999999999,30.38190000000003,5881.9563888949715
2025-06-21 18:27:00,30.700235,0.7523150000000003,0.6928328810092962,5.642361999999999,5.526617,29.51389999999998,5882.006388894972
2025-06-21 18:30:00,30.1794,0.9548610000000002,0.7337741033056691,5.787037000000001,5.381945999999999,29.513999999999953,5882.006388894972
2025-06-21 18:33:00,30.96065,0.9259259999999996,0.738769736597463,5.787033,5.439817,30.382000000000005,5882.006388894972
2025-06-21 18:36:00,30.454285,1.0416669999999995,0.7696994434068426,5.844908,5.3530109999999995,30.38190000000003,5882.006388894972
2025-06-21 20:09:00,30.7147,1.070602,0.7050606307916335,5.324072000000001,4.687500000000001,29.513800000000003,5882.006388894972
2025-06-21 22:06:00,30.960645,1.157407,0.7166107459824638,5.4687529999999995,4.716435999999999,29.22460000000001,5882.006388894972
2025-06-21 22:24:00,30.7147,1.070602,0.7629940279433678,5.410878,4.861116,29.803300000000036,5882.006388894972
2025-06-22 07:51:00,30.439815000000003,1.0127309999999996,0.7023457081636245,5.439818,4.890047000000001,30.382000000000005,5882.006388894972
2025-06-22 08:03:00,30.7147,1.070602,0.7050537144427949,5.439818,4.803236,30.671299999999974,5882.006388894972
2025-06-22 08:24:00,30.179395,1.1284720000000004,0.7267732409905414,5.439818,4.745366,30.381899999999973,5882.006388894972
2025-06-22 08:48:00,30.960645,0.9259260000000005,0.6492138700204803,5.179397,4.687500999999999,29.803300000000036,5882.006388894972
2025-06-22 08:51:00,30.960645,0.49189799999999995,0.5341249827573468,4.687505000000001,4.774307,29.803200000000004,5882.006388894972
2025-06-22 09:00:00,30.1794,1.0995369999999998,0.7159612084618036,5.381943,4.716436,30.092599999999976,5882.006388894972
2025-06-22 09:24:00,31.206595,1.2152770000000004,0.7587706672597275,5.497688,4.716431,29.803300000000007,5882.006388894972
2025-06-22 09:27:00,31.206595,1.0127310000000005,0.7023457081636247,5.468748,4.918977,31.539300000000026,5882.006388894972
2025-06-22 09:42:00,32.75463,1.186343,0.7481862828114441,5.787034,5.034721,30.092600000000004,5882.006388894972
2025-06-22 09:45:00,30.1794,1.2442130000000002,0.7692998487998155,5.700234,4.890051,29.513900000000007,5882.006388894972
2025-06-22 09:48:00,30.7147,1.1574080000000002,0.7375212946473115,5.555554000000001,4.8321760000000005,29.51389999999998,5882.006388894972
2025-06-22 10:00:00,31.727425,1.1284719999999995,0.7267732409905412,5.4687529999999995,4.774301,29.803200000000004,5882.006388894972
2025-06-22 10:42:00,31.206595,1.157407,0.7166107459824638,5.526618000000001,4.774301,30.092600000000004,5882.006388894972
2025-06-22 11:18:00,30.931714999999997,1.0995369999999998,0.7554217475134234,5.584493999999999,4.976857000000001,28.64580000000001,5882.006388894972
2025-06-22 11:24:00,30.700235,1.1284719999999995,0.7267803000076108,5.497683,4.803241000000001,29.224500000000006,5882.006388894972
2025-06-22 12:03:00,30.425345,0.9259259999999996,0.6861814278887971,5.3819479999999995,4.947912,29.513800000000003,5882.006388894972
2025-06-22 12:06:00,31.221065000000003,0.9548610000000002,0.6794925891488499,5.324072000000001,4.832171,29.513900000000035,5882.006388894972
2025-06-22 12:09:00,30.179395,0.78125,0.6587465060050144,5.295142,5.063662000000001,31.25,5882.006388894972
2025-06-22 12:12:00,30.439815000000003,0.9259259999999996,0.7040681117793512,5.381943000000001,4.976857000000001,30.9606,5882.006388894972
2025-06-22 12:21:00,30.685765,1.2152770000000004,0.7374612265172664,5.5555579999999996,4.7453710000000004,30.382000000000005,5882.006388894972
2025-06-22 12:24:00,31.221065000000003,1.0416659999999993,0.7327216027937821,5.4687529999999995,4.918977,30.38190000000003,5882.006388894972
2025-06-22 12:27:00,31.467015,1.157407,0.7375137956647245,5.5555579999999996,4.832171,30.092600000000004,5882.006388894972
2025-06-22 12:30:00,30.16493,1.070601,0.7248200747534509,5.497688,4.890047000000001,29.803300000000036,5882.006388894972
2025-06-22 12:33:00,31.72743,1.0995369999999998,0.7744868416050243,5.468748000000001,4.890051000000001,29.803200000000004,5882.006388894972
2025-06-22 12:42:00,30.96065,1.1863420000000007,0.7481787170923182,5.5555579999999996,4.803235999999999,30.671299999999974,5882.006388894972
2025-06-22 12:45:00,30.960645,1.1863419999999998,0.748178717092318,5.526622999999999,4.7743009999999995,30.092600000000004,5882.006388894972
2025-06-22 12:48:00,30.439815000000003,1.1284720000000004,0.7060768078707792,5.526618000000001,4.803236,29.80329999999998,5882.006388894972
2025-06-22 13:06:00,30.7147,1.070601,0.7248200747534498,5.526618000000001,4.918977,30.092599999999948,5882.006388894972
2025-06-22 13:15:00,30.179395,0.9259259999999996,0.6679135488761374,5.3819479999999995,4.918982000000001,30.381999999999977,5882.006388894972
2025-06-22 13:18:00,31.72743,0.9548609999999993,0.6794925891488507,5.3819479999999995,4.890047000000001,30.381899999999973,5882.006388894972
2025-06-22 13:27:00,30.931714999999997,0.983797,0.6909689007324582,5.353013,4.8321760000000005,30.092600000000004,5882.006388894972
2025-06-22 13:30:00,30.7147,1.1284720000000004,0.7267803000076112,5.526618000000001,4.8321760000000005,29.803200000000004,5882.006388894972
2025-06-22 13:45:00,30.150464999999997,1.1284719999999995,0.7267803000076108,5.497683,4.803241000000001,30.382000000000005,5882.006388894972
2025-06-22 13:48:00,30.685765,1.1284720000000004,0.7267803000076112,5.468748000000001,4.774306,28.93520000000001,5882.006388894972
2025-06-22 13:54:00,30.685765,0.9548609999999993,0.6794925891488495,5.410878,4.918977,30.38190000000003,5882.006388894972
2025-06-22 14:00:00,31.221065000000003,1.0416660000000002,0.7327216027937824,5.497688,4.947912,30.382000000000033,5882.006388894972
2025-06-22 14:03:00,32.50868,1.0416659999999993,0.7136282928865832,5.4687529999999995,4.890047000000001,30.671400000000006,5882.006388894972
2025-06-22 14:12:00,31.71296,1.1284719999999995,0.7060768078707789,5.4687529999999995,4.745371,30.09269999999998,5882.006388894972
2025-06-22 14:18:00,32.233795,0.9837959999999999,0.6909685058525533,5.324077,4.803241000000001,30.67130000000003,5882.006388894972
2025-06-22 14:21:00,30.454285,1.0416669999999995,0.7136286812248607,5.3819479999999995,4.803241000000001,29.224500000000035,5882.006388894972
2025-06-22 14:24:00,31.727425,0.9548609999999993,0.7160620956747635,5.410878,4.976857000000001,29.513800000000003,5882.006388894972
2025-06-22 14:27:00,34.317125000000004,1.0127309999999996,0.7023457081636233,5.468748000000001,4.918977,30.67130000000003,5882.006388894972
2025-06-22 14:30:00,33.275465,1.070602,0.7248204600164677,5.468748000000001,4.8611059999999995,30.381999999999977,5882.006388894972
2025-06-22 14:36:00,30.685765,0.9548609999999993,0.7160620956747635,5.410878,4.976857000000001,29.51400000000001,5882.006388894972
2025-06-22 14:42:00,30.439815,0.9259259999999996,0.6861814278887971,5.3819479999999995,4.947912,30.960699999999974,5882.006388894972
2025-06-22 14:48:00,30.685765,1.1284719999999995,0.7469456144869587,5.4687529999999995,4.803241000000001,30.09250000000003,5882.006388894972
2025-06-22 14:54:00,33.246525,1.0127309999999996,0.7212432800304679,5.555558,5.034727,30.671299999999974,5882.006388894972
2025-06-22 14:57:00,30.7147,1.0127309999999996,0.7023457081636233,5.555558,5.005787,29.803199999999975,5882.006388894972
2025-06-22 15:00:00,30.685765,1.0416659999999993,0.7327281280016477,5.584493,5.034727,30.671300000000002,5882.006388894972
2025-06-22 15:06:00,31.221065000000003,0.868055,0.6622633949027383,5.324077,4.947912,30.092600000000004,5882.006388894972
2025-06-22 15:15:00,30.16493,1.0995369999999998,0.7159542203528415,5.4687529999999995,4.803236,29.803300000000007,5882.006388894972
2025-06-22 15:18:00,33.260999999999996,1.0127309999999996,0.7023457081636233,5.468748000000001,4.918977,30.671300000000002,5882.006388894972
2025-06-22 15:21:00,33.535875000000004,1.0127319999999997,0.7212436786073562,5.353007999999999,4.8321760000000005,30.0925,5882.006388894972
2025-06-22 15:27:00,31.467015000000004,1.0416670000000003,0.7136286812248598,5.381943000000001,4.803235999999999,29.224499999999978,5882.006388894972
2025-06-22 15:30:00,30.931714999999997,0.868055,0.6622694928140359,5.266202,4.890047000000001,29.224499999999978,5882.006388894972
2025-06-22 15:33:00,30.7147,0.8391209999999996,0.6842806475518417,5.266203,4.976852000000001,30.381999999999977,5882.006388894972
2025-06-22 15:39:00,30.7147,1.0995369999999998,0.7359249953456422,5.555554000000001,4.918977,30.9606,5882.006388894972
2025-06-22 15:42:00,30.960645,1.0127309999999996,0.7212368235917835,5.4687529999999995,4.947912,30.671400000000006,5882.006388894972
2025-06-22 15:51:00,31.481479999999998,1.070602,0.7050606307916335,5.410877999999999,4.774305999999999,28.93519999999998,5882.006388894972
2025-06-22 15:57:00,31.467015,1.0127319999999997,0.6830018975983404,5.324072999999999,4.745371,30.3819,5882.006388894972
2025-06-22 16:03:00,31.987845,0.9837959999999999,0.6909685058525533,5.410877999999999,4.890042,30.3819,5882.006388894972
2025-06-22 16:09:00,33.796295,1.1284729999999996,0.7469459939483358,5.381943000000001,4.71643,30.960699999999974,5882.006388894972
2025-06-22 16:12:00,33.78183,1.0127319999999997,0.7212372221662786,5.3819479999999995,4.8611059999999995,30.092599999999976,5882.006388894972
2025-06-22 16:15:00,30.931714999999997,0.9837959999999999,0.7096547365025293,5.439818,4.947912,30.3819,5882.006388894972
2025-06-22 16:21:00,33.015045,0.8969899999999997,0.6919536639438915,5.2951369999999995,4.918977,30.96070000000003,5882.006388894972
2025-06-22 16:24:00,31.467015,0.8969899999999997,0.6562262230341505,5.353007000000001,4.918977,30.092599999999976,5882.006388894972
2025-06-22 16:27:00,32.75463,1.0127319999999997,0.7023460997044413,5.3819479999999995,4.8321760000000005,30.9606,5882.006388894972
2025-06-22 16:33:00,30.1794,0.9259259999999996,0.6861876723375017,5.353007999999999,4.918982000000001,30.0925,5882.006388894972
2025-06-22 16:42:00,32.248265,1.0416669999999995,0.6940684995459078,5.3819479999999995,4.774301,30.671299999999974,5882.006388894972
2025-06-22 16:45:00,33.015045,0.868055,0.6797262914099305,5.237267,4.890042,30.960699999999974,5882.006388894972
2025-06-22 16:48:00,30.439815000000003,0.9548610000000002,0.6979774355178839,5.237267,4.774305999999999,30.382000000000005,5882.006388894972
2025-06-22 17:09:00,32.494215,1.0416669999999995,0.6940684995459078,5.266207999999999,4.658561,30.382000000000005,5882.006388894972
2025-06-22 17:12:00,32.74016,0.8101849999999997,0.6378571623146061,5.063662,4.745367,30.9606,5882.006388894972
2025-06-22 17:18:00,30.7147,0.8391210000000004,0.6673739756474147,5.121527,4.803236,31.250100000000003,5882.006388894972
2025-06-22 17:27:00,31.206595,1.0416670000000003,0.713628681224861,5.353013,4.774306,29.51389999999998,5882.006388894972
2025-06-22 17:33:00,30.7147,1.0995369999999998,0.7159612084618036,5.410877999999999,4.745371,30.092600000000004,5882.006388894972
2025-06-22 17:42:00,32.24826,1.070602,0.7050606307916335,5.410878,4.774306,30.38190000000003,5882.006388894972
2025-06-22 17:45:00,32.494215,1.070602,0.744119990403652,5.439817999999999,4.861116,30.67130000000003,5882.006388894972
2025-06-22 17:54:00,30.96065,1.1284720000000004,0.7469456144869578,5.526618000000001,4.8611059999999995,29.803200000000004,5882.006388894972
2025-06-22 17:57:00,30.454285,1.1574080000000002,0.7578858102021819,5.555554000000001,4.8611059999999995,30.09250000000003,5882.006388894972
2025-06-22 18:00:00,30.960645,1.2442130000000002,0.7256422022134561,5.642364000000001,4.7743009999999995,30.381899999999973,5882.006388894972
2025-06-22 18:09:00,30.685765,1.157407,0.7375209247717615,5.526618000000001,4.803241000000001,30.382000000000005,5882.006388894972
2025-06-22 18:15:00,30.1794,1.2152780000000005,0.7155364687552314,5.555554000000001,4.716435999999999,29.80329999999998,5882.006388894972
2025-06-23 01:03:00,31.467015,0.7233799999999997,0.6002200222086843,4.9189810000000005,4.687501,29.80329999999998,5882.006388894972
2025-06-23 01:21:00,30.454285,0.6365739999999995,0.5767687049081667,4.890051,4.774307,29.513900000000035,5882.006388894972
2025-06-23 02:54:00,30.19387,0.868055,0.6261655724759089,4.976856,4.542821,29.803200000000004,5882.006388894972
2025-06-23 05:03:00,31.206595,0.9259260000000005,0.6300305936725529,5.063657000000001,4.542821,30.3819,5882.006388894972
2025-06-23 06:03:00,31.987845,0.78125,0.6254606864392961,4.918977,4.629627000000001,30.671300000000002,5882.006388894972
2025-06-23 06:06:00,33.015045,0.8680560000000002,0.6797267161215047,4.947922,4.600696,30.3819,5882.056388894972
2025-06-23 06:09:00,35.08391,0.8101859999999999,0.6715793189414295,4.947922,4.687495999999999,30.671300000000002,5882.106388894972
2025-06-23 06:12:00,31.987845,0.7233799999999997,0.679051435254029,4.947922,4.861111999999999,30.3819,5882.156388894972
2025-06-23 06:15:00,36.617475,0.8391209999999996,0.7645064650578395,6.221062,6.076391,30.671300000000002,5882.206388894972
2025-06-23 06:18:00,35.86516,0.6655099999999994,0.6798783470385172,5.497681999999999,5.526622,30.671300000000002,5882.256388894973
2025-06-23 06:21:00,35.85069,0.8391209999999996,0.7008662714830526,5.468752,5.208331,30.382000000000005,5882.306388894973
2025-06-23 06:24:00,36.371525,0.7233799999999997,0.6638302281846183,5.208332,5.092592000000001,30.9606,5882.356388894973
2025-06-23 06:27:00,37.919560000000004,0.8391209999999996,0.6673739756474144,5.150461999999999,4.832171,30.671300000000002,5882.406388894973
2025-06-23 06:30:00,38.700810000000004,0.7233789999999996,0.6483523188661153,5.063656,4.918977,30.3819,5882.456388894973
2025-06-23 06:33:00,39.207175,0.694445,0.6348158395684513,4.947920999999999,4.8321760000000005,30.9606,5882.5063888949735
2025-06-23 06:36:00,37.90509,0.7233799999999997,0.6940439422543956,4.976855999999999,4.918986,31.828700000000026,5882.556388894974
2025-06-23 06:39:00,38.700810000000004,0.6365739999999995,0.6071783749323763,4.976851,4.918977,32.1181,5882.606388894974
2025-06-23 06:42:00,36.617475,0.5497680000000003,0.592109964662826,4.83218,4.918982000000001,31.5394,5882.656388894974
2025-06-23 06:45:00,39.453125,0.7233800000000006,0.6638302281846189,5.005786,4.890045999999999,32.11800000000002,5882.706388894974
2025-06-23 06:48:00,38.94676,0.6365739999999995,0.621995841403869,4.9189810000000005,4.890047000000001,31.25,5882.756388894974
2025-06-23 06:51:00,39.453125,0.7233799999999997,0.6326105976684713,4.947916,4.774305999999999,32.69670000000002,5882.806388894975
2025-06-23 06:54:00,37.398725,0.5787040000000001,0.6210925366861788,4.832181,4.918977,31.539299999999997,5882.856388894975
2025-06-23 06:57:00,40.769675,0.78125,0.6422656236911468,5.034720999999999,4.7743009999999995,31.5394,5882.906388894975
2025-06-23 07:00:00,40.263310000000004,0.6076389999999998,0.6361368377254965,4.947920999999999,5.0057920000000005,31.828699999999998,5882.956388894975
2025-06-23 07:03:00,44.111689999999996,0.7523150000000003,0.6617168932896808,5.063661,4.890045999999999,32.696800000000025,5883.006388894975
2025-06-23 07:06:00,45.399305,0.6365739999999995,0.6365730000000749,5.063661,5.063657000000001,32.696800000000025,5883.0563888949755
2025-06-23 07:09:00,45.38484,0.78125,0.6908139617258673,5.121526,4.947916,32.407399999999996,5883.106388894976
2025-06-23 07:12:00,48.234955,0.8391209999999996,0.7008719528306315,5.208332,4.947921,32.9862,5883.156388894976
2025-06-23 07:15:00,50.014465,0.78125,0.7064488723040213,5.353007,5.208337,33.85419999999999,5883.206388894976
2025-06-23 07:18:00,50.318290000000005,0.78125,0.6749235119218348,5.353007,5.150467000000001,34.14350000000002,5883.256388894976
2025-06-23 07:21:00,53.35648,0.8391200000000003,0.7008715094062018,5.295135999999999,5.034726,34.72219999999999,5883.306388894976
2025-06-23 07:24:00,51.808445,0.6076389999999998,0.6500749477781225,5.121530999999999,5.2083319999999995,35.01159999999999,5883.356388894977
2025-06-23 07:27:00,57.479744999999994,0.6655099999999994,0.6509388576600202,5.034719999999999,5.00579,36.16899999999998,5883.406388894977
2025-06-23 07:30:00,66.015625,0.43402799999999964,0.6261726919330285,4.861108000000001,5.295140000000001,39.64119999999997,5883.456388894977
2025-06-23 07:33:00,69.86400499999999,0.694445,0.8563537770922178,6.076390999999999,6.4236059999999995,40.79860000000002,5883.506388894977
2025-06-23 07:36:00,57.233795,1.070602,0.9657949116807095,7.146990000000001,6.944448,37.905100000000004,5883.556388894977
2025-06-23 07:39:00,66.75347,1.3310190000000004,0.9414983603023971,6.799764,6.105325,40.219900000000024,5883.6063888949775
2025-06-23 07:42:00,73.20602,1.2442129999999993,0.9603737610160238,6.684023,6.163190000000001,42.53469999999999,5883.656388894978
2025-06-23 07:45:00,80.685765,0.8969909999999999,0.8677348959770769,6.105325999999999,6.047455,46.2963,5883.706388894978
2025-06-23 07:54:00,94.56018499999999,0.578703,1.1047212644313844,6.626153,7.92824,56.71289999999999,5883.8563888949775
2025-06-23 07:57:00,71.90393499999999,0.78125,1.044009610218101,7.465274000000001,8.043984,44.27080000000004,5883.906388894978
2025-06-23 08:00:00,72.670715,1.0995369999999998,1.1842242172525237,8.275464,8.449077,44.849500000000035,5883.956388894978
2025-06-23 08:03:00,97.4103,0.5787040000000001,1.0741350771762908,7.407412000000001,8.622688,53.530100000000004,5884.006388894978
2025-06-23 08:06:00,88.903355,0.5787040000000001,1.2234523608549437,8.246532,9.895828,54.9769,5884.056388894978
2025-06-23 08:09:00,95.3125,1.2152780000000005,1.3682556923904887,9.056714,9.374996,53.530100000000004,5884.106388894978
2025-06-23 08:12:00,100.0,1.3020830000000005,1.3870820450338726,9.259258,9.432875,52.95140000000001,5884.156388894979
2025-06-23 08:18:00,100.0,0.78125,1.2515339066831173,8.304401,9.403931,58.449100000000016,5884.256388894979
2025-06-23 08:21:00,100.0,0.49189799999999995,1.093066776673349,7.581017999999999,9.14352,60.474500000000006,5884.306388894979
2025-06-23 08:24:00,100.0,0.6076389999999998,1.137059710933554,7.465276,8.767357,60.18520000000001,5884.356388894979
2025-06-23 08:27:00,100.0,0.6365740000000004,1.2101235857307266,7.8414340000000005,9.25926,59.31709999999998,5884.4063888949795
2025-06-23 08:30:00,91.71007,0.6655090000000001,1.2628194222842535,8.188662,9.664352999999998,57.87039999999999,5884.45638889498
2025-06-23 08:33:00,89.65567,0.78125,1.2515339066831181,8.420141999999998,9.519672,55.844900000000024,5884.50638889498
2025-06-23 08:36:00,86.574075,0.8969909999999999,1.2707072245074427,8.622688,9.461807,54.9768,5884.55638889498
2025-06-23 08:39:00,83.21759499999999,0.9548610000000002,1.3067948272757444,8.680558000000001,9.461807,52.95140000000001,5884.60638889498
2025-06-23 08:42:00,83.998845,1.0995369999999998,1.381153155787102,8.998842999999999,9.606486,52.662000000000006,5884.65638889498
2025-06-23 08:45:00,86.55960999999999,1.0995369999999998,1.3431664569555333,8.912033,9.432866,52.08330000000001,5884.706388894981
2025-06-23 08:48:00,82.43634499999999,0.9259259999999996,1.3006861986404046,8.651618,9.490742000000001,51.50459999999998,5884.756388894981
2025-06-23 08:51:00,85.02604500000001,1.0127319999999997,1.3175934016618978,8.767358,9.432866,52.08340000000001,5884.806388894981
2025-06-23 08:54:00,87.109375,1.0127310000000005,1.31759280567836,8.680557,9.346066,52.662000000000006,5884.856388894981
2025-06-23 08:57:00,87.06597500000001,1.0127309999999996,1.3052515368152344,8.767358000000002,9.403937,51.79390000000001,5884.906388894981
2025-06-23 09:00:00,84.50521,0.9837959999999999,1.3124298435841313,8.651618,9.375001999999999,50.92590000000001,5884.9563888949815
2025-06-23 09:03:00,85.80729,1.070602,1.3138567059487882,8.796298,9.317126,50.92590000000001,5885.006388894982
2025-06-23 09:06:00,87.06597500000001,1.0416669999999995,1.3097810531026426,8.825228,9.403931,51.79390000000001,5885.056388894982
2025-06-23 09:09:00,88.368055,0.983797,1.2880257435549773,8.680553,9.346066,51.215299999999985,5885.106388894982
2025-06-23 09:12:00,91.47859,0.9548610000000002,1.3067948272757444,8.564817000000001,9.346066,50.925899999999984,5885.156388894982
2025-06-23 09:15:00,90.43692,0.868055,1.298422630732862,8.564817000000001,9.548611999999999,53.530100000000004,5885.206388894982
2025-06-23 09:18:00,87.861685,0.8101849999999997,1.2488499230624774,8.478012,9.490737000000001,52.37270000000001,5885.256388894983
2025-06-23 09:21:00,86.820025,0.868055,1.2869854932830684,8.535877,9.490742000000001,52.08339999999998,5885.306388894983
2025-06-23 09:24:00,83.49248,0.9259259999999996,1.312455196066206,8.622688,9.490742000000001,52.66210000000001,5885.356388894983
2025-06-23 09:27:00,79.36921000000001,1.0416660000000002,1.309780470554691,8.854168,9.432872,50.347200000000015,5885.406388894983
2025-06-23 09:30:00,80.65683,1.0995369999999998,1.3303671707349052,9.027774,9.519677,50.636600000000016,5885.456388894983
2025-06-23 09:33:00,80.65683,1.0995369999999998,1.3303627339816957,8.883104,9.374997,51.504699999999985,5885.5063888949835
2025-06-23 09:36:00,78.86285,1.1284720000000004,1.3206834365573994,8.796294,9.201391999999998,50.34719999999999,5885.556388894984
2025-06-23 09:39:00,75.752315,1.2152779999999996,1.3276583930916581,8.998840000000001,9.230322000000001,48.32179999999997,5885.606388894984
2025-06-23 09:42:00,78.60243,1.273148,1.3018706252622627,9.085643999999998,9.143516,49.18980000000002,5885.656388894984
2025-06-23 09:45:00,77.560765,1.3310180000000003,1.331019999965794,9.143519999999999,9.143522,47.4537,5885.706388894984
2025-06-23 09:48:00,100.0,0.5787040000000001,1.094572633171443,7.2916620000000005,8.564818,57.29160000000002,5885.756388894984
2025-06-23 09:51:00,97.12095,0.578703,1.1548577386177297,7.725690000000001,9.172457,54.9768,5885.806388894985
2025-06-23 09:54:00,93.2581,0.6655099999999994,1.2011732531300585,7.957172,9.259262,53.819500000000005,5885.856388894985
2025-06-23 09:57:00,87.06597500000001,0.78125,1.2404922667251075,8.188662,9.259262,54.3981,5885.906388894985
2025-06-23 10:00:00,83.99884499999999,0.8969909999999999,1.2589295291898428,8.333338,9.143517,51.21520000000001,5885.956388894985
2025-06-23 10:03:00,81.163195,0.9837959999999999,1.3002574461681768,8.535878,9.230322000000001,51.79390000000001,5886.006388894985
2025-06-23 10:06:00,79.09433,1.0127309999999996,1.2803585610641577,8.651622999999999,9.230322000000001,50.057800000000015,5886.0563888949855
2025-06-23 10:09:00,78.84837999999999,1.070601,1.275330895790741,8.738428,9.172457,48.61110000000002,5886.106388894986
2025-06-23 10:12:00,80.39641499999999,1.0995369999999998,1.265218541871379,8.767364,9.114587,47.7431,5886.156388894986
2025-06-23 10:15:00,80.41087999999999,1.157407,1.3101121020182989,8.883104,9.201387,49.768399999999986,5886.206388894986
2025-06-23 10:18:00,76.519095,1.0995369999999998,1.3174903093930423,8.796299,9.259262,49.189899999999994,5886.256388894986
2025-06-23 10:21:00,75.76678,1.070602,1.2753314576857246,8.767364,9.201391999999998,49.18980000000002,5886.306388894986
2025-06-23 10:24:00,78.327545,1.0995369999999998,1.3045382672649144,8.738427999999999,9.172450999999999,48.900499999999994,5886.356388894987
2025-06-23 10:27:00,80.91724500000001,1.0995369999999998,1.265218541871379,8.854163,9.201386,46.875,5886.406388894987
2025-06-23 10:30:00,79.61516499999999,1.070601,1.3010907436872607,8.825228000000001,9.317127000000001,46.875,5886.456388894987
2025-06-23 10:33:00,80.91724500000001,1.2152780000000005,1.3412790289861973,9.027774,9.288196,48.321800000000025,5886.506388894987
2025-06-23 10:36:00,81.92998,1.070602,1.3010913131341773,8.767358000000002,9.259256,48.321799999999996,5886.556388894987
2025-06-23 10:39:00,81.66956,0.868055,1.228958378904773,8.564817000000001,9.375001999999999,49.18980000000002,5886.6063888949875
2025-06-23 10:42:00,80.12153,0.8969909999999999,1.2470960449993282,8.593753,9.375001999999999,48.32169999999999,5886.656388894988
2025-06-23 10:45:00,80.12153,0.8969909999999999,1.2351970688731004,8.593753,9.346062,48.61109999999999,5886.706388894988
2025-06-23 10:48:00,83.99884499999999,0.8101849999999997,1.2149030839040558,8.275465999999998,9.201391,50.92590000000001,5886.756388894988
2025-06-23 10:51:00,85.56134499999999,0.6944439999999998,1.1907102547827102,8.188656,9.375001999999999,54.6875,5886.806388894988
2025-06-23 10:54:00,91.970485,0.5208330000000005,1.1078738489706041,7.609958000000001,9.114584999999998,53.530100000000004,5886.856388894988
2025-06-23 10:57:00,83.99884499999999,0.5787040000000001,1.1746351711311118,8.043982,9.548608,52.95139999999998,5886.906388894989
2025-06-23 11:00:00,78.06713,0.78125,1.2515377148694846,8.506943,9.606483,49.18979999999999,5886.956388894989
2025-06-23 11:03:00,77.300345,1.0995369999999998,1.3431664569555333,8.912033,9.432866,48.900499999999994,5887.006388894989
2025-06-23 11:06:00,79.62962999999999,1.0995369999999998,1.2915134463902065,8.883098,9.288191000000001,48.611099999999965,5887.056388894989
2025-06-23 11:09:00,82.20486,1.0995369999999998,1.3174903093930423,8.796298,9.259260999999999,50.63659999999999,5887.106388894989
2025-06-23 11:12:00,80.65683,1.0127309999999996,1.280358561064157,8.709493,9.288191999999999,48.61110000000002,5887.1563888949895
2025-06-23 11:15:00,78.587965,1.0416670000000003,1.2971911066380455,8.825234,9.374997,48.61110000000002,5887.20638889499
2025-06-23 11:18:00,76.79398,1.157407,1.3366750362608173,8.969909,9.346062,48.900499999999994,5887.25638889499
2025-06-23 11:21:00,74.73957999999999,1.157407,1.323436608104077,9.027774,9.374997,49.18980000000002,5887.30638889499
2025-06-23 11:24:00,72.902195,1.2442130000000002,1.3152265424827425,9.17245,9.317127,47.16429999999997,5887.35638889499
2025-06-23 11:27:00,73.17707999999999,1.1863419999999998,1.3122481225021212,8.998839,9.259257,49.47920000000002,5887.40638889499
2025-06-23 11:30:00,75.23148,1.186343,1.271177067400501,8.969904,9.143521,47.7431,5887.456388894991
2025-06-23 11:33:00,78.84837999999999,1.1284720000000004,1.2810335679054117,8.825228000000001,9.143516,46.875,5887.506388894991
2025-06-23 11:36:00,70.34143499999999,0.9259260000000005,1.2287929744251584,8.622684,9.288198,47.742999999999995,5887.556388894991
2025-06-23 11:39:00,68.33044,0.9837959999999999,1.1876246842143723,8.709488,9.143522,44.84960000000001,5887.606388894991
2025-06-23 11:42:00,68.012155,1.0127319999999997,1.1778289974547596,8.478007999999999,8.825236,43.113399999999984,5887.656388894991
2025-06-23 11:45:00,61.34259,0.8101849999999997,1.0858178075487275,7.986108,8.593753,40.79860000000002,5887.7063888949915
2025-06-23 11:48:00,59.288195,0.8680559999999993,1.0704440179325583,7.841438,8.275462000000001,41.66669999999999,5887.756388894992
2025-06-23 11:51:00,54.12326,0.8969909999999999,1.0611505596968012,7.957177999999999,8.304397,39.3519,5887.806388894992
2025-06-23 11:54:00,54.36921,0.9837959999999999,1.0954657701533341,8.043978,8.275462000000001,38.7731,5887.856388894992
2025-06-23 11:57:00,53.616895,1.0995369999999998,1.1139418763647653,8.217592999999999,8.246526,39.3519,5887.906388894992
2025-06-23 12:00:00,50.01447,1.186343,1.171812927868089,8.564820000000001,8.535877,37.32639999999998,5887.956388894992
2025-06-23 12:03:00,52.850115,1.273148,1.1689517843367125,8.651623999999998,8.449076,37.615700000000004,5888.006388894993
2025-06-23 12:06:00,59.823494999999994,1.3888889999999998,1.1909259728357284,8.651619,8.275459999999999,37.905100000000004,5888.056388894993
2025-06-23 12:09:00,59.273725,1.1863419999999998,1.1571658195859809,8.506949,8.449077,38.483799999999974,5888.106388894993
2025-06-23 12:12:00,60.836225,1.157407,1.1574095000027214,8.420138,8.420141000000001,39.64119999999997,5888.156388894993
2025-06-23 12:15:00,60.836225,1.0995369999999998,1.1423899185369484,8.449074,8.535877000000001,39.641200000000026,5888.206388894993
2025-06-23 12:18:00,58.75289,1.1284720000000004,1.1571658529302264,8.506944,8.564812,38.483799999999974,5888.2563888949935
2025-06-23 12:21:00,58.781825,1.157407,1.157404499996499,8.593754,8.593747,37.905100000000004,5888.306388894994
2025-06-23 12:24:00,60.31539,1.1863419999999998,1.1718174733715832,8.651619,8.622687,39.3519,5888.356388894994
2025-06-23 12:27:00,63.151039999999995,1.2442130000000002,1.1854008836727608,8.651624000000002,8.535881,39.06250000000003,5888.406388894994
2025-06-23 12:30:00,60.836225,1.1284720000000004,1.15716585293023,8.622684,8.680551999999999,39.06249999999997,5888.456388894994
2025-06-23 12:33:00,61.35706,1.2442130000000002,1.1854008836727608,8.709489,8.593746,39.93059999999997,5888.506388894994
2025-06-23 12:36:00,62.369789999999995,1.1284720000000004,1.15716585293023,8.622684,8.680551999999999,38.19439999999997,5888.556388894995
2025-06-23 12:39:00,61.617475,1.0995369999999998,1.1423899185369466,8.564814,8.651617,38.7731,5888.606388894995
2025-06-23 12:42:00,62.138310000000004,1.0416660000000002,1.1399415874460792,8.420138,8.622682000000001,39.35190000000003,5888.656388894995
2025-06-23 12:45:00,60.315394999999995,1.0127310000000005,1.1379795673051663,8.420138,8.680557,39.35190000000003,5888.706388894995
2025-06-23 12:48:00,59.534144999999995,0.9548610000000002,1.119511626749153,8.449074,8.796292999999999,39.35179999999997,5888.756388894995
2025-06-23 12:51:00,56.684025,1.0995369999999998,1.1564394767326407,8.535884,8.651617,37.61579999999998,5888.8063888949955
2025-06-23 12:54:00,59.80903,1.157407,1.157404499996499,8.506948,8.506941000000001,39.0625,5888.856388894996
2025-06-23 12:57:00,62.12384,1.0995369999999998,1.1564394767326407,8.478014,8.593747,40.509199999999964,5888.906388894996
2025-06-23 13:00:00,58.000575,1.070602,1.141409412799592,8.420144,8.564812,39.64119999999997,5888.956388894996
2025-06-23 13:03:00,55.931715,1.1284720000000004,1.15716585293023,8.651624000000002,8.709492000000001,39.0625,5889.006388894996
2025-06-23 13:06:00,65.98669,1.2442129999999993,1.2002894244842508,8.680553,8.59375,39.64110000000005,5889.056388894996
2025-06-23 13:09:00,68.807875,1.157407,1.2283248538808873,8.680558000000001,8.825231,41.95599999999999,5889.106388894997
2025-06-23 13:12:00,71.90393499999999,1.186343,1.2572954741072635,8.883104,9.027781000000001,42.53469999999999,5889.156388894997
2025-06-23 13:15:00,76.041665,1.2152780000000005,1.30015367875747,9.114584,9.288196,45.42830000000001,5889.206388894997
2025-06-23 13:18:00,80.150465,1.157407,1.323436608104076,9.259258,9.606480999999999,48.61109999999999,5889.256388894997
2025-06-23 13:21:00,81.66956,1.1574080000000002,1.34983936824562,9.317134,9.722226,50.05790000000002,5889.306388894997
2025-06-23 13:24:00,82.71123,1.0995369999999998,1.3431664569555328,9.172454,9.693287,49.47919999999999,5889.3563888949975
2025-06-23 13:27:00,82.204865,1.1284720000000004,1.3467200011605098,9.143518,9.606486,48.900499999999965,5889.406388894998
2025-06-23 13:30:00,83.99884499999999,1.0995369999999998,1.3174903093930423,8.998842999999999,9.461806,49.189899999999966,5889.456388894998
2025-06-23 13:33:00,84.75116,0.9548609999999993,1.2827354569201852,8.767358,9.490737000000001,51.21520000000004,5889.506388894998
2025-06-23 13:36:00,83.46354500000001,0.9259259999999996,1.2888552606043486,8.622688,9.432872,50.34719999999999,5889.556388894998
2025-06-23 13:39:00,79.6441,0.9837959999999999,1.3245355192963186,8.796298,9.548612,48.6112,5889.606388894998
2025-06-23 13:42:00,76.533565,0.9548609999999993,1.2827354569201852,8.680553,9.403932000000001,48.61109999999999,5889.656388894999
2025-06-23 13:45:00,74.189815,1.0416660000000002,1.2717992267119527,8.796298,9.288191999999999,48.90039999999999,5889.706388894999
2025-06-23 13:48:00,74.21875,1.0127310000000005,1.2803585610641575,8.738428,9.317127,48.61109999999999,5889.756388894999
2025-06-23 13:51:00,72.410305,1.070602,1.275331457685725,8.912034,9.346062,47.74310000000003,5889.806388894999
2025-06-23 13:54:00,72.670715,1.1284720000000004,1.2943292076546862,8.854168,9.201386,46.585699999999974,5889.856388894999
2025-06-23 13:57:00,76.533565,1.1284719999999995,1.2676479934552636,8.825232999999999,9.114581000000001,46.296299999999974,5889.9063888949995
2025-06-23 14:00:00,88.39698999999999,0.7233799999999997,1.1346235813360361,7.783568999999999,8.738429,52.37269999999998,5889.956388895
2025-06-23 14:03:00,80.65683,0.6365740000000004,1.1588696398505025,8.072917,9.346063000000001,50.636499999999984,5890.006388895
2025-06-23 14:06:00,77.054395,0.8101850000000006,1.2149030839040567,8.391202,9.317127,49.18980000000002,5890.056388895
2025-06-23 14:09:00,75.24595,0.868055,1.2289583789047736,8.420137,9.230322000000001,48.032399999999996,5890.106388895
2025-06-23 14:12:00,73.943865,0.8969909999999999,1.223239235315367,8.391203,9.114581999999999,48.900499999999994,5890.156388895
2025-06-23 14:15:00,72.149885,0.9548610000000002,1.2089846293216349,8.622688,9.172457,48.32170000000002,5890.206388895001
2025-06-23 14:18:00,73.162615,1.070602,1.2753314576857246,8.593748000000001,9.027776,46.87499999999997,5890.256388895001
2025-06-23 14:21:00,75.245945,1.0127319999999997,1.2297218999769584,8.564817999999999,9.027776,47.4537,5890.306388895001
2025-06-23 14:24:00,77.83564999999999,1.0416669999999995,1.2589944705418366,8.535878,8.998840999999999,46.2963,5890.356388895001
2025-06-23 14:27:00,76.533565,0.9837959999999999,1.26335722871207,8.535878,9.143522,48.900499999999965,5890.406388895001
2025-06-23 14:30:00,74.98553,0.9548609999999993,1.2214527730830276,8.535878,9.114587,47.164300000000026,5890.4563888950015
2025-06-23 14:33:00,73.712385,0.9837959999999999,1.2384118464436091,8.622683,9.172457,47.7431,5890.506388895002
2025-06-23 14:36:00,71.12268499999999,1.0127310000000005,1.2297213308515877,8.680558,9.143517,45.717600000000004,5890.556388895002
2025-06-23 14:39:00,70.34143499999999,1.070602,1.2753314576857246,8.767364,9.201391999999998,46.00700000000003,5890.606388895002
2025-06-23 14:42:00,71.36863500000001,1.2152780000000005,1.3139492511056652,8.940974,9.143516,46.58560000000003,5890.656388895002
2025-06-23 14:45:00,73.4375,1.186343,1.2849579897063943,8.912034,9.114581000000001,46.5857,5890.706388895002
2025-06-23 14:48:00,76.01273,1.0416659999999993,1.246106705554451,8.767363,9.201387,47.16440000000003,5890.756388895003
2025-06-23 14:51:00,76.54803,1.070602,1.2623326733961624,8.738427999999999,9.143516,46.29630000000003,5890.806388895003
2025-06-23 14:54:00,77.560765,0.9259259999999996,1.2287929744251578,8.564813000000001,9.230327,48.90040000000002,5890.856388895003
2025-06-23 14:57:00,77.56076,0.9259259999999996,1.2287887669969544,8.564817999999999,9.230322000000001,47.164300000000026,5890.906388895003
2025-06-23 15:00:00,75.245945,1.0127310000000005,1.255188533127659,8.738428,9.259257,46.87500000000003,5890.956388895003
2025-06-23 15:03:00,72.135415,1.0416670000000003,1.258994470541838,8.825234,9.288197,45.717600000000004,5891.0063888950035
2025-06-23 15:06:00,69.58912000000001,1.1284720000000004,1.2943337889936113,8.940969,9.288197,46.007000000000005,5891.056388895004
2025-06-23 15:09:00,68.53299,1.2442130000000002,1.3152265424827425,8.998839,9.143516,45.42829999999998,5891.106388895004
2025-06-23 15:12:00,73.4375,1.2442130000000002,1.2871296649181736,8.998844,9.085651,45.13890000000001,5891.156388895004
2025-06-23 15:15:00,75.0,1.1574080000000002,1.2832187557802275,8.912034,9.172456,45.717600000000004,5891.206388895004
2025-06-23 15:18:00,73.683445,1.070602,1.2492576367937465,8.883104,9.259262,46.296299999999974,5891.256388895004
2025-06-23 15:21:00,76.533565,0.983797,1.2004373190078808,8.680553,9.143516,46.29639999999998,5891.306388895005
2025-06-23 15:24:00,76.54803,1.0127309999999996,1.2424953285535019,8.622688,9.114587,46.2963,5891.356388895005
2025-06-23 15:27:00,74.97106500000001,0.9837959999999999,1.2384118464436091,8.651618,9.201391999999998,45.717599999999976,5891.406388895005
2025-06-23 15:30:00,74.47917000000001,1.070601,1.2623366207787812,8.825228000000001,9.230327,45.1388,5891.456388895005
2025-06-23 15:33:00,73.943865,1.2152780000000005,1.3276583930916588,8.883104,9.114586,47.16440000000003,5891.506388895005
2025-06-23 15:36:00,75.24595,1.1574080000000002,1.2559640131173408,8.854164,9.056716,46.2963,5891.5563888950055
2025-06-23 15:39:00,75.75231500000001,1.0995369999999998,1.2784046264443225,8.825234,9.201387,46.29630000000003,5891.606388895006
2025-06-23 15:42:00,76.533565,1.0127319999999997,1.2297218999769584,8.738427999999999,9.201386,48.321699999999964,5891.656388895006
2025-06-23 15:45:00,78.32755,1.0127319999999997,1.242495901619881,8.680558,9.172456,46.5856,5891.706388895006
2025-06-23 15:48:00,77.821185,0.8969909999999999,1.223239235315368,8.535882999999998,9.259262,47.7431,5891.756388895006
2025-06-23 15:51:00,75.217015,1.0416660000000002,1.2589939031789597,8.796298,9.259262,47.1644,5891.806388895006
2025-06-23 15:54:00,71.643515,1.0127319999999997,1.267812424511185,8.709494,9.259262,45.42829999999998,5891.856388895007
2025-06-23 15:57:00,68.28703999999999,1.1284720000000004,1.2810335679054117,8.940969,9.259257,45.13889999999998,5891.906388895007
2025-06-23 16:00:00,70.34143499999999,1.2442130000000002,1.3012296190274806,8.969904,9.085650999999999,44.27080000000001,5891.956388895007
2025-06-23 16:03:00,73.943865,1.0995369999999998,1.2115962178811184,8.796298,9.027781000000001,44.27080000000001,5892.006388895007
2025-06-23 16:06:00,75.0,1.0127319999999997,1.2297263273893597,8.593748,9.056716,46.296299999999974,5892.056388895007
2025-06-23 16:09:00,73.943865,0.9548609999999993,1.1964421897614796,8.564817999999999,9.085647,44.84949999999998,5892.1063888950075
2025-06-23 16:12:00,73.4375,0.983797,1.2131695743226005,8.535882999999998,9.027776,44.56019999999998,5892.156388895008
2025-06-23 16:15:00,75.23148,0.9548609999999993,1.233844411506493,8.593748,9.201387,44.84949999999998,5892.206388895008
2025-06-23 16:18:00,73.943865,0.9548609999999993,1.233844411506493,8.593748,9.201387,45.71760000000003,5892.256388895008
2025-06-23 16:21:00,73.943865,1.0127309999999996,1.22972575826262,8.651618,9.114587,45.717600000000004,5892.306388895008
2025-06-23 16:24:00,72.670715,1.070602,1.2228510218893553,8.825234,9.143522,45.717600000000004,5892.356388895008
2025-06-23 16:27:00,74.233215,1.1284719999999995,1.2676526337777985,8.796293,9.085650999999999,44.84959999999998,5892.406388895009
2025-06-23 16:30:00,74.493635,1.1284719999999995,1.2676526337777985,8.796293,9.085650999999999,45.42830000000001,5892.456388895009
2025-06-23 16:33:00,75.245945,1.0416659999999993,1.2200998101496705,8.796293,9.172457,46.00699999999998,5892.506388895009
2025-06-23 16:36:00,75.506365,1.0416659999999993,1.2461111722646045,8.680553,9.114587,47.16439999999997,5892.556388895009
2025-06-23 16:39:00,72.39582999999999,1.0127310000000005,1.2424953285535023,8.680558,9.172457,45.428199999999975,5892.606388895009
2025-06-23 16:42:00,74.98553,1.0995369999999998,1.2784091700956621,8.680553,9.056716,45.13889999999998,5892.6563888950095
2025-06-23 16:45:00,75.506365,1.0127309999999996,1.229721330851587,8.651622999999999,9.114581999999999,47.16429999999997,5892.70638889501
2025-06-23 16:48:00,73.943865,1.0416660000000002,1.2331442792222291,8.680558,9.085652,46.2963,5892.75638889501
2025-06-23 16:51:00,72.149885,1.0416660000000002,1.2331442792222278,8.709488,9.114581999999999,46.2963,5892.80638889501
2025-06-23 16:54:00,75.260415,1.070602,1.236094898622835,8.622688,8.969905999999998,45.428199999999975,5892.85638889501
2025-06-23 16:57:00,76.53356500000001,1.0127319999999997,1.2168737048903189,8.535878,8.969906,46.875,5892.90638889501
2025-06-23 17:00:00,75.245945,0.9837959999999999,1.2131733868253398,8.593748000000001,9.085652,46.2963,5892.956388895011
2025-06-23 17:03:00,73.191555,0.9548609999999993,1.196446536785179,8.535878,9.056717,44.84959999999998,5893.006388895011
2025-06-23 17:06:00,72.93113,0.8969909999999999,1.2112126167746322,8.362272999999998,9.056712000000001,45.13889999999998,5893.056388895011
2025-06-23 17:09:00,70.630785,0.9259259999999996,1.1795327940774583,8.449078,8.998842,46.0069,5893.106388895011
2025-06-23 17:12:00,68.272565,0.9548610000000002,1.2214484774010395,8.449078,9.027777,45.717600000000004,5893.156388895011
2025-06-23 17:15:00,66.493055,1.0416670000000003,1.233144838781828,8.622684,9.027777,43.98150000000004,5893.2063888950115
2025-06-23 17:18:00,66.47859,1.0416660000000002,1.1937500399873435,8.651618000000001,8.969912,43.402799999999985,5893.256388895012
2025-06-23 17:21:00,64.945025,0.9548610000000002,1.1583513360604638,8.275466999999999,8.709486,43.692199999999985,5893.306388895012
2025-06-23 17:24:00,63.657405,0.7523150000000003,1.0969594632532016,7.9861130000000005,8.767358,42.82409999999999,5893.356388895012
2025-06-23 17:27:00,69.58912000000001,0.5208329999999997,0.9273478599335511,7.262728,8.246525000000002,41.95600000000002,5893.406388895012
2025-06-23 17:30:00,60.807289999999995,0.43402799999999964,0.9583328256728534,7.407405999999999,8.767358000000002,40.509299999999996,5893.456388895012
2025-06-23 17:33:00,53.862845,0.6365740000000004,0.998025458517847,7.725692,8.564817999999999,38.483799999999974,5893.506388895013
2025-06-23 17:36:00,59.78009,1.070602,1.0850076841792835,8.072912,8.101849999999999,39.3519,5893.556388895013
2025-06-23 17:39:00,60.054975,0.9548610000000002,1.0798429303091504,7.986107,8.246526,38.77309999999997,5893.606388895013
2025-06-23 17:42:00,61.863425,0.9548610000000002,1.093166209984093,7.986107,8.275466,39.9306,5893.656388895013
2025-06-23 17:45:00,58.781825,0.78125,1.03184069502352,7.928242999999999,8.478013,39.0625,5893.706388895013
2025-06-23 17:48:00,57.219325,0.9259259999999996,1.0772481986564888,8.101848,8.420141999999998,38.1944,5893.7563888950135
2025-06-23 17:51:00,55.179395,0.9548610000000002,1.0798429303091504,8.159718000000002,8.420137,37.61570000000003,5893.806388895014
2025-06-23 17:54:00,49.23322,0.9548610000000002,1.066422328984465,8.246524,8.478013,37.905099999999976,5893.856388895014
2025-06-23 17:57:00,46.137155,1.0127319999999997,1.097253662582032,8.246524,8.420142,35.59030000000001,5893.906388895014
2025-06-23 18:00:00,48.206015,1.1284720000000004,1.1428809409352658,8.449074,8.478012,36.45830000000001,5893.956388895014
2025-06-23 18:03:00,59.54861,1.3888889999999998,1.2228494698738588,8.622689,8.304400000000001,40.7987,5894.006388895014
2025-06-23 18:06:00,69.34317,1.3310180000000003,1.1960887775173934,8.651619,8.391201,41.37729999999999,5894.056388895015
2025-06-23 18:09:00,44.314235,0.7233800000000006,1.0552137804108814,8.159724,8.912033999999998,35.01159999999999,5894.106388895015
2025-06-23 18:12:00,41.247105000000005,1.0416670000000003,1.0844905833079155,8.159724,8.246527,34.43289999999996,5894.156388895015
2025-06-23 18:15:00,37.659139999999994,0.9837959999999999,1.040596384959477,7.870368000000001,7.986112,33.85419999999999,5894.206388895015
2025-06-23 18:18:00,42.028355000000005,1.070601,0.9812380769492987,7.523148000000001,7.349537,33.275499999999965,5894.256388895015
2025-06-23 18:21:00,45.12442,1.070601,0.9657944448749264,7.378468,7.175927,33.27539999999999,5894.3063888950155
2025-06-23 18:24:00,45.10995,0.9837959999999999,0.9397258787253965,7.175922999999999,7.089117,33.275499999999965,5894.356388895016
2025-06-23 18:27:00,43.055555,1.0127309999999996,0.8760855155501943,6.944443,6.684031999999999,32.407399999999996,5894.406388895016
2025-06-23 18:30:00,38.68634,0.9837959999999999,0.8941869690621019,6.770828,6.597222,31.82869999999997,5894.456388895016
