Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-23 18:33:00,41.261575,1.1284720000000004,0.927722214158289,6.915508000000001,6.539356,32.11810000000003,5894.506388895016
2025-06-23 18:36:00,39.95949,1.1284720000000004,0.8939649078075893,6.857638,6.4236059999999995,32.696799999999996,5894.556388895016
2025-06-23 18:39:00,38.671875,1.0995369999999998,0.8470725436020836,6.481482999999999,6.018516,32.117999999999995,5894.606388895017
2025-06-23 18:42:00,36.34259,0.9837959999999999,0.8307370776225367,6.221068000000001,5.931712000000001,31.53929999999997,5894.656388895017
2025-06-23 18:45:00,39.453125,1.1284720000000004,0.8413592162727568,6.221068000000001,5.700236,31.828700000000026,5894.706388895017
2025-06-23 18:48:00,38.68634,1.1284720000000004,0.8591803820154659,6.134258000000001,5.6423559999999995,32.407399999999996,5894.756388895017
2025-06-23 18:51:00,37.398725,1.1284720000000004,0.8232156432740517,6.105328,5.555555999999999,30.9606,5894.806388895017
2025-06-23 18:54:00,35.836225,1.0416660000000002,0.7876362220441293,5.960648000000001,5.497682,31.25,5894.8563888950175
2025-06-23 18:57:00,37.398725,1.070601,0.7995976163286704,5.931708,5.439817,31.5394,5894.906388895018
2025-06-23 19:00:00,37.398725,1.0995369999999998,0.8114565188978817,5.960644,5.439817,31.539300000000026,5894.956388895018
2025-06-23 19:03:00,36.096644999999995,1.070601,0.7814716910134049,5.931708,5.410877000000001,30.9606,5895.006388895018
2025-06-23 19:06:00,33.506945,1.157407,0.8162375458689934,5.844908,5.237271000000001,30.67130000000003,5895.056388895018
2025-06-23 19:09:00,32.74016,1.0127310000000005,0.7578280401732899,5.787038000000001,5.324076999999999,29.224599999999953,5895.106388895018
2025-06-23 19:12:00,35.054975,0.9837959999999999,0.7634253892857156,5.671293,5.266207,31.25,5895.156388895019
2025-06-23 19:15:00,34.577545,1.0995369999999998,0.7554217475134223,5.758103,5.150466,28.64580000000001,5895.206388895019
2025-06-23 19:18:00,36.11111,1.1863420000000007,0.7888219705670496,5.758098,5.063655999999999,30.38190000000003,5895.256388895019
2025-06-23 19:21:00,33.246525,1.070602,0.7814720962250652,5.844904,5.324072,29.513900000000035,5895.306388895019
2025-06-23 19:24:00,31.481479999999998,0.9837959999999999,0.7806733508603672,5.758098,5.3819420000000004,30.382000000000005,5895.356388895019
2025-06-23 19:27:00,36.89236,1.0416659999999993,0.7327281280016477,5.729163,5.179397,30.382000000000005,5895.4063888950195
2025-06-23 19:30:00,33.275465,1.0127309999999996,0.7578280401732906,5.613422999999999,5.150462,30.092600000000004,5895.45638889502
2025-06-23 19:33:00,33.015045,1.070601,0.7629871766106341,5.671298,5.121527,29.803300000000036,5895.50638889502
2025-06-23 19:36:00,30.960645,1.0995369999999998,0.7554217475134234,5.671294,5.063657000000001,30.092600000000004,5895.55638889502
2025-06-23 19:39:00,31.221065000000003,1.070602,0.7441199904036507,5.642364000000001,5.063662,30.092600000000004,5895.60638889502
2025-06-23 19:42:00,33.275465,1.0995369999999998,0.7159542203528415,5.584493999999999,4.918977,30.67139999999995,5895.65638889502
2025-06-23 19:45:00,33.246525,1.0995369999999998,0.7359249953456422,5.555554000000001,4.918977,30.092600000000004,5895.706388895021
2025-06-23 19:48:00,33.00058,1.0127319999999997,0.739728283388853,5.381943000000001,4.890051000000001,30.67130000000003,5895.756388895021
2025-06-23 19:51:00,34.577545,0.8391210000000004,0.7008719528306331,5.179397,4.918986,29.224500000000035,5895.806388895021
2025-06-23 19:54:00,35.08391,0.8391200000000003,0.7008658280610222,5.237267,4.976846999999999,30.671299999999974,5895.856388895021
2025-06-23 19:57:00,37.91956,1.0127309999999996,0.7212368235917835,5.439818,4.918977,31.82869999999997,5895.906388895021
2025-06-23 20:00:00,34.56308,1.070602,0.7248204600164677,5.468748000000001,4.8611059999999995,30.671299999999974,5895.9563888950215
2025-06-23 20:03:00,34.56308,1.0416669999999995,0.7327219980748197,5.3819479999999995,4.832171,30.382000000000005,5896.006388895022
2025-06-23 20:06:00,31.221065000000003,0.9837959999999999,0.7458545510696022,5.381943,4.947917,29.513900000000035,5896.056388895022
2025-06-23 20:09:00,31.7419,1.0127310000000005,0.739721557963273,5.468748,4.976846999999999,29.513800000000003,5896.106388895022
2025-06-23 20:12:00,34.837965,1.0416670000000003,0.7327285232850482,5.497684,4.947917,29.513900000000035,5896.156388895022
2025-06-23 20:18:00,30.96065,1.0127309999999996,0.7212432800304679,5.381943,4.861111999999999,30.38190000000003,5896.156388895022
2025-06-23 20:21:00,33.796295,1.0416659999999993,0.7327281280016477,5.381943,4.832177,29.803200000000004,5896.156388895022
2025-06-23 20:24:00,32.262730000000005,1.0416659999999993,0.7327281280016477,5.381943,4.832177,30.671299999999974,5896.206388895022
2025-06-23 20:27:00,30.179395,0.9548609999999993,0.7337680407666323,5.353012999999999,4.9479120000000005,30.9606,5896.256388895023
2025-06-23 20:30:00,30.7147,1.0127309999999996,0.7755863769185832,5.729163,5.295141999999999,30.960699999999974,5896.306388895023
2025-06-23 20:33:00,32.74016,1.157407,0.7777696267038997,6.076388,5.410881000000001,29.803200000000004,5896.356388895023
2025-06-23 20:36:00,32.783564999999996,0.9837959999999999,0.7806733508603672,5.960648000000001,5.584492000000001,29.513800000000003,5896.406388895023
2025-06-23 20:39:00,31.987845,1.0416659999999993,0.8052529829102103,5.931713,5.497687000000001,30.9606,5896.456388895023
2025-06-23 20:42:00,31.467015,0.9548610000000002,0.7682176594376613,5.9027780000000005,5.555557,29.22460000000001,5896.5063888950235
2025-06-23 20:45:00,33.26099,1.070602,0.7995980278106496,5.9317079999999995,5.439816,30.092600000000004,5896.556388895024
2025-06-23 20:48:00,31.221065000000003,1.0127309999999996,0.7397215579632727,5.9027780000000005,5.410877000000001,30.960699999999974,5896.606388895024
2025-06-23 21:00:00,30.425345,1.070602,0.744119990403652,5.844907999999999,5.266206,30.092600000000004,5896.606388895024
2025-06-23 21:15:00,30.7147,1.070601,0.7814716910134049,5.844908,5.324077000000001,30.092499999999973,5896.606388895024
2025-06-23 21:24:00,30.7147,1.1284719999999995,0.7267803000076108,5.815973,5.121531,29.513900000000007,5896.606388895024
2025-06-23 21:30:00,32.248265,1.157407,0.7777696267038985,5.729163,5.063655999999999,30.381999999999977,5896.606388895024
2025-06-23 21:36:00,31.221065000000003,1.070602,0.7629940279433678,5.7580979999999995,5.208335999999999,29.513900000000007,5896.606388895024
2025-06-23 21:42:00,30.96065,1.0416670000000003,0.7696994434068439,5.844904,5.353007,29.513900000000035,5896.606388895024
2025-06-23 21:45:00,30.960645,1.157407,0.7578854334816991,5.989584,5.295137,29.224499999999978,5896.606388895024
2025-06-23 21:57:00,30.960645,1.1574080000000002,0.7972037521777043,5.873844,5.237266,30.381999999999977,5896.606388895024
2025-06-23 22:00:00,30.439815000000003,1.0127319999999997,0.7212436786073562,5.758102999999999,5.237271000000001,28.93520000000001,5896.606388895024
2025-06-23 22:03:00,31.467015000000004,0.8101849999999997,0.6879649157657003,5.642361999999999,5.410877000000001,29.224500000000035,5896.606388895024
2025-06-23 22:06:00,32.233795,0.9837959999999999,0.7458545510696022,5.758097,5.324071000000001,30.092600000000004,5896.606388895024
2025-06-23 22:12:00,30.42535,1.0127309999999996,0.7397215579632727,5.873842999999999,5.381942,30.67130000000003,5896.606388895024
2025-06-23 22:33:00,31.727430000000002,1.1863420000000007,0.7687473755625385,5.902778,5.179396,30.381899999999973,5896.606388895024
2025-06-23 22:48:00,30.7147,1.273148,0.7797532936280133,6.076384,5.237266,29.224499999999978,5896.606388895024
2025-06-23 22:51:00,31.206595,0.694445,0.6192945668643232,5.353006,5.208331,29.513800000000003,5896.606388895024
2025-06-23 22:54:00,33.796295,0.6365740000000004,0.6509358127134739,5.208330000000001,5.237266,30.382000000000005,5896.606388895024
2025-06-23 23:12:00,30.7147,1.2731480000000008,0.8008929796160935,6.047454000000001,5.237265999999999,30.382000000000005,5896.606388895024
2025-06-23 23:18:00,30.454285,1.2152780000000005,0.8195978490907664,6.047454000000001,5.353006000000001,29.224599999999953,5896.606388895024
2025-06-23 23:39:00,30.439815000000003,1.1284720000000004,0.7858844855851849,5.960648000000001,5.353006000000001,29.22460000000001,5896.606388895024
2025-06-23 23:57:00,30.7147,1.0416660000000002,0.7696990348651026,5.787038000000001,5.295141999999999,30.381899999999973,5896.606388895024
2025-06-24 00:21:00,30.685765,1.3020839999999998,0.7901412204836273,5.989584000000001,5.121530000000001,30.381899999999973,5896.606388895024
2025-06-24 00:33:00,30.19387,1.186343,0.7687547688460739,5.960644,5.237271000000001,31.25,5896.606388895024
2025-06-24 02:48:00,31.22106,1.2442129999999993,0.7477831228613838,5.497683,4.6585600000000005,30.381899999999973,5896.606388895024
2025-06-24 02:51:00,30.70023,0.8391210000000004,0.6325081454159285,5.179397,4.803236,30.092600000000004,5896.606388895024
2025-06-24 03:24:00,30.7147,0.8391209999999996,0.6501308613702561,5.034722,4.687501,30.092600000000004,5896.606388895024
2025-06-24 03:54:00,30.454285,0.8391200000000003,0.6501304396628665,5.063656,4.716435999999999,30.092599999999976,5896.606388895024
2025-06-24 04:36:00,30.454285,0.8101849999999997,0.6548889958187155,5.034725999999999,4.745371,30.092600000000033,5896.606388895024
2025-06-24 04:39:00,30.439815000000003,0.6944439999999998,0.6192941036279356,5.0057860000000005,4.861111999999999,30.092600000000004,5896.606388895024
2025-06-24 05:30:00,30.685765,0.78125,0.6254606864392952,5.0057860000000005,4.716436,30.38190000000003,5896.606388895024
2025-06-24 05:42:00,30.439815000000003,0.6076389999999998,0.5930528274463512,4.976855999999999,4.947917,30.381899999999973,5896.606388895024
2025-06-24 05:48:00,33.28993,0.7523150000000003,0.6294957551586983,4.947916,4.716431,30.960699999999974,5896.606388895024
2025-06-24 05:57:00,31.7419,0.5497689999999995,0.5641118593222672,4.65857,4.687501,30.092600000000004,5896.606388895024
2025-06-24 06:03:00,31.72743,0.5787040000000001,0.5787030000014061,4.71644,4.716436,30.38190000000003,5896.606388895024
2025-06-24 06:09:00,30.439815000000003,1.3310179999999994,0.8004646625467811,5.671295,4.774307,29.513900000000035,5896.606388895024
2025-06-24 06:15:00,31.48148,1.2152780000000005,0.7795345590840889,5.555554,4.803236,30.381899999999973,5896.606388895024
2025-06-24 06:18:00,32.7691,1.0416670000000003,0.7876366369350699,5.439814,4.976846999999999,30.092600000000004,5896.656388895024
2025-06-24 06:21:00,37.398725,1.2152770000000004,0.8389875537868304,6.249998,5.584491,30.67130000000003,5896.706388895024
2025-06-24 06:24:00,33.015045,1.0127309999999996,0.7578280401732899,5.758103,5.295141999999999,30.092600000000004,5896.756388895024
2025-06-24 06:27:00,30.685765,0.9259250000000003,0.7215814676888943,5.642358,5.266203,30.381999999999948,5896.806388895025
2025-06-24 06:30:00,34.317125000000004,1.0416659999999993,0.7514023108925603,5.526622999999999,5.005787,30.9606,5896.856388895025
2025-06-24 06:33:00,35.590275,1.0416660000000002,0.7136282928865824,5.353008000000001,4.774302,31.53929999999997,5896.906388895025
2025-06-24 06:36:00,35.08391,1.070601,0.7050602526206025,5.237268,4.600697,30.381999999999948,5896.956388895025
2025-06-24 06:39:00,36.11111,1.157407,0.7578854334816979,5.353008000000001,4.658561,30.9606,5897.006388895025
2025-06-24 06:42:00,32.74016,0.9548609999999993,0.6979774355178847,5.179392999999999,4.716432000000001,30.671299999999974,5897.0563888950255
2025-06-24 06:45:00,32.494215,0.9837959999999999,0.6909685058525533,5.179398,4.658562000000001,30.67139999999995,5897.106388895026
2025-06-24 06:48:00,39.192710000000005,1.1284720000000004,0.7267732409905414,5.208338,4.513886,30.96070000000003,5897.156388895026
2025-06-24 06:51:00,40.986689999999996,1.070602,0.7050606307916335,5.1504579999999995,4.513885999999999,31.53929999999997,5897.206388895026
2025-06-24 06:54:00,43.330439999999996,1.0127309999999996,0.721243280030469,5.063657999999999,4.542827000000001,32.407399999999996,5897.256388895026
2025-06-24 06:57:00,44.864005000000006,1.0416669999999995,0.7514027129024808,5.150468,4.629631000000001,32.11809999999997,5897.306388895026
2025-06-24 07:00:00,45.15336,0.8969909999999999,0.7262648167618904,5.410878,5.092597,32.696799999999996,5897.356388895027
2025-06-24 07:03:00,41.52199,0.9548610000000002,0.7682176594376613,5.555558,5.208337,32.11809999999997,5897.406388895027
2025-06-24 07:06:00,43.070025,1.0995369999999998,0.7554217475134234,5.439812999999999,4.8321760000000005,32.9862,5897.456388895027
2025-06-24 07:09:00,39.988425,1.0416660000000002,0.7327216027937824,5.324078,4.774302,31.8288,5897.506388895027
2025-06-24 07:12:00,41.75347,1.070601,0.7814716910134049,5.410878,4.890047000000001,31.25,5897.556388895027
2025-06-24 07:15:00,46.44097,1.0995369999999998,0.7744803240160892,5.584493,5.0057860000000005,33.27550000000002,5897.6063888950275
2025-06-24 07:18:00,51.822915,1.157407,0.797210007729113,5.642358000000001,5.005791,34.722200000000015,5897.656388895028
2025-06-24 07:21:00,49.262150000000005,1.0127309999999996,0.7930168932236357,5.844907999999999,5.439817,35.300899999999956,5897.706388895028
2025-06-24 07:24:00,62.138310000000004,1.3020829999999997,0.8322852844645008,6.018517999999999,5.208335000000001,37.905100000000004,5897.756388895028
2025-06-24 07:27:00,68.31597,1.070602,0.8173803144866314,5.931718,5.468746,41.08800000000002,5897.806388895028
2025-06-24 07:30:00,70.38483500000001,1.0416669999999995,0.889161814721908,6.134257999999999,5.844911000000001,40.219899999999996,5897.856388895028
2025-06-24 07:42:00,79.62962999999999,0.23148199999999974,0.8270815180333573,6.25,8.043978000000001,48.61109999999999,5898.056388895028
2025-06-24 07:45:00,66.75347,0.9259260000000005,1.129073993766443,8.015044,8.449078,40.79859999999999,5898.106388895028
2025-06-24 07:48:00,69.3287,1.157407,1.1282271766661467,7.928238,7.870371,40.22,5898.156388895029
2025-06-24 07:51:00,72.42476500000001,1.157407,1.2002864231765318,8.304398,8.391200999999999,44.27080000000001,5898.206388895029
2025-06-24 07:54:00,83.23205999999999,1.3020829999999997,1.2875633206941128,8.709493,8.68056,47.74300000000002,5898.256388895029
2025-06-24 07:57:00,89.930555,1.1863419999999998,1.2986454890798966,8.651622999999999,8.883101,52.37270000000001,5898.306388895029
2025-06-24 08:00:00,100.0,0.5787040000000001,1.0222302079414425,7.175927,8.246523,56.712999999999994,5898.356388895029
2025-06-24 08:03:00,100.0,0.7233799999999997,1.1567886119083162,7.638893,8.651623,56.134300000000025,5898.4063888950295
2025-06-24 08:06:00,97.135415,0.9259260000000005,1.2888552606043493,8.362272,9.172456,52.95140000000001,5898.45638889503
2025-06-24 08:09:00,89.163775,1.0127309999999996,1.3298733211186073,8.738423999999998,9.432873,53.240700000000004,5898.50638889503
2025-06-24 08:12:00,85.02604500000001,1.1284720000000004,1.3206789108602925,8.883104,9.288191999999999,50.347200000000015,5898.55638889503
2025-06-24 08:15:00,90.43692,1.070602,1.3010913131341773,8.709488,9.201386,51.79400000000001,5898.60638889503
2025-06-24 08:18:00,91.99942,0.8391200000000003,1.2566633712461772,8.304402,9.259262,54.3982,5898.65638889503
2025-06-24 08:21:00,87.60127,0.8391209999999996,1.256664026116216,8.362272999999998,9.317132,54.9769,5898.706388895031
2025-06-24 08:24:00,90.95775499999999,0.868055,1.2406764909433503,8.217596,9.056711,53.81949999999998,5898.756388895031
2025-06-24 08:27:00,100.0,0.43402799999999964,0.9960116896591883,7.089125,8.564817000000001,57.87039999999999,5898.806388895031
2025-06-24 08:30:00,91.449655,0.43402799999999964,1.1146365044355147,7.552080999999999,9.403933,59.027799999999985,5898.856388895031
2025-06-24 08:33:00,89.65567,0.6365740000000004,1.138070742715176,7.841435,9.056711,52.66199999999998,5898.906388895031
2025-06-24 08:36:00,93.54745,0.5787040000000001,1.144909738324597,7.72569,9.143516,53.530100000000004,5898.9563888950315
2025-06-24 08:39:00,81.68403,0.7523150000000003,1.2206415495036476,8.275462999999998,9.374998,51.79400000000001,5899.006388895032
2025-06-24 08:42:00,80.381945,0.868055,1.2289583789047736,8.420137,9.230322000000001,50.63650000000001,5899.056388895032
2025-06-24 08:45:00,77.560765,0.8969909999999999,1.2470960449993282,8.449078,9.230326999999999,49.18980000000002,5899.106388895032
2025-06-24 08:48:00,76.27315,0.9259259999999996,1.2287929744251578,8.478007999999999,9.143522,49.47919999999999,5899.156388895032
2025-06-24 08:51:00,77.83564999999999,1.0127319999999997,1.280363470401139,8.449072999999999,9.027781000000001,48.61110000000002,5899.206388895032
2025-06-24 08:54:00,81.68403,0.9837959999999999,1.2509180072594972,8.420137,8.998840999999999,49.76849999999999,5899.256388895033
2025-06-24 08:57:00,79.600695,0.8969909999999999,1.2470960449993291,8.304403,9.085652,48.90039999999999,5899.306388895033
2025-06-24 09:00:00,78.83391499999999,0.9259259999999996,1.2165826868348617,8.449072999999999,9.085647,48.90050000000002,5899.356388895033
2025-06-24 09:03:00,80.65683,0.983797,1.2384124294308516,8.506943,9.056716,48.61109999999999,5899.406388895033
2025-06-24 09:06:00,82.190395,0.9259259999999996,1.2287929744251578,8.449072999999999,9.114587,49.18979999999999,5899.456388895033
2025-06-24 09:09:00,79.61516,1.0127309999999996,1.2551929077300643,8.622683,9.143522,47.4537,5899.5063888950335
2025-06-24 09:12:00,79.600695,1.070602,1.2882472993810263,8.680558000000001,9.143516,46.875,5899.556388895034
2025-06-24 09:15:00,82.711225,0.8969899999999997,1.2470954219548156,8.420137,9.201387,49.47919999999999,5899.606388895034
2025-06-24 09:18:00,79.600695,0.8680559999999993,1.2406811658574644,8.420138,9.259262,48.90039999999999,5899.656388895034
2025-06-24 09:21:00,78.31308,0.8680560000000002,1.2053358061975112,8.420143,9.172457,49.189899999999994,5899.706388895034
2025-06-24 09:24:00,78.86285,0.7233800000000006,1.100953614733393,8.101856000000002,8.969905999999998,48.900499999999994,5899.756388895034
2025-06-24 09:27:00,86.06771,0.5497689999999995,1.1020733312526936,7.638889999999999,9.027781000000001,52.37280000000001,5899.806388895035
2025-06-24 09:30:00,80.65683,0.7523149999999994,1.2096698698514117,8.246528,9.317133,50.925899999999984,5899.856388895035
2025-06-24 09:33:00,76.53356500000001,1.0416670000000003,1.258994470541838,8.709494,9.172457,47.16439999999997,5899.906388895035
2025-06-24 09:36:00,73.943865,1.0416670000000003,1.284534258770783,8.709494,9.230326999999999,47.164300000000026,5899.956388895035
2025-06-24 09:39:00,74.4647,1.186343,1.2572954741072635,8.883104,9.027781000000001,46.00700000000003,5900.006388895035
2025-06-24 09:42:00,77.560765,1.0995369999999998,1.2519436330720677,8.767364,9.085647,47.45369999999997,5900.0563888950355
2025-06-24 09:45:00,77.054395,1.0416660000000002,1.2331442792222278,8.709488,9.114581999999999,46.87500000000003,5900.106388895036
2025-06-24 09:48:00,75.752315,1.070601,1.2623366207787812,8.651618000000001,9.056717,47.16439999999997,5900.156388895036
2025-06-24 09:51:00,74.739585,1.157407,1.2967083386986455,8.796294,9.085647,46.007000000000005,5900.206388895036
2025-06-24 09:54:00,75.506365,1.157407,1.2559634851189612,8.912034000000002,9.114587,46.875,5900.256388895036
2025-06-24 09:57:00,75.506365,1.2152780000000005,1.30015367875747,8.883104,9.056716,45.428200000000004,5900.306388895036
2025-06-24 10:00:00,77.560765,1.1284720000000004,1.2943292076546862,8.883104,9.230322000000001,46.874900000000025,5900.356388895037
2025-06-24 10:03:00,80.90278,1.1284719999999995,1.2943292076546855,8.767363,9.114581000000001,48.611099999999965,5900.406388895037
2025-06-24 10:06:00,86.574075,0.8680560000000002,1.1934316056459282,8.275461,8.998845,51.21520000000004,5900.456388895037
2025-06-24 10:09:00,83.73843,0.8101850000000006,1.2488499230624779,8.362272,9.374997,51.50459999999998,5900.506388895037
2025-06-24 10:12:00,78.06713,0.9259259999999996,1.2888552606043486,8.362268,9.172452,49.47919999999999,5900.556388895037
2025-06-24 10:15:00,76.533565,1.0416660000000002,1.2717992267119527,8.564818,9.056712000000001,48.61109999999999,5900.6063888950375
2025-06-24 10:18:00,77.054395,1.0127309999999996,1.2551885331276587,8.391207999999999,8.912037,48.61109999999999,5900.656388895038
2025-06-24 10:21:00,76.273145,0.9837959999999999,1.2258281047093742,8.478007999999999,8.998842,47.74310000000003,5900.706388895038
2025-06-24 10:24:00,72.39582999999999,1.0127319999999997,1.242495901619881,8.535884,9.027782,45.717599999999976,5900.756388895038
2025-06-24 10:27:00,74.21875,1.2442130000000002,1.2871296649181707,8.767359,8.854166,48.321800000000025,5900.806388895038
2025-06-24 10:30:00,76.54803,1.1574080000000002,1.2696349309612196,8.593754,8.825236,46.875,5900.856388895038
2025-06-24 10:33:00,78.06712999999999,1.1574080000000002,1.2696349309612196,8.622684,8.854166,46.875,5900.906388895039
2025-06-24 10:36:00,77.03993,1.0416660000000002,1.2461111722646054,8.535878,8.969912,47.7431,5900.956388895039
2025-06-24 10:39:00,78.32755,1.070602,1.236094898622835,8.506948000000001,8.854166,48.900499999999965,5901.006388895039
2025-06-24 10:42:00,78.84837999999999,1.0127309999999996,1.2168731397419443,8.449078,8.883107,47.45369999999997,5901.056388895039
2025-06-24 10:45:00,75.245945,1.0127310000000005,1.2424953285535023,8.506948,8.998847,48.032399999999996,5901.106388895039
2025-06-24 10:48:00,69.820605,1.0416660000000002,1.2331442792222278,8.767359,9.172453,46.87500000000003,5901.1563888950395
2025-06-24 10:51:00,70.109955,1.157407,1.2696343991370598,8.825234000000002,9.056717,45.428199999999975,5901.20638889504
2025-06-24 10:54:00,69.84953999999999,1.070601,1.2360943483248326,8.738428,9.085647,46.58560000000003,5901.25638889504
2025-06-24 10:57:00,73.17707999999999,1.0416659999999993,1.2200998101496712,8.680553,9.056717,44.84959999999998,5901.30638889504
2025-06-24 11:00:00,75.752315,1.0416669999999995,1.2331448387818265,8.622688,9.027781000000001,45.7175,5901.35638889504
2025-06-24 11:03:00,75.506365,0.9259259999999996,1.2165826868348617,8.564817999999999,9.201391999999998,47.74300000000002,5901.40638889504
2025-06-24 11:06:00,75.75231500000001,1.0127309999999996,1.2424953285535012,8.680558000000001,9.172457,46.87499999999997,5901.456388895041
2025-06-24 11:09:00,75.24595,1.0127309999999996,1.2424953285535012,8.709493,9.201391999999998,46.00699999999998,5901.506388895041
2025-06-24 11:12:00,73.943865,1.0416660000000002,1.246106705554452,8.796298,9.230322000000001,47.16440000000003,5901.556388895041
2025-06-24 11:15:00,71.88947,1.1284720000000004,1.2943292076546862,8.883104,9.230322000000001,46.00689999999997,5901.606388895041
2025-06-24 11:18:00,72.178815,1.0995369999999998,1.265218541871379,8.854164,9.201387,47.74300000000005,5901.656388895041
2025-06-24 11:21:00,71.64352,1.0416660000000002,1.2589939031789597,8.796298,9.259262,46.29630000000003,5901.7063888950415
2025-06-24 11:24:00,74.479165,1.157407,1.2967083386986455,8.883098,9.172450999999999,45.717600000000004,5901.756388895042
2025-06-24 11:27:00,75.0,1.1284720000000004,1.2676479934552636,8.854168,9.143516,43.981400000000036,5901.806388895042
2025-06-24 11:30:00,75.752315,1.1574080000000002,1.2967088780601437,8.825234,9.114586,44.27079999999998,5901.856388895042
2025-06-24 11:33:00,75.506365,1.0127310000000005,1.2424953285535016,8.738428,9.230326999999999,46.00700000000003,5901.906388895042
2025-06-24 11:36:00,71.629055,0.9837959999999999,1.2131689993004078,8.680558,9.172452,45.13890000000001,5901.956388895042
2025-06-24 11:39:00,67.7662,0.9259250000000003,1.2043025534493652,8.449078,9.056712999999998,44.84949999999998,5902.006388895043
2025-06-24 11:42:00,61.848955000000004,0.8969899999999997,1.1500538176514767,8.420143,8.969902999999999,42.824100000000016,5902.056388895043
2025-06-24 11:45:00,54.12326,0.9259250000000003,1.116249313579261,8.420138,8.825233,39.3519,5902.106388895043
2025-06-24 11:48:00,51.5625,1.070601,1.127481597360717,8.420138,8.535877000000001,38.19439999999997,5902.156388895043
2025-06-24 11:51:00,58.781825,1.157407,1.1428784450218061,8.246528000000001,8.217591,37.615700000000004,5902.206388895043
2025-06-24 11:54:00,59.013310000000004,1.0127309999999996,1.0972531351332488,8.043978,8.217597,39.64119999999997,5902.2563888950435
2025-06-24 11:57:00,59.30266,1.0416659999999993,1.1124413097650232,8.072913,8.217597,37.615700000000004,5902.306388895044
2025-06-24 12:00:00,60.069445,1.0995369999999998,1.1282271253665355,8.217592999999999,8.275466,37.03709999999995,5902.356388895044
2025-06-24 12:03:00,58.000575,0.9259259999999996,1.0772481986564897,8.101848,8.420142,39.0625,5902.406388895044
2025-06-24 12:06:00,56.17766,0.9548610000000002,1.0931616234277264,7.957178,8.246527,38.77320000000003,5902.456388895044
2025-06-24 12:09:00,57.233795,1.0127309999999996,1.0834620146466305,8.043978,8.188657000000001,37.905100000000004,5902.506388895044
2025-06-24 12:12:00,59.273725,1.0995369999999998,1.1282271253665335,8.159718000000002,8.217590999999999,38.194500000000005,5902.556388895045
2025-06-24 12:15:00,56.684025,0.9837959999999999,1.108912434686481,8.072918000000001,8.333331999999999,38.77320000000003,5902.606388895045
2025-06-24 12:18:00,57.219325,1.0416659999999993,1.09852292383706,8.188653,8.304397,38.194500000000005,5902.656388895045
2025-06-24 12:21:00,55.135995,0.9837959999999999,1.1089170652252058,8.101848,8.362272,38.48380000000003,5902.706388895045
2025-06-24 12:24:00,51.80845,0.9837959999999999,1.0954657701533341,8.217592999999999,8.449076999999999,38.194500000000005,5902.756388895045
2025-06-24 12:27:00,53.096064999999996,1.070601,1.1134425553881666,8.275458,8.362267000000001,36.45830000000001,5902.8063888950455
2025-06-24 12:30:00,51.0272,1.0127309999999996,1.1245081467213156,8.130783,8.362272,36.74770000000001,5902.856388895046
2025-06-24 12:33:00,50.78125,1.0416659999999993,1.1399463040080038,8.246523,8.449077,36.74770000000001,5902.906388895046
2025-06-24 12:36:00,51.0272,1.0995369999999998,1.128222209766863,8.362273,8.420136,37.615800000000036,5902.956388895046
2025-06-24 12:39:00,54.918980000000005,1.1863419999999998,1.1571658195859809,8.420143,8.362271,37.3263,5903.006388895046
2025-06-24 12:42:00,57.248265,1.1284720000000004,1.142875982862748,8.391208,8.420136,37.037000000000035,5903.056388895046
2025-06-24 12:45:00,58.27546,1.070602,1.1134381960781536,8.478014,8.564812,37.326400000000035,5903.106388895047
2025-06-24 12:48:00,56.95891,1.0416660000000002,1.1262446227260148,8.362268,8.535882,37.615700000000004,5903.156388895047
2025-06-24 12:51:00,57.74016,1.1284720000000004,1.171336059058086,8.449078,8.535876,37.905100000000004,5903.206388895047
2025-06-24 12:54:00,58.52141,1.1284720000000004,1.1428759828627495,8.506948,8.535876,37.32639999999998,5903.256388895047
2025-06-24 12:57:00,59.027775,1.0127309999999996,1.110930746799627,8.333333,8.535882,38.7731,5903.306388895047
2025-06-24 13:00:00,58.21759,0.9837959999999999,1.108912434686482,8.362268,8.622682000000001,37.90500000000003,5903.3563888950475
2025-06-24 13:03:00,62.369789999999995,1.1284720000000004,1.1428759828627495,8.391207999999999,8.420136,38.19439999999997,5903.406388895048
2025-06-24 13:06:00,64.453125,1.1284719999999995,1.171336059058085,8.478012999999999,8.564810999999999,39.0625,5903.456388895048
2025-06-24 13:09:00,66.76794,1.1284719999999995,1.2269618638082316,8.651622999999999,8.854171000000001,40.509199999999964,5903.506388895048
2025-06-24 13:12:00,71.3831,1.1284719999999995,1.2132122242849899,8.796293,8.969911,42.24539999999996,5903.556388895048
2025-06-24 13:15:00,74.21875,1.1284720000000004,1.2541791309458115,8.738427999999999,8.998846,43.402799999999985,5903.606388895048
2025-06-24 13:18:00,76.779515,1.1284719999999995,1.3206789108602928,8.998842999999999,9.403931,46.58570000000003,5903.656388895049
2025-06-24 13:21:00,80.65683,1.0995369999999998,1.3558945556905,9.114588000000001,9.664351,47.74310000000003,5903.706388895049
2025-06-24 13:24:00,83.73843,1.070602,1.3517359623756335,9.027778000000001,9.635416,49.18990000000002,5903.756388895049
2025-06-24 13:27:00,81.43808,0.9837959999999999,1.3002574461681768,8.796298,9.490742000000001,48.61109999999999,5903.806388895049
2025-06-24 13:30:00,79.890045,0.9548609999999993,1.2706096224191026,8.680558,9.374997,48.900499999999994,5903.856388895049
2025-06-24 13:33:00,78.06713,0.9837959999999999,1.26335722871207,8.651618,9.259262,47.7431,5903.9063888950495
2025-06-24 13:36:00,77.300345,0.9837959999999999,1.2633529425204661,8.622688,9.230322000000001,47.74310000000003,5903.95638889505
2025-06-24 13:39:00,75.260415,1.0127309999999996,1.2551929077300643,8.651618,9.172457,47.1643,5904.00638889505
2025-06-24 13:42:00,75.506365,1.0127309999999996,1.2551929077300643,8.593748000000001,9.114587,45.428199999999975,5904.05638889505
2025-06-24 13:45:00,72.135415,0.9837959999999999,1.2258281047093742,8.622688,9.143522,46.2963,5904.10638889505
2025-06-24 13:48:00,70.355905,0.9837959999999999,1.2384118464436091,8.622683,9.172457,47.74299999999997,5904.15638889505
2025-06-24 13:51:00,72.9456,1.157407,1.2696343991370598,8.709493,8.940976,46.007000000000005,5904.206388895051
2025-06-24 13:54:00,74.98553,1.1284720000000004,1.2541791309458115,8.709488,8.969906,45.717600000000004,5904.256388895051
2025-06-24 13:57:00,74.98553,1.0127309999999996,1.2168731397419443,8.564813,8.998842,44.56019999999998,5904.306388895051
2025-06-24 14:00:00,70.09549,0.9259250000000003,1.1919561147090356,8.535878,9.114583,45.13890000000001,5904.356388895051
2025-06-24 14:03:00,68.807875,1.0995370000000007,1.26521854187138,8.767364,9.114587,43.69210000000001,5904.406388895051
2025-06-24 14:06:00,68.561925,1.157407,1.2696343991370598,8.825234000000002,9.056717,44.849500000000006,5904.4563888950515
2025-06-24 14:09:00,66.984955,1.070602,1.209514182252838,8.709494,8.998842,43.40280000000001,5904.506388895052
2025-06-24 14:12:00,71.122685,1.1284719999999995,1.2541791309458115,8.680553,8.940971000000001,44.56019999999998,5904.556388895052
2025-06-24 14:15:00,73.712385,1.0995369999999998,1.2519482349656568,8.680553,8.998846,44.27089999999998,5904.606388895052
2025-06-24 14:18:00,72.931135,1.0995369999999998,1.2652185418713802,8.622684,8.969907000000001,45.13899999999998,5904.656388895052
2025-06-24 14:21:00,71.122685,1.0416670000000003,1.2331448387818276,8.680554,9.085647,43.981599999999986,5904.706388895052
2025-06-24 14:24:00,70.095485,1.1284720000000004,1.2676479934552638,8.825234000000002,9.114581999999999,44.849500000000035,5904.756388895053
2025-06-24 14:27:00,70.06655,1.1284720000000004,1.240614926242046,8.883104,9.114581999999999,45.138900000000035,5904.806388895053
2025-06-24 14:30:00,67.751735,1.157407,1.255958743404927,8.883104,9.085647,44.27079999999998,5904.856388895053
2025-06-24 14:33:00,69.83507,1.157407,1.2696343991370598,8.940974,9.172457,44.84960000000001,5904.906388895053
2025-06-24 14:36:00,71.62905,1.2442130000000002,1.2871296649181736,8.969909,9.056716,44.84949999999998,5904.956388895053
2025-06-24 14:39:00,71.12268499999999,1.0995369999999998,1.2115962178811184,8.825234,9.056717,44.27090000000001,5905.0063888950535
2025-06-24 14:42:00,73.46643499999999,1.1863420000000007,1.2572949543641965,8.825228000000001,8.969905999999998,44.84960000000001,5905.056388895054
2025-06-24 14:45:00,73.19155,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,46.2963,5905.106388895054
2025-06-24 14:48:00,71.368635,1.070602,1.2492576367937465,8.709494,9.085652,43.113500000000016,5905.156388895054
2025-06-24 14:51:00,69.314235,1.157407,1.2696343991370598,8.912039,9.143522,43.692199999999985,5905.206388895054
2025-06-24 14:54:00,67.7662,1.0995370000000007,1.2519436330720688,8.767364,9.085647,45.13890000000001,5905.256388895054
2025-06-24 14:57:00,70.876735,1.0995369999999998,1.2385865052118692,8.767364,9.056717,43.69209999999998,5905.306388895055
2025-06-24 15:00:00,73.46643499999999,1.0995369999999998,1.2115962178811184,8.883104,9.114587,45.13890000000001,5905.356388895055
2025-06-24 15:03:00,73.683445,1.0995369999999998,1.2385865052118692,8.767364,9.056717,43.69210000000001,5905.406388895055
2025-06-24 15:06:00,72.39582999999999,1.0416660000000002,1.2331442792222278,8.651618000000001,9.056712000000001,44.84960000000001,5905.456388895055
2025-06-24 15:09:00,72.91667000000001,1.070601,1.2095136398782886,8.680558,8.969907000000001,43.69210000000001,5905.506388895055
2025-06-24 15:12:00,71.412035,1.0127309999999996,1.2168731397419443,8.651622999999999,9.085652,44.849500000000006,5905.5563888950555
2025-06-24 15:15:00,73.191555,1.1284719999999995,1.2676526337777994,8.680553,8.969911,43.692200000000014,5905.606388895056
2025-06-24 15:18:00,73.69792000000001,1.0995369999999998,1.2251352183410735,8.651622999999999,8.912036,44.27089999999998,5905.656388895056
2025-06-24 15:21:00,73.943865,1.0127309999999996,1.22972575826262,8.506943,8.969912,45.7175,5905.706388895056
2025-06-24 15:24:00,70.61632,0.9259259999999996,1.204303149316064,8.506948000000001,9.114582,43.40280000000001,5905.756388895056
2025-06-24 15:27:00,69.03935,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,44.849500000000006,5905.806388895056
2025-06-24 15:30:00,67.7662,1.070601,1.209518263909068,8.651618000000001,8.940977,43.98149999999998,5905.856388895057
2025-06-24 15:33:00,67.25983500000001,0.9837959999999999,1.1747259118220323,8.506948000000001,8.912042,44.27089999999998,5905.906388895057
2025-06-24 15:36:00,70.09549,1.0995369999999998,1.225139882123948,8.593748000000001,8.854171000000001,44.56009999999998,5905.956388895057
2025-06-24 15:39:00,73.72685,1.1284719999999995,1.2269618638082316,8.651622999999999,8.854171000000001,44.56020000000001,5906.006388895057
2025-06-24 15:42:00,73.16262,1.0416659999999993,1.2069616950071735,8.478012999999999,8.825227,45.13899999999998,5906.056388895057
2025-06-24 15:45:00,70.34143499999999,1.0127310000000005,1.2039395310146006,8.449078,8.854167,43.98150000000001,5906.1063888950575
2025-06-24 15:48:00,68.28703999999999,1.0416660000000002,1.20696624813155,8.651618000000001,8.998842,43.98150000000001,5906.156388895058
2025-06-24 15:51:00,70.847805,1.1284719999999995,1.2541791309458115,8.709493,8.969911,43.98149999999998,5906.206388895058
2025-06-24 15:54:00,72.931135,1.0416659999999993,1.220095286704543,8.651622999999999,9.027777,44.56020000000001,5906.256388895058
2025-06-24 15:57:00,74.204285,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,45.717600000000004,5906.306388895058
2025-06-24 16:00:00,75.752315,1.0127309999999996,1.229721330851587,8.738427999999999,9.201387,44.849500000000006,5906.356388895058
2025-06-24 16:03:00,77.560765,1.0127309999999996,1.229721330851587,8.738427999999999,9.201387,46.875,5906.406388895059
2025-06-24 16:06:00,75.245945,1.0127309999999996,1.2424953285535012,8.622683,9.114581999999999,46.58559999999997,5906.456388895059
2025-06-24 16:09:00,75.245945,1.0127309999999996,1.2168731397419437,8.651618,9.085647,46.007000000000005,5906.506388895059
2025-06-24 16:12:00,75.506365,1.0127309999999996,1.2424953285535012,8.593748000000001,9.085647,45.13890000000001,5906.556388895059
2025-06-24 16:15:00,77.80671000000001,1.0416659999999993,1.2331442792222276,8.709493,9.114587,47.74309999999997,5906.606388895059
2025-06-24 16:18:00,75.75231500000001,0.9259259999999996,1.2165826868348617,8.478007999999999,9.114581999999999,46.00699999999998,5906.6563888950595
2025-06-24 16:21:00,74.47917000000001,0.9259259999999996,1.2165826868348617,8.478007999999999,9.114581999999999,45.428200000000004,5906.70638889506
2025-06-24 16:24:00,76.76505,1.070602,1.2492576367937454,8.651618,9.027776,46.007000000000005,5906.75638889506
2025-06-24 16:27:00,76.0272,0.9548609999999993,1.196446536785179,8.535878,9.056717,46.296299999999974,5906.80638889506
2025-06-24 16:30:00,75.506365,0.9548609999999993,1.2214527730830285,8.478007999999999,9.056717,45.13890000000001,5906.85638889506
2025-06-24 16:33:00,73.4375,0.9837959999999999,1.2384118464436091,8.593748000000001,9.143522,45.428200000000004,5906.90638889506
2025-06-24 16:36:00,74.739585,1.0127309999999996,1.229721330851587,8.738427999999999,9.201387,45.717599999999976,5906.956388895061
2025-06-24 16:39:00,74.72512,1.070602,1.275331457685725,8.622688,9.056716,45.42830000000001,5907.006388895061
2025-06-24 16:42:00,72.670715,0.9837959999999999,1.2004367480229732,8.622688,9.085652,43.98150000000001,5907.056388895061
2025-06-24 16:45:00,72.91667000000001,1.0416659999999993,1.2589939031789594,8.564813,9.027777,45.717600000000004,5907.106388895061
2025-06-24 16:48:00,71.368635,1.070601,1.2228504755322958,8.709488,9.027777,44.84960000000001,5907.156388895061
2025-06-24 16:51:00,74.739585,1.1284719999999995,1.2406149262420447,8.767363,8.998840999999999,45.428200000000004,5907.2063888950615
2025-06-24 16:54:00,77.03993,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,45.13890000000001,5907.256388895062
2025-06-24 16:57:00,77.03993,1.070601,1.2623321153303821,8.796298,9.201387,45.13890000000001,5907.306388895062
2025-06-24 17:00:00,79.34028,0.8969910000000008,1.2112167838481938,8.362267000000001,9.056715999999998,46.0069,5907.356388895062
2025-06-24 17:03:00,80.65683,0.8101849999999997,1.168850922387078,8.304402,9.114587,46.5857,5907.406388895062
2025-06-24 17:06:00,77.560765,0.8391200000000003,1.187209895238803,8.246527,9.027777,46.5857,5907.456388895062
2025-06-24 17:09:00,72.135415,0.8101849999999997,1.180450552368839,8.333338,9.172453,46.0069,5907.506388895063
2025-06-24 17:12:00,69.039355,0.9837959999999999,1.2509180072594972,8.564813,9.143517,44.84949999999998,5907.556388895063
2025-06-24 17:15:00,82.190395,0.6655099999999994,1.1165485793451613,7.78357,8.85417,48.032399999999996,5907.606388895063
2025-06-24 17:18:00,73.69792000000001,0.6944440000000007,1.1585288859994076,8.101852000000001,9.201388,45.7175,5907.656388895063
2025-06-24 17:21:00,66.72453999999999,0.7233790000000004,1.156791739098789,8.043977000000002,9.056718,42.534700000000015,5907.706388895063
2025-06-24 17:24:00,61.06771,0.8391209999999996,1.1276177427969096,8.217593,8.854162,42.534700000000015,5907.7563888950635
2025-06-24 17:27:00,63.396989999999995,1.0995369999999998,1.156444314022041,8.420138,8.535881,40.79860000000002,5907.806388895064
2025-06-24 17:30:00,63.657405,0.8969909999999999,1.0869895102020777,7.986108,8.391207,41.08789999999999,5907.856388895064
2025-06-24 17:33:00,55.917245,0.78125,1.03184069502352,7.783563,8.333333,39.641099999999994,5907.906388895064
2025-06-24 17:36:00,52.314814999999996,0.8680559999999993,1.0704440179325583,7.841438,8.275462000000001,38.7731,5907.956388895064
2025-06-24 17:39:00,52.314814999999996,0.8969909999999999,1.0741161976254694,7.8993079999999996,8.275466999999999,39.0625,5908.006388895064
2025-06-24 17:42:00,55.931715,1.070602,1.099288069886919,8.130783000000001,8.188661,37.3263,5908.056388895065
2025-06-24 17:45:00,57.725695,1.0127319999999997,1.1109312786239827,8.043978,8.246526,37.905,5908.106388895065
2025-06-24 17:48:00,55.656825,0.9837959999999999,1.0954657701533341,8.188658,8.420141999999998,37.03699999999998,5908.156388895065
2025-06-24 17:51:00,53.370945,0.9837959999999999,1.0954657701533341,8.188658,8.420141999999998,37.61570000000003,5908.206388895065
2025-06-24 17:54:00,51.822915,1.0127309999999996,1.0972531351332488,8.246523,8.420141999999998,36.747600000000006,5908.256388895065
2025-06-24 17:57:00,54.12326,0.9837959999999999,1.0682537031069081,8.188658,8.362272,37.03699999999998,5908.3063888950655
2025-06-24 18:00:00,50.260419999999996,1.0127309999999996,1.1245034728573897,8.246528000000001,8.478007,35.87960000000001,5908.356388895066
2025-06-24 18:03:00,38.93229,0.9837959999999999,1.0954657701533341,8.275463,8.506947,32.407400000000024,5908.406388895066
2025-06-24 18:06:00,34.27373,1.070602,1.0992831564874896,8.420144,8.478012,30.9606,5908.456388895066
2025-06-24 18:09:00,51.808445,1.475695,1.091914327709548,8.564814,7.870369,37.037000000000035,5908.506388895066
2025-06-24 18:12:00,47.439235,1.2152780000000005,1.0640562181172535,8.130784,7.841435999999999,34.43289999999996,5908.556388895066
2025-06-24 18:15:00,47.424765,1.1574080000000002,1.0528899306383288,7.870374,7.667826,34.72219999999999,5908.606388895067
2025-06-24 18:18:00,43.80787,0.9548609999999993,0.94032232423296,7.349532999999999,7.320602000000001,34.72219999999999,5908.656388895067
2025-06-24 18:21:00,38.657405,0.8680559999999993,0.8966827446744712,6.973378,7.031252,33.56479999999999,5908.706388895067
2025-06-24 18:24:00,44.864005,1.0127319999999997,0.9232079143821439,6.857638,6.684025999999999,33.56479999999999,5908.756388895067
2025-06-24 18:27:00,43.82234,1.0127319999999997,0.9076934954615185,6.886578,6.684025999999999,32.69670000000002,5908.806388895067
2025-06-24 18:30:00,39.17824,0.9548610000000002,0.9256250069140238,7.031248000000001,6.973376999999999,32.98610000000002,5908.8563888950675
2025-06-24 18:33:00,36.34259,0.9837959999999999,0.9397258787253965,6.9444479999999995,6.857642,31.25,5908.906388895068
2025-06-24 18:36:00,39.945025,1.070602,0.9183421018291569,6.8865739999999995,6.5972219999999995,32.407399999999996,5908.956388895068
2025-06-24 18:39:00,37.90509,1.157407,0.8888904798526835,6.684028,6.192131000000001,32.40750000000003,5909.006388895068
2025-06-24 18:42:00,36.617475,0.9548609999999993,0.8495714290190783,6.452543,6.250002,32.407399999999996,5909.056388895068
2025-06-24 18:45:00,36.11111,1.0127309999999996,0.8760799810150822,6.365743,6.105322,30.96070000000003,5909.106388895068
2025-06-24 18:48:00,36.877889999999994,1.1284719999999995,0.8591864900450017,6.452543,5.9606509999999995,31.8288,5909.156388895069
2025-06-24 18:51:00,38.165504999999996,0.9837959999999999,0.8469266888023901,6.336808,6.076391999999999,31.828700000000026,5909.206388895069
2025-06-24 18:54:00,36.34259,1.0127309999999996,0.8436025720126018,6.336808,6.018517000000001,31.25,5909.256388895069
2025-06-24 18:57:00,36.863425,1.1284719999999995,0.8413592162727564,6.336803,5.815971,30.9606,5909.306388895069
2025-06-24 19:00:00,37.369789999999995,1.1284719999999995,0.8591803820154669,6.2500029999999995,5.758101000000001,30.671299999999974,5909.356388895069
2025-06-24 19:03:00,38.411455,1.0416659999999993,0.8395918986044407,6.221062999999999,5.844907000000001,32.11810000000003,5909.4063888950695
2025-06-24 19:06:00,36.617475,1.0995369999999998,0.8294204096312456,6.221062999999999,5.729165999999999,31.828700000000026,5909.45638889507
2025-06-24 19:09:00,36.11111,1.0127309999999996,0.8270085969377481,6.163193,5.8159719999999995,32.11809999999997,5909.50638889507
2025-06-24 19:12:00,36.877889999999994,1.1284719999999995,0.8232219700177549,6.221062999999999,5.671301000000001,30.67130000000003,5909.55638889507
2025-06-24 19:15:00,38.94676,1.1284720000000004,0.8413592162727568,6.163198,5.642366,30.67130000000003,5909.60638889507
2025-06-24 19:18:00,37.90509,1.070601,0.8348669764300469,6.134258000000001,5.700227,32.407399999999996,5909.65638889507
2025-06-24 19:21:00,35.054975,0.9548610000000002,0.8014947660471381,6.0763940000000005,5.787033,30.67130000000003,5909.706388895071
2025-06-24 19:24:00,36.877889999999994,1.070601,0.799591411759032,6.047458000000001,5.555557,31.24999999999997,5909.756388895071
2025-06-24 19:27:00,39.17824,1.1284720000000004,0.8232156432740517,6.047458000000001,5.497686,31.828700000000026,5909.806388895071
2025-06-24 19:30:00,34.056715,1.0416670000000003,0.8052473702790165,6.0763940000000005,5.6423570000000005,31.25,5909.856388895071
2025-06-24 19:33:00,33.52141,1.0995370000000007,0.8114502528639268,6.134264000000001,5.613427,31.25,5909.906388895071
2025-06-24 19:36:00,31.97338,1.070602,0.8173864088559347,6.047454000000001,5.584492000000001,30.38190000000003,5909.9563888950715
2025-06-24 19:39:00,31.43808,1.070602,0.8173864088559347,6.047454000000001,5.584492000000001,31.25,5910.006388895072
2025-06-24 19:42:00,33.260999999999996,1.1284720000000004,0.8232156432740529,6.163194,5.613422000000001,30.381899999999973,5910.056388895072
2025-06-24 19:45:00,34.30266,1.1863420000000007,0.8084400521106482,6.192128,5.526616,29.513800000000003,5910.106388895072
2025-06-24 19:48:00,35.08391,0.8680560000000002,0.7301250793112568,5.758101999999999,5.497685999999999,30.38190000000003,5910.156388895072
2025-06-24 19:51:00,35.590275,0.7523150000000003,0.7377539322490707,5.613427,5.584492,30.092600000000004,5910.206388895072
2025-06-24 19:54:00,35.590275,0.9259260000000005,0.7556389798341882,5.844912000000001,5.526616000000001,30.9606,5910.256388895073
2025-06-24 19:57:00,32.754625000000004,0.868055,0.7623040661232812,5.815967,5.613422000000001,30.381899999999973,5910.306388895073
2025-06-24 20:00:00,34.30266,0.983797,0.7634197961024228,5.931712999999999,5.526616000000001,30.67139999999995,5910.356388895073
2025-06-24 20:03:00,32.494209999999995,0.9259259999999996,0.7556389798341878,5.931718,5.613422000000001,31.25,5910.406388895073
2025-06-24 20:06:00,35.329854999999995,1.070602,0.7995918232388739,6.018517999999999,5.526616000000001,30.9606,5910.456388895073
2025-06-24 20:09:00,31.72743,0.8969899999999997,0.7755016471736366,5.960642999999999,5.729163000000001,30.671299999999974,5910.5063888950735
2025-06-24 20:12:00,34.837965,1.070602,0.8173864088559347,6.018517999999999,5.555555999999999,30.67130000000003,5910.556388895074
2025-06-24 20:15:00,34.04224,0.9259259999999996,0.7722349441592675,5.931718,5.642361999999999,30.96070000000003,5910.606388895074
2025-06-24 20:18:00,35.590275,1.1284720000000004,0.8232156432740517,6.076388000000001,5.526616,30.382000000000005,5910.656388895074
2025-06-24 20:21:00,35.575810000000004,0.9837959999999999,0.7806674409228517,6.047458,5.671292,30.381899999999973,5910.706388895074
2025-06-24 20:24:00,34.56308,1.0995369999999998,0.8114502528639265,6.047458,5.526621,31.539300000000026,5910.756388895074
2025-06-24 20:27:00,34.577545,1.0127309999999996,0.7755802976621142,6.047458,5.613427,30.381899999999973,5910.806388895075
2025-06-24 20:30:00,30.960645,1.070601,0.799591411759032,6.105328,5.613427,30.671299999999974,5910.856388895075
2025-06-24 20:33:00,33.00058,1.070601,0.817385991270031,6.076388,5.613427,30.092600000000004,5910.906388895075
2025-06-24 20:36:00,32.21933,1.0416660000000002,0.8225606233170338,6.076388,5.671292,29.803200000000004,5910.956388895075
2025-06-24 20:39:00,34.056715,1.0416659999999993,0.7876362220441301,6.047452999999999,5.584487000000001,30.092600000000004,5911.006388895075
2025-06-24 20:42:00,32.494215,1.0995369999999998,0.7931502872814961,6.076388000000001,5.526621,30.382000000000005,5911.0563888950755
2025-06-24 20:45:00,34.30266,1.0416659999999993,0.7696990348651033,6.047452999999999,5.555557,31.828700000000026,5911.106388895076
2025-06-24 20:48:00,31.467015000000004,1.070601,0.7995914117590331,6.076388,5.584487000000001,29.803200000000004,5911.156388895076
2025-06-24 20:51:00,31.741895,1.0995369999999998,0.7744803240160892,6.163193,5.584486,30.092600000000004,5911.206388895076
2025-06-24 20:54:00,30.454285,1.0416659999999993,0.787636222044129,6.105323,5.6423570000000005,29.803200000000004,5911.256388895076
2025-06-24 20:57:00,31.467015,1.0416659999999993,0.787636222044129,6.0763929999999995,5.613427,30.092600000000004,5911.306388895076
2025-06-24 21:00:00,31.467015000000004,1.1284720000000004,0.7858844855851849,6.076388000000001,5.468746,30.092600000000004,5911.356388895077
2025-06-24 21:03:00,32.494215,0.9548609999999993,0.751148869468639,5.960647999999999,5.584487000000001,30.96070000000003,5911.406388895077
2025-06-24 21:06:00,30.96065,0.9259259999999996,0.7387638518427474,5.960653,5.613427,29.224500000000035,5911.456388895077
2025-06-24 21:15:00,30.439815000000003,1.070602,0.7814657726373667,5.9895879999999995,5.468746,30.09250000000003,5911.456388895077
2025-06-24 21:18:00,30.439815000000003,0.9548609999999993,0.7511488694686379,5.9895879999999995,5.613427,29.80329999999998,5911.456388895077
2025-06-24 21:21:00,33.78183,1.0127309999999996,0.7930168932236357,6.047452999999999,5.642361999999999,30.092600000000004,5911.456388895077
2025-06-24 21:27:00,30.685765,1.070601,0.7995914117590331,6.076388,5.584487000000001,30.671299999999974,5911.456388895077
