Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-24 21:30:00,33.26099,1.1284720000000004,0.8047376397095798,6.134258000000001,5.555555999999999,29.224499999999978,5911.456388895077
2025-06-24 21:33:00,32.233795,0.8969899999999997,0.7593529647953922,6.047452999999999,5.787033,29.224599999999953,5911.456388895077
2025-06-24 21:36:00,33.275465,1.1863419999999998,0.8464874579935968,6.221062999999999,5.613431,30.38190000000003,5911.456388895077
2025-06-24 21:39:00,33.015045,1.0995369999999998,0.8294204096312456,6.250004000000001,5.758107000000001,29.22460000000001,5911.456388895077
2025-06-24 21:42:00,31.467015000000004,1.1863419999999998,0.8276531875209228,6.249999000000001,5.613427,30.092600000000004,5911.456388895077
2025-06-24 21:45:00,30.685765,1.273148,0.8008929796160944,6.221063999999999,5.410876,29.80329999999998,5911.456388895077
2025-06-24 22:00:00,30.94618,0.9548610000000002,0.7511488694686381,5.9027780000000005,5.526617,30.381899999999973,5911.456388895077
2025-06-24 22:09:00,30.960645,0.9837959999999999,0.763419373952064,5.931713,5.526617,30.092600000000004,5911.456388895077
2025-06-24 22:21:00,31.467010000000002,1.070602,0.7995918232388727,6.134264,5.642361999999999,28.64580000000001,5911.456388895077
2025-06-24 22:27:00,31.48148,1.1284729999999996,0.7666376089933358,5.9895830000000005,5.35301,28.93520000000001,5911.456388895077
2025-06-24 22:30:00,32.494209999999995,0.8391209999999996,0.7171604039351088,5.729172,5.497681000000001,30.381899999999973,5911.456388895077
2025-06-24 22:33:00,32.494209999999995,0.8391200000000003,0.7645006642539325,5.931717,5.787037,30.092600000000004,5911.456388895077
2025-06-24 22:36:00,30.439815000000003,0.8391209999999996,0.7645064650578395,5.9895830000000005,5.844912000000001,29.803300000000036,5911.456388895077
2025-06-24 22:39:00,31.19213,0.9259259999999996,0.7722349441592675,6.018518,5.729162,29.224499999999978,5911.456388895077
2025-06-24 22:57:00,30.1794,1.157407,0.8162375458689934,6.163194,5.555557,29.22460000000001,5911.456388895077
2025-06-24 23:03:00,36.371525,0.5208329999999997,0.6673753163337055,5.324074,5.642361,30.9606,5911.456388895077
2025-06-24 23:09:00,31.72743,0.78125,0.7064435127669788,5.7870420000000005,5.642361999999999,30.38190000000003,5911.456388895077
2025-06-24 23:12:00,31.206595,0.9548610000000002,0.7511488694686381,5.931712000000001,5.555551,29.80329999999998,5911.456388895077
2025-06-24 23:15:00,30.96065,0.8969899999999997,0.7755016471736356,5.960647000000001,5.729167,30.96070000000003,5911.456388895077
2025-06-24 23:18:00,30.439815000000003,0.868055,0.7623040661232799,6.018517,5.8159719999999995,30.382000000000005,5911.456388895077
2025-06-24 23:30:00,31.19213,1.0127319999999997,0.7930173179362541,6.076393,5.671301000000001,29.513900000000035,5911.456388895077
2025-06-24 23:39:00,33.275465,0.9548610000000002,0.7682176594376613,6.0763869999999995,5.729165999999999,30.9606,5911.456388895077
2025-06-24 23:42:00,30.685765,0.868055,0.7623040661232812,6.047452,5.844907000000001,29.513800000000003,5911.456388895077
2025-06-24 23:45:00,32.75463,0.8101850000000006,0.7354784589540875,5.931712000000001,5.787037,30.38190000000003,5911.456388895077
2025-06-24 23:51:00,33.26099,0.9837959999999999,0.7976331114756523,6.018517,5.671301000000001,30.9606,5911.456388895077
2025-06-24 23:54:00,30.960645,0.983797,0.7634197961024217,6.047453,5.6423559999999995,30.092600000000004,5911.456388895077
2025-06-24 23:57:00,30.7147,0.9259259999999996,0.7722349441592675,5.9895830000000005,5.700227,29.224499999999978,5911.456388895077
2025-06-25 00:18:00,30.1794,1.0416669999999995,0.7514027129024808,5.9895879999999995,5.468751,29.513900000000035,5911.456388895077
2025-06-25 02:09:00,30.685765,1.1284719999999995,0.7267803000076108,5.642363,4.947921,30.38190000000003,5911.456388895077
2025-06-25 03:39:00,30.208334999999998,1.0995369999999998,0.7159612084618036,5.613422999999999,4.947915999999999,29.513800000000003,5911.456388895077
2025-06-25 06:09:00,30.960645,1.070601,0.7629936291783767,5.526618000000001,4.976857000000001,30.382000000000005,5911.456388895077
2025-06-25 06:12:00,33.52141,1.070601,0.7248200747534498,5.613428000000001,5.005787,29.803300000000007,5911.506388895077
2025-06-25 06:15:00,34.837965,1.070601,0.7629936291783767,5.526618000000001,4.976857000000001,30.67130000000003,5911.556388895077
2025-06-25 06:18:00,35.32986,0.9837959999999999,0.7634253892857156,5.497683,5.092597,31.25000000000003,5911.6063888950775
2025-06-25 06:21:00,37.398725,1.1284720000000004,0.8232156432740529,6.278937999999999,5.729166,31.5394,5911.656388895078
2025-06-25 06:24:00,35.069445,1.0127309999999996,0.7578280401732906,5.873838,5.410877000000001,30.671300000000002,5911.706388895078
2025-06-25 06:27:00,33.52141,1.0416659999999993,0.7696990348651033,5.787032999999999,5.295137,30.96070000000003,5911.756388895078
2025-06-25 06:30:00,33.275465,0.9837959999999999,0.763419373952064,5.671298,5.266202,31.828599999999994,5911.806388895078
2025-06-25 06:33:00,37.659139999999994,1.2442129999999993,0.8106980049864358,5.584493,4.83218,30.9606,5911.856388895078
2025-06-25 06:36:00,38.671875,1.0127309999999996,0.7397215579632727,5.353008,4.8611070000000005,31.828699999999998,5911.906388895079
2025-06-25 06:39:00,38.94676,1.0127319999999997,0.7023460997044413,5.2083379999999995,4.658566,30.9606,5911.956388895079
2025-06-25 06:42:00,37.673604999999995,1.070602,0.7248204600164688,5.266208,4.658566,30.960699999999974,5912.006388895079
2025-06-25 06:45:00,34.056715,1.0127309999999996,0.7023457081636245,5.2951429999999995,4.745372000000001,30.0925,5912.056388895079
2025-06-25 06:48:00,38.179975,1.157407,0.7578854334816991,5.439812999999999,4.745366,31.5394,5912.106388895079
2025-06-25 06:51:00,43.301505000000006,1.1284719999999995,0.7858910674058899,5.497683,4.890051000000001,32.69679999999997,5912.1563888950795
2025-06-25 06:54:00,42.288775,1.0127309999999996,0.7212368235917835,5.208338,4.6874970000000005,32.117999999999995,5912.20638889508
2025-06-25 06:57:00,42.288775,1.0127309999999996,0.7212432800304679,5.150463,4.629632,32.117999999999995,5912.25638889508
2025-06-25 07:00:00,41.78241,1.1284719999999995,0.7858844855851845,5.237273,4.629631000000001,32.40739999999997,5912.30638889508
2025-06-25 07:03:00,42.30324,0.9837959999999999,0.7458545510696022,5.4687529999999995,5.034727,32.69679999999997,5912.35638889508
2025-06-25 07:06:00,42.549189999999996,1.0127309999999996,0.7578280401732899,5.497683,5.0347219999999995,32.69669999999999,5912.40638889508
2025-06-25 07:09:00,40.50926,1.0416660000000002,0.7876423643668529,5.642358,5.1794020000000005,31.828699999999998,5912.456388895081
2025-06-25 07:12:00,41.247105000000005,1.070602,0.7629875753733643,5.642364000000001,5.092592000000001,32.11800000000002,5912.506388895081
2025-06-25 07:15:00,43.590855000000005,1.157407,0.7578854334816991,5.497688,4.803241000000001,32.11809999999997,5912.556388895081
2025-06-25 07:18:00,50.01447,1.1863420000000007,0.7481787170923182,5.497688,4.745366,34.722200000000015,5912.606388895081
2025-06-25 07:21:00,52.083330000000004,1.1284719999999995,0.7858910674058899,5.729163,5.121531,35.01159999999999,5912.656388895081
2025-06-25 07:24:00,56.97338,1.157407,0.8348914749189311,6.018523,5.4398159999999995,36.16900000000004,5912.706388895082
2025-06-25 07:27:00,58.781825,1.1284719999999995,0.8413592162727564,6.047452999999999,5.526621,36.16900000000004,5912.756388895082
2025-06-25 07:30:00,63.425925,1.157407,0.8712007318038879,6.163193,5.642366,38.194500000000005,5912.806388895082
2025-06-25 07:33:00,76.54803,1.3310179999999994,0.9225397031351089,6.336803,5.613425,46.00689999999997,5912.856388895082
2025-06-25 07:48:00,73.943865,0.7233790000000004,1.078213809359658,7.870368000000001,8.680558999999999,44.56019999999998,5913.106388895082
2025-06-25 07:51:00,69.835065,0.9259250000000003,1.116249313579261,8.072918,8.478013,43.11349999999999,5913.156388895082
2025-06-25 07:54:00,81.944445,1.1284720000000004,1.1428809409352658,7.9861070000000005,8.015045,47.7431,5913.2063888950825
2025-06-25 07:57:00,98.4375,0.6076390000000007,1.1061923063925192,7.378474,8.593744999999998,57.58099999999999,5913.256388895083
2025-06-25 08:00:00,90.91435,0.868055,1.2754908360664423,8.333333,9.259257999999999,54.1088,5913.306388895083
2025-06-25 08:03:00,86.05323999999999,1.1863419999999998,1.365799683496912,9.143515,9.519673000000001,52.08330000000001,5913.356388895083
2025-06-25 08:06:00,86.05323999999999,1.3310179999999994,1.3739679404540175,9.259255,9.346067,50.636499999999984,5913.406388895083
2025-06-25 08:09:00,93.532985,1.359953,1.359952499991443,9.172453999999998,9.172451,49.47909999999999,5913.456388895083
2025-06-25 08:12:00,94.806135,1.070601,1.2882511849008935,8.651618000000001,9.114587,52.662000000000006,5913.506388895084
2025-06-25 08:15:00,85.30093,0.7233799999999997,1.2220528033730702,8.304397999999999,9.490738,52.37269999999998,5913.556388895084
2025-06-25 08:18:00,84.50521,0.8391200000000003,1.2337426157575233,8.391207000000001,9.288197,52.662000000000006,5913.606388895084
2025-06-25 08:21:00,97.64178000000001,0.6076389999999998,1.1165268265008204,7.696758999999999,8.94097,54.1087,5913.656388895084
2025-06-25 08:24:00,86.820025,0.6655099999999994,1.1802887812658684,8.130787999999999,9.374998,54.6875,5913.706388895084
2025-06-25 08:27:00,83.73843,0.8391209999999996,1.2221966203274826,8.304403,9.172452,52.08330000000001,5913.7563888950845
2025-06-25 08:30:00,81.409145,0.9548610000000002,1.270609622419103,8.449078,9.143517,50.347200000000015,5913.806388895085
2025-06-25 08:33:00,79.34028,1.0416660000000002,1.2845336837478942,8.535878,9.056712000000001,49.47919999999999,5913.856388895085
2025-06-25 08:36:00,78.84837999999999,1.1574080000000002,1.2559640131173408,8.680554,8.883106,48.03229999999999,5913.906388895085
2025-06-25 08:39:00,82.711225,1.1863420000000007,1.2849574623659668,8.593748,8.796295999999998,47.1644,5913.956388895085
2025-06-25 08:42:00,83.99884499999999,1.070601,1.236098911266029,8.593748,8.940977,47.1643,5914.006388895085
2025-06-25 08:45:00,81.92998,0.9837959999999999,1.2509180072594972,8.506943,9.085647,50.34719999999999,5914.056388895086
2025-06-25 08:48:00,79.35474500000001,1.0127309999999996,1.2424953285535019,8.506943,8.998842,48.61109999999999,5914.106388895086
2025-06-25 08:51:00,77.28587999999999,0.9548610000000002,1.2338444115064935,8.478007999999999,9.085647,47.7431,5914.156388895086
2025-06-25 08:54:00,78.081595,0.9837959999999999,1.2258281047093742,8.535878,9.056712000000001,48.032399999999996,5914.206388895086
2025-06-25 08:57:00,82.74016499999999,0.9259260000000005,1.1919567064852006,8.420141999999998,8.998846,48.321799999999996,5914.256388895086
2025-06-25 09:00:00,84.50521,0.8391210000000004,1.1872105256195775,8.246527,9.027776,50.63659999999999,5914.3063888950865
2025-06-25 09:03:00,82.71123,0.8969909999999999,1.2351970688731004,8.391207999999999,9.143517,50.63659999999999,5914.356388895087
2025-06-25 09:06:00,79.61516499999999,0.9837959999999999,1.26335722871207,8.564813,9.172457,48.321799999999996,5914.406388895087
2025-06-25 09:09:00,78.32755,1.070601,1.2753308957907414,8.680558,9.114587,48.90040000000002,5914.456388895087
2025-06-25 09:12:00,82.190395,1.1284720000000004,1.2810335679054117,8.796298,9.114586,48.61109999999999,5914.506388895087
2025-06-25 09:15:00,83.24653,1.0127319999999997,1.242495901619881,8.680558,9.172456,48.61109999999999,5914.556388895087
2025-06-25 09:18:00,83.72396,0.9548609999999993,1.2706096224191026,8.564817999999999,9.259257,49.76849999999999,5914.606388895088
2025-06-25 09:21:00,84.25926,0.868055,1.2289583789047736,8.391202,9.201387,49.47910000000002,5914.656388895088
2025-06-25 09:24:00,84.50521,0.8969899999999997,1.2352005722028712,8.478007000000002,9.230327,50.636600000000016,5914.706388895088
2025-06-25 09:27:00,79.61516,0.9548610000000002,1.2827354569201848,8.506948000000001,9.230326999999999,48.900499999999965,5914.756388895088
2025-06-25 09:30:00,77.560765,0.9837959999999999,1.263357228712069,8.622683,9.230326999999999,49.76849999999996,5914.806388895088
2025-06-25 09:33:00,76.533565,1.1574080000000002,1.2967088780601437,8.825234,9.114586,47.1643,5914.8563888950885
2025-06-25 09:36:00,77.054395,1.2152779999999996,1.3276583930916581,8.912040000000001,9.143522,48.032399999999996,5914.906388895089
2025-06-25 09:39:00,73.95832999999999,1.2152769999999995,1.2722721592477522,8.940974,9.056717,46.875,5914.956388895089
2025-06-25 09:48:00,82.204865,1.0127319999999997,1.242495901619881,8.535882999999998,9.027781000000001,46.5856,5915.1063888950885
2025-06-25 09:51:00,80.39641499999999,0.868055,1.1934268612302243,8.391207000000001,9.114581999999999,49.18979999999999,5915.156388895089
2025-06-25 09:54:00,78.5735,0.8969909999999999,1.1991237886719872,8.391203,9.056712000000001,49.18979999999999,5915.206388895089
2025-06-25 09:57:00,77.314815,0.9259259999999996,1.191956706485199,8.506943,9.085647,47.16439999999997,5915.256388895089
2025-06-25 10:00:00,77.821185,0.8969899999999997,1.199123181770745,8.391207000000001,9.056717,47.742999999999995,5915.306388895089
2025-06-25 10:03:00,79.38368,0.8680560000000002,1.1694170609616126,8.246531999999998,8.912036,47.453700000000026,5915.356388895089
2025-06-25 10:06:00,76.779515,0.8969909999999999,1.2112126167746322,8.391207999999999,9.085647,47.453700000000026,5915.40638889509
2025-06-25 10:09:00,76.533565,1.0995369999999998,1.2519482349656568,8.680553,8.998846,45.13889999999998,5915.45638889509
2025-06-25 10:12:00,77.34375,0.9548609999999993,1.2089846293216346,8.478007999999999,9.027777,46.2963,5915.50638889509
2025-06-25 10:15:00,76.27314999999999,0.9548609999999993,1.2214527730830285,8.478007999999999,9.056717,45.428200000000004,5915.55638889509
2025-06-25 10:18:00,77.03993,1.0127309999999996,1.229721330851587,8.622688,9.085647,47.74309999999997,5915.60638889509
2025-06-25 10:21:00,74.725115,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,46.29630000000003,5915.6563888950905
2025-06-25 10:24:00,74.725115,1.0416659999999993,1.2461111722646045,8.622683,9.056717,46.2963,5915.706388895091
2025-06-25 10:27:00,71.368635,0.9837959999999999,1.2131689993004078,8.651622999999999,9.143517,45.71760000000003,5915.756388895091
2025-06-25 10:30:00,70.09549,1.1284720000000004,1.2541791309458115,8.883104,9.143522,44.84959999999998,5915.806388895091
2025-06-25 10:33:00,70.876735,1.2442130000000002,1.2871296649181707,8.912034000000002,8.998840999999999,44.84960000000001,5915.856388895091
2025-06-25 10:36:00,74.739585,1.186343,1.2711722874626958,8.825234,8.998840999999999,46.874900000000025,5915.906388895091
2025-06-25 10:39:00,74.98553,1.0416659999999993,1.2331442792222276,8.680553,9.085647,44.27080000000001,5915.956388895092
2025-06-25 10:42:00,74.71064999999999,1.0127309999999996,1.229721330851587,8.622688,9.085647,45.71760000000003,5916.006388895092
2025-06-25 10:45:00,75.506365,1.070602,1.236094898622835,8.680558000000001,9.027776,45.717600000000004,5916.056388895092
2025-06-25 10:48:00,75.998265,1.1284720000000004,1.240614926242046,8.796298,9.027776,45.42820000000003,5916.106388895092
2025-06-25 10:51:00,73.69792000000001,1.070602,1.2623371788458908,8.680554,9.085652,46.5857,5916.156388895092
2025-06-25 10:54:00,72.931135,1.070601,1.2492570825923466,8.709488,9.085647,44.84960000000001,5916.2063888950925
2025-06-25 10:57:00,74.98553,1.157407,1.255958743404927,8.796298,8.998840999999999,47.1643,5916.256388895093
2025-06-25 11:00:00,76.533565,1.0416659999999993,1.2331442792222276,8.622683,9.027777,46.2963,5916.306388895093
2025-06-25 11:03:00,75.245945,0.9837959999999999,1.2258281047093742,8.535878,9.056712000000001,46.007000000000005,5916.356388895093
2025-06-25 11:06:00,73.95832999999999,1.0127309999999996,1.2424953285535012,8.622683,9.114581999999999,45.42830000000001,5916.406388895093
2025-06-25 11:09:00,75.75231500000001,1.1284720000000004,1.2943337889936113,8.709488,9.056716,46.5856,5916.456388895093
2025-06-25 11:12:00,75.506365,1.070602,1.2623326733961624,8.709494,9.114581999999999,47.453700000000026,5916.506388895094
2025-06-25 11:15:00,72.931135,1.1284720000000004,1.2676479934552638,8.825234000000002,9.114581999999999,46.2963,5916.556388895094
2025-06-25 11:18:00,72.670715,1.0995369999999998,1.2915134463902056,8.709493,9.114586,45.1388,5916.606388895094
2025-06-25 11:21:00,76.54803,1.0416669999999995,1.2331448387818265,8.593748,8.998840999999999,47.453700000000026,5916.656388895094
2025-06-25 11:24:00,77.03993,1.0127309999999996,1.2424953285535019,8.535878,9.027777,46.0069,5916.706388895094
2025-06-25 11:27:00,76.01273,1.070601,1.2492570825923466,8.709488,9.085647,45.7175,5916.7563888950945
2025-06-25 11:30:00,74.98553,1.070601,1.2882467336935552,8.738428,9.201387,47.45369999999997,5916.806388895095
2025-06-25 11:33:00,74.98553,1.0995369999999998,1.2784091700956621,8.680553,9.056716,46.58559999999997,5916.856388895095
2025-06-25 11:36:00,72.14988,0.9548609999999993,1.233844411506493,8.535883,9.143522,46.58559999999997,5916.906388895095
2025-06-25 11:39:00,65.726275,0.8969900000000006,1.1747306423931698,8.391208,8.998838,43.69209999999998,5916.956388895095
2025-06-25 11:42:00,60.82176,0.9837959999999999,1.1876202414967416,8.420138,8.854162,42.245299999999986,5917.006388895095
2025-06-25 11:45:00,58.50694,0.9837959999999999,1.108912434686481,8.101853,8.362267,41.08800000000002,5917.056388895096
2025-06-25 11:48:00,56.712959999999995,0.9548610000000002,1.0798429303091504,7.812498000000001,8.072917,39.35189999999997,5917.106388895096
2025-06-25 11:51:00,55.671295,1.0127309999999996,1.0834620146466305,7.870368,8.015047000000001,38.19439999999997,5917.156388895096
2025-06-25 11:54:00,53.87731,0.9548610000000002,1.0528914031483283,7.9282379999999995,8.130787,38.194500000000005,5917.206388895096
2025-06-25 11:57:00,57.204865,1.1284720000000004,1.0844930979870975,8.043978,7.957176,37.905099999999976,5917.256388895096
2025-06-25 12:00:00,57.971644999999995,1.0416660000000002,1.0703432396696493,7.986108,8.043982,38.19440000000003,5917.3063888950965
2025-06-25 12:03:00,55.656825,1.0416660000000002,1.0844949389144878,8.101848,8.188662,38.19440000000003,5917.356388895097
2025-06-25 12:06:00,54.90451,1.0995369999999998,1.1139418763647653,8.159724,8.188657000000001,37.615800000000036,5917.406388895097
2025-06-25 12:09:00,60.836225,1.1574079999999993,1.0985240301814836,8.130787999999999,8.015049999999999,37.037000000000006,5917.456388895097
2025-06-25 12:12:00,61.328125,1.0127319999999997,1.0834625376654714,7.8993079999999996,8.043986,38.48370000000003,5917.506388895097
2025-06-25 12:15:00,60.575810000000004,0.9548609999999993,1.0528914031483279,7.8993079999999996,8.101857,39.0625,5917.556388895097
2025-06-25 12:18:00,62.61574,0.8969909999999999,1.0741161976254694,7.870373,8.246531999999998,37.615699999999975,5917.606388895098
2025-06-25 12:21:00,62.61574,0.9548609999999993,1.0664223289844648,8.101848,8.333337,39.0624,5917.656388895098
2025-06-25 12:24:00,61.863425,0.9548609999999993,1.0664223289844648,8.101848,8.333337,38.77320000000003,5917.706388895098
2025-06-25 12:27:00,61.082175,1.0127319999999997,1.124508682871888,8.101848,8.333336,39.0625,5917.756388895098
2025-06-25 12:30:00,60.56134,0.9548609999999993,1.1195161475411088,8.043978,8.391207,39.0625,5917.806388895098
2025-06-25 12:33:00,62.369789999999995,0.9548609999999993,1.0931662099840922,8.159718,8.449077,38.7731,5917.8563888950985
2025-06-25 12:36:00,63.38252,0.8969909999999999,1.0611550561848213,8.072913,8.420141999999998,38.773199999999974,5917.906388895099
2025-06-25 12:39:00,62.644675,0.9259259999999996,1.1033424725177532,7.986108,8.362272,39.3519,5917.956388895099
2025-06-25 12:42:00,61.34259,0.9548609999999993,1.1063864665921428,8.159718,8.478007,38.19449999999995,5918.006388895099
2025-06-25 12:45:00,63.396989999999995,1.0127319999999997,1.1245086828718889,8.159718,8.391206,39.0625,5918.056388895099
2025-06-25 12:48:00,65.20544,0.9548609999999993,1.1063819134674513,8.275468,8.593747,39.35189999999997,5918.106388895099
2025-06-25 12:51:00,68.02662000000001,1.0127319999999997,1.124504009006477,8.217593,8.449071,40.219900000000024,5918.1563888951
2025-06-25 12:54:00,67.780675,0.9259259999999996,1.1290695773279091,8.246533,8.680557,42.24540000000002,5918.2063888951
2025-06-25 12:57:00,66.493055,0.9259259999999996,1.077243656772004,7.928242999999999,8.246527,41.66660000000002,5918.2563888951
2025-06-25 13:00:00,64.930555,0.9259259999999996,1.10333799542374,7.957177999999999,8.333331999999999,41.37729999999999,5918.3063888951
2025-06-25 13:03:00,63.642939999999996,0.9548609999999993,1.0931616234277257,7.957177999999999,8.246527,40.79859999999999,5918.3563888951
2025-06-25 13:06:00,66.247105,1.0127319999999997,1.097253662582032,8.101848,8.275466,39.641200000000026,5918.4063888951005
2025-06-25 13:09:00,69.83507,1.0416670000000003,1.1670361236171034,8.246533,8.506946,42.534700000000015,5918.456388895101
2025-06-25 13:12:00,73.4375,1.0416670000000003,1.2200958423052526,8.275462999999998,8.651616,44.84949999999998,5918.506388895101
2025-06-25 13:15:00,77.314815,1.0416669999999995,1.2331448387818265,8.709488,9.114581000000001,45.13889999999998,5918.556388895101
2025-06-25 13:18:00,79.36921000000001,1.1284720000000004,1.3075465812747942,8.969908,9.346066,46.87500000000003,5918.606388895101
2025-06-25 13:21:00,80.381945,1.070602,1.3391771965274462,8.969908,9.548606,47.45369999999997,5918.656388895101
2025-06-25 13:24:00,83.203125,1.0127319999999997,1.3052521290612835,8.825228,9.461806,50.63659999999999,5918.706388895102
2025-06-25 13:27:00,81.944445,0.9259259999999996,1.2769691368620346,8.680553,9.461807,49.47910000000002,5918.756388895102
2025-06-25 13:30:00,80.381945,0.9548609999999993,1.2584231263191485,8.738427999999999,9.403937,48.32170000000002,5918.806388895102
2025-06-25 13:33:00,80.91724500000001,0.9548609999999993,1.2584231263191477,8.680558,9.346067,48.32170000000002,5918.856388895102
2025-06-25 13:36:00,80.150465,1.0127309999999996,1.2678118436717563,8.680558000000001,9.230327,48.32169999999999,5918.906388895102
2025-06-25 13:39:00,79.34028,1.0127309999999996,1.2551929077300643,8.593748000000001,9.114587,49.189899999999994,5918.9563888951025
2025-06-25 13:42:00,79.600695,1.070602,1.3010913131341773,8.651618,9.143516,48.900499999999994,5919.006388895103
2025-06-25 13:45:00,75.752315,0.9837959999999999,1.263357228712069,8.622683,9.230326999999999,48.032399999999996,5919.056388895103
2025-06-25 13:48:00,73.683445,1.0127309999999996,1.2678118436717563,8.622688,9.172457,48.032400000000024,5919.106388895103
2025-06-25 13:51:00,72.65625,0.9548610000000002,1.2338444115064935,8.506948000000001,9.114587,48.321800000000025,5919.156388895103
2025-06-25 13:54:00,71.10822,0.9837959999999999,1.2131689993004078,8.622688,9.114581999999999,46.58559999999997,5919.206388895103
2025-06-25 13:57:00,73.191555,1.070602,1.2492576367937454,8.680558000000001,9.056716,46.296299999999974,5919.256388895104
2025-06-25 14:00:00,72.14988500000001,1.0416660000000002,1.258993903178959,8.651618000000001,9.114581999999999,46.29630000000003,5919.306388895104
2025-06-25 14:03:00,70.09549,1.0416660000000002,1.2200952867045431,8.680558,9.056712000000001,44.27079999999998,5919.356388895104
2025-06-25 14:06:00,70.095485,1.1574080000000002,1.2832140775281462,8.767364,9.027776,44.849500000000006,5919.406388895104
2025-06-25 14:09:00,72.931135,1.0995369999999998,1.2115962178811184,8.767363,8.998846,44.84949999999998,5919.456388895104
2025-06-25 14:12:00,74.696185,1.0995369999999998,1.2385865052118692,8.622683,8.912036,44.84949999999998,5919.5063888951045
2025-06-25 14:15:00,73.191555,1.0416659999999993,1.220095286704543,8.651622999999999,9.027777,45.13890000000001,5919.556388895105
2025-06-25 14:18:00,72.39582999999999,1.0416659999999993,1.2331442792222276,8.622683,9.027777,45.428199999999975,5919.606388895105
2025-06-25 14:21:00,70.86227,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,44.84960000000001,5919.656388895105
2025-06-25 14:24:00,73.95832999999999,1.0995369999999998,1.2385865052118692,8.709493,8.998846,45.42829999999998,5919.706388895105
2025-06-25 14:27:00,73.712385,1.0127309999999996,1.2168731397419443,8.651622999999999,9.085652,44.27079999999998,5919.756388895105
2025-06-25 14:30:00,74.739585,1.1284720000000004,1.240614926242046,8.738428,8.969906,45.42820000000003,5919.806388895106
2025-06-25 14:33:00,77.28587999999999,1.1284719999999995,1.2676526337777985,8.796293,9.085650999999999,46.5857,5919.856388895106
2025-06-25 14:36:00,76.533565,1.070601,1.236098911266029,8.883098,9.230327,46.00700000000003,5919.906388895106
2025-06-25 14:39:00,77.314815,1.0995369999999998,1.265218541871379,8.796293,9.143516,46.0069,5919.956388895106
2025-06-25 14:42:00,79.61516,1.0127319999999997,1.242495901619881,8.680558,9.172456,47.7431,5920.006388895106
2025-06-25 14:45:00,81.66956,1.0127309999999996,1.22972575826262,8.767358000000002,9.230327,49.18979999999999,5920.0563888951065
2025-06-25 14:48:00,80.381945,1.0127309999999996,1.2551885331276587,8.738427999999999,9.259257,48.32179999999997,5920.106388895107
2025-06-25 14:51:00,79.09433,0.9548610000000002,1.2089846293216349,8.478007999999999,9.027777,48.321800000000025,5920.156388895107
2025-06-25 14:54:00,77.31481500000001,0.9837959999999999,1.2258281047093742,8.449078,8.969912,47.7431,5920.206388895107
2025-06-25 14:57:00,76.0272,1.0127309999999996,1.2168731397419443,8.449078,8.883107,46.58560000000003,5920.256388895107
2025-06-25 15:00:00,74.971065,1.070602,1.2623371788458908,8.478007999999999,8.883106,46.29630000000003,5920.306388895107
2025-06-25 15:03:00,73.943865,1.0127309999999996,1.2168686847566683,8.420143,8.854161999999999,46.585699999999974,5920.356388895108
2025-06-25 15:06:00,75.24595,1.0995369999999998,1.2385865052118692,8.535883,8.825236,46.875,5920.406388895108
2025-06-25 15:09:00,77.69097,1.0995369999999998,1.2519482349656568,8.478007999999999,8.796301,47.7431,5920.456388895108
2025-06-25 15:12:00,80.65683,1.070602,1.2360994615653864,8.478007999999999,8.825236,48.03249999999997,5920.506388895108
2025-06-25 15:15:00,79.09433,0.9837959999999999,1.2131689993004078,8.362268,8.854161999999999,47.74310000000003,5920.556388895108
2025-06-25 15:18:00,78.06713,0.9837959999999999,1.2131689993004078,8.362268,8.854161999999999,46.585699999999974,5920.6063888951085
2025-06-25 15:21:00,78.84837999999999,1.070602,1.2095141822528377,8.478007999999999,8.767356,48.032400000000024,5920.656388895109
2025-06-25 15:24:00,79.890045,1.0127319999999997,1.2168692499036622,8.333338,8.767356,46.875,5920.706388895109
2025-06-25 15:27:00,79.62962999999999,0.9259259999999996,1.1795327940774583,8.246533,8.796297000000001,48.61119999999997,5920.756388895109
2025-06-25 15:30:00,78.587965,0.9548609999999993,1.1964421897614796,8.304397999999999,8.825227,48.032400000000024,5920.806388895109
2025-06-25 15:33:00,77.300345,0.9548609999999993,1.1838232908291721,8.333338,8.825227,47.74300000000002,5920.856388895109
2025-06-25 15:36:00,78.081595,0.9259259999999996,1.204303149316064,8.159723,8.767357,46.8751,5920.90638889511
2025-06-25 15:39:00,71.88947,0.9259259999999996,1.2165826868348617,8.217588,8.854162,46.0069,5920.95638889511
2025-06-25 15:42:00,70.34143499999999,1.0127309999999996,1.17782390163257,8.478012999999999,8.825232,44.84949999999998,5921.00638889511
2025-06-25 15:45:00,72.410305,1.1284720000000004,1.2269571279472782,8.506948,8.709486,44.849500000000006,5921.05638889511
2025-06-25 15:48:00,72.65625,1.1284720000000004,1.213207454494561,8.535878,8.709486,44.56020000000001,5921.10638889511
2025-06-25 15:51:00,71.90393499999999,0.9837959999999999,1.16174229066865,8.420143,8.796297,45.1388,5921.1563888951105
2025-06-25 15:54:00,69.574655,1.0416660000000002,1.1937454562612295,8.506948,8.825232,43.69210000000004,5921.206388895111
2025-06-25 15:57:00,69.31424,1.0416659999999993,1.220095286704543,8.420143,8.796297000000001,44.84959999999995,5921.256388895111
2025-06-25 16:00:00,68.77893499999999,1.070601,1.2228504755322958,8.564818,8.883107,44.84949999999998,5921.306388895111
2025-06-25 16:03:00,67.751735,1.070602,1.2228510218893553,8.449074,8.767361999999999,44.56019999999995,5921.356388895111
2025-06-25 16:06:00,67.25983500000001,1.0127309999999996,1.1778239016325693,8.391207999999999,8.738427,43.98140000000001,5921.406388895111
2025-06-25 16:09:00,66.99942,1.1284720000000004,1.213207454494561,8.535878,8.709486,43.402799999999985,5921.456388895112
2025-06-25 16:12:00,70.61632,1.1863420000000007,1.2433143086203287,8.564818,8.680556,43.69209999999998,5921.506388895112
2025-06-25 16:15:00,72.135415,1.0995369999999998,1.2115962178811184,8.506943,8.738426,43.402799999999985,5921.556388895112
2025-06-25 16:18:00,71.629055,1.0416660000000002,1.20696624813155,8.564818,8.912042,43.40280000000001,5921.606388895112
2025-06-25 16:21:00,70.60185,1.0416660000000002,1.1937500399873435,8.651618000000001,8.969912,43.69209999999998,5921.656388895112
2025-06-25 16:24:00,72.135415,1.1284720000000004,1.2541791309458115,8.593748,8.854166,43.98150000000004,5921.7063888951125
2025-06-25 16:27:00,72.39582999999999,1.070601,1.236098911266029,8.593748,8.940977,44.27089999999998,5921.756388895113
2025-06-25 16:30:00,71.90393499999999,1.070601,1.236094348324834,8.680558,9.027777,43.98149999999998,5921.806388895113
2025-06-25 16:33:00,73.4375,1.070601,1.236098911266029,8.709488,9.056717,45.717600000000004,5921.856388895113
2025-06-25 16:36:00,73.191555,1.0995369999999998,1.2519436330720686,8.651622999999999,8.969906,43.98149999999998,5921.906388895113
2025-06-25 16:39:00,73.95832999999999,1.0127309999999996,1.229721330851587,8.535883,8.998842,45.138900000000035,5921.956388895113
2025-06-25 16:42:00,72.14988,1.0127309999999996,1.2168731397419443,8.535878,8.969907000000001,44.84959999999998,5922.006388895114
2025-06-25 16:45:00,71.64352,1.0127309999999996,1.2168731397419437,8.535883,8.969912,44.27080000000001,5922.056388895114
2025-06-25 16:48:00,70.34143499999999,1.0127309999999996,1.1909224685206474,8.449078,8.825227,45.42820000000003,5922.106388895114
2025-06-25 16:51:00,74.450235,1.0995369999999998,1.2251352183410735,8.449078,8.709491,45.428199999999975,5922.156388895114
2025-06-25 16:54:00,74.71064999999999,1.0127319999999997,1.1778244546108112,8.420138,8.767356,45.42820000000003,5922.206388895114
2025-06-25 16:57:00,74.189815,0.9837959999999999,1.2258281047093742,8.391207999999999,8.912042,45.428199999999975,5922.2563888951145
2025-06-25 17:00:00,74.493635,1.070602,1.209514182252838,8.449078,8.738426,43.98150000000001,5922.306388895115
2025-06-25 17:03:00,74.98553,0.9259259999999996,1.1544610590066373,8.246533,8.738427,44.849500000000006,5922.356388895115
2025-06-25 17:06:00,73.943865,0.9548609999999993,1.1711300610984203,8.275468,8.738427,45.71770000000001,5922.406388895115
2025-06-25 17:09:00,73.683445,0.8969909999999999,1.150058697902094,8.159723,8.709492000000001,45.13890000000001,5922.456388895115
2025-06-25 17:12:00,75.998265,0.8391210000000004,1.1154938684853055,8.072917,8.680556,45.13890000000001,5922.506388895115
2025-06-25 17:15:00,72.65625,0.8391209999999996,1.151660202533485,8.130783000000001,8.825232,44.849500000000006,5922.556388895116
2025-06-25 17:18:00,67.7662,0.9548610000000002,1.1711300610984205,8.333338000000001,8.796297,43.69210000000001,5922.606388895116
2025-06-25 17:21:00,63.903360000000006,0.9548610000000002,1.1711300610984205,8.246528000000001,8.709487,41.95599999999999,5922.656388895116
2025-06-25 17:24:00,63.903360000000006,0.9259259999999996,1.1418087023801684,8.043978,8.506941999999999,41.95600000000002,5922.706388895116
2025-06-25 17:27:00,53.848380000000006,0.78125,1.0560959557867016,7.870367999999999,8.478007999999999,39.930499999999995,5922.756388895116
2025-06-25 17:30:00,51.533564999999996,0.8969909999999999,1.0216758783460422,7.870373,8.130792,39.351800000000026,5922.8063888951165
2025-06-25 17:33:00,50.014465,0.9548609999999993,1.0931662099840922,7.870367999999999,8.159727,37.905100000000004,5922.856388895117
2025-06-25 17:36:00,48.46643,0.9259259999999996,1.0507612180697712,7.812503,8.072917,37.037000000000035,5922.906388895117
2025-06-25 17:39:00,49.508105,0.8969909999999999,1.0349338657051883,7.783563,8.072911999999999,37.32639999999998,5922.956388895117
2025-06-25 17:42:00,51.287615,1.1284729999999996,1.0844935849098658,7.9861130000000005,7.899310000000001,35.011600000000016,5923.006388895117
2025-06-25 17:45:00,54.629630000000006,0.983797,1.0682542313310162,7.928242999999999,8.101856,36.45829999999998,5923.056388895117
2025-06-25 17:48:00,53.862845,0.8391209999999996,1.015617982290236,7.812503,8.188662,36.74759999999998,5923.106388895118
2025-06-25 17:51:00,52.835645,0.9259259999999996,1.037368017124201,7.928242999999999,8.159727,37.61580000000001,5923.156388895118
2025-06-25 17:54:00,52.835645,0.8969899999999997,1.0349378805119172,8.043977000000002,8.333337,35.87959999999998,5923.206388895118
2025-06-25 17:57:00,52.850115,0.9548610000000002,1.0798429303091504,8.043977000000002,8.304396,36.747600000000006,5923.256388895118
2025-06-25 18:00:00,55.917245,0.9259259999999996,1.0772481986564897,8.015042999999999,8.333337,36.45830000000001,5923.306388895118
2025-06-25 18:03:00,40.205439999999996,0.9548609999999993,1.0931662099840922,8.130783,8.420142,33.85409999999999,5923.3563888951185
2025-06-25 18:06:00,40.494789999999995,1.0995369999999998,1.0555396537250243,8.333333,8.246526,32.4075,5923.406388895119
2025-06-25 18:09:00,30.94618,0.9837959999999999,0.8941869690621005,8.159718000000002,7.986111999999999,30.9606,5923.456388895119
2025-06-25 18:12:00,47.439235,1.3020829999999997,1.053705921548441,7.8993079999999996,7.436344999999999,34.432799999999986,5923.506388895119
2025-06-25 18:15:00,53.370945,1.070602,1.0116287223042926,7.581018,7.465276,34.72220000000004,5923.556388895119
2025-06-25 18:18:00,49.233215,0.9259259999999996,0.9259289999922653,7.2337929999999995,7.233797000000001,34.72219999999999,5923.606388895119
2025-06-25 18:21:00,52.850115,0.8969899999999997,0.9397229690018157,7.060187,7.146987000000001,34.432799999999986,5923.65638889512
2025-06-25 18:24:00,52.850115,0.9548610000000002,0.8957455869895471,6.915507000000001,6.799766,34.14350000000002,5923.70638889512
2025-06-25 18:27:00,51.533564999999996,0.8680560000000002,0.8966827446744733,6.712962999999999,6.770837,34.43290000000002,5923.75638889512
2025-06-25 18:30:00,46.90393,0.868055,0.8680584999983718,6.655088,6.655093,35.30090000000001,5923.80638889512
2025-06-25 18:33:00,39.453125,0.9548609999999993,0.8495660068096111,6.597223,6.394672,32.696699999999964,5923.85638889512
2025-06-25 18:36:00,45.630785,1.0995369999999998,0.8294204096312456,6.365743,5.873846,32.696799999999996,5923.9063888951205
2025-06-25 18:39:00,44.58912,1.070602,0.8173864088559347,6.192127999999999,5.729165999999999,32.986099999999965,5923.956388895121
2025-06-25 18:42:00,43.836805,0.9548610000000002,0.8015004262217337,6.076388000000001,5.787037,32.696799999999996,5924.006388895121
2025-06-25 18:45:00,40.465855000000005,0.8680559999999993,0.7935220901534189,6.018518,5.873842,32.117999999999995,5924.056388895121
2025-06-25 18:48:00,45.37037,1.0416669999999995,0.8225610504233634,6.1631979999999995,5.758101000000001,33.85419999999999,5924.106388895121
2025-06-25 18:51:00,42.028355,0.9837959999999999,0.8143130794593858,6.163193,5.844906999999999,32.69670000000002,5924.156388895121
2025-06-25 18:54:00,40.986689999999996,1.0995369999999998,0.8470725436020826,6.076388000000001,5.613421,31.82869999999997,5924.206388895122
2025-06-25 18:57:00,40.986689999999996,1.0127309999999996,0.8101488897062401,5.989588,5.613427,30.9606,5924.256388895122
2025-06-25 19:00:00,39.192710000000005,0.9837959999999999,0.7976331114756523,5.9317079999999995,5.584492,31.82869999999997,5924.306388895122
2025-06-25 19:03:00,37.398725,0.8969909999999999,0.7593590363589059,5.815968,5.555557,30.9606,5924.356388895122
2025-06-25 19:06:00,39.453125,1.1284720000000004,0.8413530028542151,5.989588,5.468746,31.5394,5924.406388895122
2025-06-25 19:09:00,36.34259,0.8969909999999999,0.7593590363589059,5.873837999999999,5.613427,30.09250000000003,5924.4563888951225
2025-06-25 19:12:00,35.850695,0.9837959999999999,0.8143130794593858,5.9027780000000005,5.584492,30.382000000000005,5924.506388895123
2025-06-25 19:15:00,36.082175,0.9548610000000002,0.7682176594376613,5.9027780000000005,5.555557,31.5394,5924.556388895123
2025-06-25 19:18:00,35.836225,1.070601,0.7814716910134036,5.960648000000001,5.439817,30.67130000000003,5924.606388895123
2025-06-25 19:21:00,32.75463,1.070601,0.7814716910134049,5.931708,5.410877000000001,30.092600000000004,5924.656388895123
2025-06-25 19:24:00,33.260999999999996,1.157407,0.7777696267038985,5.902773,5.237265999999999,29.224499999999978,5924.706388895123
2025-06-25 19:27:00,34.042249999999996,1.0127309999999996,0.7755863769185843,5.787032999999999,5.3530120000000005,31.25,5924.756388895124
2025-06-25 19:30:00,31.95891,1.0416660000000002,0.7876362220441293,5.844908,5.381942,30.381999999999948,5924.806388895124
2025-06-25 19:33:00,34.04224,1.0416660000000002,0.7696990348651037,5.844908,5.3530120000000005,30.381899999999973,5924.856388895124
2025-06-25 19:36:00,33.52141,1.070602,0.7814720962250652,5.844904,5.324072,30.96070000000003,5924.906388895124
2025-06-25 19:39:00,34.056715,1.2152780000000005,0.8389879441334244,5.902774,5.237266,30.381999999999948,5924.956388895124
2025-06-25 19:42:00,35.08391,1.2152780000000005,0.8195978490907664,5.931714,5.237266,30.382000000000005,5925.0063888951245
2025-06-25 19:45:00,31.19213,1.1284720000000004,0.7858844855851849,5.931714,5.324072,29.803200000000004,5925.056388895125
2025-06-25 19:48:00,30.94618,1.157407,0.797210007729113,5.931709,5.295141999999999,30.96070000000003,5925.106388895125
2025-06-25 19:51:00,30.960645,1.1284720000000004,0.8047376397095798,5.873844000000001,5.295141999999999,29.803300000000036,5925.156388895125
2025-06-25 19:54:00,33.000575,1.1574080000000002,0.7972037521777043,5.873844,5.237266,30.67130000000003,5925.206388895125
2025-06-25 19:57:00,35.054975,1.0127319999999997,0.7578284521837562,5.700233,5.237271000000001,30.671299999999974,5925.256388895125
2025-06-25 20:00:00,37.398725,0.8969909999999999,0.709272728898465,5.497681999999999,5.150461,31.25,5925.306388895126
2025-06-25 20:03:00,35.32986,0.78125,0.7369992919458539,5.497682000000001,5.410882000000001,30.67130000000003,5925.356388895126
2025-06-25 20:06:00,36.34259,0.9259259999999996,0.7722349441592689,5.729168,5.439812000000001,31.828700000000026,5925.406388895126
2025-06-25 20:09:00,34.027775,1.0127309999999996,0.7755802976621153,5.873842999999999,5.439812000000001,30.671299999999974,5925.456388895126
2025-06-25 20:12:00,37.152775,1.273148,0.8008929796160932,5.960648000000001,5.15046,30.67130000000003,5925.506388895126
2025-06-25 20:15:00,34.56308,1.0416660000000002,0.7696990348651037,5.815968,5.324072,30.382000000000005,5925.5563888951265
2025-06-25 20:18:00,35.069445,1.0416660000000002,0.7696990348651037,5.844908,5.3530120000000005,31.5394,5925.606388895127
2025-06-25 20:21:00,34.288195,1.0416659999999993,0.787636222044129,5.931713,5.4687470000000005,29.80329999999998,5925.656388895127
2025-06-25 20:24:00,36.60301,1.0995369999999998,0.8114502528639277,6.018517999999999,5.497681000000001,30.381899999999973,5925.706388895127
2025-06-25 20:27:00,33.26099,0.9548610000000002,0.7849967940359429,5.9317079999999995,5.613427,30.381899999999973,5925.756388895127
2025-06-25 20:30:00,33.26099,1.0995369999999998,0.7554217475134234,6.047452999999999,5.439816,30.38190000000003,5925.806388895127
2025-06-25 20:33:00,30.685765,0.9548609999999993,0.7682176594376608,5.931713,5.584492000000001,30.6712,5925.856388895128
2025-06-25 20:36:00,33.246525,1.0416659999999993,0.787636222044129,6.018523,5.555557,30.092600000000004,5925.906388895128
2025-06-25 20:39:00,36.111104999999995,1.0127309999999996,0.7578280401732906,5.9317079999999995,5.4687470000000005,30.381999999999948,5925.956388895128
2025-06-25 20:42:00,33.752889999999994,1.070602,0.7814720962250652,5.9317079999999995,5.410876,29.80329999999998,5926.006388895128
2025-06-25 20:45:00,30.685765,0.9259259999999996,0.7556447624868029,5.9027780000000005,5.584492000000001,29.513800000000003,5926.056388895128
2025-06-25 20:51:00,31.987845,1.0995369999999998,0.7744803240160892,5.931713,5.353006000000001,30.09250000000003,5926.056388895128
2025-06-25 20:54:00,31.19213,1.0127309999999996,0.7578280401732899,5.931713,5.468751999999999,30.381899999999973,5926.056388895128
2025-06-25 21:00:00,31.712965,1.0416660000000002,0.7696990348651037,5.989578,5.497682,30.092600000000004,5926.056388895128
2025-06-25 21:03:00,31.987845,1.1284719999999995,0.804731190561546,6.0763929999999995,5.497681000000001,29.803200000000004,5926.056388895128
2025-06-25 21:09:00,33.78183,1.0995369999999998,0.7744803240160892,6.018523,5.439816,30.67130000000003,5926.056388895128
2025-06-25 21:12:00,30.685765,1.0416660000000002,0.7514023108925606,6.047458000000001,5.526622000000001,29.51389999999998,5926.056388895128
2025-06-25 21:27:00,32.75463,1.1284720000000004,0.7858910674058903,5.989578,5.381945999999999,29.803200000000004,5926.056388895128
2025-06-25 21:36:00,30.16493,1.070602,0.7629875753733643,5.989584000000001,5.439812000000001,29.513800000000003,5926.056388895128
2025-06-25 21:45:00,30.1794,1.0127319999999997,0.7023460997044401,5.8159730000000005,5.266201,28.64580000000001,5926.056388895128
2025-06-25 21:48:00,33.78183,0.8101849999999997,0.7040645122702074,5.468745999999999,5.266201,30.092600000000004,5926.056388895128
2025-06-25 21:51:00,30.16493,0.8680560000000002,0.7136285531269382,5.584492,5.295135999999999,29.224500000000035,5926.056388895128
2025-06-25 21:54:00,32.21933,0.8969899999999997,0.6919536639438915,5.7291669999999995,5.353007,29.513900000000035,5926.056388895128
2025-06-25 22:03:00,30.19387,1.070601,0.7441195982825837,5.902778,5.324077000000001,28.935100000000034,5926.056388895128
2025-06-25 22:06:00,32.50868,1.1863419999999998,0.7687473755625368,5.931713,5.208330999999999,30.092600000000004,5926.056388895128
2025-06-25 22:09:00,31.467015,1.0416659999999993,0.7327281280016477,5.902773,5.353007,29.513900000000035,5926.056388895128
2025-06-25 22:12:00,30.439815000000003,1.0127309999999996,0.7397215579632727,5.873842999999999,5.381942,29.803200000000004,5926.056388895128
2025-06-25 22:15:00,32.233795,1.157407,0.7578923857893946,5.902773,5.208336,29.513900000000035,5926.056388895128
2025-06-25 22:21:00,33.52141,1.1284720000000004,0.804737639709581,5.989578,5.410876,29.803200000000004,5926.056388895128
2025-06-25 22:24:00,31.19213,1.0416670000000003,0.7696994434068439,6.018514,5.526617,30.382000000000005,5926.056388895128
2025-06-25 22:27:00,30.70023,1.070602,0.7629875753733643,5.989584000000001,5.439812000000001,29.80329999999998,5926.056388895128
2025-06-25 22:33:00,30.439815000000003,1.1574080000000002,0.7578858102021833,6.1053239999999995,5.410876,30.092600000000004,5926.056388895128
2025-06-25 22:36:00,31.987845,1.0416659999999993,0.7514023108925603,6.018523,5.497687000000001,30.671299999999974,5926.056388895128
2025-06-25 22:39:00,30.439815000000003,0.9837959999999999,0.7458545510696022,5.902773,5.4687470000000005,28.935099999999977,5926.056388895128
2025-06-25 23:00:00,32.7691,0.6076389999999998,0.6076405000205224,5.353009999999999,5.3530109999999995,30.67139999999995,5926.056388895128
2025-06-25 23:03:00,35.069445,0.578703,0.6483544017466765,5.295140000000001,5.439817,30.09269999999998,5926.056388895128
2025-06-25 23:06:00,30.960645,0.8101859999999999,0.68797097542022,5.613422,5.381945999999999,28.93520000000001,5926.056388895128
2025-06-25 23:12:00,31.987845,0.78125,0.6908139617258673,5.613427,5.439817,29.803200000000004,5926.056388895128
2025-06-25 23:15:00,31.7419,0.8101849999999997,0.7040645122702074,5.642361999999999,5.439817,30.092499999999973,5926.1063888951285
2025-06-25 23:18:00,33.78183,0.78125,0.70644351276698,5.642361999999999,5.497682,31.25,5926.156388895129
2025-06-25 23:21:00,34.056715,0.8101849999999997,0.6879649157657003,5.642361999999999,5.410877000000001,30.671299999999974,5926.206388895129
2025-06-25 23:24:00,30.685765,0.9548610000000002,0.7511488694686381,5.787037000000001,5.410876,29.803200000000004,5926.256388895129
2025-06-25 23:27:00,30.685765,0.9837959999999999,0.763419373952064,5.8738470000000005,5.468751,29.513999999999953,5926.306388895129
2025-06-25 23:30:00,30.454285,0.868055,0.7463455097492435,5.815967,5.584492,31.25,5926.356388895129
2025-06-25 23:33:00,30.960645,0.9837959999999999,0.7458545510696012,5.787037000000001,5.3530109999999995,29.224500000000035,5926.40638889513
2025-06-25 23:36:00,30.685765,0.8101850000000006,0.719892680672558,5.642362,5.4687470000000005,30.381899999999973,5926.45638889513
2025-06-25 23:39:00,33.52141,0.9837960000000008,0.7458545510696027,5.7291620000000005,5.295136,29.803200000000004,5926.50638889513
2025-06-25 23:42:00,30.439815000000003,0.8391200000000003,0.7171655379937699,5.642357,5.410876999999999,29.513900000000035,5926.55638889513
2025-06-25 23:51:00,30.685765,0.9548610000000002,0.7337741033056703,5.671297,5.266206,30.092600000000004,5926.55638889513
2025-06-25 23:54:00,32.494209999999995,0.9548610000000002,0.7337741033056703,5.671297,5.266206,29.51400000000001,5926.55638889513
2025-06-25 23:57:00,31.467015,0.8969899999999997,0.7092723014068092,5.642357,5.295137,29.513900000000035,5926.55638889513
2025-06-26 00:15:00,31.19213,1.0127319999999997,0.7578284521837562,5.815968,5.353006000000001,30.092499999999973,5926.55638889513
2025-06-26 02:39:00,30.7147,1.2152770000000004,0.7155284247136425,5.5555579999999996,4.716431,29.803300000000036,5926.55638889513
2025-06-26 05:36:00,30.439815000000003,0.9837960000000008,0.6718362109528306,5.324072000000001,4.774306,29.803300000000007,5926.55638889513
2025-06-26 05:57:00,32.494215,0.7523149999999994,0.6129157179673383,5.150461999999999,4.890047000000001,30.3819,5926.55638889513
2025-06-26 06:00:00,30.685765,0.8101859999999999,0.6378635352600863,5.150461999999999,4.8321760000000005,29.51399999999998,5926.60638889513
2025-06-26 06:03:00,37.152775,0.8391209999999996,0.6673739756474144,5.092592,4.774301,31.828600000000023,5926.6563888951305
2025-06-26 06:06:00,40.755210000000005,0.8391209999999996,0.6673739756474144,5.150461999999999,4.832171,31.24999999999997,5926.706388895131
2025-06-26 06:09:00,39.453125,0.8101859999999999,0.7198931427888838,5.237271999999999,5.063656,31.828699999999998,5926.756388895131
2025-06-26 06:12:00,38.411455000000004,0.694445,0.7645033297100159,5.526622,5.671296999999999,31.539299999999997,5926.806388895131
2025-06-26 06:15:00,39.453125,0.8391209999999996,0.7008719528306324,5.671291999999999,5.410881000000001,32.11800000000002,5926.856388895131
2025-06-26 06:18:00,37.659139999999994,0.694445,0.6944484999958843,5.3819420000000004,5.381947,31.25,5926.906388895131
2025-06-26 06:21:00,37.673604999999995,0.7523149999999994,0.6617168932896803,5.295142,5.121527,31.828599999999994,5926.956388895132
2025-06-26 06:24:00,39.699075,0.7233799999999997,0.6638302281846183,5.150461999999999,5.0347219999999995,32.4075,5927.006388895132
2025-06-26 06:27:00,37.659139999999994,0.7523149999999994,0.6617223608135001,5.150461999999999,4.976857000000001,30.671400000000006,5927.056388895132
2025-06-26 06:30:00,36.617475,0.7523149999999994,0.6617168932896813,5.063661999999999,4.890047000000001,30.960700000000003,5927.106388895132
2025-06-26 06:33:00,38.932289999999995,0.8391209999999996,0.6673739756474144,4.947922,4.629631000000001,31.828700000000026,5927.156388895132
2025-06-26 06:36:00,39.467595,0.7523149999999994,0.6457580622773522,4.803241999999999,4.600697,31.828699999999998,5927.2063888951325
2025-06-26 06:39:00,39.17824,0.7233799999999997,0.6326051070754034,4.861116,4.687495999999999,31.249900000000025,5927.256388895133
2025-06-26 06:42:00,39.453125,0.694445,0.6192945668643232,4.687500999999999,4.542826,32.11809999999997,5927.306388895133
2025-06-26 06:45:00,38.16551,0.6076389999999998,0.5930538439116942,4.658563999999999,4.629626999999999,31.5394,5927.356388895133
2025-06-26 06:48:00,40.234375,0.78125,0.6422656236911468,4.716435999999999,4.456015999999999,31.5394,5927.406388895133
