Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-26 06:51:00,42.549189999999996,0.78125,0.6422656236911468,4.774305999999999,4.513885999999999,32.98609999999999,5927.456388895133
2025-06-26 06:54:00,44.097224999999995,0.78125,0.6587465060050132,4.745366000000001,4.513885999999999,32.98609999999999,5927.506388895134
2025-06-26 06:57:00,45.13889,0.8101849999999997,0.6715845918913392,4.774305999999999,4.513891,32.40730000000002,5927.556388895134
2025-06-26 07:00:00,45.37037,0.694445,0.6348169032184539,4.745369999999999,4.629626999999999,32.98609999999999,5927.606388895134
2025-06-26 07:03:00,42.04282499999999,0.6655099999999994,0.6210983599385124,4.716436,4.629632000000001,32.11800000000002,5927.656388895134
2025-06-26 07:06:00,42.809605000000005,0.78125,0.6422656236911468,4.832177,4.571757,32.117999999999995,5927.706388895134
2025-06-26 07:09:00,40.494789999999995,0.78125,0.6749179718565491,4.918982000000001,4.716432,31.82869999999997,5927.7563888951345
2025-06-26 07:12:00,42.288775,0.8101859999999999,0.6715850330731015,5.034722,4.774305999999999,30.96070000000003,5927.806388895135
2025-06-26 07:15:00,45.90567,0.8391200000000003,0.7008658280610222,5.063656,4.803235999999999,33.27540000000005,5927.856388895135
2025-06-26 07:18:00,47.4537,0.7233799999999997,0.6790566552944018,5.005786,4.918986,32.986099999999965,5927.906388895135
2025-06-26 07:21:00,48.987269999999995,0.7523149999999994,0.6617223608135001,5.063655999999999,4.890051000000001,34.14350000000002,5927.956388895135
2025-06-26 07:24:00,55.439814999999996,0.9259259999999996,0.7556447624868029,5.439816,5.121530000000001,34.72220000000004,5928.006388895135
2025-06-26 07:27:00,60.300925,0.8391200000000003,0.7489654364764069,5.497686,5.324075999999999,36.74770000000001,5928.056388895136
2025-06-26 07:30:00,69.35764,0.7233799999999997,0.7088176058977053,5.32407,5.29514,40.219899999999996,5928.106388895136
2025-06-26 07:42:00,74.21875,0.43402799999999964,0.8310702768002156,6.568289999999999,7.552082,42.24540000000002,5928.306388895136
2025-06-26 07:45:00,66.99942,0.9837960000000008,1.0682537031069077,7.725694,7.8993079999999996,40.509300000000025,5928.356388895136
2025-06-26 07:48:00,69.84953999999999,1.2152780000000005,1.141417423514791,8.246524,8.101855999999998,42.534700000000015,5928.406388895136
2025-06-26 07:51:00,73.451965,1.3310180000000003,1.2871271527274015,8.738423999999998,8.651616,42.823999999999984,5928.456388895136
2025-06-26 07:54:00,84.780095,1.359953,1.2406152719357106,8.564818,8.333335000000002,47.1644,5928.506388895136
2025-06-26 07:57:00,100.0,0.8391209999999996,1.1516560726055014,7.841438,8.535877,51.794100000000014,5928.5563888951365
2025-06-26 08:00:00,100.0,0.78125,1.2293969381973695,7.986115000000001,9.027775000000002,57.002399999999994,5928.606388895137
2025-06-26 08:03:00,99.27662000000001,1.0995369999999998,1.3558989432167232,8.825228,9.375001000000001,52.95140000000001,5928.656388895137
2025-06-26 08:06:00,97.135415,1.273148,1.3856689920563643,9.143515,9.374997,50.347300000000004,5928.706388895137
2025-06-26 08:09:00,86.574075,0.868055,1.2984226307328628,8.564819,9.548614,54.9769,5928.756388895137
2025-06-26 08:12:00,88.12210999999999,1.1574080000000002,1.3101172636273397,8.854164,9.172456,51.504699999999985,5928.806388895137
2025-06-26 08:15:00,92.47685,1.0127319999999997,1.2928398811179473,8.593748,9.201386,56.134299999999996,5928.856388895138
2025-06-26 08:18:00,99.03067,0.7812489999999999,1.2070590482407646,8.015044,8.998845,55.844900000000024,5928.906388895138
2025-06-26 08:21:00,99.27662000000001,0.694445,1.2329742670015922,7.957176,9.259260999999999,59.31710000000001,5928.956388895138
2025-06-26 08:24:00,87.861685,0.8101849999999997,1.2375891357391404,8.246528,9.230322999999999,57.00229999999999,5929.006388895138
2025-06-26 08:27:00,85.80729,1.0416660000000002,1.297194890399201,8.651618000000001,9.201391999999998,54.6874,5929.056388895138
2025-06-26 08:30:00,85.011575,1.0127309999999996,1.280362885726223,8.622683,9.201391999999998,53.81949999999998,5929.1063888951385
2025-06-26 08:33:00,83.49248,1.1284720000000004,1.3206834365573994,8.738424000000002,9.143522,53.24080000000001,5929.156388895139
2025-06-26 08:36:00,81.69849500000001,1.157407,1.2967083386986462,8.796299,9.085652,52.37270000000001,5929.206388895139
2025-06-26 08:39:00,82.711225,1.1574080000000002,1.2832187557802275,8.738424,8.998846,52.08340000000001,5929.256388895139
2025-06-26 08:42:00,85.28646,1.1574080000000002,1.2967088780601443,8.709494,8.998846,52.37259999999998,5929.306388895139
2025-06-26 08:45:00,85.30093,1.1284720000000004,1.2810335679054126,8.680558,8.998846,51.79400000000001,5929.356388895139
2025-06-26 08:48:00,89.13484,1.070602,1.2882472993810272,8.449078,8.912036,53.53019999999998,5929.40638889514
2025-06-26 08:51:00,91.47859,0.9837959999999999,1.238407510998347,8.333337,8.883101,52.37269999999998,5929.45638889514
2025-06-26 08:54:00,90.94329,0.8680560000000002,1.2406771256250346,8.246533,9.085647,54.9769,5929.50638889514
2025-06-26 08:57:00,88.368055,0.8969909999999999,1.2351970688731004,8.304403,9.056712000000001,52.66199999999998,5929.55638889514
2025-06-26 09:00:00,92.24537000000001,0.9837959999999999,1.2509180072594972,8.362267,8.940971000000001,52.66209999999998,5929.60638889514
2025-06-26 09:03:00,94.56018499999999,0.983797,1.2757234130864354,8.362272999999998,8.998846,53.530099999999976,5929.6563888951405
2025-06-26 09:06:00,93.2581,1.0127309999999996,1.2928392926420114,8.535883,9.143522,52.37270000000001,5929.706388895141
2025-06-26 09:09:00,94.53125,1.0127319999999997,1.267812424511185,8.449072999999999,8.998840999999999,53.240699999999975,5929.756388895141
2025-06-26 09:12:00,97.135415,0.9837959999999999,1.2757228184187213,8.362267,8.998840999999999,54.3981,5929.806388895141
2025-06-26 09:15:00,95.83332999999999,0.8391200000000003,1.2337426157575233,8.188662,9.085652,57.870300000000015,5929.856388895141
2025-06-26 09:18:00,91.970485,0.8101849999999997,1.226275261072554,8.188657,9.143522,55.2663,5929.906388895141
2025-06-26 09:21:00,88.88889,0.8969909999999999,1.2707072245074427,8.304397999999999,9.143517,54.6875,5929.956388895142
2025-06-26 09:24:00,88.382525,0.8969909999999999,1.2589295291898428,8.333338,9.143517,53.819500000000005,5930.006388895142
2025-06-26 09:27:00,83.984375,0.9837959999999999,1.238407510998347,8.506948,9.056712000000001,51.79400000000001,5930.056388895142
2025-06-26 09:30:00,80.150465,1.070602,1.2882472993810263,8.651624000000002,9.114582,50.34730000000002,5930.106388895142
2025-06-26 09:33:00,80.65683,1.0127309999999996,1.255192907730065,8.535878,9.056717,51.793900000000036,5930.156388895142
2025-06-26 09:36:00,84.765625,1.070602,1.2492576367937454,8.593748,8.969905999999998,49.18979999999999,5930.2063888951425
2025-06-26 09:39:00,83.984375,0.8969909999999999,1.223239235315367,8.391203,9.114581999999999,51.215299999999985,5930.256388895143
2025-06-26 09:42:00,84.230325,0.8969909999999999,1.2352011912626626,8.391203,9.143522,48.61109999999999,5930.306388895143
2025-06-26 09:45:00,80.150465,1.1284720000000004,1.2810335679054117,8.825229,9.143517,48.61109999999999,5930.356388895143
2025-06-26 09:48:00,82.971645,1.0995369999999998,1.2519436330720677,8.767364,9.085647,49.18980000000002,5930.406388895143
2025-06-26 09:51:00,82.204865,1.2152779999999996,1.3412743374634442,8.969909999999999,9.230322000000001,48.61109999999999,5930.456388895143
2025-06-26 09:54:00,79.600695,1.1284720000000004,1.3075465812747933,8.940969,9.317127,48.6112,5930.506388895144
2025-06-26 09:57:00,83.203125,1.157407,1.2967083386986462,8.825232999999999,9.114586,49.18979999999999,5930.556388895144
2025-06-26 10:00:00,86.820025,1.0416669999999995,1.2845342587707829,8.593748,9.114581000000001,51.21530000000001,5930.606388895144
2025-06-26 10:03:00,84.50521,1.0127309999999996,1.280362885726223,8.622683,9.201391999999998,50.636600000000016,5930.656388895144
2025-06-26 10:06:00,82.711225,1.0127309999999996,1.2928392926420114,8.622683,9.230322000000001,50.05789999999999,5930.706388895144
2025-06-26 10:09:00,80.91724500000001,1.0127309999999996,1.2551929077300643,8.622683,9.143522,50.34719999999999,5930.7563888951445
2025-06-26 10:12:00,83.72396,1.0127319999999997,1.267812424511185,8.535882999999998,9.085650999999999,49.47910000000002,5930.806388895145
2025-06-26 10:15:00,83.984375,0.9548609999999993,1.233844411506493,8.564817999999999,9.172457,50.347200000000015,5930.856388895145
2025-06-26 10:18:00,83.217595,0.9548609999999993,1.2584231263191477,8.535878,9.201387,48.900499999999994,5930.906388895145
2025-06-26 10:21:00,83.217595,0.9259259999999996,1.2287887669969544,8.535882999999998,9.201387,50.63659999999999,5930.956388895145
2025-06-26 10:24:00,86.05323999999999,0.9548610000000002,1.270609622419103,8.506947,9.201386,51.504699999999985,5931.006388895145
2025-06-26 10:27:00,83.73843,0.8969909999999999,1.2470960449993282,8.506943,9.288191999999999,49.18980000000002,5931.056388895146
2025-06-26 10:30:00,82.971645,0.9259259999999996,1.2650181277422032,8.593748,9.346062,50.63650000000001,5931.106388895146
2025-06-26 10:33:00,80.367475,1.0995369999999998,1.3045382672649144,8.825234,9.259257,49.76849999999999,5931.156388895146
2025-06-26 10:36:00,80.41087999999999,1.070601,1.3010907436872607,8.738428,9.230327,49.76850000000002,5931.206388895146
2025-06-26 10:39:00,80.64236,1.0127309999999996,1.280358561064157,8.709493,9.288191999999999,49.76859999999999,5931.256388895146
2025-06-26 10:42:00,77.80671000000001,1.070602,1.2753314576857246,8.854164,9.288191999999999,48.900499999999994,5931.3063888951465
2025-06-26 10:45:00,79.09433,1.1284719999999995,1.2943337889936104,8.796293,9.143521,51.215299999999985,5931.356388895147
2025-06-26 10:48:00,81.68403,1.0995369999999998,1.2784046264443225,8.767363,9.143516,49.76859999999999,5931.406388895147
2025-06-26 10:51:00,82.711225,1.0127309999999996,1.2551885331276587,8.738427999999999,9.259257,50.63650000000001,5931.456388895147
2025-06-26 10:54:00,84.780095,1.070602,1.3010913131341773,8.796298,9.288196,48.900499999999994,5931.506388895147
2025-06-26 10:57:00,83.217595,1.0127319999999997,1.267812424511185,8.593748,9.143516,50.057800000000015,5931.556388895147
2025-06-26 11:00:00,83.217595,0.9548609999999993,1.246165829676625,8.564817999999999,9.201387,48.900499999999994,5931.606388895148
2025-06-26 11:03:00,86.05323999999999,0.9837959999999999,1.2757228184187221,8.506947,9.143521,50.347200000000015,5931.656388895148
2025-06-26 11:06:00,84.244795,0.8969899999999997,1.223238620274655,8.506947,9.230327,50.63659999999999,5931.706388895148
2025-06-26 11:09:00,86.820025,0.9259260000000005,1.2530089463394896,8.449072000000001,9.172456,50.92590000000001,5931.756388895148
2025-06-26 11:12:00,85.30093,0.9259259999999996,1.2530089463394891,8.449072999999999,9.172457,49.76860000000002,5931.806388895148
2025-06-26 11:15:00,83.47801,0.9837959999999999,1.2757228184187213,8.506948000000001,9.143522,49.76849999999999,5931.8563888951485
2025-06-26 11:18:00,80.91724500000001,1.0416660000000002,1.297190527836895,8.680558,9.230322000000001,49.18979999999999,5931.906388895149
2025-06-26 11:21:00,78.342015,1.0416670000000003,1.2589944705418374,8.680554,9.143517,49.18980000000002,5931.956388895149
2025-06-26 11:24:00,77.300345,1.0995369999999998,1.265218541871379,8.767364,9.114587,48.900499999999965,5932.006388895149
2025-06-26 11:27:00,82.204865,1.0995369999999998,1.2915134463902056,8.680558000000001,9.085650999999999,48.61109999999999,5932.056388895149
2025-06-26 11:30:00,82.711225,0.983797,1.2384124294308516,8.506943,9.056716,47.742999999999995,5932.106388895149
2025-06-26 11:33:00,79.61516499999999,0.9548610000000002,1.2584231263191483,8.506948000000001,9.172457,48.61110000000002,5932.15638889515
2025-06-26 11:36:00,78.09606500000001,1.0127309999999996,1.2551885331276587,8.420143,8.940971999999999,49.768399999999986,5932.20638889515
2025-06-26 11:39:00,71.12268499999999,0.9259250000000003,1.1919518344853242,8.391208,8.969902999999999,46.296299999999974,5932.25638889515
2025-06-26 11:42:00,65.69734,0.9259250000000003,1.1795322064308558,8.391208,8.940973,43.98140000000001,5932.30638889515
2025-06-26 11:45:00,61.83449,0.8969899999999997,1.1376040801112,8.217592999999999,8.738423000000001,40.7987,5932.35638889515
2025-06-26 11:48:00,61.34259,0.8969909999999999,1.0869895102020777,8.015042999999999,8.420141999999998,41.37730000000002,5932.4063888951505
2025-06-26 11:51:00,60.836225,0.983797,1.0819115304357063,7.9861130000000005,8.188656,39.6412,5932.456388895151
2025-06-26 11:54:00,62.63021,1.070602,1.1552384321824867,8.101848,8.275466,39.35179999999997,5932.506388895151
2025-06-26 11:57:00,62.63021,1.0416659999999993,1.126244622726015,8.217592999999999,8.391207,39.641200000000026,5932.556388895151
2025-06-26 12:00:00,60.82176,1.0127309999999996,1.0972531351332488,8.246523,8.420141999999998,39.9306,5932.606388895151
2025-06-26 12:03:00,63.671875,1.0995369999999998,1.085005188476308,8.304397999999999,8.275461,40.219900000000024,5932.656388895151
2025-06-26 12:06:00,63.425925,0.9548609999999993,1.0931662099840922,8.159718,8.449077,40.50919999999999,5932.706388895152
2025-06-26 12:09:00,64.930555,1.0416659999999993,1.1535405539501475,8.246523,8.478007,39.93059999999997,5932.756388895152
2025-06-26 12:12:00,62.61574,1.0127309999999996,1.137979567305165,8.246523,8.506941999999999,39.35189999999997,5932.806388895152
2025-06-26 12:15:00,60.807289999999995,1.0416659999999993,1.126244622726015,8.217592999999999,8.391207,39.64130000000003,5932.856388895152
2025-06-26 12:18:00,61.83449,1.0995369999999998,1.156444314022041,8.333334,8.449077,39.6412,5932.906388895152
2025-06-26 12:21:00,58.246525,1.0995369999999998,1.1564394767326407,8.420144,8.535877000000001,39.35179999999997,5932.9563888951525
2025-06-26 12:24:00,59.30266,1.157407,1.157404499996499,8.535884,8.535877000000001,38.4838,5933.006388895153
2025-06-26 12:27:00,59.794560000000004,1.2442130000000002,1.2002894244842515,8.651619,8.564816,38.194500000000005,5933.056388895153
2025-06-26 12:30:00,63.425925,1.1284719999999995,1.1428759828627455,8.420143,8.449071,39.6412,5933.106388895153
2025-06-26 12:33:00,64.97396,1.070601,1.141408890988654,8.449078,8.593747,39.641200000000026,5933.156388895153
2025-06-26 12:36:00,62.109375,1.0995369999999998,1.1564394767326407,8.535884,8.651617,39.0625,5933.206388895153
2025-06-26 12:39:00,65.480325,1.1284720000000004,1.1428759828627495,8.449078,8.478006,39.3518,5933.256388895154
2025-06-26 12:42:00,63.91782499999999,1.0416659999999993,1.126244622726015,8.333333,8.506947,40.50920000000002,5933.306388895154
2025-06-26 12:45:00,66.00116,1.0995369999999998,1.1842242172525237,8.391202999999999,8.564816,40.219899999999996,5933.356388895154
2025-06-26 12:48:00,64.945025,1.070601,1.182568049671001,8.420138,8.651617,40.50920000000002,5933.406388895154
2025-06-26 12:51:00,65.480325,1.1284720000000004,1.171336059058086,8.449078,8.535876,39.93059999999997,5933.456388895154
2025-06-26 12:54:00,63.151039999999995,1.0127310000000005,1.1379795673051656,8.304398,8.564817,40.79850000000002,5933.5063888951545
2025-06-26 12:57:00,65.45139,1.1284720000000004,1.1571658529302264,8.449078,8.506946,39.06249999999997,5933.556388895155
2025-06-26 13:00:00,65.711805,1.070602,1.1825685839557527,8.333338000000001,8.564816,39.93060000000003,5933.606388895155
2025-06-26 13:03:00,67.01389,1.0995369999999998,1.184219452888723,8.362273,8.535876,39.6412,5933.656388895155
2025-06-26 13:06:00,66.50752499999999,1.0995369999999998,1.1703846088042151,8.391202999999999,8.535876,41.66669999999999,5933.706388895155
2025-06-26 13:09:00,71.122685,1.157407,1.1861091962540984,8.651618000000001,8.709491,43.113399999999984,5933.756388895155
2025-06-26 13:12:00,73.17707999999999,1.186343,1.2292366932364596,8.738424,8.825230999999999,43.98149999999998,5933.806388895156
2025-06-26 13:15:00,80.39641499999999,1.157407,1.283218220167906,8.767358000000002,9.027781,46.296400000000006,5933.856388895156
2025-06-26 13:18:00,81.43808,1.157407,1.323436608104077,8.883098,9.230321,47.742999999999995,5933.906388895156
2025-06-26 13:21:00,86.05323999999999,1.1284720000000004,1.3467200011605098,9.056708,9.519676,50.34719999999999,5933.956388895156
2025-06-26 13:24:00,89.39525499999999,1.0127319999999997,1.3420910281533678,8.854163,9.577551,51.50459999999998,5934.006388895156
2025-06-26 13:27:00,90.68287000000001,0.8969899999999997,1.282421815157762,8.680557,9.548607,51.50460000000001,5934.0563888951565
2025-06-26 13:30:00,87.86169000000001,0.9548610000000002,1.318731481713913,8.622688,9.432867,52.95140000000001,5934.106388895157
2025-06-26 13:33:00,85.04051000000001,0.8969909999999999,1.282422449968718,8.564817999999999,9.432867,51.215299999999985,5934.156388895157
2025-06-26 13:36:00,86.820025,1.0127319999999997,1.2928398811179473,8.651623,9.259260999999999,51.794100000000014,5934.206388895157
2025-06-26 13:39:00,89.684605,0.9837959999999999,1.2880209055465774,8.564817000000001,9.230321,52.37269999999998,5934.256388895157
2025-06-26 13:42:00,92.24537000000001,1.0416670000000003,1.258994470541838,8.651623,9.114586,50.34719999999999,5934.306388895157
2025-06-26 13:45:00,87.340855,0.8680560000000002,1.2523403230769905,8.420143,9.288197,53.530100000000004,5934.356388895158
2025-06-26 13:48:00,84.50521,0.8680560000000002,1.2289590095641911,8.362272999999998,9.172457,53.240700000000004,5934.406388895158
2025-06-26 13:51:00,87.60127,0.78125,1.1731416583467418,7.986110999999999,8.883101,53.240700000000004,5934.456388895158
2025-06-26 13:54:00,100.0,0.4050929999999999,0.979518408890167,6.741899999999999,8.275466999999999,57.58099999999999,5934.506388895158
2025-06-26 13:57:00,96.12268499999999,0.5497690000000004,1.151129072047081,7.436345,8.969906,56.712999999999994,5934.556388895158
2025-06-26 14:00:00,87.861685,0.78125,1.240492266725108,8.043982,9.114582,53.530100000000004,5934.6063888951585
2025-06-26 14:03:00,84.24479500000001,0.8101849999999997,1.1919941258528695,8.304397999999999,9.172453,52.66209999999998,5934.656388895159
2025-06-26 14:06:00,82.769095,0.8969909999999999,1.1991237886719872,8.304397999999999,8.969907,51.50460000000001,5934.706388895159
2025-06-26 14:09:00,81.163195,0.9548609999999993,1.233844411506493,8.333338,8.940977,52.662000000000006,5934.756388895159
2025-06-26 14:12:00,81.92998,1.0127319999999997,1.242495901619881,8.362272999999998,8.854171000000001,51.21519999999998,5934.806388895159
2025-06-26 14:15:00,85.30093,1.0127319999999997,1.242495901619881,8.304403,8.796301,50.925899999999984,5934.856388895159
2025-06-26 14:18:00,83.49248,0.9837959999999999,1.225823743590053,8.333338000000001,8.854161999999999,48.61109999999999,5934.90638889516
2025-06-26 14:21:00,81.944445,1.0416660000000002,1.2717992267119527,8.449078,8.940971999999999,50.05789999999999,5934.95638889516
2025-06-26 14:24:00,79.61516,1.070601,1.2623366207787812,8.535878,8.940977,49.76850000000002,5935.00638889516
2025-06-26 14:27:00,79.1088,1.0416659999999993,1.2200998101496712,8.564813,8.940977,50.636600000000016,5935.05638889516
2025-06-26 14:30:00,79.123265,0.9837959999999999,1.238407510998347,8.449078,8.998842,48.6112,5935.10638889516
2025-06-26 14:33:00,79.34028,1.070602,1.2882472993810263,8.506948000000001,8.969906,47.4537,5935.1563888951605
2025-06-26 14:36:00,84.273725,1.1284720000000004,1.2541791309458115,8.651618,8.912036,49.76849999999999,5935.206388895161
2025-06-26 14:39:00,84.25926,1.0127309999999996,1.2424953285535012,8.593748000000001,9.085647,49.76860000000002,5935.256388895161
2025-06-26 14:42:00,82.45080999999999,0.9548610000000002,1.2461700768001471,8.535878,9.172457,48.32170000000002,5935.306388895161
2025-06-26 14:45:00,81.66956,0.8969909999999999,1.2352011912626626,8.420138,9.172457,49.47920000000002,5935.356388895161
2025-06-26 14:48:00,84.534145,1.0127310000000005,1.2551929077300648,8.478007000000002,8.998846,50.63659999999999,5935.406388895161
2025-06-26 14:51:00,83.73843,0.8969909999999999,1.1869625759536304,8.362272999999998,8.998842,50.63650000000001,5935.456388895162
2025-06-26 14:54:00,79.846645,1.0127310000000005,1.2297257582626209,8.651618000000001,9.114587,48.61109999999999,5935.506388895162
2025-06-26 14:57:00,79.09433,1.0127310000000005,1.2424953285535016,8.651618000000001,9.143517,48.900499999999994,5935.556388895162
2025-06-26 15:00:00,80.10706,1.186343,1.312248657285654,8.825234,9.085650999999999,47.1644,5935.606388895162
2025-06-26 15:03:00,78.342015,1.070601,1.2623366207787812,8.709488,9.114587,47.7431,5935.656388895162
2025-06-26 15:06:00,78.081595,1.0416660000000002,1.2589939031789597,8.680558,9.143522,46.875,5935.7063888951625
2025-06-26 15:09:00,78.83391,1.0416659999999993,1.2331442792222276,8.709493,9.114587,48.32169999999999,5935.756388895163
2025-06-26 15:12:00,79.890045,1.1284720000000004,1.2810335679054117,8.709488,9.027776,46.875,5935.806388895163
2025-06-26 15:15:00,81.95891499999999,1.070602,1.2492576367937465,8.622688,8.998846,48.032400000000024,5935.856388895163
2025-06-26 15:18:00,80.150465,0.9548610000000002,1.2214527730830291,8.535878,9.114587,48.321799999999996,5935.906388895163
2025-06-26 15:21:00,77.03993,0.9837959999999999,1.2131733868253398,8.593748000000001,9.085652,48.03239999999997,5935.956388895163
2025-06-26 15:24:00,77.80671000000001,1.070602,1.275331457685725,8.622688,9.056716,47.4537,5936.006388895164
2025-06-26 15:27:00,79.38368,1.070602,1.2492576367937465,8.622688,8.998846,47.4537,5936.056388895164
2025-06-26 15:30:00,77.83564999999999,1.0416660000000002,1.2461111722646054,8.709488,9.143522,48.900499999999994,5936.106388895164
2025-06-26 15:33:00,78.32755,1.070601,1.2753308957907414,8.796298,9.230327,48.61109999999999,5936.156388895164
2025-06-26 15:36:00,76.0272,0.9548609999999993,1.2214527730830276,8.680553,9.259262,48.032399999999996,5936.206388895164
2025-06-26 15:39:00,77.80671000000001,1.0995369999999998,1.2652185418713802,8.796298,9.143521,47.74309999999997,5936.2563888951645
2025-06-26 15:42:00,80.12153,1.0995369999999998,1.2784091700956621,8.767358000000002,9.143521,49.18979999999999,5936.306388895165
2025-06-26 15:45:00,77.300345,1.0127309999999996,1.280362885726223,8.796293,9.375001999999999,48.032400000000024,5936.356388895165
2025-06-26 15:48:00,77.80671000000001,1.070602,1.275331457685725,8.883098,9.317126,47.4537,5936.406388895165
2025-06-26 15:51:00,76.25868,1.0127309999999996,1.280362885726223,8.796293,9.375001999999999,46.5856,5936.456388895165
2025-06-26 15:54:00,75.245945,0.9837959999999999,1.2384075109983461,8.738427999999999,9.288191999999999,47.4537,5936.506388895165
2025-06-26 15:57:00,73.943865,0.9259259999999996,1.2530047842689267,8.622688,9.346062,46.58559999999997,5936.556388895166
2025-06-26 16:00:00,72.135415,1.0416659999999993,1.2589939031789594,8.854163,9.317127000000001,45.42829999999998,5936.606388895166
2025-06-26 16:03:00,74.73957999999999,1.157407,1.2967083386986462,8.940968,9.230321,46.007000000000005,5936.656388895166
2025-06-26 16:06:00,75.752315,1.0995369999999998,1.2784046264443225,8.767363,9.143516,45.428200000000004,5936.706388895166
2025-06-26 16:09:00,74.21875,1.0127309999999996,1.229721330851587,8.767363,9.230322000000001,46.296299999999974,5936.756388895166
2025-06-26 16:12:00,72.931135,1.0416660000000002,1.2461111722646054,8.825228000000001,9.259262,46.296400000000006,5936.8063888951665
2025-06-26 16:15:00,73.4375,1.1284720000000004,1.2810335679054117,8.796298,9.114586,45.42829999999998,5936.856388895167
2025-06-26 16:18:00,76.25868,1.070602,1.2492576367937454,8.738427999999999,9.114586,46.0069,5936.906388895167
2025-06-26 16:21:00,75.506365,1.0416659999999993,1.2331442792222276,8.767363,9.172457,45.42829999999998,5936.956388895167
2025-06-26 16:24:00,75.506365,1.0416659999999993,1.2589939031789594,8.767363,9.230327,45.428200000000004,5937.006388895167
2025-06-26 16:27:00,78.081595,1.070601,1.275330895790741,8.738428,9.172457,46.58560000000003,5937.056388895167
2025-06-26 16:30:00,75.24595,1.0127309999999996,1.2424953285535019,8.564813,9.056712000000001,45.42830000000001,5937.106388895168
2025-06-26 16:33:00,77.054395,1.0127309999999996,1.22972575826262,8.767358000000002,9.230327,46.296299999999974,5937.156388895168
2025-06-26 16:36:00,77.82118,1.070602,1.275331457685725,8.825228,9.259256,47.164300000000026,5937.206388895168
2025-06-26 16:39:00,78.83391499999999,1.070602,1.275331457685725,8.738427999999999,9.172456,47.74310000000003,5937.256388895168
2025-06-26 16:42:00,76.79398,1.0127310000000005,1.2678118436717571,8.709488,9.259257,46.5857,5937.306388895168
2025-06-26 16:45:00,74.739585,1.0416670000000003,1.2461117357449796,8.738424,9.172457,47.1644,5937.3563888951685
2025-06-26 16:48:00,76.808445,1.1284720000000004,1.2676526337777985,8.767358000000002,9.056715999999998,47.45379999999997,5937.406388895169
2025-06-26 16:51:00,78.06713,0.9837959999999999,1.2384118464436091,8.593748000000001,9.143522,46.875,5937.456388895169
2025-06-26 16:54:00,76.273145,0.9837959999999999,1.2384118464436091,8.593748000000001,9.143522,46.007000000000005,5937.506388895169
2025-06-26 16:57:00,72.685185,1.0416670000000003,1.2461072690334778,8.709494,9.143517,46.0069,5937.556388895169
2025-06-26 17:00:00,73.943865,1.1284719999999995,1.2269618638082305,8.796293,8.998840999999999,45.717600000000004,5937.606388895169
2025-06-26 17:03:00,80.41087999999999,0.8680560000000002,1.1934316056459282,8.275462000000001,8.998846,46.5856,5937.65638889517
2025-06-26 17:06:00,76.01273,0.8969909999999999,1.2351970688731004,8.333338,9.085647,45.13890000000001,5937.70638889517
2025-06-26 17:09:00,72.65625,0.9548610000000002,1.2089846293216349,8.535878,9.085647,44.849500000000006,5937.75638889517
2025-06-26 17:12:00,71.12268499999999,1.0416660000000002,1.2461111722646054,8.651618000000001,9.085652,46.007000000000005,5937.80638889517
2025-06-26 17:15:00,71.643515,1.1284720000000004,1.2269618638082318,8.535878,8.738426,44.84959999999998,5937.85638889517
2025-06-26 17:18:00,71.629055,0.9837959999999999,1.1876202414967407,8.333338000000001,8.767361999999999,45.428200000000004,5937.9063888951705
2025-06-26 17:21:00,69.84953999999999,1.0127309999999996,1.164632042571985,8.333338000000001,8.651617,45.428200000000004,5937.956388895171
2025-06-26 17:24:00,66.247105,1.070602,1.1552384321824851,8.246524,8.420141999999998,41.95600000000002,5938.006388895171
2025-06-26 17:27:00,60.300925,1.0416670000000003,1.1124370420548286,8.101854,8.246527,39.930499999999995,5938.056388895171
2025-06-26 17:30:00,57.450810000000004,0.9837959999999999,1.0819109977174814,7.957178000000001,8.159722,39.93059999999997,5938.106388895171
2025-06-26 17:33:00,55.94618,0.9548609999999993,1.052886708920082,7.928243,8.130782,38.194500000000005,5938.156388895171
2025-06-26 17:36:00,54.875575,1.070602,1.0706019999885679,7.957178,7.9571760000000005,36.74770000000001,5938.206388895172
2025-06-26 17:39:00,56.438075,1.0995369999999998,1.0703438028791086,7.957172999999999,7.899305999999999,37.037000000000006,5938.256388895172
2025-06-26 17:42:00,58.246525,1.0127309999999996,1.027128602304842,7.928243,7.957172000000001,37.615699999999975,5938.306388895172
2025-06-26 17:45:00,51.779515,1.0127319999999997,1.0834625376654714,7.957174,8.101852000000001,37.905099999999976,5938.356388895172
2025-06-26 17:48:00,53.11053,1.0995369999999998,1.085005188476308,8.043982999999999,8.015046,37.03709999999995,5938.406388895172
2025-06-26 17:51:00,56.192130000000006,1.0995369999999998,1.0555396537250246,7.957172999999999,7.870366000000001,37.615699999999975,5938.4563888951725
2025-06-26 17:54:00,54.36921,0.9837959999999999,1.0544804207972949,7.8125029999999995,7.957177,35.590299999999985,5938.506388895173
2025-06-26 17:57:00,52.083335000000005,1.0416660000000002,1.0416639999934185,7.957178000000001,7.957172000000001,36.16899999999998,5938.556388895173
2025-06-26 18:00:00,53.11053,1.0416659999999993,1.0271310696058344,7.957172999999999,7.928237000000001,36.747600000000034,5938.606388895173
2025-06-26 18:03:00,64.46759,1.5625,1.1454642636560401,8.159718,7.407408,41.95609999999999,5938.656388895173
2025-06-26 18:06:00,65.98669,1.2152770000000004,1.079841001218847,7.986108,7.725690999999999,41.08800000000002,5938.706388895173
2025-06-26 18:09:00,43.82234,0.6655089999999992,0.9248809845205005,7.378473,7.957174000000001,32.98610000000002,5938.756388895174
2025-06-26 18:12:00,46.39757,1.0995369999999998,0.9948303321914,7.6388929999999995,7.436346,33.85420000000005,5938.806388895174
2025-06-26 18:15:00,46.672455,0.9548609999999993,0.9403223242329583,7.465273,7.436342,33.56480000000005,5938.856388895174
2025-06-26 18:18:00,39.699075,0.9548609999999993,0.880541356490904,7.0312529999999995,6.886572000000001,31.828700000000026,5938.906388895174
2025-06-26 18:21:00,39.699075,1.0995369999999998,0.8983726547327233,6.741892999999999,6.365736,30.9606,5938.956388895174
2025-06-26 18:24:00,43.301505000000006,1.157407,0.9234572875157355,6.770828,6.336801,31.828700000000026,5939.0063888951745
2025-06-26 18:27:00,39.192710000000005,1.0995369999999998,0.8983726547327233,6.684023,6.307866000000001,31.828700000000026,5939.056388895175
2025-06-26 18:30:00,39.192710000000005,0.8969899999999997,0.8377889731863875,6.597223,6.481483,31.53929999999997,5939.106388895175
2025-06-26 18:33:00,39.453125,1.1284720000000004,0.8767132044869986,6.626158,6.163195999999999,31.25,5939.156388895175
2025-06-26 18:36:00,37.398725,1.1574080000000002,0.8712011454403951,6.684024000000001,6.163195999999999,30.671299999999974,5939.206388895175
2025-06-26 18:39:00,35.315395,1.070602,0.8520679926657044,6.568284000000001,6.1631920000000004,30.092600000000004,5939.256388895175
2025-06-26 18:42:00,35.590275,1.0995370000000007,0.8983726547327237,6.510414,6.134257,31.25,5939.306388895176
2025-06-26 18:45:00,37.659139999999994,1.0995369999999998,0.864440287016562,6.597224000000001,6.163197,30.671299999999974,5939.356388895176
2025-06-26 18:48:00,35.069445,1.0127310000000005,0.8599585859176256,6.510418,6.221067,31.8288,5939.406388895176
2025-06-26 18:51:00,34.302665000000005,1.1284719999999995,0.8413592162727564,6.481482999999999,5.9606509999999995,30.38190000000003,5939.456388895176
2025-06-26 18:54:00,33.000575,1.0416660000000002,0.8225665559925084,6.423608,6.018522,30.960699999999974,5939.506388895176
2025-06-26 18:57:00,33.26099,1.0416660000000002,0.8052529829102104,6.3368079999999996,5.902781999999999,30.960699999999974,5939.5563888951765
2025-06-26 19:00:00,36.082175,1.1284720000000004,0.8413592162727568,6.249998,5.729165999999999,31.82869999999997,5939.606388895177
2025-06-26 19:03:00,34.80903,1.0127310000000005,0.8101488897062405,6.221068000000001,5.844906999999999,30.67130000000003,5939.656388895177
2025-06-26 19:06:00,35.590275,1.1284720000000004,0.8232156432740517,6.278938,5.729165999999999,30.092600000000004,5939.706388895177
2025-06-26 19:09:00,36.63194,1.0995369999999998,0.811456518897883,6.278934,5.758107000000001,30.671299999999974,5939.756388895177
2025-06-26 19:12:00,37.398725,1.1863419999999998,0.8464810119690815,6.192133,5.584491,30.9606,5939.806388895177
2025-06-26 19:15:00,34.82349,0.868055,0.7622985922233299,6.018523,5.815968,30.67130000000003,5939.856388895178
2025-06-26 19:18:00,34.56308,1.0995369999999998,0.7931502872814961,6.163194000000001,5.613427,30.38190000000003,5939.906388895178
2025-06-26 19:21:00,31.727425,1.070602,0.7814657726373667,6.134264,5.613422000000001,29.803200000000004,5939.956388895178
2025-06-26 19:24:00,35.069445,1.1863420000000007,0.8084400521106482,6.134258000000001,5.468746,30.38190000000003,5940.006388895178
2025-06-26 19:27:00,34.04224,1.0416670000000003,0.7876366369350699,6.134264,5.671296999999999,29.80329999999998,5940.056388895178
2025-06-26 19:30:00,32.233795,0.9259259999999996,0.7722349441592689,6.018517999999999,5.7291620000000005,29.80329999999998,5940.1063888951785
2025-06-26 19:33:00,33.246525,0.9259259999999996,0.7556447624868029,5.960647999999999,5.642361999999999,29.803300000000036,5940.156388895179
2025-06-26 19:36:00,36.617475,1.070602,0.7995918232388727,5.989588,5.497686,30.38190000000003,5940.206388895179
2025-06-26 19:39:00,33.52141,1.0127319999999997,0.7755807161064249,5.931718,5.497686,29.513900000000035,5940.256388895179
2025-06-26 19:42:00,30.179395,0.9837959999999999,0.7806733508603672,5.9027780000000005,5.526622000000001,29.80329999999998,5940.306388895179
2025-06-26 19:45:00,33.796295,1.0416669999999995,0.7514027129024808,5.844908,5.324071000000001,28.64580000000001,5940.356388895179
2025-06-26 19:48:00,32.769099999999995,1.0995369999999998,0.7931502872814973,5.873838,5.324071000000001,30.382000000000005,5940.40638889518
2025-06-26 19:51:00,33.26099,0.8680560000000002,0.7136285531269391,5.758102999999999,5.4687470000000005,30.092600000000004,5940.45638889518
2025-06-26 19:54:00,30.439815000000003,0.8680560000000002,0.7136343033514344,5.787033,5.497686999999999,28.067199999999957,5940.50638889518
2025-06-26 19:57:00,32.769099999999995,0.983797,0.7458549666975705,5.8449029999999995,5.410876,28.93520000000001,5940.55638889518
2025-06-26 20:00:00,34.056715,1.0416660000000002,0.7696990348651037,5.758097,5.266201000000001,29.803200000000004,5940.60638889518
2025-06-26 20:03:00,33.260999999999996,0.868055,0.746339950126813,5.671297,5.439812000000001,29.51389999999998,5940.6563888951805
2025-06-26 20:06:00,30.439815000000003,0.8391200000000003,0.7008658280610232,5.7291669999999995,5.4687470000000005,28.93520000000001,5940.706388895181
2025-06-26 20:09:00,30.96065,0.9259259999999996,0.7215818910443902,5.815968,5.439812000000001,29.22460000000001,5940.756388895181
2025-06-26 20:12:00,30.439815000000003,1.0127309999999996,0.7397215579632727,5.815973,5.324072,30.381899999999973,5940.806388895181
2025-06-26 20:15:00,30.439815000000003,1.0127310000000005,0.7578280401732911,5.844908,5.381947,29.224499999999978,5940.856388895181
2025-06-26 20:18:00,32.50868,1.157407,0.7578854334816979,5.960648000000001,5.266201,30.092600000000004,5940.906388895181
2025-06-26 20:21:00,30.1794,1.0127310000000005,0.739721557963273,5.902778,5.410876999999999,29.803200000000004,5940.906388895181
2025-06-26 20:24:00,30.439815,1.0416660000000002,0.7696990348651037,5.931708,5.439812000000001,30.382000000000005,5940.906388895181
2025-06-26 20:27:00,33.015045,1.1863420000000007,0.7687473755625371,5.960648000000001,5.237265999999999,30.092600000000004,5940.906388895181
2025-06-26 20:30:00,31.221065000000003,1.0995369999999998,0.7931502872814973,5.960644,5.410877000000001,30.092600000000004,5940.906388895181
2025-06-26 20:33:00,30.96065,1.070602,0.7629875753733643,5.9317139999999995,5.381942,29.51389999999998,5940.906388895181
2025-06-26 20:36:00,30.454285,1.0416670000000003,0.7514027129024812,5.9317139999999995,5.410876999999999,29.80329999999998,5940.906388895181
2025-06-26 20:39:00,30.439815000000003,0.9548609999999993,0.716055911766202,5.873842999999999,5.439812,29.80329999999998,5940.906388895181
2025-06-26 20:42:00,30.454285,0.9837959999999999,0.727940873096853,5.844907999999999,5.381942,30.092600000000004,5940.906388895181
2025-06-26 20:45:00,30.94618,1.0995369999999998,0.7744868416050243,5.9317079999999995,5.3530109999999995,30.092600000000004,5940.906388895181
2025-06-26 20:48:00,30.7147,0.8969909999999999,0.7262589987534511,5.844908,5.526617,30.092600000000004,5940.906388895181
2025-06-26 20:51:00,32.233795,1.1284719999999995,0.7666372228374607,6.047452999999999,5.410881000000001,30.092600000000004,5940.906388895181
2025-06-26 21:03:00,30.685765,0.9259259999999996,0.7040619973836593,5.931718,5.526622000000001,30.092600000000004,5940.906388895181
2025-06-26 21:06:00,30.439815000000003,1.0127309999999996,0.739727877994479,5.9317079999999995,5.439817,29.803200000000004,5940.906388895181
2025-06-26 21:12:00,30.454285,1.0127309999999996,0.7397215579632727,5.989588,5.497687000000001,28.93520000000001,5940.906388895181
2025-06-26 21:45:00,37.41319,0.5497689999999995,0.632610048610733,5.179398999999999,5.35301,30.9606,5940.906388895181
2025-06-26 21:51:00,31.22106,1.070602,0.7814657726373667,5.9895879999999995,5.468746,30.092600000000004,5940.906388895181
2025-06-26 21:54:00,31.206595,1.0416659999999993,0.7327281280016489,6.047452999999999,5.497687000000001,29.51389999999998,5940.906388895181
2025-06-26 21:57:00,30.179395,1.0127309999999996,0.7578280401732906,5.9317079999999995,5.4687470000000005,29.22460000000001,5940.906388895181
2025-06-26 22:09:00,30.439815000000003,1.0127319999999997,0.739728283388853,5.873837999999999,5.381945999999999,30.09269999999998,5940.906388895181
2025-06-26 22:18:00,32.24826,1.0127309999999996,0.7397215579632727,5.989588,5.497687000000001,30.092600000000004,5940.906388895181
2025-06-26 22:54:00,33.015045,0.6365740000000004,0.5921129211205994,5.410875,5.324071,29.803200000000004,5940.906388895181
2025-06-26 22:57:00,36.631945,0.28935200000000005,0.5472833598229878,4.890049,5.526617,30.382000000000005,5940.906388895181
2025-06-26 23:09:00,31.467015000000004,0.8680560000000002,0.7301194278150756,5.729172,5.468746,28.93520000000001,5940.906388895181
2025-06-26 23:18:00,31.987845,0.868055,0.7301246338127821,5.873842,5.613427,30.092600000000004,5940.906388895181
2025-06-26 23:30:00,30.642364999999998,0.8969909999999999,0.709272728898465,5.729162,5.381941,28.356499999999983,5940.906388895181
2025-06-26 23:36:00,31.727430000000002,0.8101849999999997,0.6879705270806049,5.671292,5.439817,29.22460000000001,5940.906388895181
2025-06-27 00:00:00,30.439815000000003,0.8101849999999997,0.6879649157656993,5.844912,5.613427,29.224499999999978,5940.906388895181
2025-06-27 01:39:00,30.975115000000002,0.9259260000000005,0.7040619973836597,5.353012,4.947915999999999,29.513900000000035,5940.906388895181
2025-06-27 05:57:00,30.16493,0.9837960000000008,0.6718362109528306,5.208332,4.6585659999999995,29.513900000000035,5940.906388895181
2025-06-27 06:03:00,32.50868,1.0127310000000005,0.6830015133323566,5.237267,4.6585659999999995,29.513900000000035,5940.906388895181
2025-06-27 06:06:00,33.796295,0.9837959999999999,0.6718362109528302,5.2951369999999995,4.745371,29.803200000000004,5940.906388895181
2025-06-27 06:09:00,30.70023,0.983797,0.6909689007324582,5.237272999999999,4.716436,28.93519999999998,5940.906388895181
2025-06-27 06:15:00,35.344325,0.9548610000000002,0.7337680407666314,6.0474570000000005,5.6423559999999995,30.960700000000003,5940.906388895181
2025-06-27 06:18:00,38.700810000000004,0.9548610000000002,0.7511488694686392,5.7291669999999995,5.353006000000001,31.25,5940.956388895182
2025-06-27 06:21:00,34.07118,0.8969899999999997,0.6919597077926545,5.584487,5.208337,30.960700000000003,5941.006388895182
2025-06-27 06:24:00,34.056715,0.868055,0.662269492814035,5.439817000000001,5.063662,30.382000000000033,5941.056388895182
2025-06-27 06:27:00,33.796295,0.9548610000000002,0.6794925891488499,5.324072000000001,4.832171,30.381899999999973,5941.106388895182
2025-06-27 06:30:00,33.564814999999996,0.9259260000000005,0.7040681117793516,5.324072000000001,4.918986,29.803200000000004,5941.156388895182
2025-06-27 06:33:00,34.056715,0.868055,0.6797262914099305,5.266202,4.918977,29.51389999999998,5941.2063888951825
2025-06-27 06:36:00,35.85069,0.8391200000000003,0.6501304396628665,5.150462000000001,4.803242,30.671299999999974,5941.256388895183
2025-06-27 06:39:00,31.467015,0.78125,0.6254606864392961,5.005782,4.716432000000001,29.803200000000004,5941.306388895183
2025-06-27 06:42:00,35.098375000000004,0.78125,0.6422656236911468,4.976852,4.716432,30.381899999999973,5941.356388895183
2025-06-27 06:45:00,35.098375000000004,0.78125,0.6254606864392952,4.918982000000001,4.629632,31.828700000000026,5941.406388895183
2025-06-27 06:48:00,37.16724,0.9259260000000005,0.6492138700204803,4.947912,4.456015999999999,29.51389999999998,5941.456388895183
2025-06-27 06:51:00,38.700810000000004,0.9548610000000002,0.6605750866673937,5.005782,4.484951,31.5394,5941.506388895184
2025-06-27 06:54:00,37.152775,0.8391200000000003,0.6501304396628665,5.005787000000001,4.658567,32.1181,5941.556388895184
2025-06-27 06:57:00,38.97569,0.9548610000000002,0.6794990498866229,5.034717,4.542826,32.11799999999997,5941.606388895184
2025-06-27 07:00:00,37.90509,0.9548610000000002,0.6979711194142885,5.150467,4.687495999999999,31.539300000000026,5941.656388895184
2025-06-27 07:03:00,38.16551,0.8391200000000003,0.6842744251164896,5.208336999999999,4.918977,30.96070000000003,5941.706388895184
2025-06-27 07:06:00,38.16551,0.8969909999999999,0.6919540844276183,5.237272999999999,4.861111999999999,31.5394,5941.7563888951845
2025-06-27 07:09:00,40.234375,0.9837959999999999,0.6909685058525533,5.208336999999999,4.687501,31.25,5941.806388895185
2025-06-27 07:12:00,39.192710000000005,0.8969909999999999,0.6919540844276183,5.179403,4.803242,31.25,5941.856388895185
2025-06-27 07:15:00,42.042825,0.9548610000000002,0.7160559117662024,5.237267,4.803236,31.828700000000026,5941.906388895185
2025-06-27 07:18:00,50.043405,1.0127310000000005,0.7212432800304682,5.410882000000001,4.890051,34.14349999999999,5941.956388895185
2025-06-27 07:21:00,50.01447,0.8969899999999997,0.7429487624298703,5.584487,5.295137,33.85420000000002,5942.006388895185
2025-06-27 07:24:00,57.769095,1.2152779999999996,0.8579877170276996,5.960653,5.324075,36.74780000000001,5942.056388895186
2025-06-27 07:27:00,61.89236,0.9837959999999999,0.8143130794593858,6.105327,5.787040999999999,36.74770000000001,5942.106388895186
2025-06-27 07:30:00,59.31713,0.8391200000000003,0.7798200253646536,5.9027769999999995,5.787037,37.03710000000001,5942.156388895186
2025-06-27 07:33:00,75.5353,1.244212,0.8694132863259892,6.0474570000000005,5.381945,43.40280000000001,5942.206388895186
2025-06-27 08:00:00,100.0,2.228009,1.4629504125627057,9.461802,8.130783000000001,59.02780000000001,5942.656388895186
2025-06-27 08:06:00,100.0,1.0127319999999997,1.3542420856308752,8.883102000000001,9.63542,57.29169999999999,5942.756388895186
2025-06-27 08:09:00,100.0,1.0995369999999998,1.265218541871379,8.564817999999999,8.912040999999999,54.1088,5942.8063888951865
2025-06-27 08:12:00,100.0,1.1284710000000002,1.3206783555656298,8.738430000000001,9.143519,53.8194,5942.856388895187
2025-06-27 08:15:00,100.0,1.0127319999999997,1.3542420856308752,8.709492000000001,9.46181,54.9769,5942.906388895187
2025-06-27 08:18:00,100.0,0.983797,1.3245361290860722,8.622682,9.374994999999998,56.13419999999999,5942.956388895187
2025-06-27 08:21:00,93.793405,1.0416660000000002,1.3594551442251726,8.854169,9.548613,55.844899999999996,5943.006388895187
2025-06-27 08:24:00,84.534145,1.1574079999999993,1.3629215713534228,8.85417,9.288192,51.79399999999998,5943.056388895187
2025-06-27 08:27:00,84.534145,1.0416670000000003,1.284534258770783,8.738424,9.259257,52.08340000000001,5943.106388895188
2025-06-27 08:30:00,80.931715,1.0127319999999997,1.280363470401139,8.622684,9.201392,50.92599999999999,5943.156388895188
2025-06-27 08:33:00,79.36921000000001,1.070602,1.2623326733961624,8.709494,9.114581999999999,48.900499999999994,5943.206388895188
2025-06-27 08:36:00,76.54803,1.1284720000000004,1.2810335679054126,8.796299,9.114587,48.90040000000002,5943.256388895188
2025-06-27 08:39:00,79.13773,1.1863419999999998,1.2849574623659663,8.854169,9.056717,47.4537,5943.306388895188
2025-06-27 08:42:00,78.08160000000001,1.186343,1.2711722874626958,8.969909999999999,9.143517,47.1644,5943.3563888951885
2025-06-27 08:45:00,75.506365,1.273148,1.3301808584416286,8.96991,9.085652,47.1643,5943.406388895189
2025-06-27 08:48:00,78.60243,1.2442130000000002,1.301224764035917,8.796299,8.912036,47.742999999999995,5943.456388895189
2025-06-27 08:51:00,80.150465,1.1574080000000002,1.2696349309612196,8.680554,8.912036,49.47920000000002,5943.506388895189
2025-06-27 08:54:00,82.204865,1.1574080000000002,1.2832140775281469,8.709494,8.969906,48.900499999999965,5943.556388895189
2025-06-27 08:57:00,85.04051000000001,1.1284720000000004,1.2810335679054117,8.651618,8.969905999999998,51.21519999999998,5943.606388895189
2025-06-27 09:00:00,83.998845,1.1284720000000004,1.2810335679054117,8.738424000000002,9.056712000000001,50.34719999999999,5943.65638889519
2025-06-27 09:03:00,84.100115,1.2442130000000002,1.3152265424827425,8.709489,8.854166,50.347200000000015,5943.70638889519
2025-06-27 09:06:00,81.163195,1.157407,1.2832182201679068,8.680554,8.940977,49.76849999999999,5943.75638889519
2025-06-27 09:09:00,84.27373,1.2152780000000005,1.2862641050333459,8.622684,8.767365999999999,52.08330000000001,5943.80638889519
2025-06-27 09:12:00,86.588545,1.0995369999999998,1.265218541871379,8.478007999999999,8.825230999999999,51.79399999999998,5943.85638889519
2025-06-27 09:15:00,84.54861,0.9837959999999999,1.2509180072594972,8.420143,8.998847,51.21530000000001,5943.9063888951905
2025-06-27 09:18:00,85.546875,1.070602,1.2623326733961624,8.593754,8.998842,50.92590000000001,5943.956388895191
2025-06-27 09:21:00,85.56134499999999,1.1284720000000004,1.2810335679054117,8.564818,8.883106,50.05789999999999,5944.006388895191
2025-06-27 09:24:00,85.28646,1.0995369999999998,1.265218541871379,8.564814,8.912037,51.21530000000001,5944.056388895191
2025-06-27 09:27:00,84.79456,1.1863419999999998,1.2572901407504045,8.680559,8.825227,48.61109999999999,5944.106388895191
2025-06-27 09:30:00,87.109375,1.0995369999999998,1.2652185418713802,8.478012999999999,8.825236,52.08329999999998,5944.156388895191
2025-06-27 09:33:00,85.30093,1.0416659999999993,1.2069616950071735,8.478012999999999,8.825227,50.34719999999999,5944.206388895192
2025-06-27 09:36:00,86.31366,1.0995369999999998,1.2385818728480587,8.420143,8.709486,49.76849999999999,5944.256388895192
2025-06-27 09:39:00,86.05323999999999,0.9837959999999999,1.2004367480229725,8.304397999999999,8.767361999999999,51.79389999999998,5944.306388895192
2025-06-27 09:42:00,84.79456,0.9837959999999999,1.2004323333055695,8.333338000000001,8.796292000000001,50.347200000000015,5944.356388895192
2025-06-27 09:45:00,84.27373,1.070602,1.2360948986228355,8.391207999999999,8.738426,50.05789999999999,5944.406388895192
2025-06-27 09:48:00,87.09491,1.070602,1.2360948986228355,8.362268,8.709486,50.63650000000001,5944.4563888951925
2025-06-27 09:51:00,84.79456,1.0416659999999993,1.2331442792222282,8.391202999999999,8.796297000000001,50.05789999999999,5944.506388895193
2025-06-27 09:54:00,85.02604500000001,1.0995369999999998,1.2519482349656568,8.506943,8.825236,52.08330000000001,5944.556388895193
2025-06-27 09:57:00,85.30093,1.0127309999999996,1.229721330851587,8.333338000000001,8.796297000000001,50.34719999999999,5944.606388895193
2025-06-27 10:00:00,85.30093,0.9837959999999999,1.2384118464436091,8.217588,8.767361999999999,49.76849999999999,5944.656388895193
2025-06-27 10:03:00,87.61573999999999,1.0127319999999997,1.2168737048903189,8.188658,8.622686,49.47919999999999,5944.706388895193
2025-06-27 10:06:00,83.49248,0.9837959999999999,1.2258281047093742,8.362268,8.883102000000001,51.21519999999998,5944.756388895194
2025-06-27 10:09:00,83.73843,0.9837959999999999,1.2004323333055695,8.391207999999999,8.854161999999999,50.05790000000002,5944.806388895194
2025-06-27 10:12:00,81.163195,0.9259259999999996,1.1919567064852,8.246528,8.825232,49.47919999999999,5944.856388895194
2025-06-27 10:15:00,79.36921000000001,0.9548610000000002,1.1838276646588708,8.304397999999999,8.796297,50.05789999999999,5944.906388895194
2025-06-27 10:18:00,76.79398,1.0127310000000005,1.2039395310146006,8.449078,8.854167,47.4537,5944.956388895194
2025-06-27 10:21:00,78.081595,1.1284720000000004,1.2676479934552638,8.564818,8.854166,47.4537,5945.0063888951945
2025-06-27 10:24:00,78.11053,1.0416660000000002,1.246106705554452,8.506948,8.940971999999999,48.32170000000002,5945.056388895195
2025-06-27 10:27:00,77.03993,1.157407,1.2696343991370598,8.738424000000002,8.969907000000001,47.7431,5945.106388895195
2025-06-27 10:30:00,76.79398,1.0995369999999998,1.2385865052118692,8.738424,9.027777,46.5857,5945.156388895195
2025-06-27 10:33:00,79.108795,1.1574080000000002,1.2832187557802275,8.738424,8.998846,47.74309999999997,5945.206388895195
2025-06-27 10:36:00,81.68403,1.0995369999999998,1.2385865052118692,8.680554,8.969907000000001,45.717599999999976,5945.256388895195
2025-06-27 10:39:00,81.66956,1.070601,1.2492570825923466,8.564818,8.940977,47.742999999999995,5945.306388895196
