Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-27 10:42:00,80.65683,1.0127309999999996,1.229721330851587,8.535883,8.998842,48.900499999999965,5945.356388895196
2025-06-27 10:45:00,84.24479,1.157407,1.2559587434049277,8.651622999999999,8.854166,48.321799999999996,5945.406388895196
2025-06-27 10:48:00,83.998845,1.070602,1.2492576367937454,8.478007999999999,8.854166,48.90050000000002,5945.456388895196
2025-06-27 10:51:00,80.917245,1.0127309999999996,1.2168731397419437,8.535883,8.969912,47.1643,5945.506388895196
2025-06-27 10:54:00,93.04108500000001,0.6944439999999998,1.0816496329995762,7.7256979999999995,8.622684,50.34719999999999,5945.5563888951965
2025-06-27 10:57:00,91.72454,0.5787040000000001,1.114832334767587,7.667821,8.998847,52.662000000000006,5945.606388895197
2025-06-27 11:00:00,83.49248,0.6655090000000001,1.1486334024866218,8.015042000000001,9.172453,51.50460000000001,5945.656388895197
2025-06-27 11:03:00,81.43808,0.78125,1.173141658346741,8.101852000000001,8.998842,50.34729999999999,5945.706388895197
2025-06-27 11:06:00,80.39641499999999,0.868055,1.2053351836825188,8.217597000000001,8.969912,49.18980000000002,5945.756388895197
2025-06-27 11:09:00,80.6713,0.8969899999999997,1.199123181770745,8.362267,9.027777,48.90039999999999,5945.806388895197
2025-06-27 11:12:00,75.506365,0.8101849999999997,1.1804545514511064,8.246528,9.085653,47.742999999999995,5945.856388895198
2025-06-27 11:15:00,79.13773499999999,0.983797,1.1876252511229948,8.449072999999999,8.883106,45.42829999999998,5945.906388895198
2025-06-27 11:18:00,77.32928,0.9548610000000002,1.2461658296766254,8.449078,9.085647,46.2963,5945.956388895198
2025-06-27 11:21:00,80.65683,1.070602,1.2492576367937465,8.622688,8.998846,49.18980000000002,5946.006388895198
2025-06-27 11:24:00,79.644095,1.0416659999999993,1.2331442792222276,8.622683,9.027777,47.1644,5946.056388895198
2025-06-27 11:27:00,81.698495,1.1284720000000004,1.2676479934552636,8.622688,8.912036,48.032399999999996,5946.1063888951985
2025-06-27 11:30:00,82.98611500000001,1.0127319999999997,1.2297218999769584,8.449078,8.912036,47.4537,5946.156388895199
2025-06-27 11:33:00,60.040504999999996,2.748843,1.25408397229811,9.027774,6.712961,37.905100000000004,5946.206388895199
2025-06-27 11:36:00,43.56192,3.0381940000000007,1.3068115916988505,9.375002,6.741897999999999,35.01159999999999,5946.256388895199
2025-06-27 11:39:00,37.90509,3.1539349999999997,1.306334210917017,9.259257000000002,6.481482,33.85420000000002,5946.306388895199
2025-06-27 11:42:00,38.68634,3.5879629999999993,1.3497669706694326,9.432873,6.16319,32.1181,5946.356388895199
2025-06-27 11:45:00,37.90509,3.4722219999999995,1.3198532512564585,9.519677999999999,6.365736,32.117999999999995,5946.4063888952
2025-06-27 11:48:00,37.12384,3.414351999999999,1.3048262397253383,9.259257999999999,6.163196000000001,31.828699999999998,5946.4563888952
2025-06-27 11:51:00,33.78183,3.3854159999999993,1.2587722458351813,9.259257999999999,6.1631920000000004,32.98609999999999,5946.5063888952
2025-06-27 11:54:00,40.480325,3.4722229999999996,1.3571691823220309,9.143521999999999,6.0185189999999995,32.4075,5946.5563888952
2025-06-27 11:57:00,47.4537,2.4594910000000008,1.1390668522770107,8.391200999999999,6.33681,34.72219999999999,5946.6063888952
2025-06-27 12:00:00,52.32928,2.4305559999999993,1.158911437927884,8.478011,6.481485000000001,34.72219999999999,5946.6563888952005
2025-06-27 12:03:00,41.247105000000005,2.922453999999999,1.2419964544960354,9.403935999999998,6.857642,33.56479999999999,5946.706388895201
2025-06-27 12:06:00,39.453125,3.29861,1.31097418439881,9.780092,6.828702,33.85419999999999,5946.756388895201
2025-06-27 12:09:00,37.644675,3.443288,1.3495073446973254,9.982643,6.886575000000001,33.275499999999994,5946.806388895201
2025-06-27 12:12:00,43.590860000000006,3.616898,1.3572249499836504,10.098378,6.7997700000000005,33.85409999999999,5946.856388895201
2025-06-27 12:15:00,48.72685,3.5590279999999996,1.380068506868685,10.069448,6.85764,34.43290000000002,5946.906388895201
2025-06-27 12:18:00,46.672455,3.5011579999999993,1.3648165451909593,10.098382999999998,6.944445,34.722200000000015,5946.956388895202
2025-06-27 12:21:00,48.46643,3.4722230000000005,1.3930333170212426,10.185182999999999,7.089119999999999,34.14349999999999,5947.006388895202
2025-06-27 12:24:00,48.72685,3.443288,1.3852300010501295,10.243053,7.175924999999999,34.72219999999999,5947.056388895202
2025-06-27 12:27:00,48.987269999999995,3.3564820000000006,1.3617284040450797,10.069441999999999,7.089119999999999,34.14359999999999,5947.106388895202
2025-06-27 12:30:00,46.137150000000005,3.3854170000000003,1.4037481130890805,10.098382,7.118055,33.564899999999994,5947.156388895202
2025-06-27 12:33:00,47.453705,3.414352000000001,1.4117293542245117,10.127312,7.11806,34.72219999999999,5947.2063888952025
2025-06-27 12:36:00,49.508105,3.414352000000001,1.4117293542245117,10.127312,7.11806,35.300899999999984,5947.256388895203
2025-06-27 12:39:00,48.755785,3.414352,1.4117293542245113,10.156247,7.146995,35.87959999999998,5947.306388895203
2025-06-27 12:42:00,46.397565,3.3564809999999996,1.3957623221551225,10.156253,7.204862,35.01159999999999,5947.356388895203
2025-06-27 12:45:00,44.60359,3.3564819999999997,1.3617284040450797,10.214118,7.233796,34.722200000000015,5947.406388895203
2025-06-27 12:48:00,45.13889,3.414351999999999,1.3774113047653171,10.214118,7.1759260000000005,35.30090000000001,5947.456388895203
2025-06-27 12:51:00,48.220485,3.530092999999999,1.4085953162834766,10.214118,7.060185000000001,34.722200000000015,5947.506388895204
2025-06-27 12:54:00,43.070025,3.3854159999999993,1.3695652993447847,10.185188,7.175922,34.43289999999999,5947.556388895204
2025-06-27 12:57:00,37.398725,3.240742,1.330161389988712,10.098382999999998,7.233791,34.14360000000002,5947.606388895204
2025-06-27 13:00:00,46.122685000000004,3.616897999999999,1.3952645178332204,10.156248,6.886570000000001,33.27540000000002,5947.656388895204
2025-06-27 13:03:00,46.137150000000005,3.616898000000001,1.3572115196128058,10.300928,7.00231,34.43289999999999,5947.706388895204
2025-06-27 13:06:00,48.480900000000005,3.6747680000000003,1.410405816470949,10.329858,7.00231,35.01159999999999,5947.7563888952045
2025-06-27 13:09:00,50.520835,3.703704,1.4905895878621824,10.474534,7.175929999999999,35.30090000000001,5947.806388895205
2025-06-27 13:12:00,55.179395,3.7326379999999997,1.462610995453123,10.474538,7.11806,36.16900000000001,5947.856388895205
2025-06-27 13:15:00,59.56308,3.616898,1.5011713104319724,10.532402999999999,7.349535000000001,36.747600000000006,5947.906388895205
2025-06-27 13:18:00,62.644675,3.5590280000000005,1.5498533975236393,10.850698000000001,7.78356,39.062400000000025,5947.956388895205
2025-06-27 13:21:00,61.357060000000004,3.530092,1.4771545154285868,11.111108000000002,8.015046000000002,39.351800000000026,5948.006388895205
2025-06-27 13:24:00,64.42419,3.616897999999999,1.501171310431968,10.966433,7.783564999999999,39.93060000000003,5948.056388895206
2025-06-27 13:27:00,65.98669,3.4722230000000005,1.5250181651538803,10.763893,7.78356,41.087999999999965,5948.106388895206
2025-06-27 13:30:00,65.19097500000001,3.4722219999999995,1.4934988445239892,10.821757999999999,7.812495999999999,41.95599999999999,5948.156388895206
2025-06-27 13:33:00,67.27431,3.501158,1.5016746795775096,10.734957999999999,7.696759999999999,41.66669999999999,5948.206388895206
2025-06-27 13:36:00,67.25984,3.3564809999999996,1.491680876165244,10.590277,7.725695999999999,41.95600000000002,5948.256388895206
2025-06-27 13:39:00,64.930555,3.3854169999999995,1.4688741025034833,10.561343,7.638885999999999,39.6412,5948.3063888952065
2025-06-27 13:42:00,58.246525,3.2696769999999997,1.4358048386949225,10.619218,7.812501000000001,39.93050000000002,5948.356388895207
2025-06-27 13:45:00,59.794560000000004,3.414352,1.5083889332470786,10.590277,7.667824999999999,40.79869999999997,5948.406388895207
2025-06-27 13:48:00,61.617475,3.5011579999999993,1.5016746795775096,10.677083,7.638885000000002,40.22,5948.456388895207
2025-06-27 13:51:00,64.945025,3.5879630000000002,1.4931809586585039,10.734952999999999,7.5810200000000005,39.6412,5948.506388895207
2025-06-27 13:54:00,57.479744999999994,3.4432860000000005,1.4853067893597776,10.734958,7.754632000000001,40.219900000000024,5948.556388895207
2025-06-27 13:57:00,57.479744999999994,3.414351999999999,1.4449153991471093,10.648147999999999,7.667826000000002,40.22,5948.606388895208
2025-06-27 14:00:00,58.76736,3.5590280000000005,1.4851640001798174,10.677088000000001,7.552079999999998,39.64119999999997,5948.656388895208
2025-06-27 14:03:00,59.273725,3.530093,1.4434407042943762,10.648147999999999,7.523145000000001,39.930499999999995,5948.706388895208
2025-06-27 14:06:00,60.32986,3.4722230000000005,1.4610668479767064,10.561343,7.523149999999999,39.6412,5948.756388895208
2025-06-27 14:09:00,61.328125,3.501156999999999,1.4691183537861838,10.677083,7.609956,41.66669999999996,5948.806388895208
2025-06-27 14:12:00,62.890625,3.5879629999999993,1.4931809586585016,10.648147999999999,7.4942150000000005,39.0625,5948.8563888952085
2025-06-27 14:15:00,63.151039999999995,3.530093,1.4434407042943762,10.648147999999999,7.523145000000001,39.930499999999995,5948.906388895209
2025-06-27 14:18:00,60.836225,3.4432859999999996,1.4853177947047531,10.619208,7.638892,40.219899999999996,5948.956388895209
2025-06-27 14:21:00,60.836225,3.3564809999999996,1.4286992188836736,10.532402999999999,7.609952000000002,39.93060000000003,5949.006388895209
2025-06-27 14:24:00,60.575810000000004,3.5011579999999993,1.5016746795775096,10.445602999999998,7.407405000000001,40.50920000000002,5949.056388895209
2025-06-27 14:27:00,61.357060000000004,3.4432870000000007,1.4529989799412635,10.503467,7.494210000000001,39.0625,5949.106388895209
2025-06-27 14:30:00,61.11111,3.3854169999999995,1.500043660715669,10.474533000000001,7.581016000000002,39.930499999999995,5949.15638889521
2025-06-27 14:33:00,60.315394999999995,3.530093,1.4771547928922093,10.648147999999999,7.552085,38.4837,5949.20638889521
2025-06-27 14:36:00,58.52141,3.501158,1.4691072086954264,10.619218,7.552079999999998,39.3518,5949.25638889521
2025-06-27 14:39:00,60.836225,3.501158,1.4691186317866207,10.590278,7.523149999999999,39.351800000000026,5949.30638889521
2025-06-27 14:42:00,59.56308,3.4722230000000005,1.4934991273520664,10.561343,7.552079999999998,39.3519,5949.35638889521
2025-06-27 14:45:00,59.042245,3.414352,1.4449153991471098,10.590277,7.609955000000001,39.930499999999995,5949.4063888952105
2025-06-27 14:48:00,62.905095,3.501157,1.469106930696495,10.561347000000001,7.494209999999999,40.79859999999999,5949.456388895211
2025-06-27 14:51:00,61.082175,3.4722230000000005,1.4610554685106034,10.590283,7.552079999999998,39.3518,5949.506388895211
2025-06-27 14:54:00,59.79456,3.3564809999999996,1.4286992188836716,10.532407,7.609956,38.1944,5949.556388895211
2025-06-27 14:57:00,55.7147,3.3564809999999996,1.4286992188836716,10.532407,7.609956,39.0625,5949.606388895211
2025-06-27 15:00:00,58.015045,3.4432869999999998,1.4529989799412613,10.503472,7.4942150000000005,38.1944,5949.656388895211
2025-06-27 15:03:00,60.575810000000004,3.3854169999999995,1.4688850232007369,10.416661999999999,7.4942150000000005,37.905100000000004,5949.706388895212
2025-06-27 15:06:00,61.328125,3.414352000000001,1.477109853639763,10.474532,7.523149999999999,38.4838,5949.756388895212
2025-06-27 15:09:00,57.233795,3.3854169999999995,1.4368156370432825,10.561343,7.609956,39.0625,5949.806388895212
2025-06-27 15:12:00,59.273725,3.4722230000000005,1.4610668479767064,10.561343,7.523149999999999,39.6412,5949.856388895212
2025-06-27 15:15:00,59.80903,3.414351999999999,1.4449153991471093,10.561338,7.581016000000002,38.4838,5949.906388895212
2025-06-27 15:18:00,55.6713,3.3275449999999998,1.4523841708305314,10.503467,7.638892,38.19449999999998,5949.9563888952125
2025-06-27 15:21:00,55.6713,3.4722229999999996,1.4610668479767062,10.590278,7.552085,38.7731,5950.006388895213
2025-06-27 15:27:00,53.125,6.568287999999999,1.9542864013625603,10.763888,4.4560200000000005,32.98609999999999,5950.006388895213
2025-06-27 15:30:00,56.95891,3.4722229999999996,1.4610668479767062,10.590278,7.552085,38.1944,5950.056388895213
2025-06-27 15:33:00,59.28819,3.501158,1.4691186317866185,10.706018,7.638889999999998,38.1944,5950.106388895213
2025-06-27 15:36:00,63.671875,3.5590279999999996,1.5179778737362624,10.706018,7.609950000000001,38.7732,5950.156388895213
2025-06-27 15:39:00,68.02662000000001,3.3854170000000003,1.4688741025034855,10.532407000000001,7.609950000000001,40.22,5950.206388895213
2025-06-27 15:42:00,62.890625,3.327546,1.4523736210863754,10.619212000000001,7.754626000000002,39.0625,5950.256388895214
2025-06-27 15:45:00,60.57581,3.3854169999999995,1.4688741025034853,10.677083,7.754626000000002,39.6412,5950.306388895214
2025-06-27 15:48:00,58.492475,3.3564809999999996,1.491680876165244,10.590277,7.725695999999999,39.6412,5950.356388895214
2025-06-27 15:51:00,58.52141,3.3854159999999993,1.4688738179637444,10.619218,7.696762000000001,39.3518,5950.406388895214
2025-06-27 15:54:00,55.16493,3.414352,1.4770988905456766,10.561347000000001,7.609955000000001,38.4837,5950.456388895214
2025-06-27 15:57:00,56.17766,3.414352,1.4449041073705493,10.561347000000001,7.581014999999999,39.3518,5950.5063888952145
2025-06-27 16:00:00,57.711225,3.443288,1.4853073561435843,10.561343,7.581014999999999,38.4838,5950.556388895215
2025-06-27 16:03:00,55.16493,3.3564819999999997,1.460643387301253,10.561338,7.667826,38.7731,5950.606388895215
2025-06-27 16:06:00,54.91898,3.530093,1.4771547928922113,10.619208,7.523145000000001,38.1944,5950.656388895215
2025-06-27 16:09:00,54.12326,3.530093,1.4771547928922113,10.619208,7.523145000000001,38.483900000000006,5950.706388895215
2025-06-27 16:12:00,54.123265,3.5590279999999996,1.4851755100924213,10.590273,7.465275,37.61580000000001,5950.756388895215
2025-06-27 16:15:00,53.370945,3.5590280000000005,1.4851755100924218,10.561338,7.4363399999999995,38.4838,5950.806388895216
2025-06-27 16:18:00,53.87731,3.4722229999999996,1.4610668479767062,10.503468,7.465275,38.194500000000005,5950.856388895216
2025-06-27 16:21:00,54.137730000000005,3.530093,1.4771547928922113,10.619208,7.523145000000001,38.194500000000005,5950.906388895216
2025-06-27 16:24:00,55.93171,3.5879630000000002,1.459211203015433,10.677083,7.494210000000001,38.483799999999974,5950.956388895216
2025-06-27 16:27:00,59.54861,3.616898,1.5011713104319704,10.561338,7.37847,38.7731,5951.006388895216
2025-06-27 16:30:00,57.465275,3.4722209999999993,1.4610662908897039,10.590273,7.552082,39.0625,5951.0563888952165
2025-06-27 16:33:00,56.452545,3.5590279999999996,1.4163543393419276,10.706014,7.5231460000000006,39.0625,5951.106388895217
2025-06-27 16:36:00,54.644095,3.5590279999999996,1.4851755100924213,10.648144,7.5231460000000006,39.0625,5951.156388895217
2025-06-27 16:39:00,52.850115,3.5879630000000002,1.4240989322848734,10.677078,7.465275,39.3518,5951.206388895217
2025-06-27 16:42:00,56.43808,3.5879629999999993,1.459211203015433,10.648147999999999,7.465275000000002,37.905100000000004,5951.256388895217
2025-06-27 16:45:00,56.712965,3.501158,1.4008216982370938,10.561338,7.4363399999999995,37.32640000000001,5951.306388895217
2025-06-27 16:48:00,57.75463,3.443288,1.452999259034177,10.445602999999998,7.436344999999999,38.4838,5951.356388895218
2025-06-27 16:51:00,56.17766,3.3854159999999993,1.4368153568318651,10.445598,7.494212000000001,38.7731,5951.406388895218
2025-06-27 16:54:00,52.850115,3.4722219999999995,1.4610665694332143,10.532408,7.494216,39.3518,5951.456388895218
2025-06-27 16:57:00,53.616895,3.5590280000000005,1.4513333819808973,10.532408,7.37847,37.905100000000004,5951.506388895218
2025-06-27 17:00:00,52.083330000000004,3.530093,1.4434407042943762,10.532408,7.407405000000001,38.1944,5951.556388895218
2025-06-27 17:03:00,37.90509,3.2407399999999997,1.3301726193413401,10.474537999999999,7.609958000000001,35.01159999999999,5951.6063888952185
2025-06-27 17:06:00,40.72627,3.5590280000000005,1.3800685068686853,10.214118,7.00231,33.56480000000002,5951.656388895219
2025-06-27 17:09:00,36.385995,3.8483789999999996,1.4555133901119368,10.214122999999999,6.7129639999999995,32.11800000000002,5951.706388895219
2025-06-27 17:12:00,46.67245,5.353012999999999,1.4423735841775225,10.156253,4.94791,34.43289999999999,5951.756388895219
2025-06-27 17:18:00,56.95891,3.4432869999999998,1.2327553998130802,9.375003,6.192126,37.32630000000003,5951.756388895219
2025-06-27 17:27:00,42.7662,5.179398,1.592021608562799,9.085647999999999,4.1377299999999995,30.671299999999974,5951.756388895219
2025-06-27 17:33:00,48.14815,2.8935179999999994,1.130986896616296,9.085643,6.481485,35.87960000000004,5951.756388895219
2025-06-27 17:42:00,32.71123,5.729163,1.769232660438702,8.854163,3.38542,30.671299999999974,5951.756388895219
2025-06-27 17:48:00,52.51736,3.6747679999999994,1.2454257328795697,8.796298,5.353010000000001,34.72219999999999,5951.756388895219
2025-06-27 17:57:00,31.92998,2.141203,1.1704968776627525,8.362268,6.770835,29.513800000000003,5951.756388895219
2025-06-27 18:00:00,45.052080000000004,2.4016209999999996,1.121780304984002,8.420138,6.423607,31.82869999999997,5951.806388895219
2025-06-27 18:03:00,66.43518499999999,1.475695,1.0552157787097822,8.043978,7.291663,39.35189999999997,5951.856388895219
2025-06-27 18:06:00,68.2581,1.1284720000000004,1.0544782345479278,7.783568,7.638886,39.351800000000026,5951.90638889522
2025-06-27 18:09:00,46.368635,0.78125,0.9570419739205651,7.552078,7.928238,35.300899999999956,5951.95638889522
2025-06-27 18:12:00,39.91609,0.8969899999999997,0.9536907691351797,7.494213,7.609953,32.69670000000002,5952.00638889522
2025-06-27 18:15:00,40.69734,0.9837959999999999,0.9397310362939976,7.465273,7.378477,33.564899999999966,5952.05638889522
2025-06-27 18:18:00,43.54745,1.1863420000000007,0.9529092419456875,7.407408,6.973375999999999,32.40749999999997,5952.10638889522
2025-06-27 18:21:00,41.75347,1.0127309999999996,0.8919911320815445,7.060183,6.828702000000001,32.696799999999996,5952.1563888952205
2025-06-27 18:24:00,44.8206,1.0127309999999996,0.9232074443044631,6.944443,6.7708319999999995,32.407399999999996,5952.206388895221
2025-06-27 18:27:00,38.91782499999999,1.0416659999999993,0.8891557752894931,6.915512999999999,6.626157000000001,32.11809999999997,5952.256388895221
2025-06-27 18:30:00,42.766205,1.0127309999999996,0.907698424281157,6.799767999999999,6.597227,32.117999999999995,5952.306388895221
2025-06-27 18:33:00,40.465855000000005,1.0127309999999996,0.907698424281157,6.828702999999999,6.626162,32.407399999999996,5952.356388895221
2025-06-27 18:36:00,38.411455000000004,1.0416660000000002,0.8891557752894925,6.828708000000001,6.539352,31.25,5952.406388895221
2025-06-27 18:39:00,38.411455000000004,1.0127310000000005,0.8760799810150837,6.684028,6.4236070000000005,31.53929999999997,5952.456388895222
2025-06-27 18:42:00,39.699075,1.0127319999999997,0.8436087075479729,6.539348,6.221066,30.9606,5952.506388895222
2025-06-27 18:45:00,39.43866,0.9837959999999999,0.8628851387003255,6.568288,6.336802,31.25,5952.556388895222
2025-06-27 18:48:00,40.205439999999996,0.9259259999999996,0.8515416268021465,6.452548,6.307872000000001,31.5394,5952.606388895222
2025-06-27 18:51:00,40.465855,1.0127319999999997,0.8599590342558138,6.510418,6.221066,31.25,5952.656388895222
2025-06-27 18:54:00,36.87789,0.9548609999999993,0.8337728466049501,6.423608,6.192127000000001,31.53929999999997,5952.7063888952225
2025-06-27 18:57:00,39.43866,0.9548609999999993,0.8177575983266809,6.423608,6.163197,32.11810000000003,5952.756388895223
2025-06-27 19:00:00,33.78183,0.8101849999999997,0.7808910868387822,6.278938,6.221063,31.5394,5952.806388895223
2025-06-27 19:03:00,37.12384,0.8969909999999999,0.7914065935864973,6.278932999999999,6.076391999999999,32.69670000000002,5952.856388895223
2025-06-27 19:06:00,37.659139999999994,0.8680560000000002,0.7780285331742377,6.221063,6.047457,30.9606,5952.906388895223
2025-06-27 19:09:00,34.54861,0.8680560000000002,0.7780231395608111,6.134263,5.960647,31.25,5952.956388895223
2025-06-27 19:12:00,36.371525,0.8680560000000002,0.7623045246315832,6.134263,5.931716999999999,30.9606,5953.006388895224
2025-06-27 19:15:00,35.054975,0.9548609999999993,0.8015004262217345,6.134257999999999,5.844907000000001,30.381999999999948,5953.056388895224
2025-06-27 19:18:00,34.30266,1.0416659999999993,0.787636222044129,6.2500029999999995,5.787037,30.9606,5953.106388895224
2025-06-27 19:21:00,35.590275,1.1574080000000002,0.834891876928813,6.365743999999999,5.7870360000000005,29.803200000000004,5953.156388895224
2025-06-27 19:24:00,35.836225,1.1284720000000004,0.804737639709581,6.307868,5.729166,31.82869999999997,5953.206388895224
2025-06-27 19:27:00,35.836225,0.8969909999999999,0.7914011382811547,6.076393,5.873842000000001,30.092600000000004,5953.2563888952245
2025-06-27 19:30:00,34.56308,0.9259259999999996,0.7885653393502143,6.134257999999999,5.873842000000001,30.382000000000005,5953.306388895225
2025-06-27 19:33:00,35.32986,1.0416659999999993,0.8052529829102103,6.307872999999999,5.873847,29.80329999999998,5953.356388895225
2025-06-27 19:36:00,35.836225,1.157407,0.8162375458689934,6.365738,5.758101000000001,29.803200000000004,5953.406388895225
2025-06-27 19:39:00,34.577545,1.0416660000000002,0.822560623317033,6.221068000000001,5.8159719999999995,29.80329999999998,5953.456388895225
2025-06-27 19:42:00,32.74016,1.0416660000000002,0.7696990348651037,6.278938,5.7870420000000005,29.51389999999998,5953.506388895225
2025-06-27 19:45:00,33.52141,1.1284720000000004,0.804737639709581,6.278938,5.700236,29.51389999999998,5953.556388895226
2025-06-27 19:48:00,31.72743,0.9837959999999999,0.7806733508603672,6.192128,5.815972,29.803200000000004,5953.606388895226
2025-06-27 19:51:00,35.590275,1.0995369999999998,0.793143900529078,6.192133,5.6423559999999995,29.803200000000004,5953.656388895226
2025-06-27 19:54:00,35.329854999999995,1.0127309999999996,0.8101488897062401,6.076388000000001,5.700227,30.381899999999973,5953.706388895226
2025-06-27 19:57:00,33.260999999999996,1.1284720000000004,0.8232156432740517,6.192128,5.6423559999999995,30.67130000000003,5953.756388895226
2025-06-27 20:00:00,33.275465,0.983797,0.7976277342868026,5.9895830000000005,5.6423559999999995,30.092600000000004,5953.8063888952265
2025-06-27 20:03:00,34.30266,0.983797,0.7806737793657574,6.047453,5.671296,30.382000000000005,5953.856388895227
2025-06-27 20:06:00,31.72743,0.9259259999999996,0.7885653393502136,6.134258,5.873842,30.960699999999974,5953.906388895227
2025-06-27 20:09:00,34.837965,0.9837959999999999,0.7806733508603672,6.163198,5.7870420000000005,30.38190000000003,5953.956388895227
2025-06-27 20:12:00,32.74016,0.9837959999999999,0.7634253892857165,6.221062999999999,5.815977,29.513900000000035,5954.006388895227
2025-06-27 20:15:00,35.60474,1.157407,0.8162375458689934,6.278938,5.671301000000001,31.25,5954.056388895227
2025-06-27 20:18:00,33.55035,1.0127309999999996,0.7755802976621142,6.163193,5.729162,30.38190000000003,5954.106388895228
2025-06-27 20:21:00,35.60474,1.0995369999999998,0.8114502528639265,6.076388000000001,5.555551,30.382000000000005,5954.156388895228
2025-06-27 20:24:00,34.577545,1.070602,0.7995918232388727,6.134258,5.6423559999999995,30.09250000000003,5954.206388895228
2025-06-27 20:27:00,32.494215,0.9837959999999999,0.7806733508603672,6.134258,5.758102,30.38190000000003,5954.256388895228
2025-06-27 20:30:00,32.002309999999994,0.9259259999999996,0.7885597403193166,6.047458,5.787032,29.80329999999998,5954.306388895228
2025-06-27 20:33:00,34.577545,1.0127309999999996,0.7755802976621142,6.105323,5.671292,30.671299999999974,5954.3563888952285
2025-06-27 20:36:00,33.28993,1.1284720000000004,0.8047376397095798,6.134258000000001,5.555555999999999,29.51389999999998,5954.406388895229
2025-06-27 20:42:00,33.00058,1.1284719999999995,0.8047376397095796,6.105323,5.526621,29.513900000000035,5954.406388895229
2025-06-27 20:45:00,31.756365,1.070602,0.7629875753733643,6.076388000000001,5.526616000000001,30.092600000000004,5954.456388895229
2025-06-27 20:48:00,34.30266,1.0995369999999998,0.7931502872814961,6.076388000000001,5.526621,30.092600000000004,5954.506388895229
2025-06-27 20:51:00,32.248265,0.8969909999999999,0.7262589987534522,5.960647999999999,5.6423570000000005,30.67130000000003,5954.556388895229
2025-06-27 20:54:00,32.262730000000005,0.8969909999999999,0.7429434857947314,5.902783,5.613422000000001,30.38190000000003,5954.606388895229
2025-06-27 20:57:00,30.975115000000002,0.8391200000000003,0.7008715094062018,5.815967,5.555557,30.671299999999974,5954.65638889523
2025-06-27 21:00:00,30.685765,1.0127319999999997,0.7212372221662786,5.902783,5.381941,30.092600000000004,5954.70638889523
2025-06-27 21:03:00,31.235535,0.8969909999999999,0.709272728898465,5.815968,5.4687470000000005,30.381899999999973,5954.75638889523
2025-06-27 21:06:00,31.467015,0.9259259999999996,0.738769736597463,5.815968,5.468751999999999,30.092499999999973,5954.80638889523
2025-06-27 21:09:00,31.98785,0.9837959999999999,0.7458545510696022,5.873838,5.439812000000001,30.67130000000003,5954.85638889523
2025-06-27 21:12:00,31.206595,0.9548609999999993,0.6979774355178835,5.815968,5.353007,29.513900000000035,5954.9063888952305
2025-06-27 21:15:00,30.439815000000003,0.9548609999999993,0.7337741033056687,5.844908,5.439817,30.092600000000033,5954.956388895231
2025-06-27 21:18:00,32.769099999999995,1.070602,0.7441133973025208,5.931718,5.353006,30.381899999999973,5955.006388895231
2025-06-27 21:21:00,32.002314999999996,0.9548610000000002,0.7511488694686381,5.989588,5.613427,30.092599999999976,5955.056388895231
2025-06-27 21:30:00,32.75463,1.0127309999999996,0.7397215579632727,5.989588,5.497687000000001,30.671299999999974,5955.056388895231
2025-06-27 21:33:00,30.42535,1.0127319999999997,0.7397219633553263,5.931718,5.439816,30.381999999999977,5955.056388895231
2025-06-27 21:36:00,30.7147,0.9259259999999996,0.7387638518427484,5.960647999999999,5.613422000000001,29.513800000000032,5955.056388895231
2025-06-27 21:39:00,30.7147,0.9548610000000002,0.7511488694686381,6.076388000000001,5.700227,29.803300000000007,5955.056388895231
2025-06-27 21:42:00,33.28993,1.1574079999999993,0.7578858102021828,6.076388,5.381940000000001,30.382000000000005,5955.056388895231
2025-06-27 21:45:00,35.879630000000006,0.5497689999999995,0.6057988771751193,5.23727,5.3530109999999995,30.671300000000002,5955.056388895231
2025-06-27 21:48:00,33.28993,0.6076389999999998,0.6500749477781225,5.381946,5.4687470000000005,29.22459999999998,5955.056388895231
2025-06-27 21:51:00,32.78356,0.8391209999999996,0.7331893565345,5.526622,5.324071000000001,30.38190000000003,5955.056388895231
2025-06-27 21:54:00,35.85069,0.7233799999999997,0.6940439422543956,5.497681999999999,5.439812000000001,30.3819,5955.056388895231
2025-06-27 21:57:00,30.960645,0.7523150000000003,0.6928328810092962,5.642361999999999,5.526617,30.960699999999974,5955.056388895231
2025-06-27 22:03:00,31.481479999999998,0.78125,0.6908139617258673,5.700232000000001,5.526622000000001,29.513900000000035,5955.056388895231
2025-06-27 22:09:00,35.098380000000006,0.8391200000000003,0.6842802111654506,5.584486,5.295136,30.382000000000005,5955.056388895231
2025-06-27 22:12:00,32.494209999999995,0.8101849999999997,0.6879705270806049,5.584486,5.3530109999999995,29.513800000000003,5955.106388895231
2025-06-27 22:15:00,30.7147,0.7233800000000006,0.6790514352540302,5.613427,5.526617,30.382000000000005,5955.156388895231
2025-06-27 22:18:00,33.275465,0.8101849999999997,0.7198981080559523,5.729162,5.555557,30.38190000000003,5955.206388895232
2025-06-27 22:21:00,32.50868,0.78125,0.7064488723040213,5.700227,5.555557,30.092600000000004,5955.256388895232
2025-06-27 22:24:00,34.07118,0.7523150000000003,0.7080268550741697,5.671297000000001,5.584492,31.25,5955.306388895232
2025-06-27 22:27:00,33.015045,0.78125,0.6908085151606533,5.758107000000001,5.584487000000001,29.803200000000004,5955.356388895232
2025-06-27 22:30:00,34.577545,0.8680560000000002,0.7301250793112568,5.787037,5.526621,29.803200000000004,5955.406388895232
2025-06-27 22:33:00,32.769099999999995,0.8680560000000002,0.6968351515641006,5.844912,5.526616000000001,30.092600000000004,5955.4563888952325
2025-06-27 22:36:00,31.48148,0.8101850000000006,0.7354731143141368,5.844912000000001,5.700227,30.38190000000003,5955.506388895233
2025-06-27 22:39:00,31.7419,0.868055,0.7623040661232799,5.960647000000001,5.758102,29.513900000000035,5955.556388895233
2025-06-27 22:42:00,35.32986,1.0127319999999997,0.7930173179362541,6.221067999999999,5.815975999999999,30.96070000000003,5955.606388895233
2025-06-27 22:48:00,33.015045,1.0995369999999998,0.7554150873626734,6.192133,5.584486,30.38190000000003,5955.606388895233
2025-06-27 22:51:00,33.28993,1.0995369999999998,0.7744803240160892,6.047458,5.468751,29.803200000000004,5955.606388895233
2025-06-27 22:54:00,30.1794,0.9259259999999996,0.7215818910443892,5.9027780000000005,5.526622,28.935299999999984,5955.606388895233
2025-06-27 23:03:00,30.975115000000002,1.0995369999999998,0.7744803240160892,5.989588,5.410881000000001,30.092600000000004,5955.606388895233
2025-06-27 23:06:00,31.221065000000003,0.9548610000000002,0.751154819982806,5.9317079999999995,5.555557,30.6712,5955.606388895233
2025-06-27 23:09:00,31.221065000000003,0.9837959999999999,0.7634193739520649,6.018517999999999,5.613422000000001,30.092600000000004,5955.606388895233
2025-06-27 23:12:00,33.015045,1.070602,0.7814657726373667,6.047458,5.526616000000001,30.092600000000004,5955.606388895233
2025-06-27 23:15:00,34.30266,1.0416659999999993,0.787636222044129,6.0763929999999995,5.613427,31.25,5955.606388895233
2025-06-27 23:18:00,33.00058,1.0416660000000002,0.7696990348651037,6.076388,5.584492,30.382000000000005,5955.606388895233
2025-06-27 23:21:00,30.1794,1.0127310000000005,0.7755802976621158,6.076388,5.6423570000000005,30.092599999999976,5955.606388895233
2025-06-27 23:27:00,33.000575,1.0416659999999993,0.7696990348651023,6.105323,5.613427,31.25000000000003,5955.606388895233
2025-06-27 23:33:00,30.70023,1.0995369999999998,0.7554150873626734,5.989588,5.381941,30.381999999999977,5955.606388895233
2025-06-27 23:36:00,30.179395,0.8680559999999993,0.7463459618299998,5.873837999999999,5.642362,30.381899999999973,5955.606388895233
2025-06-27 23:39:00,31.221065000000003,0.9837959999999999,0.727940873096853,5.989588,5.526622000000001,30.67130000000003,5955.606388895233
2025-06-27 23:42:00,30.208334999999998,0.9837959999999999,0.7458545510696022,5.9317079999999995,5.497682,29.803200000000032,5955.606388895233
2025-06-27 23:45:00,31.98785,1.0995369999999998,0.7931502872814973,6.047452999999999,5.497686,30.381899999999973,5955.606388895233
2025-06-27 23:48:00,31.206595,1.0995369999999998,0.7931502872814961,6.105323,5.555555999999999,30.092600000000004,5955.606388895233
2025-06-27 23:57:00,30.960645,1.0995369999999998,0.7744803240160892,6.076388000000001,5.497681000000001,30.671300000000002,5955.606388895233
2025-06-28 00:00:00,30.454285,0.8101859999999999,0.6879653641028732,5.729172,5.497686,30.3819,5955.606388895233
2025-06-28 00:27:00,31.206595,0.9259260000000005,0.7040619973836597,5.844912000000001,5.439816,29.80329999999998,5955.606388895233
2025-06-28 00:30:00,30.960645,0.868055,0.696840576527568,5.758102000000001,5.439817,29.513900000000035,5955.606388895233
2025-06-28 04:12:00,30.960645,0.8680560000000002,0.6622699101991806,5.266207,4.890051000000001,30.092600000000004,5955.606388895233
2025-06-28 04:18:00,30.931714999999997,0.8680560000000002,0.6444266861868911,5.208337,4.803241000000001,29.224499999999978,5955.606388895233
2025-06-28 04:21:00,30.7147,0.8680560000000002,0.6444266861868898,5.237267000000001,4.832171,29.51389999999998,5955.606388895233
2025-06-28 05:27:00,30.7147,0.8101859999999999,0.6026638497793919,5.179402,4.803236,30.0925,5955.606388895233
2025-06-28 05:39:00,30.454285,0.7233799999999997,0.6002143123468577,5.063661,4.832171,30.3819,5955.606388895233
2025-06-28 05:54:00,30.454285,0.78125,0.6254548172812542,5.0925959999999995,4.803235999999999,30.092600000000004,5955.606388895233
2025-06-28 06:21:00,30.439815000000003,0.7523150000000003,0.5959770878116942,5.0925910000000005,4.803235999999999,29.224500000000006,5955.606388895233
2025-06-28 06:30:00,31.235535,0.6365739999999995,0.5767687049081667,4.976851,4.8611070000000005,29.224500000000006,5955.606388895233
2025-06-28 07:15:00,30.439815000000003,0.6655089999999992,0.5245744839773947,4.57176,4.311347,28.645899999999983,5955.606388895233
2025-06-28 07:33:00,34.823495,0.78125,0.6422656236911468,4.861116,4.600696,30.092499999999973,5955.606388895233
2025-06-28 07:36:00,35.069445,0.694445,0.6192945668643232,4.803241,4.658566,29.803200000000004,5955.656388895233
2025-06-28 07:39:00,36.89236,0.6076389999999998,0.5930528274463508,4.716436000000001,4.6874970000000005,30.092600000000004,5955.706388895233
2025-06-28 07:42:00,37.152775,0.6076389999999998,0.5930528274463508,4.716436000000001,4.6874970000000005,30.67130000000003,5955.756388895234
2025-06-28 07:45:00,36.111104999999995,0.46296300000000024,0.5451682203217084,4.571759999999999,4.745367,31.53929999999997,5955.806388895234
2025-06-28 07:48:00,40.002895,0.6365740000000004,0.5767687049081672,4.629630000000001,4.513886,31.25,5955.856388895234
2025-06-28 07:51:00,38.440395,0.5497690000000004,0.5782238834382321,4.600694,4.658567,31.53929999999997,5955.906388895234
2025-06-28 07:54:00,44.60359,0.4050929999999999,0.48675109236976594,4.166667,4.340280000000001,33.56480000000005,5955.956388895234
2025-06-28 07:57:00,44.618055,0.4340280000000005,0.5540738337753057,4.484953,4.745367,32.9862,5956.0063888952345
2025-06-28 08:00:00,38.686345,0.8391200000000003,0.7008658280610232,5.179402,4.918982000000001,32.117999999999995,5956.056388895235
2025-06-28 08:03:00,51.08507,1.0995370000000007,0.7554217475134226,5.5555520000000005,4.947914999999999,33.56479999999999,5956.106388895235
2025-06-28 08:06:00,53.13947,0.8969910000000008,0.759353412219789,5.613427,5.353006,34.43289999999999,5956.156388895235
2025-06-28 08:09:00,57.49421,0.8680560000000002,0.762299050729436,5.844912,5.6423559999999995,35.590299999999985,5956.206388895235
2025-06-28 08:12:00,55.7147,0.8391200000000003,0.764505995159499,5.787032,5.642361999999999,36.74780000000001,5956.256388895235
2025-06-28 08:15:00,58.53588,1.0127310000000005,0.8436025720126019,6.365742000000001,6.047451000000001,36.16900000000001,5956.306388895236
2025-06-28 08:18:00,55.179395,0.8101850000000006,0.8245688884073341,6.076392,6.105326999999999,36.74769999999998,5956.356388895236
2025-06-28 08:21:00,56.72743,0.8680560000000002,0.8238919777866354,6.307872000000001,6.221066,36.45830000000001,5956.406388895236
2025-06-28 08:24:00,58.015045,0.8101849999999997,0.7956308111122803,6.221062000000001,6.192127000000001,37.326400000000035,5956.456388895236
2025-06-28 08:27:00,55.425345,0.7523149999999994,0.7666925015065436,6.192131999999999,6.221067,36.16890000000001,5956.506388895236
2025-06-28 08:30:00,60.59028,0.5497680000000003,0.7215823854697394,5.729164,6.105325999999999,37.615699999999975,5956.5563888952365
2025-06-28 08:33:00,62.413195,0.8680560000000002,0.8238919777866354,6.336803000000001,6.2499970000000005,37.905100000000004,5956.606388895237
2025-06-28 08:36:00,56.72743,1.0127319999999997,0.8436087075479729,6.423608,6.105326,37.03699999999998,5956.656388895237
2025-06-28 08:39:00,61.11111,0.6365739999999995,0.7463444343748532,5.931711,6.163197,38.194500000000005,5956.706388895237
2025-06-28 08:42:00,52.083330000000004,1.0127310000000005,0.8760799810150837,6.6261589999999995,6.365738,36.45830000000001,5956.756388895237
2025-06-28 08:45:00,52.083330000000004,1.157407,0.9063015228052085,6.684029000000001,6.221062000000001,37.03710000000001,5956.806388895237
2025-06-28 08:48:00,53.90625,1.3020830000000005,0.9111785915211471,6.770834,6.076390999999999,34.43289999999999,5956.856388895238
2025-06-28 08:51:00,55.439814999999996,1.157407,0.8888904798526823,6.655094000000001,6.163197,35.30090000000001,5956.906388895238
2025-06-28 08:54:00,52.0978,1.1284720000000004,0.8767132044869986,6.568284000000001,6.105322,35.590299999999985,5956.956388895238
2025-06-28 08:57:00,50.28935,1.070602,0.869000886814051,6.394674,6.018522,36.45830000000001,5957.006388895238
2025-06-28 09:00:00,56.71296,1.157407,0.8712007318038879,6.423608,5.902781,36.16890000000001,5957.056388895238
2025-06-28 09:03:00,55.179395,1.186343,0.8649656974926998,6.423614000000001,5.844911000000001,36.168900000000036,5957.1063888952385
2025-06-28 09:06:00,55.70023,1.0416659999999993,0.8225606233170335,6.307872999999999,5.902777,36.45840000000001,5957.156388895239
2025-06-28 09:09:00,57.002314999999996,1.1284719999999995,0.8767132044869982,6.365743,5.902781,36.16900000000001,5957.206388895239
2025-06-28 09:12:00,59.042244999999994,0.9837959999999999,0.8143130794593858,6.336808,6.018522,36.74769999999998,5957.256388895239
2025-06-28 09:15:00,57.98611,1.0127309999999996,0.859958585917625,6.307868,6.018517000000001,36.747600000000006,5957.306388895239
2025-06-28 09:18:00,57.233795,1.0416659999999993,0.8563592847203425,6.394672999999999,6.047457,37.03699999999998,5957.356388895239
2025-06-28 09:21:00,60.57581,1.1284720000000004,0.8767132044869986,6.568288,6.105325999999999,38.1944,5957.40638889524
2025-06-28 09:24:00,60.069445,0.9259259999999996,0.8204915280964976,6.365742999999999,6.163197,38.19439999999997,5957.45638889524
2025-06-28 09:27:00,60.069445,1.0127319999999997,0.8760859694824428,6.423608,6.163195999999999,37.61579999999998,5957.50638889524
2025-06-28 09:30:00,58.28993,0.9259259999999996,0.8818120129407976,6.626157999999999,6.539352000000001,38.4838,5957.55638889524
2025-06-28 09:33:00,60.59028,1.070602,0.9343565886890773,6.741897999999999,6.481485999999999,37.61579999999998,5957.60638889524
2025-06-28 09:36:00,60.069445,0.8969909999999999,,6.684028,6.684027,39.0625,5957.6563888952405
2025-06-28 09:39:00,55.960645,0.9548610000000002,0.9107670620199009,6.770838,6.684027,36.74769999999998,5957.706388895241
2025-06-28 09:42:00,55.193865,1.0127319999999997,0.9076988890769415,6.741897999999999,6.539356,35.590299999999985,5957.756388895241
2025-06-28 09:45:00,60.34433,1.0127309999999996,0.8919911320815445,6.799767999999999,6.568287,37.3263,5957.806388895241
2025-06-28 09:48:00,58.015045,1.0127309999999996,0.8919911320815445,6.770833,6.539352,37.037000000000035,5957.856388895241
2025-06-28 09:51:00,55.94618,0.8680559999999993,0.8680589999807519,6.597218,6.597222,37.615700000000004,5957.906388895241
2025-06-28 09:54:00,56.72743,1.0127319999999997,0.8760804349454167,6.655093,6.394671,36.74769999999998,5957.956388895242
2025-06-28 09:57:00,61.89236,0.9548610000000002,0.8957455869895482,6.6840269999999995,6.5682860000000005,38.77310000000003,5958.006388895242
2025-06-28 10:00:00,59.302665000000005,0.8680560000000002,0.8680589999971488,6.6261529999999995,6.626156999999999,38.48380000000003,5958.056388895242
2025-06-28 10:03:00,58.275459999999995,0.9548609999999993,0.8651552316478495,6.684028,6.510417,37.61580000000001,5958.106388895242
2025-06-28 10:06:00,57.50868,1.070602,0.885677172995779,6.741898,6.3946760000000005,37.615700000000004,5958.156388895242
2025-06-28 10:09:00,63.93229,1.070602,0.9021178448652848,6.712968,6.394676,38.7732,5958.2063888952425
2025-06-28 10:12:00,64.453125,0.9548609999999993,0.8957455869895464,6.597218,6.481477,40.50919999999999,5958.256388895243
2025-06-28 10:15:00,62.65914,1.0127309999999996,0.9076930306675758,6.5104180000000005,6.307867,39.0626,5958.306388895243
2025-06-28 10:18:00,64.52546000000001,1.0995369999999998,0.9634709439602003,6.915508,6.655091,39.0625,5958.356388895243
2025-06-28 10:21:00,67.05729,0.983797,0.9397263636787614,7.060182999999999,6.973376,40.50919999999999,5958.406388895243
2025-06-28 10:24:00,64.74248,0.9259259999999996,0.9403198086506208,7.002317999999999,7.031251999999999,38.7731,5958.456388895243
2025-06-28 10:27:00,63.946754999999996,0.8969909999999999,,6.915513,6.9155120000000005,39.0625,5958.506388895244
2025-06-28 10:30:00,61.357060000000004,0.8969909999999999,0.9113849268251233,6.799768,6.828707,39.0625,5958.556388895244
2025-06-28 10:33:00,61.385994999999994,1.0416659999999993,0.9522225515437535,6.973383,6.799767000000001,38.19439999999997,5958.606388895244
2025-06-28 10:36:00,59.042245,0.983797,0.9095425461620378,6.857643,6.712966,38.48380000000003,5958.656388895244
2025-06-28 10:39:00,60.575810000000004,0.8969899999999997,,6.770836999999999,6.770837,38.483799999999974,5958.706388895244
2025-06-28 10:42:00,57.769095,0.9259259999999996,0.911382442491472,6.799768,6.7708319999999995,37.905099999999976,5958.7563888952445
2025-06-28 10:45:00,56.206595,1.070601,0.9343506332966828,7.002318000000001,6.741897,38.19440000000003,5958.806388895245
2025-06-28 10:48:00,59.042244999999994,1.186343,0.9697365463700421,7.118054000000001,6.712961000000001,38.19449999999998,5958.856388895245
2025-06-28 10:51:00,55.94618,1.0127319999999997,0.9385393524752409,7.002314,6.857642,37.615700000000004,5958.906388895245
2025-06-28 10:54:00,59.54861,1.2442130000000002,0.9603737610160233,7.118054000000001,6.597220999999999,37.32640000000001,5958.956388895245
2025-06-28 10:57:00,60.054975,1.0416659999999993,0.9210810090926033,6.973383,6.741897,38.19439999999997,5959.006388895245
2025-06-28 11:00:00,63.179975,1.0127319999999997,0.9232079143821439,6.857643,6.684031,38.19450000000003,5959.056388895246
2025-06-28 11:03:00,61.357060000000004,0.8680560000000002,0.8824449430040109,6.799772999999999,6.828707,39.06250000000003,5959.106388895246
2025-06-28 11:06:00,59.54861,0.9259259999999996,0.8966828307428917,6.741897999999999,6.684031999999999,38.48380000000003,5959.156388895246
2025-06-28 11:09:00,57.75463,0.9548609999999993,0.8957455869895475,6.828707999999999,6.712967000000001,37.905100000000004,5959.206388895246
2025-06-28 11:12:00,58.27546,1.0416669999999995,0.9210814697106845,6.886578,6.655091,37.615800000000036,5959.256388895246
2025-06-28 11:15:00,60.850695,1.0416669999999995,0.9210869162649967,6.857638,6.626161000000001,38.4838,5959.3063888952465
2025-06-28 11:18:00,62.398725,0.9837959999999999,0.9095420716513304,6.799767999999999,6.655092000000001,37.90510000000003,5959.356388895247
2025-06-28 11:21:00,60.575810000000004,0.9259259999999996,0.8966828307428917,6.799768,6.7419020000000005,38.7732,5959.406388895247
2025-06-28 11:24:00,64.71354,1.070602,0.9501671254014339,6.915508,6.684025999999999,39.351800000000026,5959.456388895247
2025-06-28 11:27:00,59.042245,0.9548610000000002,0.9107670620199009,6.770838,6.684027,38.19449999999998,5959.506388895247
2025-06-28 11:30:00,56.71296,0.9259259999999996,0.8966828307428917,6.741898,6.684032,37.03709999999998,5959.556388895247
2025-06-28 11:33:00,59.056715,1.157407,0.9403674905267994,6.915508,6.510420999999999,36.74770000000001,5959.606388895248
2025-06-28 11:36:00,61.588539999999995,1.0127319999999997,0.8919915914962355,6.828707999999999,6.597225999999999,39.0625,5959.656388895248
2025-06-28 11:39:00,63.16551,1.0127319999999997,0.8919915914962355,6.7708330000000005,6.539351000000001,38.48380000000003,5959.706388895248
2025-06-28 11:42:00,58.275459999999995,0.8680559999999993,0.8966827446744712,6.597218,6.655092,37.3263,5959.756388895248
2025-06-28 11:45:00,57.50868,0.9259259999999996,0.8818120129407976,6.741897999999999,6.655092000000001,37.326400000000035,5959.806388895248
2025-06-28 11:48:00,58.53588,0.9259259999999996,0.8966828307428917,6.7708330000000005,6.712967000000001,37.3263,5959.8563888952485
2025-06-28 11:51:00,58.000575,0.9548609999999993,0.8805413564909029,6.712968,6.568287,37.03699999999998,5959.906388895249
2025-06-28 11:54:00,59.042245,0.9259259999999996,0.881812012940797,6.684028,6.5972219999999995,37.03710000000001,5959.956388895249
2025-06-28 11:57:00,57.233795,0.9259259999999996,0.8966828307428917,6.684028,6.626162,37.3263,5960.006388895249
2025-06-28 12:00:00,54.412615,1.0127310000000005,0.9232074443044643,6.857638,6.684027,37.03699999999998,5960.056388895249
2025-06-28 12:03:00,52.358215,0.9548610000000002,0.8957455869895471,6.770838,6.655097,36.45830000000001,5960.106388895249
2025-06-28 12:06:00,52.604164999999995,1.157407,0.9063015228052085,6.9444479999999995,6.481481,35.59029999999996,5960.15638889525
2025-06-28 12:09:00,59.056715,1.157407,0.9234572875157355,6.9444479999999995,6.510421,36.74770000000001,5960.20638889525
2025-06-28 12:12:00,63.165504999999996,1.1863420000000007,0.9529150960231155,6.973378,6.539355999999999,38.483799999999974,5960.25638889525
2025-06-28 12:15:00,60.850695,1.186343,0.9697365463700421,7.031254000000001,6.626161000000001,38.483799999999974,5960.30638889525
2025-06-28 12:18:00,62.65914,1.0995370000000007,0.9792385460586176,7.204864,6.973376999999999,39.3519,5960.35638889525
2025-06-28 12:21:00,61.60301,1.0995369999999998,0.9792385460586167,7.262734,7.0312470000000005,38.7731,5960.4063888952505
2025-06-28 12:24:00,61.35706,1.157407,0.9735012071924972,7.146988,6.799771000000001,37.32639999999998,5960.456388895251
2025-06-28 12:27:00,60.57581,0.9548610000000002,0.9107670620199009,6.770838,6.684027,37.61579999999998,5960.506388895251
2025-06-28 12:30:00,59.54861,0.9548610000000002,0.880546641957294,6.7129579999999995,6.568287,37.905100000000004,5960.556388895251
2025-06-28 12:33:00,59.56308,1.070601,0.8856710095798715,6.828708000000001,6.481477,38.19440000000003,5960.606388895251
2025-06-28 12:36:00,59.56308,1.0995369999999998,0.9313475764457616,6.944444000000001,6.626157000000001,37.32639999999998,5960.656388895251
2025-06-28 12:39:00,60.34433,1.0416659999999993,0.8728736739849526,6.828702999999999,6.510417,37.90519999999998,5960.706388895252
2025-06-28 12:42:00,61.11111,0.9259259999999996,0.8818120129407976,6.568287999999999,6.481482000000001,38.48380000000003,5960.756388895252
2025-06-28 12:45:00,59.30266,0.9548609999999993,0.8957455869895464,6.597218,6.481477,37.90509999999995,5960.806388895252
2025-06-28 12:48:00,57.49421,0.9548610000000002,0.8957455869895471,6.655088,6.539346999999999,37.905100000000004,5960.856388895252
2025-06-28 12:51:00,55.671295,1.0416659999999993,0.8891613648177356,6.741892999999999,6.452547000000001,37.615700000000004,5960.906388895252
2025-06-28 12:54:00,53.11053,1.0127309999999996,0.907698424281157,6.684023,6.481482000000001,37.32639999999998,5960.9563888952525
2025-06-28 12:57:00,51.5625,1.0416659999999993,0.9052245306613717,6.770833,6.510417,36.74770000000001,5961.006388895253
2025-06-28 13:00:00,53.616895,1.1284719999999995,0.910964727222714,6.828702999999999,6.423611,35.59029999999996,5961.056388895253
2025-06-28 13:03:00,55.179395,1.0127309999999996,0.8760799810150822,6.741898,6.481477,37.615700000000004,5961.106388895253
2025-06-28 13:06:00,50.28935,0.9548609999999993,0.8957455869895475,6.655092999999999,6.539352000000001,35.879700000000014,5961.156388895253
2025-06-28 13:09:00,53.631365,1.0995369999999998,0.9149755389623611,6.886573,6.539356,36.16890000000001,5961.206388895253
2025-06-28 13:12:00,55.439814999999996,1.0127309999999996,0.907698424281157,6.828702999999999,6.626162,38.7731,5961.256388895254
2025-06-28 13:15:00,53.89178,0.9548609999999993,0.8495660068096111,6.770833,6.568282,36.16899999999998,5961.306388895254
2025-06-28 13:18:00,54.166664999999995,1.1284719999999995,0.944245741917232,6.828702999999999,6.481481,37.037000000000035,5961.356388895254
2025-06-28 13:21:00,57.50868,1.1284719999999995,0.910964727222714,6.828702999999999,6.423611,37.32639999999998,5961.406388895254
2025-06-28 13:24:00,56.698494999999994,1.0995369999999998,0.9149755389623611,6.886573,6.539356,37.32639999999998,5961.456388895254
2025-06-28 13:27:00,54.412615,0.9837959999999999,0.8941869690621019,6.741892999999999,6.568287,37.03710000000001,5961.5063888952545
2025-06-28 13:30:00,54.412615,1.070602,0.9021234886543791,6.7129579999999995,6.3946760000000005,36.45830000000001,5961.556388895255
2025-06-28 13:33:00,56.72743,1.0995369999999998,0.9149755389623611,6.857638000000001,6.510421,37.037000000000035,5961.606388895255
2025-06-28 13:36:00,55.94618,0.9259259999999996,0.881812012940797,6.597218,6.510412,36.16899999999998,5961.656388895255
