Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-28 13:39:00,52.34375,0.8680559999999993,0.8535072514212545,6.539348,6.5104120000000005,35.59019999999998,5961.706388895255
2025-06-28 13:42:00,50.01447,0.9548609999999993,0.9107722247292576,6.684023,6.597222,35.59029999999996,5961.756388895255
2025-06-28 13:45:00,53.370945,1.1284719999999995,0.910964727222714,6.915512999999999,6.510421,35.87960000000004,5961.806388895256
2025-06-28 13:48:00,54.91898,1.1284719999999995,0.9277222141582887,6.886573,6.510421,36.74770000000001,5961.856388895256
2025-06-28 13:51:00,55.179395,0.9259259999999996,0.881812012940797,6.655088,6.568282,35.879700000000014,5961.906388895256
2025-06-28 13:54:00,55.425345,0.9548610000000002,0.8957455869895471,6.770838,6.655097,36.16899999999998,5961.956388895256
2025-06-28 13:57:00,55.425345,1.0127319999999997,0.9232079143821439,6.886578,6.712966,36.16890000000001,5962.006388895256
2025-06-28 14:00:00,59.042245,1.1284719999999995,0.9277164639308862,7.0312529999999995,6.655091,37.3263,5962.0563888952565
2025-06-28 14:03:00,55.425345,1.0127310000000005,0.9076984242811575,6.857638,6.655097,37.03699999999998,5962.106388895257
2025-06-28 14:06:00,51.57697,1.0127309999999996,0.907698424281157,6.828702999999999,6.626162,35.01150000000001,5962.156388895257
2025-06-28 14:09:00,54.67303,1.157407,0.9234572875157347,6.915508000000001,6.481481,34.43290000000002,5962.206388895257
2025-06-28 14:12:00,53.11053,1.0416660000000002,0.9052245306613723,6.9444479999999995,6.684031999999999,37.03699999999998,5962.256388895257
2025-06-28 14:15:00,53.89178,1.0416670000000003,0.9052249859735323,6.8865739999999995,6.626156999999999,36.16890000000001,5962.306388895257
2025-06-28 14:18:00,52.86458,1.157407,0.9234572875157355,6.944444,6.510417,36.16899999999998,5962.356388895258
2025-06-28 14:21:00,55.179395,1.273148,0.9725026751755108,7.060188999999999,6.510421,36.16909999999996,5962.406388895258
2025-06-28 14:24:00,57.233795,1.1574080000000002,0.9063079197444985,7.002314,6.539356,36.16890000000001,5962.456388895258
2025-06-28 14:27:00,54.67303,1.0995370000000007,0.9149698416172127,6.886574,6.539346999999999,36.45830000000001,5962.506388895258
2025-06-28 14:30:00,55.45428,1.3020829999999997,0.966639102772497,7.002313999999999,6.394671,35.879700000000014,5962.556388895258
2025-06-28 14:33:00,60.850695,1.3310180000000003,0.9784645693258905,7.118054,6.481485999999999,37.32639999999998,5962.6063888952585
2025-06-28 14:36:00,66.001155,1.359953,0.9902009231615199,7.146994,6.4814810000000005,39.0625,5962.656388895259
2025-06-28 14:39:00,67.54919,1.2442130000000002,1.0117281502224404,7.089124000000001,6.655091,40.509299999999996,5962.706388895259
2025-06-28 14:42:00,70.399305,1.2442130000000002,1.0448772939716282,7.2337940000000005,6.857641,41.08789999999999,5962.756388895259
2025-06-28 14:45:00,71.3831,1.157407,1.0216739527349787,7.349538000000001,7.089121,41.95600000000002,5962.806388895259
2025-06-28 14:48:00,68.83681,1.0416670000000003,0.9522230224919458,6.8576440000000005,6.684027,41.95599999999996,5962.856388895259
2025-06-28 14:51:00,65.98669,1.070602,0.9021234886543781,6.568284,6.250001999999999,39.930499999999995,5962.90638889526
2025-06-28 14:54:00,65.98669,1.070602,0.885677172995779,6.5393539999999994,6.192132,40.79860000000002,5962.95638889526
2025-06-28 14:57:00,64.97396,1.1574080000000002,0.9234577175844993,6.568284,6.134256000000001,40.219899999999996,5963.00638889526
2025-06-28 15:00:00,65.72627499999999,1.0995369999999998,0.8983726547327225,6.452543,6.076385999999999,40.219899999999996,5963.05638889526
2025-06-28 15:03:00,66.247105,1.0416659999999993,0.8728736739849526,6.394672999999999,6.076387,39.64110000000005,5963.10638889526
2025-06-28 15:06:00,65.234375,1.070602,0.885677172995779,6.452544,6.105322,40.50920000000002,5963.1563888952605
2025-06-28 15:09:00,67.795135,1.186343,0.9009760312972452,6.568284,6.047451,39.93059999999997,5963.206388895261
2025-06-28 15:12:00,66.796875,1.0127310000000005,0.891991132081545,6.423608,6.192126999999999,40.79860000000002,5963.256388895261
2025-06-28 15:15:00,64.71354,0.9837959999999999,0.8469266888023911,6.278938,6.018522000000001,40.21980000000002,5963.306388895261
2025-06-28 15:18:00,51.822915,0.8969900000000006,0.8225313730019295,6.3368079999999996,6.192128,36.16900000000004,5963.356388895261
2025-06-28 15:21:00,51.808445,1.0995369999999998,0.8470725436020836,6.5393539999999994,6.076387,37.3263,5963.406388895261
2025-06-28 15:24:00,51.837385,1.1574080000000002,0.906301947516739,6.5393539999999994,6.076385999999999,36.16899999999998,5963.456388895262
2025-06-28 15:27:00,56.48148,1.186343,0.9009760312972452,6.568284,6.047451,37.615800000000036,5963.506388895262
2025-06-28 15:30:00,56.71296,1.0416660000000002,0.8891613648177354,6.481478000000001,6.192132,37.03699999999998,5963.556388895262
2025-06-28 15:33:00,56.19213,1.0127309999999996,0.8436025720126018,6.481482999999999,6.163192,36.74770000000001,5963.606388895262
2025-06-28 15:36:00,54.91898,1.0995369999999998,0.8983726547327225,6.5104180000000005,6.1342609999999995,35.59030000000001,5963.656388895262
2025-06-28 15:39:00,57.98611,0.9548609999999993,0.8337728466049501,6.394677999999999,6.163197,37.615700000000004,5963.7063888952625
2025-06-28 15:42:00,58.015045,1.0127309999999996,0.859958585917625,6.452547999999999,6.163197,36.45830000000001,5963.756388895263
2025-06-28 15:45:00,57.26273,0.9837959999999999,0.8628851387003255,6.568288,6.336802,35.59030000000001,5963.806388895263
2025-06-28 15:48:00,55.94618,0.9548610000000002,0.8651552316478498,6.597218000000001,6.4236070000000005,36.16899999999998,5963.856388895263
2025-06-28 15:51:00,53.11053,0.9837959999999999,0.8786364809164882,6.626153,6.4236070000000005,36.45830000000001,5963.906388895263
2025-06-28 15:54:00,52.35822,0.983797,0.846927141264115,6.539352999999999,6.278936,35.59020000000004,5963.956388895263
2025-06-28 15:57:00,56.97338,1.0416670000000003,0.889156225191778,6.539352999999999,6.249996,36.16899999999998,5964.006388895264
2025-06-28 16:00:00,53.631365,0.9548610000000002,0.880546641957294,6.655088,6.510417,35.87959999999998,5964.056388895264
2025-06-28 16:03:00,52.850115,1.0127309999999996,0.8760799810150822,6.799773,6.539352,36.16890000000001,5964.106388895264
2025-06-28 16:06:00,51.808445,1.0995369999999998,0.8983726547327233,6.684023,6.307866000000001,36.16899999999998,5964.156388895264
2025-06-28 16:09:00,50.795715,1.0995369999999998,0.8983726547327233,6.741898,6.365741000000001,35.59030000000001,5964.206388895264
2025-06-28 16:12:00,49.5081,1.0127309999999996,0.8760799810150832,6.626157999999999,6.365737000000001,34.72230000000002,5964.2563888952645
2025-06-28 16:15:00,50.795715,1.0127309999999996,0.8599585859176241,6.626153,6.336802,35.01150000000001,5964.306388895265
2025-06-28 16:18:00,49.493635,1.070601,0.852067563313983,6.626158,6.221067,34.432799999999986,5964.356388895265
2025-06-28 16:21:00,48.480900000000005,1.0995369999999998,0.8815365616902046,6.684024000000001,6.278937000000001,34.43289999999996,5964.406388895265
2025-06-28 16:24:00,47.71412,1.0416660000000002,0.8395918986044398,6.626158,6.250001999999999,34.43290000000002,5964.456388895265
2025-06-28 16:27:00,50.5353,1.157407,0.8888904798526823,6.712958,6.221061,34.14340000000004,5964.506388895265
2025-06-28 16:30:00,51.31655,1.1284720000000004,0.8939649078075893,6.684028,6.249995999999999,34.432799999999986,5964.556388895266
2025-06-28 16:33:00,47.974535,1.070601,0.8689946449942347,6.684028,6.307867,34.432799999999986,5964.606388895266
2025-06-28 16:36:00,50.56424,1.1284720000000004,0.9109647272227134,6.655088000000001,6.249995999999999,33.85419999999999,5964.656388895266
2025-06-28 16:39:00,48.46643,0.8969899999999997,0.852849774687252,6.539353,6.4525429999999995,34.14350000000002,5964.706388895266
2025-06-28 16:42:00,47.453705,1.0416659999999993,0.8728736739849526,6.655092999999999,6.336807,32.696799999999996,5964.756388895266
2025-06-28 16:45:00,50.5353,1.1284719999999995,0.8939649078075887,6.655092999999999,6.221061,34.43290000000002,5964.8063888952665
2025-06-28 16:48:00,48.987265,1.0416659999999993,0.8891613648177348,6.626153,6.336807,34.43290000000002,5964.856388895267
2025-06-28 16:51:00,48.741315,1.0127309999999996,0.8760855155501943,6.626153,6.365742,34.14350000000002,5964.906388895267
2025-06-28 16:54:00,46.426505000000006,1.070602,0.885677172995778,6.684024000000001,6.336802,33.85410000000002,5964.956388895267
2025-06-28 16:57:00,50.014465,1.157407,0.9063015228052085,6.770834,6.307867,35.01150000000001,5965.006388895267
2025-06-28 17:00:00,44.618055,1.1284720000000004,0.8939708255653019,6.741894000000001,6.307872000000001,33.56479999999999,5965.056388895267
2025-06-28 17:03:00,46.426505000000006,1.157407,0.9063074950310968,6.741894000000001,6.278937000000001,33.27550000000002,5965.106388895268
2025-06-28 17:06:00,48.987265,1.186343,0.9009760312972452,6.741894,6.221061,33.56479999999999,5965.156388895268
2025-06-28 17:09:00,49.001735,1.157407,0.9234572875157355,6.857634,6.4236070000000005,34.14359999999999,5965.206388895268
2025-06-28 17:12:00,45.65972,1.0995370000000007,0.9149698416172136,6.770834,6.4236070000000005,33.85410000000002,5965.256388895268
2025-06-28 17:15:00,47.96007,1.2152780000000005,0.9129723128455921,6.799764000000001,6.249995999999999,34.14349999999996,5965.306388895268
2025-06-28 17:18:00,45.38484,1.157407,0.9063074950310968,6.741894000000001,6.278937000000001,33.85409999999996,5965.3563888952685
2025-06-28 17:21:00,46.67245,1.186343,0.8831189325969567,6.655094,6.105321000000001,33.564899999999966,5965.406388895269
2025-06-28 17:24:00,47.71412,1.0416660000000002,0.8563592847203426,6.539348,6.192132,34.43290000000002,5965.456388895269
2025-06-28 17:27:00,44.60359,1.0127310000000005,0.8599585859176248,6.568288000000001,6.278936999999999,32.40750000000003,5965.506388895269
2025-06-28 17:30:00,46.16609,1.186343,0.9009760312972452,6.741894,6.221061,32.98610000000002,5965.556388895269
2025-06-28 17:33:00,44.864005000000006,1.0416670000000003,0.8728741183707385,6.7129639999999995,6.394677,33.56479999999999,5965.606388895269
2025-06-28 17:36:00,46.15162,1.0995369999999998,0.864440287016562,6.741894,6.307867,33.27550000000002,5965.65638889527
2025-06-28 17:39:00,44.111689999999996,1.0995369999999998,0.8815306990693,6.7129639999999995,6.307867,33.27550000000002,5965.70638889527
2025-06-28 17:42:00,42.824075,1.0127319999999997,0.8599590342558138,6.655094,6.365742000000001,32.407399999999996,5965.75638889527
2025-06-28 17:45:00,43.590855000000005,1.186343,0.9009760312972465,6.7129639999999995,6.192131000000001,32.11809999999997,5965.80638889527
2025-06-28 17:48:00,44.372110000000006,1.2442130000000002,0.9248828379399383,6.770834,6.192131000000001,32.98610000000002,5965.85638889527
2025-06-28 17:51:00,43.836805,1.0127319999999997,0.8919915914962355,6.597224000000001,6.365742000000001,33.27550000000002,5965.9063888952705
2025-06-28 17:54:00,43.098960000000005,1.0995369999999998,0.864440287016562,6.655094,6.221067,32.98599999999999,5965.956388895271
2025-06-28 17:57:00,40.74074,1.157407,0.9234572875157355,6.741899,6.307872000000001,32.117999999999995,5966.006388895271
2025-06-28 18:00:00,39.22164,1.0416660000000002,0.8225606233170338,6.626158,6.221062000000001,32.11810000000003,5966.056388895271
2025-06-28 18:03:00,36.11111,0.9837959999999999,0.8469266888023901,6.539353,6.278936999999999,30.96070000000003,5966.106388895271
2025-06-28 18:06:00,36.096639999999994,1.186343,0.8831189325969555,6.597224000000001,6.047451,31.25,5966.156388895271
2025-06-28 18:09:00,32.494209999999995,1.0416670000000003,0.8225669831008965,6.510414000000001,6.105326999999999,30.382000000000005,5966.206388895272
2025-06-28 18:12:00,34.30266,1.157407,0.8348978616500881,6.510413,5.931715999999999,30.382000000000005,5966.256388895272
2025-06-28 18:15:00,34.3316,1.1284720000000004,0.8232156432740529,6.452547999999999,5.902776,30.09269999999998,5966.306388895272
2025-06-28 18:18:00,33.00058,0.9837959999999999,0.7976331114756511,6.423608000000001,6.076391999999999,30.382000000000005,5966.356388895272
2025-06-28 18:21:00,34.809025,1.0995369999999998,0.8114565188978817,6.452543,5.931716,30.960699999999974,5966.406388895272
2025-06-28 18:24:00,30.7147,1.0995369999999998,0.7931502872814973,6.2500029999999995,5.700236,29.80329999999998,5966.4563888952725
2025-06-28 18:27:00,33.28993,0.9837959999999999,0.7806733508603672,6.134258,5.758102,30.38190000000003,5966.506388895273
2025-06-28 18:30:00,30.454285,1.0127309999999996,0.7755863769185843,6.192127999999999,5.758107000000001,29.803200000000004,5966.506388895273
2025-06-28 18:33:00,31.206595,0.9837959999999999,0.763419373952064,6.134258,5.729162,30.67130000000003,5966.506388895273
2025-06-28 18:36:00,33.015045,0.9259259999999996,0.7722349441592675,6.076393,5.787037,29.513900000000035,5966.506388895273
2025-06-28 18:39:00,30.685765,0.9259259999999996,0.7885653393502143,6.134257999999999,5.873842000000001,29.803200000000004,5966.506388895273
2025-06-28 18:42:00,31.221065000000003,0.9548609999999993,0.7511548199828055,6.134257999999999,5.758107000000001,30.382000000000005,5966.506388895273
2025-06-28 18:45:00,31.987845,0.8680560000000002,0.7301250793112568,6.076393,5.815977,30.9606,5966.506388895273
2025-06-28 18:48:00,33.275465,0.9548609999999993,0.7682176594376608,6.076388,5.729167,30.092600000000004,5966.506388895273
2025-06-28 18:51:00,33.02951,1.1284720000000004,0.766630496443918,6.163198,5.526616,30.67130000000003,5966.506388895273
2025-06-28 18:54:00,31.48148,0.9259259999999996,0.7387638518427474,5.9895879999999995,5.642361999999999,29.513800000000003,5966.506388895273
2025-06-28 18:57:00,31.48148,1.070602,0.7995918232388727,6.076388000000001,5.584486,29.51389999999998,5966.506388895273
2025-06-28 19:00:00,30.70023,0.9259259999999996,0.7722349441592675,6.018518,5.729162,30.671299999999974,5966.506388895273
2025-06-28 19:03:00,33.02951,0.983797,0.7634197961024217,6.047453,5.6423559999999995,30.382000000000005,5966.506388895273
2025-06-28 19:09:00,33.28993,0.9548609999999993,0.7511488694686379,5.9895879999999995,5.613427,30.6712,5966.506388895273
2025-06-28 19:12:00,32.783564999999996,0.8680560000000002,0.7136285531269382,5.960653,5.671296999999999,30.381899999999973,5966.506388895273
2025-06-28 19:18:00,30.960645,0.8969909999999999,0.7429492033775221,5.960647999999999,5.671296999999999,30.382000000000005,5966.506388895273
2025-06-28 19:21:00,30.439815000000003,0.9259259999999996,0.7387638518427474,5.931718,5.584492,30.092600000000004,5966.506388895273
2025-06-28 19:24:00,31.48148,1.0416669999999995,0.7136286812248607,5.960647999999999,5.381941,30.09269999999998,5966.506388895273
2025-06-28 19:27:00,30.7147,0.8969909999999999,0.7429492033775221,5.844908,5.555557,29.803200000000004,5966.506388895273
2025-06-28 19:30:00,32.248265,1.0127319999999997,0.7755807161064249,5.931718,5.497686,29.80329999999998,5966.506388895273
2025-06-28 19:39:00,33.52141,1.070602,0.7814720962250641,6.076388000000001,5.555555999999999,30.092600000000004,5966.506388895273
2025-06-28 19:42:00,31.467015,1.0995369999999998,0.7931439005290791,6.047458,5.497681000000001,29.513900000000035,5966.506388895273
2025-06-28 19:45:00,30.7147,1.070602,0.7814720962250641,6.076388000000001,5.555555999999999,30.671299999999974,5966.506388895273
2025-06-28 19:48:00,31.221065,1.0127319999999997,0.7755807161064249,5.9895879999999995,5.555555999999999,29.803200000000004,5966.506388895273
2025-06-28 19:54:00,32.262735,1.0127309999999996,0.7578218453587756,6.047458,5.584487000000001,30.092600000000004,5966.506388895273
2025-06-28 20:00:00,33.535875000000004,1.0995369999999998,0.7744803240160892,6.163193,5.584486,30.381899999999973,5966.506388895273
2025-06-28 20:03:00,33.015045,1.1284720000000004,0.8047311905615452,6.163198,5.584485999999999,30.382000000000005,5966.506388895273
2025-06-28 20:12:00,32.494209999999995,1.070602,0.7995918232388727,6.134258,5.6423559999999995,30.092600000000004,5966.506388895273
2025-06-28 20:24:00,32.50868,1.157407,0.7777696267038985,6.105323,5.4398159999999995,28.935100000000034,5966.506388895273
2025-06-28 20:30:00,30.454285,1.0127309999999996,0.7755863769185843,5.960642999999999,5.526622000000001,29.80329999999998,5966.506388895273
2025-06-28 20:33:00,31.727425,1.1284719999999995,0.804731190561546,6.0763929999999995,5.497681000000001,30.092600000000004,5966.506388895273
2025-06-28 20:48:00,30.960645,1.186343,0.8276470088716975,6.250004000000001,5.613421,30.382000000000005,5966.506388895273
2025-06-28 21:00:00,31.987849999999998,1.0127309999999996,0.7755802976621142,6.076388000000001,5.6423570000000005,30.092600000000004,5966.506388895273
2025-06-28 21:06:00,30.7147,1.0127309999999996,0.7578218453587756,6.0763929999999995,5.613422000000001,29.80329999999998,5966.506388895273
2025-06-28 21:18:00,31.727430000000002,1.0995369999999998,0.7744803240160892,6.018523,5.439816,30.9606,5966.506388895273
2025-06-28 21:24:00,31.2066,1.0995369999999998,0.7744803240160892,6.0763929999999995,5.497686,30.092600000000004,5966.506388895273
2025-06-28 21:30:00,31.97338,1.3020839999999998,0.8322856551126738,6.163194000000001,5.35301,30.960699999999974,5966.506388895273
2025-06-28 21:36:00,30.454285,1.0127309999999996,0.7755802976621153,6.047452999999999,5.613422000000001,29.80329999999998,5966.506388895273
2025-06-28 21:42:00,30.19387,1.1574080000000002,0.816231431026957,6.134264,5.526616000000001,29.22460000000001,5966.506388895273
2025-06-28 21:57:00,31.756365,1.070602,0.7814720962250652,6.018517999999999,5.497686,30.38190000000003,5966.506388895273
2025-06-28 22:00:00,33.796295,0.8680559999999993,0.6797267161215043,5.700235999999999,5.35301,28.35650000000004,5966.506388895273
2025-06-28 22:03:00,34.577545,0.5208329999999997,0.6548929125936054,5.2661999999999995,5.555557,31.5394,5966.506388895273
2025-06-28 22:09:00,33.796295,0.78125,0.7218351702717228,5.671297000000001,5.555557,30.96070000000003,5966.506388895273
2025-06-28 22:12:00,32.783564999999996,0.8391210000000004,0.7008662714830531,5.758107000000001,5.497686,29.803200000000004,5966.506388895273
2025-06-28 22:15:00,30.439815000000003,0.7523150000000003,0.6928381714576658,5.700227,5.584492,29.80329999999998,5966.506388895273
2025-06-28 22:18:00,32.494215,0.8969910000000008,0.7092668024805553,5.815977,5.468746,29.80329999999998,5966.506388895273
2025-06-28 22:24:00,30.7147,0.7233799999999997,0.6638302281846183,5.642361999999999,5.526622,29.803300000000036,5966.506388895273
2025-06-28 22:27:00,30.787035,0.78125,0.6749235119218339,5.671292,5.468751999999999,29.513800000000003,5966.506388895273
2025-06-28 22:36:00,30.70023,0.8969909999999999,0.7262589987534511,5.873842000000001,5.555551,29.224599999999953,5966.506388895273
2025-06-28 22:39:00,30.70023,0.8680560000000002,0.7136285531269391,5.8159719999999995,5.526616000000001,29.803200000000004,5966.506388895273
2025-06-28 22:54:00,30.7147,0.9548609999999993,0.716055911766202,5.9895879999999995,5.555557,29.513800000000003,5966.506388895273
2025-06-28 23:03:00,31.23553,1.070602,0.7629875753733643,6.076388,5.526616,29.803200000000004,5966.506388895273
2025-06-28 23:09:00,30.179395,0.9837959999999999,0.7458545510696012,5.960647000000001,5.526621,29.224499999999978,5966.506388895273
2025-06-28 23:27:00,32.50868,0.983797,0.7634197961024217,5.9895830000000005,5.584486,30.092600000000004,5966.506388895273
2025-06-28 23:30:00,30.7147,0.9837959999999999,0.763419373952064,6.018517,5.613421,29.224500000000035,5966.506388895273
2025-06-28 23:33:00,32.248265,0.8391209999999996,0.7645011341500881,5.960653,5.815972,30.382000000000005,5966.506388895273
2025-06-28 23:36:00,30.685765,0.9259259999999996,0.7722349441592675,5.9895830000000005,5.700227,30.092600000000004,5966.506388895273
2025-06-28 23:39:00,30.7147,0.8969909999999999,0.7593534122197878,5.9895830000000005,5.729162,30.381899999999973,5966.506388895273
2025-06-28 23:42:00,32.494215,0.9259259999999996,0.7556447624868029,6.076388,5.758102,30.092600000000004,5966.506388895273
2025-06-28 23:45:00,33.275465,1.0416669999999995,0.7696931837859127,5.9895879999999995,5.497681000000001,31.25,5966.506388895273
2025-06-28 23:51:00,30.454285,0.8969909999999999,0.7429492033775221,5.844908,5.555557,30.381999999999948,5966.506388895273
2025-06-28 23:54:00,30.179395,0.8680560000000002,0.74634596183,5.8449029999999995,5.613427,30.382000000000005,5966.506388895273
2025-06-29 00:00:00,30.700235,0.9259260000000005,0.7040619973836597,5.844912000000001,5.439816,30.092600000000004,5966.506388895273
2025-06-29 00:03:00,30.70023,0.78125,0.6908085151606533,5.700236,5.526616000000001,29.224500000000035,5966.506388895273
2025-06-29 00:06:00,31.7419,0.868055,0.746339950126813,5.873842,5.6423570000000005,30.381999999999948,5966.506388895273
2025-06-29 00:09:00,30.454285,1.0127319999999997,0.7578284521837554,5.9895830000000005,5.526621,30.38190000000003,5966.506388895273
2025-06-29 00:12:00,30.19387,1.0127319999999997,0.7397219633553263,5.9895830000000005,5.497681000000001,29.80329999999998,5966.506388895273
2025-06-29 00:42:00,30.454285,1.157407,0.7777628348422063,6.047458000000001,5.381941,28.93520000000001,5966.506388895273
2025-06-29 06:09:00,35.02604,0.9548610000000002,0.7337741033056691,5.7870360000000005,5.381944999999999,30.38190000000003,5966.506388895273
2025-06-29 06:12:00,35.02604,0.6655089999999992,0.6798778398678387,5.584485999999999,5.613427,30.671299999999974,5966.506388895273
2025-06-29 06:15:00,33.738425,0.694445,0.6650940184697981,5.5555509999999995,5.497686,29.513900000000035,5966.506388895273
2025-06-29 06:18:00,36.559605,0.7233799999999997,0.6638249244624032,5.613431,5.497681000000001,30.38190000000003,5966.506388895273
2025-06-29 06:21:00,36.559605,0.7523150000000003,0.6928328810092962,5.642360999999999,5.526616,30.38190000000003,5966.506388895273
2025-06-29 06:24:00,37.31192,0.5787040000000001,0.687969401984771,5.5555509999999995,5.787037,30.092600000000004,5966.506388895273
2025-06-29 06:27:00,39.12037,0.78125,0.7064435127669788,5.7002310000000005,5.5555509999999995,30.092600000000004,5966.506388895273
2025-06-29 06:30:00,38.09317,0.6365739999999995,0.6650933585736081,5.5555509999999995,5.613427,30.9606,5966.506388895273
2025-06-29 06:33:00,37.572335,0.6365740000000004,0.6650933585736089,5.32407,5.381945999999999,31.25,5966.506388895273
2025-06-29 06:36:00,38.353585,0.5208339999999998,0.6034819025636635,5.06366,5.237266,29.22460000000001,5966.506388895273
2025-06-29 06:39:00,41.435185,0.4340280000000005,0.5786582887549359,4.890044,5.208336,30.671299999999974,5966.506388895273
2025-06-29 06:42:00,34.519675,0.6365739999999995,0.6928326307763374,5.5555579999999996,5.671294,30.092600000000004,5966.506388895273
2025-06-29 06:45:00,30.135995,1.157407,0.7578923857893946,6.018515,5.324078,30.092600000000004,5966.506388895273
2025-06-29 06:51:00,30.150460000000002,1.3888889999999998,0.7752991406799723,5.87384,4.861110999999999,27.777800000000013,5966.506388895273
2025-06-29 07:21:00,30.65683,1.3020830000000005,0.768230234867124,5.4976840000000005,4.600690999999999,28.935100000000034,5966.506388895273
2025-06-29 07:48:00,31.163195,1.1284720000000004,0.6847819482974528,5.324078,4.571756000000001,28.935099999999977,5966.506388895273
2025-06-29 07:51:00,31.163195,1.070601,0.663920148915498,5.324078,4.629627000000001,29.224499999999978,5966.506388895273
2025-06-29 07:54:00,30.642359999999996,1.070601,0.663920148915498,5.324078,4.629627000000001,30.092600000000004,5966.506388895273
2025-06-29 07:57:00,32.957175,1.2442130000000002,0.7028085344702998,5.381944000000001,4.484951000000001,30.381899999999973,5966.506388895273
2025-06-29 08:00:00,31.698495,1.0127310000000005,0.682994743210062,5.266208000000001,4.6874970000000005,29.224599999999953,5966.506388895273
2025-06-29 08:03:00,30.642359999999996,1.0127309999999996,0.6427408677793838,5.2951429999999995,4.658562000000001,28.645899999999983,5966.506388895273
2025-06-29 08:06:00,33.478004999999996,1.0416659999999993,0.6940681183915786,5.2951429999999995,4.6874970000000005,30.092600000000004,5966.506388895273
2025-06-29 08:09:00,34.751155,1.1284720000000004,0.7060768078707792,5.353008,4.629625999999999,30.3819,5966.506388895273
2025-06-29 08:12:00,34.24479,0.8680559999999993,0.6797267161215043,5.150468,4.803242000000001,30.960700000000003,5966.506388895273
2025-06-29 08:15:00,34.49074,0.9548609999999993,0.6794925891488507,5.2083379999999995,4.716437000000001,30.381899999999973,5966.506388895273
2025-06-29 08:18:00,35.27199,1.0127319999999997,0.7023527054141979,5.526617999999999,4.976856,30.0925,5966.506388895273
2025-06-29 08:21:00,33.478004999999996,0.8969909999999999,0.6562266288589914,5.353007999999999,4.918977,29.51389999999998,5966.506388895273
2025-06-29 08:24:00,31.944445,0.8391209999999996,0.6842806475518417,5.266203,4.976852000000001,30.09269999999998,5966.506388895273
2025-06-29 08:27:00,31.163195,0.9259259999999996,0.6492073266225385,5.353013,4.8611070000000005,30.382000000000005,5966.506388895273
2025-06-29 08:30:00,32.175925,0.9259259999999996,0.6492073266225385,5.266207999999999,4.774302,28.935199999999952,5966.506388895273
2025-06-29 08:33:00,32.957175,1.0416669999999995,0.6940684995459078,5.266207999999999,4.658561,29.513800000000003,5966.506388895273
2025-06-29 08:36:00,32.97164,0.8969909999999999,0.6377414892581194,5.2083379999999995,4.745367,29.224599999999953,5966.506388895273
2025-06-29 08:39:00,30.642359999999996,0.9548609999999993,0.6605684666482801,5.2083379999999995,4.6874970000000005,29.80329999999998,5966.506388895273
2025-06-29 08:42:00,33.984375,1.0127319999999997,0.6427412366541646,5.179403,4.542821000000001,29.803200000000004,5966.506388895273
2025-06-29 08:45:00,33.21759,0.8391200000000003,0.6325138893458179,5.005782,4.629632,30.9606,5966.506388895273
2025-06-29 08:48:00,35.02604,0.8391210000000004,0.6325081454159285,4.947917,4.571756000000001,30.382000000000005,5966.506388895273
2025-06-29 08:51:00,35.778355,0.6076389999999998,0.5631207569440936,4.6875,4.600691,30.09250000000003,5966.506388895273
2025-06-29 08:54:00,35.02604,0.6076389999999998,0.5930528274463512,4.803241999999999,4.774303000000001,29.22460000000001,5966.506388895273
2025-06-29 08:57:00,32.711225,0.8969909999999999,0.6562266288589914,5.121528,4.6874970000000005,28.935100000000034,5966.506388895273
2025-06-29 09:00:00,32.43634,1.0127309999999996,0.6829947432100617,5.237273,4.658562000000001,28.935199999999952,5966.506388895273
2025-06-29 09:03:00,33.21759,1.2152780000000005,0.6929122953846266,5.353014,4.4849559999999995,28.356499999999983,5966.506388895273
2025-06-29 09:06:00,34.49074,1.157407,0.7166180710782392,5.324069,4.5717620000000005,28.64580000000001,5966.506388895273
2025-06-29 09:09:00,34.24479,1.273148,0.7126511699723531,5.353003999999999,4.427085999999999,28.935299999999984,5966.506388895273
2025-06-29 09:12:00,34.24479,1.273148,0.7356995594176268,5.324074,4.427085999999999,30.092600000000004,5966.506388895273
2025-06-29 09:15:00,35.02604,1.2152769999999995,0.692919899389182,5.353003999999999,4.484957,29.80329999999998,5966.506388895273
2025-06-29 09:18:00,33.723955,1.1863419999999998,0.682959753658606,5.353003999999999,4.513891999999999,29.803200000000004,5966.506388895273
2025-06-29 09:21:00,35.02604,1.273148,0.7126430700460162,5.324074,4.3981460000000006,29.22459999999998,5966.506388895273
2025-06-29 09:24:00,33.984375,1.1863419999999998,0.748178717092318,5.468754,4.716432,29.803300000000007,5966.506388895273
2025-06-29 09:27:00,34.01331,1.157407,0.7375137956647245,5.642364,4.918977,30.382000000000005,5966.506388895273
2025-06-29 09:30:00,35.02604,1.4178239999999995,0.7850582549301348,5.6712940000000005,4.62963,30.092600000000004,5966.506388895273
2025-06-29 09:33:00,35.25752,1.273148,0.7580386208309964,5.526619,4.658561,29.51389999999998,5966.506388895273
2025-06-29 09:36:00,36.05324,1.1284720000000004,0.7267732409905414,5.410884,4.716432,30.671300000000002,5966.506388895273
2025-06-29 09:39:00,33.75289,1.0416670000000003,0.7327219980748201,5.2951440000000005,4.745367,29.803300000000007,5966.506388895273
2025-06-29 09:42:00,33.781825,1.1284720000000004,0.7267803000076112,5.353008000000001,4.658566,30.092600000000004,5966.506388895273
2025-06-29 09:45:00,36.559605,1.186343,0.7888223511881003,5.584493999999999,4.890051000000001,29.80329999999998,5966.506388895273
2025-06-29 09:48:00,37.84722,1.1574080000000002,0.7972037521777043,5.873844,5.237266,30.382000000000005,5966.506388895273
2025-06-29 09:51:00,37.31192,1.0416660000000002,0.7876362220441293,5.960648000000001,5.497682,30.67139999999995,5966.506388895273
2025-06-29 09:54:00,37.06597,1.0995369999999998,0.7931502872814973,6.047452999999999,5.497686,28.935099999999977,5966.506388895273
2025-06-29 09:57:00,36.805555,0.9259259999999996,0.7387697365974643,5.873837999999999,5.526622000000001,29.803200000000004,5966.506388895273
2025-06-29 10:00:00,38.614005,1.0995369999999998,0.7931502872814973,5.9317079999999995,5.381941,29.803300000000036,5966.506388895273
2025-06-29 10:03:00,38.353585,0.8680559999999993,0.7301250793112563,5.787037999999999,5.526622,30.9606,5966.506388895273
2025-06-29 10:06:00,36.805555,0.9259259999999996,0.7556447624868029,5.787037999999999,5.468751999999999,29.513800000000003,5966.506388895273
2025-06-29 10:09:00,37.84722,0.9259259999999996,0.7215818910443902,5.787033,5.410877000000001,30.671299999999974,5966.506388895273
2025-06-29 10:12:00,37.586805,0.8391210000000004,0.7008662714830531,5.555557,5.295135999999999,32.40739999999997,5966.506388895273
2025-06-29 10:15:00,41.174765,0.6655090000000001,,5.208330000000001,5.208331,30.671299999999974,5966.506388895273
2025-06-29 10:18:00,38.09317,1.0127319999999997,0.739728283388853,5.787034,5.295142,32.11810000000003,5966.506388895273
2025-06-29 10:21:00,37.06597,1.0416670000000003,0.732728523285047,5.787034,5.237266999999999,29.224499999999978,5966.506388895273
2025-06-29 10:24:00,35.532405,0.9837959999999999,0.7096611232540542,5.729163,5.237266999999999,29.224499999999978,5966.506388895273
2025-06-29 10:27:00,36.29919,1.0995369999999998,0.7554217475134223,5.815974000000001,5.208337,29.513999999999953,5966.506388895273
2025-06-29 10:30:00,36.03877,1.1284720000000004,0.7469524991341147,5.902774,5.237272,29.803200000000004,5966.506388895273
2025-06-29 10:33:00,34.751155,1.157407,0.7777696267038985,5.873844000000001,5.208337,30.382000000000005,5966.506388895273
2025-06-29 10:36:00,35.27199,1.1284720000000004,0.7469524991341147,5.815968,5.150466,31.25000000000003,5966.506388895273
2025-06-29 10:39:00,36.03877,1.1284719999999995,0.7666372228374595,5.758103,5.121531,29.513900000000007,5966.506388895273
2025-06-29 10:42:00,35.532405,1.0127310000000005,0.7578280401732911,5.671298,5.208337,29.513900000000007,5966.506388895273
2025-06-29 10:45:00,37.340855,1.3020839999999998,0.7901412204836273,5.815974000000001,4.947920000000001,30.092600000000004,5966.506388895273
2025-06-29 10:48:00,35.27199,0.9837959999999999,0.7279471255355369,5.700228000000001,5.237272000000001,29.80329999999998,5966.506388895273
2025-06-29 10:51:00,36.28472,1.2152770000000004,0.779534187557556,5.787038000000001,5.034720999999999,29.803199999999975,5966.506388895273
2025-06-29 10:54:00,37.06597,1.0995369999999998,0.7554217475134223,5.729164000000001,5.121527,30.092600000000004,5966.506388895273
2025-06-29 10:57:00,35.27199,1.1284720000000004,0.7666372228374599,5.787034000000001,5.150462,29.80329999999998,5966.506388895273
2025-06-29 11:00:00,35.778355,1.2152780000000005,0.758778299047882,5.787034,5.005786,29.513900000000035,5966.506388895273
2025-06-29 11:03:00,38.09317,1.186343,0.7687477496400166,5.815974000000001,5.092591,30.092600000000004,5966.506388895273
2025-06-29 11:06:00,37.84722,1.0127309999999996,0.739727877994479,5.700228,5.208337,30.381899999999973,5966.506388895273
2025-06-29 11:09:00,37.06597,1.070602,0.7629940279433678,5.7580979999999995,5.208335999999999,30.092600000000004,5966.506388895273
2025-06-29 11:12:00,36.805555,0.9259259999999996,0.738769736597463,5.584488,5.237272,30.381999999999948,5966.506388895273
2025-06-29 11:15:00,38.87442,1.0995369999999998,0.7744868416050243,5.584488,5.005791,30.092599999999948,5966.506388895273
2025-06-29 11:18:00,37.31192,0.8969909999999999,0.709272728898465,5.526617999999999,5.179397,30.3819,5966.506388895273
2025-06-29 11:21:00,35.27199,0.9259259999999996,0.7387697365974643,5.5844879999999995,5.237272000000001,30.38190000000003,5966.506388895273
2025-06-29 11:24:00,35.27199,1.0127319999999997,0.7023527054141979,5.642358,5.092596,30.96070000000003,5966.506388895273
2025-06-29 11:27:00,36.03877,0.9259259999999996,0.7215818910443892,5.555553000000001,5.179397,29.224500000000035,5966.506388895273
2025-06-29 11:30:00,36.83449,0.9548610000000002,0.7337741033056691,5.526617000000001,5.121525999999999,30.3819,5966.506388895273
2025-06-29 11:33:00,37.84722,0.9548609999999993,0.7337741033056697,5.5555579999999996,5.150467000000001,29.51389999999998,5966.506388895273
2025-06-29 11:36:00,37.818284999999996,1.0127309999999996,0.739727877994479,5.700228,5.208337,31.539300000000026,5966.506388895273
2025-06-29 11:39:00,35.778355,0.9259259999999996,0.7040681117793512,5.700228,5.295142,30.382000000000005,5966.506388895273
2025-06-29 11:42:00,36.805555,1.070602,0.7629875753733643,5.787038,5.237266,30.382000000000005,5966.506388895273
2025-06-29 11:45:00,36.791085,1.1284720000000004,0.7858844855851849,5.787038,5.179396,29.803200000000004,5966.506388895273
2025-06-29 11:48:00,38.353585,1.070602,0.7629940279433678,5.700228,5.150466,30.092600000000004,5966.506388895273
2025-06-29 11:51:00,37.31192,0.8969909999999999,0.7092727288984639,5.584488,5.237266999999999,30.382000000000005,5966.506388895273
2025-06-29 11:54:00,38.614005,0.983797,0.7279475344568688,5.613423,5.150466,30.960699999999974,5966.506388895273
2025-06-29 11:57:00,37.572335,1.0127309999999996,0.7578280401732899,5.7291680000000005,5.266207,30.38190000000003,5966.506388895273
2025-06-29 12:00:00,36.28472,0.9259259999999996,0.7215818910443892,5.642358000000001,5.266202,30.6712,5966.506388895273
2025-06-29 12:03:00,36.29919,0.8969909999999999,0.7092727288984639,5.555553000000001,5.2083319999999995,30.092600000000004,5966.506388895273
2025-06-29 12:06:00,36.805555,1.0416669999999995,0.7696994434068426,5.671298,5.1794009999999995,29.513900000000035,5966.506388895273
2025-06-29 12:09:00,37.586805,1.1574080000000002,0.7777700100419412,5.815974000000001,5.150466,29.51389999999998,5966.506388895273
2025-06-29 12:12:00,36.805555,1.0127319999999997,0.739728283388853,5.787034,5.295142,30.38190000000003,5966.506388895273
2025-06-29 12:15:00,37.84722,1.186343,0.8084471471155912,5.844904,5.1794009999999995,30.09250000000003,5966.506388895273
2025-06-29 12:18:00,39.626735,1.1863420000000007,0.7687473755625385,5.902778,5.179396,31.828700000000026,5966.506388895273
2025-06-29 12:21:00,38.09317,0.9837959999999999,0.763419373952064,5.787038000000001,5.3819420000000004,30.67130000000003,5966.506388895273
2025-06-29 12:24:00,37.06597,1.070602,0.7814720962250652,5.844904,5.324072,30.092600000000004,5966.506388895273
2025-06-29 12:27:00,38.85995,1.2152780000000005,0.7997974619400524,5.873844,5.150465999999999,29.80329999999998,5966.506388895273
2025-06-29 12:30:00,39.380784999999996,1.070602,0.7441199904036507,5.787034,5.2083319999999995,31.5394,5966.506388895273
2025-06-29 12:33:00,35.27199,0.8969900000000006,0.7092723014068086,5.700228000000001,5.353007999999999,30.382000000000005,5966.506388895273
2025-06-29 12:36:00,35.763885,1.1284719999999995,0.7666372228374595,5.729163,5.092591,30.671299999999974,5966.506388895273
2025-06-29 12:39:00,34.765625,1.070601,0.7248268216580893,5.758098,5.150467000000001,29.803200000000004,5966.506388895273
2025-06-29 12:42:00,36.805555,1.1284719999999995,0.7469456144869587,5.642363,4.976851000000001,29.803200000000004,5966.506388895273
2025-06-29 12:45:00,36.29919,1.0995369999999998,0.7744803240160892,5.613428,5.034721,30.382000000000005,5966.506388895273
2025-06-29 12:48:00,37.818284999999996,1.0416669999999995,0.7327285232850466,5.642358,5.092591,31.25,5966.506388895273
2025-06-29 12:51:00,36.559605,1.0416659999999993,0.7696990348651033,5.787032999999999,5.295137,30.382000000000005,5966.506388895273
2025-06-29 12:54:00,36.559605,1.0127310000000005,0.7578280401732899,5.787038000000001,5.324076999999999,30.09269999999998,5966.506388895273
2025-06-29 12:57:00,35.532405,1.0995369999999998,0.7744803240160892,5.873844,5.295137,30.960699999999974,5966.506388895273
2025-06-29 13:00:00,37.31192,1.2152770000000004,0.7997970839411719,5.844908,5.121530999999999,30.381899999999973,5966.506388895273
2025-06-29 13:03:00,37.06597,1.0995369999999998,0.7554217475134223,5.758103,5.150466,30.092600000000004,5966.506388895273
2025-06-29 13:06:00,36.28472,0.9837959999999999,0.7279471255355369,5.729163,5.266207,29.803200000000004,5966.506388895273
2025-06-29 13:09:00,35.02604,1.0416659999999993,0.7327281280016477,5.758103,5.208337,30.38190000000003,5966.506388895273
2025-06-29 13:12:00,38.599534999999996,1.2152770000000004,0.8196042349236133,5.815968,5.121530999999999,30.381899999999973,5966.506388895273
2025-06-29 13:15:00,36.29919,1.0416670000000003,0.732728523285047,5.787034,5.237266999999999,30.96070000000003,5966.506388895273
2025-06-29 13:18:00,35.546875,1.1574080000000002,0.7777700100419412,5.815974000000001,5.150466,29.803200000000004,5966.506388895273
2025-06-29 13:21:00,34.765625,1.0416660000000002,0.7514086976205113,5.815968,5.295141999999999,30.38190000000003,5966.506388895273
2025-06-29 13:24:00,33.723955,1.1574080000000002,0.7777700100419412,5.873844,5.208335999999999,30.38190000000003,5966.506388895273
2025-06-29 13:27:00,33.984375,1.1284720000000004,0.7469524991341147,5.902774,5.237272,29.513800000000003,5966.506388895273
2025-06-29 13:30:00,35.27199,1.1574080000000002,0.7578927625122036,5.844904,5.150466,30.38190000000003,5966.506388895273
2025-06-29 13:33:00,36.05324,1.1284720000000004,0.7469524991341147,5.815968,5.150466,30.382000000000005,5966.506388895273
2025-06-29 13:36:00,37.586805,1.1863419999999998,0.7687543947662949,5.787032999999999,5.063661,30.092600000000004,5966.506388895273
2025-06-29 13:39:00,35.532405,0.9259250000000003,0.7387693065272376,5.700228000000001,5.353013,30.092600000000004,5966.506388895273
2025-06-29 13:42:00,37.06597,1.157407,0.7578923857893946,5.815968,5.121531,31.25,5966.506388895273
2025-06-29 13:45:00,37.06597,1.1284720000000004,0.7858910674058903,5.815968,5.208335999999999,30.671299999999974,5966.506388895273
2025-06-29 13:48:00,39.1059,1.1284720000000004,0.7666372228374599,5.758098,5.121525999999999,30.092600000000004,5966.506388895273
2025-06-29 13:51:00,36.791085,1.0416660000000002,0.7514086976205113,5.700228000000001,5.1794020000000005,29.80329999999998,5966.506388895273
2025-06-29 13:54:00,35.792825,1.0127309999999996,0.7578280401732899,5.758103,5.295141999999999,31.25,5966.506388895273
2025-06-29 13:57:00,35.532405,1.0416659999999993,0.751408697620511,5.787032999999999,5.266207,30.96070000000003,5966.506388895273
2025-06-29 14:00:00,36.29919,1.0995369999999998,0.7159612084618036,5.787032999999999,5.121525999999999,30.38190000000003,5966.506388895273
2025-06-29 14:03:00,35.02604,0.9548609999999993,0.7160620956747635,5.671293,5.237272000000001,28.93520000000001,5966.506388895273
2025-06-29 14:06:00,35.02604,1.070601,0.7248268216580893,5.758098,5.150467000000001,30.382000000000005,5966.506388895273
2025-06-29 14:09:00,35.27199,1.070601,0.7248200747534498,5.787038000000001,5.179397,29.803200000000004,5966.506388895273
2025-06-29 14:12:00,35.792825,1.1863420000000007,0.7687543947662953,5.758098,5.034726,30.382000000000005,5966.506388895273
2025-06-29 14:15:00,36.805555,1.0416660000000002,0.7514086976205113,5.700228000000001,5.1794020000000005,29.803200000000004,5966.506388895273
2025-06-29 14:18:00,37.06597,1.070601,0.7248268216580893,5.758098,5.150467000000001,30.960699999999974,5966.506388895273
2025-06-29 14:21:00,35.27199,0.9837959999999999,0.7458545510696022,5.642363,5.208337,30.092600000000004,5966.506388895273
2025-06-29 14:24:00,36.545135,1.1284719999999995,0.7469456144869575,5.758103,5.092591,30.6712,5966.506388895273
2025-06-29 14:27:00,35.27199,1.0127310000000005,0.739721557963273,5.671298,5.179397,30.382000000000005,5966.506388895273
2025-06-29 14:30:00,35.27199,1.1284720000000004,0.746945614486959,5.671298,5.0057860000000005,29.51389999999998,5966.506388895273
2025-06-29 14:33:00,33.738425,1.070601,0.7248268216580893,5.642358,5.034727,30.092600000000004,5966.506388895273
2025-06-29 14:36:00,35.778355,1.157407,0.7375209247717615,5.729163,5.005786,29.513900000000035,5966.506388895273
2025-06-29 14:39:00,35.532405,0.9837959999999999,0.7458545510696022,5.613428,5.1794020000000005,30.671299999999974,5966.506388895273
2025-06-29 14:42:00,35.02604,0.9837959999999999,0.727940873096853,5.613428,5.150462,29.803200000000004,5966.506388895273
2025-06-29 14:45:00,33.984375,0.9548609999999993,0.6979774355178847,5.613422999999999,5.150462000000001,30.092600000000004,5966.506388895273
2025-06-29 14:48:00,35.532405,1.0416659999999993,0.7136282928865832,5.642363,5.063657000000001,29.803300000000036,5966.506388895273
2025-06-29 14:51:00,34.49074,1.0127309999999996,0.7023523138709095,5.613422999999999,5.063662,30.96070000000003,5966.506388895273
2025-06-29 14:54:00,34.49074,1.0995369999999998,0.7359249953456422,5.555558,4.918981,30.09269999999998,5966.506388895273
2025-06-29 14:57:00,35.532405,1.070602,0.7050606307916335,5.555558,4.918986,29.224599999999953,5966.506388895273
2025-06-29 15:00:00,35.778355,0.9548610000000002,0.7160620956747641,5.468748000000001,5.034727,29.803300000000036,5966.506388895273
2025-06-29 15:03:00,34.751155,1.0127309999999996,0.7023457081636233,5.468748000000001,4.918977,29.51389999999998,5966.506388895273
2025-06-29 15:06:00,36.805555,1.1284720000000004,0.766637222837461,5.5844879999999995,4.947916,30.381999999999948,5966.506388895273
2025-06-29 15:09:00,36.05324,0.8969909999999999,0.709272728898465,5.5555579999999996,5.208337,30.6712,5966.506388895273
2025-06-29 15:12:00,35.532405,0.9548610000000002,0.7337741033056703,5.613428,5.208337,30.67130000000003,5966.506388895273
2025-06-29 15:15:00,34.765625,1.0127309999999996,0.739727877994479,5.642358000000001,5.150467000000001,29.513900000000035,5966.506388895273
2025-06-29 15:18:00,36.05324,0.9837959999999999,0.7279471255355369,5.642358000000001,5.1794020000000005,30.092600000000004,5966.506388895273
2025-06-29 15:21:00,37.08044,1.0995369999999998,0.7744868416050243,5.642358000000001,5.063661000000001,30.09250000000003,5966.506388895273
2025-06-29 15:24:00,36.28472,1.0416659999999993,0.7514023108925603,5.642363,5.121527,30.67130000000003,5966.506388895273
2025-06-29 15:27:00,32.957175,0.9837959999999999,0.7279471255355369,5.700228000000001,5.237272000000001,30.671299999999974,5966.506388895273
2025-06-29 15:30:00,33.738425,1.0127309999999996,0.7023523138709095,5.729163,5.1794020000000005,30.67130000000003,5966.506388895273
2025-06-29 15:33:00,33.723955,1.157407,0.7578854334816979,5.758103,5.063655999999999,29.224500000000035,5966.506388895273
2025-06-29 15:36:00,37.06597,1.1284720000000004,0.7267803000076112,5.7291680000000005,5.034726,31.25,5966.506388895273
2025-06-29 15:39:00,36.05324,0.9259259999999996,0.7387697365974643,5.526617999999999,5.1794020000000005,30.382000000000005,5966.506388895273
2025-06-29 15:42:00,36.03877,0.9837959999999999,0.7458545510696022,5.613428,5.1794020000000005,30.671299999999974,5966.506388895273
2025-06-29 15:45:00,35.532405,1.0416659999999993,0.751408697620511,5.729163,5.208337,30.092600000000004,5966.506388895273
2025-06-29 15:48:00,34.751155,0.9837959999999999,0.7096611232540542,5.758103,5.266207,30.09250000000003,5966.506388895273
2025-06-29 15:51:00,35.02604,1.070602,0.7248204600164677,5.7291680000000005,5.121525999999999,30.092600000000004,5966.506388895273
2025-06-29 15:54:00,35.532405,1.0995369999999998,0.7359249953456422,5.7291680000000005,5.092591,29.513900000000035,5966.506388895273
2025-06-29 15:57:00,37.31192,1.0995369999999998,0.7554217475134223,5.700228,5.092591,29.513800000000003,5966.506388895273
2025-06-29 16:00:00,36.559605,1.0127309999999996,0.7755863769185832,5.700228,5.266207,30.092600000000004,5966.506388895273
2025-06-29 16:03:00,37.84722,1.0995369999999998,0.7744803240160892,5.815973,5.237266,29.803200000000004,5966.506388895273
2025-06-29 16:06:00,36.805555,0.9837959999999999,0.7458545510696012,5.758103,5.324076999999999,30.9606,5966.506388895273
2025-06-29 16:09:00,36.03877,1.0127309999999996,0.739727877994479,5.729163,5.237272,30.382000000000005,5966.506388895273
2025-06-29 16:12:00,35.778355,0.9837959999999999,0.7279471255355369,5.729163,5.266207,30.092600000000004,5966.506388895273
2025-06-29 16:15:00,35.778355,1.0416669999999995,0.7136286812248595,5.671298,5.092591,29.803200000000004,5966.506388895273
2025-06-29 16:18:00,36.03877,0.9548610000000002,0.7337741033056691,5.642358000000001,5.237266999999999,30.38190000000003,5966.506388895273
2025-06-29 16:21:00,34.24479,1.0416659999999993,0.7327281280016477,5.758103,5.208337,29.22460000000001,5966.506388895273
2025-06-29 16:24:00,35.778355,1.070602,0.7629940279433678,5.7580979999999995,5.208335999999999,29.22460000000001,5966.506388895273
2025-06-29 16:27:00,35.02604,0.9837959999999999,0.7458545510696012,5.7291680000000005,5.295141999999999,30.382000000000005,5966.506388895273
2025-06-29 16:30:00,33.984375,0.9837959999999999,0.7458545510696022,5.7580979999999995,5.324072,30.092600000000004,5966.506388895273
2025-06-29 16:33:00,36.805555,1.1284720000000004,0.7858844855851849,5.787038,5.179396,30.96070000000003,5966.506388895273
2025-06-29 16:36:00,35.778355,0.9837959999999999,0.7458545510696022,5.7580979999999995,5.324072,28.645899999999983,5966.506388895273
2025-06-29 16:39:00,36.559605,1.1284719999999995,0.7666372228374607,5.873842999999999,5.237271000000001,30.092600000000004,5966.506388895273
2025-06-29 16:42:00,36.805555,0.9837959999999999,0.7458545510696012,5.7291680000000005,5.295141999999999,30.092600000000004,5966.506388895273
2025-06-29 16:45:00,37.06597,1.0995369999999998,0.7554217475134223,5.700228,5.092591,30.092600000000004,5966.506388895273
2025-06-29 16:48:00,36.559605,1.0416659999999993,0.7327281280016477,5.729163,5.179397,28.93520000000001,5966.506388895273
2025-06-29 16:51:00,38.09317,1.0995369999999998,0.7744868416050243,5.700228,5.121531,30.382000000000005,5966.506388895273
2025-06-29 16:54:00,34.24479,0.9259259999999996,0.7387638518427474,5.613428,5.266202,29.803200000000004,5966.506388895273
2025-06-29 16:57:00,35.532405,1.0127309999999996,0.7212432800304679,5.729163,5.2083319999999995,29.513900000000035,5966.506388895273
2025-06-29 17:00:00,35.27199,1.1284719999999995,0.7469524991341143,5.729163,5.063661000000001,30.092600000000004,5966.506388895273
2025-06-29 17:03:00,37.84722,1.157407,0.7777696267038985,5.700228000000001,5.034721,31.828700000000026,5966.506388895273
2025-06-29 17:06:00,36.805555,1.1284719999999995,0.7666372228374595,5.671293,5.034721,30.092599999999948,5966.506388895273
2025-06-29 17:09:00,36.805555,1.0127309999999996,0.7397215579632727,5.584493,5.092592000000001,29.224499999999978,5966.506388895273
2025-06-29 17:12:00,36.559605,1.0416660000000002,0.7514086976205113,5.700228000000001,5.1794020000000005,29.803200000000004,5966.506388895273
2025-06-29 17:15:00,37.31192,1.157407,0.7578854334816991,5.671298,4.976851000000001,30.092600000000004,5966.506388895273
2025-06-29 17:18:00,37.06597,1.0127309999999996,0.7397215579632727,5.642363,5.150462,30.381899999999973,5966.506388895273
2025-06-29 17:21:00,37.84722,0.9837959999999999,0.7458545510696012,5.671293,5.237266999999999,30.960699999999974,5966.506388895273
2025-06-29 17:24:00,38.09317,1.0416659999999993,0.751408697620511,5.671293,5.150467000000001,30.092600000000004,5966.506388895273
2025-06-29 17:27:00,36.28472,1.0127319999999997,0.775586795365088,5.729164000000001,5.295142,30.382000000000005,5966.506388895273
2025-06-29 17:30:00,35.532405,1.070601,0.7248268216580893,5.815968,5.208337,30.382000000000005,5966.506388895273
