Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-29 17:33:00,36.29919,1.0416660000000002,0.7327281280016481,5.758098,5.2083319999999995,29.51389999999998,5966.506388895273
2025-06-29 17:36:00,37.06597,1.1863420000000007,0.7687473755625371,5.787038000000001,5.063655999999999,30.092600000000004,5966.506388895273
2025-06-29 17:39:00,37.84722,1.0127309999999996,0.739727877994479,5.671293,5.1794020000000005,30.960699999999974,5966.506388895273
2025-06-29 17:42:00,39.12037,1.157407,0.7777696267038985,5.729163,5.063655999999999,31.5394,5966.506388895273
2025-06-29 17:45:00,37.340855,1.0416660000000002,0.7696990348651026,5.700228000000001,5.2083319999999995,30.382000000000005,5966.506388895273
2025-06-29 17:48:00,34.751155,0.9259250000000003,0.7387693065272376,5.700228000000001,5.353013,31.25,5966.506388895273
2025-06-29 17:51:00,36.559605,1.070601,0.7441195982825825,5.787038000000001,5.208337,30.092600000000004,5966.506388895273
2025-06-29 17:54:00,36.03877,1.070601,0.7441195982825825,5.787038000000001,5.208337,31.25,5966.506388895273
2025-06-29 17:57:00,35.25752,1.070601,0.7248268216580893,5.758098,5.150467000000001,29.80329999999998,5966.506388895273
2025-06-29 18:00:00,34.751155,1.0127310000000005,0.739721557963273,5.671298,5.179397,28.64580000000001,5966.506388895273
2025-06-29 18:03:00,33.46354,1.070602,0.7629875753733643,5.700234,5.150462,29.224499999999978,5966.506388895273
2025-06-29 18:06:00,32.494215,0.9548610000000002,0.7337741033056703,5.671294,5.266203,29.513800000000003,5966.506388895273
2025-06-29 18:09:00,30.70023,1.0995369999999998,0.7359318115369128,5.787034,5.150467000000001,30.671299999999974,5966.506388895273
2025-06-29 18:12:00,31.712964999999997,1.0416660000000002,0.7514023108925606,5.671298,5.150462,29.803200000000004,5966.506388895273
2025-06-29 18:18:00,30.208334999999998,1.0995369999999998,0.7554217475134223,5.729164000000001,5.121527,29.513800000000003,5966.506388895273
2025-06-29 18:36:00,32.783564999999996,1.1863420000000007,0.7687543947662953,5.758098,5.034726,29.80329999999998,5966.506388895273
2025-06-29 18:48:00,30.439815000000003,1.0995369999999998,0.7359249953456435,5.873842999999999,5.237266,28.93520000000001,5966.506388895273
2025-06-29 18:57:00,30.70023,1.1863420000000007,0.8084400521106482,5.960648000000001,5.295136,29.51400000000001,5966.506388895273
2025-06-29 19:00:00,30.975115000000002,1.0995369999999998,0.7931502872814973,5.902773,5.353006000000001,29.803200000000004,5966.506388895273
2025-06-29 19:03:00,32.50868,1.070602,0.7629940279433678,5.9317079999999995,5.381945999999999,30.38190000000003,5966.506388895273
2025-06-29 19:06:00,32.248265,1.0995369999999998,0.7554150873626734,5.989588,5.381941,30.382000000000005,5966.506388895273
2025-06-29 19:09:00,32.233795,1.0995369999999998,0.7554217475134234,6.018517999999999,5.410881000000001,29.803200000000004,5966.506388895273
2025-06-29 19:12:00,32.24826,1.0127309999999996,0.7397215579632727,5.989588,5.497687000000001,29.51389999999998,5966.506388895273
2025-06-29 19:18:00,31.235529999999997,1.1284720000000004,0.7858844855851849,6.047458,5.4398159999999995,30.092600000000004,5966.506388895273
2025-06-29 19:21:00,31.235529999999997,1.070602,0.7995918232388739,6.018517999999999,5.526616000000001,30.092600000000004,5966.506388895273
2025-06-29 19:24:00,31.221065000000003,1.070602,0.7814657726373667,6.047458,5.526616000000001,29.513900000000035,5966.506388895273
2025-06-29 19:39:00,30.454285,1.1284719999999995,0.7469456144869575,6.018523,5.3530109999999995,29.513900000000007,5966.506388895273
2025-06-29 19:42:00,33.304395,1.0416659999999993,0.7696990348651033,5.960642999999999,5.4687470000000005,29.224500000000006,5966.506388895273
2025-06-29 19:48:00,30.7147,1.1284719999999995,0.7858844855851845,6.0763929999999995,5.468751,30.38190000000003,5966.506388895273
2025-06-29 19:51:00,30.975115000000002,1.1284719999999995,0.8047376397095796,6.105323,5.526621,29.224500000000035,5966.506388895273
2025-06-29 19:54:00,30.960645,1.0416660000000002,0.7876362220441293,6.134258000000001,5.671292,29.803300000000007,5966.506388895273
2025-06-29 19:57:00,30.975115000000002,1.0995369999999998,0.7931439005290791,6.0763929999999995,5.526616000000001,29.224499999999978,5966.506388895273
2025-06-29 20:03:00,32.24826,1.0416659999999993,0.7696927752463963,6.192133,5.700227,30.092600000000004,5966.506388895273
2025-06-29 20:06:00,31.206595,1.1574080000000002,0.7777700100419412,6.221064,5.555555999999999,29.22460000000001,5966.506388895273
2025-06-29 20:09:00,32.523145,1.186343,0.7687477496400178,6.134264,5.410881000000001,30.67130000000003,5966.506388895273
2025-06-29 20:15:00,31.221065000000003,1.0127309999999996,0.7755802976621142,6.018523,5.584492,29.51389999999998,5966.506388895273
2025-06-29 20:18:00,31.467015,1.0416659999999993,0.7696990348651033,5.960642999999999,5.4687470000000005,29.513999999999953,5966.506388895273
2025-06-29 20:21:00,30.960645,0.9548609999999993,0.7511488694686379,5.931713,5.5555520000000005,29.51389999999998,5966.506388895273
2025-06-29 20:24:00,31.467015,0.9837959999999999,0.7976331114756523,5.960642999999999,5.613427,30.381899999999973,5966.506388895273
2025-06-29 20:27:00,31.235529999999997,1.0995369999999998,0.7744803240160892,6.018523,5.439816,30.092600000000004,5966.506388895273
2025-06-29 20:36:00,30.439815000000003,0.9837959999999999,0.763419373952064,5.989588,5.584492,30.092600000000004,5966.506388895273
2025-06-29 20:39:00,30.179395,1.0127309999999996,0.7397215579632727,6.018523,5.526622000000001,28.935199999999952,5966.506388895273
2025-06-29 20:48:00,32.24826,1.0416659999999993,0.7696990348651033,5.960642999999999,5.4687470000000005,29.224500000000035,5966.506388895273
2025-06-29 20:57:00,32.754625,1.1284719999999995,0.7858910674058899,5.960642999999999,5.3530109999999995,30.67130000000003,5966.506388895273
2025-06-29 21:00:00,33.043985,1.0127310000000005,0.7578280401732911,5.989578,5.526617,30.092600000000004,5966.506388895273
2025-06-29 21:09:00,32.24826,1.0127309999999996,0.7578280401732906,5.9317079999999995,5.4687470000000005,30.092600000000004,5966.506388895273
2025-06-29 21:39:00,30.7147,1.0127309999999996,0.7212368235917835,5.989588,5.4687470000000005,30.092600000000004,5966.506388895273
2025-06-29 21:54:00,33.26099,0.4340280000000005,0.6026704714092099,5.121525000000001,5.497686999999999,30.671299999999974,5966.506388895273
2025-06-29 21:57:00,31.48148,0.8391209999999996,0.7008662714830537,5.584491999999999,5.324071000000001,29.513900000000035,5966.506388895273
2025-06-29 22:03:00,30.7147,0.8391200000000003,0.7171655379937699,5.7291620000000005,5.497682,30.382000000000005,5966.506388895273
2025-06-29 22:09:00,30.179395,0.7233799999999997,0.7088176058977053,5.729162,5.700232,29.224500000000035,5966.506388895273
2025-06-29 22:12:00,32.248265,0.9548610000000002,0.7511488694686381,5.931712000000001,5.555551,29.803200000000004,5966.506388895273
2025-06-29 22:15:00,30.439815000000003,0.78125,0.7064435127669788,5.873842000000001,5.729162,29.51389999999998,5966.506388895273
2025-06-29 22:18:00,32.79803,0.8101849999999997,0.7040645122702074,5.931712,5.729167,30.382000000000005,5966.506388895273
2025-06-29 22:21:00,32.233795,0.9548610000000002,0.7682176594376613,6.018522000000001,5.671301000000001,30.381899999999973,5966.506388895273
2025-06-29 22:27:00,30.975115000000002,0.9259259999999996,0.7722349441592675,5.9895830000000005,5.700227,30.092600000000004,5966.506388895273
2025-06-29 22:33:00,31.221065000000003,0.9548610000000002,0.7849910438110161,5.960647000000001,5.6423559999999995,29.513900000000035,5966.506388895273
2025-06-29 22:36:00,31.467015,0.9837959999999999,0.7458545510696012,5.960647000000001,5.526621,30.092600000000004,5966.506388895273
2025-06-29 22:39:00,32.248265,1.0995369999999998,0.7744803240160892,5.931717,5.35301,30.382000000000005,5966.506388895273
2025-06-29 22:42:00,30.960645,1.0416670000000003,0.7696994434068429,5.9895830000000005,5.497685999999999,29.22460000000001,5966.506388895273
2025-06-29 22:45:00,31.206595,1.070602,0.7995918232388727,6.076388000000001,5.584486,29.22460000000001,5966.506388895273
2025-06-29 22:48:00,31.221065000000003,1.070602,0.7629875753733643,6.134258,5.584486,30.092600000000004,5966.506388895273
2025-06-29 22:51:00,30.7147,1.1284719999999995,0.7666304964439176,6.192133,5.555551,30.382000000000005,5966.506388895273
2025-06-29 22:54:00,31.98785,1.0416659999999993,0.7696990348651023,6.105323,5.613427,29.51389999999998,5966.506388895273
2025-06-29 22:57:00,30.19387,1.0995369999999998,0.7744803240160892,6.0763929999999995,5.497686,29.513999999999953,5966.506388895273
2025-06-29 23:03:00,31.756365,1.0995369999999998,0.7744803240160892,6.018518,5.439811000000001,28.935199999999952,5966.506388895273
2025-06-29 23:12:00,31.467015000000004,0.983797,0.7279412820158331,6.047453,5.584486,29.803200000000004,5966.506388895273
2025-06-29 23:15:00,33.015045,0.983797,0.7806678694260738,5.960653,5.584486,29.803200000000004,5966.506388895273
2025-06-29 23:18:00,30.975115000000002,1.0416669999999995,0.7696994434068426,6.018518,5.526621,29.803200000000004,5966.506388895273
2025-06-29 23:24:00,31.481485,1.0127319999999997,0.7578222573669857,6.076393,5.613421,30.381899999999973,5966.506388895273
2025-06-29 23:27:00,33.00058,0.983797,0.7634197961024217,6.076393,5.671296,29.224500000000035,5966.506388895273
2025-06-29 23:30:00,30.946180000000002,0.78125,0.7218298919574826,5.960653,5.8449029999999995,31.25,5966.506388895273
2025-06-29 23:39:00,30.946180000000002,1.0127319999999997,0.7755807161064249,6.076388,5.6423559999999995,30.092600000000004,5966.506388895273
2025-06-29 23:42:00,31.2066,1.0127319999999997,0.7578284521837554,6.018518,5.555555999999999,29.224500000000035,5966.506388895273
2025-06-29 23:45:00,31.2066,0.983797,0.7279412820158331,5.902783,5.439816,30.09269999999998,5966.506388895273
2025-06-29 23:51:00,32.494215,0.9548610000000002,0.7511488694686392,5.9027769999999995,5.526616000000001,30.381999999999948,5966.506388895273
2025-06-29 23:54:00,30.42535,0.868055,0.7301189823189033,5.8738470000000005,5.613422000000001,30.382000000000005,5966.506388895273
2025-06-29 23:57:00,32.248265,0.9259259999999996,0.7387638518427474,5.960653,5.613427,31.5394,5966.506388895273
2025-06-30 00:00:00,32.233795,0.9548609999999993,0.7682118126821276,5.9895879999999995,5.6423570000000005,30.09269999999998,5966.506388895273
2025-06-30 00:03:00,31.2066,0.7233799999999997,0.6940388003273826,5.787042,5.729162,29.803200000000004,5966.506388895273
2025-06-30 05:21:00,30.975115000000002,1.0995369999999998,0.7159612084618036,5.844906,5.179399,30.092600000000004,5966.506388895273
2025-06-30 05:24:00,34.04224,0.868055,0.7136281143751855,5.700236,5.410881,29.51389999999998,5966.506388895273
2025-06-30 05:27:00,35.60474,0.6365739999999995,0.6650885004933598,5.555556,5.613422000000001,30.38190000000003,5966.506388895273
2025-06-30 05:30:00,35.098375000000004,0.694445,0.6944434999958846,5.5266210000000004,5.526616000000001,30.092600000000004,5966.506388895273
2025-06-30 05:36:00,32.783564999999996,0.6655090000000001,,5.468750000000001,5.468751,29.51389999999998,5966.506388895273
2025-06-30 05:39:00,31.741895,0.49189799999999995,0.6002188802396189,5.266205,5.497687000000001,29.803200000000004,5966.506388895273
2025-06-30 05:42:00,34.577545,0.31828699999999976,0.526486086754401,5.005784,5.497687000000001,30.38190000000003,5966.506388895273
2025-06-30 05:45:00,35.32986,0.3472219999999995,0.5684175229896721,4.9768490000000005,5.497687000000001,30.9606,5966.506388895273
2025-06-30 06:09:00,35.344325,1.3888889999999998,0.8641656807941671,6.105319,5.208330000000001,30.9606,5966.506388895273
2025-06-30 06:12:00,32.75463,1.1574080000000002,0.7777700100419426,5.9317139999999995,5.266206,30.381899999999973,5966.556388895273
2025-06-30 06:15:00,34.809025,1.0416660000000002,0.7696990348651026,5.787038000000001,5.295141999999999,31.25,5966.606388895273
2025-06-30 06:18:00,35.34433,1.1284719999999995,0.8047376397095796,5.758103,5.1794009999999995,30.96070000000003,5966.656388895273
2025-06-30 06:21:00,39.192710000000005,1.1863419999999998,0.8831185220240321,6.828702999999999,6.278931,31.539300000000026,5966.706388895273
2025-06-30 06:24:00,35.836225,0.9548610000000002,0.7849910438110161,6.163198,5.844906999999999,30.6712,5966.756388895274
2025-06-30 06:27:00,40.769675,1.0127319999999997,0.7397219633553263,5.902783,5.410881000000001,30.9606,5966.806388895274
2025-06-30 06:30:00,37.673604999999995,0.8969909999999999,0.7092727288984639,5.584488,5.237266999999999,32.407399999999996,5966.856388895274
2025-06-30 06:33:00,35.86516,0.9837959999999999,0.727940873096853,5.497687999999999,5.0347219999999995,31.25,5966.906388895274
2025-06-30 06:36:00,35.60474,0.9548610000000002,0.6979711194142885,5.439818,4.976846999999999,32.11809999999997,5966.956388895274
2025-06-30 06:39:00,35.590275,1.0995369999999998,0.7744803240160892,5.526622999999999,4.947915999999999,30.092599999999948,5967.0063888952745
2025-06-30 06:42:00,35.32986,1.1284720000000004,0.8047376397095798,5.700228000000001,5.121525999999999,29.513800000000003,5967.056388895275
2025-06-30 06:45:00,36.89236,1.157407,0.7777696267038985,5.787034000000001,5.121527,30.381899999999973,5967.106388895275
2025-06-30 06:48:00,37.919560000000004,1.1863419999999998,0.7888219705670504,5.671298999999999,4.976857000000001,30.671299999999974,5967.156388895275
2025-06-30 06:51:00,38.94676,1.1863419999999998,0.7687473755625368,5.642359000000001,4.918977,30.96070000000003,5967.206388895275
2025-06-30 06:54:00,38.94676,1.1284720000000004,0.746945614486959,5.555554,4.890042,31.5394,5967.256388895275
2025-06-30 06:57:00,41.015625,1.157407,0.7375137956647245,5.468754,4.745367,31.53929999999997,5967.306388895276
2025-06-30 07:00:00,43.851275,1.2731480000000008,0.7797458917350168,5.584494,4.745366,30.96070000000003,5967.356388895276
2025-06-30 07:03:00,44.632525,1.157407,0.8532063956030411,5.902774,5.353007,32.117999999999995,5967.406388895276
2025-06-30 07:06:00,45.65972,1.157407,0.8348978616500892,6.076384,5.497687000000001,32.98610000000002,5967.456388895276
2025-06-30 07:09:00,47.453705,1.2442130000000002,0.8306787206836995,5.989584,5.266201,32.407399999999996,5967.506388895276
2025-06-30 07:12:00,46.412035,1.1284720000000004,0.7858910674058903,5.902774,5.295141999999999,34.14350000000002,5967.5563888952765
2025-06-30 07:15:00,46.137150000000005,1.1284720000000004,0.804737639709581,5.902774,5.324072,33.85419999999999,5967.606388895277
2025-06-30 07:18:00,54.166665,1.3020830000000005,0.8526210257626978,6.134264000000001,5.353011,34.14349999999996,5967.656388895277
2025-06-30 07:21:00,55.193865,1.0995369999999998,0.8644402870165628,6.278934,5.844907000000001,36.45840000000001,5967.706388895277
2025-06-30 07:24:00,62.413195,1.3310190000000004,0.9032430573185817,6.568284,5.815974999999999,37.32640000000001,5967.756388895277
2025-06-30 07:27:00,67.809605,1.186343,0.9009760312972452,6.423614000000001,5.902781,39.9306,5967.806388895277
2025-06-30 07:30:00,69.372105,1.186343,0.9358544162784803,6.568284,6.105321000000001,41.08789999999999,5967.856388895278
2025-06-30 07:42:00,100.0,2.1122690000000004,1.2526449855990502,8.043982,6.597223,56.712999999999994,5968.056388895277
2025-06-30 07:45:00,89.17823999999999,0.2314809999999996,0.7630543414245196,7.060185999999999,8.622685,50.05789999999999,5968.106388895278
2025-06-30 07:48:00,89.149305,0.31828699999999976,1.0308719451785788,6.79977,8.883102999999998,52.95140000000001,5968.156388895278
2025-06-30 07:51:00,80.150465,1.0127309999999996,1.2424953285535012,8.796293,9.288191999999999,45.7175,5968.206388895278
2025-06-30 07:54:00,91.72454,1.1284720000000004,1.2810335679054117,8.680552,8.99884,54.10880000000003,5968.256388895278
2025-06-30 07:57:00,99.03067,1.0127310000000005,1.3420862140257999,8.680552,9.403931,57.87039999999999,5968.306388895278
2025-06-30 08:00:00,96.875,0.7523149999999994,1.2315642340021713,8.246532,9.374997,56.42359999999999,5968.3563888952785
2025-06-30 08:03:00,96.368635,0.7233800000000006,1.2540503130617695,8.246526,9.519676,54.9768,5968.406388895279
2025-06-30 08:06:00,97.381365,0.6944439999999998,1.2224717754980128,8.159726,9.432872,57.58100000000002,5968.456388895279
2025-06-30 08:09:00,88.12210999999999,0.8969909999999999,1.2940847040851224,8.478014,9.375003,53.8194,5968.506388895279
2025-06-30 08:12:00,83.767365,1.157407,1.3101167205518587,8.825229,9.143522,49.76849999999999,5968.556388895279
2025-06-30 08:15:00,86.86343,1.1284720000000004,1.2943292076546862,8.796298,9.143515999999998,49.18979999999999,5968.606388895279
2025-06-30 08:18:00,90.19097500000001,0.9259260000000005,1.2409316753757211,8.449072000000001,9.143515999999998,51.215299999999985,5968.65638889528
2025-06-30 08:21:00,95.86227,0.7523150000000003,1.1764415582077574,8.01505,8.998845,53.53,5968.70638889528
2025-06-30 08:24:00,96.614585,0.6076389999999998,1.1776215289521854,7.957176,9.374997,55.2662,5968.75638889528
2025-06-30 08:27:00,85.30093,0.8391199999999994,1.3130436680716697,8.767363,9.866903,51.79389999999998,5968.80638889528
2025-06-30 08:30:00,81.409145,0.9548609999999993,1.2827354569201852,8.680553,9.403932000000001,50.347200000000015,5968.85638889528
2025-06-30 08:33:00,79.369215,0.9837959999999999,1.2757228184187221,8.651622999999999,9.288197,48.900499999999994,5968.9063888952805
2025-06-30 08:36:00,77.80671000000001,1.070602,1.2882517505896693,8.738424,9.201391999999998,48.032399999999996,5968.956388895281
2025-06-30 08:39:00,78.60243,1.1284719999999995,1.2810335679054117,8.796293,9.114581000000001,48.321799999999996,5969.006388895281
2025-06-30 08:42:00,84.273725,1.0416670000000003,1.258994470541838,8.651623,9.114586,49.18980000000002,5969.056388895281
2025-06-30 08:45:00,83.767365,1.0127309999999996,1.280358561064157,8.680558000000001,9.259257,49.76860000000002,5969.106388895281
2025-06-30 08:48:00,79.123265,0.8969909999999999,1.2352011912626626,8.478007999999999,9.230326999999999,46.5857,5969.156388895281
2025-06-30 08:51:00,79.13773499999999,0.9548609999999993,1.2461700768001465,8.593748,9.230327,49.47920000000002,5969.206388895282
2025-06-30 08:54:00,79.62962999999999,1.0127309999999996,1.2551885331276587,8.738427999999999,9.259257,47.4537,5969.256388895282
2025-06-30 08:57:00,78.35648,1.0127310000000005,1.2803628857262235,8.651618000000001,9.230326999999999,48.321799999999996,5969.306388895282
2025-06-30 09:00:00,76.54803,1.070601,1.2882467336935552,8.738428,9.201387,48.32170000000002,5969.356388895282
2025-06-30 09:03:00,78.081595,1.1284719999999995,1.2810335679054126,8.825232999999999,9.143521,47.4537,5969.406388895282
2025-06-30 09:06:00,82.98611,1.1284720000000004,1.2810335679054126,8.796298,9.114586,48.032399999999996,5969.4563888952825
2025-06-30 09:09:00,81.177665,1.0127309999999996,1.2551929077300643,8.680553,9.201391999999998,48.32169999999999,5969.506388895283
2025-06-30 09:12:00,83.24653,1.0995369999999998,1.2784046264443225,8.825232999999999,9.201386,48.900499999999994,5969.556388895283
2025-06-30 09:15:00,86.06770499999999,1.0127319999999997,1.3175934016618978,8.709492999999998,9.375001000000001,50.63659999999999,5969.606388895283
2025-06-30 09:18:00,84.780095,0.9259259999999996,1.2409316753757207,8.564813000000001,9.259257,53.53,5969.656388895283
2025-06-30 09:21:00,84.02778,0.8969909999999999,1.2352011912626626,8.449072999999999,9.201391999999998,50.92599999999999,5969.706388895283
2025-06-30 09:24:00,81.944445,0.8969909999999999,1.223239235315367,8.420143,9.143522,49.76849999999999,5969.756388895284
2025-06-30 09:27:00,84.01330999999999,0.9259260000000005,1.2287887669969542,8.362272,9.027776,50.347200000000015,5969.806388895284
2025-06-30 09:30:00,100.0,0.6076389999999998,1.1165268265008204,7.060185999999999,8.304397,56.42359999999999,5969.856388895284
2025-06-30 09:33:00,85.80729,0.6076389999999998,1.126813262177559,7.638892,8.912033000000001,52.08339999999998,5969.906388895284
2025-06-30 09:36:00,82.46528,0.8101849999999997,1.168850922387078,8.043977000000002,8.854162,51.50460000000001,5969.956388895284
2025-06-30 09:39:00,79.369215,0.8391200000000003,1.2105993234978634,8.101847,8.940977,49.47919999999999,5970.0063888952845
2025-06-30 09:42:00,81.409145,1.0127310000000005,1.2297213308515877,8.333337,8.796295999999998,47.4538,5970.056388895285
2025-06-30 09:45:00,80.671295,0.9259259999999996,1.2287929744251578,8.275462999999998,8.940977,49.189899999999994,5970.106388895285
2025-06-30 09:48:00,83.015045,1.0127319999999997,1.2297218999769584,8.420143,8.883101,48.032399999999996,5970.156388895285
2025-06-30 09:51:00,85.57580999999999,0.7233799999999997,1.1009575236378577,7.8125,8.68056,49.76859999999999,5970.206388895285
2025-06-30 09:54:00,87.890625,0.7233789999999996,1.1457344307154758,7.899305999999999,8.883107,50.34729999999999,5970.256388895285
2025-06-30 09:57:00,83.24653,0.78125,1.1845046834521142,7.957172,8.883102000000001,49.47919999999999,5970.306388895286
2025-06-30 10:00:00,79.62962999999999,0.8391209999999996,1.1754266869013732,8.015042999999999,8.767362,49.76849999999999,5970.356388895286
2025-06-30 10:03:00,78.06713,1.0416660000000002,1.246106705554452,8.420138,8.854161999999999,48.61109999999999,5970.406388895286
2025-06-30 10:06:00,77.560765,1.070601,1.2228458825141757,8.506948,8.825227,47.742999999999995,5970.456388895286
2025-06-30 10:09:00,78.35648,1.157407,1.2421883226109973,8.564818,8.738420999999999,46.5857,5970.506388895286
2025-06-30 10:12:00,81.19212999999999,1.070602,1.2228510218893553,8.449078,8.767365999999999,47.74300000000002,5970.556388895287
2025-06-30 10:15:00,81.163195,1.0416659999999993,1.2331442792222276,8.506943,8.912037,47.4538,5970.606388895287
2025-06-30 10:18:00,80.39641499999999,1.0416659999999993,1.2331442792222276,8.506943,8.912037,46.007000000000005,5970.656388895287
2025-06-30 10:21:00,79.09433,1.0416659999999993,1.2069662481315495,8.535883,8.883107,48.321799999999996,5970.706388895287
2025-06-30 10:24:00,77.068865,1.0416670000000003,1.2201003657517555,8.564814,8.940977,47.7431,5970.756388895287
2025-06-30 10:27:00,76.54803,1.0416660000000002,1.2331442792222278,8.535878,8.940971999999999,48.32169999999999,5970.8063888952875
2025-06-30 10:30:00,82.494215,0.983797,1.213173961848922,8.246527,8.738430000000001,48.032399999999996,5970.856388895288
2025-06-30 10:33:00,82.204865,0.8969899999999997,1.2112161728590716,8.188657,8.883107,49.18980000000002,5970.906388895288
2025-06-30 10:36:00,78.35648,0.9837959999999999,1.225823743590053,8.391208,8.912032,48.032399999999996,5970.956388895288
2025-06-30 10:39:00,77.054395,1.157407,1.2696343991370598,8.651624000000002,8.883107,45.717599999999976,5971.006388895288
2025-06-30 10:42:00,77.054395,1.157407,1.2559634851189634,8.680554,8.883107,47.7431,5971.056388895288
2025-06-30 10:45:00,76.28761499999999,1.1863419999999998,1.2572949543641982,8.651619,8.796297000000001,44.84959999999998,5971.106388895289
2025-06-30 10:48:00,74.739585,1.0995370000000007,1.2251352183410733,8.593754,8.854167,46.2963,5971.156388895289
2025-06-30 10:51:00,76.808445,1.1574080000000002,1.2421888467406574,8.593754,8.767356,46.875,5971.206388895289
2025-06-30 10:54:00,78.081595,1.157407,1.2283248538808873,8.535878,8.680551000000001,46.29619999999997,5971.256388895289
2025-06-30 10:57:00,77.82118,1.0995369999999998,1.2251352183410722,8.478014,8.738427,47.74309999999997,5971.306388895289
2025-06-30 11:00:00,75.506365,1.157407,1.2143603319797944,8.651619,8.767361999999999,47.45369999999997,5971.3563888952895
2025-06-30 11:03:00,73.191555,1.2152780000000005,1.2581809998842952,8.535884,8.622686,47.1643,5971.40638889529
2025-06-30 11:06:00,78.327545,1.0995369999999998,1.1979571347820661,8.478007999999999,8.680551000000001,45.717600000000004,5971.45638889529
2025-06-30 11:09:00,79.39814999999999,1.0127309999999996,1.2039395310146004,8.391207999999999,8.796297000000001,46.875,5971.50638889529
2025-06-30 11:12:00,78.081595,0.9259259999999996,1.2043074045986404,8.304397999999999,8.912042,46.2963,5971.55638889529
2025-06-30 11:15:00,77.82118,1.0127319999999997,1.2297263273893597,8.420138,8.883106,46.296299999999974,5971.60638889529
2025-06-30 11:18:00,76.79398,1.0127309999999996,1.229721330851587,8.449078,8.912037,45.42830000000001,5971.656388895291
2025-06-30 11:21:00,76.54803,1.0416659999999993,1.2200998101496712,8.564813,8.940977,44.56020000000001,5971.706388895291
2025-06-30 11:24:00,72.931135,0.9548609999999993,1.2089846293216346,8.506943,9.056712000000001,45.13890000000001,5971.756388895291
2025-06-30 11:27:00,71.90393499999999,1.0127309999999996,1.22972575826262,8.622683,9.085652,46.2963,5971.806388895291
2025-06-30 11:30:00,73.46643499999999,1.1284719999999995,1.2541791309458115,8.709493,8.969911,44.56019999999998,5971.856388895291
2025-06-30 11:33:00,75.245945,1.0416659999999993,1.2331442792222282,8.564813,8.969907000000001,47.74300000000002,5971.9063888952915
2025-06-30 11:36:00,72.178815,0.9548610000000002,1.1964465367851798,8.478007999999999,8.998847,45.13890000000001,5971.956388895292
2025-06-30 11:39:00,68.80787000000001,0.9837959999999999,1.2004323333055695,8.391208,8.854162,43.981599999999986,5972.006388895292
2025-06-30 11:42:00,61.89236,0.9548610000000002,1.1454934328461042,8.420144,8.825233,41.66669999999996,5972.056388895292
2025-06-30 11:45:00,56.17766,0.9259250000000003,1.1033374334102288,8.246528,8.622682999999999,41.66659999999999,5972.106388895292
2025-06-30 11:48:00,55.68576,1.070601,1.1134425553881675,8.217588000000001,8.304397,37.326299999999975,5972.156388895292
2025-06-30 11:51:00,58.781825,1.1863419999999998,1.0819140690016678,8.246523,8.043981,35.87959999999998,5972.206388895293
2025-06-30 11:54:00,60.32986,1.1284719999999995,1.0844930979870977,8.188653,8.101851,37.61579999999998,5972.256388895293
2025-06-30 11:57:00,58.015045,1.0416659999999993,1.0985229238370602,8.072913,8.188657000000001,38.483799999999974,5972.306388895293
2025-06-30 12:00:00,59.54861,0.9837959999999999,1.0682537031069081,7.899306999999999,8.072921000000001,37.61579999999998,5972.356388895293
2025-06-30 12:03:00,60.32986,0.8680560000000002,1.0448736956185651,7.870373,8.246527,38.194500000000005,5972.406388895293
2025-06-30 12:06:00,61.35706,0.983797,1.0819162324879676,7.957173,8.159726,38.19439999999997,5972.4563888952935
2025-06-30 12:09:00,57.233795,0.8969909999999999,1.0480939230698763,7.957173,8.275462000000001,37.03709999999998,5972.506388895294
2025-06-30 12:12:00,60.069445,0.9259259999999996,1.0640549390003562,8.015042999999999,8.304397,37.61570000000003,5972.556388895294
2025-06-30 12:15:00,60.57581,1.0995369999999998,1.1282271253665355,8.246523,8.304396,37.905100000000004,5972.606388895294
2025-06-30 12:18:00,60.57581,1.0127309999999996,1.0972531351332488,8.246523,8.420141999999998,38.48380000000003,5972.656388895294
2025-06-30 12:21:00,59.273725,1.0416659999999993,1.1124365196562103,8.217592999999999,8.362267000000001,36.45830000000001,5972.706388895294
2025-06-30 12:24:00,59.273725,1.0995369999999998,1.1423899185369484,8.217592999999999,8.304396,38.4838,5972.756388895295
2025-06-30 12:27:00,59.273725,1.0416659999999993,1.1399463040080038,8.246523,8.449077,37.32639999999998,5972.806388895295
2025-06-30 12:30:00,59.823494999999994,1.1574080000000002,1.1282276682262051,8.391204,8.333336,36.45830000000001,5972.856388895295
2025-06-30 12:33:00,61.35706,1.070601,1.0992826475971222,8.420138,8.478007,37.905,5972.906388895295
2025-06-30 12:36:00,57.74016,1.0416660000000002,1.1124413097650248,8.275458,8.420141999999998,37.61579999999998,5972.956388895295
2025-06-30 12:39:00,57.98611,1.1284720000000004,1.1284720000003732,8.391208,8.391206,38.7732,5973.0063888952955
2025-06-30 12:42:00,58.52141,1.070602,1.1134430686394414,8.449074,8.535882,38.1944,5973.056388895296
2025-06-30 12:45:00,57.233795,1.070601,1.1134425553881675,8.304398,8.391207,36.74769999999998,5973.106388895296
2025-06-30 12:48:00,58.78183,1.1284720000000004,1.142875982862748,8.391208,8.420136,37.32639999999998,5973.156388895296
2025-06-30 12:51:00,58.52141,1.070601,1.1134376828283774,8.391208,8.478007,37.61579999999998,5973.206388895296
2025-06-30 12:54:00,61.617475,1.1284720000000004,1.1571658529302264,8.506948,8.564816,37.90519999999998,5973.256388895296
2025-06-30 12:57:00,60.850695,1.0995369999999998,1.156444314022041,8.333333,8.449076,38.7732,5973.306388895297
2025-06-30 13:00:00,59.30266,1.0127310000000005,1.1109307467996279,8.246528,8.449076999999999,38.48380000000003,5973.356388895297
2025-06-30 13:03:00,58.781825,1.0995369999999998,1.1282222097668606,8.478014,8.535877000000001,36.74769999999998,5973.406388895297
2025-06-30 13:06:00,62.644675,1.1863420000000007,1.14238730331929,8.506948,8.420136,39.06250000000003,5973.456388895297
2025-06-30 13:09:00,65.74073999999999,1.0995369999999998,1.1703846088042138,8.535883,8.680556,38.4838,5973.506388895297
2025-06-30 13:12:00,69.08275499999999,1.1284719999999995,1.185400464679454,8.622683,8.738420999999999,41.95600000000002,5973.5563888952975
2025-06-30 13:15:00,74.493635,1.157407,1.2421930975947748,8.738427999999999,8.912041,43.40280000000001,5973.606388895298
2025-06-30 13:18:00,78.35648,1.1284719999999995,1.2810335679054117,8.969903,9.288191000000001,45.717599999999976,5973.656388895298
2025-06-30 13:21:00,79.108795,1.1574080000000002,1.3366755866567315,9.056714,9.432866,45.717600000000004,5973.706388895298
2025-06-30 13:24:00,80.150465,1.1284720000000004,1.3206789108602925,9.085648,9.490736,46.2963,5973.756388895298
2025-06-30 13:27:00,79.123265,1.070601,1.313860532694792,8.998838000000001,9.519677,46.2963,5973.806388895298
2025-06-30 13:30:00,82.725695,1.070602,1.3138611058678014,8.883098,9.403936,48.032399999999996,5973.856388895299
2025-06-30 13:33:00,81.6985,0.9548610000000002,1.246165829676625,8.680558000000001,9.317127,48.611099999999965,5973.906388895299
2025-06-30 13:36:00,80.39641499999999,0.9259259999999996,1.2287887669969535,8.622688,9.288191999999999,47.4537,5973.956388895299
2025-06-30 13:39:00,78.081595,0.9837959999999999,1.2633529425204653,8.680558000000001,9.288191999999999,48.61109999999999,5974.006388895299
2025-06-30 13:42:00,77.57523,1.0127309999999996,1.2678118436717563,8.709493,9.259262,46.5856,5974.056388895299
2025-06-30 13:45:00,73.95832999999999,1.0416660000000002,1.297194890399201,8.651618000000001,9.201391999999998,46.007000000000005,5974.1063888952995
2025-06-30 13:48:00,72.178815,1.0416659999999993,1.2461111722646045,8.680553,9.114587,46.296299999999974,5974.1563888953
2025-06-30 13:51:00,71.90393499999999,1.0416659999999993,1.2331442792222276,8.709493,9.114587,45.7175,5974.2063888953
2025-06-30 13:54:00,74.233215,1.0995369999999998,1.2385865052118692,8.767363,9.056716,47.4537,5974.2563888953
2025-06-30 13:57:00,73.9728,1.0416659999999993,1.220095286704543,8.651622999999999,9.027777,46.296299999999974,5974.3063888953
2025-06-30 14:00:00,72.931135,1.070602,1.2360948986228355,8.622688,8.969906,47.16429999999997,5974.3563888953
2025-06-30 14:03:00,72.178815,1.0127309999999996,1.255192907730065,8.564813,9.085652,46.58560000000003,5974.406388895301
2025-06-30 14:06:00,70.630785,1.070601,1.249257082592347,8.680558,9.056717,43.69210000000001,5974.456388895301
2025-06-30 14:09:00,72.178815,1.1574080000000002,1.2283253741028324,8.767364,8.912036,44.84960000000001,5974.506388895301
2025-06-30 14:12:00,72.9456,1.070601,1.209518263909068,8.651618000000001,8.940977,44.84949999999998,5974.556388895301
2025-06-30 14:15:00,73.987265,1.0416659999999993,1.193745456261229,8.651622999999999,8.969907000000001,44.27079999999998,5974.606388895301
2025-06-30 14:18:00,76.027195,1.157407,1.2421930975947748,8.709488,8.883101,45.428199999999975,5974.6563888953015
2025-06-30 14:21:00,74.233215,1.070601,1.1960855910264638,8.564818,8.825227,45.13889999999998,5974.706388895302
2025-06-30 14:24:00,75.260415,1.0416660000000002,1.193745456261229,8.535878,8.854161999999999,44.849500000000006,5974.756388895302
2025-06-30 14:27:00,72.42476500000001,1.1284720000000004,1.2541791309458115,8.680554,8.940971999999999,44.27090000000001,5974.806388895302
2025-06-30 14:30:00,74.98553,1.157407,1.2421930975947748,8.680558,8.854171000000001,44.27080000000001,5974.856388895302
2025-06-30 14:33:00,71.13714999999999,0.9548609999999993,1.1583513360604631,8.391207999999999,8.825227,45.717600000000004,5974.906388895302
2025-06-30 14:36:00,75.52082999999999,0.983797,1.2131695743226005,8.362272999999998,8.854166,46.007000000000005,5974.956388895303
2025-06-30 14:39:00,73.48089999999999,0.9548609999999993,1.1838276646588706,8.420138,8.912037,46.00689999999997,5975.006388895303
2025-06-30 14:42:00,75.014465,1.0127309999999996,1.2039395310145997,8.506948000000001,8.912037,44.56019999999998,5975.056388895303
2025-06-30 14:45:00,74.23322,1.0127309999999996,1.2168731397419437,8.478007999999999,8.912037,44.849500000000006,5975.106388895303
2025-06-30 14:48:00,73.9728,1.0127309999999996,1.2168731397419437,8.478007999999999,8.912037,44.56019999999998,5975.156388895303
2025-06-30 14:51:00,74.21875,1.0416659999999993,1.2331442792222276,8.622683,9.027777,44.56020000000001,5975.2063888953035
2025-06-30 14:54:00,73.71238,1.0127309999999996,1.2168731397419437,8.506948000000001,8.940977,44.84960000000001,5975.256388895304
2025-06-30 14:57:00,70.616315,0.9548610000000002,1.1964465367851798,8.478007999999999,8.998847,44.84960000000001,5975.306388895304
2025-06-30 15:00:00,71.90393499999999,0.9548609999999993,1.1711344625295736,8.478007999999999,8.940977,44.849500000000006,5975.356388895304
2025-06-30 15:03:00,70.13889,1.0127309999999996,1.2168731397419443,8.564813,8.998842,45.717600000000004,5975.406388895304
2025-06-30 15:06:00,70.355905,1.1284720000000004,1.2676479934552636,8.680558,8.969906,43.692200000000014,5975.456388895304
2025-06-30 15:09:00,72.931135,1.1284720000000004,1.2269618638082318,8.680558,8.883106,43.98150000000001,5975.506388895305
2025-06-30 15:12:00,70.630785,1.070602,1.2360994615653864,8.622684,8.969912,43.98140000000001,5975.556388895305
2025-06-30 15:15:00,71.94733500000001,1.1284720000000004,1.2541791309458115,8.709488,8.969906,45.13889999999998,5975.606388895305
2025-06-30 15:18:00,69.09722,1.0127310000000005,1.2039440143940363,8.593748,8.998847,45.13890000000001,5975.656388895305
2025-06-30 15:21:00,69.08275499999999,1.0416659999999993,1.2200998101496712,8.564813,8.940977,44.56020000000001,5975.706388895305
2025-06-30 15:24:00,69.3287,1.0995369999999998,1.1979618645058574,8.622683,8.825236,43.40270000000001,5975.7563888953055
2025-06-30 15:27:00,71.672455,1.0127309999999996,1.1909269811770749,8.535878,8.912037,43.98149999999998,5975.806388895306
2025-06-30 15:30:00,73.71238,1.0127309999999996,1.1778284444750935,8.593748000000001,8.940977,43.113399999999984,5975.856388895306
2025-06-30 15:33:00,74.21875,0.9259259999999996,1.1544610590066373,8.449078,8.940971999999999,44.56020000000001,5975.906388895306
2025-06-30 15:36:00,75.260415,0.983797,1.2004373190078808,8.391203,8.854166,44.27090000000001,5975.956388895306
2025-06-30 15:39:00,74.21875,0.8969899999999997,1.1624314564906446,8.333337,8.912037,43.98149999999998,5976.006388895306
2025-06-30 15:42:00,74.493635,0.9259259999999996,1.1919567064852,8.449072999999999,9.027777,44.56019999999998,5976.056388895307
2025-06-30 15:45:00,75.260415,1.070602,1.2228510218893553,8.593748000000001,8.912036,44.27079999999998,5976.106388895307
2025-06-30 15:48:00,73.9728,1.0127309999999996,1.2039395310145997,8.535883,8.940971999999999,43.402799999999985,5976.156388895307
2025-06-30 15:51:00,70.34143499999999,0.9548609999999993,1.1838276646588706,8.535883,9.027782,43.69210000000001,5976.206388895307
2025-06-30 15:54:00,71.90393499999999,1.157407,1.2283248538808873,8.738428,8.883101,44.84959999999998,5976.256388895307
2025-06-30 15:57:00,73.958335,1.070601,1.209518263909068,8.651618000000001,8.940977,45.428200000000004,5976.3063888953075
2025-06-30 16:00:00,74.98553,1.0416659999999993,1.2200952867045423,8.535883,8.912037,45.717600000000004,5976.356388895308
2025-06-30 16:03:00,73.191555,1.0416659999999993,1.2069662481315495,8.564813,8.912037,44.27090000000001,5976.406388895308
2025-06-30 16:06:00,72.42476500000001,1.070601,1.2228504755322958,8.593748,8.912037,43.98150000000001,5976.456388895308
2025-06-30 16:09:00,70.63078999999999,1.0127310000000005,1.2039395310146,8.564818,8.969907,42.534700000000015,5976.506388895308
2025-06-30 16:12:00,68.04108500000001,0.9837959999999999,1.1876202414967416,8.362268,8.796292000000001,43.40269999999998,5976.556388895308
2025-06-30 16:15:00,68.561925,1.0127309999999996,1.1909269811770749,8.506948000000001,8.883107,42.245299999999986,5976.606388895309
2025-06-30 16:18:00,68.30150499999999,1.0416659999999993,1.1937454562612286,8.506943,8.825227,42.24539999999999,5976.656388895309
2025-06-30 16:21:00,66.73900499999999,1.0416659999999993,1.2069662481315495,8.535883,8.883107,42.53469999999999,5976.706388895309
2025-06-30 16:24:00,67.01389,1.0127319999999997,1.2039400921460481,8.449078,8.854166,40.79859999999999,5976.756388895309
2025-06-30 16:27:00,70.37037000000001,1.0416669999999995,1.2200958423052524,8.564817999999999,8.940971000000001,43.11340000000001,5976.806388895309
2025-06-30 16:30:00,70.630785,1.070601,1.2095136398782886,8.680558,8.969907000000001,41.66670000000002,5976.8563888953095
2025-06-30 16:33:00,70.8912,1.070601,1.1960902470786887,8.680558,8.940977,44.56019999999998,5976.90638889531
2025-06-30 16:36:00,65.480325,1.0127310000000005,1.1778284444750937,8.738424000000002,9.085653,44.56019999999998,5976.95638889531
2025-06-30 16:39:00,63.671875,1.0995370000000007,1.2251352183410733,8.767364,9.027777,42.82409999999999,5977.00638889531
2025-06-30 16:42:00,71.15162000000001,1.0416670000000003,1.167040771564591,8.564813000000001,8.825236,43.692199999999985,5977.05638889531
2025-06-30 16:45:00,72.670715,1.0995369999999998,1.225139882123948,8.593748000000001,8.854171000000001,43.40280000000001,5977.10638889531
2025-06-30 16:48:00,71.90393499999999,1.070601,1.209518263909068,8.651618000000001,8.940977,43.402799999999985,5977.156388895311
2025-06-30 16:51:00,69.835065,1.1284720000000004,1.2541791309458115,8.825229,9.085647,42.82400000000001,5977.206388895311
2025-06-30 16:54:00,71.657985,1.1284720000000004,1.240614926242046,8.738428,8.969906,43.98150000000001,5977.256388895311
2025-06-30 16:57:00,71.64352,1.1284720000000004,1.2269618638082318,8.709488,8.912036,43.11340000000001,5977.306388895311
2025-06-30 17:00:00,70.616315,1.0416660000000002,1.20696624813155,8.593748,8.940971999999999,42.53469999999999,5977.356388895311
2025-06-30 17:03:00,68.82233500000001,1.0995369999999998,1.211596217881117,8.680554,8.912037,42.24539999999999,5977.4063888953115
2025-06-30 17:06:00,67.01389,1.1284720000000004,1.2406149262420458,8.767364,8.998842,42.82400000000001,5977.456388895312
2025-06-30 17:09:00,65.46585999999999,1.0995369999999998,1.211596217881117,8.680554,8.912037,41.66670000000002,5977.506388895312
2025-06-30 17:12:00,64.95948999999999,1.070602,1.1960907854305438,8.680554,8.940971999999999,44.27079999999998,5977.556388895312
2025-06-30 17:15:00,64.17823999999999,1.070602,1.1825732730731122,8.680554,8.912042,43.113399999999984,5977.606388895312
2025-06-30 17:18:00,68.57639,1.1863420000000007,1.2007538837511664,8.738428,8.767365999999999,41.955900000000014,5977.656388895312
2025-06-30 17:21:00,70.09549,1.0127319999999997,1.1778244546108112,8.304403,8.651620999999999,41.37730000000002,5977.706388895313
2025-06-30 17:24:00,67.53472,0.8391209999999996,1.1032960107070102,7.957173,8.535882,42.24540000000002,5977.756388895313
2025-06-30 17:27:00,59.027775000000005,0.8101849999999997,1.06144937875614,8.101848,8.651623,40.509300000000025,5977.806388895313
2025-06-30 17:30:00,56.19213,0.8680559999999993,1.0577064898204942,7.986108,8.391202,39.06250000000003,5977.856388895313
2025-06-30 17:33:00,49.508105,0.868055,1.0448731298051677,7.957178,8.333333,36.747600000000034,5977.906388895313
2025-06-30 17:36:00,55.425345,1.070602,1.0706019999885679,8.015048,8.015046,37.03699999999998,5977.9563888953135
2025-06-30 17:39:00,55.410880000000006,0.9259259999999996,1.0238668648348044,7.986108,8.188662,36.74769999999998,5978.006388895314
2025-06-30 17:42:00,53.616895,1.0416659999999993,1.0844949389144878,8.130783,8.217597,35.01159999999999,5978.056388895314
2025-06-30 17:45:00,52.054395,0.9837959999999999,1.0954657701533341,8.101848,8.333331999999999,35.59030000000001,5978.106388895314
2025-06-30 17:48:00,56.698494999999994,1.1284719999999995,1.0992831213870269,8.217592999999999,8.159721000000001,36.74770000000001,5978.156388895314
2025-06-30 17:51:00,56.17766,1.0416660000000002,1.0844900696965063,8.246528,8.333331999999999,37.03710000000001,5978.206388895314
2025-06-30 17:54:00,55.425345,1.0416660000000002,1.0844949389144878,8.159718,8.246531999999998,36.74770000000001,5978.256388895315
2025-06-30 17:57:00,56.71296,1.070602,1.0706019999885679,8.275464,8.275462000000001,35.87960000000004,5978.306388895315
2025-06-30 18:00:00,52.589695,1.0416670000000003,1.0985234418700058,8.159724,8.275466999999999,36.16890000000001,5978.356388895315
2025-07-02 07:42:00,68.86573999999999,0.9548610000000002,1.011628279001144,7.407412,7.523151,40.219899999999996,5978.356388895315
2025-07-02 07:45:00,75.028935,0.8680559999999993,1.1934274796211881,8.130787999999999,8.854162,42.82409999999999,5978.406388895315
2025-07-02 07:48:00,72.71412000000001,1.1284720000000004,1.1993531776903215,8.564818,8.709486,43.692200000000014,5978.456388895315
2025-07-02 07:51:00,79.13773499999999,1.0416669999999995,1.2331448387818265,8.767358,9.172450999999999,46.2963,5978.5063888953155
2025-07-02 07:54:00,90.21990500000001,1.186343,1.243319672895345,8.593747,8.709494,52.08329999999998,5978.556388895316
2025-07-02 07:57:00,100.0,1.0416670000000003,1.3594557414479487,8.478006,9.172449,56.712999999999994,5978.606388895316
2025-07-02 08:00:00,100.0,1.273148,1.3993187921144523,9.259259,9.519670999999999,56.13419999999999,5978.656388895316
2025-07-02 08:03:00,100.0,1.5046290000000004,1.4607956338590375,9.288198,9.201388999999999,54.1088,5978.706388895316
2025-07-02 08:06:00,100.0,1.1863419999999998,1.392102987012006,9.085643,9.519681,58.449100000000016,5978.756388895316
2025-07-02 08:09:00,100.0,1.3020830000000005,1.387077247272588,9.143518,9.317125,54.9769,5978.806388895317
2025-07-02 08:12:00,95.86227,1.0127309999999996,1.3542372889624,8.622688,9.374997,58.15969999999999,5978.856388895317
2025-07-02 08:15:00,100.0,0.7523150000000003,1.1540234443092887,7.986114000000001,8.912039,57.29159999999999,5978.906388895317
2025-07-02 08:18:00,100.0,0.78125,1.161721045092311,7.667826999999999,8.535877,59.317200000000014,5978.956388895317
2025-07-02 08:21:00,100.0,0.8969909999999999,1.2470960449993291,8.015045,8.796294,58.738500000000016,5979.006388895317
2025-07-02 08:24:00,99.29109,1.0127319999999997,1.3175934016618973,8.593753,9.259260999999999,59.317200000000014,5979.0563888953175
2025-07-02 08:27:00,97.149885,1.0127309999999996,1.3783640202296599,8.796298,9.606477,58.15969999999999,5979.106388895318
2025-07-02 08:30:00,100.0,1.0995369999999998,1.3936783785158942,8.883098,9.519670999999999,59.31709999999998,5979.156388895318
2025-07-02 08:33:00,100.0,1.0416669999999995,1.3594557414479482,8.738427999999999,9.432870999999999,59.89579999999998,5979.206388895318
2025-07-02 08:36:00,100.0,1.0127319999999997,1.3175934016618978,8.680558,9.346066,57.58109999999999,5979.256388895318
2025-07-02 08:39:00,97.64178000000001,0.9548610000000002,1.3067948272757444,8.622688,9.403936999999999,58.73840000000001,5979.306388895318
2025-07-02 08:42:00,100.0,0.9837959999999999,1.3365802177631174,8.622688,9.403932000000001,58.44909999999999,5979.356388895319
2025-07-02 08:45:00,100.0,1.0127319999999997,1.2928398811179473,8.680558,9.288196,56.134299999999996,5979.406388895319
2025-07-02 08:48:00,95.60185,0.9259259999999996,1.3006821206256585,8.420143,9.259257,58.15979999999999,5979.456388895319
2025-07-02 08:51:00,93.532985,0.868055,1.263941333693838,8.391207000000001,9.288191999999999,58.449100000000016,5979.506388895319
2025-07-02 08:54:00,90.43692,0.8969899999999997,1.2707065935875,8.506947,9.346067,54.9769,5979.556388895319
2025-07-02 08:57:00,94.835065,0.9259259999999996,1.2650181277422026,8.506943,9.259257,56.13419999999999,5979.6063888953195
2025-07-02 09:00:00,92.25984,0.9259259999999996,1.2888552606043486,8.478007999999999,9.288191999999999,56.42360000000002,5979.65638889532
2025-07-02 09:03:00,95.86227,0.9259260000000005,1.2287929744251584,8.333331999999999,8.998846,56.71289999999999,5979.70638889532
2025-07-02 09:06:00,100.0,0.6655090000000001,1.1486334024866218,7.870369999999999,9.027781,57.58109999999999,5979.75638889532
2025-07-02 09:09:00,100.0,0.78125,1.207059716963373,7.812499,8.796299000000001,58.44900000000001,5979.80638889532
2025-07-02 09:12:00,97.4103,0.6944439999999998,1.2013410781872342,8.015046,9.230322000000001,58.15969999999999,5979.85638889532
2025-07-02 09:15:00,95.355905,0.7233799999999997,1.2327609110188822,8.072922,9.288191999999999,60.185100000000006,5979.906388895321
2025-07-02 09:18:00,91.72454,0.7523150000000003,1.2747973827043277,8.159721999999999,9.403936999999999,58.738399999999984,5979.956388895321
2025-07-02 09:21:00,88.122105,0.8391209999999996,1.2906453166581984,8.391203,9.432872,55.844900000000024,5980.006388895321
2025-07-02 09:24:00,85.30093,0.8969909999999999,1.305691271007533,8.478007999999999,9.403936999999999,54.398199999999974,5980.056388895321
2025-07-02 09:27:00,82.711225,1.0127310000000005,1.31759280567836,8.709488,9.374997,53.24080000000001,5980.106388895321
2025-07-02 09:30:00,81.163195,1.0416659999999993,1.3097804705546892,8.767363,9.346067,52.37269999999998,5980.1563888953215
2025-07-02 09:33:00,81.177665,1.0995369999999998,1.3431664569555328,8.825234,9.346067,53.53010000000003,5980.206388895322
2025-07-02 09:36:00,81.698495,1.0995369999999998,1.3045382672649155,8.883104,9.317127000000001,51.21520000000004,5980.256388895322
2025-07-02 09:39:00,79.644095,1.070601,1.2882467336935552,8.796298,9.259257,51.794099999999986,5980.306388895322
2025-07-02 09:42:00,83.49248,1.1284719999999995,1.3206834365573987,8.854163,9.259260999999999,50.92590000000001,5980.356388895322
2025-07-02 09:45:00,84.302665,1.0416659999999993,1.2971948903992003,8.796293,9.346067,51.79400000000001,5980.406388895322
2025-07-02 09:48:00,83.73843,1.070602,1.3010913131341773,8.767358000000002,9.259256,52.662000000000006,5980.456388895323
2025-07-02 09:51:00,85.57580999999999,0.9259259999999996,1.2530047842689267,8.535882999999998,9.259257,53.53,5980.506388895323
2025-07-02 09:54:00,86.86343,0.9548610000000002,1.3067948272757444,8.593752,9.375001000000001,53.530099999999976,5980.556388895323
2025-07-02 09:57:00,97.931135,0.5208330000000005,1.127105287934837,7.609958000000001,9.172455,57.58109999999999,5980.606388895323
2025-07-02 10:00:00,89.655675,0.6365740000000004,1.2303447084809078,8.101852000000001,9.577548,58.448999999999984,5980.656388895323
2025-07-02 10:03:00,82.45081,0.8969900000000006,1.2824258547318097,8.651618000000001,9.519677999999999,53.240700000000004,5980.7063888953235
2025-07-02 10:06:00,79.644095,1.0416670000000003,1.3223015851505215,8.912034,9.519677,51.79399999999998,5980.756388895324
2025-07-02 10:09:00,81.95891499999999,1.1284719999999995,1.333737521083984,8.940973,9.375001000000001,50.05789999999996,5980.806388895324
2025-07-02 10:12:00,85.56134499999999,1.0995369999999998,1.3045427559709992,8.825228,9.259260999999999,53.240700000000004,5980.856388895324
2025-07-02 10:15:00,84.27373,1.0127309999999996,1.2928392926420114,8.767363,9.375001999999999,52.95139999999998,5980.906388895324
2025-07-02 10:18:00,84.780095,1.070602,1.3138611058678014,8.825228,9.346066,51.21520000000004,5980.956388895324
2025-07-02 10:21:00,86.83448999999999,1.0995369999999998,1.3303671707349056,8.883098,9.375001000000001,52.08339999999998,5981.006388895325
2025-07-02 10:24:00,86.06770499999999,1.0416660000000002,1.3222966842929922,8.796298,9.403932000000001,53.81940000000003,5981.056388895325
2025-07-02 10:27:00,81.698495,1.1284719999999995,1.333737521083984,8.998843999999998,9.432872,51.21530000000001,5981.106388895325
