Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-02 10:30:00,80.41087999999999,1.0995369999999998,1.3174903093930423,8.912034,9.374997,52.66209999999995,5981.156388895325
2025-07-02 10:33:00,83.752895,1.186343,1.352537226011709,8.969904,9.317131,50.63650000000001,5981.206388895325
2025-07-02 10:36:00,86.08218,1.070602,1.2882472993810272,8.883104,9.346062,52.95140000000001,5981.2563888953255
2025-07-02 10:39:00,86.58854500000001,1.0416659999999993,1.2971905278368943,8.767363,9.317127000000001,52.08329999999998,5981.306388895326
2025-07-02 10:42:00,87.61573999999999,1.0416669999999995,1.3223015851505209,8.767358,9.375001000000001,53.8194,5981.356388895326
2025-07-02 10:45:00,89.65567,0.983797,1.275723413086435,8.651623,9.288196,54.39810000000003,5981.406388895326
2025-07-02 10:48:00,87.61573999999999,0.9259259999999996,1.2888552606043486,8.535878,9.346062,54.1088,5981.456388895326
2025-07-02 10:51:00,86.328125,1.0416659999999993,1.3097804705546892,8.680553,9.259257,49.47919999999999,5981.506388895326
2025-07-02 10:54:00,87.13830999999999,1.070602,1.326554292245625,8.767358000000002,9.317126,52.08330000000004,5981.556388895327
2025-07-02 10:57:00,87.61573999999999,1.0127309999999996,1.2928392926420114,8.767358000000002,9.374997,53.530099999999976,5981.606388895327
2025-07-02 11:00:00,86.574075,1.070601,1.3010907436872607,8.738428,9.230327,52.37269999999998,5981.656388895327
2025-07-02 11:03:00,87.61573999999999,0.9259259999999996,1.2530089463394891,8.535878,9.259262,54.9768,5981.706388895327
2025-07-02 11:06:00,85.821755,0.9837959999999999,1.300257446168176,8.680558000000001,9.375001999999999,52.95139999999998,5981.756388895327
2025-07-02 11:09:00,86.834495,1.0127309999999996,1.280362885726223,8.767358000000002,9.346067,54.9769,5981.8063888953275
2025-07-02 11:12:00,84.78009499999999,1.0127310000000005,1.2678118436717571,8.738428,9.288197,53.24079999999998,5981.856388895328
2025-07-02 11:15:00,82.98611500000001,1.070601,1.3010907436872607,8.738428,9.230327,52.08340000000001,5981.906388895328
2025-07-02 11:18:00,80.91724500000001,1.070602,1.3010913131341773,8.883104,9.375001999999999,51.79400000000001,5981.956388895328
2025-07-02 11:21:00,80.65683,1.070601,1.2882467336935566,8.854168,9.317127000000001,50.636600000000016,5982.006388895328
2025-07-02 11:24:00,83.232065,1.0995369999999998,1.3045382672649144,8.709493,9.143516,50.92590000000001,5982.056388895328
2025-07-02 11:27:00,84.534145,1.0995369999999998,1.3174903093930423,8.651622999999999,9.114586,49.76849999999999,5982.106388895329
2025-07-02 11:30:00,83.24653,1.070602,1.3010913131341773,8.767364,9.259262,51.21519999999998,5982.156388895329
2025-07-02 11:33:00,79.890045,1.0127310000000005,1.3052515368152349,8.651618000000001,9.288197,50.63659999999999,5982.206388895329
2025-07-02 11:36:00,76.01273,1.070601,1.2882467336935552,8.738428,9.201387,49.18979999999999,5982.256388895329
2025-07-02 11:39:00,75.24595,0.9548610000000002,1.1964421897614803,8.449078,8.969907,47.74300000000002,5982.306388895329
2025-07-02 11:42:00,67.7662,0.8969899999999997,1.1747306423931694,8.362273,8.969902999999999,45.42829999999998,5982.3563888953295
2025-07-02 11:45:00,64.17824,0.8969899999999997,1.125075667427069,8.101853,8.593753,43.113399999999956,5982.40638889533
2025-07-02 11:48:00,60.82176,0.868055,1.0704478304335234,7.9282379999999995,8.362272999999998,44.849500000000035,5982.45638889533
2025-07-02 11:51:00,60.054975,0.9837959999999999,1.0954657701533341,7.899308,8.130792,41.95599999999996,5982.50638889533
2025-07-02 11:54:00,61.83449,1.070602,1.0850076841792886,8.015048,8.043986,41.08800000000002,5982.55638889533
2025-07-02 11:57:00,60.82176,1.0127309999999996,1.0834620146466298,8.072918000000001,8.217597,42.24530000000004,5982.60638889533
2025-07-02 12:00:00,59.28819,0.9837959999999999,1.108912434686481,8.101853,8.362267,40.219899999999996,5982.656388895331
2025-07-02 12:03:00,60.836225,1.0416659999999993,1.09852292383706,8.188653,8.304397,40.79860000000002,5982.706388895331
2025-07-02 12:06:00,58.781825,1.0127310000000005,1.1109307467996279,8.159718,8.362267,40.50920000000002,5982.756388895331
2025-07-02 12:09:00,59.80903,1.157407,1.157409500011446,8.304398,8.304400999999999,40.219900000000024,5982.806388895331
2025-07-02 12:12:00,62.369789999999995,1.0995369999999998,1.1282271253665335,8.333334,8.391207,40.509299999999996,5982.856388895331
2025-07-02 12:15:00,62.109375,1.070601,1.1414136862663036,8.217588000000001,8.362267000000001,40.21989999999997,5982.9063888953315
2025-07-02 12:18:00,62.398725,1.070601,1.1414136862663036,8.362268,8.506947,40.509300000000025,5982.956388895332
2025-07-02 12:21:00,65.19097500000001,1.0416669999999995,1.1399421184227827,8.333338,8.535881,41.08789999999999,5983.006388895332
2025-07-02 12:24:00,67.274305,0.9259259999999996,1.077243656772004,8.217593,8.535877000000001,40.509300000000025,5983.056388895332
2025-07-02 12:27:00,65.97222500000001,0.9548610000000002,1.1711344625295743,8.217588,8.680557,41.66669999999999,5983.106388895332
2025-07-02 12:30:00,63.671875,0.8969909999999999,1.1124623498816986,8.246528,8.709487,41.66659999999999,5983.156388895332
2025-07-02 12:33:00,62.12384,0.9548609999999993,1.1063819134674513,8.333338,8.651617,41.08800000000002,5983.206388895333
2025-07-02 12:36:00,64.930555,1.070602,1.1552336735205384,8.449078,8.622686,40.50929999999997,5983.256388895333
2025-07-02 12:39:00,65.97222500000001,0.9548609999999993,1.132549301429882,8.304397999999999,8.680557,41.08790000000002,5983.306388895333
2025-07-02 12:42:00,66.001155,0.9259259999999996,1.1290695773279091,8.246533,8.680557,41.95610000000002,5983.356388895333
2025-07-02 12:45:00,66.73900499999999,0.9548609999999993,1.1454934328461037,8.333338,8.738427,40.79859999999999,5983.406388895333
2025-07-02 12:48:00,67.795135,0.983797,1.161742849299663,8.362272999999998,8.738426,42.534700000000015,5983.4563888953335
2025-07-02 12:51:00,68.807875,0.8969899999999997,1.1376040801112,8.275466999999999,8.796297000000001,43.40280000000001,5983.506388895334
2025-07-02 12:54:00,67.520255,0.9548609999999993,1.1454934328461042,8.391207999999999,8.796297000000001,42.824100000000016,5983.556388895334
2025-07-02 12:57:00,66.73900499999999,0.9837959999999999,1.1876202414967416,8.420143,8.854167,41.66669999999999,5983.606388895334
2025-07-02 13:00:00,63.657405,0.9837959999999999,1.148671128272049,8.449078,8.796292000000001,41.95599999999999,5983.656388895334
2025-07-02 13:03:00,64.17824,1.0416660000000002,1.180434661091172,8.506948,8.796292000000001,41.37730000000002,5983.706388895334
2025-07-02 13:06:00,67.01389,1.1284720000000004,1.213207454494561,8.535878,8.709485999999998,41.66670000000002,5983.756388895335
2025-07-02 13:09:00,71.90393499999999,1.070602,1.196090785430545,8.564817999999999,8.825236,44.56020000000001,5983.806388895335
2025-07-02 13:12:00,77.300345,1.0127310000000005,1.2039395310146,8.564817000000001,8.969905999999998,46.585699999999974,5983.856388895335
2025-07-02 13:15:00,81.452545,1.0995369999999998,1.3174903093930423,8.767358,9.230321,48.32179999999997,5983.906388895335
2025-07-02 13:18:00,85.56134499999999,1.157407,1.3498388142386293,9.230323,9.635416,50.92590000000001,5983.956388895335
2025-07-02 13:21:00,88.642935,1.157407,1.4145329168761327,9.288193,9.837965999999998,50.636600000000016,5984.0063888953355
2025-07-02 13:24:00,93.27257,1.1284720000000004,1.3979194235579553,9.201388000000001,9.780096,56.712999999999965,5984.056388895336
2025-07-02 13:27:00,91.73900499999999,1.0416659999999993,1.359455144225172,8.940973,9.635417,53.81949999999998,5984.106388895336
2025-07-02 13:30:00,91.21817,1.0416659999999993,1.3471366351344374,8.854163,9.519677,52.66210000000001,5984.156388895336
2025-07-02 13:33:00,95.413775,1.0416659999999993,1.334749613568428,8.912033,9.548607,54.1088,5984.206388895336
2025-07-02 13:36:00,91.47859,1.0416660000000002,1.3347496135684285,8.883098,9.519672,53.240700000000004,5984.256388895336
2025-07-02 13:39:00,89.39525499999999,1.0127309999999996,1.3175928056783595,8.796298,9.461807,54.9768,5984.306388895337
2025-07-02 13:42:00,88.122105,0.9837959999999999,1.312425648396134,8.680558000000001,9.403932000000001,52.66199999999998,5984.356388895337
2025-07-02 13:45:00,86.55960999999999,1.0416660000000002,1.322300998887616,8.825228000000001,9.432872,53.8194,5984.406388895337
2025-07-02 13:48:00,82.69676,1.0127319999999997,1.3298739208104435,8.738424,9.432872,53.24079999999998,5984.456388895337
2025-07-02 13:51:00,83.998845,1.1284719999999995,1.333737521083984,8.825232999999999,9.259260999999999,52.662000000000006,5984.506388895337
2025-07-02 13:54:00,86.05323999999999,1.070602,1.2882472993810263,8.680558,9.143515999999998,53.240700000000004,5984.5563888953375
2025-07-02 13:57:00,88.368055,1.0416669999999995,1.2971911066380448,8.680558,9.230321,52.9513,5984.606388895338
2025-07-02 14:00:00,86.820025,0.9548609999999993,1.2706096224191026,8.564817999999999,9.259257,53.530100000000004,5984.656388895338
2025-07-02 14:03:00,87.60127,0.983797,1.3002580484586332,8.564813000000001,9.259256,51.79400000000001,5984.706388895338
2025-07-02 14:06:00,87.63020499999999,0.983797,1.2757234130864354,8.535882999999998,9.172456,51.79400000000001,5984.756388895338
2025-07-02 14:09:00,87.06597500000001,0.9548609999999993,1.2706096224191026,8.564817999999999,9.259257,51.79400000000001,5984.806388895338
2025-07-02 14:12:00,85.04051,0.9548610000000002,1.270609622419103,8.622688,9.317127,53.240700000000004,5984.856388895339
2025-07-02 14:15:00,82.971645,0.9548609999999993,1.2827354569201852,8.593748,9.317127000000001,52.37269999999998,5984.906388895339
2025-07-02 14:18:00,82.971645,1.0127309999999996,1.3175928056783595,8.651618,9.317127000000001,51.79400000000001,5984.956388895339
2025-07-02 14:21:00,79.600695,1.0127319999999997,1.280359145737754,8.825234,9.403932000000001,52.08330000000001,5985.006388895339
2025-07-02 14:24:00,80.41087999999999,1.070601,1.3010907436872607,8.854168,9.346067,52.37270000000001,5985.056388895339
2025-07-02 14:27:00,83.24653,1.070602,1.3010913131341773,8.796298,9.288196,50.925899999999984,5985.1063888953395
2025-07-02 14:30:00,86.58854500000001,1.0995369999999998,1.3045382672649155,8.796298,9.230321,51.21530000000001,5985.15638889534
2025-07-02 14:33:00,87.109375,1.0127319999999997,1.2803591457377532,8.622688,9.201386,50.63650000000001,5985.20638889534
2025-07-02 14:36:00,86.820025,0.9548609999999993,1.246165829676625,8.564817999999999,9.201387,51.21530000000001,5985.25638889534
2025-07-02 14:39:00,87.61573999999999,0.9548609999999993,1.2584231263191477,8.593748,9.259257,51.504699999999985,5985.30638889534
2025-07-02 14:42:00,86.05323999999999,0.9548609999999993,1.2827354569201843,8.622688,9.346067,52.95139999999998,5985.35638889534
2025-07-02 14:45:00,87.355325,0.983797,1.3002580484586332,8.564813000000001,9.259256,51.79399999999998,5985.406388895341
2025-07-02 14:48:00,86.820025,0.9259259999999996,1.2650181277422026,8.506943,9.259257,53.240700000000004,5985.456388895341
2025-07-02 14:51:00,85.011575,0.8969909999999999,1.2470960449993291,8.593748,9.374997,50.926000000000016,5985.506388895341
2025-07-02 14:54:00,83.24653,0.9548609999999993,1.2827354569201852,8.593748,9.317127000000001,51.21520000000001,5985.556388895341
2025-07-02 14:57:00,82.190395,1.0127309999999996,1.280362885726224,8.651618,9.230327,51.215299999999985,5985.606388895341
2025-07-02 15:00:00,82.69676,0.9837959999999999,1.2880251450593785,8.593748000000001,9.259262,50.92590000000001,5985.6563888953415
2025-07-02 15:03:00,79.09433,0.9837959999999999,1.2880209055465774,8.680558,9.346062,51.50460000000001,5985.706388895342
2025-07-02 15:06:00,79.35474500000001,1.070601,1.2882511849008935,8.883098,9.346067,50.057799999999986,5985.756388895342
2025-07-02 15:09:00,80.65683,1.0995369999999998,1.3045382672649155,8.825232999999999,9.259256,49.47919999999999,5985.806388895342
2025-07-02 15:12:00,82.98611500000001,1.1284720000000004,1.3075465812747933,8.825228000000001,9.201386,49.76849999999999,5985.856388895342
2025-07-02 15:15:00,83.492475,1.1284720000000004,1.2943292076546862,8.854168,9.201386,49.47919999999999,5985.906388895342
2025-07-02 15:18:00,83.72396,1.0995369999999998,1.3045382672649144,8.709493,9.143516,48.900499999999965,5985.956388895343
2025-07-02 15:21:00,81.409145,1.0416659999999993,1.2845336837478936,8.651622999999999,9.172457,49.47909999999999,5986.006388895343
2025-07-02 15:24:00,83.73843,1.070602,1.2882517505896693,8.651618,9.114586,48.90039999999999,5986.056388895343
2025-07-02 15:27:00,82.98611,1.0127309999999996,1.280358561064157,8.680558000000001,9.259257,48.900499999999965,5986.106388895343
2025-07-02 15:30:00,81.929975,1.0416660000000002,1.2845336837478942,8.738428,9.259262,49.76849999999999,5986.156388895343
2025-07-02 15:33:00,77.5463,1.0127310000000005,1.2678118436717571,8.680558,9.230326999999999,48.900499999999965,5986.2063888953435
2025-07-02 15:36:00,79.87558,1.0127319999999997,1.2297218999769584,8.651623,9.114581000000001,49.76850000000002,5986.256388895344
2025-07-02 15:39:00,83.73843,1.0127319999999997,1.267812424511185,8.680553,9.230321,50.636600000000016,5986.306388895344
2025-07-02 15:42:00,83.217595,0.9548609999999993,1.246165829676625,8.564817999999999,9.201387,49.47919999999999,5986.356388895344
2025-07-02 15:45:00,82.971645,0.8680560000000002,1.2171804584301271,8.506943,9.288197,48.90040000000002,5986.406388895344
2025-07-02 15:48:00,82.711225,0.9259259999999996,1.2287929744251578,8.564813000000001,9.230327,50.92590000000001,5986.456388895344
2025-07-02 15:51:00,82.190395,0.8969909999999999,1.2470960449993291,8.564813000000001,9.346062,50.636600000000016,5986.506388895345
2025-07-02 15:54:00,84.534145,0.9548610000000002,1.258423126319149,8.506947,9.172456,51.21530000000001,5986.556388895345
2025-07-02 15:57:00,82.971645,0.9259259999999996,1.2530047842689267,8.535882999999998,9.259257,50.636499999999984,5986.606388895345
2025-07-02 16:00:00,82.98611500000001,0.9548609999999993,1.2827354569201852,8.593748,9.317127000000001,50.925899999999984,5986.656388895345
2025-07-02 16:03:00,81.95891499999999,1.0127309999999996,1.2551885331276587,8.738427999999999,9.259257,50.63650000000001,5986.706388895345
2025-07-02 16:06:00,77.57523,0.9259250000000003,1.240931067449358,8.680558,9.375003,50.05789999999999,5986.7563888953455
2025-07-02 16:09:00,76.28761499999999,1.0127310000000005,1.2424953285535023,8.796298,9.288197,48.321800000000025,5986.806388895346
2025-07-02 16:12:00,75.0,1.0416670000000003,1.2971911066380444,8.767364,9.317127,48.32179999999997,5986.856388895346
2025-07-02 16:15:00,75.52082999999999,1.1574080000000002,1.2967088780601437,8.912034,9.201386,48.61119999999997,5986.906388895346
2025-07-02 16:18:00,75.506365,1.070602,1.2492576367937465,8.883104,9.259262,47.7431,5986.956388895346
2025-07-02 16:21:00,73.95832999999999,1.0416670000000003,1.2461117357449796,8.854164,9.288197,48.900499999999994,5987.006388895346
2025-07-02 16:24:00,78.60243,1.0995369999999998,1.2652185418713802,8.796298,9.143521,46.875,5987.056388895347
2025-07-02 16:27:00,81.43808,1.0127319999999997,1.280363470401139,8.593748,9.172456,50.34719999999999,5987.106388895347
2025-07-02 16:30:00,80.65683,0.9548609999999993,1.233844411506493,8.622688,9.230327,50.347200000000015,5987.156388895347
2025-07-02 16:33:00,80.65683,1.0127309999999996,1.2424953285535019,8.738427999999999,9.230327,48.61109999999999,5987.206388895347
2025-07-02 16:36:00,80.90278,1.070602,1.275331457685725,8.738427999999999,9.172456,48.321799999999996,5987.256388895347
2025-07-02 16:39:00,81.698495,0.9837959999999999,1.26335722871207,8.651618,9.259262,49.18969999999999,5987.3063888953475
2025-07-02 16:42:00,81.92998,0.983797,1.263357819520617,8.564813000000001,9.172456,48.900499999999994,5987.356388895348
2025-07-02 16:45:00,80.13599500000001,0.9548609999999993,1.2584231263191477,8.622683,9.288192,49.47919999999999,5987.406388895348
2025-07-02 16:48:00,81.929975,1.0416659999999993,1.2461111722646045,8.796293,9.230327,49.47919999999999,5987.456388895348
2025-07-02 16:51:00,80.13599500000001,1.0416660000000002,1.2718036398931347,8.709488,9.201391999999998,48.900499999999994,5987.506388895348
2025-07-02 16:54:00,78.327545,1.0416660000000002,1.2717992267119538,8.854168,9.346062,48.032400000000024,5987.556388895348
2025-07-02 16:57:00,85.56134499999999,0.78125,1.1958076442936174,8.246526,9.201386,51.79389999999998,5987.606388895349
2025-07-02 17:00:00,83.73843,0.8391200000000003,1.2221999773562522,8.333332,9.201391999999998,50.636600000000016,5987.656388895349
2025-07-02 17:03:00,78.84837999999999,0.9259259999999996,1.2409316753757207,8.593748000000001,9.288192,50.05789999999999,5987.706388895349
2025-07-02 17:06:00,77.03993,1.0127309999999996,1.3052472594802695,8.680558000000001,9.317127000000001,48.032399999999996,5987.756388895349
2025-07-02 17:09:00,78.081595,1.0127319999999997,1.242495901619881,8.680558,9.172456,48.03249999999997,5987.806388895349
2025-07-02 17:12:00,80.90278,0.8680560000000002,1.1694212334040766,8.391202,9.056716,49.47920000000002,5987.8563888953495
2025-07-02 17:15:00,83.767365,0.9259260000000005,1.228792974425158,8.449072000000001,9.114586,48.90040000000002,5987.90638889535
2025-07-02 17:18:00,81.43808,0.8680559999999993,1.2289590095641905,8.478007999999999,9.288192,49.47910000000002,5987.95638889535
2025-07-02 17:21:00,75.506365,0.868055,1.228958378904773,8.506948000000001,9.317132999999998,47.45369999999997,5988.00638889535
2025-07-02 17:24:00,70.34143499999999,0.9259250000000003,1.1919561147090356,8.535878,9.114583,46.29630000000003,5988.05638889535
2025-07-02 17:27:00,66.218175,0.9259250000000003,1.1795322064308558,8.506948,9.056712999999998,43.69209999999998,5988.10638889535
2025-07-02 17:30:00,61.34259,0.868055,1.120555280864184,8.246523,8.796298,41.95599999999999,5988.156388895351
2025-07-02 17:33:00,57.72569,1.0127309999999996,1.1245081467213156,8.246523,8.478012,39.64129999999997,5988.206388895351
2025-07-02 17:36:00,54.890045,1.070602,1.0992831564874896,8.275464,8.333331999999999,39.0625,5988.256388895351
2025-07-02 17:39:00,56.192130000000006,1.0127309999999996,1.0834620146466298,8.188653,8.333331999999999,40.22,5988.306388895351
2025-07-02 17:42:00,52.054395,1.0416660000000002,1.1124365196562103,8.246528,8.391202,36.74769999999998,5988.356388895351
2025-07-02 17:45:00,50.274879999999996,1.070602,1.1134381960781543,8.420144,8.506941999999999,37.037000000000006,5988.4063888953515
2025-07-02 17:48:00,51.808445,1.157407,1.157404499996499,8.506948,8.506941000000001,36.45839999999998,5988.456388895352
2025-07-02 17:51:00,55.425345,1.1284719999999995,1.1428759828627455,8.420143,8.449071,36.74770000000001,5988.506388895352
2025-07-02 17:54:00,55.425345,1.1284719999999995,1.1854004646794551,8.420143,8.535881,36.74770000000001,5988.556388895352
2025-07-02 17:57:00,58.781825,1.0416659999999993,1.1262398700376255,8.478012999999999,8.651617,37.615700000000004,5988.606388895352
2025-07-02 18:00:00,56.481485000000006,1.0127310000000005,1.1513531264344241,8.449078,8.738427,38.19439999999997,5988.656388895352
2025-07-03 07:39:00,57.262730000000005,1.186343,0.9863364837498856,6.973382999999999,6.59722,36.16889999999998,5988.656388895352
2025-07-03 07:42:00,70.399305,0.7812489999999999,0.8919947205967536,6.741893999999999,6.973385,41.08800000000002,5988.706388895353
2025-07-03 07:45:00,62.138310000000004,0.8969909999999999,1.0869850775179428,7.812499000000001,8.217588000000001,40.79860000000002,5988.756388895353
2025-07-03 07:48:00,69.09722,1.273148,1.2439906826273968,8.709493,8.651625,40.50920000000002,5988.806388895353
2025-07-03 07:51:00,72.96007,1.0416670000000003,1.19374600382618,8.535882999999998,8.854166,43.113399999999984,5988.856388895353
2025-07-03 07:54:00,80.93171000000001,1.1284720000000004,1.1993579825669856,8.362267,8.506944999999998,46.87499999999997,5988.906388895353
2025-07-03 07:57:00,93.54745500000001,0.8680560000000002,1.2171763764064663,7.928241999999999,8.709485999999998,56.71290000000002,5988.9563888953535
2025-07-03 08:00:00,85.30093,1.070602,1.275331457685725,8.622684,9.056712000000001,54.39820000000003,5989.006388895354
2025-07-03 08:03:00,89.17823999999999,1.186343,1.3391894511996758,8.912034,9.230321,52.08339999999998,5989.056388895354
2025-07-03 08:06:00,88.65740500000001,1.1574080000000002,1.3101172636273397,8.738424,9.056716,52.08329999999998,5989.106388895354
2025-07-03 08:09:00,83.767365,0.9548610000000002,1.258423126319149,8.535884,9.201393,52.37270000000001,5989.156388895354
2025-07-03 08:12:00,80.16493,1.0127319999999997,1.242495901619881,8.564814,9.056712000000001,50.347200000000015,5989.206388895354
2025-07-03 08:15:00,81.19212999999999,1.0995369999999998,1.265218541871379,8.593748000000001,8.940971000000001,49.47909999999999,5989.256388895355
2025-07-03 08:18:00,82.75463,1.0127319999999997,1.242495901619881,8.449072999999999,8.940971000000001,49.47909999999999,5989.306388895355
2025-07-03 08:21:00,97.670715,0.5208339999999998,1.0689665929521772,7.378474000000001,8.76736,57.58110000000002,5989.356388895355
2025-07-03 08:24:00,94.58912000000001,0.31828699999999976,0.9979928719009645,7.204859999999999,9.172453,57.29169999999999,5989.406388895355
2025-07-03 08:27:00,80.150465,0.6365749999999997,1.1692059233637495,8.072913,9.374998,54.3982,5989.456388895355
2025-07-03 08:30:00,73.206015,0.9837960000000008,1.2633572287120698,8.738424000000002,9.346067999999999,47.4537,5989.5063888953555
2025-07-03 08:33:00,70.630785,1.0995370000000007,1.26521854187138,8.767364,9.114587,47.16429999999997,5989.556388895356
2025-07-03 08:36:00,74.493635,1.2152780000000005,1.30015367875747,8.969904,9.143516,46.2963,5989.606388895356
2025-07-03 08:39:00,77.083335,1.2442130000000002,1.3012296190274826,9.027774,9.143521,47.1644,5989.656388895356
2025-07-03 08:42:00,78.09606500000001,1.0416660000000002,1.246106705554452,8.796298,9.230322000000001,47.4537,5989.706388895356
2025-07-03 08:45:00,78.081595,1.0416659999999993,1.2331442792222276,8.709493,9.114587,46.0069,5989.756388895356
2025-07-03 08:48:00,77.57523499999999,1.0416659999999993,1.2461111722646045,8.680553,9.114587,47.7431,5989.806388895357
2025-07-03 08:51:00,78.11053,1.0416659999999993,1.2331442792222276,8.767363,9.172457,46.875,5989.856388895357
2025-07-03 08:54:00,77.054395,1.070602,1.2492576367937454,8.738424,9.114581999999999,48.900499999999994,5989.906388895357
2025-07-03 08:57:00,78.06712999999999,1.0416659999999993,1.2589939031789583,8.709493,9.172457,46.2963,5989.956388895357
2025-07-03 09:00:00,79.13773499999999,1.0995369999999998,1.2915134463902056,8.709493,9.114586,48.03239999999997,5990.006388895357
2025-07-03 09:03:00,80.150465,1.0416659999999993,1.2331442792222276,8.767363,9.172457,46.875,5990.0563888953575
2025-07-03 09:06:00,79.1522,1.070602,1.2492576367937454,8.767364,9.143522,48.032399999999996,5990.106388895358
2025-07-03 09:09:00,78.86285,1.070601,1.2492570825923466,8.796298,9.172457,49.18980000000002,5990.156388895358
2025-07-03 09:12:00,82.971645,0.9837959999999999,1.2633529425204653,8.564817000000001,9.172450999999999,49.18980000000002,5990.206388895358
2025-07-03 09:15:00,82.971645,0.8969899999999997,1.2470954219548156,8.535877,9.317127000000001,49.47910000000002,5990.256388895358
2025-07-03 09:18:00,81.698495,0.868055,1.2053351836825197,8.478012,9.230327,50.05789999999999,5990.306388895358
2025-07-03 09:21:00,85.56134499999999,0.7233799999999997,1.1567886119083162,8.130791,9.143521,52.95139999999998,5990.356388895359
2025-07-03 09:24:00,100.0,0.26041700000000034,0.9481677346703471,6.741899999999999,8.825232999999999,59.31709999999998,5990.406388895359
2025-07-03 09:27:00,86.05323999999999,0.5208339999999998,1.1651560826038836,7.783562,9.461808000000001,57.29160000000002,5990.456388895359
2025-07-03 09:30:00,80.90278,0.78125,1.207059716963373,8.391203,9.375003,52.08330000000001,5990.506388895359
2025-07-03 09:33:00,79.890045,0.8969909999999999,1.2470960449993291,8.564813000000001,9.346062,52.08329999999998,5990.556388895359
2025-07-03 09:36:00,81.163195,0.9259259999999996,1.2409316753757207,8.391203,9.085647,51.21520000000001,5990.6063888953595
2025-07-03 09:39:00,79.13773,0.8969909999999999,1.2112126167746322,8.362272999999998,9.056712000000001,51.79399999999998,5990.65638889536
2025-07-03 09:42:00,77.83564999999999,0.9259259999999996,1.1919567064852,8.391203,8.969907000000001,50.926000000000016,5990.70638889536
2025-07-03 09:45:00,81.17766,0.9548610000000002,1.2338444115064935,8.362272,8.969911,50.057800000000015,5990.75638889536
2025-07-03 09:48:00,82.46528,0.9548609999999993,1.2461658296766245,8.449078,9.085647,51.504700000000014,5990.80638889536
2025-07-03 09:51:00,79.644095,1.0127310000000005,1.2803628857262244,8.535878,9.114587,50.92590000000001,5990.85638889536
2025-07-03 09:54:00,74.493635,1.0995370000000007,1.2784046264443232,8.651624000000002,9.027777,47.453700000000026,5990.906388895361
2025-07-03 09:57:00,74.739585,1.0995369999999998,1.225139882123948,8.680554,8.940977,47.16429999999997,5990.956388895361
2025-07-03 10:00:00,76.79398,1.1284720000000004,1.2541791309458115,8.651618000000001,8.912036,48.32179999999997,5991.006388895361
2025-07-03 10:03:00,79.890045,1.157407,1.2559587434049277,8.680558,8.883101,48.032399999999996,5991.056388895361
2025-07-03 10:06:00,82.98611500000001,1.0995369999999998,1.2519436330720677,8.506948000000001,8.825230999999999,49.18980000000002,5991.106388895361
2025-07-03 10:09:00,84.780095,1.0127319999999997,1.2168737048903189,8.449078,8.883106,49.47909999999999,5991.1563888953615
2025-07-03 10:12:00,85.56134499999999,0.9259260000000005,1.1919567064852006,8.333332,8.912036,48.32169999999999,5991.206388895362
2025-07-03 10:15:00,84.780095,0.868055,1.2171757498032465,8.246532,9.027777,49.47919999999999,5991.256388895362
2025-07-03 10:18:00,84.79456,0.78125,1.150245336920089,8.101857,8.940977,52.372600000000006,5991.306388895362
2025-07-03 10:21:00,81.698495,0.78125,1.1617250015146827,8.043982,8.912042,49.47919999999999,5991.356388895362
2025-07-03 10:24:00,78.342015,0.78125,1.1958076442936174,8.101852000000001,9.056712000000001,49.47920000000002,5991.406388895362
2025-07-03 10:27:00,76.273145,0.8391200000000003,1.1989351420581813,8.333332,9.143522,49.189899999999994,5991.456388895363
2025-07-03 10:30:00,77.57523,0.868055,1.2171798318255,8.362267,9.143522,50.05789999999999,5991.506388895363
2025-07-03 10:33:00,72.670715,0.9259259999999996,1.2530089463394891,8.478007999999999,9.201392,49.18979999999999,5991.556388895363
2025-07-03 10:36:00,75.245945,1.1863420000000007,1.2849574623659668,8.883098,9.085646,46.0069,5991.606388895363
2025-07-03 10:39:00,78.11053,1.1284720000000004,1.2676479934552636,8.854168,9.143516,46.296299999999974,5991.656388895363
2025-07-03 10:42:00,75.52082999999999,1.0127310000000005,1.2551929077300648,8.709488,9.230326999999999,46.29619999999997,5991.7063888953635
2025-07-03 10:45:00,71.889465,1.0416670000000003,1.271799797921544,8.767364,9.259257,46.0069,5991.756388895364
2025-07-03 10:48:00,70.09549,1.2442129999999993,1.287129664918172,9.172450000000001,9.259257,44.560100000000034,5991.806388895364
2025-07-03 10:51:00,76.79398,1.2442129999999993,1.2729282892775695,8.998842999999999,9.056709999999999,45.717600000000004,5991.856388895364
2025-07-03 10:54:00,78.11053,1.1284720000000004,1.2810335679054117,8.825228000000001,9.143516,45.13890000000001,5991.906388895364
2025-07-03 10:57:00,78.081595,1.0995369999999998,1.2519436330720677,8.767364,9.085647,46.5857,5991.956388895364
2025-07-03 11:00:00,75.998265,1.1284720000000004,1.2810335679054117,8.854169,9.172457,46.875,5992.006388895365
2025-07-03 11:03:00,77.068865,1.157407,1.255958743404927,8.883104,9.085647,46.875,5992.056388895365
2025-07-03 11:06:00,77.31481500000001,1.1574080000000002,1.2696349309612196,8.825234,9.056716,46.5857,5992.106388895365
2025-07-03 11:09:00,77.054395,1.070601,1.2623321153303821,8.796298,9.201387,46.875,5992.156388895365
2025-07-03 11:12:00,78.081595,1.070602,1.2753314576857246,8.680558000000001,9.114586,46.2963,5992.206388895365
2025-07-03 11:15:00,78.081595,0.9837959999999999,1.2131689993004078,8.738427999999999,9.230322000000001,47.7431,5992.2563888953655
2025-07-03 11:18:00,78.081595,1.0995369999999998,1.265218541871379,8.767363,9.114586,46.875,5992.306388895366
2025-07-03 11:21:00,76.25868,1.070601,1.2492570825923466,8.738428,9.114587,47.4537,5992.356388895366
2025-07-03 11:24:00,76.533565,1.0127319999999997,1.2168737048903189,8.593748,9.027776,47.742999999999995,5992.406388895366
2025-07-03 11:27:00,76.533565,1.0127309999999996,1.2424953285535019,8.651622999999999,9.143522,46.0069,5992.456388895366
2025-07-03 11:30:00,74.47917000000001,1.0416660000000002,1.2717992267119527,8.738428,9.230322000000001,45.42820000000003,5992.506388895366
2025-07-03 11:33:00,73.206015,1.0127310000000005,1.255188533127659,8.738428,9.259257,46.58560000000003,5992.556388895367
2025-07-03 11:36:00,65.726275,0.9548610000000002,1.1964421897614803,8.709494,9.230322999999999,44.84949999999998,5992.606388895367
2025-07-03 11:39:00,63.91782499999999,1.0127319999999997,1.190923025595352,8.535884,8.912032,43.981400000000036,5992.656388895367
2025-07-03 11:42:00,58.246525,1.0127310000000005,1.17782390163257,8.449078,8.796297,40.79860000000002,5992.706388895367
2025-07-03 11:45:00,54.629630000000006,0.9837959999999999,1.1222638501271742,8.275458,8.564812,39.35190000000003,5992.756388895367
2025-07-03 11:48:00,51.27315,1.0127309999999996,1.0834620146466298,8.188653,8.333331999999999,39.3519,5992.8063888953675
2025-07-03 11:51:00,52.32928,0.9259259999999996,1.0373680171242,8.015048,8.246531999999998,38.773199999999974,5992.856388895368
2025-07-03 11:54:00,50.78125,0.9837959999999999,1.068253703106907,8.072918000000001,8.246531999999998,38.7732,5992.906388895368
2025-07-03 11:57:00,54.918980000000005,1.0416669999999995,1.1262451494395558,8.043978,8.217590999999999,37.615700000000004,5992.956388895368
2025-07-03 12:00:00,59.027775,1.0416670000000003,1.1124370420548286,8.101852999999998,8.246526,38.7732,5993.006388895368
2025-07-03 12:03:00,61.34259,1.070602,1.1274821149176506,8.188658,8.304396,38.483799999999974,5993.056388895368
2025-07-03 12:06:00,61.357060000000004,1.070601,1.1414136862663036,8.362268,8.506947,39.06249999999997,5993.106388895369
2025-07-03 12:09:00,60.315394999999995,1.0127310000000005,1.1245034728573893,8.304398,8.535877,39.35190000000003,5993.156388895369
2025-07-03 12:12:00,58.781825,1.0995369999999998,1.1282271253665355,8.217592999999999,8.275466,38.483799999999974,5993.206388895369
2025-07-03 12:15:00,59.54861,1.0127309999999996,1.110930746799627,8.304397999999999,8.506947,37.615700000000004,5993.256388895369
2025-07-03 12:18:00,60.575810000000004,1.070602,1.1274821149176488,8.333338000000001,8.449076,37.615700000000004,5993.306388895369
2025-07-03 12:21:00,61.082175,0.9548609999999993,1.0931616234277255,8.188658,8.478007,38.48370000000003,5993.3563888953695
2025-07-03 12:24:00,59.027775000000005,1.0127309999999996,1.110930746799627,8.333333,8.535882,37.905100000000004,5993.40638889537
2025-07-03 12:27:00,57.74016,1.070601,1.127481597360717,8.506948,8.622687,39.3518,5993.45638889537
2025-07-03 12:30:00,61.35706,1.186343,1.171812927868089,8.593754,8.564810999999999,38.48369999999997,5993.50638889537
2025-07-03 12:33:00,62.109375,0.9548609999999993,1.1063864665921428,8.188658,8.506947,39.3519,5993.55638889537
2025-07-03 12:36:00,61.617475,1.0995369999999998,1.1423899185369466,8.362273,8.449076,38.7731,5993.60638889537
2025-07-03 12:39:00,60.054975,1.0127309999999996,1.1109260373054952,8.362273,8.564812,39.0625,5993.656388895371
2025-07-03 12:42:00,60.054975,1.0127309999999996,1.1245034728573904,8.362268,8.593747,39.0624,5993.706388895371
2025-07-03 12:45:00,55.671295,0.9548609999999993,1.1195116267491525,8.217592999999999,8.564812,38.19449999999998,5993.756388895371
2025-07-03 12:48:00,55.671295,1.0127309999999996,1.0834572299609053,8.420143,8.564812,38.19449999999998,5993.806388895371
2025-07-03 12:51:00,58.275459999999995,1.1284719999999995,1.1571658529302296,8.478012999999999,8.535881,37.905100000000004,5993.856388895371
2025-07-03 12:54:00,57.465275,1.070601,1.141408890988654,8.391208,8.535877000000001,38.48380000000003,5993.9063888953715
2025-07-03 12:57:00,58.000575,1.0416669999999995,1.1124370420548266,8.246528,8.391200999999999,37.32649999999995,5993.956388895372
2025-07-03 13:00:00,61.082175,1.0416669999999995,1.1262403967496841,8.275468,8.449071,39.0625,5994.006388895372
2025-07-03 13:03:00,61.082175,1.1284719999999995,1.1571658529302296,8.391202999999999,8.449071,38.773199999999974,5994.056388895372
2025-07-03 13:06:00,63.396989999999995,1.2152780000000005,1.1861046546942613,8.535884,8.478006,38.773199999999974,5994.106388895372
2025-07-03 13:09:00,67.274305,1.186343,1.2150478476509,8.825234,8.883101,39.93060000000003,5994.156388895372
2025-07-03 13:12:00,70.616315,1.186343,1.271177067400499,8.912034,9.085650999999999,43.98140000000001,5994.206388895373
2025-07-03 13:15:00,76.041665,1.3020830000000005,1.3308127508863126,9.230319,9.288196,44.849500000000006,5994.256388895373
2025-07-03 13:18:00,78.125,1.2152770000000004,1.3276531410686592,9.172458,9.403931,44.84959999999998,5994.306388895373
2025-07-03 13:21:00,81.95891499999999,1.0995369999999998,1.3558945556905,9.143523,9.693286,48.321699999999964,5994.356388895373
2025-07-03 13:24:00,80.91724500000001,0.9548610000000002,1.2947980468456544,8.969908,9.722227,49.18979999999996,5994.406388895373
2025-07-03 13:27:00,80.91725,0.8969909999999999,1.2589295291898428,8.825233,9.635411999999999,47.74309999999997,5994.4563888953735
2025-07-03 13:30:00,79.35474500000001,0.9259259999999996,1.2650181277422032,8.767358,9.519672,47.7431,5994.506388895374
2025-07-03 13:33:00,78.83391499999999,0.8969909999999999,1.211216783848193,8.680553,9.375001999999999,48.03230000000002,5994.556388895374
2025-07-03 13:36:00,78.86285,0.8969909999999999,1.2470960449993291,8.564813000000001,9.346062,48.61110000000002,5994.606388895374
2025-07-03 13:39:00,75.24595,0.8680560000000002,1.2289590095641911,8.564813000000001,9.374997,48.6112,5994.656388895374
2025-07-03 13:42:00,73.4375,0.8969909999999999,1.2112126167746322,8.535882999999998,9.230322000000001,47.1644,5994.706388895374
2025-07-03 13:45:00,74.739585,1.0127319999999997,1.242495901619881,8.651623,9.143521,47.16439999999997,5994.756388895375
2025-07-03 13:48:00,78.587965,1.0127310000000005,1.25518853312766,8.680557,9.201386,48.032399999999996,5994.806388895375
2025-07-03 13:51:00,79.36921000000001,0.983797,1.2509185941739855,8.854163,9.432866,47.74310000000003,5994.856388895375
2025-07-03 13:54:00,80.90278,0.9259259999999996,1.2165826868348617,8.593753,9.230327,49.47920000000002,5994.906388895375
2025-07-03 13:57:00,80.39641499999999,0.9259259999999996,1.191956706485199,8.535878,9.114581999999999,49.18980000000002,5994.956388895375
2025-07-03 14:00:00,78.587965,1.0416659999999993,1.2717992267119524,8.709493,9.201387,50.34729999999999,5995.0063888953755
2025-07-03 14:03:00,80.150465,1.0127309999999996,1.2424953285535019,8.622688,9.114587,49.18979999999999,5995.056388895376
2025-07-03 14:06:00,76.01273,1.0127310000000005,1.2168731397419437,8.709488,9.143517,47.74300000000002,5995.106388895376
2025-07-03 14:09:00,75.75231500000001,1.0416660000000002,1.2461111722646054,8.709488,9.143522,47.7431,5995.156388895376
2025-07-03 14:12:00,72.65625,0.9837959999999999,1.2258281047093742,8.651622999999999,9.172457,48.03230000000002,5995.206388895376
2025-07-03 14:15:00,73.712385,1.0127309999999996,1.2551929077300643,8.651618,9.172457,47.4537,5995.256388895376
2025-07-03 14:18:00,76.027195,1.070602,1.2492576367937454,8.651618,9.027776,47.7431,5995.306388895377
2025-07-03 14:21:00,76.28761499999999,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,46.87499999999997,5995.356388895377
2025-07-03 14:24:00,70.095485,0.8969899999999997,1.2232386202746544,8.535883,9.259263,46.29630000000003,5995.406388895377
2025-07-03 14:27:00,72.39582999999999,1.0127319999999997,1.2168737048903189,8.680553,9.114581000000001,45.717599999999976,5995.456388895377
2025-07-03 14:30:00,77.314815,1.0127319999999997,1.242495901619881,8.651623,9.143521,46.2963,5995.506388895377
2025-07-03 14:33:00,78.342015,0.983797,1.2509185941739855,8.593753,9.172456,48.032399999999996,5995.5563888953775
2025-07-03 14:36:00,79.09433,0.9259259999999996,1.2287929744251573,8.680553,9.346067,46.875,5995.606388895378
2025-07-03 14:39:00,81.409145,0.9548610000000002,1.2461658296766254,8.622686999999999,9.259256,47.7431,5995.656388895378
2025-07-03 14:42:00,80.381945,0.9259259999999996,1.2287887669969544,8.535882999999998,9.201387,48.032399999999996,5995.706388895378
2025-07-03 14:45:00,79.904515,0.8969899999999997,1.2232386202746544,8.391207000000001,9.114587,47.1643,5995.756388895378
2025-07-03 14:48:00,77.32928,0.868055,1.193430987253533,8.478007000000002,9.201391999999998,48.900499999999965,5995.806388895378
2025-07-03 14:51:00,74.98553,0.9259259999999996,1.2165826868348617,8.478007999999999,9.114581999999999,48.611099999999965,5995.856388895379
2025-07-03 14:54:00,74.21875,1.0127319999999997,1.2551934847012147,8.478007999999999,8.998846,47.7431,5995.906388895379
2025-07-03 14:57:00,72.14988,1.0127309999999996,1.255192907730065,8.564813,9.085652,47.45360000000002,5995.956388895379
2025-07-03 15:00:00,70.60185,1.0416660000000002,1.2331442792222278,8.709488,9.114581999999999,46.5857,5996.006388895379
2025-07-03 15:03:00,71.368635,1.1284720000000004,1.2541791309458115,8.738428,8.998846,46.29620000000003,5996.056388895379
2025-07-03 15:06:00,73.191555,1.1284720000000004,1.2676526337777991,8.709488,8.998846,46.29639999999998,5996.1063888953795
2025-07-03 15:09:00,72.91667000000001,1.0995369999999998,1.265218541871379,8.738424,9.085647,46.29630000000003,5996.15638889538
2025-07-03 15:12:00,73.943865,1.1574080000000002,1.2696349309612196,8.825234,9.056716,45.13880000000003,5996.20638889538
2025-07-03 15:15:00,72.14988,1.070602,1.2360994615653864,8.738424,9.085652,43.98150000000001,5996.25638889538
2025-07-03 15:18:00,71.383105,1.070602,1.2492576367937454,8.680554,9.056712000000001,46.2963,5996.30638889538
2025-07-03 15:21:00,72.381365,1.0127309999999996,1.1909269811770749,8.593748000000001,8.969907000000001,45.42830000000001,5996.35638889538
2025-07-03 15:24:00,72.9456,1.0127309999999996,1.2168731397419443,8.535878,8.969907000000001,45.428200000000004,5996.406388895381
2025-07-03 15:27:00,72.931135,1.0127309999999996,1.22972575826262,8.478007999999999,8.940977,46.00690000000003,5996.456388895381
2025-07-03 15:30:00,72.65625,1.0127309999999996,1.2039440143940359,8.535878,8.940977,46.2963,5996.506388895381
2025-07-03 15:33:00,71.629055,1.0127309999999996,1.229721330851587,8.478012999999999,8.940971999999999,46.58560000000003,5996.556388895381
2025-07-03 15:36:00,69.58912000000001,1.0127309999999996,1.2039395310145997,8.506948000000001,8.912037,46.29630000000003,5996.606388895381
2025-07-03 15:39:00,68.807875,1.070601,1.236098911266029,8.593748,8.940977,45.71769999999998,5996.6563888953815
2025-07-03 15:42:00,72.670715,1.1284720000000004,1.213207454494561,8.622688,8.796295999999998,44.27090000000001,5996.706388895382
2025-07-03 15:45:00,76.27314999999999,1.0416669999999995,1.2331448387818265,8.420138,8.825230999999999,46.29630000000003,5996.756388895382
2025-07-03 15:48:00,76.79398,1.0127319999999997,1.2297218999769584,8.449078,8.912036,46.296400000000006,5996.806388895382
2025-07-03 15:51:00,77.80671000000001,1.0995369999999998,1.2519436330720686,8.622688,8.940971000000001,47.1644,5996.856388895382
2025-07-03 15:54:00,78.327545,0.9259259999999996,1.1795370999543668,8.506943,9.056717,46.585699999999974,5996.906388895382
2025-07-03 15:57:00,78.06712999999999,0.9259259999999996,1.2043074045986404,8.478007999999999,9.085652,47.45380000000003,5996.956388895383
2025-07-03 16:00:00,74.47917000000001,0.9548610000000002,1.2461700768001471,8.478007999999999,9.114587,47.453700000000026,5997.006388895383
2025-07-03 16:03:00,71.90393499999999,0.9837959999999999,1.26335722871207,8.564813,9.172457,46.875,5997.056388895383
2025-07-03 16:06:00,66.99942,0.9837959999999999,1.2131733868253398,8.535878,9.027782,42.82409999999999,5997.106388895383
2025-07-03 16:09:00,69.314235,1.070602,1.209518806285,8.680554,8.969912,44.56020000000001,5997.156388895383
2025-07-03 16:12:00,71.62905,1.1574080000000002,1.2421936217257799,8.709494,8.883106,46.296400000000006,5997.2063888953835
2025-07-03 16:15:00,71.368635,1.0995369999999998,1.211596217881117,8.680554,8.912037,43.981599999999986,5997.256388895384
2025-07-03 16:18:00,70.095485,1.070602,1.1825685839557527,8.622684,8.854161999999999,43.113399999999984,5997.306388895384
2025-07-03 16:21:00,73.683445,1.0416669999999995,1.1804398198989372,8.535878,8.825230999999999,44.56030000000001,5997.356388895384
2025-07-03 16:24:00,72.178815,1.0127309999999996,1.1778284444750935,8.593748000000001,8.940977,43.402799999999985,5997.406388895384
2025-07-03 16:27:00,72.42476500000001,1.0127309999999996,1.2168731397419437,8.506948000000001,8.940977,44.84949999999998,5997.456388895384
2025-07-03 16:30:00,73.943865,1.0416659999999993,1.2069662481315495,8.564813,8.912037,46.0069,5997.506388895385
2025-07-03 16:33:00,72.39582999999999,1.0416659999999993,1.2069662481315495,8.564813,8.912037,44.27090000000001,5997.556388895385
2025-07-03 16:36:00,72.65625,1.0127309999999996,1.2168731397419437,8.593748000000001,9.027777,44.27079999999998,5997.606388895385
2025-07-03 16:39:00,72.670715,1.0127309999999996,1.2039395310145997,8.535883,8.940971999999999,43.113399999999984,5997.656388895385
2025-07-03 16:42:00,71.64352,1.0127309999999996,1.2039395310145997,8.535883,8.940971999999999,44.849500000000006,5997.706388895385
2025-07-03 16:45:00,69.58912000000001,1.0995370000000007,1.2519482349656565,8.622684,8.940977,44.849500000000035,5997.7563888953855
2025-07-03 16:48:00,66.23264,1.0995370000000007,1.2519482349656565,8.680554,8.998847,44.56019999999998,5997.806388895386
2025-07-03 16:51:00,69.86400499999999,1.186343,1.2433148245028574,8.767364,8.883101,43.98139999999998,5997.856388895386
2025-07-03 16:54:00,73.958335,1.157407,1.228329663220229,8.709488,8.854171000000001,45.13889999999998,5997.906388895386
2025-07-03 16:57:00,73.4375,1.0127309999999996,1.2168731397419437,8.535883,8.969912,44.27079999999998,5997.956388895386
2025-07-03 17:00:00,76.533565,0.9837959999999999,1.1876202414967416,8.506947,8.940971000000001,45.71760000000003,5998.006388895386
2025-07-03 17:03:00,77.054395,0.8969899999999997,1.1869661873892645,8.420137,9.056717,47.453700000000026,5998.056388895387
2025-07-03 17:06:00,74.71064999999999,1.0127309999999996,1.229721330851587,8.506948000000001,8.969907000000001,45.42829999999998,5998.106388895387
2025-07-03 17:09:00,74.971065,1.0127309999999996,1.2424953285535019,8.535878,9.027777,45.13889999999998,5998.156388895387
2025-07-03 17:12:00,74.21875,0.9548609999999993,1.1838276646588706,8.593748,9.085647,45.13889999999998,5998.206388895387
2025-07-03 17:15:00,77.054395,0.9837959999999999,1.2258281047093742,8.420137,8.940971000000001,46.585699999999974,5998.256388895387
2025-07-03 17:18:00,74.4647,0.8680560000000002,1.1814579187963672,8.304403,8.998847,46.0069,5998.3063888953875
2025-07-03 17:21:00,65.97222500000001,0.78125,1.1387050505217422,8.188658,8.998838,42.82400000000001,5998.356388895388
2025-07-03 17:24:00,61.328125,0.8391209999999996,1.0910176781247285,8.159723,8.709492000000001,41.66659999999999,5998.406388895388
2025-07-03 17:27:00,55.931709999999995,0.78125,1.0560959557867016,8.015042999999999,8.622682999999999,39.3518,5998.456388895388
2025-07-03 17:30:00,50.260419999999996,0.8101849999999997,1.0614451408671446,7.8993079999999996,8.449072999999999,37.03710000000001,5998.506388895388
2025-07-03 17:33:00,48.987265,0.9548609999999993,1.0798429303091501,8.072913,8.333332,36.74770000000001,5998.556388895388
2025-07-03 17:36:00,47.68518,1.0127310000000005,1.0834620146466316,8.159718,8.304397,37.03699999999998,5998.606388895389
2025-07-03 17:39:00,46.397565,1.0127310000000005,1.1109307467996279,8.159718,8.362267,36.45839999999998,5998.656388895389
2025-07-03 17:42:00,46.3831,1.0127309999999996,1.0695580080132783,8.101853,8.217592,36.16900000000001,5998.706388895389
2025-07-03 17:45:00,44.864005000000006,1.0416659999999993,1.0416690000287496,8.246523,8.246527,35.59029999999996,5998.756388895389
2025-07-03 17:48:00,46.67245,1.0995369999999998,1.1139468333479037,8.246523,8.275466,35.87960000000004,5998.806388895389
2025-07-03 17:51:00,42.549189999999996,1.0416670000000003,1.098523441870008,8.304394,8.420137,34.14349999999996,5998.8563888953895
2025-07-03 17:54:00,50.28935,1.0995369999999998,1.0850051884763094,8.246528000000001,8.217590999999999,35.590299999999985,5998.90638889539
2025-07-03 17:57:00,52.083335000000005,0.9259259999999996,1.0373680171242,8.015048,8.246531999999998,35.01159999999999,5998.95638889539
2025-07-03 18:00:00,47.685185000000004,0.9548610000000002,1.0798429303091504,8.101848,8.362267,35.01150000000001,5999.00638889539
2025-07-03 18:03:00,36.617475,1.0127309999999996,1.0834620146466298,8.275463,8.420141999999998,30.960699999999974,5999.05638889539
2025-07-03 18:06:00,34.56308,0.9548609999999993,1.0528914031483279,8.217592999999999,8.420142,31.82869999999997,5999.10638889539
2025-07-03 18:09:00,30.960645,1.070602,0.9657949116807095,8.159718000000002,7.9571760000000005,30.38190000000003,5999.156388895391
2025-07-04 07:39:00,55.208335000000005,0.8969910000000008,0.882442404520047,6.539357000000001,6.510416,34.72219999999999,5999.156388895391
2025-07-04 07:42:00,67.54919,0.9259259999999996,0.9686808740812727,7.378470999999999,7.465275000000001,38.7731,5999.206388895391
2025-07-04 07:45:00,64.453125,0.8391199999999994,1.0786601278853107,7.6388929999999995,8.159723,41.08800000000002,5999.256388895391
2025-07-04 07:48:00,67.82407,1.1574079999999993,1.142878940828411,8.304397999999999,8.275459999999999,39.3519,5999.306388895391
2025-07-04 07:51:00,71.67245,1.0995369999999998,1.1979571347820661,8.333338000000001,8.535881,41.08800000000002,5999.356388895391
2025-07-04 07:54:00,89.973955,0.868055,1.1451298681534055,7.870373999999999,8.478009,49.76849999999999,5999.4063888953915
2025-07-04 07:57:00,83.78183,1.070602,1.2623326733961624,8.449074,8.854162,50.636600000000016,5999.456388895392
2025-07-04 08:00:00,85.57580999999999,1.070602,1.236094898622835,8.246528000000001,8.593746,50.63659999999999,5999.506388895392
2025-07-04 08:03:00,90.20544000000001,1.2152780000000005,1.3276583930916588,8.854164,9.085646,52.08340000000001,5999.556388895392
2025-07-04 08:06:00,90.986685,1.186343,1.3257638286806568,8.738424,9.027781000000001,52.08329999999998,5999.606388895392
2025-07-04 08:09:00,77.054395,0.9259260000000005,1.2530089463394896,8.449074,9.172457999999999,50.05789999999999,5999.656388895392
2025-07-04 08:12:00,74.233215,1.0127319999999997,1.2551934847012147,8.449074,8.969912,48.61110000000002,5999.706388895393
2025-07-04 08:15:00,74.233215,0.8391209999999996,1.1276177427969096,8.188661999999999,8.825230999999999,47.74299999999997,5999.756388895393
2025-07-04 08:18:00,90.711805,0.43402799999999964,0.9866508391882185,7.1469879999999995,8.59375,53.81940000000003,5999.806388895393
2025-07-04 08:21:00,88.65740500000001,0.5208339999999998,1.0982061344094216,7.349536,8.825232,53.8194,5999.856388895393
2025-07-04 08:24:00,73.451965,0.8101859999999999,1.180455194367653,8.188654,9.027778,48.61109999999999,5999.906388895393
2025-07-04 08:27:00,71.9184,1.070602,1.2623326733961624,8.651624000000002,9.056712000000001,46.00699999999998,5999.9563888953935
2025-07-04 08:30:00,70.109955,1.157407,1.255958743404927,8.854169,9.056712000000001,46.29630000000003,6000.006388895394
2025-07-04 08:33:00,71.13714999999999,1.1863419999999998,1.271171763901674,8.796299,8.969907000000001,46.296299999999974,6000.056388895394
2025-07-04 08:36:00,71.90393499999999,1.1574080000000002,1.255959271401978,8.709494,8.912036,44.56019999999998,6000.106388895394
2025-07-04 08:39:00,72.9456,1.1284720000000004,1.2406149262420458,8.680558,8.912036,46.2963,6000.156388895394
2025-07-04 08:42:00,73.98727,1.070601,1.2095136398782886,8.680558,8.969907000000001,46.007000000000005,6000.206388895394
