Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-04 08:45:00,70.616315,0.9837959999999999,1.2131689993004078,8.478012999999999,8.969907,45.428200000000004,6000.256388895395
2025-07-04 08:48:00,69.08275499999999,0.9837959999999999,1.174721440234442,8.449078,8.854161999999999,44.27080000000001,6000.306388895395
2025-07-04 08:51:00,72.670715,1.0416669999999995,1.1804352045751692,8.449078,8.738420999999999,46.0069,6000.356388895395
2025-07-04 08:54:00,77.31481500000001,1.0416670000000003,1.1804352045751696,8.420143,8.709485999999998,46.585699999999974,6000.406388895395
2025-07-04 08:57:00,79.38368,1.0127319999999997,1.2168737048903193,8.391207999999999,8.825236,46.87499999999997,6000.456388895395
2025-07-04 09:00:00,79.658565,1.0995369999999998,1.265218541871379,8.622683,8.969906,48.321799999999996,6000.5063888953955
2025-07-04 09:03:00,79.369215,1.0995369999999998,1.2519482349656568,8.738424,9.056717,48.61109999999999,6000.556388895396
2025-07-04 09:06:00,82.21933,1.1863420000000007,1.2849574623659668,8.709488,8.912036,49.18979999999999,6000.606388895396
2025-07-04 09:09:00,81.698495,0.9548609999999993,1.1964421897614796,8.391207999999999,8.912037,48.61109999999999,6000.656388895396
2025-07-04 09:12:00,85.30093,0.8101849999999997,1.168850922387078,8.043986,8.854171000000001,49.76850000000002,6000.706388895396
2025-07-04 09:15:00,100.0,0.2025459999999999,0.7993265990635826,6.510419000000001,8.362273,57.87039999999999,6000.756388895396
2025-07-04 09:18:00,90.465855,0.31828700000000065,0.9979928719009654,7.089125,9.056718,56.71290000000002,6000.806388895397
2025-07-04 09:21:00,80.65683,0.5787040000000001,1.124897470679085,7.696762,9.056718,52.66199999999998,6000.856388895397
2025-07-04 09:24:00,74.739585,0.8101849999999997,1.1919941258528688,8.188658,9.056712999999998,48.61109999999999,6000.906388895397
2025-07-04 09:27:00,70.61632,0.9259250000000003,1.1919561147090356,8.506948,9.085653,46.5857,6000.956388895397
2025-07-04 09:30:00,74.204285,1.1284719999999995,1.2541791309458115,8.564813,8.825230999999999,46.5856,6001.006388895397
2025-07-04 09:33:00,71.90393499999999,1.0127309999999996,1.2424953285535019,8.420143,8.912042,46.5857,6001.0563888953975
2025-07-04 09:36:00,70.616315,0.9837959999999999,1.2004367480229725,8.478007999999999,8.940971999999999,46.0069,6001.106388895398
2025-07-04 09:39:00,67.01389,0.9837959999999999,1.2004367480229725,8.535878,8.998842,44.84949999999998,6001.156388895398
2025-07-04 09:42:00,70.630785,1.2152780000000005,1.2581858868507827,8.738424000000002,8.825236,44.560100000000034,6001.206388895398
2025-07-04 09:45:00,70.37037000000001,1.2152780000000005,1.2296882747226394,8.738424000000002,8.767356,44.56019999999998,6001.256388895398
2025-07-04 09:48:00,71.90393499999999,1.1284720000000004,1.1854004646794547,8.651618000000001,8.767356,45.717600000000004,6001.306388895398
2025-07-04 09:51:00,76.808445,1.0416670000000003,1.2201003657517555,8.391203,8.767365999999999,45.717600000000004,6001.356388895399
2025-07-04 09:54:00,74.73957999999999,0.9837959999999999,1.2004323333055695,8.391207999999999,8.854161999999999,46.2963,6001.406388895399
2025-07-04 09:57:00,78.081595,1.0127310000000005,1.17782390163257,8.333332,8.680551,45.13890000000001,6001.456388895399
2025-07-04 10:00:00,80.16493,0.9259260000000005,1.1919567064852006,8.159722,8.738426,47.1644,6001.506388895399
2025-07-04 10:03:00,77.054395,0.8391200000000003,1.1635738125715884,8.188662,8.912042,47.4537,6001.556388895399
2025-07-04 10:06:00,76.0272,0.868055,1.1694206233654498,8.246527,8.912042,47.4537,6001.6063888953995
2025-07-04 10:09:00,73.683445,0.9259259999999996,1.1919524262600683,8.275468,8.854161999999999,46.58570000000003,6001.6563888954
2025-07-04 10:12:00,71.889465,0.9548610000000002,1.208980308329017,8.333338000000001,8.883097,46.29630000000003,6001.7063888954
2025-07-04 10:15:00,70.34143499999999,1.1284720000000004,1.2541791309458115,8.651624000000002,8.912042,46.00689999999997,6001.7563888954
2025-07-04 10:18:00,68.026625,1.1863419999999998,1.2292361812558574,8.825229,8.912037,45.138799999999975,6001.8063888954
2025-07-04 10:21:00,64.684605,1.1284720000000004,1.2541791309458115,8.680554,8.940971999999999,42.82400000000001,6001.8563888954
2025-07-04 10:24:00,66.247105,1.2442130000000002,1.2586270597893252,8.854169,8.883106,43.11340000000001,6001.906388895401
2025-07-04 10:27:00,68.04108500000001,1.2442130000000002,1.244212500027973,8.883104,8.883101,43.692200000000014,6001.956388895401
2025-07-04 10:30:00,71.657985,1.1863420000000007,1.2433143086203287,8.796298,8.912036,42.824100000000016,6002.006388895401
2025-07-04 10:33:00,72.931135,1.0995369999999998,1.2115962178811184,8.622688,8.854171000000001,44.849500000000006,6002.056388895401
2025-07-04 10:36:00,72.9456,1.0127309999999996,1.2039395310145997,8.506948000000001,8.912037,45.717599999999976,6002.106388895401
2025-07-04 10:39:00,75.506365,1.0995369999999998,1.225139882123948,8.593748000000001,8.854171000000001,46.007000000000005,6002.1563888954015
2025-07-04 10:42:00,74.233215,1.0995369999999998,1.2251352183410735,8.709494,8.969907000000001,46.007000000000005,6002.206388895402
2025-07-04 10:45:00,74.479165,1.070601,1.2095136398782886,8.680558,8.969907000000001,46.007000000000005,6002.256388895402
2025-07-04 10:48:00,76.54803,1.070602,1.2228510218893553,8.535878,8.854166,45.13890000000001,6002.306388895402
2025-07-04 10:51:00,74.21875,0.9259259999999996,1.167037869829888,8.449078,8.969912,46.29639999999998,6002.356388895402
2025-07-04 10:54:00,73.451965,0.9259259999999996,1.1919567064852,8.304403,8.883107,44.27080000000001,6002.406388895402
2025-07-04 10:57:00,72.424765,0.9548609999999993,1.1838232908291721,8.333338,8.825227,44.84960000000001,6002.456388895403
2025-07-04 11:00:00,73.451965,1.070602,1.2360994615653864,8.478007999999999,8.825236,46.296299999999974,6002.506388895403
2025-07-04 11:03:00,71.9184,0.9837959999999999,1.1876202414967407,8.506948000000001,8.940971999999999,46.875,6002.556388895403
2025-07-04 11:06:00,71.13715,1.0416659999999993,1.2331442792222276,8.622683,9.027777,45.717600000000004,6002.606388895403
2025-07-04 11:09:00,69.84953999999999,1.0127309999999996,1.2168731397419443,8.478012999999999,8.912042,45.13889999999998,6002.656388895403
2025-07-04 11:12:00,69.082755,1.0127309999999996,1.17782390163257,8.449078,8.796297000000001,45.717600000000004,6002.7063888954035
2025-07-04 11:15:00,71.9184,1.0995369999999998,1.1979618645058574,8.593748000000001,8.796301,44.849500000000006,6002.756388895404
2025-07-04 11:18:00,73.4375,0.9548609999999993,1.1838276646588706,8.420138,8.912037,44.27079999999998,6002.806388895404
2025-07-04 11:21:00,73.480905,1.0127309999999996,1.2039440143940359,8.564813,8.969912,45.13890000000001,6002.856388895404
2025-07-04 11:24:00,74.233215,1.0995369999999998,1.225139882123948,8.622683,8.883106,44.27080000000001,6002.906388895404
2025-07-04 11:27:00,73.4375,1.0127309999999996,1.1778284444750935,8.593748000000001,8.940977,46.00689999999997,6002.956388895404
2025-07-04 11:30:00,75.520835,1.0995369999999998,1.2385865052118692,8.593748000000001,8.883101,45.13890000000001,6003.006388895405
2025-07-04 11:33:00,73.712385,0.8969909999999999,1.186966790168137,8.304397999999999,8.940977,45.717600000000004,6003.056388895405
2025-07-04 11:36:00,67.52025499999999,0.8101849999999997,1.1218111826845973,8.246528,8.940973,43.981400000000036,6003.106388895405
2025-07-04 11:39:00,61.588539999999995,0.78125,1.1037119991645035,8.043978,8.767358,41.37729999999999,6003.156388895405
2025-07-04 11:42:00,56.95891,0.9548610000000002,1.119511626749153,8.246528000000001,8.593747,40.509299999999996,6003.206388895405
2025-07-04 11:45:00,52.850115,0.9548609999999993,1.0931662099840922,8.130783,8.420142,39.0626,6003.2563888954055
2025-07-04 11:48:00,50.520835,0.9548609999999993,1.0528914031483279,7.986113,8.188662,38.19440000000003,6003.306388895406
2025-07-04 11:51:00,55.179395,1.0416670000000003,1.0271315649433586,7.841432999999999,7.812496,36.74770000000001,6003.356388895406
2025-07-04 11:54:00,56.97338,0.983797,1.0544809444701002,7.696763,7.841436,37.03699999999998,6003.406388895406
2025-07-04 11:57:00,59.027775,1.0127319999999997,1.041399048511364,7.841438,7.899305999999999,37.61579999999998,6003.456388895406
2025-07-04 12:00:00,57.49421,0.9259259999999996,1.037368017124201,7.812498,8.043982,38.48380000000003,6003.506388895406
2025-07-04 12:03:00,53.616895,0.9259259999999996,1.0238621788658966,7.812498000000001,8.015042000000001,38.194500000000005,6003.556388895407
2025-07-04 12:06:00,51.54803,0.9837959999999999,1.040596384959477,7.899303,8.015047,37.61579999999998,6003.606388895407
2025-07-04 12:09:00,48.987265,1.0127310000000005,1.0271335556840866,7.986108,8.015047,37.03710000000001,6003.656388895407
2025-07-04 12:12:00,48.206015,1.0127309999999996,1.0413985391199196,7.841433,7.899302,36.45830000000001,6003.706388895407
2025-07-04 12:15:00,48.46643,1.070602,1.0265853098645186,7.899308,7.812495999999999,36.45830000000001,6003.756388895407
2025-07-04 12:18:00,52.054395,1.070602,1.041399011459328,7.9282379999999995,7.870366000000001,37.03699999999998,6003.8063888954075
2025-07-04 12:21:00,54.12326,1.1284719999999995,1.0844930979870977,8.101853,8.015051,36.45830000000001,6003.856388895408
2025-07-04 12:24:00,56.95891,1.0995369999999998,1.0703438028791086,8.101853,8.043986,37.905100000000004,6003.906388895408
2025-07-04 12:27:00,55.425345,1.070601,1.0706064999841616,8.101848,8.101857,37.905100000000004,6003.956388895408
2025-07-04 12:30:00,58.781825,1.0127319999999997,1.069563350963809,7.986108,8.101856,37.90519999999998,6004.006388895408
2025-07-04 12:33:00,57.233795,0.9837959999999999,1.0819109977174814,8.072918000000001,8.275462000000001,37.32639999999998,6004.056388895408
2025-07-04 12:36:00,57.20486,1.0127309999999996,1.0695580080132783,8.188658,8.304397,36.74770000000001,6004.106388895409
2025-07-04 12:39:00,57.233795,0.9259259999999996,1.0640549390003562,7.986108,8.275462000000001,37.326400000000035,6004.156388895409
2025-07-04 12:42:00,54.137730000000005,1.0127309999999996,1.0972531351332488,8.072913,8.246531999999998,36.45830000000001,6004.206388895409
2025-07-04 12:45:00,50.78125,1.0416660000000002,1.0844949389144878,8.159718,8.246531999999998,36.45830000000001,6004.256388895409
2025-07-04 12:48:00,52.068865,1.070602,1.0850076841792835,8.217588,8.246526,36.747600000000034,6004.306388895409
2025-07-04 12:51:00,54.89005,1.0995369999999998,1.0995394999615666,8.159718000000002,8.159721000000001,36.74770000000001,6004.3563888954095
2025-07-04 12:54:00,57.494209999999995,0.983797,1.0682542313310153,7.9861130000000005,8.159726,38.194500000000005,6004.40638889541
2025-07-04 12:57:00,56.698494999999994,0.9259259999999996,1.0772436567720032,7.9861130000000005,8.304397,35.87960000000004,6004.45638889541
2025-07-04 13:00:00,56.95891,0.983797,1.095466307313744,8.015042999999999,8.246526,36.74770000000001,6004.50638889541
2025-07-04 13:03:00,59.288195,1.0127319999999997,1.069563350963809,8.130783000000001,8.246531000000001,37.03699999999998,6004.55638889541
2025-07-04 13:06:00,61.588539999999995,1.0127319999999997,1.0972489161812227,8.246528,8.420136,37.615700000000004,6004.60638889541
2025-07-04 13:09:00,65.98669,1.0995369999999998,1.1564394767326407,8.449078,8.564810999999999,39.930499999999995,6004.656388895411
2025-07-04 13:12:00,67.82407,1.070602,1.1689490660393045,8.391207999999999,8.593746,40.79860000000002,6004.706388895411
2025-07-04 13:15:00,71.13715,1.0416670000000003,1.1937460038261787,8.593753,8.912036,42.824100000000044,6004.756388895411
2025-07-04 13:18:00,74.493635,1.0416669999999995,1.2331448387818265,8.767358,9.172450999999999,43.402799999999985,6004.806388895411
2025-07-04 13:21:00,76.5625,1.0416669999999995,1.2717997979215432,8.969908,9.461801000000001,46.2963,6004.856388895411
2025-07-04 13:24:00,76.79398,0.9548610000000002,1.2827354569201856,8.883098,9.606477,46.00690000000003,6004.9063888954115
2025-07-04 13:27:00,75.795715,0.9548609999999993,1.2214527730830285,8.825228,9.403937,45.71760000000003,6004.956388895412
2025-07-04 13:30:00,77.560765,1.0127319999999997,1.2297263273893597,8.709488,9.172456,46.2963,6005.006388895412
2025-07-04 13:33:00,76.28761499999999,0.8969909999999999,1.1991237886719872,8.449072999999999,9.114581999999999,47.4537,6005.056388895412
2025-07-04 13:36:00,76.808445,0.8969899999999997,1.1869661873892638,8.478007000000002,9.114587,44.84959999999998,6005.106388895412
2025-07-04 13:39:00,73.958335,0.8680559999999993,1.2171804584301265,8.478007999999999,9.259262,46.29619999999997,6005.156388895412
2025-07-04 13:42:00,73.683445,0.983797,1.213173961848922,8.506943,8.998846,46.00699999999998,6005.206388895413
2025-07-04 13:45:00,75.24595,0.9548610000000002,1.183827664658872,8.420137,8.912036,46.00699999999998,6005.256388895413
2025-07-04 13:48:00,74.21875,0.8969909999999999,1.186966790168137,8.478007999999999,9.114587,44.84959999999998,6005.306388895413
2025-07-04 13:51:00,72.931135,0.9548609999999993,1.196446536785179,8.535878,9.056717,44.84959999999998,6005.356388895413
2025-07-04 13:54:00,73.46643499999999,0.9259259999999996,1.2043074045986404,8.449072999999999,9.056717,45.71750000000003,6005.406388895413
2025-07-04 13:57:00,71.13715,0.8969909999999999,1.162432050909824,8.449078,9.027777,45.717599999999976,6005.4563888954135
2025-07-04 14:00:00,71.90393499999999,1.0127319999999997,1.2168737048903193,8.478007999999999,8.912036,45.13890000000001,6005.506388895414
2025-07-04 14:03:00,69.3287,0.9259259999999996,1.1795327940774583,8.449078,8.998842,44.84949999999998,6005.556388895414
2025-07-04 14:06:00,69.83507,1.0127309999999996,1.1778284444750935,8.593748000000001,8.940977,45.13889999999998,6005.606388895414
2025-07-04 14:09:00,72.91667000000001,1.070602,1.236094898622835,8.506948000000001,8.854166,44.56009999999998,6005.656388895414
2025-07-04 14:15:00,72.39582999999999,1.070602,1.2228510218893553,8.651618,8.969906,44.27079999999998,6005.756388895415
2025-07-04 14:18:00,73.95832999999999,1.070602,1.2360948986228355,8.622688,8.969906,44.849500000000006,6005.806388895415
2025-07-04 14:21:00,76.27314999999999,1.0995369999999998,1.2385865052118692,8.622683,8.912036,44.27089999999998,6005.856388895415
2025-07-04 14:24:00,76.28761499999999,0.9259259999999996,1.167037869829888,8.420143,8.940977,46.87500000000003,6005.906388895415
2025-07-04 14:27:00,75.24595,0.9259259999999996,1.204303149316064,8.449078,9.056712000000001,46.875,6005.956388895415
2025-07-04 14:30:00,75.506365,1.0127319999999997,1.203940092146049,8.333338,8.738426,44.849500000000006,6006.0063888954155
2025-07-04 14:33:00,76.533565,0.983797,1.2004329042890756,8.304403,8.767356,44.84959999999998,6006.056388895416
2025-07-04 14:36:00,73.4375,0.9837959999999999,1.2004323333055695,8.391207999999999,8.854161999999999,45.717600000000004,6006.106388895416
2025-07-04 14:39:00,72.16435000000001,0.9548609999999993,1.1838276646588706,8.449078,8.940977,45.13889999999998,6006.156388895416
2025-07-04 14:42:00,72.39582999999999,1.0127319999999997,1.2039400921460481,8.449078,8.854166,44.27080000000004,6006.206388895416
2025-07-04 14:45:00,73.17707999999999,0.9548609999999993,1.1838276646588715,8.391207999999999,8.883107,46.00690000000003,6006.256388895416
2025-07-04 14:48:00,72.65625,0.9548609999999993,1.2089846293216346,8.391207999999999,8.940977,45.71750000000003,6006.306388895417
2025-07-04 14:51:00,68.28703999999999,0.9259259999999996,1.2043031493160645,8.449078,9.056712000000001,44.27080000000001,6006.356388895417
2025-07-04 14:54:00,68.02662000000001,0.9837959999999999,1.2004367480229732,8.622688,9.085652,44.560100000000034,6006.406388895417
2025-07-04 14:57:00,69.589125,1.070602,1.2228510218893553,8.593748000000001,8.912036,44.27080000000004,6006.456388895417
2025-07-04 15:00:00,67.25983500000001,0.9548610000000002,1.2089846293216349,8.478007999999999,9.027777,44.27080000000001,6006.506388895417
2025-07-04 15:03:00,66.99942,1.0416669999999995,1.2331448387818276,8.564817999999999,8.969911,44.56020000000001,6006.5563888954175
2025-07-04 15:06:00,73.17707999999999,1.0995369999999998,1.2385865052118692,8.622688,8.912041,44.27090000000001,6006.606388895418
2025-07-04 15:09:00,74.21875,1.0127309999999996,1.1778284444750935,8.593748000000001,8.940977,43.692200000000014,6006.656388895418
2025-07-04 15:12:00,72.931135,0.9259259999999996,1.1670378698298889,8.478007999999999,8.998842,42.824100000000016,6006.706388895418
2025-07-04 15:15:00,71.875,0.9837959999999999,1.23841184644361,8.535878,9.085652,44.56020000000001,6006.756388895418
2025-07-04 15:18:00,72.902195,1.070602,1.2360994615653864,8.651618,8.998846,44.27089999999998,6006.806388895418
2025-07-04 15:21:00,74.4647,1.0127309999999996,1.2039440143940359,8.651618,9.056717,44.849500000000006,6006.856388895419
2025-07-04 15:24:00,74.233215,1.0127309999999996,1.22972575826262,8.593748000000001,9.056717,46.29630000000003,6006.906388895419
2025-07-04 15:27:00,74.739585,0.9259259999999996,1.191956706485199,8.506943,9.085647,45.717600000000004,6006.956388895419
2025-07-04 15:30:00,75.0,1.0127319999999997,1.2424959016198804,8.622688,9.114586,44.849500000000035,6007.006388895419
2025-07-04 15:33:00,76.01273,1.0127319999999997,1.2424959016198804,8.535878,9.027776,44.84960000000001,6007.056388895419
2025-07-04 15:36:00,74.98553,0.9548609999999993,1.1838276646588715,8.478007999999999,8.969907000000001,44.84959999999998,6007.1063888954195
2025-07-04 15:39:00,73.191555,0.9837959999999999,1.2384075109983461,8.506948000000001,9.056712000000001,45.428200000000004,6007.15638889542
2025-07-04 15:42:00,76.27314999999999,1.0127319999999997,1.2168737048903189,8.680558,9.114586,45.42830000000001,6007.20638889542
2025-07-04 15:45:00,73.683445,0.9548610000000002,1.246165829676625,8.506948000000001,9.143517,45.717600000000004,6007.25638889542
2025-07-04 15:48:00,72.149885,0.9837959999999999,1.2258281047093742,8.535878,9.056712000000001,46.00699999999998,6007.30638889542
2025-07-04 15:51:00,69.835065,0.9259259999999996,1.1795327940774583,8.391207999999999,8.940971999999999,44.56020000000001,6007.35638889542
2025-07-04 15:54:00,70.09549,0.9259259999999996,1.167037869829888,8.391203,8.912037,44.27090000000001,6007.406388895421
2025-07-04 15:57:00,66.73900499999999,0.9259259999999996,1.1795327940774583,8.362268,8.912032,44.27089999999998,6007.456388895421
2025-07-04 16:00:00,65.45139,1.0995369999999998,1.2115915216562527,8.535883,8.767356,43.402799999999985,6007.506388895421
2025-07-04 16:03:00,67.52025499999999,1.0127319999999997,1.1909275382531888,8.449078,8.825236,43.40280000000001,6007.556388895421
2025-07-04 16:06:00,68.77893499999999,1.070602,1.1960907854305438,8.593748000000001,8.854166,42.82409999999999,6007.606388895421
2025-07-04 16:09:00,69.820605,1.0995369999999998,1.211596217881117,8.622683,8.854166,43.40280000000001,6007.6563888954215
2025-07-04 16:12:00,70.60185,1.0995369999999998,1.2251398821239492,8.564813,8.825236,42.824100000000044,6007.706388895422
2025-07-04 16:15:00,70.34143499999999,1.070601,1.2228504755322958,8.593748,8.912037,43.98140000000001,6007.756388895422
2025-07-04 16:18:00,69.05382,1.0416660000000002,1.1937500399873435,8.651618000000001,8.969912,43.692200000000014,6007.806388895422
2025-07-04 16:21:00,71.643515,1.0995369999999998,1.2251398821239492,8.564813,8.825236,42.823999999999984,6007.856388895422
2025-07-04 16:24:00,70.34143499999999,1.070601,1.182568049671001,8.535878,8.767357,44.56019999999998,6007.906388895422
2025-07-04 16:27:00,67.25983500000001,1.0127310000000005,1.2168731397419443,8.420138,8.854167,43.40280000000001,6007.956388895423
2025-07-04 16:30:00,66.23264,1.0416659999999993,1.1937500399873435,8.564813,8.883107,42.53469999999999,6008.006388895423
2025-07-04 16:33:00,69.84953999999999,1.1284719999999995,1.199357982566986,8.564813,8.709491,42.24540000000002,6008.056388895423
2025-07-04 16:36:00,69.3287,1.0127309999999996,1.1778239016325693,8.420143,8.767361999999999,44.27089999999998,6008.106388895423
2025-07-04 16:39:00,67.780675,1.070601,1.182568049671001,8.449078,8.680557,42.82409999999999,6008.156388895423
2025-07-04 16:42:00,63.396989999999995,1.0416660000000002,1.1804346610911707,8.391208,8.680551999999999,41.377399999999966,6008.2063888954235
2025-07-04 16:45:00,63.396989999999995,1.070601,1.182568049671001,8.506948,8.738427,42.24540000000002,6008.256388895424
2025-07-04 16:48:00,61.83449,1.0416660000000002,1.1670355842561368,8.535878,8.796292000000001,41.66660000000002,6008.306388895424
2025-07-04 16:51:00,62.876155,1.1284720000000004,1.1993579825669864,8.680558,8.825236,41.95610000000002,6008.356388895424
2025-07-04 16:54:00,66.76794,1.157407,1.228329663220229,8.709488,8.854171000000001,43.69210000000004,6008.406388895424
2025-07-04 16:57:00,70.34143499999999,1.0127319999999997,1.2039400921460481,8.420143,8.825230999999999,42.53469999999999,6008.456388895424
2025-07-04 17:00:00,68.77893499999999,0.9259259999999996,1.167033537538371,8.275468,8.796292000000001,43.402799999999985,6008.506388895425
2025-07-04 17:03:00,47.16435,0.6076389999999998,1.0538252623630184,8.015048,9.085649,36.16899999999998,6008.556388895425
2025-07-04 17:06:00,45.12442,0.9548609999999993,1.0931616234277255,8.101853,8.391202,35.87960000000004,6008.606388895425
2025-07-04 17:09:00,33.78183,0.8969899999999997,1.0216753330124004,8.217592999999999,8.478013,32.11800000000005,6008.656388895425
2025-07-04 17:12:00,37.398725,1.0416659999999993,1.056072894663558,8.130783,8.159727,31.25,6008.706388895425
2025-07-04 17:15:00,34.056715,0.9259259999999996,0.9686808740812727,7.523147999999999,7.609952000000001,31.5394,6008.7563888954255
2025-07-04 17:18:00,34.56308,1.0127309999999996,0.9536912495074982,7.4652780000000005,7.349537,31.82869999999997,6008.806388895426
2025-07-04 17:21:00,35.069445,1.0416659999999993,0.9367472540640266,7.407403,7.2048570000000005,31.5394,6008.856388895426
2025-07-04 17:24:00,35.575810000000004,1.0995369999999998,0.9475070818609518,7.2916680000000005,7.002311,31.828700000000026,6008.906388895426
2025-07-04 17:27:00,37.659139999999994,1.0995369999999998,0.9313475764457616,7.175928,6.857641,31.82869999999997,6008.956388895426
2025-07-04 17:30:00,35.32986,1.0127310000000005,0.9385388772058644,7.204858,7.060186999999999,31.82869999999997,6009.006388895426
2025-07-04 17:33:00,34.56308,0.9548609999999993,0.9107722247292576,7.060183,6.973382000000001,30.96070000000003,6009.056388895427
2025-07-04 17:36:00,34.56308,1.0416660000000002,0.8891557752894925,7.060188,6.7708319999999995,30.67130000000003,6009.106388895427
2025-07-04 17:39:00,37.38426,1.2152780000000005,0.9306964866756013,7.146993999999999,6.626155999999999,31.25,6009.156388895427
2025-07-04 17:42:00,35.836225,1.1284720000000004,0.9109647272227143,7.146988,6.7418960000000006,31.82869999999997,6009.206388895427
2025-07-04 17:45:00,33.506945,1.0995369999999998,0.8983726547327233,6.915512999999999,6.539356,30.671299999999974,6009.256388895427
2025-07-04 17:48:00,33.015045,1.0127310000000005,0.8599585859176256,6.799768,6.510417,30.9606,6009.3063888954275
2025-07-04 17:51:00,31.221065000000003,1.0127309999999996,0.8270085969377492,6.741892999999999,6.394672000000001,30.9606,6009.356388895428
2025-07-04 17:54:00,30.960645,1.0995369999999998,0.8294204096312456,6.799764,6.307867,30.67139999999995,6009.406388895428
2025-07-04 18:00:00,32.769099999999995,1.0416659999999993,0.8052529829102103,6.481482999999999,6.047457,31.25,6009.406388895428
2025-07-06 00:18:00,31.221065000000003,0.8680560000000002,0.7623045246315832,5.8159730000000005,5.613427,30.092600000000004,6009.406388895428
2025-07-06 00:21:00,32.262735,0.8969909999999999,0.7593590363589059,5.873837999999999,5.613427,30.671299999999974,6009.406388895428
2025-07-06 00:24:00,32.392939999999996,0.9548609999999993,0.7511548199828055,5.873837999999999,5.497687000000001,30.38190000000003,6009.406388895428
2025-07-06 00:27:00,33.00058,1.070602,0.7814657726373667,6.047458,5.526616000000001,31.25000000000003,6009.406388895428
2025-07-06 00:30:00,30.46875,1.070602,0.7814720962250652,6.018517999999999,5.497686,30.092599999999976,6009.406388895428
2025-07-06 01:06:00,30.7147,1.1284720000000004,0.7060840601674555,5.700228000000001,4.976856,30.671300000000002,6009.406388895428
2025-07-06 02:15:00,30.960645,1.157407,0.6951008840256118,5.555558,4.7743009999999995,30.67130000000003,6009.406388895428
2025-07-06 03:27:00,30.179395,0.78125,0.6254606864392952,5.063656,4.774305999999999,31.25,6009.406388895428
2025-07-06 04:06:00,30.439815000000003,0.7233799999999997,0.6002200222086843,5.005786,4.774305999999999,29.513800000000003,6009.406388895428
2025-07-06 04:24:00,33.52141,0.9259259999999996,0.6679135488761374,5.121525999999999,4.6585600000000005,30.67130000000003,6009.406388895428
2025-07-06 04:27:00,30.1794,0.6944439999999998,0.6348153686202805,5.0057860000000005,4.890042,30.9606,6009.406388895428
2025-07-06 04:33:00,30.960645,0.7233799999999997,0.6165709654431722,4.976855999999999,4.774305999999999,30.092599999999948,6009.406388895428
2025-07-06 04:39:00,30.454285,0.6655090000000001,0.5902180487263479,5.034725999999999,4.890046999999999,30.67130000000003,6009.406388895428
2025-07-06 04:48:00,30.1794,0.8391200000000003,0.6325077313907368,5.034725999999999,4.6585659999999995,30.092600000000004,6009.406388895428
2025-07-06 05:06:00,30.454285,0.7233799999999997,0.6002200222086843,4.947916,4.716436,30.381899999999973,6009.406388895428
2025-07-06 05:15:00,30.685765,0.8391200000000003,0.6144812844721333,5.063656,4.6585659999999995,29.513900000000007,6009.406388895428
2025-07-06 05:18:00,30.1794,0.6655090000000001,0.6057989409759484,5.0057860000000005,4.890046999999999,30.67130000000003,6009.406388895428
2025-07-06 05:24:00,30.19387,0.6655089999999992,0.5743389896472495,4.947916,4.774307,30.671299999999974,6009.406388895428
2025-07-06 05:33:00,30.70023,0.6655089999999992,0.5743334453398885,4.918985999999999,4.745367,30.3819,6009.406388895428
2025-07-06 05:42:00,30.179395,0.6365739999999995,0.5611276010419727,4.918985999999999,4.774302,29.224500000000035,6009.406388895428
2025-07-06 05:45:00,30.454285,0.8101849999999997,0.6026634394081071,4.976855999999999,4.600690999999999,30.381899999999973,6009.406388895428
2025-07-06 05:48:00,30.454285,0.6365739999999995,0.5611276010419727,4.918985999999999,4.774302,30.67130000000003,6009.406388895428
2025-07-06 06:12:00,30.960645,0.78125,0.6422656236911468,5.034725999999999,4.774305999999999,31.25,6009.406388895428
2025-07-06 06:24:00,30.960645,0.694445,0.5709031330070635,4.918985999999999,4.687501,30.96070000000003,6009.406388895428
2025-07-06 06:30:00,32.50868,0.5497690000000004,0.5641118593222684,4.658565,4.687495999999999,30.382000000000005,6009.406388895428
2025-07-06 06:33:00,30.7147,0.5208329999999997,0.5492595479156144,4.6875,4.745367,30.382000000000005,6009.406388895428
2025-07-06 06:39:00,31.235535,0.6076389999999998,0.5159768569367472,4.716436000000001,4.542827000000001,29.51389999999998,6009.406388895428
2025-07-06 06:42:00,31.2066,0.6365739999999995,0.5451716966550771,4.600695,4.427087,30.38190000000003,6009.406388895428
2025-07-06 06:45:00,31.98785,0.6655100000000003,0.5902190537436923,4.484955,4.340275999999999,30.9606,6009.406388895428
2025-07-06 06:51:00,32.248265,0.6076389999999998,0.5320264178319057,4.484955,4.340277,30.671299999999974,6009.406388895428
2025-07-06 07:03:00,31.235529999999997,0.7523150000000003,0.5786580078547616,4.51389,4.195605999999999,30.6712,6009.406388895428
2025-07-06 07:12:00,30.685765,0.694445,0.5540745355061172,4.484954,4.2245360000000005,30.960699999999974,6009.406388895428
2025-07-06 07:21:00,30.975115000000002,0.3472219999999995,0.44076854102838453,4.108797,4.311347,30.382000000000005,6009.406388895428
2025-07-06 07:24:00,34.056715,0.3761570000000001,0.47018447121691004,4.021990000000001,4.224540999999999,31.828700000000026,6009.406388895428
2025-07-06 07:42:00,32.494215,1.1284720000000004,0.7267803000076112,5.353008000000001,4.658566,31.25,6009.406388895428
2025-07-06 07:45:00,30.7147,1.0995369999999998,0.6954668065588306,5.353012999999999,4.658566,30.382000000000033,6009.406388895428
2025-07-06 07:48:00,30.700235,1.0127309999999996,0.6631498412006901,5.208333,4.600692,30.092600000000004,6009.406388895428
2025-07-06 07:51:00,30.454285,1.0416659999999993,0.6740063635685398,5.092592999999999,4.456017000000001,31.25,6009.406388895428
2025-07-06 08:15:00,32.50868,1.1284719999999995,0.6401288254245208,5.063653,4.253471,30.382000000000005,6009.406388895428
2025-07-06 08:21:00,30.700235,0.8101849999999997,0.6026702870847797,4.774306,4.398152,30.381899999999973,6009.406388895428
2025-07-06 08:24:00,30.454285,0.868055,0.6261694045327397,4.774306000000001,4.340277,31.5394,6009.406388895428
2025-07-06 08:27:00,30.960645,0.78125,0.5907282454939431,4.8321760000000005,4.484952,30.092600000000004,6009.406388895428
2025-07-06 08:30:00,30.7147,0.9548610000000002,0.6605724386666896,4.803241000000001,4.282406,30.381899999999973,6009.406388895428
2025-07-06 08:36:00,31.221065000000003,0.9837959999999999,0.6320280896852224,4.861111,4.253471,30.38190000000003,6009.406388895428
2025-07-06 08:51:00,34.07118,0.8391209999999996,0.614481690559062,4.7743020000000005,4.369211000000001,30.67130000000003,6009.406388895428
2025-07-06 08:54:00,33.275465,0.6076389999999998,0.5782208809330038,4.542825000000001,4.484952000000001,30.38190000000003,6009.406388895428
2025-07-06 08:57:00,31.48148,0.8680560000000002,0.6444304274295667,4.890047,4.484957,31.82869999999997,6009.406388895428
2025-07-06 09:00:00,31.7419,1.0127309999999996,0.6830015133323563,5.034718000000001,4.456017000000001,30.092600000000004,6009.406388895428
2025-07-06 09:03:00,31.467015,1.0416660000000002,0.6940749620894869,5.092588000000001,4.484952000000001,30.38190000000003,6009.406388895428
2025-07-06 09:09:00,33.015045,1.2442130000000002,0.725649969028795,5.208334,4.340281,30.960700000000003,6009.406388895428
2025-07-06 09:12:00,32.52315,1.2442130000000002,0.7477906616127183,5.208329000000001,4.369216,30.9606,6009.456388895428
2025-07-06 09:15:00,31.206595,1.1284720000000004,0.7060840601674555,5.208329000000001,4.484957,31.24999999999997,6009.506388895428
2025-07-06 09:18:00,30.975115000000002,1.2152780000000005,0.7155364687552314,5.179394000000001,4.340275999999999,31.25,6009.556388895428
2025-07-06 09:21:00,35.32986,1.2731480000000008,0.7356995594176271,5.179394000000001,4.282405999999999,30.671300000000002,6009.606388895429
2025-07-06 09:24:00,30.94618,1.0995369999999998,0.7359318115369128,5.237264,4.600697,30.38190000000003,6009.656388895429
2025-07-06 09:27:00,32.75463,1.0995369999999998,0.7159542203528415,5.410883999999999,4.745367,29.803200000000032,6009.706388895429
2025-07-06 09:30:00,31.235535,1.070602,0.7050606307916335,5.381944000000001,4.745372000000001,30.381999999999977,6009.756388895429
2025-07-06 09:33:00,33.275465,1.070601,0.7050533362742589,5.324078,4.6874970000000005,30.9606,6009.806388895429
2025-07-06 09:36:00,33.275465,1.0416660000000002,0.7327216027937824,5.266208000000001,4.716432,31.25,6009.8563888954295
2025-07-06 09:39:00,32.494215,1.070602,0.7050537144427949,5.208338,4.571756000000001,29.803200000000004,6009.90638889543
2025-07-06 09:42:00,32.754625000000004,0.9259259999999996,0.7040619973836593,5.150468,4.745372000000001,31.25,6009.95638889543
2025-07-06 09:45:00,33.015045,1.0127319999999997,0.7397219633553263,5.497688,5.0057860000000005,31.250100000000003,6010.00638889543
2025-07-06 09:48:00,37.152775,1.0416669999999995,0.7876366369350697,5.729168,5.266201,31.828699999999998,6010.05638889543
2025-07-06 09:51:00,35.054975,0.9548610000000002,0.7511488694686381,5.787038,5.410876999999999,32.407399999999996,6010.10638889543
2025-07-06 09:54:00,35.32986,1.0416660000000002,0.7696990348651037,5.844908,5.3530120000000005,31.5394,6010.156388895431
2025-07-06 09:57:00,37.16724,1.1284720000000004,0.7858844855851849,5.787038,5.179396,32.696799999999996,6010.206388895431
2025-07-06 10:00:00,35.86516,1.0416669999999995,0.7696994434068426,5.671298,5.1794009999999995,30.38190000000003,6010.256388895431
2025-07-06 10:03:00,32.75463,0.8680560000000002,0.7136285531269382,5.526623,5.237266999999999,30.96070000000003,6010.306388895431
2025-07-06 10:06:00,33.275465,0.983797,0.7279475344568688,5.613423,5.150466,30.382000000000005,6010.356388895431
2025-07-06 10:09:00,35.32986,0.9548610000000002,0.7160620956747641,5.584487,5.150466,32.117999999999995,6010.4063888954315
2025-07-06 10:12:00,38.16551,0.6076389999999998,0.6076405000205224,5.06366,5.063661,32.407399999999996,6010.456388895432
2025-07-06 10:15:00,36.371525,0.6365739999999995,0.6790535232735294,5.150466,5.237272000000001,32.11810000000003,6010.506388895432
2025-07-06 10:18:00,31.7419,0.8969909999999999,0.709272728898465,5.526617999999999,5.179397,29.80329999999998,6010.556388895432
2025-07-06 10:21:00,35.86516,1.0127319999999997,0.7578284521837562,5.497682999999999,5.034721,30.9606,6010.606388895432
2025-07-06 10:24:00,32.494215,0.8969909999999999,0.7262589987534522,5.439817999999999,5.121527,31.828700000000026,6010.656388895432
2025-07-06 10:27:00,34.80903,1.0127310000000005,0.739721557963273,5.613428000000001,5.121527,31.5394,6010.706388895433
2025-07-06 10:30:00,31.7419,1.070602,0.7248272069235164,5.671294,5.063662,32.407399999999996,6010.756388895433
2025-07-06 10:33:00,33.275465,1.0127319999999997,0.721243678607355,5.642364000000001,5.121532,30.671299999999974,6010.806388895433
2025-07-06 10:36:00,30.439815000000003,1.070601,0.7441195982825837,5.642358,5.063657000000001,30.9606,6010.856388895433
2025-07-06 10:39:00,33.015045,1.0416659999999993,0.7514023108925603,5.642363,5.121527,30.960699999999974,6010.906388895433
2025-07-06 10:42:00,31.221065000000003,1.0995369999999998,0.7744868416050243,5.729164000000001,5.150467000000001,30.6712,6010.9563888954335
2025-07-06 10:45:00,32.754625000000004,1.0127310000000005,0.7212432800304682,5.758098,5.237266999999999,32.407399999999996,6011.006388895434
2025-07-06 10:48:00,31.987845,1.0127309999999996,0.7578280401732899,5.642358000000001,5.179397,30.671299999999974,6011.056388895434
2025-07-06 10:51:00,34.577545,1.0995369999999998,0.7744868416050243,5.642358000000001,5.063661000000001,30.092600000000004,6011.106388895434
2025-07-06 10:54:00,34.82349,1.0127309999999996,0.7578280401732906,5.642363,5.1794020000000005,31.82869999999997,6011.156388895434
2025-07-06 10:57:00,33.275465,0.9548609999999993,0.7337741033056697,5.642363,5.237272000000001,30.960600000000028,6011.206388895434
2025-07-06 11:00:00,34.809025,1.0127309999999996,0.739727877994479,5.671293,5.1794020000000005,31.828699999999998,6011.256388895435
2025-07-06 11:03:00,34.30266,1.0416659999999993,0.7136282928865832,5.642363,5.063657000000001,32.4075,6011.306388895435
2025-07-06 11:06:00,32.24826,1.0127309999999996,0.7023457081636233,5.555558,5.005787,30.960700000000003,6011.356388895435
2025-07-06 11:09:00,34.331599999999995,1.0416669999999995,0.7514027129024808,5.439817999999999,4.918981,30.9606,6011.406388895435
2025-07-06 11:12:00,35.604745,1.0416670000000003,0.7136353579840324,5.497682999999999,4.918985999999999,30.9606,6011.456388895435
2025-07-06 11:15:00,36.906825,0.8969899999999997,0.6919536639438915,5.439817000000001,5.063657000000001,32.407399999999996,6011.5063888954355
2025-07-06 11:18:00,31.221065000000003,0.8969909999999999,0.7262589987534522,5.410882999999999,5.092592000000001,29.803200000000004,6011.556388895436
2025-07-06 11:21:00,32.50868,0.9259259999999996,0.7215818910443902,5.497682999999999,5.121527,30.671299999999974,6011.606388895436
2025-07-06 11:24:00,34.317125000000004,0.9837959999999999,0.6909685058525533,5.497687,4.976851000000001,30.9606,6011.656388895436
2025-07-06 11:27:00,34.30266,0.868055,0.6968405765275689,5.353012,5.034727,30.381899999999973,6011.706388895436
2025-07-06 11:30:00,34.04224,0.9548610000000002,0.6979774355178839,5.410882000000001,4.947921,30.9606,6011.756388895436
2025-07-06 11:33:00,35.329854999999995,0.8969909999999999,0.7262589987534522,5.439817999999999,5.121527,31.25,6011.806388895437
2025-07-06 11:36:00,33.55035,0.9548609999999993,0.6979774355178835,5.497688,5.034727,31.24999999999997,6011.856388895437
2025-07-06 11:39:00,37.152775,1.0127309999999996,0.7212432800304679,5.555558,5.034727,31.24999999999997,6011.906388895437
2025-07-06 11:42:00,34.056715,1.0416659999999993,0.7514023108925603,5.642363,5.121527,30.9606,6011.956388895437
2025-07-06 11:45:00,36.125575,1.1284720000000004,0.7666372228374599,5.642358000000001,5.005786,30.381899999999973,6012.006388895437
2025-07-06 11:48:00,34.027775,1.0127309999999996,0.7397215579632727,5.613428,5.121527,29.224599999999953,6012.0563888954375
2025-07-06 11:51:00,34.837965,0.8680559999999993,0.6968410083570844,5.526617999999999,5.208332,32.1181,6012.106388895438
2025-07-06 11:54:00,33.015045,0.9259259999999996,0.7215818910443902,5.497682999999999,5.121527,30.671299999999974,6012.156388895438
2025-07-06 11:57:00,33.275465,0.9548609999999993,0.716055911766202,5.5555579999999996,5.121527,31.539299999999997,6012.206388895438
2025-07-06 12:00:00,35.08391,0.9259259999999996,0.7040619973836593,5.526623,5.121527,31.53940000000003,6012.256388895438
2025-07-06 12:03:00,33.275465,0.8969909999999999,0.7262648167618914,5.497682999999999,5.1794020000000005,31.82869999999997,6012.306388895438
2025-07-06 12:06:00,34.056715,0.9259259999999996,0.7040681117793512,5.555553000000001,5.150467000000001,31.539299999999997,6012.356388895439
2025-07-06 12:09:00,35.575810000000004,0.868055,0.6797262914099305,5.439817000000001,5.092592000000001,31.539299999999997,6012.406388895439
2025-07-06 12:12:00,35.575810000000004,0.8101849999999997,0.6879705270806049,5.266202000000001,5.034727,31.5394,6012.456388895439
2025-07-06 12:15:00,35.575810000000004,0.9259260000000005,0.7040619973836597,5.410882000000001,5.0057860000000005,30.092600000000004,6012.506388895439
2025-07-06 12:18:00,34.30266,0.8680559999999993,0.7301250793112563,5.497688,5.237272000000001,31.25,6012.556388895439
2025-07-06 12:21:00,36.89236,1.0127319999999997,0.721243678607355,5.642358,5.121525999999999,32.407399999999996,6012.6063888954395
2025-07-06 12:24:00,33.043985,0.8969909999999999,0.7262648167618904,5.555553000000001,5.237272,30.9606,6012.65638889544
2025-07-06 12:27:00,36.082175,1.0416670000000003,0.7696994434068439,5.700233,5.208336,31.539300000000026,6012.70638889544
2025-07-06 12:30:00,34.042249999999996,0.8969909999999999,0.7262648167618904,5.613423,5.295141999999999,30.9606,6012.75638889544
2025-07-06 12:33:00,36.38599,0.9259259999999996,0.7387638518427474,5.6423630000000005,5.295137,30.67130000000003,6012.80638889544
2025-07-06 12:36:00,36.617475,0.9837959999999999,0.7634253892857156,5.700228,5.295141999999999,31.25,6012.85638889544
2025-07-06 12:39:00,35.575810000000004,0.9259259999999996,0.7387638518427474,5.729168,5.381942,30.67130000000003,6012.906388895441
2025-07-06 12:42:00,36.357060000000004,0.868055,0.7136338645973218,5.642357,5.3530120000000005,30.381899999999973,6012.956388895441
2025-07-06 12:45:00,33.28993,1.0416659999999993,0.787636222044129,5.815973,5.353007,32.407399999999996,6013.006388895441
2025-07-06 12:48:00,36.357060000000004,1.070601,0.7441195982825837,5.902778,5.324077000000001,30.6712,6013.056388895441
2025-07-06 12:51:00,35.86516,1.0416659999999993,0.7696990348651023,5.758103,5.266207,31.25,6013.106388895441
2025-07-06 12:54:00,34.809025,1.0127310000000005,0.7578280401732899,5.787038000000001,5.324076999999999,32.11809999999997,6013.1563888954415
2025-07-06 12:57:00,35.358795,1.0995369999999998,0.7744868416050243,5.787032999999999,5.208335999999999,31.25,6013.206388895442
2025-07-06 13:00:00,36.90683,1.070602,0.7814720962250652,5.7580979999999995,5.237266,30.381899999999973,6013.256388895442
2025-07-06 13:03:00,38.425925,1.1284720000000004,0.7666372228374599,5.7291680000000005,5.0925959999999995,32.117999999999995,6013.306388895442
2025-07-06 13:06:00,36.11111,0.9837959999999999,0.7458545510696012,5.642358000000001,5.2083319999999995,30.671299999999974,6013.356388895442
2025-07-06 13:09:00,35.86516,1.0995369999999998,0.7931502872814973,5.613428,5.063661000000001,32.40749999999997,6013.406388895442
2025-07-06 13:12:00,36.125575,0.9548610000000002,0.7337741033056703,5.497687999999999,5.092597,31.8288,6013.456388895443
2025-07-06 13:15:00,34.056715,0.9259259999999996,0.7040619973836593,5.439817999999999,5.0347219999999995,31.5394,6013.506388895443
2025-07-06 13:18:00,34.042249999999996,1.0127309999999996,0.7578280401732906,5.5844879999999995,5.121527,30.96070000000003,6013.556388895443
2025-07-06 13:21:00,36.371525,1.0995369999999998,0.7554217475134223,5.7291680000000005,5.121531,31.5394,6013.606388895443
2025-07-06 13:24:00,36.371525,1.0127309999999996,0.7755802976621142,5.7291680000000005,5.295137,30.67130000000003,6013.656388895443
2025-07-06 13:27:00,33.52141,0.9548610000000002,0.7511548199828049,5.642358000000001,5.266207,29.803200000000004,6013.7063888954435
2025-07-06 13:30:00,33.796295,1.0995369999999998,0.7554217475134223,5.700228,5.092591,31.539300000000026,6013.756388895444
2025-07-06 13:33:00,32.75463,0.9259259999999996,0.7215818910443902,5.5555579999999996,5.1794020000000005,31.25,6013.806388895444
2025-07-06 13:36:00,35.32986,1.1284720000000004,0.7858910674058903,5.642358000000001,5.034726,30.671299999999974,6013.856388895444
2025-07-06 13:39:00,35.836225,1.070602,0.7441199904036507,5.7291680000000005,5.150466,31.25,6013.906388895444
2025-07-06 13:42:00,35.32986,1.070602,0.7629940279433678,5.700228,5.150466,30.38190000000003,6013.956388895444
2025-07-06 13:45:00,34.027775,0.8969909999999999,0.7262589987534511,5.5555579999999996,5.237266999999999,31.82869999999997,6014.006388895445
2025-07-06 13:48:00,33.796295,1.070602,0.7441199904036507,5.700228,5.121525999999999,30.381899999999973,6014.056388895445
2025-07-06 13:51:00,34.809025,0.9837959999999999,0.7458545510696022,5.613428,5.1794020000000005,31.82860000000005,6014.106388895445
2025-07-06 13:54:00,37.934025000000005,1.0127319999999997,0.7578284521837554,5.584488,5.121525999999999,31.5394,6014.156388895445
2025-07-06 13:57:00,35.069445,0.9259259999999996,0.7556447624868029,5.613428,5.295142,30.6712,6014.206388895445
2025-07-06 14:00:00,36.617475,1.0995369999999998,0.7744868416050243,5.7580979999999995,5.1794009999999995,30.9606,6014.2563888954455
2025-07-06 14:03:00,35.85069,1.1284720000000004,0.7469524991341147,5.700228,5.034726,30.67130000000003,6014.306388895446
2025-07-06 14:06:00,36.863425,0.9548609999999993,0.7337741033056697,5.5555579999999996,5.150467000000001,30.9606,6014.356388895446
2025-07-06 14:09:00,34.331599999999995,0.8680560000000002,0.7301250793112568,5.526623,5.266207,31.25,6014.406388895446
2025-07-06 14:12:00,35.56134,0.9837959999999999,0.7458545510696012,5.613427000000001,5.1794009999999995,31.53929999999997,6014.456388895446
2025-07-06 14:15:00,35.85069,1.0127319999999997,0.721243678607355,5.642358,5.121525999999999,31.25,6014.506388895446
2025-07-06 14:18:00,35.85069,0.9259259999999996,0.7215818910443902,5.526617999999999,5.150462,30.9606,6014.556388895447
2025-07-06 14:21:00,36.660875000000004,0.9259259999999996,0.7040619973836593,5.468753,5.063657000000001,30.9606,6014.606388895447
2025-07-06 14:24:00,38.194445,1.0127310000000005,0.7578280401732911,5.497687,5.034726,31.53929999999997,6014.656388895447
2025-07-06 14:27:00,36.34259,0.8391209999999996,0.7008719528306315,5.555553000000001,5.295142,31.53929999999997,6014.706388895447
2025-07-06 14:30:00,36.34259,0.8969909999999999,0.7593590363589048,5.555553000000001,5.295141999999999,33.564899999999966,6014.756388895447
2025-07-06 14:33:00,34.837965,0.9548609999999993,0.7337741033056687,5.584488,5.179397,31.828700000000026,6014.8063888954475
2025-07-06 14:36:00,33.535885,0.9548609999999993,0.7337741033056687,5.584488,5.179397,32.69670000000002,6014.856388895448
2025-07-06 14:39:00,35.32986,0.983797,0.7279475344568688,5.613423,5.150466,31.539399999999972,6014.906388895448
2025-07-06 14:42:00,37.369789999999995,0.9837959999999999,0.7458545510696022,5.642357,5.208331,30.67130000000003,6014.956388895448
2025-07-06 14:45:00,37.398725,0.868055,0.7136281143751855,5.613427000000001,5.324072,32.11809999999997,6015.006388895448
2025-07-06 14:48:00,39.192710000000005,0.8969899999999997,0.7429487624298703,5.497687,5.208337,32.407399999999996,6015.056388895448
2025-07-06 14:51:00,37.919555,0.8969909999999999,0.7429492033775221,5.613423,5.324072,31.828700000000026,6015.106388895449
2025-07-06 14:54:00,38.657405,0.9837959999999999,0.7806733508603672,5.642357,5.266201,31.828700000000026,6015.156388895449
2025-07-06 14:57:00,36.111104999999995,0.8680560000000002,0.7301250793112568,5.613423,5.353007,31.82869999999997,6015.206388895449
2025-07-06 15:00:00,32.754635,0.8101849999999997,0.735478458954087,5.5555579999999996,5.410882999999999,31.82869999999997,6015.256388895449
2025-07-06 15:03:00,37.152775,1.0127319999999997,0.7578284521837562,5.700227999999999,5.237266,32.40749999999997,6015.306388895449
2025-07-06 15:06:00,35.590275,0.8969909999999999,0.7262589987534511,5.6423630000000005,5.324072,30.96070000000003,6015.3563888954495
2025-07-06 15:09:00,39.192710000000005,0.8969899999999997,0.7092723014068092,5.497687,5.150467000000001,32.11809999999997,6015.40638889545
2025-07-06 15:12:00,34.54861,0.8680560000000002,0.7301250793112568,5.468753,5.208337,31.53929999999997,6015.45638889545
2025-07-06 15:15:00,33.52141,0.9259259999999996,0.7387638518427474,5.526623,5.179397,31.5394,6015.50638889545
2025-07-06 15:18:00,37.12384,1.0127319999999997,0.7578284521837554,5.555553000000001,5.092591,32.696699999999964,6015.55638889545
2025-07-06 15:21:00,36.617475,0.8680560000000002,0.7301250793112568,5.468753,5.208337,31.82869999999997,6015.60638889545
2025-07-06 15:24:00,34.04224,0.8969909999999999,0.7262648167618904,5.555553000000001,5.237272,32.11809999999997,6015.656388895451
2025-07-06 15:27:00,34.30266,0.9548610000000002,0.7511548199828049,5.584487,5.208335999999999,30.9606,6015.706388895451
2025-07-06 15:30:00,34.56308,0.8391200000000003,0.7171655379937699,5.497687,5.266207,31.53929999999997,6015.756388895451
2025-07-06 15:33:00,34.809025,1.0127319999999997,0.739728283388853,5.642358,5.150466,30.092600000000004,6015.806388895451
2025-07-06 15:36:00,32.248265,0.8969909999999999,0.7593590363589048,5.584488,5.324076999999999,30.38190000000003,6015.856388895451
2025-07-06 15:39:00,35.08391,1.0127319999999997,0.7578284521837554,5.671298,5.208335999999999,30.9606,6015.9063888954515
2025-07-06 15:42:00,35.60474,1.0127319999999997,0.739728283388853,5.642358,5.150466,31.5394,6015.956388895452
2025-07-06 15:45:00,37.152775,1.0127309999999996,0.7578280401732899,5.7291680000000005,5.266207,30.381899999999973,6016.006388895452
2025-07-06 15:48:00,35.069445,0.9259259999999996,0.7387638518427474,5.671298,5.324072,31.828700000000026,6016.056388895452
2025-07-06 15:51:00,35.32986,1.0127319999999997,0.739728283388853,5.642358,5.150466,31.539300000000026,6016.106388895452
2025-07-06 15:54:00,37.152775,1.0127319999999997,0.721243678607355,5.613423,5.092591,33.27540000000005,6016.156388895452
2025-07-06 15:57:00,37.152775,0.9259259999999996,0.738769736597463,5.555553000000001,5.208337,30.9606,6016.206388895453
2025-07-06 16:00:00,35.069445,0.8391209999999996,0.7331948505940941,5.555553000000001,5.353012,30.96070000000003,6016.256388895453
2025-07-06 16:03:00,37.398725,1.0416670000000003,0.7696994434068439,5.6712929999999995,5.179396,30.38190000000003,6016.306388895453
2025-07-06 16:06:00,36.09664,0.8680560000000002,0.7301250793112568,5.613423,5.353007,32.407399999999996,6016.356388895453
2025-07-06 16:09:00,37.38426,0.9548609999999993,0.7337741033056687,5.671298,5.266207,31.25,6016.406388895453
2025-07-06 16:12:00,34.056715,0.9837959999999999,0.7634253892857165,5.7580979999999995,5.3530120000000005,31.82869999999997,6016.4563888954535
2025-07-06 16:15:00,36.082175,0.9259259999999996,0.7556447624868029,5.700227999999999,5.381942,30.6712,6016.506388895454
2025-07-06 16:18:00,37.398725,1.0416669999999995,0.7696994434068436,5.729168,5.237271000000001,31.828700000000026,6016.556388895454
