Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-06 16:21:00,39.192710000000005,1.0127319999999997,0.775586795365088,5.642358,5.208335999999999,32.11809999999997,6016.606388895454
2025-07-06 16:24:00,34.56308,0.9259259999999996,0.738769736597463,5.642358,5.295141999999999,31.8288,6016.656388895454
2025-07-06 16:27:00,36.617475,0.9548609999999993,0.7337741033056687,5.671298,5.266207,30.67130000000003,6016.706388895454
2025-07-06 16:30:00,35.358795,1.070602,0.7814720962250652,5.787038,5.266206,32.40750000000003,6016.756388895455
2025-07-06 16:33:00,38.94676,0.9548609999999993,0.7337741033056697,5.700227999999999,5.295137,31.828700000000026,6016.806388895455
2025-07-06 16:36:00,34.56308,0.9548609999999993,0.784991043811017,5.729168,5.410877000000001,31.82869999999997,6016.856388895455
2025-07-06 16:39:00,38.179975,1.0416669999999995,0.7876366369350707,5.787037999999999,5.324071000000001,30.96070000000003,6016.906388895455
2025-07-06 16:42:00,35.08391,0.9259259999999996,0.7387638518427474,5.700233,5.353007,31.25,6016.956388895455
2025-07-06 16:45:00,37.659145,0.8969909999999999,0.7262648167618914,5.6712929999999995,5.3530120000000005,31.25,6017.0063888954555
2025-07-06 16:48:00,35.358795,1.0127319999999997,0.7755807161064249,5.729168,5.295135999999999,31.25,6017.056388895456
2025-07-06 16:51:00,37.152775,1.0127309999999996,0.7755802976621142,5.787038,5.353007,32.11809999999997,6017.106388895456
2025-07-06 16:54:00,39.192710000000005,0.9548609999999993,0.7682176594376608,5.700227999999999,5.353007,33.275499999999965,6017.156388895456
2025-07-06 16:57:00,39.192710000000005,0.9548609999999993,0.7337741033056697,5.729168,5.324077000000001,31.828700000000026,6017.206388895456
2025-07-06 17:00:00,35.575810000000004,1.0127319999999997,0.7578284521837554,5.671298,5.208335999999999,30.671299999999974,6017.256388895456
2025-07-06 17:03:00,35.054975,0.8680559999999993,0.7463459618299998,5.642358,5.410882000000001,31.82869999999997,6017.306388895457
2025-07-06 17:06:00,34.04224,0.8969909999999999,0.7262589987534511,5.671298,5.353007,30.96070000000003,6017.356388895457
2025-07-06 17:09:00,35.069445,0.9837959999999999,0.7279471255355369,5.700228,5.237272,30.382000000000005,6017.406388895457
2025-07-06 17:12:00,34.56308,0.9548609999999993,0.7511548199828044,5.642358,5.266207,30.96070000000003,6017.456388895457
2025-07-06 17:15:00,33.015045,0.9548609999999993,0.7511548199828055,5.700227999999999,5.324077000000001,31.82869999999997,6017.506388895457
2025-07-06 17:18:00,37.369789999999995,1.0416669999999995,0.7696994434068436,5.729168,5.237271000000001,31.828700000000026,6017.5563888954575
2025-07-06 17:21:00,37.413195,0.9259259999999996,0.7387697365974643,5.6712929999999995,5.324077000000001,31.25,6017.606388895458
2025-07-06 17:24:00,36.877894999999995,0.8391200000000003,0.7171655379937699,5.584487,5.353007,31.828700000000026,6017.656388895458
2025-07-06 17:27:00,34.80903,0.8969909999999999,0.7262648167618904,5.613423,5.295141999999999,30.671299999999974,6017.706388895458
2025-07-06 17:30:00,35.32986,1.0416669999999995,0.7696994434068426,5.671298,5.1794009999999995,31.25,6017.756388895458
2025-07-06 17:33:00,36.863425,1.0127319999999997,0.7755807161064249,5.729168,5.295135999999999,31.53929999999997,6017.806388895458
2025-07-06 17:36:00,36.34259,0.9259259999999996,0.7556447624868029,5.815968,5.497682,31.25,6017.856388895459
2025-07-06 17:39:00,36.617475,0.9259259999999996,0.738769736597463,5.815968,5.468751999999999,30.38190000000003,6017.906388895459
2025-07-06 17:42:00,35.86516,0.983797,0.7634197961024217,5.700233,5.295135999999999,31.82869999999997,6017.956388895459
2025-07-06 17:45:00,35.069445,1.0127319999999997,0.7755807161064249,5.729168,5.295135999999999,30.38190000000003,6018.006388895459
2025-07-06 17:48:00,35.08391,0.8969909999999999,0.7429492033775221,5.671298,5.381947,30.96070000000003,6018.056388895459
2025-07-06 17:51:00,31.221065000000003,0.9548610000000002,0.7337741033056691,5.7291680000000005,5.324076999999999,31.5394,6018.1063888954595
2025-07-06 17:54:00,33.029515,1.0416669999999995,0.7327285232850466,5.671298,5.121531,31.53929999999997,6018.15638889546
2025-07-06 17:57:00,33.78183,0.9259259999999996,0.7040681117793512,5.613423,5.208337,31.25,6018.20638889546
2025-07-06 18:00:00,33.00058,0.9837959999999999,0.7279471255355369,5.700228,5.237272,31.828700000000026,6018.25638889546
2025-07-06 18:03:00,33.796295,1.070602,0.7441199904036507,5.700228,5.121525999999999,30.381899999999973,6018.30638889546
2025-07-06 18:06:00,31.221065000000003,0.8969909999999999,0.7092727288984639,5.584488,5.237266999999999,31.82869999999997,6018.35638889546
2025-07-06 18:09:00,31.712965,1.0127319999999997,0.7023460997044401,5.6423630000000005,5.092591,30.671299999999974,6018.406388895461
2025-07-06 18:12:00,33.535875000000004,0.9548609999999993,0.6979774355178835,5.671298,5.208337,30.381899999999973,6018.456388895461
2025-07-06 18:15:00,32.233795,1.0995369999999998,0.7744868416050243,5.7580979999999995,5.1794009999999995,30.38190000000003,6018.506388895461
2025-07-06 18:18:00,30.1794,1.070602,0.7441199904036507,5.7291680000000005,5.150466,31.5394,6018.506388895461
2025-07-06 18:21:00,31.987845,0.9837959999999999,0.7458545510696012,5.7291680000000005,5.295141999999999,29.80329999999998,6018.506388895461
2025-07-06 18:24:00,32.754625000000004,1.070602,0.7441199904036507,5.7291680000000005,5.150466,30.67130000000003,6018.556388895461
2025-07-06 18:27:00,31.467015,0.9548609999999993,0.7337741033056687,5.671293,5.266202,30.67130000000003,6018.606388895461
2025-07-06 18:30:00,31.467015000000004,1.0416659999999993,0.7327281280016477,5.758103,5.208337,29.224599999999953,6018.6563888954615
2025-07-06 18:33:00,31.221065000000003,1.070602,0.7629875753733643,5.844907999999999,5.295135999999999,30.382000000000005,6018.706388895462
2025-07-06 18:36:00,33.28993,0.9837959999999999,0.7458545510696022,5.873838,5.439812000000001,30.381899999999973,6018.756388895462
2025-07-06 18:39:00,31.98785,0.9548610000000002,0.7511488694686381,5.787038,5.410876999999999,30.67130000000003,6018.806388895462
2025-07-06 18:42:00,33.275465,1.0127309999999996,0.7397215579632727,5.844907999999999,5.353007,30.671299999999974,6018.856388895462
2025-07-06 18:45:00,32.754625000000004,0.9259259999999996,0.7387638518427474,5.787038,5.439812,31.25,6018.906388895462
2025-07-06 18:48:00,35.86516,1.0995369999999998,0.7931502872814961,5.931713,5.381945999999999,31.25,6018.956388895463
2025-07-06 18:51:00,33.246525,1.0416670000000003,0.7696994434068439,5.8449029999999995,5.353006,30.671299999999974,6019.006388895463
2025-07-06 18:54:00,35.604745,0.8969899999999997,0.7429487624298703,5.787037000000001,5.497687000000001,31.53929999999997,6019.056388895463
2025-07-06 18:57:00,32.769099999999995,0.9259259999999996,0.7387638518427474,5.902783,5.555557,30.092599999999948,6019.106388895463
2025-07-06 19:00:00,30.960645,0.78125,0.721835170271724,5.8449029999999995,5.729163000000001,29.80329999999998,6019.156388895463
2025-07-06 19:03:00,32.75463,0.9548609999999993,0.7511488694686379,5.931718,5.555557,30.38190000000003,6019.2063888954635
2025-07-06 19:06:00,32.75463,0.9837959999999999,0.7634253892857165,5.9317079999999995,5.526622000000001,31.5394,6019.256388895464
2025-07-06 19:09:00,33.00058,1.0127319999999997,0.7755867953650891,5.873837999999999,5.439816,29.803200000000004,6019.306388895464
2025-07-06 19:12:00,31.221065000000003,1.0127319999999997,0.7755867953650891,5.873837999999999,5.439816,31.25,6019.356388895464
2025-07-06 19:15:00,32.754625000000004,0.9548610000000002,0.751154819982806,5.9317079999999995,5.555557,31.25,6019.406388895464
2025-07-06 19:18:00,30.179395,0.9548610000000002,0.7511488694686381,5.989588,5.613427,30.381999999999948,6019.456388895464
2025-07-06 19:21:00,31.19213,0.9259259999999996,0.7387638518427474,5.931718,5.584492,30.671299999999974,6019.506388895465
2025-07-06 19:24:00,30.439815000000003,0.9259259999999996,0.7215818910443902,5.960647999999999,5.584492,30.092600000000004,6019.556388895465
2025-07-06 19:27:00,30.454285,1.0127309999999996,0.7578280401732906,6.018517999999999,5.555557,30.381899999999973,6019.606388895465
2025-07-06 19:30:00,30.439815000000003,0.9259259999999996,0.7387697365974643,5.873837999999999,5.526622000000001,30.671299999999974,6019.656388895465
2025-07-06 19:33:00,33.796295,1.0416669999999995,0.7514027129024808,5.931718,5.410881000000001,31.5394,6019.706388895465
2025-07-06 19:36:00,32.75463,1.0995369999999998,0.7931502872814973,6.018517999999999,5.468751,29.80329999999998,6019.7563888954655
2025-07-06 19:39:00,31.48148,0.9837959999999999,0.7806674409228517,5.989588,5.613422000000001,30.381899999999973,6019.806388895466
2025-07-06 19:42:00,33.535885,1.1284719999999995,0.804731190561546,6.0763929999999995,5.497681000000001,31.25,6019.856388895466
2025-07-06 19:45:00,33.00058,1.0995369999999998,0.7931439005290791,6.047458,5.497681000000001,30.96070000000003,6019.906388895466
2025-07-06 19:48:00,30.7147,0.9548610000000002,0.7511488694686381,5.989588,5.613427,30.382000000000005,6019.956388895466
2025-07-06 19:51:00,30.7147,1.0127309999999996,0.7578280401732906,6.047452999999999,5.584492,32.11810000000003,6020.006388895466
2025-07-06 19:54:00,32.248265,1.0416659999999993,0.787636222044129,6.105323,5.6423570000000005,30.38190000000003,6020.056388895467
2025-07-06 19:57:00,35.32986,1.1284719999999995,0.8047376397095796,6.105323,5.526621,31.828700000000026,6020.106388895467
2025-07-06 20:00:00,31.467015,0.9259259999999996,0.7556447624868029,5.960647999999999,5.642361999999999,32.407399999999996,6020.156388895467
2025-07-06 20:06:00,32.24826,0.8969909999999999,0.7429434857947314,5.960653,5.671292,30.9606,6020.156388895467
2025-07-06 20:09:00,32.74016,1.0127319999999997,0.775580716106426,5.931712999999999,5.497681000000001,31.828700000000026,6020.206388895467
2025-07-06 20:12:00,34.56308,0.983797,0.7634258114382986,5.8449029999999995,5.439816,30.671299999999974,6020.256388895467
2025-07-06 20:15:00,33.00058,1.0416669999999995,0.7327219980748197,5.931718,5.381941,30.9606,6020.3063888954675
2025-07-06 20:18:00,31.712965,1.0127319999999997,0.7755807161064249,5.931718,5.497686,30.092600000000004,6020.356388895468
2025-07-06 20:21:00,32.494215,0.9259259999999996,0.7215818910443902,5.931712999999999,5.555557,30.382000000000005,6020.406388895468
2025-07-06 20:24:00,30.179395,0.8969909999999999,0.7593590363589059,5.873837999999999,5.613427,28.93520000000001,6020.456388895468
2025-07-06 20:27:00,34.04224,1.0416669999999995,0.7696931837859127,5.9895879999999995,5.497681000000001,30.382000000000005,6020.506388895468
2025-07-06 20:30:00,34.04224,0.9259259999999996,0.7556447624868029,5.960647999999999,5.642361999999999,30.67130000000003,6020.556388895468
2025-07-06 20:33:00,32.7691,1.0127319999999997,0.7755807161064249,5.9895879999999995,5.555555999999999,29.51389999999998,6020.606388895469
2025-07-06 20:36:00,30.931714999999997,0.9259259999999996,0.7387638518427484,5.960647999999999,5.613422000000001,31.25,6020.656388895469
2025-07-06 20:39:00,35.32986,1.157407,0.8162375458689923,6.076388000000001,5.468750999999999,31.25,6020.706388895469
2025-07-06 20:42:00,32.49421,0.9837959999999999,0.7976272995852315,5.989588,5.642361999999999,30.960699999999974,6020.756388895469
2025-07-06 20:45:00,34.30266,1.1284720000000004,0.8047311905615463,6.047458,5.468746,30.671299999999974,6020.806388895469
2025-07-06 20:54:00,32.248265,1.0416660000000002,0.7696990348651037,6.076388,5.584492,30.6712,6020.806388895469
2025-07-06 20:57:00,31.987845,1.157407,0.8162375458689934,6.047452999999999,5.4398159999999995,30.381999999999977,6020.806388895469
2025-07-06 21:03:00,30.179395,1.070602,0.7814720962250652,6.018517999999999,5.497686,29.513900000000007,6020.806388895469
2025-07-06 21:06:00,31.19213,0.9837959999999999,0.7634253892857165,5.9317079999999995,5.526622000000001,30.382000000000005,6020.806388895469
2025-07-06 21:09:00,34.30266,1.0127309999999996,0.7755802976621142,5.989588,5.555557,30.3819,6020.806388895469
2025-07-06 21:12:00,33.52141,0.9837959999999999,0.763419373952064,5.989588,5.584492,31.539299999999997,6020.806388895469
2025-07-06 21:15:00,30.960645,1.070602,0.7629875753733643,5.989588,5.439816,30.671400000000006,6020.806388895469
2025-07-06 21:18:00,30.150464999999997,0.9548609999999993,0.716055911766202,6.018523,5.584492000000001,31.24999999999997,6020.806388895469
2025-07-06 21:21:00,31.72743,1.0127309999999996,0.739727877994479,5.960642999999999,5.468751999999999,30.671299999999974,6020.806388895469
2025-07-06 21:27:00,31.221065000000003,1.070602,0.7814720962250652,5.873838,5.353006000000001,30.381999999999977,6020.806388895469
2025-07-06 21:30:00,31.467015,1.070602,0.7814720962250641,5.9027780000000005,5.381945999999999,31.25,6020.806388895469
2025-07-06 21:33:00,32.21933,0.7233799999999997,0.6483581772707344,5.526616,5.381945999999999,30.381999999999977,6020.806388895469
2025-07-06 21:36:00,35.315389999999994,0.5208329999999997,0.6165726441237949,5.2372700000000005,5.439817,31.250100000000003,6020.806388895469
2025-07-06 21:39:00,32.50868,0.78125,0.6908139617258673,5.555555999999999,5.381945999999999,31.828700000000026,6020.806388895469
2025-07-06 21:42:00,30.7147,0.8391200000000003,0.7171655379937699,5.758097,5.526617,30.38190000000003,6020.806388895469
2025-07-06 21:48:00,30.960645,0.8969909999999999,0.7092727288984639,5.8159730000000005,5.468751999999999,30.671300000000002,6020.806388895469
2025-07-06 21:51:00,30.425345,0.8969899999999997,0.7092723014068081,5.787037000000001,5.439817,30.092600000000004,6020.806388895469
2025-07-06 21:54:00,31.206595,1.0127319999999997,0.7578284521837562,5.8449029999999995,5.381941,30.092600000000004,6020.806388895469
2025-07-06 22:00:00,32.233795,0.9259259999999996,0.7387697365974643,5.8449029999999995,5.497687000000001,30.382000000000005,6020.806388895469
2025-07-06 22:03:00,31.727425,0.8969909999999999,0.7755021009264254,5.873837999999999,5.6423570000000005,30.67130000000003,6020.806388895469
2025-07-06 22:06:00,31.698495,1.0127319999999997,0.7755807161064249,5.9895879999999995,5.555555999999999,30.09250000000003,6020.806388895469
2025-07-06 22:09:00,31.467015,0.8680560000000002,0.7463404022053217,5.931712999999999,5.700227,30.381999999999948,6020.806388895469
2025-07-06 22:15:00,33.506945,0.9837959999999999,0.763419373952064,6.134258,5.729162,30.671299999999974,6020.806388895469
2025-07-06 22:18:00,32.50868,1.070602,0.7995918232388727,6.134258,5.6423559999999995,31.25,6020.806388895469
2025-07-06 22:21:00,30.16493,0.9259259999999996,0.7387638518427474,6.018518,5.671292,29.224499999999978,6020.806388895469
2025-07-06 22:24:00,31.206595,1.0127319999999997,0.7755807161064249,6.018518,5.584486,30.381999999999948,6020.806388895469
2025-07-06 22:27:00,30.685765,0.8680559999999993,0.7301194278150753,5.931718,5.671292000000001,30.6712,6020.806388895469
2025-07-06 22:30:00,31.206595,1.070602,0.7814657726373667,6.047458,5.526616000000001,29.51389999999998,6020.806388895469
2025-07-06 22:33:00,33.015045,1.0127309999999996,0.7755802976621142,6.076388000000001,5.6423570000000005,30.382000000000005,6020.806388895469
2025-07-06 22:39:00,31.987849999999998,1.070602,0.7629875753733643,6.134257999999999,5.584485999999999,30.671300000000002,6020.806388895469
2025-07-06 22:42:00,30.1794,1.0416660000000002,0.7514023108925606,6.192128,5.671292,30.671300000000002,6020.806388895469
2025-07-06 22:45:00,33.015045,1.0995370000000007,0.8114502528639268,6.2789340000000005,5.758096999999999,30.671300000000002,6020.806388895469
2025-07-06 22:48:00,33.26099,1.3310180000000003,0.8634871958839391,6.423614,5.613426,30.381999999999977,6020.806388895469
2025-07-06 22:54:00,32.74016,1.273148,0.8416856344650852,6.481483999999999,5.729165999999999,30.671300000000002,6020.806388895469
2025-07-06 22:57:00,31.467015000000004,1.1863419999999998,0.827653187520924,6.394673999999999,5.758102,30.38190000000003,6020.8563888954695
2025-07-06 23:00:00,31.206595,1.359954,0.8535957712938121,6.39468,5.526616,30.671400000000006,6020.90638889547
2025-07-06 23:03:00,31.467015,1.4178240000000004,0.8531387481535573,6.568289999999999,5.613426,30.671299999999974,6020.95638889547
2025-07-06 23:06:00,30.960645,1.3020829999999997,0.8322852844645008,6.568289999999999,5.758107000000001,30.09269999999998,6021.00638889547
2025-07-06 23:09:00,30.931714999999997,0.8101849999999997,0.6715845918913392,5.902775999999999,5.642361,30.092600000000004,6021.05638889547
2025-07-06 23:12:00,38.425925,0.4050929999999999,0.5959979089795439,5.208329,5.6423559999999995,31.25,6021.10638889547
2025-07-06 23:15:00,32.233795,0.5787040000000001,0.6483549411082247,5.5555509999999995,5.700227,30.382000000000005,6021.156388895471
2025-07-06 23:18:00,34.056715,0.7523150000000003,0.7229976065129444,5.700227,5.642361999999999,30.38190000000003,6021.206388895471
2025-07-06 23:21:00,33.260999999999996,0.78125,0.7064435127669788,5.758107000000001,5.613427,30.381899999999973,6021.256388895471
2025-07-06 23:24:00,31.97338,0.78125,0.7218298919574826,5.758107000000001,5.6423570000000005,30.381899999999973,6021.306388895471
2025-07-06 23:27:00,35.850695,0.78125,0.7064435127669788,5.758107000000001,5.613427,30.381899999999973,6021.356388895471
2025-07-06 23:30:00,32.75463,0.7233800000000006,,5.671297000000001,5.671296999999999,30.671299999999974,6021.4063888954715
2025-07-06 23:33:00,33.506945,0.8101849999999997,0.7040589962219836,5.844912,5.6423570000000005,29.803200000000004,6021.456388895472
2025-07-06 23:36:00,33.55035,0.8680560000000002,0.7623045246315832,5.873842000000001,5.671296,30.381999999999948,6021.506388895472
2025-07-06 23:39:00,35.054975,0.8680560000000002,0.74634596183,5.931712,5.700236,31.5394,6021.556388895472
2025-07-06 23:42:00,31.206595,0.8391200000000003,0.7489654364764069,5.931712000000001,5.758102,30.382000000000005,6021.606388895472
2025-07-06 23:45:00,32.248265,0.78125,0.7369992919458539,5.873842000000001,5.7870420000000005,30.9606,6021.656388895472
2025-07-06 23:48:00,32.26273,0.8969909999999999,0.7429492033775221,5.9606520000000005,5.671301000000001,30.9606,6021.706388895473
2025-07-06 23:51:00,34.80903,0.8680560000000002,0.7301250793112568,5.902777,5.642361,30.96070000000003,6021.756388895473
2025-07-06 23:54:00,31.467015,0.8101849999999997,0.7354731143141363,5.844912,5.700227,30.960699999999974,6021.806388895473
2025-07-06 23:57:00,34.82349,0.8391200000000003,0.7645006642539325,5.902782,5.758102,30.382000000000005,6021.856388895473
2025-07-07 00:00:00,30.454285,0.8391200000000003,0.7489654364764069,5.931712000000001,5.758102,30.381899999999973,6021.856388895473
2025-07-07 00:03:00,31.221065000000003,0.9837960000000008,0.7634193739520643,6.018522000000001,5.613426,30.9606,6021.856388895473
2025-07-07 00:06:00,30.685765,0.9837959999999999,0.763419373952064,6.105327,5.700231,30.09250000000003,6021.856388895473
2025-07-07 00:15:00,30.42535,0.9548609999999993,0.7511488694686379,6.105328,5.729167,31.25,6021.856388895473
2025-07-07 00:18:00,30.931714999999997,1.070602,0.7814657726373655,6.163198,5.6423559999999995,30.38190000000003,6021.856388895473
2025-07-07 00:24:00,30.94618,1.0416659999999993,0.7514023108925603,6.163193,5.6423570000000005,30.382000000000005,6021.856388895473
2025-07-07 00:30:00,30.1794,1.157407,0.7777696267038985,6.134258,5.468750999999999,29.803200000000004,6021.856388895473
2025-07-07 00:39:00,30.960645,1.2152780000000005,0.7795345590840889,6.1053239999999995,5.353006,29.51389999999998,6021.856388895473
2025-07-07 00:45:00,30.439815000000003,1.157407,0.7972033624323528,6.192134,5.555557,29.51389999999998,6021.856388895473
2025-07-07 00:54:00,30.41088,1.070601,0.7441195982825837,6.076388,5.497687000000001,30.67130000000003,6021.856388895473
2025-07-07 01:00:00,30.685765,0.9259259999999996,0.6861876723375007,5.815968,5.381942,30.092600000000004,6021.856388895473
2025-07-07 01:39:00,30.960645,0.9548609999999993,0.6979774355178835,5.642358,5.179397,30.38190000000003,6021.856388895473
2025-07-07 01:57:00,30.439815000000003,0.8680560000000002,0.6622699101991806,5.497682999999999,5.121527,30.09250000000003,6021.856388895473
2025-07-07 02:21:00,30.150464999999997,1.1284719999999995,0.7267803000076108,5.671293,4.976851000000001,30.381899999999973,6021.856388895473
2025-07-07 02:30:00,31.221065000000003,1.0995369999999998,0.7159612084618036,5.642363,4.976856,30.67139999999995,6021.856388895473
2025-07-07 02:42:00,30.685765,1.157407,0.7578854334816979,5.787038000000001,5.092591,29.224599999999953,6021.856388895473
2025-07-07 02:51:00,30.439815000000003,1.0995369999999998,0.7159612084618036,5.729164000000001,5.063657000000001,30.671299999999974,6021.856388895473
2025-07-07 03:06:00,30.439815000000003,1.0127310000000005,0.7212432800304694,5.642358,5.121527,30.382000000000005,6021.856388895473
2025-07-07 03:15:00,31.221065000000003,1.0416659999999993,0.6940749620894866,5.613422999999999,5.005787,30.960699999999974,6021.856388895473
2025-07-07 03:30:00,30.439815000000003,1.0995369999999998,0.6954668065588293,5.613428,4.918981,30.092600000000004,6021.856388895473
2025-07-07 03:48:00,31.235535,1.0995369999999998,0.7159612084618036,5.642358000000001,4.976851000000001,30.381899999999973,6021.856388895473
2025-07-07 03:51:00,30.439815000000003,1.070602,0.7050606307916335,5.613428,4.976856,30.671299999999974,6021.856388895473
2025-07-07 04:06:00,30.960645,1.0127309999999996,0.7023523138709095,5.5844879999999995,5.034727,28.64579999999995,6021.856388895473
2025-07-07 04:09:00,30.7147,1.0995369999999998,0.7159612084618036,5.642358000000001,4.976851000000001,29.803200000000004,6021.856388895473
2025-07-07 04:12:00,30.685765,0.9548609999999993,0.6979774355178847,5.613422999999999,5.150462000000001,30.092600000000004,6021.856388895473
2025-07-07 04:36:00,31.467015,1.0995369999999998,0.7554217475134223,5.671293,5.063656,30.9606,6021.856388895473
2025-07-07 04:45:00,30.439815000000003,1.0995369999999998,0.7359318115369128,5.729163,5.092596,30.09269999999998,6021.856388895473
2025-07-07 05:21:00,30.685765,1.0127319999999997,0.6830018975983404,5.526617999999999,4.947915999999999,30.092600000000004,6021.856388895473
2025-07-07 05:33:00,30.960645,1.070602,0.7248272069235164,5.5844879999999995,4.976856,30.3819,6021.856388895473
2025-07-07 05:39:00,30.931714999999997,1.1574079999999993,0.7166111087553234,5.5555579999999996,4.80324,30.092599999999976,6021.856388895473
2025-07-07 06:03:00,34.809025,1.0995369999999998,0.7554217475134223,5.555558,4.947921,31.25,6021.856388895473
2025-07-07 06:06:00,37.398725,1.1284720000000004,0.7469456144869578,5.555558,4.890045999999999,32.696799999999996,6021.906388895473
2025-07-07 06:09:00,37.398725,0.9837959999999999,0.727940873096853,5.584493,5.121527,32.696799999999996,6021.9563888954735
2025-07-07 06:12:00,37.138310000000004,1.1284719999999995,0.9277222141582887,6.336803,5.9606509999999995,30.960600000000028,6022.006388895474
2025-07-07 06:15:00,39.192710000000005,0.9548610000000002,0.7682176594376613,6.336808,5.989587,31.25,6022.056388895474
2025-07-07 06:18:00,39.453125,1.0416670000000003,0.7876366369350699,5.9895830000000005,5.526616,32.407400000000024,6022.106388895474
2025-07-07 06:21:00,35.836225,0.8680560000000002,0.7463404022053217,5.700233,5.4687470000000005,31.539399999999972,6022.156388895474
2025-07-07 06:24:00,36.617475,1.0127319999999997,0.7578284521837562,5.6712929999999995,5.208331,31.828700000000026,6022.206388895474
2025-07-07 06:27:00,36.89236,0.9259259999999996,0.7215818910443892,5.555553000000001,5.179397,32.117999999999995,6022.256388895475
2025-07-07 06:30:00,37.152775,0.8680559999999993,0.7136285531269377,5.497688,5.208332,32.11800000000002,6022.306388895475
2025-07-07 06:33:00,39.453125,1.0127319999999997,0.7023460997044401,5.381943000000001,4.832171,31.82869999999997,6022.356388895475
2025-07-07 06:36:00,41.52199,0.9259259999999996,0.7040619973836593,5.266203,4.8611070000000005,31.828700000000026,6022.406388895475
2025-07-07 06:39:00,38.94676,0.8680560000000002,0.6968351515641006,5.237272999999999,4.918977,31.25,6022.456388895475
2025-07-07 06:42:00,37.12384,0.9259259999999996,0.7722349441592689,5.439817999999999,5.150462,31.82869999999997,6022.5063888954755
2025-07-07 06:45:00,39.192710000000005,1.070602,0.7441199904036507,5.671298,5.0925959999999995,32.407399999999996,6022.556388895476
2025-07-07 06:48:00,43.57639,1.0127319999999997,0.7212372221662786,5.3819479999999995,4.8611059999999995,32.11809999999997,6022.606388895476
2025-07-07 06:51:00,43.851275,0.9548609999999993,0.716055911766202,5.295138,4.8611070000000005,33.27539999999999,6022.656388895476
2025-07-07 06:54:00,39.453125,0.8680559999999993,0.6797267161215043,5.2083379999999995,4.861112,31.828700000000026,6022.706388895476
2025-07-07 06:57:00,43.31597,0.9548609999999993,0.6794925891488507,5.266207999999999,4.774307,32.407399999999996,6022.756388895476
2025-07-07 07:00:00,40.480325,0.8969909999999999,0.6742807593987629,5.2083379999999995,4.803236999999999,32.69670000000002,6022.806388895477
2025-07-07 07:03:00,45.38484,1.070602,0.7050606307916335,5.295138,4.6585659999999995,33.27539999999999,6022.856388895477
2025-07-07 07:06:00,44.35764,0.9548610000000002,0.751154819982806,5.410877999999999,5.034727,31.82869999999997,6022.906388895477
2025-07-07 07:09:00,46.672455,1.1284719999999995,0.7469456144869575,5.497683,4.832171,33.27550000000002,6022.956388895477
2025-07-07 07:12:00,49.49364,1.0995369999999998,0.7554217475134223,5.584493,4.976856,34.14350000000002,6023.006388895477
2025-07-07 07:15:00,50.5353,1.0127319999999997,0.8101493205300645,5.960647999999999,5.584486,33.56490000000002,6023.0563888954775
2025-07-07 07:18:00,55.179395,1.0127319999999997,0.8270090337311558,6.134257999999999,5.7870360000000005,35.011600000000016,6023.106388895478
2025-07-07 07:21:00,57.002314999999996,1.070602,0.834867399968195,6.278937999999999,5.844906,35.011600000000016,6023.156388895478
2025-07-07 07:24:00,66.782405,1.186343,0.8649656974926998,6.221063,5.64236,40.509299999999996,6023.206388895478
2025-07-07 07:27:00,69.60359,1.0416669999999995,0.8563597234740624,6.134257999999999,5.787040999999999,40.50919999999999,6023.256388895478
2025-07-07 07:30:00,71.39757,1.070602,0.885677172995778,6.365738,6.018515999999999,41.95599999999999,6023.306388895478
2025-07-07 07:33:00,56.71296,0.8969909999999999,0.896996500001255,6.6261529999999995,6.626162,37.32639999999998,6023.356388895479
2025-07-07 07:36:00,60.054975,0.8969899999999997,0.8824469650417771,6.741897000000001,6.712967000000001,37.615699999999975,6023.406388895479
2025-07-07 07:39:00,69.58912000000001,1.070602,0.9501671254014339,6.944447,6.712965,41.37730000000002,6023.456388895479
2025-07-07 07:42:00,81.95891499999999,0.7233790000000004,1.008398513028145,7.262734000000001,7.899305,48.32169999999999,6023.506388895479
2025-07-07 07:45:00,73.943865,0.9837959999999999,1.2384118464436091,8.825228,9.375001999999999,47.16439999999997,6023.556388895479
2025-07-07 07:48:00,99.29109,0.49189799999999995,1.0452530284128256,7.204860999999999,8.622682999999999,57.58100000000002,6023.6063888954795
2025-07-07 07:51:00,95.572915,0.6076389999999998,1.2274502605245916,7.841436000000001,9.403937,56.42359999999999,6023.65638889548
2025-07-07 07:54:00,99.04514,1.1284729999999996,1.3467205637393327,8.680552,9.143519,57.29169999999999,6023.70638889548
2025-07-07 07:57:00,100.0,1.0995369999999998,1.3431664569555328,8.854166,9.374998999999999,59.89580000000001,6023.75638889548
2025-07-07 08:00:00,100.0,1.0127319999999997,1.267812424511185,8.217592,8.76736,57.29159999999999,6023.80638889548
2025-07-07 08:03:00,98.77025499999999,1.0127310000000005,1.3903465634221073,8.912032,9.751161,56.42360000000002,6023.85638889548
2025-07-07 08:06:00,100.0,1.0995369999999998,1.4061393198573031,9.114587,9.780090000000001,55.2662,6023.906388895481
2025-07-07 08:09:00,100.0,1.186343,1.4051388584034525,9.201388,9.664355,54.3981,6023.956388895481
2025-07-07 08:12:00,100.0,1.244212,1.3429422052932611,9.143517,9.346065,53.240700000000004,6024.006388895481
2025-07-07 08:15:00,100.0,1.0995369999999998,1.3685576715313148,8.854172,9.432875,53.530100000000004,6024.056388895481
2025-07-07 08:18:00,100.0,0.8101849999999997,1.293397459553881,8.478006,9.606480999999999,58.449100000000016,6024.106388895481
2025-07-07 08:21:00,98.408565,0.7233799999999997,1.2220528033730702,8.391206,9.577546,55.844899999999996,6024.1563888954815
2025-07-07 08:24:00,100.0,0.7523150000000003,1.253270682068998,8.246531,9.432866,57.00230000000002,6024.206388895482
2025-07-07 08:27:00,88.368055,0.9548619999999994,1.400739397441868,9.11458,10.127318,55.555499999999995,6024.256388895482
2025-07-07 08:30:00,88.62847500000001,1.0416669999999995,1.3471372287339238,8.912037999999999,9.577551,56.42359999999999,6024.306388895482
2025-07-07 08:33:00,89.91609,0.9548609999999993,1.294798046845653,8.883098,9.635417,54.6875,6024.356388895482
2025-07-07 08:36:00,92.47685,1.0995369999999998,1.3685576715313152,8.998842999999999,9.577546,51.504699999999985,6024.406388895482
2025-07-07 08:39:00,90.407985,1.0416660000000002,1.3594551442251726,8.969908,9.664352000000001,54.108900000000006,6024.456388895483
2025-07-07 08:42:00,83.998845,0.9548610000000002,1.3424382791345542,8.912034,9.780093,54.1088,6024.506388895483
2025-07-07 08:45:00,86.574075,0.9548610000000002,1.2584231263191483,8.796297,9.461806,52.08330000000001,6024.556388895483
2025-07-07 08:48:00,90.68287000000001,1.0127319999999997,1.3420868173949922,8.680553,9.403931,53.81949999999998,6024.606388895483
2025-07-07 08:51:00,84.75116,0.9548609999999993,1.3067948272757441,8.709493,9.490742000000001,53.8194,6024.656388895483
2025-07-07 08:54:00,79.600695,1.0127319999999997,1.3298696884123375,8.883104,9.577542000000001,52.662000000000035,6024.7063888954835
2025-07-07 08:57:00,79.07986,1.1284720000000004,1.3206834365574003,8.940968,9.346066,50.92590000000001,6024.756388895484
2025-07-07 09:00:00,80.65683,1.0995369999999998,1.3431664569555328,8.796293,9.317126,51.79400000000001,6024.806388895484
2025-07-07 09:03:00,83.24653,1.0127319999999997,1.280363470401139,8.738423000000001,9.317131,51.79400000000001,6024.856388895484
2025-07-07 09:06:00,86.328125,0.9548610000000002,1.2706138235201836,8.767357,9.461806,50.92599999999999,6024.906388895484
2025-07-07 09:09:00,88.62847500000001,0.9548610000000002,1.2947980468456537,8.709487,9.461806,51.504700000000014,6024.956388895484
2025-07-07 09:12:00,88.368055,0.9548609999999993,1.2827354569201852,8.825228,9.548607,53.819500000000005,6025.006388895485
2025-07-07 09:15:00,89.149305,1.0995369999999998,1.3558945556905,8.998842999999999,9.548606,52.37269999999998,6025.056388895485
2025-07-07 09:18:00,99.03067,1.273148,1.3719290811900877,9.201393,9.403935,49.76849999999999,6025.106388895485
2025-07-07 09:21:00,96.60011499999999,1.0127310000000005,1.31759280567836,8.940968,9.606477,53.53,6025.156388895485
2025-07-07 09:24:00,92.23089999999999,0.9548610000000002,1.3424342029356717,8.680558000000001,9.548607,54.6875,6025.206388895485
2025-07-07 09:27:00,92.73727,0.8680560000000002,1.286982181180151,8.478012,9.432866,54.3981,6025.2563888954855
2025-07-07 09:30:00,99.27662000000001,0.6655090000000001,1.1697797498925782,7.957178000000001,9.172449,55.5556,6025.306388895486
2025-07-07 09:36:00,89.930555,0.7523150000000003,1.2424427668731715,8.420143,9.577548,53.819500000000005,6025.406388895486
2025-07-07 09:39:00,83.47801000000001,0.8680560000000002,1.2754914826309403,8.651623,9.577547,51.79399999999998,6025.456388895486
2025-07-07 09:42:00,86.820025,0.983797,1.275723413086435,8.854163,9.490736,52.08330000000001,6025.506388895486
2025-07-07 09:45:00,87.586805,0.9259259999999996,1.2888552606043486,8.709492999999998,9.519677,52.95140000000001,6025.556388895487
2025-07-07 09:48:00,82.45080999999999,0.9259250000000003,1.3241670799656255,8.738428,9.635413,55.555499999999995,6025.606388895487
2025-07-07 09:51:00,83.47801000000001,1.070602,1.3517359623756344,8.883098,9.490736,52.08330000000001,6025.656388895487
2025-07-07 09:54:00,86.820025,1.0127319999999997,1.3298739208104444,8.912037999999999,9.606486,53.240700000000004,6025.706388895487
2025-07-07 09:57:00,85.56134499999999,0.9548610000000002,1.3067948272757444,8.767358000000002,9.548607,51.79400000000001,6025.756388895487
2025-07-07 10:00:00,85.257525,1.070602,1.3391771965274462,8.680558000000001,9.259256,52.08330000000001,6025.8063888954875
2025-07-07 10:03:00,83.49248,0.9837959999999999,1.300257446168176,8.680558000000001,9.375001999999999,51.79390000000001,6025.856388895488
2025-07-07 10:06:00,81.66956,1.0127309999999996,1.3175928056783595,8.767363,9.432872,52.95139999999998,6025.906388895488
2025-07-07 10:09:00,87.06597500000001,1.157407,1.362921013768881,8.912037999999999,9.346061,53.530100000000004,6025.956388895488
2025-07-07 10:12:00,86.820025,1.0995369999999998,1.3174903093930423,8.912034,9.374997,51.504700000000014,6026.006388895488
2025-07-07 10:15:00,84.75116,1.070602,1.3138567059487882,8.883104,9.403932000000001,52.08329999999998,6026.056388895488
2025-07-07 10:18:00,85.778355,1.1574080000000002,1.3629260802990795,8.912034,9.346066,51.794099999999986,6026.106388895489
2025-07-07 10:21:00,86.820025,1.1284720000000004,1.3337375210839846,8.883098,9.317126,51.79389999999998,6026.156388895489
2025-07-07 10:24:00,85.51794000000001,1.0127310000000005,1.2928392926420118,8.709488,9.317127,51.50460000000001,6026.206388895489
2025-07-07 10:27:00,83.217595,1.0416670000000003,1.3222972705546194,8.767364,9.374997,52.95130000000003,6026.256388895489
2025-07-07 10:30:00,81.944445,1.0416659999999993,1.3097804705546892,8.796293,9.374997,51.79390000000001,6026.306388895489
2025-07-07 10:33:00,81.66955999999999,1.0416659999999993,1.2971905278368943,8.825232999999999,9.374997,53.53010000000003,6026.3563888954895
2025-07-07 10:36:00,86.313655,1.2152770000000004,1.3548085344394158,9.027778,9.317131,51.504699999999985,6026.40638889549
2025-07-07 10:39:00,87.60127,1.0995369999999998,1.3303671707349056,8.969904,9.461807,54.9768,6026.45638889549
2025-07-07 10:42:00,86.820025,1.070602,1.3138611058678014,8.912034,9.432872,52.37270000000001,6026.50638889549
2025-07-07 10:45:00,87.86169000000001,1.1574080000000002,1.3366801488604767,8.969904,9.346066,52.08329999999998,6026.55638889549
2025-07-07 10:48:00,87.06597500000001,1.0416660000000002,1.297194890399201,8.825228000000001,9.375001999999999,53.530100000000004,6026.60638889549
2025-07-07 10:51:00,87.61573999999999,1.0416659999999993,1.3223009988876155,8.796293,9.403937,53.530099999999976,6026.656388895491
2025-07-07 10:54:00,85.546875,1.0416670000000003,1.3097810531026433,8.883104,9.461807,54.6875,6026.706388895491
2025-07-07 10:57:00,81.66956,1.0995370000000007,1.3558945556905004,8.825234000000002,9.374997,52.95149999999998,6026.756388895491
2025-07-07 11:00:00,79.600695,1.0416670000000003,1.2971911066380455,8.825234,9.374997,50.05790000000002,6026.806388895491
2025-07-07 11:03:00,78.57349500000001,1.070601,1.3138561327770606,8.738428,9.259257,50.34729999999996,6026.856388895491
2025-07-07 11:06:00,78.58796000000001,1.1284720000000004,1.3467200011605098,8.940968,9.403936,50.05790000000002,6026.906388895492
2025-07-07 11:09:00,82.43634499999999,1.2152780000000005,1.3412790289861973,9.143514,9.403935999999998,50.347200000000015,6026.956388895492
2025-07-07 11:12:00,83.99884499999999,1.1574080000000002,1.34983936824562,9.056714,9.461806,50.926000000000016,6027.006388895492
2025-07-07 11:15:00,82.69676,1.1284720000000004,1.3337375210839846,9.085644000000002,9.519672,52.08340000000001,6027.056388895492
2025-07-07 11:18:00,83.47801,1.0995369999999998,1.3174903093930423,9.056714,9.519677,50.636600000000016,6027.106388895492
2025-07-07 11:21:00,85.546875,1.1574080000000002,1.3629215713534235,8.998844,9.432866,50.347200000000015,6027.1563888954925
2025-07-07 11:24:00,83.217595,1.070601,1.3138605326947925,8.940968,9.461807,50.92590000000001,6027.206388895493
2025-07-07 11:27:00,82.46528,1.070602,1.3517359623756344,8.883104,9.490742000000001,50.34719999999999,6027.256388895493
2025-07-07 11:30:00,83.217595,1.0995369999999998,1.3174903093930423,9.027774,9.490737000000001,51.50460000000004,6027.306388895493
2025-07-07 11:33:00,81.163195,1.0127310000000005,1.2928392926420125,8.940968,9.548607,52.08329999999998,6027.356388895493
2025-07-07 11:36:00,75.998265,0.9837959999999999,1.2757228184187213,8.709488,9.346062,50.05790000000002,6027.406388895493
2025-07-07 11:39:00,73.20602,1.0127309999999996,1.2678118436717563,8.709493,9.259262,47.74310000000003,6027.456388895494
2025-07-07 11:42:00,68.02662000000001,0.9259259999999996,1.2043074045986404,8.535878,9.143522,44.849500000000035,6027.506388895494
2025-07-07 11:45:00,63.903355,0.9548610000000002,1.1454934328461042,8.478007999999999,8.883097,43.11340000000001,6027.556388895494
2025-07-07 11:48:00,60.82176,0.9548610000000002,1.119511626749153,8.188658,8.535877,40.7987,6027.606388895494
2025-07-07 11:51:00,56.438075,0.9548609999999993,1.0931616234277255,8.101853,8.391202,39.641200000000026,6027.656388895494
2025-07-07 11:54:00,55.410880000000006,1.0416660000000002,1.11243651965621,8.391208,8.535882,39.93059999999997,6027.7063888954945
2025-07-07 11:57:00,55.410880000000006,1.070601,1.127481597360717,8.506948,8.622687,40.21999999999997,6027.756388895495
2025-07-07 12:00:00,57.219325,1.1284720000000004,1.15716585293023,8.535878,8.593746,39.93059999999997,6027.806388895495
2025-07-07 12:03:00,58.781825,1.1574080000000002,1.1718154732699815,8.593754,8.622686,39.0625,6027.856388895495
2025-07-07 12:06:00,62.109375,1.186343,1.2150478476509,8.622684,8.680551000000001,39.0625,6027.906388895495
2025-07-07 12:09:00,65.69734,1.1574080000000002,1.186104784816303,8.709494,8.767356,39.93059999999997,6027.956388895495
2025-07-07 12:12:00,63.642939999999996,1.0416670000000003,1.1670361236171034,8.622684,8.883097,40.509299999999996,6028.006388895496
2025-07-07 12:15:00,62.90509,1.0416660000000002,1.1670402322021918,8.651618000000001,8.912042,38.7731,6028.056388895496
2025-07-07 12:18:00,62.369789999999995,1.070601,1.182568049671001,8.680558,8.912037,40.509199999999964,6028.106388895496
2025-07-07 12:21:00,64.930555,1.157407,1.2002864231765318,8.738428,8.825230999999999,39.930499999999995,6028.156388895496
2025-07-07 12:24:00,65.19097500000001,0.9837959999999999,1.1617422906686503,8.680558,9.056712000000001,39.93059999999997,6028.206388895496
2025-07-07 12:27:00,61.588539999999995,1.0416670000000003,1.19374600382618,8.709494,9.027777,39.641200000000026,6028.2563888954965
2025-07-07 12:30:00,63.16551,1.1574080000000002,1.1861097044862434,8.854164,8.912036,39.0625,6028.306388895497
2025-07-07 12:33:00,66.76794,1.1574080000000002,1.2002869354506596,8.825234,8.912036,40.79860000000002,6028.356388895497
2025-07-07 12:36:00,65.465855,1.1574080000000002,1.2143608482508834,8.767364,8.883106,39.0625,6028.406388895497
2025-07-07 12:39:00,64.684605,1.0127310000000005,1.1646366165806632,8.651618000000001,8.969907,40.509299999999996,6028.456388895497
2025-07-07 12:42:00,65.726275,1.070601,1.155233147503858,8.796298,8.969907000000001,38.77320000000003,6028.506388895497
2025-07-07 12:45:00,64.40972500000001,1.1574080000000002,1.2283253741028324,8.825234,8.969906,39.93050000000005,6028.556388895498
2025-07-07 12:48:00,66.47859,1.1284720000000004,1.1993579825669856,8.738428,8.883106,39.93060000000003,6028.606388895498
2025-07-07 12:51:00,64.930555,0.9837959999999999,1.1876246842143723,8.564813,8.998847,40.509299999999996,6028.656388895498
2025-07-07 12:54:00,63.38252,1.070601,1.1960902470786887,8.796298,9.056717,40.509299999999996,6028.706388895498
2025-07-07 12:57:00,65.97222500000001,1.1284720000000004,1.240614926242046,8.796298,9.027776,40.79860000000002,6028.756388895498
2025-07-07 13:00:00,66.73900499999999,1.0416660000000002,1.193745456261229,8.738428,9.056712000000001,40.798599999999965,6028.8063888954985
2025-07-07 13:03:00,66.218175,1.0995369999999998,1.2115962178811184,8.709494,8.940977,41.08800000000002,6028.856388895499
2025-07-07 13:06:00,69.58912000000001,1.186343,1.2433148245028574,8.825234,8.940971000000001,41.66669999999999,6028.906388895499
2025-07-07 13:09:00,73.191555,1.2442130000000002,1.3152265424827425,9.085644000000002,9.230321,44.56020000000001,6028.956388895499
2025-07-07 13:12:00,77.560765,1.2152780000000005,1.313954003790756,9.085644000000002,9.288196,46.00690000000003,6029.006388895499
2025-07-07 13:15:00,80.65683,1.273148,1.3856689920563643,9.346069,9.577551,48.32179999999997,6029.056388895499
2025-07-07 13:18:00,83.217595,1.273148,1.4128903096706118,9.548609,9.837961,48.0325,6029.1063888955
2025-07-07 13:21:00,87.601275,1.186343,1.4051388584034532,9.577544,10.040511000000002,50.926000000000016,6029.1563888955
2025-07-07 13:24:00,90.436925,1.1284720000000004,1.4105458683877017,9.403938,10.011576,52.66199999999998,6029.2063888955
2025-07-07 13:27:00,90.407985,1.070601,1.3766499616545613,9.259258,9.924767000000001,53.81939999999997,6029.2563888955
2025-07-07 13:30:00,89.91609,1.0416659999999993,1.359455144225172,9.114583,9.809027,52.37270000000001,6029.3063888955
2025-07-07 13:33:00,88.614005,1.070601,1.364227365930045,9.143518,9.780097,53.530099999999976,6029.3563888955005
2025-07-07 13:36:00,87.06597500000001,1.0416660000000002,1.3594551442251726,9.027778,9.722221999999999,52.08340000000001,6029.406388895501
2025-07-07 13:39:00,84.73669000000001,0.9837959999999999,1.336584370785202,8.912033,9.693287,52.08330000000001,6029.456388895501
2025-07-07 13:42:00,79.846645,1.0127319999999997,1.3542420856308752,8.969904,9.722222,51.215299999999985,6029.506388895501
2025-07-07 13:45:00,81.13426,1.1284720000000004,1.3467200011605098,9.114578,9.577546,50.636600000000016,6029.556388895501
2025-07-07 13:48:00,83.70949,1.1863420000000007,1.3789847413334126,9.230328,9.635416,50.63659999999999,6029.606388895501
2025-07-07 13:51:00,85.792825,1.0995369999999998,1.3431664569555328,9.056713,9.577546,51.79400000000001,6029.656388895502
2025-07-07 13:54:00,84.476275,1.0416660000000002,1.3222966842929922,9.027778,9.635411999999999,51.50459999999998,6029.706388895502
2025-07-07 13:57:00,84.25926,1.0995369999999998,1.3685576715313152,9.056714,9.635417,51.79400000000001,6029.756388895502
2025-07-07 14:00:00,86.54514,1.0416659999999993,1.3097804705546892,8.969903,9.548607,50.636600000000016,6029.806388895502
2025-07-07 14:03:00,84.50521,1.0127309999999996,1.3052472594802695,8.940973,9.577542000000001,51.79400000000001,6029.856388895502
2025-07-07 14:06:00,78.55902499999999,0.9837959999999999,1.3124298435841313,8.825228000000001,9.548612,52.66210000000001,6029.9063888955025
2025-07-07 14:09:00,77.27141,1.070601,1.3138561327770613,8.969908,9.490737000000001,49.76850000000002,6029.956388895503
2025-07-07 14:12:00,80.367475,1.1284719999999995,1.3206789108602919,9.056713,9.461801000000001,49.76849999999999,6030.006388895503
2025-07-07 14:15:00,83.449075,1.0995369999999998,1.3558945556905,8.998842999999999,9.548606,49.76850000000002,6030.056388895503
2025-07-07 14:18:00,85.28646,1.0995369999999998,1.3431664569555328,9.056713,9.577546,50.057800000000015,6030.106388895503
2025-07-07 14:21:00,86.31366,1.1284720000000004,1.3596239479717778,9.085648,9.577546,50.925899999999984,6030.156388895503
2025-07-07 14:24:00,84.75116,1.0416660000000002,1.3347496135684285,8.940968,9.577542000000001,51.21520000000001,6030.206388895504
2025-07-07 14:27:00,82.957175,1.0127310000000005,1.3298733211186073,8.883098,9.577547,50.925899999999984,6030.256388895504
2025-07-07 14:30:00,78.31308,0.9837959999999999,1.2880251450593785,8.825228000000001,9.490742000000001,50.63650000000001,6030.306388895504
2025-07-07 14:33:00,80.13599500000001,1.0995369999999998,1.3174903093930423,8.969908,9.432870999999999,49.47909999999999,6030.356388895504
2025-07-07 14:36:00,83.449075,1.070602,1.3138567059487882,8.854168,9.374996,50.347200000000015,6030.406388895504
2025-07-07 14:39:00,85.76389,1.0416659999999993,1.3471323660839531,8.940973,9.606477,51.79399999999998,6030.4563888955045
2025-07-07 14:42:00,84.25926,1.0416659999999993,1.3223009988876155,8.912033,9.519677,49.76849999999999,6030.506388895505
2025-07-07 14:45:00,83.984375,1.0416659999999993,1.3097804705546892,8.969903,9.548607,52.66199999999998,6030.556388895505
2025-07-07 14:48:00,83.21759499999999,0.9837959999999999,1.2880251450593785,8.796293,9.461807,49.76849999999999,6030.606388895505
2025-07-07 14:51:00,81.394675,1.0416660000000002,1.3097804705546898,8.825228000000001,9.403932000000001,48.90040000000002,6030.656388895505
2025-07-07 14:54:00,79.86111,1.070601,1.313860532694792,8.998838000000001,9.519677,52.37269999999998,6030.706388895505
2025-07-07 14:57:00,83.99884499999999,1.1574080000000002,1.34983936824562,9.143514,9.548606,49.76849999999999,6030.756388895506
2025-07-07 15:00:00,85.27199,1.070601,1.3265537153801936,8.969908,9.519677,50.057800000000015,6030.806388895506
2025-07-07 15:03:00,84.75116,1.0127309999999996,1.3052515368152344,8.912033,9.548611999999999,50.34729999999999,6030.856388895506
2025-07-07 15:06:00,83.998845,1.0127309999999996,1.3175928056783588,8.969903,9.635411999999999,52.08329999999998,6030.906388895506
2025-07-07 15:09:00,82.957175,1.0127309999999996,1.3298690887217772,8.796298,9.490737000000001,51.79400000000001,6030.956388895506
2025-07-07 15:12:00,80.10706,0.9837959999999999,1.3002574461681768,8.738427999999999,9.432872,50.05790000000002,6031.0063888955065
2025-07-07 15:15:00,78.06713,1.0127309999999996,1.3298733211186065,8.796293,9.490742000000001,50.92590000000001,6031.056388895507
2025-07-07 15:18:00,77.5463,1.0416659999999993,1.3223009988876155,8.854163,9.461807,49.768599999999964,6031.106388895507
2025-07-07 15:21:00,82.43634,1.1284720000000004,1.3337375210839846,9.056708,9.490735999999998,50.636600000000016,6031.156388895507
2025-07-07 15:24:00,83.70949,1.0995369999999998,1.3303671707349052,8.969903,9.461806,49.47919999999999,6031.206388895507
2025-07-07 15:27:00,84.73669000000001,0.9837959999999999,1.3002574461681768,8.796298,9.490742000000001,51.79400000000001,6031.256388895507
2025-07-07 15:30:00,82.711225,0.9837959999999999,1.3124256483961347,8.796298,9.519672,49.76850000000002,6031.306388895508
2025-07-07 15:33:00,84.519675,1.0995369999999998,1.3303671707349056,8.883098,9.375001000000001,50.05790000000002,6031.356388895508
2025-07-07 15:36:00,82.175925,0.9837959999999999,1.312425648396134,8.709493,9.432867,50.636499999999984,6031.406388895508
2025-07-07 15:39:00,79.87558,0.9837959999999999,1.300257446168176,8.680558000000001,9.375001999999999,51.50459999999998,6031.456388895508
2025-07-07 15:42:00,78.313075,1.0127309999999996,1.3052515368152344,8.767358000000002,9.403937,50.92590000000001,6031.506388895508
2025-07-07 15:45:00,78.052665,1.0127309999999996,1.3175928056783595,8.825228,9.490737000000001,50.34729999999999,6031.5563888955085
2025-07-07 15:48:00,78.06713,0.9548609999999993,1.2827354569201852,8.767358,9.490737000000001,49.47910000000002,6031.606388895509
2025-07-07 15:51:00,81.13426000000001,1.0127319999999997,1.3052521290612835,8.767358,9.403936,49.76859999999999,6031.656388895509
2025-07-07 15:54:00,84.461805,1.0995369999999998,1.381153155787102,8.969908,9.577551,50.926000000000016,6031.706388895509
2025-07-07 15:57:00,84.50521,1.0127319999999997,1.3298739208104435,8.883098,9.577546,51.504699999999985,6031.756388895509
2025-07-07 16:00:00,85.27199,1.070602,1.3517359623756335,8.940968000000002,9.548606,50.636600000000016,6031.806388895509
2025-07-07 16:03:00,84.461805,1.0127309999999996,1.2928392926420114,8.912037999999999,9.519677,50.63659999999999,6031.85638889551
2025-07-07 16:06:00,82.69676,0.9837959999999999,1.3245355192963186,8.825232999999999,9.577547,50.63659999999999,6031.90638889551
2025-07-07 16:09:00,80.64236,0.9837959999999999,1.3002574461681768,8.912033,9.606477,50.05790000000002,6031.95638889551
2025-07-07 16:12:00,79.079865,0.9837959999999999,1.300257446168176,8.940968000000002,9.635411999999999,50.34729999999999,6032.00638889551
2025-07-07 16:15:00,77.546295,1.0127309999999996,1.3052472594802695,8.912037999999999,9.548607,49.47920000000002,6032.05638889551
2025-07-07 16:18:00,82.190395,1.0995369999999998,1.3558945556905,8.912037999999999,9.461801,51.215299999999985,6032.1063888955105
