Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-07 16:21:00,85.011575,1.0416669999999995,1.3223015851505209,8.998838,9.606480999999999,49.76850000000002,6032.156388895511
2025-07-07 16:24:00,85.76389,1.0127309999999996,1.3298733211186073,8.969908,9.664357,49.18980000000002,6032.206388895511
2025-07-07 16:27:00,84.49074,1.0127310000000005,1.3420862140257999,8.969908,9.693287,51.215299999999985,6032.256388895511
2025-07-07 16:30:00,80.64236,0.9548609999999993,1.2947938894483906,8.940973,9.693282,50.925899999999984,6032.306388895511
2025-07-07 16:33:00,78.052665,1.0416660000000002,1.3347496135684285,8.940968,9.577542000000001,48.90040000000002,6032.356388895511
2025-07-07 16:36:00,77.03993,1.0995369999999998,1.3303671707349052,9.027774,9.519677,50.05789999999999,6032.406388895512
2025-07-07 16:39:00,76.25868,1.0416670000000003,1.2971954692016525,8.912034,9.461807,49.76860000000002,6032.456388895512
2025-07-07 16:42:00,75.72337999999999,1.0995369999999998,1.3174903093930423,9.056714,9.519677,48.321799999999996,6032.506388895512
2025-07-07 16:45:00,79.07986,1.2152780000000005,1.3412743374634446,9.259264,9.519676,49.47909999999999,6032.556388895512
2025-07-07 16:48:00,82.94271,1.186343,1.3257591734244556,9.172454,9.461801000000001,52.08329999999998,6032.606388895512
2025-07-07 16:51:00,81.929975,1.070602,1.3010913131341773,9.027774,9.519672,49.18980000000002,6032.6563888955125
2025-07-07 16:54:00,80.367475,1.0416660000000002,1.2845336837478942,8.969908,9.490742000000001,49.47919999999996,6032.706388895513
2025-07-07 16:57:00,81.66956,1.1284720000000004,1.3206789108602925,9.085648,9.490736,49.76859999999999,6032.756388895513
2025-07-07 17:00:00,82.69676,1.1284720000000004,1.346720001160509,8.998838000000001,9.461806,49.47919999999999,6032.806388895513
2025-07-07 17:03:00,82.69676,1.0995369999999998,1.3431664569555333,8.969904,9.490737000000001,50.347200000000015,6032.856388895513
2025-07-07 17:06:00,82.69676,1.0995369999999998,1.3303627339816957,9.056714,9.548607,48.32179999999997,6032.906388895513
2025-07-07 17:09:00,82.68229,1.0995369999999998,1.3303627339816946,9.114584,9.606477,51.21520000000001,6032.956388895514
2025-07-07 17:12:00,83.449075,1.070601,1.3391766160010579,9.027778,9.606477,51.21530000000001,6033.006388895514
2025-07-07 17:15:00,82.16146,1.0416660000000002,1.297194890399201,8.998838000000001,9.548611999999999,51.215299999999985,6033.056388895514
2025-07-07 17:18:00,78.06713,0.9837959999999999,1.3124298435841313,8.883098,9.606482,49.18980000000002,6033.106388895514
2025-07-07 17:21:00,73.68345,1.0127310000000005,1.2803628857262244,8.709488,9.288197,47.16440000000003,6033.156388895514
2025-07-07 17:24:00,70.847805,0.9837959999999999,1.238407510998347,8.478012999999999,9.027777,45.717600000000004,6033.2063888955145
2025-07-07 17:27:00,64.39525499999999,0.8969900000000006,1.162431456490645,8.420138,8.998838,42.53469999999999,6033.256388895515
2025-07-07 17:30:00,61.31366,1.0127319999999997,1.1778244546108112,8.564814,8.912032,40.79850000000005,6033.306388895515
2025-07-07 17:33:00,57.465275000000005,1.070602,1.1689537893456474,8.506944,8.709492000000001,39.64119999999997,6033.356388895515
2025-07-07 17:36:00,53.327545,1.0995370000000007,1.1423899185369473,8.478014000000002,8.564817,38.483799999999974,6033.406388895515
2025-07-07 17:39:00,55.410880000000006,1.186343,1.1423929199806013,8.391204,8.304400999999999,38.7731,6033.456388895515
2025-07-07 17:42:00,55.917245,1.0995369999999998,1.184219452888723,8.478014,8.651617,38.48380000000003,6033.506388895516
2025-07-07 17:45:00,60.82176,1.3020830000000005,1.1979548478132345,8.883104,8.680551,39.0625,6033.556388895516
2025-07-07 17:48:00,67.50578999999999,1.2731480000000008,1.2439906826273972,8.825234000000002,8.767365999999999,42.53469999999999,6033.606388895516
2025-07-07 17:51:00,66.73900499999999,1.070602,1.1689537893456474,8.622684,8.825232,42.53469999999999,6033.656388895516
2025-07-07 17:54:00,64.699075,1.0995370000000007,1.1979571347820661,8.593754,8.796297,41.37729999999999,6033.706388895516
2025-07-07 17:57:00,60.56134,1.157407,1.2143603319797944,8.622684,8.738427,40.509299999999996,6033.7563888955165
2025-07-07 18:00:00,58.246525000000005,1.1284720000000004,1.1993579825669856,8.622684,8.767361999999999,40.509299999999996,6033.806388895517
2025-07-07 18:03:00,43.041085,0.9837960000000008,1.1222638501271753,8.680554,8.969908,35.59030000000001,6033.856388895517
2025-07-07 18:06:00,39.94502,1.0127310000000005,1.0834620146466316,8.420138,8.564817,35.59030000000001,6033.906388895517
2025-07-07 18:09:00,30.931714999999997,1.0995369999999998,0.979243964469441,8.333333,8.101856,29.51400000000001,6033.956388895517
2025-07-07 18:12:00,31.19213,1.0995369999999998,0.979243964469441,8.246528000000001,8.015051,30.382000000000005,6034.006388895517
2025-07-08 00:12:00,30.685765,0.8680559999999993,0.713634303351434,5.642358,5.353012,29.224500000000006,6034.006388895517
2025-07-08 00:15:00,32.75463,0.9548609999999993,0.7160620956747635,5.642358,5.208337,30.092599999999976,6034.006388895517
2025-07-08 00:18:00,32.769095,0.983797,0.7279475344568688,5.613423,5.150466,29.803200000000004,6034.006388895517
2025-07-08 00:21:00,32.75463,1.0416669999999995,0.7327285232850466,5.642358,5.092591,29.224599999999953,6034.006388895517
2025-07-08 00:24:00,33.00058,1.1284720000000004,0.7666372228374599,5.7291680000000005,5.0925959999999995,29.80329999999998,6034.006388895517
2025-07-08 00:27:00,33.28993,1.070602,0.7441199904036507,5.7291680000000005,5.150466,29.513900000000035,6034.006388895517
2025-07-08 00:30:00,33.28993,1.1284719999999995,0.7469524991341143,5.787032999999999,5.121531,29.80329999999998,6034.006388895517
2025-07-08 00:33:00,31.481479999999998,1.1284720000000004,0.7469524991341147,5.815968,5.150466,28.935099999999977,6034.006388895517
2025-07-08 00:39:00,31.221065000000003,1.0416660000000002,0.7327281280016481,5.787038000000001,5.237272,30.38190000000003,6034.006388895517
2025-07-08 00:51:00,30.454285,1.070602,0.7248204600164677,5.7291680000000005,5.121525999999999,30.381899999999973,6034.006388895517
2025-07-08 00:54:00,31.987845,1.0127309999999996,0.6830015133323563,5.700228,5.121527,29.80329999999998,6034.006388895517
2025-07-08 00:57:00,30.454285,1.0416669999999995,0.6940753432463425,5.671298,5.063661000000001,29.803300000000036,6034.006388895517
2025-07-08 01:12:00,32.248265,1.2152780000000005,0.7374690526937748,5.844904,5.034726,30.6712,6034.006388895517
2025-07-08 01:18:00,31.221065000000003,1.1863420000000007,0.7687543947662953,5.815968,5.0925959999999995,30.09250000000003,6034.006388895517
2025-07-08 01:21:00,30.94618,1.2152770000000004,0.7374612265172651,5.844908,5.034720999999999,29.803200000000004,6034.006388895517
2025-07-08 01:24:00,31.365735,1.0127310000000005,0.739721557963273,5.671298,5.179397,30.9606,6034.006388895517
2025-07-08 01:27:00,30.439815000000003,1.1284720000000004,0.7267803000076112,5.758098,5.063656,29.224499999999978,6034.006388895517
2025-07-08 01:57:00,32.24826,1.0127309999999996,0.7578280401732906,5.613428,5.150467000000001,30.9606,6034.006388895517
2025-07-08 02:00:00,30.7147,1.0995369999999998,0.7554217475134223,5.671293,5.063656,30.382000000000005,6034.006388895517
2025-07-08 02:12:00,30.931714999999997,1.0995369999999998,0.7359249953456422,5.7291680000000005,5.092591,30.381899999999973,6034.006388895517
2025-07-08 02:45:00,30.685765,1.0416659999999993,0.7514023108925603,5.815973,5.295137,28.93520000000001,6034.006388895517
2025-07-08 02:48:00,32.233795,1.070602,0.7629940279433678,5.7580979999999995,5.208335999999999,31.25,6034.006388895517
2025-07-08 02:51:00,32.233795,1.0127309999999996,0.7212432800304679,5.700228,5.179397,30.381999999999948,6034.006388895517
2025-07-08 03:06:00,30.179395,1.157407,0.7375209247717615,5.787032999999999,5.063655999999999,29.80329999999998,6034.006388895517
2025-07-08 03:09:00,30.179395,1.0127309999999996,0.739727877994479,5.642358000000001,5.150467000000001,29.224500000000035,6034.006388895517
2025-07-08 03:27:00,30.685765,1.1284720000000004,0.7666372228374599,5.642358000000001,5.005786,30.38190000000003,6034.006388895517
2025-07-08 03:36:00,30.454285,1.0127319999999997,0.721243678607355,5.584488,5.063656,29.513800000000003,6034.006388895517
2025-07-08 03:51:00,30.685765,1.070602,0.7248272069235164,5.700228,5.092596,29.803200000000004,6034.006388895517
2025-07-08 04:15:00,30.96065,1.070602,0.7629875753733643,5.613428,5.063656,30.09269999999998,6034.006388895517
2025-07-08 04:21:00,30.685765,1.0995369999999998,0.7554217475134223,5.642358000000001,5.034721,30.38190000000003,6034.006388895517
2025-07-08 04:24:00,30.7147,0.9837959999999999,0.7096611232540542,5.642358000000001,5.150462,30.092600000000004,6034.006388895517
2025-07-08 04:36:00,30.135995,0.9548610000000002,0.7337741033056703,5.613428,5.208337,31.25,6034.006388895517
2025-07-08 04:45:00,30.931714999999997,1.157407,0.7578854334816991,5.613428,4.9189810000000005,30.96070000000003,6034.006388895517
2025-07-08 04:57:00,31.481479999999998,1.070602,0.7050606307916335,5.642358000000001,5.0057860000000005,31.25,6034.006388895517
2025-07-08 05:00:00,30.179395,0.9837959999999999,0.7096611232540542,5.584493,5.092597,30.9606,6034.006388895517
2025-07-08 05:03:00,30.685765,1.0416659999999993,0.7136282928865832,5.642363,5.063657000000001,30.3819,6034.006388895517
2025-07-08 05:06:00,30.454285,1.070602,0.7441199904036507,5.642358000000001,5.063656,29.513900000000007,6034.006388895517
2025-07-08 05:09:00,30.439815000000003,1.0127309999999996,0.7023457081636245,5.613428,5.063657000000001,29.513900000000007,6034.006388895517
2025-07-08 05:48:00,32.233795,1.070602,0.7248204600164688,5.5555579999999996,4.947916,30.0925,6034.006388895517
2025-07-08 05:57:00,30.685765,0.9259259999999996,0.6861876723375007,5.468753,5.034727,29.803200000000032,6034.006388895517
2025-07-08 06:06:00,30.94618,0.9548610000000002,0.6979774355178839,5.555558,5.092597,29.803200000000004,6034.006388895517
2025-07-08 06:09:00,34.056715,1.070602,0.7629875753733643,5.613428,5.063656,29.803300000000007,6034.056388895518
2025-07-08 06:12:00,36.603004999999996,1.0995369999999998,0.7359318115369128,5.5844879999999995,4.947921,31.828700000000026,6034.106388895518
2025-07-08 06:15:00,34.027775,0.8969909999999999,0.709272728898465,5.526617999999999,5.179397,30.960600000000028,6034.156388895518
2025-07-08 06:18:00,37.659144999999995,1.0127319999999997,0.8101493205300645,5.787037999999999,5.410876,31.25000000000003,6034.206388895518
2025-07-08 06:21:00,42.288775,1.0416669999999995,0.8052534039865593,6.249998,5.815971,33.27550000000002,6034.256388895518
2025-07-08 06:24:00,40.769675,0.9548609999999993,0.7682118126821276,5.931718,5.584487000000001,32.98609999999999,6034.3063888955185
2025-07-08 06:27:00,39.453125,1.0127319999999997,0.775586795365088,5.815968,5.381945999999999,32.11810000000003,6034.356388895519
2025-07-08 06:30:00,40.986689999999996,0.9548609999999993,0.7337741033056687,5.584488,5.179397,32.696799999999996,6034.406388895519
2025-07-08 06:33:00,43.070025,1.0416669999999995,0.7696994434068436,5.5555579999999996,5.063661000000001,32.407399999999996,6034.456388895519
2025-07-08 06:36:00,39.95949,0.8680559999999993,0.7136343033514352,5.353007999999999,5.063662000000001,33.564899999999994,6034.506388895519
2025-07-08 06:39:00,38.16551,0.8969909999999999,0.709272728898465,5.353013,5.0057920000000005,32.696799999999996,6034.556388895519
2025-07-08 06:42:00,38.16551,0.9259259999999996,0.7387638518427474,5.468753,5.121527,30.67130000000003,6034.60638889552
2025-07-08 06:45:00,37.398725,0.9259259999999996,0.7215818910443902,5.439817999999999,5.063662,31.25,6034.65638889552
2025-07-08 06:48:00,35.358795,0.9548609999999993,0.7337741033056687,5.410878,5.005787,32.117999999999995,6034.70638889552
2025-07-08 06:51:00,42.56366,1.1574079999999993,0.7375212946473112,5.410878,4.687500000000001,31.8288,6034.75638889552
2025-07-08 06:54:00,44.618055,0.983797,0.7279412820158331,5.237272999999999,4.774305999999999,33.27539999999999,6034.80638889552
2025-07-08 06:57:00,46.643515,0.8969899999999997,0.6742803461314157,5.150467,4.745367,32.696799999999996,6034.8563888955205
2025-07-08 07:00:00,46.67245,0.9259259999999996,0.721575896061754,5.121533,4.745367,33.564899999999966,6034.906388895521
2025-07-08 07:03:00,45.92014,0.983797,0.7096615252651501,5.2083330000000005,4.716436,33.27550000000002,6034.956388895521
2025-07-08 07:06:00,46.39757,1.0127319999999997,0.7397219633553263,5.295138,4.803236,32.1181,6035.006388895521
2025-07-08 07:09:00,48.466435000000004,0.9548609999999993,0.6979774355178847,5.353007999999999,4.890047000000001,32.9862,6035.056388895521
2025-07-08 07:12:00,50.260419999999996,1.0127319999999997,0.7023460997044413,5.353007999999999,4.803236,33.85410000000002,6035.106388895521
2025-07-08 07:15:00,49.233215,1.070602,0.7814720962250652,5.5844879999999995,5.063656,34.432800000000015,6035.156388895522
2025-07-08 07:18:00,55.16493,1.1284720000000004,0.8232156432740529,6.018517999999999,5.468746,36.16900000000001,6035.206388895522
2025-07-08 07:21:00,55.425345,1.070602,0.8173864088559347,6.018517999999999,5.555555999999999,35.879700000000014,6035.256388895522
2025-07-08 07:24:00,62.61574,1.186343,0.8276535806268357,6.018518,5.381944999999999,38.1944,6035.306388895522
2025-07-08 07:27:00,37.12384,0.0,0.1133271242447088,5.2083379999999995,6.828707999999999,32.696800000000025,6035.356388895522
2025-07-08 07:30:00,37.12384,0.8391209999999996,0.7949266312758225,6.076393,5.989582,30.382000000000005,6035.4063888955225
2025-07-08 07:33:00,54.918980000000005,1.3310189999999995,0.8835669179132212,6.655093,5.873844000000001,35.300899999999984,6035.456388895523
2025-07-08 07:36:00,60.836225,1.070602,0.8689950800266242,6.365742999999999,5.989580999999999,37.615700000000004,6035.506388895523
2025-07-08 07:39:00,69.849535,1.0127319999999997,0.9686787532081247,6.915512,6.8286999999999995,40.22,6035.556388895523
2025-07-08 07:42:00,79.36921000000001,0.6365740000000004,0.9299753854637977,6.886574,7.55208,45.13890000000001,6035.606388895523
2025-07-08 07:45:00,71.12268499999999,1.0127310000000005,1.1909269811770757,8.275458,8.651617,46.007000000000005,6035.656388895523
2025-07-08 07:48:00,80.94618,1.0127320000000006,1.2297218999769588,8.564817,9.027774999999998,48.900499999999994,6035.706388895524
2025-07-08 07:51:00,85.28646,0.9259260000000005,1.2165826868348621,8.275462000000001,8.912036,50.34719999999999,6035.756388895524
2025-07-08 07:54:00,100.0,0.6365740000000004,1.106530597823663,7.349537,8.478013,59.60650000000001,6035.806388895524
2025-07-08 07:57:00,94.54571999999999,0.7233799999999997,1.2220528033730702,8.043982,9.230322000000001,59.317200000000014,6035.856388895524
2025-07-08 08:00:00,91.72454,0.78125,1.2952311413943831,8.478012,9.693282,58.448999999999984,6035.906388895524
2025-07-08 08:03:00,95.8478,0.8391209999999996,1.2566640261162152,8.391201,9.346060000000001,54.1088,6035.9563888955245
2025-07-08 08:06:00,100.0,0.78125,1.2515339066831173,8.043984000000002,9.143514,57.870299999999986,6036.006388895525
2025-07-08 08:09:00,91.72454,0.6365740000000004,1.2303412274102477,8.159727,9.635413,54.9768,6036.056388895525
2025-07-08 08:12:00,92.23089999999999,0.78125,1.2515377148694846,8.362267000000001,9.461807,56.712999999999994,6036.106388895525
2025-07-08 08:15:00,90.162035,0.7233799999999997,1.2434276645369975,8.333332,9.577542000000001,55.2663,6036.156388895525
2025-07-08 08:18:00,98.943865,0.6655090000000001,1.1697833887310436,7.957174,9.172455,56.712999999999994,6036.206388895525
2025-07-08 08:21:00,100.0,0.7233799999999997,1.2004937368796562,7.870368,8.998838000000001,56.42359999999999,6036.256388895526
2025-07-08 08:24:00,95.572915,0.8969899999999997,1.3287338765153023,8.564817000000001,9.548607,56.712999999999994,6036.306388895526
2025-07-08 08:27:00,95.037615,0.9259259999999996,1.3006861986404046,8.825233,9.664357,55.844899999999996,6036.356388895526
2025-07-08 08:30:00,96.3397,0.983797,1.3245361290860722,8.680553,9.432866,56.134299999999996,6036.406388895526
2025-07-08 08:36:00,88.859955,0.9837959999999999,1.3002574461681768,8.680553,9.374997,53.8194,6036.5063888955265
2025-07-08 08:39:00,86.574075,0.9548609999999993,1.3067948272757441,8.622683,9.403932000000001,53.819500000000005,6036.556388895527
2025-07-08 08:42:00,87.87616,1.1574080000000002,1.3366755866567315,8.883104,9.259256,52.662000000000006,6036.606388895527
2025-07-08 08:45:00,85.792825,1.0416660000000002,1.322300998887616,8.651618000000001,9.259262,53.53,6036.656388895527
2025-07-08 08:48:00,88.10764,1.0127319999999997,1.267812424511185,8.564813000000001,9.114581000000001,53.530100000000004,6036.706388895527
2025-07-08 08:51:00,91.970485,0.8969899999999997,1.2589329821434498,8.362267,9.172457,54.6875,6036.756388895527
2025-07-08 08:54:00,100.0,0.7233800000000006,1.1896443993091843,7.841435,8.940974999999998,57.58099999999999,6036.806388895528
2025-07-08 08:57:00,94.2853,0.78125,1.2515339066831173,8.246533,9.346063000000001,57.29160000000002,6036.856388895528
2025-07-08 09:00:00,90.668405,0.8969909999999999,1.2707072245074427,8.449078,9.288197,54.3981,6036.906388895528
2025-07-08 09:03:00,91.72454,0.9548610000000002,1.2706138235201836,8.478007000000002,9.172456,54.1088,6036.956388895528
2025-07-08 09:06:00,96.10821999999999,1.0416669999999995,1.2971954692016519,8.593748,9.143521,53.530099999999976,6037.006388895528
2025-07-08 09:09:00,96.354165,1.0127309999999996,1.2928392926420114,8.593748000000001,9.201387,54.1088,6037.0563888955285
2025-07-08 09:12:00,91.42071999999999,0.9548609999999993,1.3067948272757441,8.535883,9.317132,55.844899999999996,6037.106388895529
2025-07-08 09:15:00,87.094905,0.8969899999999997,1.2707065935875,8.622683,9.461803,54.9768,6037.156388895529
2025-07-08 09:18:00,84.50521,1.0127310000000005,1.3420862140257999,8.651618000000001,9.374997,52.95139999999998,6037.206388895529
2025-07-08 09:21:00,83.217595,1.070602,1.2882517505896693,8.738424,9.201391999999998,52.9513,6037.256388895529
2025-07-08 09:24:00,82.43634499999999,1.0995369999999998,1.3174903093930423,8.738424,9.201387,52.37269999999998,6037.306388895529
2025-07-08 09:27:00,95.326965,0.9259250000000003,1.2409310674493577,8.15972,8.854165,55.2662,6037.35638889553
2025-07-08 09:30:00,90.92882,0.868055,1.2406805311743954,8.333332,9.172457,54.6875,6037.40638889553
2025-07-08 09:33:00,90.16204,0.8969909999999999,1.2470960449993291,8.362272999999998,9.143522,54.1088,6037.45638889553
2025-07-08 09:36:00,85.27199,0.9259259999999996,1.2530089463394891,8.535878,9.259262,52.08329999999998,6037.50638889553
2025-07-08 09:39:00,82.69676,0.9837959999999999,1.3002574461681768,8.564813,9.259257,52.08329999999998,6037.55638889553
2025-07-08 09:42:00,82.190395,0.9259259999999996,1.2409316753757216,8.564817999999999,9.259262,52.95139999999998,6037.6063888955305
2025-07-08 09:45:00,84.25926,1.0127319999999997,1.2928398811179473,8.535878,9.143516,50.34719999999999,6037.656388895531
2025-07-08 09:48:00,83.46354,0.9548609999999993,1.2827354569201852,8.593748,9.317127000000001,49.76860000000002,6037.706388895531
2025-07-08 09:51:00,86.834495,0.9548610000000002,1.270609622419103,8.506947,9.201386,53.530100000000004,6037.756388895531
2025-07-08 09:54:00,85.792825,0.8969909999999999,1.2589295291898437,8.535882999999998,9.346062,51.21530000000001,6037.806388895531
2025-07-08 09:57:00,84.75116,0.9548610000000002,1.2584231263191483,8.651618,9.317127,51.21530000000001,6037.856388895531
2025-07-08 10:00:00,81.163195,0.9548610000000002,1.2706138235201836,8.593748000000001,9.288197,51.21530000000001,6037.906388895532
2025-07-08 10:03:00,81.409145,1.0127309999999996,1.2803585610641577,8.738427999999999,9.317127000000001,52.95140000000001,6037.956388895532
2025-07-08 10:06:00,80.13599500000001,1.0127309999999996,1.2678118436717563,8.767358000000002,9.317127000000001,50.34730000000002,6038.006388895532
2025-07-08 10:09:00,82.94271,1.0995369999999998,1.3045382672649155,8.825232999999999,9.259256,51.79400000000001,6038.056388895532
2025-07-08 10:12:00,84.75116,1.157407,1.3366795984633093,8.883098,9.259260999999999,49.47920000000002,6038.106388895532
2025-07-08 10:15:00,87.06597500000001,1.1284719999999995,1.333737521083984,8.825232999999999,9.259260999999999,50.34729999999999,6038.1563888955325
2025-07-08 10:18:00,89.90162000000001,1.0995369999999998,1.3558945556905,8.680558000000001,9.230321,52.95139999999998,6038.206388895533
2025-07-08 10:21:00,91.449655,0.983797,1.3002580484586324,8.593753,9.288196,54.1088,6038.256388895533
2025-07-08 10:24:00,89.91609,0.9259259999999996,1.2650181277422032,8.593748,9.346062,52.37269999999998,6038.306388895533
2025-07-08 10:27:00,88.62847500000001,0.9837959999999999,1.300257446168176,8.680558000000001,9.375001999999999,52.08340000000001,6038.356388895533
2025-07-08 10:30:00,85.80729,0.9548610000000002,1.3067948272757444,8.622688,9.403936999999999,52.37269999999998,6038.406388895533
2025-07-08 10:33:00,85.51794000000001,0.9259259999999996,1.2650181277422032,8.593748,9.346062,54.1088,6038.456388895534
2025-07-08 10:36:00,82.957175,0.8969909999999999,1.2707072245074427,8.478007999999999,9.317127,52.37270000000001,6038.506388895534
2025-07-08 10:39:00,79.600695,0.9548610000000002,1.2947980468456537,8.651618,9.403936999999999,53.24080000000001,6038.556388895534
2025-07-08 10:42:00,79.35474500000001,1.0416659999999993,1.2971905278368943,8.767363,9.317127000000001,50.92590000000001,6038.606388895534
2025-07-08 10:45:00,79.09433,1.0416659999999993,1.2971948903992003,8.796293,9.346067,51.79399999999998,6038.656388895534
2025-07-08 10:48:00,80.88830999999999,0.8969910000000008,1.2112167838481938,8.535877000000001,9.230325999999998,50.926000000000016,6038.7063888955345
2025-07-08 10:51:00,88.10764,0.8391209999999996,1.2337432625919817,8.362271999999999,9.259260999999999,53.240700000000004,6038.756388895535
2025-07-08 10:54:00,85.011575,0.8969909999999999,1.294084704085123,8.478007999999999,9.374997,53.53,6038.806388895535
2025-07-08 10:57:00,81.409145,0.9548610000000002,1.2947938894483917,8.622688,9.374997,52.66209999999998,6038.856388895535
2025-07-08 11:00:00,78.05266,0.9837959999999999,1.2757228184187213,8.680553,9.317127,52.08340000000001,6038.906388895535
2025-07-08 11:03:00,77.5463,1.070601,1.2753308957907414,8.796298,9.230327,51.215299999999985,6038.956388895535
2025-07-08 11:06:00,75.998265,1.070602,1.2623371788458908,8.854164,9.259262,50.636499999999984,6039.006388895536
2025-07-08 11:09:00,79.62962999999999,1.1284719999999995,1.2810335679054117,8.796293,9.114581000000001,50.34719999999999,6039.056388895536
2025-07-08 11:12:00,81.409145,1.070601,1.2623366207787812,8.825228000000001,9.230327,48.900499999999994,6039.106388895536
2025-07-08 11:15:00,82.190395,1.1284720000000004,1.3075465812747942,8.796298,9.172456,49.189899999999966,6039.156388895536
2025-07-08 11:18:00,81.68403,1.070601,1.2882511849008935,8.709488,9.172457,50.057800000000015,6039.206388895536
2025-07-08 11:21:00,83.73843,1.0995369999999998,1.2784091700956621,8.680553,9.056716,50.05789999999996,6039.2563888955365
2025-07-08 11:24:00,82.175925,1.070601,1.275330895790741,8.738428,9.172457,50.34719999999999,6039.306388895537
2025-07-08 11:27:00,81.68403,1.070601,1.3138561327770613,8.680558,9.201387,49.18979999999999,6039.356388895537
2025-07-08 11:30:00,82.69676,1.070601,1.275330895790741,8.651618000000001,9.085647,50.92590000000001,6039.406388895537
2025-07-08 11:33:00,80.88831,1.0416660000000002,1.2718036398931347,8.651618000000001,9.143522,49.76849999999999,6039.456388895537
2025-07-08 11:36:00,73.683445,0.9259250000000003,1.2409310674493577,8.362268,9.056712999999998,48.032399999999996,6039.506388895537
2025-07-08 11:39:00,71.122685,1.0127310000000005,1.2168686847566692,8.391208,8.825227,46.2963,6039.556388895538
2025-07-08 11:42:00,64.40972500000001,0.9259250000000003,1.154464839222984,8.275458,8.767363,44.56020000000001,6039.606388895538
2025-07-08 11:45:00,59.78009,0.9548609999999993,1.1195161475411088,8.072913,8.420142,40.798599999999965,6039.656388895538
2025-07-08 11:48:00,56.698494999999994,1.0127310000000005,1.1109307467996279,8.015048,8.217597,41.08800000000002,6039.706388895538
2025-07-08 11:51:00,54.629630000000006,1.0416660000000002,1.0844900696965063,8.015048,8.101852000000001,40.219899999999996,6039.756388895538
2025-07-08 11:54:00,56.712959999999995,1.1863420000000007,1.1124395672736742,8.217588000000001,8.072916,39.0625,6039.8063888955385
2025-07-08 11:57:00,55.16493,1.0127310000000005,1.0834620146466294,8.130788,8.275466999999999,40.798599999999965,6039.856388895539
2025-07-08 12:00:00,55.38194,1.1284720000000004,1.1139443808342988,8.275458,8.246526,39.0625,6039.906388895539
2025-07-08 12:03:00,57.711225,1.1284719999999995,1.0992831213870269,8.333333,8.275461,39.3519,6039.956388895539
2025-07-08 12:06:00,61.588539999999995,1.157407,1.1428784450218061,8.304398,8.275461,39.0625,6040.006388895539
2025-07-08 12:09:00,60.836225,1.0995369999999998,1.1282271253665335,8.333334,8.391207,39.3519,6040.056388895539
2025-07-08 12:12:00,62.094905,1.1574080000000002,1.1428839832898672,8.304394,8.275466,39.3519,6040.10638889554
2025-07-08 12:15:00,62.35532499999999,1.157407,1.1428784450218061,8.478014000000002,8.449077,39.0625,6040.15638889554
2025-07-08 12:18:00,62.340855000000005,1.157407,1.1861042765855576,8.535884,8.593747,39.0625,6040.20638889554
2025-07-08 12:21:00,63.932294999999996,1.186343,1.1718179692818114,8.622684,8.593751000000001,39.93060000000003,6040.25638889554
2025-07-08 12:24:00,61.83449,1.0416670000000003,1.126245149439557,8.391204,8.564817,39.641200000000026,6040.30638889554
2025-07-08 12:27:00,61.83449,1.1574080000000002,1.1574049999969986,8.535884,8.535876,39.0625,6040.3563888955405
2025-07-08 12:30:00,64.14931,1.157407,1.1861042765855576,8.449078,8.506941000000001,40.21990000000005,6040.406388895541
2025-07-08 12:33:00,62.60127,0.9837959999999999,1.1222638501271742,8.304398,8.593752,38.77320000000003,6040.456388895541
2025-07-08 12:36:00,59.54861,0.9837959999999999,1.1355187115439038,8.217588000000001,8.535882,39.0625,6040.506388895541
2025-07-08 12:39:00,57.19039,1.070602,1.155233673520537,8.333334,8.506941999999999,38.7731,6040.556388895541
2025-07-08 12:42:00,56.698494999999994,1.070602,1.1552336735205384,8.391204,8.564812,39.0625,6040.606388895541
2025-07-08 12:45:00,58.260995,1.1284720000000004,1.1428759828627495,8.449078,8.478006,38.773199999999974,6040.656388895542
2025-07-08 12:48:00,56.43808,1.070601,1.127481597360717,8.420138,8.535877000000001,39.0625,6040.706388895542
2025-07-08 12:51:00,58.781825,1.1574080000000002,1.1718154732699815,8.449074,8.478006,39.0625,6040.756388895542
2025-07-08 12:54:00,58.246525000000005,1.0995369999999998,1.128222209766863,8.420144,8.478007,37.615700000000004,6040.806388895542
2025-07-08 12:57:00,62.094905,1.2152780000000005,1.141412205399531,8.535884,8.391206,39.3519,6040.856388895542
2025-07-08 13:00:00,60.286455000000004,1.0127319999999997,1.1109312786239827,8.391204,8.593752,39.641200000000026,6040.9063888955425
2025-07-08 13:03:00,55.93171,1.070602,1.1414142080787015,8.391204,8.535882,39.0625,6040.956388895543
2025-07-08 13:06:00,61.83449,1.3310190000000004,1.1960892431220829,8.709494,8.449075,39.0625,6041.006388895543
2025-07-08 13:09:00,69.314235,1.359954,1.2406210682726908,8.912034000000002,8.68056,41.95600000000002,6041.056388895543
2025-07-08 13:12:00,74.47917000000001,1.273148,1.2731499999373628,8.883098,8.883099999999999,42.53469999999999,6041.106388895543
2025-07-08 13:15:00,78.587965,1.2152770000000004,1.3139534770767762,8.998838000000001,9.201391,46.007000000000005,6041.156388895543
2025-07-08 13:18:00,82.190395,1.1863420000000007,1.3525320820894862,9.143518,9.490735999999998,47.74310000000003,6041.206388895544
2025-07-08 13:21:00,85.53241,1.2152780000000005,1.3949124663350474,9.317134,9.693286,48.900499999999965,6041.256388895544
2025-07-08 13:24:00,86.574075,1.1284720000000004,1.3724602350008737,9.114578,9.635416,51.215299999999985,6041.306388895544
2025-07-08 13:27:00,85.51794000000001,1.070601,1.3265537153801936,8.969908,9.519677,51.50460000000001,6041.356388895544
2025-07-08 13:30:00,87.86169000000001,1.0995369999999998,1.3303627339816957,8.825232999999999,9.317126,50.636600000000016,6041.406388895544
2025-07-08 13:33:00,85.532405,1.0127309999999996,1.280358561064157,8.709493,9.288191999999999,49.47920000000002,6041.4563888955445
2025-07-08 13:36:00,82.421875,0.9837959999999999,1.3002574461681768,8.680553,9.374997,49.18979999999999,6041.506388895545
2025-07-08 13:39:00,79.34028,0.9837959999999999,1.2880251450593785,8.593748000000001,9.259262,50.347200000000015,6041.556388895545
2025-07-08 13:42:00,79.09433,1.0416659999999993,1.2845336837478936,8.680553,9.201387,50.63650000000001,6041.606388895545
2025-07-08 13:45:00,77.054395,0.9837959999999999,1.2509180072594972,8.651618,9.230322000000001,48.900499999999965,6041.656388895545
2025-07-08 13:48:00,77.546295,1.0127309999999996,1.2678118436717563,8.680558000000001,9.230327,50.34719999999999,6041.706388895545
2025-07-08 13:51:00,79.600695,1.070602,1.2882472993810263,8.680558000000001,9.143516,48.900499999999965,6041.756388895546
2025-07-08 13:54:00,81.68403,1.070602,1.2623371788458908,8.651618,9.056716,48.32179999999997,6041.806388895546
2025-07-08 13:57:00,82.711225,0.9837959999999999,1.2258281047093735,8.593748000000001,9.114581999999999,49.18980000000002,6041.856388895546
2025-07-08 14:00:00,79.35474500000001,0.9837959999999999,1.2384118464436091,8.622683,9.172457,50.057800000000015,6041.906388895546
2025-07-08 14:03:00,79.35474500000001,1.0127309999999996,1.2678118436717563,8.680553,9.230322000000001,46.5856,6041.956388895546
2025-07-08 14:06:00,79.35474500000001,1.070602,1.2623371788458908,8.651618,9.056716,50.63659999999999,6042.0063888955465
2025-07-08 14:09:00,82.20486,1.0995369999999998,1.2915134463902056,8.709493,9.114586,48.321800000000025,6042.056388895547
2025-07-08 14:12:00,83.23205999999999,1.1284720000000004,1.3337375210839846,8.738428,9.172456,49.47909999999999,6042.106388895547
2025-07-08 14:15:00,82.971645,1.0995369999999998,1.2784091700956621,8.796293,9.172456,50.057800000000015,6042.156388895547
2025-07-08 14:18:00,85.27199,1.0127319999999997,1.2551891100974655,8.680558,9.201386,48.032400000000024,6042.206388895547
2025-07-08 14:21:00,85.546875,0.9548609999999993,1.2461658296766245,8.622688,9.259257,50.92599999999999,6042.256388895547
2025-07-08 14:24:00,86.038775,1.070602,1.3138567059487882,8.738427999999999,9.259256,51.215299999999985,6042.306388895548
2025-07-08 14:27:00,85.28646,0.9837959999999999,1.2757228184187221,8.622688,9.259262,50.34729999999996,6042.356388895548
2025-07-08 14:30:00,86.820025,1.0416669999999995,1.2845342587707829,8.564817999999999,9.085650999999999,50.63659999999999,6042.406388895548
2025-07-08 14:33:00,83.998845,0.9837959999999999,1.26335722871207,8.506943,9.114587,49.76849999999999,6042.456388895548
2025-07-08 14:36:00,81.66956,0.9548610000000002,1.246165829676625,8.506948000000001,9.143517,50.92599999999999,6042.506388895548
2025-07-08 14:39:00,79.09433,0.9259259999999996,1.2287929744251578,8.478007999999999,9.143522,50.347200000000015,6042.5563888955485
2025-07-08 14:42:00,80.10706,0.9548609999999993,1.233844411506493,8.420138,9.027777,47.1644,6042.606388895549
2025-07-08 14:45:00,80.150465,1.0127309999999996,1.2551885331276587,8.506948000000001,9.027777,49.18979999999996,6042.656388895549
2025-07-08 14:48:00,79.35474500000001,0.9259259999999996,1.2287887669969544,8.391207999999999,9.056712000000001,50.63659999999999,6042.706388895549
2025-07-08 14:51:00,76.53356500000001,0.9259259999999996,1.1919567064852,8.420138,8.998842,49.47920000000002,6042.756388895549
2025-07-08 14:54:00,77.80671000000001,0.9548609999999993,1.233844411506493,8.420138,9.027777,47.74310000000003,6042.806388895549
2025-07-08 14:57:00,77.806715,0.9548609999999993,1.221448477401038,8.449078,9.027777,49.47920000000002,6042.85638889555
2025-07-08 15:00:00,75.998265,0.9837959999999999,1.2757228184187213,8.506948000000001,9.143522,49.47909999999999,6042.90638889555
2025-07-08 15:03:00,75.506365,0.9548609999999993,1.2461700768001458,8.535878,9.172457,48.321800000000025,6042.95638889555
2025-07-08 15:06:00,77.589695,1.0416669999999995,1.2589944705418379,8.564817999999999,9.027781000000001,47.74309999999997,6043.00638889555
2025-07-08 15:09:00,77.03993,0.9548610000000002,1.2338444115064935,8.535878,9.143517,49.18979999999999,6043.05638889555
2025-07-08 15:12:00,75.217015,1.0127309999999996,1.2678118436717563,8.680553,9.230322000000001,48.611099999999965,6043.1063888955505
2025-07-08 15:15:00,77.80671000000001,1.0995369999999998,1.2385865052118692,8.738427999999999,9.027781000000001,46.875,6043.156388895551
2025-07-08 15:18:00,80.65683,1.070602,1.2623371788458908,8.651618,9.056716,49.18979999999999,6043.206388895551
2025-07-08 15:21:00,81.66956,1.0127309999999996,1.2551929077300643,8.651618,9.172457,50.347200000000015,6043.256388895551
2025-07-08 15:24:00,80.65683,1.0127309999999996,1.2551885331276587,8.680558000000001,9.201387,49.47909999999999,6043.306388895551
2025-07-08 15:27:00,80.381945,1.0416659999999993,1.2589939031789594,8.767363,9.230327,47.4537,6043.356388895551
2025-07-08 15:30:00,81.163195,1.0416659999999993,1.2461111722646045,8.680553,9.114587,48.321800000000025,6043.406388895552
2025-07-08 15:33:00,81.42361,1.0127309999999996,1.2424953285535012,8.593748000000001,9.085647,48.90040000000002,6043.456388895552
2025-07-08 15:36:00,80.64236,1.0127309999999996,1.2424953285535019,8.651622999999999,9.143522,47.74309999999997,6043.506388895552
2025-07-08 15:39:00,79.600695,1.0416659999999993,1.2845336837478936,8.680553,9.201387,46.875,6043.556388895552
2025-07-08 15:42:00,77.560765,0.9837959999999999,1.2258281047093742,8.622688,9.143522,50.636600000000016,6043.606388895552
2025-07-08 15:45:00,79.09433,1.0416659999999993,1.2717992267119524,8.709493,9.201387,48.321800000000025,6043.6563888955525
2025-07-08 15:48:00,79.86111,1.0416659999999993,1.2717992267119524,8.709493,9.201387,50.057800000000015,6043.706388895553
2025-07-08 15:51:00,82.69676,1.1284719999999995,1.2943337889936104,8.796293,9.143521,48.032399999999996,6043.756388895553
2025-07-08 15:54:00,83.203125,1.070602,1.275331457685725,8.738427999999999,9.172456,48.61119999999997,6043.806388895553
2025-07-08 15:57:00,82.190395,1.070601,1.2623321153303821,8.796298,9.201387,47.74310000000003,6043.856388895553
2025-07-08 16:00:00,81.163195,1.0416659999999993,1.2717992267119524,8.767363,9.259257,49.18980000000002,6043.906388895553
2025-07-08 16:03:00,80.64236,1.0416659999999993,1.2845336837478936,8.796293,9.317127000000001,50.057799999999986,6043.956388895554
2025-07-08 16:06:00,77.546295,1.0127310000000005,1.2678118436717571,8.738428,9.288197,48.321799999999996,6044.006388895554
2025-07-08 16:09:00,77.546295,1.0416659999999993,1.2718036398931345,8.680553,9.172457,46.87499999999997,6044.056388895554
2025-07-08 16:12:00,78.327545,1.0995369999999998,1.2784091700956621,8.796293,9.172456,49.18979999999999,6044.106388895554
2025-07-08 16:15:00,82.204865,1.0995369999999998,1.2915134463902056,8.796293,9.201386,48.61109999999999,6044.156388895554
2025-07-08 16:18:00,81.163195,1.1284720000000004,1.2943292076546862,8.854168,9.201386,47.1643,6044.2063888955545
2025-07-08 16:21:00,80.12153,1.070602,1.2623371788458908,8.854164,9.259262,50.347200000000015,6044.256388895555
2025-07-08 16:24:00,77.80671000000001,1.070602,1.2882517505896693,8.738424,9.201391999999998,48.61109999999999,6044.306388895555
2025-07-08 16:27:00,75.506365,1.0127310000000005,1.2551929077300648,8.651618000000001,9.172457,49.189899999999994,6044.356388895555
2025-07-08 16:30:00,76.533565,1.1284720000000004,1.2810335679054117,8.709488,9.027776,47.45379999999997,6044.406388895555
2025-07-08 16:33:00,72.424765,1.0127310000000005,1.2297257582626209,8.651618000000001,9.114587,46.5856,6044.456388895555
2025-07-08 16:36:00,72.91667000000001,1.070602,1.2623326733961624,8.709494,9.114581999999999,46.29630000000003,6044.506388895556
2025-07-08 16:39:00,73.95832999999999,1.1284720000000004,1.240614926242046,8.796298,9.027776,46.87500000000003,6044.556388895556
2025-07-08 16:42:00,76.25868,1.186343,1.2849579897063943,8.883104,9.085650999999999,47.1643,6044.606388895556
2025-07-08 16:45:00,72.39582999999999,1.0995370000000007,1.2652185418713797,8.825234000000002,9.172457,46.5856,6044.656388895556
2025-07-08 16:48:00,74.971065,1.157407,1.283218220167906,8.767358000000002,9.027781,47.4537,6044.706388895556
2025-07-08 16:51:00,78.342015,1.157407,1.2696343991370598,8.825232999999999,9.056715999999998,46.87499999999997,6044.7563888955565
2025-07-08 16:54:00,79.09433,1.0416659999999993,1.2331442792222276,8.767363,9.172457,46.0069,6044.806388895557
2025-07-08 16:57:00,80.65683,1.1284720000000004,1.2810335679054117,8.825228000000001,9.143516,46.875,6044.856388895557
2025-07-08 17:00:00,79.09433,1.0127309999999996,1.2551929077300643,8.680553,9.201391999999998,48.61109999999999,6044.906388895557
2025-07-08 17:03:00,79.846645,1.0127309999999996,1.2424953285535012,8.767358000000002,9.259257,48.900499999999965,6044.956388895557
2025-07-08 17:06:00,77.79224500000001,1.0416659999999993,1.2461111722646045,8.796293,9.230327,50.05790000000002,6045.006388895557
2025-07-08 17:09:00,78.052665,1.0416659999999993,1.246106705554451,8.767363,9.201387,46.87500000000003,6045.056388895558
2025-07-08 17:12:00,75.998265,1.0416659999999993,1.2589939031789583,8.709493,9.172457,47.45380000000003,6045.106388895558
2025-07-08 17:15:00,73.943865,1.0127310000000005,1.2551929077300648,8.709488,9.230326999999999,46.875,6045.156388895558
2025-07-08 17:18:00,72.670715,1.0416659999999993,1.2589939031789583,8.709493,9.172457,47.1643,6045.206388895558
2025-07-08 17:21:00,68.27257,0.9837959999999999,1.2004367480229732,8.506948,8.969912,45.13889999999998,6045.256388895558
2025-07-08 17:24:00,66.23264,1.0416670000000003,1.2069622466096364,8.478014,8.825227,45.717600000000004,6045.3063888955585
2025-07-08 17:27:00,56.95891,0.8969900000000006,1.1376040801112004,8.420138,8.940968,41.66669999999999,6045.356388895559
2025-07-08 17:30:00,55.39641,0.9548610000000002,1.119511626749153,8.246528000000001,8.593747,39.3519,6045.406388895559
2025-07-08 17:33:00,53.096064999999996,1.0127309999999996,1.0972483887339608,8.188658,8.362267000000001,38.4838,6045.456388895559
2025-07-08 17:36:00,61.328125,1.186343,1.0972492852072142,8.188658,8.015045,38.1944,6045.506388895559
2025-07-08 17:39:00,64.163775,1.0127319999999997,1.1109312786239827,8.130787999999999,8.333336,39.35189999999997,6045.556388895559
2025-07-08 17:42:00,65.19097500000001,1.0127319999999997,1.1245040090064762,8.188658,8.420136,40.21989999999997,6045.60638889556
2025-07-08 17:45:00,62.12384,0.9259259999999996,1.10333799542374,8.188658,8.564812,38.194500000000005,6045.65638889556
2025-07-08 17:48:00,56.698495,0.9548609999999993,1.1454934328461037,8.275463,8.680552,38.7731,6045.70638889556
2025-07-08 17:51:00,53.848380000000006,0.9837959999999999,1.148675660356151,8.506943,8.854167,38.19439999999997,6045.75638889556
2025-07-08 17:54:00,54.12326,1.1284720000000004,1.15716585293023,8.535878,8.593746,37.905100000000004,6045.80638889556
2025-07-08 17:57:00,59.794560000000004,1.2152770000000004,1.1414117258722343,8.535878,8.391201,39.0625,6045.8563888955605
2025-07-08 18:00:00,61.863425,1.1574080000000002,1.2002869354506591,8.593754,8.680556,38.19440000000003,6045.906388895561
2025-07-08 18:03:00,36.834495000000004,0.8680560000000002,1.1081492294199358,8.506944,9.027778,32.696799999999996,6045.956388895561
2025-07-08 23:06:00,38.94676,0.02893499999999971,0.3001301331583457,4.3402769999999995,5.439814,30.38190000000003,6045.956388895561
2025-07-08 23:09:00,34.30266,0.49189799999999995,0.6254595126111214,4.976851,5.266203,30.381899999999973,6045.956388895561
2025-07-08 23:12:00,30.685765,0.7523140000000001,0.6928324077275233,5.381946999999999,5.266203,30.67130000000003,6045.956388895561
2025-07-08 23:15:00,31.467015,0.9548609999999993,0.716055911766202,5.5555579999999996,5.121527,30.6712,6045.956388895561
2025-07-08 23:18:00,31.98785,1.0416669999999995,0.713635357984032,5.642358,5.063661000000001,30.092600000000004,6045.956388895561
2025-07-08 23:21:00,32.75463,1.070602,0.7050606307916335,5.642358,5.005786,28.356499999999983,6045.956388895561
2025-07-08 23:27:00,32.233795,1.0416669999999995,0.713635357984032,5.642358,5.063661000000001,29.80329999999998,6045.956388895561
2025-07-08 23:30:00,31.206595,1.0416670000000003,0.7136286812248598,5.6423630000000005,5.063655999999999,29.513900000000035,6045.956388895561
2025-07-08 23:36:00,30.685765,0.8969909999999999,0.709272728898465,5.526623,5.1794020000000005,30.092600000000004,6045.956388895561
2025-07-08 23:39:00,31.712965,0.9837959999999999,0.7096611232540542,5.584487,5.092591,31.24999999999997,6045.956388895561
2025-07-08 23:42:00,30.685765,0.868055,0.696840576527568,5.526617000000001,5.2083319999999995,31.25,6045.956388895561
2025-07-08 23:45:00,30.7147,1.0127319999999997,0.7023527054141979,5.642358,5.092596,29.803200000000004,6045.956388895561
2025-07-08 23:51:00,30.439815000000003,1.0127319999999997,0.7023460997044413,5.5555579999999996,5.0057860000000005,28.935199999999952,6045.956388895561
2025-07-08 23:54:00,32.50868,0.9548609999999993,0.716055911766202,5.5555579999999996,5.121527,30.3819,6046.006388895561
2025-07-08 23:57:00,33.55035,1.070602,0.7248272069235164,5.613423,5.005791,30.3819,6046.056388895561
2025-07-09 00:00:00,34.30266,0.9259259999999996,0.6861876723375007,5.6423630000000005,5.208337,31.828699999999998,6046.106388895561
2025-07-09 00:03:00,31.97338,1.0127319999999997,0.721243678607355,5.671298,5.150466,30.092599999999976,6046.156388895562
2025-07-09 00:06:00,31.48148,1.0127319999999997,0.7023460997044401,5.671298,5.121525999999999,30.381999999999977,6046.206388895562
2025-07-09 00:09:00,31.97338,1.070602,0.7248272069235164,5.700228,5.092596,30.382000000000005,6046.256388895562
2025-07-09 00:12:00,30.97512,0.9548609999999993,0.7337741033056687,5.671293,5.266202,30.09269999999998,6046.306388895562
2025-07-09 00:15:00,31.467015000000004,1.1574080000000002,0.7578927625122036,5.787034,5.092596,30.671300000000002,6046.356388895562
2025-07-09 00:18:00,32.233795,1.070602,0.7441199904036507,5.729164000000001,5.150462,30.092600000000004,6046.4063888955625
2025-07-09 00:21:00,32.233795,1.070602,0.7248204600164688,5.700234,5.092592000000001,30.3819,6046.456388895563
2025-07-09 00:24:00,31.467015000000004,1.1574080000000002,0.7578858102021833,5.700234,5.0057860000000005,30.38190000000003,6046.506388895563
2025-07-09 00:30:00,30.931714999999997,1.1284720000000004,0.7060840601674555,5.787034000000001,5.063662,31.25,6046.506388895563
2025-07-09 00:33:00,30.685765,1.2442130000000002,0.7477906616127183,5.787034000000001,4.947921,30.381999999999977,6046.506388895563
2025-07-09 00:36:00,32.494215,1.2731480000000008,0.7797532936280137,5.787034000000001,4.947916,31.539299999999997,6046.506388895563
2025-07-09 00:39:00,31.7419,1.0127309999999996,0.7397215579632727,5.642363,5.150462,31.250100000000003,6046.506388895563
2025-07-09 00:42:00,30.439815000000003,1.0416659999999993,0.751408697620511,5.671293,5.150467000000001,30.960600000000028,6046.506388895563
2025-07-09 00:45:00,31.72743,1.0127310000000005,0.7212432800304682,5.700228000000001,5.179397,31.5394,6046.506388895563
2025-07-09 00:48:00,30.208334999999998,1.0416660000000002,0.7514023108925606,5.671298,5.150462,29.803300000000007,6046.506388895563
2025-07-09 00:51:00,30.16493,1.070601,0.7050602526206025,5.700228000000001,5.063657000000001,29.803200000000032,6046.506388895563
2025-07-09 00:57:00,30.439815000000003,1.157407,0.7375209247717615,5.729163,5.005786,30.960700000000003,6046.506388895563
2025-07-09 01:00:00,30.7147,1.0995369999999998,0.7359318115369128,5.729163,5.092596,30.38190000000003,6046.506388895563
2025-07-09 01:03:00,30.1794,1.0127310000000005,0.7212432800304682,5.700228000000001,5.179397,31.539300000000026,6046.506388895563
2025-07-09 01:18:00,31.7419,1.2152780000000005,0.7374615843990765,5.815974000000001,5.005786,30.671299999999974,6046.506388895563
2025-07-09 01:21:00,32.24826,1.1863420000000007,0.7481859155028808,5.758098,5.005786,30.671300000000002,6046.506388895563
2025-07-09 01:24:00,30.7147,1.0416659999999993,0.7327281280016477,5.671293,5.121527,30.382000000000033,6046.506388895563
2025-07-09 01:30:00,30.16493,0.9837959999999999,0.727940873096853,5.613428,5.150462,30.96070000000003,6046.506388895563
2025-07-09 01:33:00,33.275465,1.070602,0.7248272069235164,5.5844879999999995,4.976856,30.381999999999977,6046.506388895563
2025-07-09 01:36:00,32.74016,1.070602,0.744119990403652,5.497687999999999,4.918986,30.671399999999977,6046.506388895563
2025-07-09 01:39:00,31.987845,1.0995369999999998,0.7159612084618036,5.555558,4.890051000000001,30.382000000000005,6046.506388895563
2025-07-09 01:45:00,30.439815000000003,1.070602,0.7248204600164677,5.555558,4.947915999999999,30.960699999999974,6046.506388895563
2025-07-09 01:51:00,32.50868,1.0127309999999996,0.7023457081636233,5.555558,5.005787,30.9606,6046.506388895563
2025-07-09 01:54:00,31.7419,1.0127309999999996,0.7023457081636233,5.555558,5.005787,30.67130000000003,6046.506388895563
2025-07-09 02:03:00,30.685765,1.1284719999999995,0.7267803000076108,5.584493,4.890051000000001,30.9606,6046.506388895563
2025-07-09 02:18:00,30.685765,1.157407,0.7375137956647245,5.526622999999999,4.803235999999999,30.092600000000004,6046.506388895563
2025-07-09 02:36:00,30.439815000000003,1.1284720000000004,0.7469524991341147,5.642358,4.976856,30.381899999999973,6046.506388895563
2025-07-09 02:48:00,30.1794,1.1284720000000004,0.7469524991341147,5.758098,5.092596,30.092599999999948,6046.506388895563
2025-07-09 02:57:00,31.221065000000003,1.070601,0.7248200747534509,5.671298,5.063657000000001,30.092600000000004,6046.506388895563
2025-07-09 03:00:00,32.233795,1.1863420000000007,0.7270713605983916,5.671298,4.890045999999999,29.224500000000035,6046.506388895563
2025-07-09 03:09:00,31.19213,1.0995369999999998,0.7159612084618036,5.729163,5.063656,29.803200000000004,6046.506388895563
2025-07-09 03:18:00,31.19213,1.157407,0.6951084282020804,5.700228,4.9189810000000005,30.092600000000004,6046.506388895563
2025-07-09 03:21:00,30.179395,0.9548610000000002,0.7160559117662024,5.613428,5.179397,30.381899999999973,6046.506388895563
2025-07-09 03:42:00,31.43808,1.0127319999999997,0.721243678607355,5.584488,5.063656,28.35650000000004,6046.506388895563
2025-07-09 03:45:00,30.960645,0.9259259999999996,0.6861876723375017,5.5844879999999995,5.150462000000001,30.092499999999973,6046.506388895563
2025-07-09 03:48:00,31.206595,0.9837959999999999,0.6909685058525521,5.555558,5.0347219999999995,30.09250000000003,6046.506388895563
2025-07-09 03:54:00,30.439815000000003,1.0127309999999996,0.7023457081636245,5.613428,5.063657000000001,29.803200000000004,6046.506388895563
2025-07-09 03:57:00,30.685765,1.0995369999999998,0.7359318115369128,5.5844879999999995,4.947921,28.93520000000001,6046.506388895563
2025-07-09 04:06:00,31.48148,1.1284720000000004,0.7267803000076112,5.5844879999999995,4.890045999999999,30.092499999999973,6046.506388895563
2025-07-09 04:15:00,30.439815000000003,0.9837959999999999,0.7096611232540553,5.5844879999999995,5.092592000000001,30.382000000000005,6046.506388895563
2025-07-09 04:21:00,30.454285,0.9837959999999999,0.6909750395681358,5.5844879999999995,5.063662,30.38190000000003,6046.506388895563
2025-07-09 04:24:00,30.16493,1.0127309999999996,0.721243280030469,5.5844879999999995,5.063657000000001,30.38190000000003,6046.506388895563
2025-07-09 04:27:00,32.494215,1.070602,0.7248204600164688,5.613428,5.0057860000000005,29.224500000000035,6046.506388895563
2025-07-09 04:30:00,33.015045,1.1863419999999998,0.7481859155028806,5.642363,4.890051,31.25,6046.506388895563
2025-07-09 04:33:00,30.960645,0.9548610000000002,0.7160559117662024,5.497687999999999,5.063656999999999,30.382000000000005,6046.506388895563
2025-07-09 04:36:00,33.275465,1.070602,0.744119990403652,5.497687999999999,4.918986,30.960600000000028,6046.506388895563
