Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-09 04:48:00,30.179395,1.0995369999999998,0.7359318115369128,5.613422999999999,4.976856,30.0925,6046.506388895563
2025-07-09 04:51:00,31.221065000000003,1.070602,0.7248204600164688,5.613428,5.0057860000000005,29.513900000000007,6046.506388895563
2025-07-09 04:54:00,32.233795,1.0995369999999998,0.7554217475134223,5.642358000000001,5.034721,30.3819,6046.506388895563
2025-07-09 04:57:00,32.233795,1.070602,0.7441199904036507,5.642358000000001,5.063656,30.3819,6046.506388895563
2025-07-09 05:00:00,30.7147,1.1284720000000004,0.7666372228374599,5.642358000000001,5.005786,29.513900000000007,6046.506388895563
2025-07-09 05:06:00,31.221065000000003,1.070602,0.7248204600164677,5.555558,4.947915999999999,29.513900000000007,6046.506388895563
2025-07-09 05:12:00,31.7419,1.0995369999999998,0.7359318115369128,5.5844879999999995,4.947921,30.3819,6046.506388895563
2025-07-09 05:18:00,30.7147,1.070602,0.7050606307916335,5.526617999999999,4.890045999999999,31.25,6046.506388895563
2025-07-09 05:24:00,33.015045,1.0127319999999997,0.7023460997044413,5.5555579999999996,5.0057860000000005,30.382000000000005,6046.506388895563
2025-07-09 05:27:00,31.221065000000003,1.0127319999999997,0.7023527054141979,5.526617999999999,4.976856,30.381899999999973,6046.506388895563
2025-07-09 05:30:00,30.439815000000003,0.8680560000000002,0.6797267161215047,5.410882999999999,5.063656999999999,31.539399999999972,6046.506388895563
2025-07-09 05:33:00,31.72743,1.0416669999999995,0.713635357984032,5.526617999999999,4.947921,30.960600000000028,6046.506388895563
2025-07-09 05:45:00,30.685765,0.9837959999999999,0.7096611232540542,5.555558,5.063662,30.3819,6046.506388895563
2025-07-09 05:51:00,30.685765,1.0995369999999998,0.6954739852130253,5.5844879999999995,4.890051000000001,30.381999999999977,6046.506388895563
2025-07-09 05:54:00,30.454285,0.9837959999999999,0.7096611232540542,5.555558,5.063662,29.803200000000004,6046.506388895563
2025-07-09 05:57:00,31.235535,1.070602,0.7248204600164688,5.613428,5.0057860000000005,30.38190000000003,6046.506388895563
2025-07-09 06:00:00,31.48148,1.0416669999999995,0.7136286812248607,5.5555579999999996,4.976851000000001,30.9606,6046.556388895563
2025-07-09 06:03:00,31.48148,0.868055,0.662269492814035,5.439817000000001,5.063662,31.25,6046.606388895563
2025-07-09 06:09:00,38.94676,1.0995369999999998,0.7554217475134223,5.584488,4.976851,31.539300000000026,6046.706388895564
2025-07-09 06:12:00,37.659139999999994,0.9259259999999996,0.7387697365974643,5.526617999999999,5.1794020000000005,31.828700000000026,6046.756388895564
2025-07-09 06:15:00,39.43866,1.0416670000000003,0.7327285232850482,5.497682999999999,4.947916,32.9862,6046.806388895564
2025-07-09 06:18:00,39.72801,0.8969909999999999,0.8528502581455317,5.8159730000000005,5.729162,31.53929999999997,6046.856388895564
2025-07-09 06:21:00,41.767939999999996,0.983797,0.7806737793657574,6.047453,5.671296,32.696799999999996,6046.906388895564
2025-07-09 06:24:00,38.165504999999996,0.9259259999999996,0.7556447624868029,5.844908,5.526622000000001,32.986099999999965,6046.9563888955645
2025-07-09 06:27:00,42.809610000000006,1.0995369999999998,0.7931502872814973,5.787038,5.237271000000001,32.407399999999996,6047.006388895565
2025-07-09 06:30:00,40.74074,1.0127309999999996,0.7578280401732906,5.613428,5.150467000000001,32.407399999999996,6047.056388895565
2025-07-09 06:33:00,38.94676,1.0127309999999996,0.7023457081636233,5.468748000000001,4.918977,31.82869999999997,6047.106388895565
2025-07-09 06:36:00,37.90509,0.9259259999999996,0.7040619973836593,5.468753,5.063657000000001,31.828700000000026,6047.156388895565
2025-07-09 06:39:00,42.809605000000005,1.0416660000000002,0.7136282928865836,5.324077,4.7453710000000004,33.27540000000005,6047.206388895565
2025-07-09 06:42:00,37.659139999999994,0.8391209999999996,0.6842806475518407,5.2083330000000005,4.918982,31.5394,6047.256388895566
2025-07-09 06:45:00,39.207175,0.9548609999999993,0.6794925891488507,5.266207999999999,4.774307,33.27550000000002,6047.306388895566
2025-07-09 06:48:00,41.767939999999996,1.1284720000000004,0.7267803000076112,5.353008,4.6585659999999995,31.82869999999997,6047.356388895566
2025-07-09 06:51:00,44.35764,0.9259259999999996,0.6861814278887971,5.2083379999999995,4.774302,32.407399999999996,6047.406388895566
2025-07-09 06:54:00,44.878475,1.0416669999999995,0.7136286812248607,5.266207999999999,4.687501,31.25,6047.456388895566
2025-07-09 06:57:00,47.207750000000004,0.9259259999999996,0.7040619973836593,5.237272999999999,4.832177,32.98610000000002,6047.5063888955665
2025-07-09 07:00:00,49.754055,1.0127319999999997,0.7397219633553263,5.439817999999999,4.947915999999999,35.30099999999999,6047.556388895567
2025-07-09 07:03:00,48.206015,0.9548609999999993,0.6979774355178835,5.497688,5.034727,33.27550000000002,6047.606388895567
2025-07-09 07:06:00,45.616315,0.9837959999999999,0.7634253892857165,5.613422999999999,5.208337,33.85419999999999,6047.656388895567
2025-07-09 07:09:00,46.643515,0.983797,0.7634197961024217,5.700233,5.295135999999999,33.56480000000005,6047.706388895567
2025-07-09 07:12:00,51.5625,0.9837959999999999,0.7634253892857156,5.758097,5.3530109999999995,34.14350000000002,6047.756388895567
2025-07-09 07:15:00,54.1522,1.0127319999999997,0.7578284521837562,5.729168,5.266206,35.30090000000001,6047.806388895568
2025-07-09 07:18:00,58.52141,1.0995369999999998,0.8114502528639265,5.9895879999999995,5.468750999999999,37.32630000000003,6047.856388895568
2025-07-09 07:21:00,61.617475,0.9548609999999993,0.8177520224768223,5.960647999999999,5.700227,39.6413,6047.906388895568
2025-07-09 07:24:00,65.21991,1.070602,0.834867399968195,6.221067999999999,5.787036,39.93059999999997,6047.956388895568
2025-07-09 07:27:00,33.246525,0.14467599999999958,0.550109447214535,5.526623,6.770837,31.539300000000026,6048.006388895568
2025-07-09 07:30:00,35.575810000000004,0.78125,0.7519448949741873,6.076393,6.018522999999999,32.696799999999996,6048.0563888955685
2025-07-09 07:33:00,49.75405,1.186343,0.8464814110506805,6.076393,5.46875,34.14349999999999,6048.106388895569
2025-07-09 07:36:00,57.74016,1.1284720000000004,0.8413592162727568,6.365737,5.844905,35.87960000000001,6048.156388895569
2025-07-09 07:39:00,67.82407,1.0995369999999998,0.9475126321871381,6.886571999999999,6.597225,39.0625,6048.206388895569
2025-07-09 07:42:00,72.42476500000001,0.8101850000000006,1.0736701389356316,7.349532,7.928236999999999,43.69209999999998,6048.256388895569
2025-07-09 07:45:00,68.547455,1.1284720000000004,1.1428809409352658,8.188658,8.217596,41.95599999999999,6048.306388895569
2025-07-09 07:48:00,75.506365,1.0995369999999998,1.2385865052118692,8.449078,8.738431,44.84949999999998,6048.35638889557
2025-07-09 07:51:00,79.38368,0.8391209999999996,1.1396739132750742,8.217591,8.883099999999999,46.87499999999997,6048.40638889557
2025-07-09 07:54:00,98.408565,0.5497689999999995,1.1119595889588325,7.5520879999999995,8.969909,55.5556,6048.45638889557
2025-07-09 07:57:00,88.61400499999999,0.8101849999999997,1.2375891357391404,8.188658,9.172453,53.8194,6048.50638889557
2025-07-09 08:00:00,92.751735,0.7523150000000003,1.1427282650922268,8.13079,9.027774999999998,52.95139999999998,6048.55638889557
2025-07-09 08:03:00,100.0,0.8101850000000006,1.2600627144342067,8.043984000000002,9.085649,59.317200000000014,6048.6063888955705
2025-07-09 08:06:00,92.73727,0.8680560000000002,1.3324293296030054,8.593753,9.664347,54.9768,6048.656388895571
2025-07-09 08:09:00,90.407985,1.0127309999999996,1.3298733211186065,8.825228,9.519677,51.215299999999985,6048.706388895571
2025-07-09 08:12:00,98.77025499999999,1.1574079999999993,1.3101172636273386,8.883098,9.20139,53.530100000000004,6048.756388895571
2025-07-09 08:15:00,100.0,1.0127319999999997,1.280359145737754,8.709492999999998,9.288191000000001,51.215299999999985,6048.806388895571
2025-07-09 08:18:00,100.0,0.8680560000000002,1.2639419763272652,8.304402,9.201386,54.6875,6048.856388895571
2025-07-09 08:21:00,97.612845,0.7233799999999997,1.2004937368796562,8.043986,9.172456,54.3981,6048.906388895572
2025-07-09 08:24:00,100.0,0.5208329999999997,1.1461994768730004,7.523143999999999,9.143521,60.47449999999998,6048.956388895572
2025-07-09 08:27:00,82.94271,0.78125,1.2734796097328425,8.535878,9.693288,54.97689999999997,6049.006388895572
2025-07-09 08:30:00,82.190395,0.8680559999999993,1.2406771256250342,8.333338,9.172452,51.50459999999998,6049.056388895572
2025-07-09 08:33:00,81.163195,0.868055,1.1934268612302243,8.188662,8.912037,51.50459999999998,6049.106388895572
2025-07-09 08:36:00,89.65567,0.6365740000000004,1.1380707427151753,7.638890000000001,8.854166,55.2662,6049.1563888955725
2025-07-09 08:39:00,83.47801000000001,0.694445,1.201345466550114,8.130783000000001,9.346067999999999,53.81950000000003,6049.206388895573
2025-07-09 08:42:00,77.806715,0.9548610000000002,1.270609622419103,8.622688,9.317127,49.47919999999999,6049.256388895573
2025-07-09 08:45:00,79.86111,1.0127319999999997,1.2551891100974661,8.709492999999998,9.230321,50.636600000000016,6049.306388895573
2025-07-09 08:48:00,84.75116,1.0127319999999997,1.267812424511185,8.593753,9.143521,50.636600000000016,6049.356388895573
2025-07-09 08:51:00,80.613425,0.9837959999999999,1.26335722871207,8.651618,9.259262,50.05789999999999,6049.406388895573
2025-07-09 08:54:00,80.381945,0.9548609999999993,1.246165829676625,8.564817999999999,9.201387,50.05790000000002,6049.456388895574
2025-07-09 08:57:00,78.83391,0.9548610000000002,1.2706138235201836,8.593748000000001,9.288197,50.92590000000001,6049.506388895574
2025-07-09 09:00:00,75.506365,1.0127309999999996,1.2551929077300643,8.680553,9.201391999999998,48.900499999999994,6049.556388895574
2025-07-09 09:03:00,78.342015,1.0416669999999995,1.2845342587707829,8.622688,9.143521,50.63659999999999,6049.606388895574
2025-07-09 09:06:00,78.587965,1.0416659999999993,1.2717992267119524,8.709493,9.201387,49.76849999999999,6049.656388895574
2025-07-09 09:09:00,81.68403,1.157407,1.3101121020182989,8.854168,9.172450999999999,49.18980000000002,6049.7063888955745
2025-07-09 09:12:00,83.73843,1.0995369999999998,1.3303627339816957,8.825232999999999,9.317126,51.215299999999985,6049.756388895575
2025-07-09 09:15:00,85.57580999999999,1.0995369999999998,1.3303671707349056,8.912033,9.403936,50.636600000000016,6049.806388895575
2025-07-09 09:18:00,86.820025,1.070602,1.3138567059487882,8.912037999999999,9.432866,52.08340000000001,6049.856388895575
2025-07-09 09:21:00,90.16204,0.983797,1.275723413086435,8.564813000000001,9.201386,53.81949999999998,6049.906388895575
2025-07-09 09:24:00,90.407985,0.983797,1.2880215040408591,8.593753,9.259256,54.1088,6049.956388895575
2025-07-09 09:27:00,89.65567,0.9837959999999999,1.3245355192963186,8.651618,9.403932000000001,53.819500000000005,6050.006388895576
2025-07-09 09:30:00,86.574075,1.0416660000000002,1.3222966842929922,8.738428,9.346062,54.6875,6050.056388895576
2025-07-09 09:33:00,83.99884499999999,1.0127319999999997,1.2803634704011386,8.680554,9.259262,52.66209999999998,6050.106388895576
2025-07-09 09:36:00,81.409145,1.0995370000000007,1.3174903093930428,8.680554,9.143517,52.37270000000001,6050.156388895576
2025-07-09 09:39:00,78.29861,1.0127310000000005,1.2551929077300648,8.651618000000001,9.172457,53.53010000000003,6050.206388895576
2025-07-09 09:42:00,78.587965,1.0995369999999998,1.2784046264443225,8.709494,9.085647,51.79400000000001,6050.2563888955765
2025-07-09 09:45:00,80.671295,1.1284720000000004,1.2943292076546862,8.680558,9.027776,49.76850000000002,6050.306388895577
2025-07-09 09:48:00,83.49248,1.1284720000000004,1.2676526337777991,8.709488,8.998846,51.215299999999985,6050.356388895577
2025-07-09 09:51:00,85.28646,1.157407,1.2967083386986455,8.738428,9.027781000000001,50.92590000000001,6050.406388895577
2025-07-09 09:54:00,87.586805,1.0416659999999993,1.2845336837478936,8.680553,9.201387,54.97689999999997,6050.456388895577
2025-07-09 09:57:00,87.86169000000001,1.070602,1.2882517505896693,8.593748000000001,9.056716,52.08330000000001,6050.506388895577
2025-07-09 10:00:00,86.06771,0.9837959999999999,1.2757228184187213,8.535883,9.172457,52.37269999999998,6050.556388895578
2025-07-09 10:03:00,82.69676,1.0127310000000005,1.2803628857262235,8.651618000000001,9.230326999999999,50.636499999999984,6050.606388895578
2025-07-09 10:06:00,79.846645,1.0127309999999996,1.292839292642012,8.651622999999999,9.259262,51.79400000000001,6050.656388895578
2025-07-09 10:09:00,77.03993,1.0127310000000005,1.2678118436717571,8.709488,9.259257,49.18979999999996,6050.706388895578
2025-07-09 10:12:00,77.28587999999999,1.070601,1.2882467336935552,8.796298,9.259257,48.90050000000002,6050.756388895578
2025-07-09 10:15:00,76.76505,1.157407,1.2967083386986462,8.940968,9.230321,49.47909999999999,6050.8063888955785
2025-07-09 10:18:00,80.13599500000001,1.157407,1.2967083386986455,8.883098,9.172450999999999,48.32179999999997,6050.856388895579
2025-07-09 10:21:00,80.90278,1.1574080000000002,1.3101172636273397,8.854164,9.172456,49.76850000000002,6050.906388895579
2025-07-09 10:24:00,82.71123,1.070601,1.2753308957907414,8.883098,9.317127000000001,50.92590000000001,6050.956388895579
2025-07-09 10:27:00,82.69676,1.1574080000000002,1.3234371548569082,8.912034,9.259256,49.47919999999999,6051.006388895579
2025-07-09 10:30:00,80.65683,1.0995369999999998,1.3045427559709992,8.912034,9.346067,50.63659999999999,6051.056388895579
2025-07-09 10:33:00,81.163195,1.0416660000000002,1.2461111722646054,8.825228000000001,9.259262,49.18979999999999,6051.10638889558
2025-07-09 10:36:00,80.65683,1.0416659999999993,1.2717992267119524,8.709493,9.201387,48.03239999999997,6051.15638889558
2025-07-09 10:39:00,79.61516,1.0127309999999996,1.2424953285535019,8.738427999999999,9.230327,49.47909999999999,6051.20638889558
2025-07-09 10:42:00,79.87558,1.0416659999999993,1.2589939031789594,8.767363,9.230327,51.21530000000001,6051.25638889558
2025-07-09 10:45:00,81.92998,1.070602,1.2882472993810263,8.738427999999999,9.201386,49.76850000000002,6051.30638889558
2025-07-09 10:48:00,80.39641499999999,0.9548610000000002,1.2706138235201836,8.535878,9.230326999999999,50.05790000000002,6051.3563888955805
2025-07-09 10:51:00,78.819445,1.0127309999999996,1.2678118436717563,8.651618,9.201387,48.321800000000025,6051.406388895581
2025-07-09 10:54:00,75.998265,1.0127309999999996,1.2678118436717563,8.651622999999999,9.201391999999998,48.321799999999996,6051.456388895581
2025-07-09 10:57:00,76.50462999999999,1.070601,1.2623321153303821,8.796298,9.201387,49.76859999999999,6051.506388895581
2025-07-09 11:00:00,78.83391499999999,1.1284720000000004,1.3075465812747942,8.825228,9.201386,49.47919999999996,6051.556388895581
2025-07-09 11:03:00,82.69676,1.0995369999999998,1.2915134463902065,8.854163,9.259256,49.18979999999999,6051.606388895581
2025-07-09 11:06:00,79.35474500000001,1.0416660000000002,1.2717992267119527,8.796298,9.288191999999999,50.057799999999986,6051.656388895582
2025-07-09 11:09:00,80.10706,1.1284720000000004,1.3075465812747933,8.738428,9.114586,50.636600000000016,6051.706388895582
2025-07-09 11:12:00,80.64236,1.1284720000000004,1.2810335679054117,8.796298,9.114586,49.18979999999999,6051.756388895582
2025-07-09 11:15:00,79.09433,1.070601,1.2623321153303821,8.796298,9.201387,50.05789999999999,6051.806388895582
2025-07-09 11:18:00,79.09433,1.070601,1.2623321153303821,8.854168,9.259257,49.47920000000002,6051.856388895582
2025-07-09 11:21:00,78.32755,1.0416660000000002,1.2717992267119527,8.738428,9.230322000000001,49.47919999999999,6051.9063888955825
2025-07-09 11:24:00,80.91724500000001,1.0995369999999998,1.265218541871379,8.767363,9.114586,51.21530000000001,6051.956388895583
2025-07-09 11:27:00,79.87558,1.0416659999999993,1.2589939031789583,8.796293,9.259257,48.611099999999965,6052.006388895583
2025-07-09 11:30:00,82.190395,1.0127309999999996,1.280362885726223,8.767358000000002,9.346067,51.21530000000001,6052.056388895583
2025-07-09 11:33:00,80.64236,1.0127309999999996,1.280362885726224,8.564813,9.143522,50.925899999999984,6052.106388895583
2025-07-09 11:36:00,72.135415,0.8391200000000003,1.1989351420581813,8.246528000000001,9.056718,49.18979999999999,6052.156388895583
2025-07-09 11:39:00,69.84953999999999,0.8969909999999999,1.162432050909824,8.246528,8.825227,46.007000000000005,6052.206388895584
2025-07-09 11:42:00,64.684605,0.8680559999999993,1.1328807622536394,8.188658,8.767362,43.40269999999998,6052.256388895584
2025-07-09 11:45:00,60.546875,0.8680559999999993,1.083098059500218,8.015048,8.478012,40.219899999999996,6052.306388895584
2025-07-09 11:48:00,54.89005,0.8969899999999997,1.0741156337681539,7.957172999999999,8.333333,40.509299999999996,6052.356388895584
2025-07-09 11:51:00,55.150465,0.9548610000000002,1.066417671951847,8.015048,8.246527,39.930499999999995,6052.406388895584
2025-07-09 11:54:00,53.11053,1.0127309999999996,1.09724838873396,8.072918000000001,8.246527,40.219899999999996,6052.4563888955845
2025-07-09 11:57:00,53.616895,0.9837959999999999,1.0819156997681982,8.043978,8.246531999999998,37.90519999999998,6052.506388895585
2025-07-09 12:00:00,53.616895,1.0416659999999993,1.09852292383706,8.101853,8.217597,38.7731,6052.556388895585
2025-07-09 12:03:00,55.410880000000006,1.0995369999999998,1.1139468333479037,8.217588,8.246531000000001,37.615800000000036,6052.606388895585
2025-07-09 12:06:00,55.410880000000006,1.070602,1.1134430686394414,8.217588,8.304396,38.7731,6052.656388895585
2025-07-09 12:09:00,57.219325,1.070602,1.1414142080787015,8.246528000000001,8.391206,37.90509999999995,6052.706388895585
2025-07-09 12:12:00,59.53414,1.157407,1.1134405803706973,8.362273,8.275465999999998,37.90519999999998,6052.756388895586
2025-07-09 12:15:00,61.83449,1.0995369999999998,1.128222209766863,8.362273,8.420136,39.64119999999997,6052.806388895586
2025-07-09 12:18:00,62.61574,1.0127309999999996,1.1245034728573897,8.275463,8.506941999999999,38.48380000000003,6052.856388895586
2025-07-09 12:21:00,61.06771,1.1284720000000004,1.1428759828627495,8.506948,8.535876,37.615700000000004,6052.906388895586
2025-07-09 12:24:00,62.890625,1.070601,1.1134376828283767,8.506948,8.593747,39.0625,6052.956388895586
2025-07-09 12:27:00,61.385994999999994,1.0127309999999996,1.1245034728573904,8.420143,8.651622,39.0625,6053.0063888955865
2025-07-09 12:30:00,62.61574,1.0995369999999998,1.1423899185369484,8.449078,8.535881,38.7731,6053.056388895587
2025-07-09 12:33:00,64.163775,1.070602,1.1689537893456474,8.362268,8.564816,39.3519,6053.106388895587
2025-07-09 12:36:00,62.398725,1.0416660000000002,1.1262398700376253,8.391208,8.564812,39.3519,6053.156388895587
2025-07-09 12:39:00,61.067705000000004,1.070601,1.155233147503858,8.449078,8.622687,38.773199999999974,6053.206388895587
2025-07-09 12:42:00,60.04051,1.070601,1.141408890988654,8.506948,8.651617,39.0625,6053.256388895587
2025-07-09 12:45:00,61.06771,1.0416660000000002,1.1535405539501482,8.535878,8.767361999999999,40.219899999999996,6053.306388895588
2025-07-09 12:48:00,60.054975,1.1284720000000004,1.1571658529302264,8.506948,8.564816,38.19439999999997,6053.356388895588
2025-07-09 12:51:00,62.61574,1.1284719999999995,1.1571658529302282,8.506943,8.564810999999999,38.773199999999974,6053.406388895588
2025-07-09 12:54:00,62.644675,1.0416659999999993,1.153540553950148,8.391202999999999,8.622687,39.930499999999995,6053.456388895588
2025-07-09 12:57:00,64.17823999999999,1.0416659999999993,1.1399415874460783,8.420143,8.622687,39.64119999999997,6053.506388895588
2025-07-09 13:00:00,61.588539999999995,1.070602,1.1689537893456474,8.449074,8.651622,39.0625,6053.5563888955885
2025-07-09 13:03:00,62.876155,1.1863420000000007,1.1718174733715812,8.593748,8.564816,39.64119999999997,6053.606388895589
2025-07-09 13:06:00,67.520255,1.1863420000000007,1.171817473371583,8.651618000000001,8.622685999999998,42.245299999999986,6053.656388895589
2025-07-09 13:09:00,69.58912000000001,1.186343,1.2433148245028574,8.709494,8.825230999999999,41.08789999999999,6053.706388895589
2025-07-09 13:12:00,73.4375,1.2152780000000005,1.243990651610949,8.738424,8.796295999999998,43.113500000000016,6053.756388895589
2025-07-09 13:15:00,76.79398,1.1863420000000007,1.2711717639016722,8.969908,9.143515999999998,46.00699999999998,6053.806388895589
2025-07-09 13:18:00,82.190395,1.157407,1.3498388142386293,9.114588000000001,9.519681,46.58560000000003,6053.85638889559
2025-07-09 13:21:00,84.75116,1.070602,1.326554292245625,9.085647999999999,9.635416,48.90039999999999,6053.90638889559
2025-07-09 13:24:00,84.75116,1.0416659999999993,1.3471323660839531,8.940973,9.606477,50.926000000000016,6053.95638889559
2025-07-09 13:27:00,83.203125,1.0416659999999993,1.2971905278368943,8.940973,9.490737000000001,49.47919999999999,6054.00638889559
2025-07-09 13:30:00,84.25926,1.0127309999999996,1.292839292642012,8.796298,9.403937,49.76849999999999,6054.05638889559
2025-07-09 13:33:00,82.971645,0.9837959999999999,1.2880209055465774,8.738427999999999,9.403932000000001,48.90040000000002,6054.1063888955905
2025-07-09 13:36:00,80.88831,0.9837959999999999,1.300257446168176,8.709493,9.403936999999999,50.34719999999999,6054.156388895591
2025-07-09 13:39:00,78.57349500000001,1.0127309999999996,1.3052472594802695,8.709493,9.346062,48.032399999999996,6054.206388895591
2025-07-09 13:42:00,77.82118,1.0127309999999996,1.2803585610641577,8.767363,9.346062,49.47919999999999,6054.256388895591
2025-07-09 13:45:00,76.25868,1.0416659999999993,1.2717992267119524,8.767363,9.259257,49.18979999999999,6054.306388895591
2025-07-09 13:48:00,78.83391499999999,1.0995369999999998,1.265218541871379,8.854163,9.201386,47.164300000000026,6054.356388895591
2025-07-09 13:51:00,82.94271,1.070602,1.3010913131341773,8.796298,9.288196,49.18980000000002,6054.406388895592
2025-07-09 13:54:00,84.75116,1.0127319999999997,1.2551891100974655,8.680558,9.201386,48.90040000000002,6054.456388895592
2025-07-09 13:57:00,84.50521,0.9548609999999993,1.246165829676625,8.564817999999999,9.201387,48.032400000000024,6054.506388895592
2025-07-09 14:00:00,81.66956,0.8680559999999993,1.1934316056459278,8.478007999999999,9.201392,48.900499999999994,6054.556388895592
2025-07-09 14:03:00,79.09433,0.9548610000000002,1.2584231263191483,8.478007999999999,9.143517,49.76849999999999,6054.606388895592
2025-07-09 14:06:00,77.300345,0.9548610000000002,1.246165829676625,8.506948000000001,9.143517,48.61109999999999,6054.6563888955925
2025-07-09 14:09:00,78.06713,1.0416669999999995,1.2718042111040488,8.593748,9.085650999999999,48.90039999999999,6054.706388895593
2025-07-09 14:12:00,77.30035000000001,0.9548610000000002,1.2214527730830282,8.593748000000001,9.172457,46.875,6054.756388895593
2025-07-09 14:15:00,77.835645,1.0127319999999997,1.242495901619881,8.680558,9.172456,49.47919999999996,6054.806388895593
2025-07-09 14:18:00,80.150465,1.0416669999999995,1.2589944705418379,8.680558,9.143521,47.74299999999997,6054.856388895593
2025-07-09 14:21:00,84.25926,1.0416669999999995,1.2717997979215443,8.738427999999999,9.230321,48.61110000000002,6054.906388895593
2025-07-09 14:24:00,85.257525,1.0127319999999997,1.2551891100974655,8.680558,9.201386,50.34719999999999,6054.956388895594
2025-07-09 14:27:00,83.217595,0.9259259999999996,1.2409316753757207,8.593748,9.288191999999999,49.76849999999999,6055.006388895594
2025-07-09 14:30:00,81.68403,0.8680560000000002,1.2289590095641902,8.420143,9.230326999999999,46.5857,6055.056388895594
2025-07-09 14:33:00,80.12153,0.9259259999999996,1.2165826868348617,8.535882999999998,9.172457,48.900499999999994,6055.106388895594
2025-07-09 14:36:00,78.819445,0.9548609999999993,1.246165829676625,8.564817999999999,9.201387,49.76849999999999,6055.156388895594
2025-07-09 14:39:00,77.03993,0.9548610000000002,1.2584231263191483,8.593748000000001,9.259257,48.61109999999999,6055.2063888955945
2025-07-09 14:42:00,76.012735,1.0127309999999996,1.280362885726224,8.651618,9.230327,47.74310000000003,6055.256388895595
2025-07-09 14:45:00,77.03993,1.0416669999999995,1.2845342587707829,8.622688,9.143521,48.032399999999996,6055.306388895595
2025-07-09 14:48:00,78.5735,0.9548609999999993,1.221448477401038,8.680558,9.259257,48.61110000000002,6055.356388895595
2025-07-09 14:51:00,80.91724500000001,0.983797,1.238408093984225,8.651623,9.201386,48.32179999999997,6055.406388895595
2025-07-09 14:54:00,84.54861,1.0127319999999997,1.267812424511185,8.709492999999998,9.259260999999999,50.34719999999999,6055.456388895595
2025-07-09 14:57:00,84.476275,0.9259259999999996,1.2409316753757207,8.651623,9.346067,49.47920000000002,6055.506388895596
2025-07-09 15:00:00,83.46354,0.9259259999999996,1.2409316753757207,8.680558,9.375001999999999,49.18980000000002,6055.556388895596
2025-07-09 15:03:00,83.738425,1.0127319999999997,1.267812424511185,8.622688,9.172456,48.900499999999965,6055.606388895596
2025-07-09 15:06:00,83.47801,0.983797,1.2633535333276724,8.593753,9.201386,49.47919999999999,6055.656388895596
2025-07-09 15:09:00,84.50521,0.9259259999999996,1.2530089463394891,8.478007999999999,9.201391999999998,50.92590000000001,6055.706388895596
2025-07-09 15:12:00,82.69676,0.9548609999999993,1.2461658296766245,8.622688,9.259257,49.18979999999999,6055.7563888955965
2025-07-09 15:15:00,80.367475,1.0127310000000005,1.2928392926420118,8.796298,9.403936999999999,49.47919999999996,6055.806388895597
2025-07-09 15:18:00,78.32755,1.0416659999999993,1.2845336837478936,8.825232999999999,9.346067,49.768599999999964,6055.856388895597
2025-07-09 15:21:00,76.0272,1.0127310000000005,1.2678118436717571,8.825228000000001,9.374997,48.032399999999996,6055.906388895597
2025-07-09 15:24:00,78.052665,1.0995369999999998,1.3045427559709992,8.854163,9.288196,47.1643,6055.956388895597
2025-07-09 15:27:00,80.381945,1.1284719999999995,1.2541791309458115,8.912033,9.172450999999999,49.18980000000002,6056.006388895597
2025-07-09 15:30:00,84.50521,1.1284720000000004,1.3206789108602928,8.796298,9.201386,50.347200000000015,6056.056388895598
2025-07-09 15:33:00,83.70949,1.0127309999999996,1.2678118436717563,8.767358000000002,9.317127000000001,50.636600000000016,6056.106388895598
2025-07-09 15:36:00,84.25926,1.0127309999999996,1.3052472594802695,8.680558000000001,9.317127000000001,49.18990000000002,6056.156388895598
2025-07-09 15:39:00,82.957175,1.0127309999999996,1.280358561064157,8.680558000000001,9.259257,50.347200000000015,6056.206388895598
2025-07-09 15:42:00,82.957175,1.0127309999999996,1.280358561064157,8.680558000000001,9.259257,47.74300000000002,6056.256388895598
2025-07-09 15:45:00,80.88830999999999,0.9837959999999999,1.26335722871207,8.651618,9.259262,48.61119999999997,6056.3063888955985
2025-07-09 15:48:00,79.600695,1.0127309999999996,1.280362885726224,8.680553,9.259262,48.032399999999996,6056.356388895599
2025-07-09 15:51:00,76.0272,0.9837959999999999,1.3002574461681768,8.680553,9.374997,48.90040000000002,6056.406388895599
2025-07-09 15:54:00,75.491895,1.0127309999999996,1.2803585610641577,8.796298,9.374997,47.45369999999997,6056.456388895599
2025-07-09 15:57:00,76.79398,0.9837959999999999,1.2384075109983461,8.738427999999999,9.288191999999999,48.0325,6056.506388895599
2025-07-09 16:00:00,79.07986,1.070602,1.2753314576857246,8.767358000000002,9.201386,48.61110000000002,6056.556388895599
2025-07-09 16:03:00,79.35474500000001,1.070602,1.2882472993810263,8.738427999999999,9.201386,48.03230000000002,6056.6063888956
2025-07-09 16:06:00,81.163195,1.0416659999999993,1.2718036398931345,8.854163,9.346067,49.18969999999999,6056.6563888956
2025-07-09 16:09:00,81.163195,1.1284720000000004,1.3206834365574003,8.940968,9.346066,49.76849999999999,6056.7063888956
2025-07-09 16:12:00,82.175925,1.0127309999999996,1.255192907730065,8.912033,9.432872,50.636600000000016,6056.7563888956
2025-07-09 16:15:00,78.5735,0.9259250000000003,1.2409310674493577,8.709488,9.403932999999999,49.76860000000002,6056.8063888956
2025-07-09 16:18:00,74.696185,1.0127309999999996,1.2678118436717563,8.796293,9.346062,49.18969999999999,6056.8563888956005
2025-07-09 16:21:00,73.191555,1.070602,1.2623371788458908,8.854164,9.259262,47.74300000000002,6056.906388895601
2025-07-09 16:24:00,73.683445,1.1284720000000004,1.2943292076546862,8.796298,9.143516,46.5856,6056.956388895601
2025-07-09 16:27:00,72.4103,1.0995369999999998,1.2784046264443225,8.883104,9.259257,47.16439999999997,6057.006388895601
2025-07-09 16:30:00,75.752315,1.186343,1.2986460201598857,8.998844,9.230321,48.032399999999996,6057.056388895601
2025-07-09 16:33:00,80.381945,1.1284720000000004,1.2810335679054126,8.854168,9.172456,48.03239999999997,6057.106388895601
2025-07-09 16:36:00,82.190395,1.1284719999999995,1.3206834365573987,8.854163,9.259260999999999,48.61100000000002,6057.156388895602
2025-07-09 16:39:00,81.929975,1.070601,1.3138561327770613,8.854168,9.374997,50.05789999999999,6057.206388895602
2025-07-09 16:42:00,79.86111,0.9837959999999999,1.2384075109983461,8.767363,9.317127,48.32179999999997,6057.256388895602
2025-07-09 16:45:00,81.929975,1.0416659999999993,1.2717992267119531,8.825232999999999,9.317127000000001,48.611099999999965,6057.306388895602
2025-07-09 16:48:00,81.95891499999999,1.0995369999999998,1.3174903093930423,8.796293,9.259256,48.90039999999999,6057.356388895602
2025-07-09 16:51:00,82.45081,1.070601,1.2882467336935566,8.854168,9.317127000000001,49.189899999999966,6057.4063888956025
2025-07-09 16:54:00,78.052665,1.070602,1.2882472993810272,8.883104,9.346062,49.76850000000002,6057.456388895603
2025-07-09 16:57:00,82.69676,1.186343,1.3122486572856547,8.969904,9.230321,48.321799999999996,6057.506388895603
2025-07-09 17:00:00,83.46354,1.1284720000000004,1.3206789108602928,8.854168,9.259256,51.215299999999985,6057.556388895603
2025-07-09 17:03:00,81.66956,1.0416659999999993,1.2971905278368943,8.767363,9.317127000000001,48.03239999999997,6057.606388895603
2025-07-09 17:06:00,79.600695,1.0127310000000005,1.3052472594802702,8.738428,9.374997,49.76849999999999,6057.656388895603
2025-07-09 17:09:00,77.5463,1.0127310000000005,1.2803585610641575,8.738428,9.317127,49.18979999999996,6057.706388895604
2025-07-09 17:12:00,75.73785000000001,1.0416670000000003,1.258994470541838,8.825234,9.288197,48.611099999999965,6057.756388895604
2025-07-09 17:15:00,74.739585,1.070601,1.3010907436872607,8.709488,9.201387,48.61110000000002,6057.806388895604
2025-07-09 17:18:00,73.69792000000001,1.0416660000000002,1.2845336837478942,8.680558,9.201391999999998,47.74310000000003,6057.856388895604
2025-07-09 17:21:00,70.616315,1.0416659999999993,1.193745456261229,8.651622999999999,8.969907000000001,46.00689999999997,6057.906388895604
2025-07-09 17:24:00,68.77893499999999,0.9837959999999999,1.2004323333055695,8.391207999999999,8.854161999999999,45.13890000000001,6057.9563888956045
2025-07-09 17:27:00,61.574075,0.9259259999999996,1.1544610590066378,8.362268,8.854162,42.245299999999986,6058.006388895605
2025-07-09 17:30:00,57.465275000000005,0.8969899999999997,1.1124617726610955,8.333333,8.796292999999999,41.08789999999999,6058.056388895605
2025-07-09 17:33:00,56.944445,0.9548610000000002,1.1195161475411088,8.159718000000002,8.506947,39.930499999999995,6058.106388895605
2025-07-09 17:36:00,52.03993,0.9837959999999999,1.0819156997681982,8.188653,8.391207,38.483799999999974,6058.156388895605
2025-07-09 17:39:00,51.287615,1.0995369999999998,1.1139468333479037,8.246523,8.275466,37.037000000000035,6058.206388895605
2025-07-09 17:42:00,49.739585,0.9548610000000002,1.093166209984093,8.217588,8.506947,36.16900000000004,6058.256388895606
2025-07-09 17:45:00,50.766785,1.1284720000000004,1.142875982862748,8.564818,8.593746,38.48380000000003,6058.306388895606
2025-07-09 17:48:00,61.588539999999995,1.2152770000000004,1.1414117258722336,8.651618000000001,8.506941,38.48380000000003,6058.356388895606
2025-07-09 17:51:00,61.588539999999995,1.0127309999999996,1.1379795673051658,8.391202999999999,8.651622,37.90519999999998,6058.406388895606
2025-07-09 17:54:00,62.398725,1.1284720000000004,1.1713409378030815,8.535878,8.622686,39.64119999999997,6058.456388895606
2025-07-09 17:57:00,62.094905,1.070602,1.1552336735205384,8.622684,8.796292000000001,39.930499999999995,6058.5063888956065
2025-07-09 18:00:00,62.369789999999995,1.186343,1.2150478476509003,8.593754,8.651620999999999,39.0625,6058.556388895607
2025-07-09 18:03:00,44.34317,0.78125,1.0800430351188703,8.391208,9.056708,35.87959999999998,6058.606388895607
2025-07-09 18:06:00,44.314235,1.1284720000000004,1.1428809409352658,8.680554,8.709492000000001,35.879700000000014,6058.656388895607
2025-07-09 18:09:00,33.52141,1.1284720000000004,1.0238652547319633,8.825228000000001,8.622686,31.25,6058.706388895607
2025-07-09 23:03:00,30.97511,4.166667,1.5761896059857405,6.655089,2.8645820000000004,28.067099999999982,6058.706388895607
2025-07-09 23:06:00,33.52141,1.0416669999999995,0.8563597234740624,6.423609999999999,6.0763929999999995,29.803200000000004,6058.706388895607
2025-07-09 23:09:00,32.479745,1.1574080000000002,0.7972037521777043,6.423614000000001,5.7870360000000005,29.224499999999978,6058.706388895607
2025-07-09 23:12:00,39.988425,0.49189799999999995,0.6129167404774027,5.295138,5.555560000000001,30.382000000000005,6058.706388895607
2025-07-09 23:15:00,36.34259,0.43402799999999964,0.6492101947795933,5.49769,5.989582,30.9606,6058.706388895607
2025-07-09 23:18:00,37.152775,0.694445,0.7369966908377381,5.931717000000001,6.018522000000001,30.67130000000003,6058.706388895607
2025-07-09 23:21:00,31.43808,0.6365740000000004,0.7064456565852804,5.902777,6.047453,31.5394,6058.706388895607
2025-07-09 23:24:00,30.1794,0.7523150000000003,0.7377539322490707,5.9895819999999995,5.960647,29.51389999999998,6058.706388895607
2025-07-09 23:27:00,33.796295,0.9259260000000005,0.8046475071360156,6.1631920000000004,5.931716,30.671299999999974,6058.706388895607
2025-07-09 23:30:00,35.32986,0.9548610000000002,0.7682176594376613,6.134262,5.787040999999999,30.381899999999973,6058.756388895607
2025-07-09 23:33:00,33.275465,0.868055,0.7780280683781277,6.047452,5.873847,30.092600000000004,6058.806388895608
2025-07-09 23:36:00,36.617475,0.9548610000000002,0.7682176594376613,6.1631920000000004,5.815971,30.671299999999974,6058.856388895608
2025-07-09 23:39:00,35.054975,0.8101850000000006,0.7659638904750966,6.018522000000001,5.931716999999999,31.25,6058.906388895608
2025-07-09 23:42:00,31.467015,0.8391200000000003,0.7645006642539325,6.018522000000001,5.873842000000001,31.82869999999997,6058.956388895608
2025-07-09 23:45:00,33.00058,0.9259260000000005,0.7722349441592683,6.018522000000001,5.729165999999999,30.67130000000003,6059.006388895608
2025-07-09 23:48:00,31.712965,0.7233799999999997,,5.844912,5.844912000000001,30.671299999999974,6059.0563888956085
2025-07-09 23:51:00,32.494209999999995,0.8391210000000004,0.7331948505940954,5.902777,5.700236,30.092600000000004,6059.106388895609
2025-07-09 23:54:00,31.48148,0.7523150000000003,0.7377539322490703,5.873842000000001,5.844906999999999,30.38190000000003,6059.156388895609
2025-07-09 23:57:00,30.7147,0.8969899999999997,0.7755016471736366,6.0763869999999995,5.844907000000001,30.671299999999974,6059.206388895609
2025-07-10 00:03:00,30.439815000000003,0.868055,0.7623040661232799,6.105327,5.902781999999999,31.25,6059.206388895609
2025-07-10 00:18:00,31.72743,1.070602,0.7814720962250652,6.192127999999999,5.671296,30.381999999999948,6059.206388895609
2025-07-10 00:21:00,32.74016,1.0416669999999995,0.7696931837859117,6.105328,5.613421,30.092600000000004,6059.206388895609
2025-07-10 00:24:00,30.685765,0.983797,0.7634197961024217,5.960653,5.555555999999999,30.671299999999974,6059.206388895609
2025-07-10 00:27:00,32.494215,1.0127319999999997,0.7755807161064249,5.960653,5.526621,30.671299999999974,6059.206388895609
2025-07-10 00:39:00,30.1794,1.0127319999999997,0.7578284521837554,6.018518,5.555555999999999,30.382000000000005,6059.206388895609
2025-07-10 00:42:00,30.7147,1.070602,0.7629875753733643,6.047458,5.497686,30.67130000000003,6059.206388895609
2025-07-10 00:48:00,30.454285,1.0127309999999996,0.7212368235917835,5.989588,5.4687470000000005,30.671299999999974,6059.206388895609
2025-07-10 00:51:00,32.7691,1.0127309999999996,0.7578280401732906,5.9317079999999995,5.4687470000000005,31.25,6059.206388895609
2025-07-10 00:54:00,30.42535,1.0127309999999996,0.7397215579632727,5.931713,5.439812000000001,30.381899999999973,6059.206388895609
2025-07-10 00:57:00,30.685765,1.1284719999999995,0.7469456144869575,5.931713,5.266201,30.382000000000005,6059.206388895609
2025-07-10 01:06:00,30.7147,1.0127309999999996,0.7023457081636245,5.844907999999999,5.295137,29.513900000000035,6059.206388895609
2025-07-10 01:18:00,30.960645,1.070602,0.7248272069235164,5.700228,5.092596,30.092599999999976,6059.206388895609
2025-07-10 01:39:00,30.7147,1.1284720000000004,0.7267803000076112,5.700228,5.005786,31.5394,6059.206388895609
2025-07-10 01:42:00,31.72743,1.0127309999999996,0.6830015133323563,5.613428,5.034727,29.513900000000035,6059.206388895609
2025-07-10 03:18:00,30.1794,1.157407,0.7375209247717615,5.642363,4.918985999999999,29.513900000000035,6059.206388895609
2025-07-10 05:00:00,30.1794,1.157407,0.7166107459824638,5.642363,4.890045999999999,30.3819,6059.206388895609
2025-07-10 05:30:00,30.1794,1.0127319999999997,0.6631502179212019,5.439817999999999,4.8321760000000005,29.513800000000003,6059.206388895609
2025-07-10 06:03:00,34.056715,1.1863420000000007,0.7481859155028808,5.613428000000001,4.861116,30.960700000000003,6059.206388895609
2025-07-10 06:06:00,33.796295,1.0416660000000002,0.7514023108925606,5.5555579999999996,5.0347219999999995,32.11800000000002,6059.256388895609
2025-07-10 06:09:00,34.823495,1.1284720000000004,0.766637222837461,5.5555579999999996,4.918986,31.25,6059.306388895609
2025-07-10 06:12:00,30.685765,1.0127310000000005,0.793016893223636,5.468748,5.063656999999999,31.25000000000003,6059.35638889561
2025-07-10 06:15:00,36.617475,1.1284720000000004,0.8047311905615463,6.047458,5.468746,30.092600000000004,6059.40638889561
2025-07-10 06:18:00,35.32986,1.1863420000000007,0.8276531875209242,5.989578,5.353006,30.960699999999974,6059.45638889561
2025-07-10 06:21:00,36.357060000000004,1.070602,0.7814720962250652,5.960644,5.439812000000001,31.828699999999998,6059.50638889561
2025-07-10 06:24:00,37.138310000000004,1.1284720000000004,0.7666372228374599,5.844908,5.208335999999999,31.539399999999972,6059.55638889561
2025-07-10 06:27:00,35.879630000000006,1.070601,0.7629936291783767,5.700228000000001,5.150467000000001,31.828799999999973,6059.6063888956105
2025-07-10 06:30:00,38.425925,1.0995369999999998,0.7554217475134234,5.526622999999999,4.918986,31.82880000000003,6059.656388895611
2025-07-10 06:33:00,38.440395,1.0127309999999996,0.7578280401732906,5.497687999999999,5.034727,31.828799999999973,6059.706388895611
2025-07-10 06:36:00,38.425925,0.9259259999999996,0.7040619973836593,5.555558,5.150462000000001,31.5394,6059.756388895611
2025-07-10 06:39:00,36.877889999999994,0.9837959999999999,0.7096611232540542,5.353008,4.861111999999999,31.25000000000003,6059.806388895611
2025-07-10 06:42:00,36.111104999999995,1.0127309999999996,0.7397215579632727,5.324077999999999,4.832177,31.5394,6059.856388895611
2025-07-10 06:45:00,35.60474,1.0127309999999996,0.7397215579632727,5.324077999999999,4.832177,30.671299999999974,6059.906388895612
2025-07-10 06:48:00,40.50926,1.157407,0.7375209247717615,5.295138000000001,4.571761,31.539299999999997,6059.956388895612
2025-07-10 06:51:00,42.809605000000005,1.0995369999999998,0.7159542203528415,5.208338,4.542821000000001,31.539299999999997,6060.006388895612
2025-07-10 06:54:00,43.31597,1.0127309999999996,0.7023457081636245,5.208333,4.658562000000001,31.25,6060.056388895612
2025-07-10 06:57:00,39.453125,0.9837959999999999,0.6909685058525533,5.179398,4.658562000000001,31.82869999999997,6060.106388895612
2025-07-10 07:00:00,38.179975,0.9548610000000002,0.6794990498866229,5.1504579999999995,4.658567,32.40750000000003,6060.1563888956125
2025-07-10 07:03:00,42.824075,1.0995369999999998,0.7159612084618036,5.179398,4.513891,32.11810000000003,6060.206388895613
2025-07-10 07:06:00,43.055555,0.9837959999999999,0.7096547365025293,5.237273,4.745367,33.56479999999999,6060.256388895613
2025-07-10 07:09:00,45.891205,1.1863420000000007,0.7481859155028808,5.410878,4.6585659999999995,32.40739999999997,6060.306388895613
2025-07-10 07:12:00,47.974535,1.1284719999999995,0.7666372228374607,5.613422999999999,4.976851000000001,33.27540000000002,6060.356388895613
2025-07-10 07:15:00,51.0706,1.070602,0.7814720962250652,5.873838,5.353006000000001,35.59030000000001,6060.406388895613
2025-07-10 07:18:00,57.50868,1.2152770000000004,0.8389875537868304,6.076388,5.410881,35.590299999999985,6060.456388895614
2025-07-10 07:21:00,61.631945,1.070601,0.817385991270031,6.221068000000001,5.758107000000001,37.905100000000004,6060.506388895614
2025-07-10 07:24:00,30.454285,0.6076380000000006,0.7040656856207281,5.989578,6.19213,30.671299999999974,6060.506388895614
2025-07-10 07:27:00,30.931714999999997,0.9837959999999999,0.7976272995852315,6.134258000000001,5.787032,29.803200000000004,6060.506388895614
2025-07-10 07:30:00,32.75463,1.0127309999999996,0.7578218453587756,6.0763929999999995,5.613422000000001,30.382000000000005,6060.556388895614
2025-07-10 07:33:00,42.824075,1.2152779999999996,0.8389813121131592,6.047458,5.381940000000001,31.82860000000005,6060.606388895614
2025-07-10 07:36:00,48.72685,1.157407,0.8888904798526823,6.5104180000000005,6.018521,33.56479999999999,6060.656388895614
2025-07-10 07:39:00,58.52141,1.186343,0.9009760312972452,6.568283,6.0474499999999995,36.74770000000001,6060.7063888956145
2025-07-10 07:42:00,64.72801000000001,0.9837959999999999,0.9981941100670706,7.233797,7.262731,38.7732,6060.756388895615
2025-07-10 07:45:00,71.3831,0.8101850000000006,0.9475066876823656,7.291670000000001,7.581015,40.50920000000002,6060.806388895615
2025-07-10 07:48:00,65.726275,0.9259250000000003,1.1033374334102288,8.072918,8.449072999999999,42.534700000000015,6060.856388895615
2025-07-10 07:51:00,74.493635,1.1574079999999993,1.2002869354506616,8.478007999999999,8.564810000000001,42.24540000000002,6060.906388895615
2025-07-10 07:54:00,83.24653,1.1284720000000004,1.2132122242849903,8.449072000000001,8.62269,46.2963,6060.956388895615
2025-07-10 07:57:00,99.04514,0.4340280000000005,0.9866508391882192,6.944443,8.391205,57.87039999999999,6061.006388895616
2025-07-10 08:00:00,89.39525499999999,0.5787040000000001,1.114828848482506,7.638892,8.969908,53.81939999999997,6061.056388895616
2025-07-10 08:03:00,87.06597500000001,0.9548610000000002,1.2584231263191483,8.593748000000001,9.259257,53.53020000000001,6061.106388895616
2025-07-10 08:06:00,100.0,0.6655090000000001,1.105754930658945,7.5520819999999995,8.593753,55.2662,6061.156388895616
2025-07-10 08:09:00,96.614585,0.8680560000000002,1.2984232850709763,8.304402,9.288196,56.42359999999999,6061.206388895616
2025-07-10 08:12:00,93.2581,0.9259259999999996,1.2530047842689267,8.333338,9.056712000000001,53.81949999999998,6061.2563888956165
2025-07-10 08:15:00,91.47859,0.9259259999999996,1.2409316753757216,8.391207999999999,9.085652,52.37270000000001,6061.306388895617
2025-07-10 08:18:00,85.026045,0.694445,1.1907109720328073,7.9861130000000005,9.172457999999999,55.5556,6061.356388895617
2025-07-10 08:21:00,82.711225,0.8969909999999999,1.223239235315367,8.246533,8.969912,53.530099999999976,6061.406388895617
2025-07-10 08:24:00,82.971645,0.8969899999999997,1.2232386202746544,8.362267,9.085647,54.3982,6061.456388895617
2025-07-10 08:27:00,85.30093,0.9548610000000002,1.2584231263191483,8.449072000000001,9.114581000000001,52.66199999999998,6061.506388895617
2025-07-10 08:30:00,96.88946999999999,0.578703,1.1148280725338846,7.725694,9.056711,56.134299999999996,6061.556388895618
2025-07-10 08:33:00,88.903355,0.6655099999999994,1.2115477201386864,8.130787999999999,9.461808,54.9769,6061.606388895618
2025-07-10 08:36:00,80.91724500000001,0.8969900000000006,1.2707065935875006,8.506948,9.346067999999999,51.50460000000001,6061.656388895618
2025-07-10 08:39:00,80.65683,1.0127309999999996,1.2551929077300643,8.622683,9.143522,50.63659999999999,6061.706388895618
2025-07-10 08:42:00,80.12153,1.0127309999999996,1.2678118436717563,8.564813,9.114581999999999,50.636600000000016,6061.756388895618
2025-07-10 08:45:00,79.09433,1.0127309999999996,1.22972575826262,8.593748000000001,9.056717,50.05789999999999,6061.8063888956185
2025-07-10 08:48:00,81.698495,1.0416669999999995,1.2461117357449794,8.535878,8.969911,51.21520000000001,6061.856388895619
2025-07-10 08:51:00,87.340855,1.1284720000000004,1.2810335679054117,8.651618,8.969905999999998,50.057800000000015,6061.906388895619
2025-07-10 08:54:00,88.64294000000001,1.0995369999999998,1.3045427559709992,8.680553,9.114586,50.34719999999999,6061.956388895619
2025-07-10 08:57:00,89.149305,1.0416659999999993,1.2718036398931345,8.622683,9.114587,50.636600000000016,6062.006388895619
2025-07-10 09:00:00,88.368055,1.0127309999999996,1.2551929077300643,8.651618,9.172457,50.057800000000015,6062.056388895619
2025-07-10 09:03:00,91.739005,1.070602,1.2753314576857246,8.680558000000001,9.114586,50.63659999999999,6062.10638889562
2025-07-10 09:06:00,89.149305,0.9548609999999993,1.233844411506493,8.478007999999999,9.085647,50.057799999999986,6062.15638889562
2025-07-10 09:09:00,90.465855,0.9259259999999996,1.2409316753757207,8.420138,9.114581999999999,49.47910000000002,6062.20638889562
2025-07-10 09:12:00,89.65567,0.9259259999999996,1.2650181277422026,8.506943,9.259257,52.662000000000006,6062.25638889562
2025-07-10 09:15:00,90.19097,0.9259259999999996,1.2530047842689267,8.593753,9.317127000000001,53.530100000000004,6062.30638889562
2025-07-10 09:18:00,92.23089999999999,1.0127310000000005,1.3052472594802702,8.564817000000001,9.201386,54.3981,6062.3563888956205
2025-07-10 09:21:00,91.72454,0.9259259999999996,1.2530089463394891,8.506943,9.230327,53.240700000000004,6062.406388895621
2025-07-10 09:24:00,86.820025,0.8969899999999997,1.2707065935875,8.478012999999999,9.317132999999998,52.95140000000001,6062.456388895621
2025-07-10 09:27:00,82.69676,1.0127310000000005,1.2928392926420118,8.535878,9.143517,52.662000000000006,6062.506388895621
2025-07-10 09:30:00,79.61516,1.0127310000000005,1.2551929077300654,8.420138,8.940977,52.95139999999998,6062.556388895621
2025-07-10 09:33:00,78.081595,1.1284720000000004,1.2676526337777991,8.622684,8.912042,50.63659999999999,6062.606388895621
2025-07-10 09:36:00,76.54803,1.1863419999999998,1.2572901407504045,8.680559,8.825227,49.47919999999999,6062.656388895622
2025-07-10 09:39:00,81.42361500000001,1.1863420000000007,1.2711765438381653,8.593748,8.767365999999999,49.47919999999999,6062.706388895622
2025-07-10 09:42:00,81.163195,1.070602,1.2228464288698662,8.535884,8.854161999999999,50.347200000000015,6062.756388895622
2025-07-10 09:45:00,82.971645,1.0416659999999993,1.2331442792222276,8.506943,8.912037,51.215299999999985,6062.806388895622
2025-07-10 09:48:00,83.767365,1.0995369999999998,1.2519482349656568,8.564813,8.883106,49.76849999999999,6062.856388895622
2025-07-10 09:51:00,82.190395,1.0995369999999998,1.2652185418713802,8.564813,8.912036,50.34730000000002,6062.9063888956225
2025-07-10 09:54:00,86.05323999999999,1.1284720000000004,1.2943337889936113,8.535878,8.883106,49.47910000000002,6062.956388895623
2025-07-10 09:57:00,86.31366,1.070601,1.2753308957907414,8.535878,8.969907000000001,50.05789999999999,6063.006388895623
2025-07-10 10:00:00,84.50521,1.070601,1.2623321153303821,8.564818,8.969907000000001,51.79400000000001,6063.056388895623
2025-07-10 10:03:00,86.820025,1.0127319999999997,1.2551934847012147,8.478007999999999,8.998846,50.347200000000015,6063.106388895623
2025-07-10 10:06:00,86.313655,0.868055,1.2053351836825197,8.246527,8.998842,50.925899999999984,6063.156388895623
2025-07-10 10:09:00,85.30093,0.9259259999999996,1.2287887669969544,8.333338,8.998842,49.18979999999999,6063.206388895624
2025-07-10 10:12:00,82.69676,0.9837959999999999,1.2633529425204661,8.420143,9.027777,51.215299999999985,6063.256388895624
2025-07-10 10:15:00,79.904515,1.0127310000000005,1.2678118436717571,8.535878,9.085647,50.92590000000001,6063.306388895624
2025-07-10 10:18:00,80.150465,1.0416659999999993,1.2461111722646045,8.506943,8.940977,52.08329999999998,6063.356388895624
