Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-10 10:21:00,78.587965,1.0127309999999996,1.22972575826262,8.506943,8.969912,50.05789999999999,6063.406388895624
2025-07-10 10:24:00,81.409145,1.070602,1.2623326733961624,8.506948000000001,8.912036,50.347200000000015,6063.4563888956245
2025-07-10 10:27:00,78.587965,1.0127310000000005,1.2297257582626209,8.535878,8.998847,50.34729999999999,6063.506388895625
2025-07-10 10:30:00,76.041665,1.070601,1.2228458825141757,8.506948,8.825227,48.321799999999996,6063.556388895625
2025-07-10 10:33:00,74.739585,1.0127310000000005,1.2168731397419443,8.420138,8.854167,48.900499999999994,6063.606388895625
2025-07-10 10:36:00,73.943865,1.0416660000000002,1.193745456261229,8.535878,8.854161999999999,48.90039999999999,6063.656388895625
2025-07-10 10:39:00,77.835645,1.070602,1.2360994615653864,8.420138,8.767365999999999,47.742999999999995,6063.706388895625
2025-07-10 10:42:00,80.16493,1.0995369999999998,1.2385818728480587,8.478012999999999,8.767356,48.61109999999999,6063.756388895626
2025-07-10 10:45:00,81.163195,1.0416659999999993,1.1937454562612286,8.506943,8.825227,48.61109999999999,6063.806388895626
2025-07-10 10:48:00,79.35474500000001,1.0995369999999998,1.2519482349656568,8.622684,8.940977,49.76849999999999,6063.856388895626
2025-07-10 10:51:00,81.68403,1.1284719999999995,1.2810335679054117,8.506943,8.825230999999999,47.7431,6063.906388895626
2025-07-10 10:54:00,81.43808,1.0995369999999998,1.2652139695267246,8.420143,8.767356,48.321799999999996,6063.956388895626
2025-07-10 10:57:00,81.95891499999999,0.9837959999999999,1.225823743590053,8.333338000000001,8.854161999999999,47.7431,6064.0063888956265
2025-07-10 11:00:00,81.43808,1.0127309999999996,1.2424953285535019,8.391207999999999,8.883107,49.47919999999996,6064.056388895627
2025-07-10 11:03:00,81.92998,1.0127309999999996,1.2551885331276587,8.391207999999999,8.912037,48.90050000000002,6064.106388895627
2025-07-10 11:06:00,83.24653,1.0416669999999995,1.2331403441187971,8.333338,8.738420999999999,50.347200000000015,6064.156388895627
2025-07-10 11:09:00,81.95891499999999,1.0127309999999996,1.1909269811770749,8.304397999999999,8.680557,49.76849999999996,6064.206388895627
2025-07-10 11:12:00,79.09433,0.9837959999999999,1.2004367480229725,8.333333,8.796297,48.900499999999994,6064.256388895627
2025-07-10 11:15:00,78.84837999999999,1.0995369999999998,1.2251352183410735,8.478012999999999,8.738426,49.18979999999999,6064.306388895628
2025-07-10 11:18:00,80.150465,1.0127309999999996,1.2039395310146004,8.362268,8.767357,48.90040000000002,6064.356388895628
2025-07-10 11:21:00,79.87558,0.9837959999999999,1.2004367480229725,8.304397999999999,8.767361999999999,47.1644,6064.406388895628
2025-07-10 11:24:00,80.39641499999999,1.070602,1.2623326733961624,8.362268,8.767356,48.32179999999997,6064.456388895628
2025-07-10 11:27:00,77.83564999999999,1.0127309999999996,1.229721330851587,8.391202999999999,8.854161999999999,48.61109999999999,6064.506388895628
2025-07-10 11:30:00,77.300345,1.0127309999999996,1.229721330851587,8.304397999999999,8.767357,49.18979999999999,6064.5563888956285
2025-07-10 11:33:00,75.24595,0.9837959999999999,1.2004367480229725,8.333333,8.796297,50.05789999999999,6064.606388895629
2025-07-10 11:36:00,72.16435,1.0127310000000005,1.1646320425719856,8.391208,8.709487,46.00700000000003,6064.656388895629
2025-07-10 11:39:00,70.355905,0.9837959999999999,1.1747259118220323,8.217588000000001,8.622682000000001,45.71750000000003,6064.706388895629
2025-07-10 11:42:00,63.903355,0.8969899999999997,1.0997685475364423,8.101853,8.535882999999998,42.245299999999986,6064.756388895629
2025-07-10 11:45:00,57.219325,0.868055,1.0577059193766707,7.957178,8.362272999999998,41.37729999999999,6064.806388895629
2025-07-10 11:48:00,55.410880000000006,0.9837959999999999,1.0682489633118937,7.928243,8.101847,39.35179999999997,6064.85638889563
2025-07-10 11:51:00,54.644095,0.9837959999999999,1.0544804207972949,7.783568,7.928242,39.641200000000026,6064.90638889563
2025-07-10 11:54:00,52.604165,1.0127309999999996,1.027128602304842,7.783568,7.8124970000000005,37.90519999999998,6064.95638889563
2025-07-10 11:57:00,56.192130000000006,1.0995369999999998,1.0703438028791086,7.870368,7.812501,38.19440000000003,6065.00638889563
2025-07-10 12:00:00,56.192130000000006,1.0416660000000002,1.0416689999781532,7.928238,7.928242,38.19439999999997,6065.05638889563
2025-07-10 12:03:00,57.74016,1.157407,1.0834600562237735,7.928238,7.783561,39.0625,6065.1063888956305
2025-07-10 12:06:00,61.082175,1.157407,1.0834600562237735,7.957178000000001,7.812501,37.905100000000004,6065.156388895631
2025-07-10 12:09:00,62.659144999999995,1.0995369999999998,1.085005188476308,7.986113,7.9571760000000005,39.06249999999997,6065.206388895631
2025-07-10 12:12:00,62.109375,1.0416659999999993,1.0985229238370602,7.986113,8.101857,39.0625,6065.256388895631
2025-07-10 12:15:00,60.315394999999995,1.0127309999999996,1.0834620146466305,8.043978,8.188657000000001,37.615700000000004,6065.306388895631
2025-07-10 12:18:00,63.686345,1.0127309999999996,1.0834620146466305,8.015048,8.159727,39.93059999999997,6065.356388895631
2025-07-10 12:21:00,64.699075,1.070602,1.1274821149176488,8.072918000000001,8.188656,39.35189999999997,6065.406388895632
2025-07-10 12:24:00,64.178245,0.9837959999999999,1.0819156997681982,8.043978,8.246531999999998,39.351800000000026,6065.456388895632
2025-07-10 12:27:00,61.863425,0.9837959999999999,1.0819156997681982,8.188653,8.391207,39.351800000000026,6065.506388895632
2025-07-10 12:30:00,63.932294999999996,1.0127309999999996,1.0972531351332488,8.072913,8.246531999999998,39.641200000000026,6065.556388895632
2025-07-10 12:33:00,64.43866,1.0995369999999998,1.1139468333479037,8.130783,8.159726,39.93050000000002,6065.606388895632
2025-07-10 12:36:00,60.300925,0.9837959999999999,1.108912434686481,8.130788,8.391202,38.773199999999974,6065.6563888956325
2025-07-10 12:39:00,57.74016,1.0416660000000002,1.09852292383706,8.217588000000001,8.333331999999999,39.351800000000026,6065.706388895633
2025-07-10 12:42:00,61.631945,1.157407,1.1428834874818037,8.246523,8.217596,38.483799999999974,6065.756388895633
2025-07-10 12:45:00,63.16551,1.0995369999999998,1.1139418763647653,8.188658,8.217590999999999,38.7731,6065.806388895633
2025-07-10 12:48:00,63.932294999999996,1.0127309999999996,1.110930746799627,8.159718000000002,8.362267000000001,39.641200000000026,6065.856388895633
2025-07-10 12:51:00,62.109375,1.070601,1.1134425553881666,8.246528,8.333337,39.9306,6065.906388895633
2025-07-10 12:54:00,63.151039999999995,1.0127309999999996,1.110930746799627,8.188653,8.391202,41.08789999999999,6065.956388895634
2025-07-10 12:57:00,63.671875,1.1284719999999995,1.1713409378030806,8.275463,8.362271,39.93059999999997,6066.006388895634
2025-07-10 13:00:00,61.617475,0.9837959999999999,1.122263850127175,8.188658,8.478012,39.35179999999997,6066.056388895634
2025-07-10 13:03:00,64.43866,1.1284720000000004,1.1284720000003732,8.246528000000001,8.246526,39.64119999999997,6066.106388895634
2025-07-10 13:06:00,65.72627499999999,1.0127309999999996,1.110930746799627,8.159718000000002,8.362267000000001,40.50920000000002,6066.156388895634
2025-07-10 13:09:00,69.3287,1.1284719999999995,1.1854004646794551,8.420143,8.535881,41.087999999999965,6066.2063888956345
2025-07-10 13:12:00,71.94733500000001,1.157407,1.2143603319797944,8.535878,8.651620999999999,43.40280000000001,6066.256388895635
2025-07-10 13:15:00,74.98553,1.157407,1.2283248538808873,8.680558,8.825230999999999,44.27079999999998,6066.306388895635
2025-07-10 13:18:00,79.369215,1.1284719999999995,1.2676479934552627,8.709493,8.998840999999999,47.7431,6066.356388895635
2025-07-10 13:21:00,80.150465,1.070601,1.2492570825923466,8.825228000000001,9.201387,47.742999999999995,6066.406388895635
2025-07-10 13:24:00,82.98611,1.0995369999999998,1.2784046264443225,8.767363,9.143516,49.18979999999996,6066.456388895635
2025-07-10 13:27:00,85.04051000000001,1.0995369999999998,1.3045382672649144,8.680558000000001,9.114581000000001,49.47919999999999,6066.506388895636
2025-07-10 13:30:00,84.519675,1.0127309999999996,1.2551929077300643,8.622683,9.143522,49.18980000000002,6066.556388895636
2025-07-10 13:33:00,84.534145,1.0416659999999993,1.2845336837478936,8.506943,9.027777,49.76850000000002,6066.606388895636
2025-07-10 13:36:00,81.409145,1.0127309999999996,1.2551885331276587,8.535883,9.056712000000001,48.90050000000002,6066.656388895636
2025-07-10 13:39:00,83.99884499999999,1.070602,1.2492576367937454,8.506948000000001,8.883106,50.63659999999999,6066.706388895636
2025-07-10 13:42:00,82.20486,1.0416659999999993,1.2331397845605594,8.420143,8.825227,49.189899999999966,6066.7563888956365
2025-07-10 13:45:00,81.698495,1.0127309999999996,1.1909224685206474,8.449078,8.825227,48.900499999999965,6066.806388895637
2025-07-10 13:48:00,80.39641499999999,1.0127309999999996,1.229721330851587,8.449078,8.912037,48.32169999999999,6066.856388895637
2025-07-10 13:51:00,80.150465,1.0127309999999996,1.229721330851587,8.449078,8.912037,48.900499999999994,6066.906388895637
2025-07-10 13:54:00,77.57523,0.9259259999999996,1.204303149316064,8.304397999999999,8.912032,48.032400000000024,6066.956388895637
2025-07-10 13:57:00,75.260415,0.8969909999999999,1.1747354797939382,8.188658,8.796297,47.16439999999997,6067.006388895637
2025-07-10 14:00:00,74.21875,0.9259259999999996,1.167037869829888,8.217593,8.738427,48.032399999999996,6067.056388895638
2025-07-10 14:03:00,76.79398,0.983797,1.2004329042890756,8.246533,8.709486,48.90039999999999,6067.106388895638
2025-07-10 14:06:00,78.60243,1.070602,1.2228464288698662,8.391207999999999,8.709486,47.164300000000026,6067.156388895638
2025-07-10 14:09:00,80.65683,1.070602,1.2492531030195284,8.391207999999999,8.767356,48.61110000000002,6067.206388895638
2025-07-10 14:12:00,79.644095,0.9548609999999993,1.2214527730830285,8.304397999999999,8.883107,47.74309999999997,6067.256388895638
2025-07-10 14:15:00,79.39814999999999,1.0127309999999996,1.2168686847566683,8.391207999999999,8.825227,48.032400000000024,6067.3063888956385
2025-07-10 14:18:00,79.13773499999999,1.070602,1.2360948986228355,8.391207999999999,8.738426,47.1643,6067.356388895639
2025-07-10 14:21:00,78.58796000000001,0.9837959999999999,1.2004367480229732,8.362268,8.825232,48.32169999999999,6067.406388895639
2025-07-10 14:24:00,76.0272,0.9548610000000002,1.2089846293216349,8.304397999999999,8.854167,47.742999999999995,6067.456388895639
2025-07-10 14:27:00,75.24595,0.9548609999999993,1.1838232908291721,8.275468,8.767357,46.58560000000003,6067.506388895639
2025-07-10 14:30:00,78.081595,1.0416669999999995,1.2200958423052524,8.333338,8.709491,47.74300000000002,6067.556388895639
2025-07-10 14:33:00,80.65683,1.0127309999999996,1.2168731397419443,8.362268,8.796297000000001,48.32179999999997,6067.60638889564
2025-07-10 14:36:00,77.560765,0.9548610000000002,1.2089846293216342,8.246528000000001,8.796297,47.74300000000002,6067.65638889564
2025-07-10 14:39:00,78.081595,1.0127309999999996,1.2039395310146004,8.391207999999999,8.796297000000001,48.03239999999997,6067.70638889564
2025-07-10 14:42:00,81.409145,1.0127319999999997,1.190923025595352,8.333338,8.709486,50.05789999999999,6067.75638889564
2025-07-10 14:45:00,93.01214999999999,0.43402799999999964,1.0331013883197209,7.060189,8.651620999999999,53.24079999999998,6067.80638889564
2025-07-10 14:48:00,80.90278,0.78125,1.1617250015146827,8.101848,8.969908,51.215299999999985,6067.8563888956405
2025-07-10 14:51:00,80.65683,0.78125,1.127106541378955,7.899306,8.680556,49.18980000000002,6067.906388895641
2025-07-10 14:54:00,83.767365,0.78125,1.150245336920089,8.015042000000001,8.854161999999999,48.900499999999965,6067.956388895641
2025-07-10 14:57:00,82.711225,0.78125,1.1387090488357638,7.841432,8.651622,50.05789999999999,6068.006388895641
2025-07-10 15:00:00,78.06713,0.8391209999999996,1.151660202533485,8.072913,8.767362,49.76849999999999,6068.056388895641
2025-07-10 15:03:00,75.506365,0.9837959999999999,1.2131689993004078,8.333333,8.825227,48.03239999999997,6068.106388895641
2025-07-10 15:06:00,74.21875,0.9548609999999993,1.1711300610984208,8.304397999999999,8.767357,47.74310000000003,6068.156388895642
2025-07-10 15:09:00,74.493635,1.0127309999999996,1.1909269811770749,8.391202999999999,8.767361999999999,47.4537,6068.206388895642
2025-07-10 15:12:00,73.683445,1.0127309999999996,1.2039395310145997,8.333338000000001,8.738427,46.29619999999997,6068.256388895642
2025-07-10 15:15:00,73.95832999999999,1.070602,1.2228510218893553,8.246528000000001,8.564816,46.875,6068.306388895642
2025-07-10 15:18:00,72.42476500000001,0.9548609999999993,1.1838276646588706,8.246528,8.738427,46.875,6068.356388895642
2025-07-10 15:21:00,72.670715,1.0127309999999996,1.2039395310146004,8.362268,8.767357,46.00689999999997,6068.4063888956425
2025-07-10 15:24:00,74.233215,0.983797,1.2004329042890756,8.246533,8.709486,46.2963,6068.456388895643
2025-07-10 15:27:00,78.081595,1.070602,1.1960861293769234,8.391207999999999,8.651616,45.13889999999998,6068.506388895643
2025-07-10 15:30:00,79.123265,1.0127309999999996,1.2039395310145997,8.333338000000001,8.738427,45.71770000000001,6068.556388895643
2025-07-10 15:33:00,78.37095,1.0127319999999997,1.190923025595352,8.333338,8.709486,46.296299999999974,6068.606388895643
2025-07-10 15:36:00,78.081595,1.0127319999999997,1.2039400921460481,8.275468,8.680556,48.032400000000024,6068.656388895643
2025-07-10 15:39:00,79.644095,0.983797,1.2004373190078808,8.217593,8.680556,47.7431,6068.706388895644
2025-07-10 15:42:00,79.123265,0.9259259999999996,1.167037869829888,8.159723,8.680557,47.1643,6068.756388895644
2025-07-10 15:45:00,77.57523,0.9259259999999996,1.1544610590066373,8.188658,8.680551999999999,46.5856,6068.806388895644
2025-07-10 15:48:00,74.739585,0.9837959999999999,1.1876202414967407,8.246528000000001,8.680551999999999,47.16439999999997,6068.856388895644
2025-07-10 15:51:00,72.685185,0.9259259999999996,1.1290695773279091,8.246528,8.680551999999999,47.164300000000026,6068.906388895644
2025-07-10 15:54:00,71.889465,1.0416659999999993,1.1670355842561362,8.362273,8.622687,45.717599999999976,6068.9563888956445
2025-07-10 15:57:00,74.739585,1.1284719999999995,1.199357982566986,8.391202999999999,8.535881,45.7175,6069.006388895645
2025-07-10 16:00:00,72.69965,1.0416660000000002,1.193745456261229,8.362268,8.680551999999999,46.00699999999998,6069.056388895645
2025-07-10 16:03:00,71.13714999999999,1.0416660000000002,1.2200952867045431,8.420138,8.796292000000001,45.13889999999998,6069.106388895645
2025-07-10 16:06:00,73.4375,1.1284720000000004,1.213207454494561,8.449078,8.622686,45.13889999999998,6069.156388895645
2025-07-10 16:09:00,75.260415,1.1284720000000004,1.2269618638082318,8.420138,8.622686,45.13889999999998,6069.206388895645
2025-07-10 16:12:00,75.260415,1.0995369999999998,1.2251352183410722,8.420143,8.680556,45.717600000000004,6069.256388895646
2025-07-10 16:15:00,73.98727,1.0416659999999993,1.1937454562612286,8.420143,8.738427,46.00689999999997,6069.306388895646
2025-07-10 16:18:00,76.5625,1.0995369999999998,1.2385818728480587,8.391207999999999,8.680551000000001,45.42820000000003,6069.356388895646
2025-07-10 16:21:00,76.041665,1.0416660000000002,1.1804392764135219,8.420138,8.709492000000001,45.428200000000004,6069.406388895646
2025-07-10 16:24:00,73.697915,1.0127309999999996,1.2039395310146004,8.391202999999999,8.796292000000001,45.138799999999975,6069.456388895646
2025-07-10 16:27:00,73.17707999999999,1.0127309999999996,1.1909269811770749,8.391202999999999,8.767361999999999,45.13899999999998,6069.5063888956465
2025-07-10 16:30:00,75.260415,1.0416669999999995,1.1804398198989385,8.304397999999999,8.593751000000001,45.71750000000003,6069.556388895647
2025-07-10 16:33:00,75.506365,1.0416659999999993,1.2069662481315495,8.391202999999999,8.738427,45.42829999999998,6069.606388895647
2025-07-10 16:36:00,73.95832999999999,1.0127309999999996,1.1909224685206474,8.478012999999999,8.854161999999999,45.42829999999998,6069.656388895647
2025-07-10 16:39:00,75.520835,1.0416659999999993,1.1804346610911702,8.535883,8.825227,46.00699999999998,6069.706388895647
2025-07-10 16:42:00,73.46643499999999,1.0127310000000005,1.2168686847566692,8.391208,8.825227,45.717599999999976,6069.756388895647
2025-07-10 16:45:00,74.493635,1.0127309999999996,1.1909269811770749,8.362268,8.738427,46.00700000000003,6069.806388895648
2025-07-10 16:48:00,74.493635,1.0416659999999993,1.2069616950071735,8.420143,8.767357,45.717600000000004,6069.856388895648
2025-07-10 16:51:00,73.9728,1.0127309999999996,1.1909224685206474,8.391207999999999,8.767357,44.56019999999998,6069.906388895648
2025-07-10 16:54:00,73.20602,0.9837959999999999,1.1747259118220323,8.333333,8.738427,45.138900000000035,6069.956388895648
2025-07-10 16:57:00,71.3831,1.0127310000000005,1.2039395310146,8.391208,8.796297,45.428199999999975,6070.006388895648
2025-07-10 17:00:00,72.931135,1.0416669999999995,1.2069622466096352,8.333338,8.680551000000001,46.00690000000003,6070.0563888956485
2025-07-10 17:03:00,73.191555,1.0127309999999996,1.1909269811770749,8.362268,8.738427,46.00699999999998,6070.106388895649
2025-07-10 17:06:00,71.39757,1.070602,1.2360948986228355,8.449074,8.796292000000001,46.007000000000005,6070.156388895649
2025-07-10 17:09:00,69.34317,1.0995369999999998,1.2115962178811184,8.449074,8.680557,44.56019999999998,6070.206388895649
2025-07-10 17:12:00,68.807875,1.070601,1.1960855910264638,8.391208,8.651617,46.875,6070.256388895649
2025-07-10 17:15:00,68.561925,1.1284720000000004,1.2269618638082318,8.420138,8.622686,42.534700000000015,6070.306388895649
2025-07-10 17:18:00,73.45197,1.157407,1.2143554871126039,8.420143,8.535875999999998,45.13890000000001,6070.35638889565
2025-07-10 17:21:00,72.9456,1.0127309999999996,1.151353126434424,8.333333,8.622682000000001,43.98140000000001,6070.40638889565
2025-07-10 17:24:00,65.726275,0.8969899999999997,1.1124661456076517,8.072913,8.535882999999998,43.40269999999998,6070.45638889565
2025-07-10 17:27:00,61.328125,0.9837959999999999,1.1486756603561503,8.188653,8.535877,40.79860000000002,6070.50638889565
2025-07-10 17:30:00,57.219325,0.9837959999999999,1.0954657701533341,8.217588000000001,8.449072000000001,39.0625,6070.55638889565
2025-07-10 17:33:00,55.16493,0.9837959999999999,1.0954657701533341,8.072918,8.304402,39.93060000000003,6070.6063888956505
2025-07-10 17:36:00,52.589695,1.0127309999999996,1.0695580080132783,7.9282379999999995,8.043977,38.483799999999974,6070.656388895651
2025-07-10 17:39:00,48.220485,1.0416660000000002,1.0844900696965063,7.986108,8.072911999999999,36.74770000000001,6070.706388895651
2025-07-10 17:42:00,46.16609,1.0416660000000002,1.0703383285746624,8.015048,8.072911999999999,36.16899999999998,6070.756388895651
2025-07-10 17:45:00,46.412035,1.1284720000000004,1.113939337256467,8.015048,7.9861059999999995,36.16900000000004,6070.806388895651
2025-07-10 17:48:00,46.918400000000005,1.0995369999999998,1.0555396537250243,7.986113,7.899305999999999,35.30099999999999,6070.856388895651
2025-07-10 17:51:00,50.79572,1.0416669999999995,1.0416694999664795,7.986108,7.986111,35.59029999999996,6070.906388895652
2025-07-10 17:54:00,51.576965,1.070601,1.085002223854825,8.015048,8.043977,35.59030000000001,6070.956388895652
2025-07-10 17:57:00,51.0706,1.070601,1.0413985205938943,8.015048,7.957177,36.16900000000004,6071.006388895652
2025-07-10 18:00:00,51.0706,1.0127309999999996,1.0555416274298128,7.957172999999999,8.043982,36.74769999999998,6071.056388895652
2025-07-10 18:03:00,46.15162,1.0995369999999998,1.0703438028791086,8.159724,8.101857,33.56479999999999,6071.106388895652
2025-07-10 18:06:00,44.35764,1.0127310000000005,1.0413985391199236,8.015048,8.072917,34.14350000000002,6071.1563888956525
2025-07-10 18:09:00,30.179395,1.0127309999999996,0.8436025720126018,8.217592999999999,7.899302,29.803200000000004,6071.206388895653
2025-07-10 23:27:00,32.783564999999996,0.9259260000000005,0.6679135488761366,5.266202000000001,4.803235999999999,29.803300000000036,6071.206388895653
2025-07-10 23:30:00,30.454285,0.8101849999999997,0.6204645270929534,5.266202000000001,4.918977,28.35650000000004,6071.206388895653
2025-07-10 23:42:00,32.50868,0.9259260000000005,0.7040619973836597,5.353012,4.947915999999999,29.22460000000001,6071.206388895653
2025-07-10 23:54:00,30.7147,0.868055,0.6797322636295815,5.353007000000001,5.0057920000000005,29.224500000000035,6071.206388895653
2025-07-11 00:21:00,30.439815000000003,1.0416670000000003,0.6940753432463428,5.497682999999999,4.890045999999999,29.513900000000035,6071.206388895653
2025-07-11 03:12:00,30.960645,0.7523150000000003,0.5959770878116954,5.034720999999999,4.745366,28.935100000000034,6071.206388895653
2025-07-11 03:24:00,30.960645,0.7233799999999997,0.6002200222086853,5.063655999999999,4.8321760000000005,28.935100000000034,6071.206388895653
2025-07-11 04:12:00,30.7147,0.7233799999999997,0.6165765610320149,5.121526,4.918986,28.93520000000001,6071.206388895653
2025-07-11 05:45:00,30.454285,0.6944440000000007,0.5873585113910497,5.00579,4.803235999999999,29.513900000000007,6071.206388895653
2025-07-11 05:51:00,30.960645,0.4050929999999999,0.5245731282144328,4.62963,4.890046999999999,30.382000000000005,6071.206388895653
2025-07-11 05:54:00,30.454285,0.6076389999999998,0.5631207569440936,4.832179999999999,4.745371,29.22460000000001,6071.206388895653
2025-07-11 06:00:00,30.7147,0.6076389999999998,0.5631207569440936,4.918985999999999,4.832177,30.9606,6071.206388895653
2025-07-11 06:09:00,33.796295,0.8101849999999997,0.6715845918913392,5.063656,4.803241000000001,29.513900000000035,6071.206388895653
2025-07-11 06:12:00,35.32986,0.8101859999999999,0.6548894296441019,5.092592,4.803236,30.092600000000004,6071.256388895653
2025-07-11 06:15:00,31.7419,0.6655090000000001,0.6210947376542293,4.976856,4.890046999999999,30.381999999999948,6071.306388895653
2025-07-11 06:18:00,36.140045,0.8101849999999997,0.6548889958187155,5.005786,4.716431,30.671299999999974,6071.356388895653
2025-07-11 06:21:00,36.631945,0.7523150000000003,0.7377539322490703,5.5266210000000004,5.497685999999999,30.67130000000003,6071.406388895653
2025-07-11 06:24:00,40.234375,0.7233800000000006,0.6940439422543954,5.381946,5.324075999999999,31.53929999999997,6071.456388895654
2025-07-11 06:27:00,40.263310000000004,0.5497680000000003,0.605798343751489,5.208330000000001,5.324072,31.82869999999997,6071.506388895654
2025-07-11 06:30:00,42.56366,0.4050929999999999,0.5489439710396937,4.774309,5.092596,32.407399999999996,6071.556388895654
2025-07-11 06:33:00,37.93403,0.7523150000000003,0.7229924703967591,5.410882999999999,5.353007999999999,31.828700000000026,6071.606388895654
2025-07-11 06:36:00,33.796295,1.2152779999999996,0.7155364687552324,5.642359999999999,4.803242,30.960699999999974,6071.656388895654
2025-07-11 06:39:00,33.015045,1.0995370000000007,0.7159542203528418,5.410884,4.745367,30.092600000000004,6071.7063888956545
2025-07-11 06:42:00,32.754625000000004,1.0995369999999998,0.7554150873626734,5.237273,4.629626,30.381899999999973,6071.756388895655
2025-07-11 06:45:00,38.208915000000005,1.1284720000000004,0.7267732409905414,5.266208,4.571756,30.9606,6071.806388895655
2025-07-11 06:48:00,39.49653,1.1284720000000004,0.746945614486959,5.324077999999999,4.6585659999999995,30.9606,6071.856388895655
2025-07-11 06:51:00,42.042825,1.1284719999999995,0.7858910674058899,5.671293,5.063661000000001,32.696799999999996,6071.906388895655
2025-07-11 06:54:00,41.030095,0.9837959999999999,0.6909685058525521,5.295138000000001,4.774302,33.27540000000005,6071.956388895655
2025-07-11 06:57:00,38.94676,0.9548610000000002,0.6979774355178839,5.1215280000000005,4.658567,30.9606,6072.006388895656
2025-07-11 07:00:00,40.234375,0.9548609999999993,0.697971119414288,5.150468,4.6874970000000005,32.696799999999996,6072.056388895656
2025-07-11 07:03:00,42.56366,1.0127319999999997,0.6830018975983404,5.092593,4.513891,31.5394,6072.106388895656
2025-07-11 07:06:00,45.13889,1.0995369999999998,0.7159612084618036,5.1504579999999995,4.484951,32.9862,6072.156388895656
2025-07-11 07:09:00,46.426505000000006,1.0416659999999993,0.7327216027937821,5.237273,4.6874970000000005,32.696799999999996,6072.206388895656
2025-07-11 07:12:00,50.05787,1.157407,0.7972033624323528,5.497687999999999,4.861110999999999,33.27550000000002,6072.2563888956565
2025-07-11 07:15:00,46.426505000000006,0.9837959999999999,0.7458545510696022,5.439818,5.0057920000000005,33.85419999999999,6072.306388895657
2025-07-11 07:18:00,46.426505000000006,1.0995369999999998,0.7554217475134234,5.613422999999999,5.0057860000000005,32.407399999999996,6072.356388895657
2025-07-11 07:21:00,51.57697,1.070602,0.7629875753733643,5.787037999999999,5.237265999999999,34.43290000000002,6072.406388895657
2025-07-11 07:24:00,59.57755,1.186343,0.8464878570772332,6.134257999999999,5.526625,35.87960000000001,6072.456388895657
2025-07-11 07:27:00,30.7147,0.0,0.09819563925677639,5.121533,6.510413000000001,30.092600000000033,6072.506388895657
2025-07-11 07:30:00,33.28993,0.8680559999999993,0.7463404022053216,5.729168,5.497682000000001,30.671300000000002,6072.556388895658
2025-07-11 07:33:00,39.192710000000005,1.0995369999999998,0.7744868416050243,5.700227999999999,5.121530999999999,31.82869999999997,6072.606388895658
2025-07-11 07:36:00,44.60359,1.070602,0.7629875753733643,5.729168,5.179396,30.9606,6072.656388895658
2025-07-11 07:39:00,52.358215,1.157407,0.8348914749189311,6.105327,5.526619999999999,34.72219999999999,6072.706388895658
2025-07-11 07:42:00,61.631945,1.0127319999999997,0.9076988890769415,6.510412,6.30787,37.905099999999976,6072.756388895658
2025-07-11 07:45:00,66.782405,0.9259260000000005,0.9686808740812715,7.089122000000001,7.175926,39.6413,6072.8063888956585
2025-07-11 07:48:00,74.75405,0.694445,0.9547447891895837,6.97338,7.552084999999999,43.98149999999998,6072.856388895659
2025-07-11 07:51:00,67.28877,0.6655099999999994,1.0509698465651136,7.436337999999999,8.333328,42.824100000000016,6072.906388895659
2025-07-11 07:54:00,76.808445,1.5335640000000001,1.1869696866315484,8.391199,7.754635,43.692199999999985,6072.956388895659
2025-07-11 07:57:00,85.054975,1.359954,1.255962224084175,8.506944,8.304400000000001,46.875,6073.006388895659
2025-07-11 08:00:00,89.67013499999999,1.1863420000000007,1.2433143086203287,8.506948,8.622685999999998,48.61109999999999,6073.056388895659
2025-07-11 08:03:00,94.83507,1.186343,1.2986460201598857,8.709494,8.940971000000001,50.63659999999999,6073.10638889566
2025-07-11 08:06:00,87.61573999999999,0.9837959999999999,1.2384075109983461,8.362268,8.912032,52.372600000000006,6073.15638889566
2025-07-11 08:09:00,84.79456,1.0127310000000005,1.242490927918046,8.391208,8.883097,53.530100000000004,6073.20638889566
2025-07-11 08:12:00,83.23205999999999,1.070602,1.2492531030195284,8.420144,8.796292000000001,50.347200000000015,6073.25638889566
2025-07-11 08:15:00,82.45080999999999,1.0127319999999997,1.2168737048903193,8.391207999999999,8.825236,50.05789999999999,6073.30638889566
2025-07-11 08:18:00,100.0,0.6365739999999995,1.0745479660132635,7.494209000000001,8.535875,55.2662,6073.3563888956605
2025-07-11 08:21:00,89.94502,0.6076389999999998,1.1268168102269875,7.812497,9.085648,58.73849999999999,6073.406388895661
2025-07-11 08:24:00,82.204865,0.8101849999999997,1.1804545514511064,8.101848,8.940973,53.530100000000004,6073.456388895661
2025-07-11 08:27:00,83.217595,0.9259259999999996,1.2165826868348617,8.304397999999999,8.940971999999999,52.66210000000001,6073.506388895661
2025-07-11 08:30:00,83.24653,1.0416659999999993,1.2717992267119524,8.420143,8.912037,52.37269999999998,6073.556388895661
2025-07-11 08:33:00,79.13773499999999,1.0995369999999998,1.2784091700956621,8.651619,9.027782,53.53,6073.606388895661
2025-07-11 08:36:00,79.123265,1.1863419999999998,1.2849574623659663,8.767359,8.969907000000001,50.925899999999984,6073.656388895662
2025-07-11 08:39:00,81.698495,1.2152780000000005,1.2862592873427487,8.593754,8.738426,50.92590000000001,6073.706388895662
2025-07-11 08:42:00,80.94618,1.157407,1.2421883226109973,8.506949,8.680551999999999,49.47920000000002,6073.756388895662
2025-07-11 08:45:00,82.98611,1.2152780000000005,1.2862592873427465,8.535884,8.680556,50.057800000000015,6073.806388895662
2025-07-11 08:48:00,85.31539000000001,1.157407,1.2421883226109973,8.391208,8.564810999999999,49.47909999999999,6073.856388895662
2025-07-11 08:51:00,86.86343,1.0416659999999993,1.2069662481315495,8.275463,8.622687,49.47919999999999,6073.9063888956625
2025-07-11 08:54:00,83.49248,1.0416660000000002,1.2589939031789597,8.159718,8.622682000000001,51.50460000000001,6073.956388895663
2025-07-11 08:57:00,84.273725,1.0416669999999995,1.2201003657517553,8.159718,8.535881,51.21520000000001,6074.006388895663
2025-07-11 09:00:00,86.86343,0.983797,1.1876208084039475,8.159723,8.593746,52.95140000000001,6074.056388895663
2025-07-11 09:03:00,88.671875,0.9548609999999993,1.196446536785179,8.159718,8.680557,51.215299999999985,6074.106388895663
2025-07-11 09:06:00,90.20544000000001,1.0127309999999996,1.2168731397419437,8.217588,8.651617,53.24080000000001,6074.156388895663
2025-07-11 09:09:00,86.84896,1.0127310000000005,1.2551929077300648,8.275458,8.796297,53.240700000000004,6074.206388895664
2025-07-11 09:12:00,86.86343,0.9259259999999996,1.2165826868348617,8.159723,8.796297000000001,53.240699999999975,6074.256388895664
2025-07-11 09:15:00,86.05323999999999,0.8969899999999997,1.1869619731761882,8.188657,8.825227,52.08330000000001,6074.306388895664
2025-07-11 09:18:00,89.39525499999999,0.9548609999999993,1.2089803083290165,8.275468,8.825227,49.47909999999999,6074.356388895664
2025-07-11 09:21:00,86.86343,0.9837959999999999,1.2509180072594972,8.333338000000001,8.912042,49.18979999999999,6074.406388895664
2025-07-11 09:24:00,84.79456,0.9548610000000002,1.258423126319149,8.362268,9.027777,50.92590000000001,6074.4563888956645
2025-07-11 09:27:00,83.24653,0.8969899999999997,1.223238620274655,8.246527,8.969907000000001,52.662000000000006,6074.506388895665
2025-07-11 09:30:00,81.19213,0.8969899999999997,1.2112120057869153,8.217597000000001,8.912037,51.79399999999998,6074.556388895665
2025-07-11 09:33:00,80.150465,0.8969899999999997,1.1869619731761882,8.275466999999999,8.912037,51.50459999999998,6074.606388895665
2025-07-11 09:36:00,80.685765,0.9548609999999993,1.2089846293216346,8.391207999999999,8.940977,50.057799999999986,6074.656388895665
2025-07-11 09:39:00,84.01330999999999,1.0995369999999998,1.2652185418713802,8.449078,8.796301,48.321799999999996,6074.706388895665
2025-07-11 09:42:00,84.273725,1.0416659999999993,1.2331397845605594,8.420143,8.825227,48.61109999999999,6074.756388895666
2025-07-11 09:45:00,84.288195,0.9259259999999996,1.1919567064852,8.304403,8.883107,49.76850000000002,6074.806388895666
2025-07-11 09:48:00,86.86343,0.868055,1.2053351836825188,8.188657,8.940971999999999,51.50460000000001,6074.856388895666
2025-07-11 09:51:00,88.13657,0.983797,1.2384124294308525,8.275462999999998,8.825236,52.08339999999998,6074.906388895666
2025-07-11 09:54:00,85.04051,0.8969909999999999,1.2112126167746315,8.188658,8.883097,50.92590000000001,6074.956388895666
2025-07-11 09:57:00,80.179395,0.9259259999999996,1.1795327940774583,8.304397999999999,8.854161999999999,49.76860000000002,6075.0063888956665
2025-07-11 10:00:00,80.65683,0.9259259999999996,1.1919524262600683,8.246533,8.825227,49.18980000000002,6075.056388895667
2025-07-11 10:03:00,83.73843,0.9548610000000002,1.1964421897614803,8.217597000000001,8.738426,49.76849999999999,6075.106388895667
2025-07-11 10:06:00,81.944445,0.8969899999999997,1.199123181770745,8.130787000000002,8.796297000000001,48.90040000000002,6075.156388895667
2025-07-11 10:09:00,84.25926,0.8969909999999999,1.174735479793939,8.188662,8.796301,49.76849999999999,6075.206388895667
2025-07-11 10:12:00,86.84895499999999,0.9259260000000005,1.2165826868348621,8.188662,8.825236,48.90040000000002,6075.256388895667
2025-07-11 10:15:00,86.86343,0.868055,1.1814573045633732,8.101852000000001,8.796297000000001,50.925899999999984,6075.306388895668
2025-07-11 10:18:00,86.05323999999999,0.8969899999999997,1.2112120057869162,8.072917,8.767357,49.189899999999994,6075.356388895668
2025-07-11 10:21:00,83.24653,0.8391209999999996,1.1754266869013732,8.130783000000001,8.883102000000001,50.63659999999999,6075.406388895668
2025-07-11 10:24:00,80.39641499999999,0.8391200000000003,1.1989351420581813,8.130787000000002,8.940977,50.05789999999999,6075.456388895668
2025-07-11 10:27:00,78.58796000000001,0.9259259999999996,1.2287887669969544,8.188658,8.854162,49.18979999999999,6075.506388895668
2025-07-11 10:30:00,76.5625,1.0416659999999993,1.2331397845605594,8.420143,8.825227,48.321799999999996,6075.5563888956685
2025-07-11 10:33:00,78.327545,1.0995369999999998,1.2652185418713802,8.478012999999999,8.825236,48.32169999999999,6075.606388895669
2025-07-11 10:36:00,79.369215,1.070602,1.2360994615653864,8.478007999999999,8.825236,48.61109999999999,6075.656388895669
2025-07-11 10:39:00,80.671295,1.0995369999999998,1.2385818728480587,8.478012999999999,8.767356,49.189899999999994,6075.706388895669
2025-07-11 10:42:00,80.150465,1.070602,1.2492576367937465,8.449078,8.825236,48.61109999999999,6075.756388895669
2025-07-11 10:45:00,82.711225,0.983797,1.213173961848922,8.391203,8.883106,50.05789999999999,6075.806388895669
2025-07-11 10:48:00,81.48148,0.9259259999999996,1.2165826868348617,8.304403,8.940977,49.18980000000002,6075.85638889567
2025-07-11 10:51:00,81.72743,0.9837959999999999,1.2258281047093742,8.391207999999999,8.912042,49.18979999999999,6075.90638889567
2025-07-11 10:54:00,78.587965,1.0127310000000005,1.2678118436717571,8.420138,8.969907,49.47919999999999,6075.95638889567
2025-07-11 10:57:00,75.506365,1.0127310000000005,1.2297213308515877,8.506948,8.969907,48.61109999999999,6076.00638889567
2025-07-11 11:00:00,78.83391499999999,1.1284719999999995,1.2269618638082305,8.622683,8.825230999999999,48.321799999999996,6076.05638889567
2025-07-11 11:03:00,79.62962999999999,1.070601,1.2095182639090685,8.593748,8.883107,47.4538,6076.1063888956705
2025-07-11 11:06:00,81.43808,1.070601,1.2360943483248326,8.564818,8.912037,48.90039999999999,6076.156388895671
2025-07-11 11:09:00,79.369215,0.9837959999999999,1.2258281047093742,8.449078,8.969912,48.032399999999996,6076.206388895671
2025-07-11 11:12:00,80.150465,0.9259259999999996,1.1795327940774583,8.362272999999998,8.912037,47.4537,6076.256388895671
2025-07-11 11:15:00,82.98611,0.9548610000000002,1.2214484774010386,8.275466999999999,8.854166,50.347200000000015,6076.306388895671
2025-07-11 11:18:00,91.739005,0.5208329999999997,1.039371287632466,7.3205979999999995,8.622685,54.10870000000003,6076.356388895671
2025-07-11 11:21:00,95.06655,0.43402799999999964,1.0877364746373426,7.204859999999999,8.969912,55.266099999999994,6076.406388895672
2025-07-11 11:24:00,80.39641499999999,0.7233790000000004,1.1896437019275987,7.986107,9.085647999999999,51.504699999999985,6076.456388895672
2025-07-11 11:27:00,79.36921000000001,0.8680560000000002,1.1814579187963672,8.275462999999998,8.969907,50.34719999999999,6076.506388895672
2025-07-11 11:30:00,77.56076,1.0127309999999996,1.229721330851587,8.449078,8.912037,47.7431,6076.556388895672
2025-07-11 11:33:00,75.795715,0.9259259999999996,1.2165826868348617,8.304397999999999,8.940971999999999,47.74310000000003,6076.606388895672
2025-07-11 11:36:00,70.630785,0.868055,1.1814573045633732,8.246528000000001,8.940973,46.0069,6076.6563888956725
2025-07-11 11:39:00,68.02662000000001,0.9259259999999996,1.167037869829888,8.217588,8.738422,44.27080000000004,6076.706388895673
2025-07-11 11:42:00,63.903355,0.9259259999999996,1.1290739937664434,8.101848,8.535882,42.24540000000002,6076.756388895673
2025-07-11 11:45:00,61.588539999999995,0.8391209999999996,1.0786607190934636,7.870373,8.391202,41.66670000000002,6076.806388895673
2025-07-11 11:48:00,57.754630000000006,0.8680559999999993,1.0448736956185638,7.754628,8.130782,40.219900000000024,6076.856388895673
2025-07-11 11:51:00,54.12326,0.9837959999999999,1.0544804207972949,7.812498000000001,7.957172000000001,41.087999999999965,6076.906388895673
2025-07-11 11:54:00,60.069445,1.157407,1.0682491118241029,7.986113,7.812496,38.7731,6076.956388895674
2025-07-11 11:57:00,63.165504999999996,1.0995369999999998,1.0703438028791086,7.957172999999999,7.899305999999999,39.93059999999997,6077.006388895674
2025-07-11 12:00:00,61.082175,1.0127309999999996,1.0834572299609047,7.928243,8.072911999999999,39.0625,6077.056388895674
2025-07-11 12:03:00,60.054975,1.0127309999999996,1.0695580080132783,7.986113,8.101852000000001,38.19450000000003,6077.106388895674
2025-07-11 12:06:00,61.11111,1.070601,1.0706064999841616,8.101848,8.101857,38.483799999999974,6077.156388895674
2025-07-11 12:09:00,61.11111,1.1284720000000004,1.0844930979870975,8.130788,8.043986,38.483799999999974,6077.2063888956745
2025-07-11 12:12:00,63.16551,0.9548609999999993,1.0392555442400593,7.986108,8.159727,39.3519,6077.256388895675
2025-07-11 12:15:00,64.699075,0.9837959999999999,1.0819109977174823,7.899306999999999,8.101851,39.9306,6077.306388895675
2025-07-11 12:18:00,66.247105,0.983797,1.0682542313310162,7.928242999999999,8.101856,40.21989999999997,6077.356388895675
2025-07-11 12:21:00,63.671875,0.9548610000000002,1.093166209984093,7.9282379999999995,8.217597,39.351800000000026,6077.406388895675
2025-07-11 12:24:00,59.80903,1.0127310000000005,1.1109307467996279,8.072918,8.275466999999999,39.93059999999997,6077.456388895675
2025-07-11 12:27:00,57.494209999999995,1.0127310000000005,1.0834620146466316,8.101848,8.246527,39.93050000000005,6077.506388895676
2025-07-11 12:30:00,55.685765,1.0127309999999996,1.1245081467213156,8.130783,8.362272,39.0625,6077.556388895676
2025-07-11 12:33:00,53.87731,0.9837959999999999,1.1089170652252058,8.130783,8.391207,38.7731,6077.606388895676
2025-07-11 12:36:00,54.38368,1.0995369999999998,1.0995394999615666,8.188653,8.188656,38.19440000000003,6077.656388895676
2025-07-11 12:39:00,60.32986,1.1863419999999998,1.0972540850365344,8.246523,8.072921,38.7731,6077.706388895676
2025-07-11 12:42:00,63.179975,1.0995369999999998,1.1139468333479037,8.130783,8.159726,39.641200000000026,6077.7563888956765
2025-07-11 12:45:00,63.179975,1.0127319999999997,1.0972489161812227,8.015048,8.188656,39.64119999999997,6077.806388895677
2025-07-11 12:48:00,64.178245,0.9548610000000002,1.093166209984093,8.101848,8.391207,39.351800000000026,6077.856388895677
2025-07-11 12:51:00,60.836225,1.0416659999999993,1.126244622726015,8.130783,8.304397,39.930499999999995,6077.906388895677
2025-07-11 12:54:00,59.288195,1.070601,1.127481597360717,8.246528,8.362267000000001,38.48380000000003,6077.956388895677
2025-07-11 12:57:00,59.042245,1.0995369999999998,1.1139468333479037,8.130783,8.159726,39.35179999999997,6078.006388895677
2025-07-11 13:00:00,61.082175,1.070602,1.113443068639442,8.159718000000002,8.246526,39.64119999999997,6078.056388895678
2025-07-11 13:03:00,64.17823999999999,1.1863419999999998,1.1274820464459048,8.333333,8.217591,39.0625,6078.106388895678
2025-07-11 13:06:00,67.7662,1.0995369999999998,1.128222209766863,8.333338000000001,8.391200999999999,40.50929999999997,6078.156388895678
2025-07-11 13:09:00,66.75347,1.0416659999999993,1.1399415874460783,8.391202999999999,8.593747,41.66669999999999,6078.206388895678
2025-07-11 13:12:00,73.46643499999999,1.0995369999999998,1.1703846088042151,8.478007999999999,8.622681,43.40270000000004,6078.256388895678
2025-07-11 13:15:00,77.57523499999999,1.1284720000000004,1.2132122242849903,8.593748000000001,8.767365999999999,44.84959999999998,6078.3063888956785
2025-07-11 13:18:00,82.204865,1.1284720000000004,1.2943292076546862,8.738427999999999,9.085646,48.321799999999996,6078.356388895679
2025-07-11 13:21:00,82.204865,1.0416659999999993,1.2971905278368943,8.825232999999999,9.374997,48.321799999999996,6078.406388895679
2025-07-11 13:24:00,86.84896,1.0416670000000003,1.284534258770783,8.593753,9.114586,51.21520000000001,6078.456388895679
2025-07-11 13:27:00,86.574075,1.0127309999999996,1.292839292642012,8.651622999999999,9.259262,50.925899999999984,6078.506388895679
2025-07-11 13:30:00,86.05323999999999,1.0127309999999996,1.2678118436717563,8.622688,9.172457,51.50459999999998,6078.556388895679
2025-07-11 13:33:00,86.31366,0.9548609999999993,1.233844411506493,8.449078,9.056717,50.636600000000016,6078.60638889568
2025-07-11 13:36:00,86.86343,0.9259259999999996,1.2043031493160645,8.391207999999999,8.998842,50.63650000000001,6078.65638889568
2025-07-11 13:39:00,85.026045,0.9259259999999996,1.2530047842689267,8.333338,9.056712000000001,50.636600000000016,6078.70638889568
2025-07-11 13:42:00,82.204865,0.8680560000000002,1.2053358061975112,8.246533,8.998847,50.92590000000001,6078.75638889568
2025-07-11 13:45:00,79.369215,0.8680560000000002,1.2053358061975112,8.246533,8.998847,50.347200000000015,6078.80638889568
2025-07-11 13:48:00,77.57523,0.8969909999999999,1.2112126167746322,8.304403,8.998842,48.900499999999994,6078.8563888956805
2025-07-11 13:51:00,74.73957999999999,0.9837959999999999,1.2258281047093742,8.478012999999999,8.998847,47.74300000000002,6078.906388895681
2025-07-11 13:54:00,75.520835,1.0416659999999993,1.2331442792222282,8.564813,8.969907000000001,47.45360000000002,6078.956388895681
2025-07-11 13:57:00,74.4647,1.0416659999999993,1.2331442792222276,8.535883,8.940977,47.16439999999997,6079.006388895681
2025-07-11 14:00:00,76.27314999999999,1.070602,1.2492576367937454,8.506948000000001,8.883106,47.4537,6079.056388895681
2025-07-11 14:03:00,79.123265,1.070602,1.209518806285,8.593748000000001,8.883106,47.1644,6079.106388895681
2025-07-11 14:06:00,79.13773499999999,1.0127309999999996,1.2168731397419437,8.506948000000001,8.940977,47.45369999999997,6079.156388895682
2025-07-11 14:09:00,79.586225,0.983797,1.2004373190078819,8.449072999999999,8.912036,47.7431,6079.206388895682
2025-07-11 14:12:00,80.39641499999999,0.8969909999999999,1.1991237886719872,8.391203,9.056712000000001,47.74310000000003,6079.256388895682
2025-07-11 14:15:00,80.150465,0.9259259999999996,1.204303149316064,8.420143,9.027777,48.61110000000002,6079.306388895682
2025-07-11 14:18:00,79.1088,0.9548609999999993,1.1838276646588706,8.449078,8.940977,47.74300000000002,6079.356388895682
2025-07-11 14:21:00,78.587965,1.0127309999999996,1.2424953285535019,8.449078,8.940977,48.32179999999997,6079.4063888956825
2025-07-11 14:24:00,75.245945,0.9837959999999999,1.2258281047093742,8.478007999999999,8.998842,48.03239999999997,6079.456388895683
2025-07-11 14:27:00,74.98553,1.0416659999999993,1.2331442792222282,8.564813,8.969907000000001,47.4537,6079.506388895683
2025-07-11 14:30:00,76.79398,1.070602,1.236094898622835,8.506948000000001,8.854166,48.032399999999996,6079.556388895683
2025-07-11 14:33:00,75.75231500000001,0.9837959999999999,1.2131689993004078,8.449078,8.940971999999999,46.875,6079.606388895683
2025-07-11 14:36:00,74.739585,0.9837959999999999,1.2131689993004078,8.506948000000001,8.998842,47.74299999999997,6079.656388895683
2025-07-11 14:39:00,77.560765,1.0416669999999995,1.2201003657517553,8.478007999999999,8.854171000000001,47.4537,6079.706388895684
2025-07-11 14:42:00,80.90278,1.0127319999999997,1.2168737048903189,8.391203,8.825230999999999,48.03239999999997,6079.756388895684
2025-07-11 14:45:00,80.41087999999999,0.9259259999999996,1.2165826868348617,8.304397999999999,8.940971999999999,48.032399999999996,6079.806388895684
2025-07-11 14:48:00,79.644095,0.9548609999999993,1.1838276646588706,8.449078,8.940977,47.742999999999995,6079.856388895684
2025-07-11 14:51:00,77.560765,0.9837959999999999,1.2131733868253398,8.506943,8.998847,49.47910000000002,6079.906388895684
2025-07-11 15:03:00,74.464695,1.0995369999999998,1.2519482349656568,8.651618,8.969911,46.87499999999997,6080.106388895684
2025-07-11 15:06:00,76.28761499999999,1.0127319999999997,1.2039400921460481,8.449078,8.854166,46.2963,6080.156388895684
2025-07-11 15:09:00,76.54803,0.9837959999999999,1.2004367480229732,8.449078,8.912042,47.45369999999997,6080.2063888956845
2025-07-11 15:12:00,75.260415,0.9837959999999999,1.2131733868253398,8.506943,8.998847,48.032399999999996,6080.256388895685
2025-07-11 15:15:00,75.0,1.0127319999999997,1.2168737048903189,8.420138,8.854166,46.5856,6080.306388895685
2025-07-11 15:18:00,77.300345,1.1284719999999995,1.2541791309458115,8.535883,8.796301,45.42830000000001,6080.356388895685
2025-07-11 15:21:00,74.73957999999999,1.0127310000000005,1.1909224685206474,8.506948,8.883097,45.428200000000004,6080.406388895685
2025-07-11 15:24:00,72.178815,1.0416660000000002,1.2331442792222291,8.506948,8.912042,46.87499999999997,6080.456388895685
2025-07-11 16:06:00,77.82118,0.983797,1.2004373190078808,8.391203,8.854166,46.875,6081.156388895685
2025-07-11 16:09:00,77.560765,0.9259259999999996,1.1795327940774583,8.304397999999999,8.854161999999999,46.007000000000005,6081.206388895685
2025-07-11 16:12:00,75.752315,0.9259259999999996,1.1919567064852,8.333338,8.912042,47.4537,6081.256388895686
2025-07-11 16:15:00,74.98553,1.0127309999999996,1.2168731397419437,8.478007999999999,8.912037,48.90039999999999,6081.306388895686
2025-07-11 16:18:00,72.193285,0.9837959999999999,1.2258281047093742,8.391207999999999,8.912042,46.58560000000003,6081.356388895686
2025-07-11 16:21:00,73.46643499999999,1.0127309999999996,1.2039395310145997,8.506948000000001,8.912037,46.29630000000003,6081.406388895686
2025-07-11 16:24:00,72.424765,1.0127309999999996,1.22972575826262,8.478007999999999,8.940977,46.58560000000003,6081.456388895686
2025-07-11 16:27:00,70.355905,0.9548610000000002,1.183827664658872,8.449078,8.940977,45.42830000000001,6081.5063888956865
2025-07-11 16:30:00,71.13715,1.0127309999999996,1.1909224685206474,8.449078,8.825227,45.717600000000004,6081.556388895687
2025-07-11 16:33:00,71.672455,1.0127309999999996,1.17782390163257,8.449078,8.796297000000001,45.717600000000004,6081.606388895687
2025-07-11 16:36:00,70.61632,1.0127309999999996,1.2168731397419443,8.449078,8.883107,44.849500000000006,6081.656388895687
2025-07-11 16:39:00,70.601855,1.0127319999999997,1.2168737048903189,8.420138,8.854166,45.717599999999976,6081.706388895687
2025-07-11 16:42:00,72.931135,1.0127319999999997,1.1909275382531888,8.420143,8.796301,46.5856,6081.756388895687
2025-07-11 16:45:00,73.4375,0.8969899999999997,1.1624314564906446,8.333337,8.912037,44.849500000000035,6081.806388895688
2025-07-11 16:48:00,72.670715,0.9259259999999996,1.1919567064852,8.333338,8.912042,46.5857,6081.856388895688
2025-07-11 16:51:00,69.3287,1.0127310000000005,1.2039395310146,8.564818,8.969907,46.2963,6081.906388895688
2025-07-11 16:54:00,68.80787000000001,1.0127309999999996,1.164632042571985,8.535883,8.854161999999999,45.717599999999976,6081.956388895688
2025-07-11 16:57:00,70.630785,1.0995369999999998,1.2251398821239492,8.535878,8.796301,43.98150000000001,6082.006388895688
2025-07-11 17:00:00,73.4375,1.1284719999999995,1.2132074544945592,8.564813,8.738420999999999,45.717599999999976,6082.0563888956885
2025-07-11 17:03:00,55.425345,0.6655090000000001,1.084007474925669,8.159718000000002,9.143519000000001,38.7731,6082.106388895689
2025-07-11 17:06:00,50.520835000000005,0.9259259999999996,1.0903399411125838,8.101848,8.449072000000001,37.326400000000035,6082.156388895689
2025-07-11 17:09:00,37.90509,0.8391199999999994,1.053704619075207,8.101853,8.564813000000001,34.14349999999996,6082.206388895689
2025-07-11 17:12:00,44.34317,1.1863419999999998,1.0972488105671139,8.391202999999999,8.217591,33.56479999999999,6082.256388895689
2025-07-11 17:15:00,44.35764,1.0416659999999993,1.0124533124760755,7.8125029999999995,7.754627000000001,33.56480000000005,6082.306388895689
2025-07-11 17:18:00,38.932289999999995,0.9548609999999993,0.9692594988761317,7.552083,7.581022000000001,33.27550000000002,6082.35638889569
2025-07-11 17:21:00,44.35764,1.157407,0.9735012071924972,7.609952999999999,7.262735999999999,32.11810000000003,6082.40638889569
2025-07-11 17:24:00,43.070025,1.070602,0.9657949116807095,7.378468,7.175926,30.9606,6082.45638889569
2025-07-11 17:27:00,40.480325,0.8969899999999997,0.9397229690018157,7.262732999999999,7.349533,33.275499999999965,6082.50638889569
