Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-11 17:30:00,37.65914,1.0416660000000002,0.9522225515437541,7.291668,7.118052,32.69670000000002,6082.55638889569
2025-07-11 17:33:00,40.50926,1.070601,0.9501666636478722,7.233798,7.002317,31.828700000000026,6082.6063888956905
2025-07-11 17:36:00,38.68634,1.0127309999999996,0.907698424281157,7.175922999999999,6.973382,31.5394,6082.656388895691
2025-07-11 17:39:00,35.054975,1.0127309999999996,0.9076930306675769,7.060187999999999,6.857637,31.25,6082.706388895691
2025-07-11 17:42:00,35.836225,1.157407,0.9234572875157347,7.060183,6.626155999999999,30.381899999999973,6082.756388895691
2025-07-11 17:45:00,36.877889999999994,1.0127309999999996,0.907698424281157,6.915508,6.712967000000001,30.381899999999973,6082.806388895691
2025-07-11 17:48:00,35.344325,1.1284719999999995,0.8939649078075887,6.973383,6.539351000000001,30.092600000000004,6082.856388895691
2025-07-11 17:51:00,33.275465,1.0416659999999993,0.8728736739849526,6.915512999999999,6.597227,30.092600000000004,6082.906388895692
2025-07-11 17:54:00,33.26099,1.0416660000000002,0.8891557752894925,6.799768,6.510412,30.092600000000004,6082.956388895692
2025-07-11 17:57:00,36.357060000000004,1.1284720000000004,0.8939649078075893,6.828708000000001,6.3946760000000005,30.67130000000003,6083.006388895692
2025-07-11 18:00:00,34.56308,0.9548610000000002,0.8337728466049501,6.7129579999999995,6.481477,30.67130000000003,6083.056388895692
2025-07-11 22:54:00,33.02951,0.8391209999999996,0.7008662714830537,5.584491999999999,5.324071000000001,29.224500000000035,6083.056388895692
2025-07-11 22:57:00,34.577545,0.7233799999999997,0.6940439422543948,5.526622,5.468751999999999,28.93520000000001,6083.056388895692
2025-07-11 23:00:00,32.262730000000005,0.8391210000000004,0.7171659882736302,5.6423570000000005,5.410876,28.935199999999952,6083.056388895692
2025-07-11 23:03:00,30.208334999999998,0.78125,0.6908139617258673,5.6423570000000005,5.4687470000000005,28.06710000000004,6083.056388895692
2025-07-11 23:06:00,33.535875000000004,0.8391209999999996,0.7008719528306315,5.613422,5.3530109999999995,29.22459999999998,6083.056388895692
2025-07-11 23:09:00,33.015045,0.8101849999999997,0.6879705270806049,5.584486,5.3530109999999995,29.224499999999978,6083.056388895692
2025-07-11 23:12:00,30.960645,0.7523149999999994,0.6774055754936438,5.584491999999999,5.439817,30.381899999999973,6083.056388895692
2025-07-11 23:15:00,30.975115000000002,0.694445,0.6650940184697981,5.613422,5.555557,28.64579999999995,6083.056388895692
2025-07-11 23:18:00,31.98785,0.8680560000000002,0.7136343033514356,5.700227,5.410881000000001,29.80329999999998,6083.056388895692
2025-07-11 23:21:00,30.439815000000003,0.7233800000000006,0.6638302281846189,5.613427,5.497686999999999,28.935100000000034,6083.056388895692
2025-07-11 23:24:00,31.221065000000003,0.8101849999999997,0.6879705270806049,5.671292,5.439817,28.356499999999983,6083.056388895692
2025-07-11 23:27:00,32.754625000000004,0.9259260000000005,0.6861814278887974,5.7870420000000005,5.353006,29.224499999999978,6083.056388895692
2025-07-11 23:33:00,30.960645,0.8680560000000002,0.6968410083570837,5.671297000000001,5.3530109999999995,29.224499999999978,6083.056388895692
2025-07-11 23:36:00,32.754625000000004,0.7523149999999994,0.6774055754936438,5.584491999999999,5.439817,30.960699999999974,6083.056388895692
2025-07-11 23:42:00,30.7147,0.8680560000000002,0.6968410083570837,5.671297000000001,5.3530109999999995,29.51389999999998,6083.056388895692
2025-07-11 23:48:00,32.248265,0.7523150000000003,0.677405575493644,5.671297000000001,5.526622000000001,29.51389999999998,6083.056388895692
2025-07-11 23:54:00,31.727425,0.868055,0.7301246338127821,5.758102000000001,5.497687000000001,28.935199999999952,6083.056388895692
2025-07-11 23:57:00,33.28993,0.9548610000000002,0.751154819982806,5.815967,5.439816,29.51389999999998,6083.056388895692
2025-07-12 00:00:00,30.7147,0.983797,0.7096615252651512,5.931712999999999,5.439816,29.224599999999953,6083.056388895692
2025-07-12 00:03:00,31.23553,1.070602,0.7248204600164688,5.9895879999999995,5.381946,28.93520000000001,6083.056388895692
2025-07-12 00:18:00,30.7147,1.1284719999999995,0.7858844855851845,6.0763929999999995,5.468751,30.382000000000005,6083.056388895692
2025-07-12 00:30:00,30.685765,1.0995369999999998,0.7359249953456422,5.989588,5.3530109999999995,29.803200000000004,6083.056388895692
2025-07-12 00:39:00,30.45428,1.0416659999999993,0.751408697620511,5.960642999999999,5.439817,29.803200000000004,6083.056388895692
2025-07-12 00:45:00,31.98785,1.070602,0.7814720962250641,5.9027780000000005,5.381945999999999,29.80329999999998,6083.056388895692
2025-07-12 00:54:00,31.48148,1.0127319999999997,0.739728283388853,5.8449029999999995,5.3530109999999995,29.803300000000007,6083.056388895692
2025-07-12 00:57:00,30.685765,0.983797,0.7096615252651512,5.758102999999999,5.266206,28.64590000000001,6083.056388895692
2025-07-12 01:09:00,30.685765,1.0127319999999997,0.7023527054141979,5.815968,5.266206,29.513800000000003,6083.056388895692
2025-07-12 01:24:00,32.50868,1.070602,0.744119990403652,5.787037999999999,5.208336,29.80329999999998,6083.056388895692
2025-07-12 01:27:00,31.206595,1.0127309999999996,0.7023457081636245,5.844907999999999,5.295137,28.935200000000037,6083.056388895692
2025-07-12 01:45:00,31.467015000000004,0.8391200000000003,0.6842802111654496,5.613427000000001,5.324076999999999,28.935299999999984,6083.056388895692
2025-07-12 01:48:00,30.439815000000003,1.0416670000000003,0.732728523285047,5.700233,5.150465999999999,28.35650000000004,6083.056388895692
2025-07-12 02:12:00,31.22106,1.0127310000000005,0.7023457081636236,5.613427000000001,5.063655999999999,29.224599999999953,6083.056388895692
2025-07-12 02:18:00,31.467015,1.0416670000000003,0.732728523285047,5.700233,5.150465999999999,30.092600000000004,6083.056388895692
2025-07-12 02:39:00,30.439815000000003,1.0127309999999996,0.7023457081636233,5.7291680000000005,5.179397,30.671299999999974,6083.056388895692
2025-07-12 02:51:00,30.454285,0.9548609999999993,0.6979774355178835,5.729168,5.266207,28.356499999999983,6083.056388895692
2025-07-12 03:15:00,30.454285,1.0127319999999997,0.7023527054141979,5.700227999999999,5.150466,30.09269999999998,6083.056388895692
2025-07-12 03:18:00,30.439815000000003,1.0127319999999997,0.7023527054141979,5.700227999999999,5.150466,29.224500000000035,6083.056388895692
2025-07-12 03:24:00,30.685765,0.983797,0.7279475344568688,5.6712929999999995,5.208335999999999,28.64580000000001,6083.056388895692
2025-07-12 03:45:00,30.7147,0.9548609999999993,0.6794925891488507,5.787037999999999,5.295137,30.09269999999998,6083.056388895692
2025-07-12 04:09:00,31.727425,1.070602,0.7441199904036507,5.729168,5.150465999999999,28.935299999999984,6083.056388895692
2025-07-12 04:12:00,30.700235,0.9548609999999993,0.6794990498866226,5.700227999999999,5.208337,29.224500000000035,6083.056388895692
2025-07-12 04:24:00,30.454285,1.0995369999999998,0.7359318115369128,5.7580979999999995,5.121531,29.224500000000035,6083.056388895692
2025-07-12 04:36:00,30.1794,1.0995369999999998,0.7359249953456422,5.7291680000000005,5.092591,28.93520000000001,6083.056388895692
2025-07-12 04:48:00,30.700235,1.0995369999999998,0.7359318115369128,5.7580979999999995,5.121531,28.935099999999977,6083.056388895692
2025-07-12 05:15:00,30.439815000000003,1.0127309999999996,0.7023457081636233,5.7291680000000005,5.179397,28.935100000000034,6083.056388895692
2025-07-12 05:24:00,30.1794,0.983797,0.6909689007324571,5.6423630000000005,5.121525999999999,29.224499999999978,6083.056388895692
2025-07-12 05:51:00,30.685765,1.0416669999999995,0.713635357984032,5.700227999999999,5.121531,30.092600000000004,6083.056388895692
2025-07-12 06:09:00,30.439815000000003,1.0995369999999998,0.7159612084618036,5.787038,5.121531,29.513900000000007,6083.056388895692
2025-07-12 06:27:00,30.960645,1.0127319999999997,0.721243678607355,5.671298,5.150466,28.935300000000012,6083.056388895692
2025-07-12 06:36:00,32.002309999999994,0.983797,0.6909689007324582,5.526623,5.0057860000000005,30.381999999999977,6083.056388895692
2025-07-12 06:39:00,30.454285,1.0416670000000003,0.6940753432463428,5.497682999999999,4.890045999999999,28.35650000000001,6083.056388895692
2025-07-12 06:45:00,30.960645,1.0127319999999997,0.7023527054141979,5.613423,5.063661000000001,29.22459999999998,6083.056388895692
2025-07-12 06:48:00,30.439815000000003,1.0416670000000003,0.6740067372761189,5.410882999999999,4.774306,27.777799999999957,6083.056388895692
2025-07-12 06:54:00,30.97511,1.0127319999999997,0.6829951274734867,5.2083379999999995,4.629626,29.22460000000001,6083.056388895692
2025-07-12 07:06:00,30.454285,0.9259259999999996,0.6492073266225385,5.121533,4.629627000000001,28.64579999999998,6083.056388895692
2025-07-12 07:12:00,30.7147,1.0416669999999995,0.6740067372761175,5.150468,4.513891,28.93520000000001,6083.056388895692
2025-07-12 07:15:00,34.056715,1.0127309999999996,0.7023457081636245,5.324077999999999,4.774307,29.513900000000035,6083.106388895692
2025-07-12 07:18:00,34.07118,1.0995369999999998,0.7359249953456422,5.468748000000001,4.832171,29.513900000000035,6083.1563888956925
2025-07-12 07:21:00,34.837965,0.9259259999999996,0.7215818910443892,5.410878,5.0347219999999995,29.513900000000035,6083.206388895693
2025-07-12 07:24:00,34.30266,0.9548609999999993,0.6979774355178847,5.526617999999999,5.063657000000001,29.513900000000007,6083.256388895693
2025-07-12 07:27:00,35.86516,1.0995369999999998,0.7359249953456435,5.613428,4.976851000000001,28.93520000000001,6083.306388895693
2025-07-12 07:30:00,31.987845,0.9837959999999999,0.7458545510696022,5.613428,5.1794020000000005,29.224500000000035,6083.356388895693
2025-07-12 07:33:00,38.94676,1.0995369999999998,0.7359249953456422,5.555558,4.918981,30.381999999999948,6083.406388895693
2025-07-12 07:36:00,37.91956,1.0995369999999998,0.7359249953456422,5.468748000000001,4.832171,29.51389999999998,6083.456388895694
2025-07-12 07:39:00,37.91956,0.9548610000000002,0.7160559117662024,5.324077999999999,4.890046999999999,32.696799999999996,6083.506388895694
2025-07-12 07:42:00,40.755210000000005,1.0416669999999995,0.7327285232850466,5.295138,4.745371,30.092600000000004,6083.556388895694
2025-07-12 07:45:00,38.425925,0.983797,0.7458549666975705,5.353013,4.918986,28.93519999999998,6083.606388895694
2025-07-12 07:48:00,39.756945,0.8969909999999999,0.709272728898465,5.266203,4.918982000000001,31.539299999999997,6083.656388895694
2025-07-12 07:51:00,40.50926,1.070602,0.7441133973025208,5.3819479999999995,4.803235999999999,30.092600000000033,6083.7063888956945
2025-07-12 07:54:00,43.070025,0.8969909999999999,0.6919540844276183,5.237272999999999,4.861111999999999,30.671400000000006,6083.756388895695
2025-07-12 07:57:00,42.303245000000004,0.868055,0.6968405765275689,5.237267,4.918982000000001,31.25,6083.806388895695
2025-07-12 08:00:00,42.288775,0.9548610000000002,0.7337741033056703,5.381946999999999,4.976856,30.960600000000028,6083.856388895695
2025-07-12 08:03:00,55.193865,1.2152770000000004,0.7997970839411719,5.5555520000000005,4.832174999999999,33.56479999999999,6083.906388895695
2025-07-12 08:06:00,59.042245,0.9548610000000002,0.8177520224768228,5.902782,5.642361,35.87959999999998,6083.956388895695
2025-07-12 08:09:00,61.631945,0.8101859999999999,0.7808915747118623,6.018521999999999,5.9606460000000006,36.74770000000001,6084.006388895696
2025-07-12 08:12:00,58.28993,0.7523150000000003,0.7666925015065419,5.902777,5.931712,35.59030000000001,6084.056388895696
2025-07-12 08:15:00,58.53588,0.8680560000000002,0.8535072514212543,6.423611999999999,6.3946760000000005,35.30099999999999,6084.106388895696
2025-07-12 08:18:00,60.069445,0.9548610000000002,0.880546641957294,6.539347,6.3946760000000005,35.87959999999998,6084.156388895696
2025-07-12 08:21:00,62.65914,0.6655090000000001,0.7489648954962409,6.04745,6.221061,36.74769999999998,6084.206388895696
2025-07-12 08:24:00,67.54919,0.4050929999999999,0.7060782528588229,5.526618999999999,6.249995999999999,38.1944,6084.256388895697
2025-07-12 08:27:00,54.13773,0.7523150000000003,0.8628851292835238,6.250003,6.481477999999999,36.74769999999998,6084.306388895697
2025-07-12 08:30:00,48.234955,0.9259259999999996,0.8667715747719489,6.481478,6.365742000000001,35.300899999999984,6084.356388895697
2025-07-12 08:33:00,57.248265,1.1284720000000004,0.8767132044869996,6.626157999999999,6.163196,35.011600000000016,6084.406388895697
2025-07-12 08:36:00,56.206595,1.0416659999999993,0.8728736739849526,6.510413,6.192127000000001,36.45840000000001,6084.456388895697
2025-07-12 08:39:00,59.56308,1.157407,0.9063074950310968,6.684023,6.2210659999999995,37.615700000000004,6084.5063888956975
2025-07-12 08:42:00,60.315394999999995,1.0995369999999998,0.8983726547327225,6.539353,6.163195999999999,37.61570000000003,6084.556388895698
2025-07-12 08:45:00,56.206595,0.9548609999999993,0.8651552316478495,6.394672999999999,6.221062,37.037000000000035,6084.606388895698
2025-07-12 08:48:00,55.425345,1.0127309999999996,0.8760855155501943,6.452543,6.192132,35.87960000000001,6084.656388895698
2025-07-12 08:51:00,54.91898,1.0127309999999996,0.859958585917625,6.481478,6.192127000000001,36.45839999999998,6084.706388895698
2025-07-12 08:54:00,65.219905,0.7233799999999997,0.7659614822963502,5.78704,5.8738399999999995,38.483900000000006,6084.756388895698
2025-07-12 08:57:00,60.34433,0.6944440000000007,0.791402860466848,6.047452,6.249998,37.905099999999976,6084.806388895699
2025-07-12 09:00:00,53.11053,0.8680559999999993,0.8387862408443615,6.1631979999999995,6.105322000000001,36.16900000000001,6084.856388895699
2025-07-12 09:03:00,52.850115,1.0416669999999995,0.8728741183707378,6.423608,6.105321000000001,36.747600000000034,6084.906388895699
2025-07-12 09:06:00,58.78183,1.070602,0.885677172995779,6.684028,6.336806,35.59030000000001,6084.956388895699
2025-07-12 09:09:00,60.850695,1.0127309999999996,0.907698424281157,6.655088,6.452547000000001,36.74770000000001,6085.006388895699
2025-07-12 09:12:00,61.863425,1.0416669999999995,0.9052249859735315,6.655087999999999,6.394671,37.61570000000003,6085.0563888956995
2025-07-12 09:15:00,61.096645,1.0127319999999997,0.9076988890769415,6.597218,6.3946760000000005,36.74769999999998,6085.1063888957
2025-07-12 09:18:00,64.207175,1.0127319999999997,0.9076988890769415,6.597218,6.3946760000000005,37.615699999999975,6085.1563888957
2025-07-12 09:21:00,61.89236,0.9548609999999993,0.8957455869895464,6.539348,6.4236070000000005,37.03710000000001,6085.2063888957
2025-07-12 09:24:00,61.11111,0.9259259999999996,0.8667663445870092,6.539352999999999,6.4236070000000005,37.32630000000003,6085.2563888957
2025-07-12 09:27:00,61.64641,0.983797,0.9095425461620378,6.568283,6.4236059999999995,37.32639999999998,6085.3063888957
2025-07-12 09:30:00,61.357060000000004,0.9259259999999996,0.881812012940797,6.597218,6.510412,37.32640000000001,6085.356388895701
2025-07-12 09:33:00,58.52141,0.9259259999999996,0.8966777214194204,6.568287999999999,6.510412,38.1944,6085.406388895701
2025-07-12 09:36:00,58.015045,0.9259259999999996,0.8966828307428917,6.597218,6.539352,37.61580000000001,6085.456388895701
2025-07-12 09:39:00,58.76736,0.983797,0.9095425461620378,6.684033,6.539356,37.03710000000001,6085.506388895701
2025-07-12 09:42:00,61.89236,0.983797,0.9095425461620378,6.655093,6.510415999999999,38.4838,6085.556388895701
2025-07-12 09:45:00,59.056715,0.8391200000000003,0.8677344069094444,6.5104169999999995,6.568287,36.74769999999998,6085.6063888957015
2025-07-12 09:48:00,56.987845,0.8969909999999999,0.8824474596222017,6.510413000000001,6.481482000000001,37.32640000000001,6085.656388895702
2025-07-12 09:51:00,57.248265,0.9548610000000002,0.8957455869895471,6.626162000000001,6.510421,37.32639999999998,6085.706388895702
2025-07-12 09:54:00,62.398725,0.9259260000000005,0.8818120129407974,6.5682920000000005,6.481485999999999,36.16890000000001,6085.756388895702
2025-07-12 09:57:00,64.43866,0.78125,0.8238939093564178,6.365737000000001,6.452547000000001,37.32639999999998,6085.806388895702
2025-07-12 10:00:00,60.575810000000004,0.78125,0.8651547634801205,6.3368020000000005,6.5104120000000005,37.326400000000035,6085.856388895702
2025-07-12 10:03:00,56.452545,0.8391200000000003,0.8677344069094444,6.5104169999999995,6.568287,36.16899999999998,6085.906388895703
2025-07-12 10:06:00,53.90625,0.8391209999999996,0.8677349182123117,6.481483,6.539352000000001,36.74759999999998,6085.956388895703
2025-07-12 10:09:00,52.86458,1.0127319999999997,0.8919915914962355,6.655087999999999,6.4236059999999995,36.74759999999998,6086.006388895703
2025-07-12 10:12:00,63.671875,0.6944439999999998,0.7645027966193275,5.931709000000001,6.076385,36.74770000000001,6086.056388895703
2025-07-12 10:15:00,72.4537,0.3472229999999996,0.6829535543072286,5.410882999999999,6.250000000000001,40.79860000000002,6086.106388895703
2025-07-12 10:18:00,69.343175,0.3472219999999995,0.7126453677216557,5.613423999999999,6.539352000000001,41.66669999999996,6086.1563888957035
2025-07-12 10:21:00,59.54861,0.6365740000000004,0.8711982736816688,6.221062,6.741898,40.79859999999999,6086.206388895704
2025-07-12 10:24:00,55.931709999999995,0.8680559999999993,0.8680589999807519,6.423608,6.423612,37.32640000000001,6086.256388895704
2025-07-12 10:27:00,54.918980000000005,1.0127309999999996,0.9232074443044631,6.741898,6.568287,36.747600000000034,6086.306388895704
2025-07-12 10:30:00,58.260994999999994,1.0416670000000003,0.9052249859735323,6.7708330000000005,6.510416,37.61570000000003,6086.356388895704
2025-07-12 10:33:00,63.425925,0.983797,0.9095425461620378,6.655093,6.510415999999999,36.74770000000001,6086.406388895704
2025-07-12 10:36:00,61.357060000000004,0.868055,0.8966822337414808,6.539347,6.5972219999999995,37.326400000000035,6086.456388895705
2025-07-12 10:39:00,59.027775,0.8391200000000003,0.8818139488962425,6.655092,6.7419020000000005,38.1944,6086.506388895705
2025-07-12 10:42:00,62.38426,0.9259260000000005,0.8966828307428923,6.712962000000001,6.655096,38.194500000000005,6086.556388895705
2025-07-12 10:45:00,62.65914,0.9548610000000002,0.9107670620199009,6.626162000000001,6.539351000000001,37.32639999999998,6086.606388895705
2025-07-12 10:48:00,59.042245,0.8101850000000006,0.8528523617112087,6.481482,6.568287,38.19439999999997,6086.656388895705
2025-07-12 10:51:00,57.74016,0.9259259999999996,0.8966828307428917,6.655093,6.597227,38.1944,6086.7063888957055
2025-07-12 10:54:00,58.781825,0.9548609999999993,0.9107722247292576,6.684028,6.597227,37.61570000000003,6086.756388895706
2025-07-12 10:57:00,56.17766,0.9548610000000002,0.9107722247292575,6.741898,6.655097,39.35189999999997,6086.806388895706
2025-07-12 11:00:00,55.671295,1.0416669999999995,0.889156225191777,6.684028,6.394671,37.615700000000004,6086.856388895706
2025-07-12 11:03:00,58.796295,1.070602,0.9021178448652859,6.828707999999999,6.510416,37.90519999999998,6086.906388895706
2025-07-12 11:06:00,63.425925,1.070602,0.9021234886543781,6.799768,6.481485999999999,37.905100000000004,6086.956388895706
2025-07-12 11:09:00,60.836225,0.9259259999999996,0.8966828307428917,6.7129579999999995,6.655092,37.326400000000035,6087.006388895707
2025-07-12 11:12:00,58.781825,1.0127309999999996,0.8919911320815445,6.741892999999999,6.510412,37.32649999999995,6087.056388895707
2025-07-12 11:15:00,55.425345,1.0127319999999997,0.9232079143821439,6.741894,6.568282,36.16899999999998,6087.106388895707
2025-07-12 11:18:00,53.616895,1.0416670000000003,0.9210814697106848,6.8576440000000005,6.626156999999999,36.45839999999998,6087.156388895707
2025-07-12 11:21:00,51.31655,1.070601,0.9183416504536365,6.799768,6.510417,36.16900000000004,6087.206388895707
2025-07-12 11:24:00,53.631365,1.0995369999999998,0.8983726547327233,6.828702999999999,6.452546,35.59030000000001,6087.2563888957075
2025-07-12 11:27:00,59.273725,1.2442130000000002,0.9427670684178698,7.002314,6.452551,36.74770000000001,6087.306388895708
2025-07-12 11:30:00,58.825230000000005,1.1574080000000002,0.9735016526915099,6.8865739999999995,6.539356,36.74770000000001,6087.356388895708
2025-07-12 11:33:00,58.781825,1.0416659999999993,0.9210864556450988,6.828702999999999,6.597227,36.16899999999998,6087.406388895708
2025-07-12 11:36:00,58.275459999999995,1.0127309999999996,0.907698424281157,6.655088,6.452547000000001,37.037000000000006,6087.456388895708
2025-07-12 11:39:00,56.97338,1.0127309999999996,0.8760799810150822,6.770833,6.510412,36.45840000000001,6087.506388895708
2025-07-12 11:42:00,60.069445,1.157407,0.9234572875157347,6.915508000000001,6.481481,37.03699999999998,6087.556388895709
2025-07-12 11:45:00,59.823494999999994,1.1284720000000004,0.9605538600535809,6.915514000000001,6.5972219999999995,36.747600000000034,6087.606388895709
2025-07-12 11:48:00,58.260994999999994,1.1863419999999998,0.9529092419456882,7.060188999999999,6.626157000000001,37.326400000000035,6087.656388895709
2025-07-12 11:51:00,61.617475,1.186343,0.952909673945067,6.973383999999999,6.539351000000001,37.615700000000004,6087.706388895709
2025-07-12 11:54:00,62.90509,1.0127309999999996,0.9232074443044641,6.886577999999999,6.712967000000001,37.615700000000004,6087.756388895709
2025-07-12 11:57:00,62.644675,0.9259259999999996,0.9113824424914753,6.741898,6.712962000000001,38.773199999999974,6087.8063888957095
2025-07-12 12:00:00,53.645835,0.9837959999999999,0.9247222118250409,6.741892999999999,6.626156999999999,37.615800000000036,6087.85638889571
2025-07-12 12:03:00,55.94618,1.1284719999999995,0.9766636713430554,6.944443,6.655091,37.037000000000035,6087.90638889571
2025-07-12 12:06:00,61.631945,1.157407,0.9570406525556057,7.002318000000001,6.626161000000001,37.32639999999998,6087.95638889571
2025-07-12 12:09:00,60.604744999999994,1.1284720000000004,0.9605594612713851,6.857638,6.539356,37.32639999999998,6088.00638889571
2025-07-12 12:12:00,63.165504999999996,1.186343,0.9697365463700421,6.8865739999999995,6.481481,38.483799999999974,6088.05638889571
2025-07-12 12:15:00,64.699075,1.0995369999999998,0.9634709439602003,7.002314,6.741897,37.61579999999998,6088.106388895711
2025-07-12 12:18:00,69.34317,1.1284719999999995,1.0238599080479611,7.204863,7.002311,41.37730000000005,6088.156388895711
2025-07-12 12:21:00,65.98669,0.9837959999999999,0.9837939999947618,7.175928,7.175922000000001,39.0625,6088.206388895711
2025-07-12 12:24:00,62.644675,0.9259259999999996,0.95457161800055,6.915508,6.973382000000001,38.19439999999997,6088.256388895711
2025-07-12 12:27:00,58.781825,0.9837959999999999,0.9692570136187446,6.973378,6.9444420000000004,37.61579999999998,6088.306388895711
2025-07-12 12:30:00,55.410880000000006,1.070602,0.934351089907962,7.089124,6.828702000000001,37.32639999999998,6088.3563888957115
2025-07-12 12:33:00,58.50694,1.070602,0.9501671254014339,7.031254000000001,6.799772,36.45830000000001,6088.406388895712
2025-07-12 12:36:00,55.16493,1.0416660000000002,0.9522278697839477,6.973378,6.799772,37.90519999999998,6088.456388895712
2025-07-12 12:39:00,55.68576,1.1863420000000007,0.9863360416862827,7.002318000000001,6.626155999999999,37.3263,6088.506388895712
2025-07-12 12:42:00,61.631945,1.157407,0.9570406525556057,6.973383,6.597226,36.45829999999995,6088.556388895712
2025-07-12 12:45:00,62.65914,1.0416659999999993,0.9052245306613717,6.915512999999999,6.655097,37.61579999999998,6088.606388895712
2025-07-12 12:48:00,61.096645,0.9837959999999999,0.9095420716513296,6.799773,6.655097,36.74769999999995,6088.656388895713
2025-07-12 12:51:00,61.11111,1.1284720000000004,0.9442457419172324,6.9444479999999995,6.597225999999999,37.615700000000004,6088.706388895713
2025-07-12 12:54:00,58.000575,1.1284720000000004,0.9442457419172324,7.002314000000001,6.655092000000001,38.48389999999995,6088.756388895713
2025-07-12 12:57:00,58.275459999999995,1.0995369999999998,0.9149698416172131,6.973383999999999,6.626157000000001,36.45830000000001,6088.806388895713
2025-07-12 13:00:00,54.38368,1.0127319999999997,0.9232079143821449,6.8865739999999995,6.712962000000001,37.615700000000004,6088.856388895713
2025-07-12 13:03:00,52.86458,1.0127310000000005,0.9385388772058644,6.857638,6.712966999999999,37.90519999999998,6088.9063888957135
2025-07-12 13:06:00,56.19213,1.1284720000000004,0.9109647272227134,6.944448,6.539355999999999,37.03699999999998,6088.956388895714
2025-07-12 13:09:00,61.11111,1.0995369999999998,0.9149755389623611,6.915508,6.568290999999999,38.483799999999974,6089.006388895714
2025-07-12 13:12:00,62.152775000000005,1.1284719999999995,0.9277164639308872,6.915512999999999,6.539351000000001,37.615700000000004,6089.056388895714
2025-07-12 13:15:00,60.850695,0.9837959999999999,0.9095420716513296,6.799773,6.655097,35.59029999999996,6089.106388895714
2025-07-12 13:18:00,57.75463,1.0127319999999997,0.9232079143821439,6.8576440000000005,6.684032,36.74770000000001,6089.156388895714
2025-07-12 13:21:00,56.19213,1.0416660000000002,0.9367472540640279,6.857638,6.655092000000001,36.45839999999998,6089.206388895715
2025-07-12 13:24:00,53.89178,1.070602,0.9343565886890773,6.8865739999999995,6.626162,37.61579999999998,6089.256388895715
2025-07-12 13:27:00,52.083330000000004,1.0416660000000002,0.9367472540640279,6.857638,6.655092000000001,36.74770000000001,6089.306388895715
2025-07-12 13:30:00,55.68576,1.1863419999999998,0.9358539894620793,7.0312529999999995,6.568291,36.16899999999998,6089.356388895715
2025-07-12 13:33:00,61.082175,1.157407,0.9403674905267994,6.857638000000001,6.452551,36.747600000000034,6089.406388895715
2025-07-12 13:36:00,62.65914,0.9548609999999993,0.8957455869895475,6.741897999999999,6.626157000000001,37.32639999999998,6089.4563888957155
2025-07-12 13:39:00,60.069445,0.9837959999999999,0.9247222118250409,6.857638000000001,6.7419020000000005,36.74770000000001,6089.506388895716
2025-07-12 13:42:00,62.398725,0.9548609999999993,0.9256250069140235,6.799768,6.741897,37.90499999999997,6089.556388895716
2025-07-12 13:45:00,62.398725,1.0995369999999998,0.9634709439602003,6.944443,6.684025999999999,37.03699999999998,6089.606388895716
2025-07-12 13:48:00,59.042245,1.0127309999999996,0.9385388772058643,6.886573,6.7419020000000005,36.45839999999998,6089.656388895716
2025-07-12 13:51:00,60.850695,1.1284719999999995,0.9766636713430554,6.973383,6.684031,37.326400000000035,6089.706388895716
2025-07-12 13:54:00,62.65914,1.0127309999999996,0.9232074443044631,6.944448,6.770837,39.0625,6089.756388895717
2025-07-12 13:57:00,63.94676,1.070602,0.9501671254014339,6.944448,6.712966,38.19440000000003,6089.806388895717
2025-07-12 14:00:00,64.178245,1.0127309999999996,0.9385388772058643,6.857638000000001,6.712967000000001,37.615700000000004,6089.856388895717
2025-07-12 14:03:00,63.671875,1.0127319999999997,0.9385340853413813,6.857643,6.712961000000001,36.74770000000001,6089.906388895717
2025-07-12 14:06:00,63.946754999999996,0.9259259999999996,0.9259239999968104,6.857643,6.857637,36.747600000000034,6089.956388895717
2025-07-12 14:09:00,64.17823999999999,0.9259259999999996,0.9259290000093978,6.799768,6.799772,39.0625,6090.0063888957175
2025-07-12 14:12:00,61.082175,0.9548610000000002,0.9107722247292575,6.915508,6.828707,37.615700000000004,6090.056388895718
2025-07-12 14:15:00,59.54861,0.9548610000000002,0.9256250069140252,6.915508,6.857637,38.7731,6090.106388895718
2025-07-12 14:18:00,57.219325,0.9259259999999996,0.8966777214194204,6.828707999999999,6.7708319999999995,37.905100000000004,6090.156388895718
2025-07-12 14:21:00,57.219325,1.0995369999999998,0.9475070818609518,6.944448,6.655091,38.7731,6090.206388895718
2025-07-12 14:24:00,60.34433,1.070602,0.9183421018291569,6.886577999999999,6.597225999999999,37.615700000000004,6090.256388895718
2025-07-12 14:27:00,56.987845,0.9837959999999999,0.9247169965251518,6.9444479999999995,6.828702,37.615700000000004,6090.306388895719
2025-07-12 14:30:00,54.90451,0.9837959999999999,0.9545716988474734,6.828702999999999,6.770837,36.74770000000001,6090.356388895719
2025-07-12 14:33:00,53.58796,1.0416659999999993,0.9052245306613717,6.886573,6.626157000000001,36.45839999999998,6090.406388895719
2025-07-12 14:36:00,51.576965,1.1284720000000004,0.9605594612713851,6.944444,6.626162,36.45840000000004,6090.456388895719
2025-07-12 14:39:00,51.070605,1.186343,0.9358544162784803,7.002314,6.539351000000001,35.30090000000001,6090.506388895719
2025-07-12 14:42:00,56.206595,1.157407,0.9403674905267994,6.915508000000001,6.510421,35.87959999999998,6090.5563888957195
2025-07-12 14:45:00,57.49421,1.1574080000000002,0.957041093010711,6.8865739999999995,6.510415999999999,36.45830000000001,6090.60638889572
2025-07-12 14:48:00,61.863425,1.157407,0.9735012071924972,6.857638,6.510421,37.32639999999998,6090.65638889572
2025-07-12 14:51:00,62.65914,1.0995369999999998,0.9475126321871381,6.8865739999999995,6.597227,37.32639999999998,6090.70638889572
2025-07-12 14:54:00,56.698494999999994,1.0127319999999997,0.9385393524752409,6.828704,6.684032,36.45830000000001,6090.75638889572
2025-07-12 14:57:00,59.823494999999994,1.0995369999999998,0.9313475764457616,6.828702999999999,6.510415999999999,37.326400000000035,6090.80638889572
2025-07-12 15:00:00,61.328125,0.9548610000000002,0.9107722247292575,6.597217,6.510415999999999,35.30090000000001,6090.856388895721
2025-07-12 15:03:00,63.165504999999996,0.8969899999999997,,6.626157,6.626157000000001,37.61579999999998,6090.906388895721
2025-07-12 15:06:00,60.069445,0.9259259999999996,0.8966777214194204,6.712968,6.655092000000001,37.03709999999995,6090.956388895721
2025-07-12 15:09:00,60.836225,0.8969909999999999,0.9113849268251233,6.568283,6.5972219999999995,37.3263,6091.006388895721
2025-07-12 15:12:00,56.973380000000006,0.9259259999999996,0.8667715747719489,6.6261529999999995,6.510417,37.037000000000035,6091.056388895721
2025-07-12 15:15:00,56.452545,0.868055,0.8966822337414794,6.597217,6.655092000000001,36.45839999999998,6091.1063888957215
2025-07-12 15:18:00,58.78183,0.9837959999999999,0.8941869690621005,6.741897000000001,6.568290999999999,35.87959999999998,6091.156388895722
2025-07-12 15:21:00,61.34259,0.8391200000000003,0.8818139488962425,6.5104120000000005,6.5972219999999995,37.90499999999997,6091.206388895722
2025-07-12 15:24:00,63.91782499999999,0.8969909999999999,0.8677348959770758,6.5682920000000005,6.510421,37.03710000000001,6091.256388895722
2025-07-12 15:27:00,63.411455,0.9259260000000005,0.8667715747719481,6.655092000000001,6.539355999999999,37.615700000000004,6091.306388895722
2025-07-12 15:30:00,61.631945,0.8101850000000006,0.9076999106257102,6.5104120000000005,6.712966999999999,37.905100000000004,6091.356388895722
2025-07-12 15:33:00,55.94618,0.8391209999999996,0.895750421518484,6.6261529999999995,6.741902,37.615700000000004,6091.406388895723
2025-07-12 15:36:00,53.862845,0.8680560000000002,0.8966827446744718,6.655093,6.712966999999999,36.74769999999995,6091.456388895723
2025-07-12 15:39:00,53.11053,0.9259259999999996,0.8966777214194204,6.857643,6.799767000000001,37.61579999999998,6091.506388895723
2025-07-12 15:42:00,54.658564999999996,1.0127319999999997,0.9385340853413813,6.799772999999999,6.655091,35.300899999999956,6091.556388895723
2025-07-12 15:45:00,56.72743,1.0416669999999995,0.9367477198935567,6.741897999999999,6.539351000000001,36.16900000000004,6091.606388895723
2025-07-12 15:48:00,61.89236,1.0416669999999995,0.9210869162649967,6.741897999999999,6.510421,37.32639999999998,6091.6563888957235
2025-07-12 15:51:00,60.069445,0.9259259999999996,0.881812012940797,6.684033,6.597227,37.615800000000036,6091.706388895724
2025-07-12 15:54:00,58.796295,0.9259259999999996,0.8818120129407976,6.712962999999999,6.626157000000001,37.61579999999998,6091.756388895724
2025-07-12 15:57:00,64.178245,0.9837959999999999,0.8786364809164882,6.626157,6.423611,37.3263,6091.806388895724
2025-07-12 16:00:00,57.50868,0.78125,0.8651547634801205,6.539352999999999,6.712962999999999,37.615700000000004,6091.856388895724
2025-07-12 16:03:00,55.439814999999996,0.9837959999999999,0.8941869690621005,6.886573,6.712966999999999,37.32650000000001,6091.906388895724
2025-07-12 16:06:00,60.59028,1.1284719999999995,0.944245741917232,6.886573,6.539351000000001,37.61579999999998,6091.956388895725
2025-07-12 16:09:00,58.015045,1.0127309999999996,0.9076984242811564,6.857638000000001,6.655097,36.45830000000001,6092.006388895725
2025-07-12 16:12:00,53.862845,0.9259259999999996,0.9259290000093978,6.655088,6.655092,37.326400000000035,6092.056388895725
2025-07-12 16:15:00,53.616895,0.9837959999999999,0.9095420716513296,6.741898,6.5972219999999995,35.59030000000001,6092.106388895725
2025-07-12 16:18:00,52.57523,1.0995369999999998,0.8983726547327233,6.828707999999999,6.452551,35.30099999999999,6092.156388895725
2025-07-12 16:21:00,57.50868,1.0127319999999997,0.8760804349454167,6.684028,6.4236059999999995,35.59030000000001,6092.2063888957255
2025-07-12 16:24:00,59.042245,0.983797,0.8941820982834786,6.684033,6.510415999999999,35.30090000000001,6092.256388895726
2025-07-12 16:27:00,55.70023,0.9548610000000002,0.8957455869895471,6.655088,6.539346999999999,35.87959999999998,6092.306388895726
2025-07-12 16:30:00,54.412615,1.0416659999999993,0.9210810090926033,6.799773,6.568287,36.16890000000001,6092.356388895726
2025-07-12 16:33:00,51.80845,1.070601,0.9183416504536365,6.799768,6.510417,34.72219999999999,6092.406388895726
2025-07-12 16:36:00,53.616895,1.1284720000000004,0.92772221415829,6.770828,6.3946760000000005,35.30090000000001,6092.456388895726
2025-07-12 16:39:00,51.5625,0.9837959999999999,0.8941869690621019,6.770828,6.597222,35.59030000000001,6092.506388895727
2025-07-12 16:42:00,51.57697,1.0416660000000002,0.9210810090926036,6.828708000000001,6.5972219999999995,36.16890000000001,6092.556388895727
2025-07-12 16:45:00,47.685185000000004,0.9548609999999993,0.9107722247292576,6.684023,6.597222,35.59030000000001,6092.606388895727
2025-07-12 16:48:00,51.31655,1.1284720000000004,0.9109647272227143,6.799767999999999,6.394676,34.14350000000002,6092.656388895727
2025-07-12 16:51:00,55.179395,1.0416669999999995,0.889156225191777,6.712968,6.423611,35.30090000000001,6092.706388895727
2025-07-12 16:54:00,56.48148,1.0127309999999996,0.907698424281157,6.799767999999999,6.597227,35.59020000000004,6092.7563888957275
2025-07-12 16:57:00,58.260994999999994,1.0995369999999998,0.9149698416172124,6.770833,6.4236059999999995,36.16899999999998,6092.806388895728
2025-07-12 17:00:00,54.137730000000005,0.9548609999999993,0.8805466419572935,6.684023,6.539352000000001,36.16900000000004,6092.856388895728
2025-07-12 17:03:00,54.1522,1.070601,0.9021173988283728,6.799768,6.481477,34.72220000000004,6092.906388895728
2025-07-12 17:06:00,54.13773,1.1284719999999995,0.9277164639308862,6.799773,6.423611,35.87960000000004,6092.956388895728
2025-07-12 17:09:00,53.370945,1.0127309999999996,0.907698424281157,6.741892999999999,6.539352,35.01159999999999,6093.006388895728
2025-07-12 17:12:00,53.370945,0.9259259999999996,0.8667715747719489,6.655087999999999,6.539352,35.01159999999999,6093.056388895729
2025-07-12 17:15:00,46.947335,0.78125,0.851543518186863,6.568283,6.712962999999999,35.59030000000001,6093.106388895729
2025-07-12 17:18:00,46.947335,0.8969909999999999,0.8528554321899859,6.6261529999999995,6.539352,35.59019999999998,6093.156388895729
2025-07-12 17:21:00,51.056135,1.0995369999999998,0.9149698416172124,6.712968,6.365741,34.72229999999996,6093.206388895729
2025-07-12 17:24:00,49.508105,1.0127309999999996,0.9076930306675758,6.770838,6.568287,34.72229999999996,6093.256388895729
2025-07-12 17:27:00,49.24769,0.9837959999999999,0.8941816291321631,6.770838,6.5972219999999995,34.72219999999999,6093.3063888957295
2025-07-12 17:30:00,45.833335,1.0416659999999993,0.9052245306613717,6.770833,6.510417,33.85419999999999,6093.35638889573
2025-07-12 17:33:00,42.30324,0.8969899999999997,0.8677344069094427,6.510413,6.4525429999999995,32.407399999999996,6093.40638889573
2025-07-12 17:36:00,41.261575,0.9548609999999993,0.8651552316478495,6.452548,6.278937000000001,33.27550000000002,6093.45638889573
2025-07-12 17:39:00,43.851275,1.0127319999999997,0.8599590342558131,6.510413000000001,6.221061,32.407399999999996,6093.50638889573
2025-07-12 17:42:00,45.659725,1.0127319999999997,0.8599590342558138,6.539352999999999,6.250001,33.275499999999965,6093.55638889573
2025-07-12 17:45:00,47.974535,1.0416669999999995,0.8563539732468114,6.568287999999999,6.221061,33.27550000000002,6093.606388895731
2025-07-12 17:48:00,43.59086,0.9548610000000002,0.849571429019079,6.423608000000001,6.221067,31.25,6093.656388895731
2025-07-12 17:51:00,41.78241,1.0127309999999996,0.8599585859176241,6.452543,6.163192,31.828700000000026,6093.706388895731
2025-07-12 17:54:00,43.330439999999996,1.070601,0.8856767324029806,6.539348,6.192127000000001,31.25,6093.756388895731
2025-07-12 17:57:00,43.055555,1.157407,0.9063015228052085,6.539353,6.076386,30.67130000000003,6093.806388895731
2025-07-12 18:00:00,38.671875,0.8969909999999999,0.8528502581455317,6.278938,6.192126999999999,31.82869999999997,6093.8563888957315
2025-07-12 18:03:00,33.275465,0.9837959999999999,0.8307370776225367,6.452547999999999,6.163192,29.80329999999998,6093.906388895732
2025-07-12 18:06:00,30.960645,0.9837959999999999,0.8143130794593858,6.510413,6.192126999999999,29.80329999999998,6093.956388895732
2025-07-12 18:09:00,30.94618,0.9548609999999993,0.8337728466049501,6.510413,6.278932000000001,29.513900000000035,6094.006388895732
2025-07-12 18:12:00,33.275465,1.0416669999999995,0.8225610504233625,6.452548,6.047451,29.22460000000001,6094.056388895732
2025-07-12 18:15:00,33.00058,0.9548609999999993,0.7682176594376608,6.278938,5.931717000000001,28.93520000000001,6094.106388895732
2025-07-12 18:18:00,32.494215,1.0127319999999997,0.775586795365088,6.221063,5.787040999999999,29.22460000000001,6094.156388895733
2025-07-12 18:24:00,30.439815000000003,1.0995369999999998,0.7744803240160892,6.192127999999999,5.613421,28.935100000000034,6094.156388895733
2025-07-12 18:27:00,30.439815000000003,0.9837959999999999,0.7279471255355369,5.9317079999999995,5.468751999999999,28.067099999999982,6094.156388895733
2025-07-12 18:36:00,30.439815000000003,0.6365739999999995,0.6650885004933598,5.4398159999999995,5.497682,28.93520000000001,6094.156388895733
2025-07-12 18:42:00,33.015045,0.8680560000000002,0.7301250793112568,5.8159719999999995,5.555555999999999,29.51389999999998,6094.156388895733
2025-07-12 18:48:00,31.987845,0.9548610000000002,0.7511488694686381,5.8738470000000005,5.497686,28.64580000000001,6094.156388895733
2025-07-12 18:54:00,30.1794,0.9548610000000002,0.7160559117662024,5.844912000000001,5.410881000000001,29.513800000000003,6094.156388895733
2025-07-12 19:03:00,30.960645,0.9837959999999999,0.727940873096853,5.931717,5.468751,28.356499999999983,6094.156388895733
2025-07-12 19:06:00,30.1794,0.9548610000000002,0.7160559117662024,5.931717,5.497686,28.067099999999982,6094.156388895733
2025-07-12 19:09:00,30.7147,0.9837959999999999,0.7458545510696022,5.9027769999999995,5.468751,28.067099999999982,6094.156388895733
2025-07-12 19:27:00,31.22106,0.9259259999999996,0.7387638518427474,5.9895830000000005,5.6423570000000005,28.93520000000001,6094.156388895733
2025-07-12 19:30:00,30.7147,0.9837959999999999,0.763419373952064,5.960647000000001,5.555551,29.51389999999998,6094.156388895733
2025-07-12 19:33:00,31.235529999999997,0.9548610000000002,0.7511488694686381,6.018517,5.6423559999999995,28.93520000000001,6094.156388895733
2025-07-12 19:39:00,30.7147,0.8969899999999997,0.7262585644471325,5.931717,5.613427,28.935100000000034,6094.156388895733
2025-07-12 19:42:00,30.685765,1.0127319999999997,0.775580716106426,5.931712999999999,5.497681000000001,28.645899999999983,6094.156388895733
2025-07-12 19:48:00,30.960645,0.9259259999999996,0.7556389798341878,5.9895879999999995,5.671292,29.803200000000004,6094.156388895733
2025-07-12 19:54:00,30.439815000000003,0.9837959999999999,0.7096611232540542,6.018517,5.526621,28.067199999999957,6094.156388895733
2025-07-12 20:12:00,31.221065000000003,1.070602,0.7441199904036507,6.076388,5.497685999999999,29.51400000000001,6094.156388895733
2025-07-12 20:18:00,30.454285,0.8969909999999999,0.7429492033775221,5.960647999999999,5.671296999999999,29.80329999999998,6094.156388895733
2025-07-12 20:27:00,30.1794,1.0416669999999995,0.7514027129024808,5.9895879999999995,5.468751,29.513900000000035,6094.156388895733
2025-07-12 20:30:00,30.685765,1.070602,0.7629875753733643,6.076388000000001,5.526616000000001,28.93520000000001,6094.156388895733
2025-07-12 20:36:00,30.454285,1.0995369999999998,0.7554150873626734,6.105328,5.497681,29.803200000000004,6094.156388895733
2025-07-12 20:42:00,30.7147,1.0127309999999996,0.7755802976621142,6.076388000000001,5.6423570000000005,29.513999999999953,6094.156388895733
2025-07-12 20:54:00,32.50868,1.0127319999999997,0.7397219633553263,6.076388,5.584486,28.645899999999983,6094.156388895733
2025-07-12 20:57:00,32.24826,0.983797,0.7458549666975696,5.9895830000000005,5.555555999999999,29.803200000000004,6094.156388895733
2025-07-12 21:00:00,30.960645,1.0127319999999997,0.7578284521837554,6.018518,5.555555999999999,28.06710000000004,6094.156388895733
2025-07-12 21:06:00,30.96065,1.0995369999999998,0.7931502872814961,6.018518,5.468750999999999,28.645899999999983,6094.156388895733
2025-07-12 21:21:00,30.975115000000002,0.9548609999999993,0.716055911766202,6.018518,5.584487000000001,28.93520000000001,6094.156388895733
2025-07-12 22:33:00,31.452545,0.6655089999999992,0.6940434280628691,5.671295999999999,5.729167,29.803300000000007,6094.156388895733
2025-07-12 22:39:00,31.71296,0.9259260000000005,0.738763851842748,5.9606520000000005,5.613426,29.22460000000001,6094.156388895733
2025-07-12 22:45:00,30.94618,0.9259259999999996,0.7387638518427474,5.9895879999999995,5.642361999999999,28.64590000000001,6094.156388895733
2025-07-12 22:51:00,31.467015,0.6365740000000004,0.607178374932377,5.555555000000001,5.497681,29.513900000000035,6094.156388895733
2025-07-12 22:54:00,36.11111,0.26041699999999945,0.5046977941762154,4.918977999999999,5.526621,30.381999999999977,6094.156388895733
2025-07-12 23:03:00,30.685765,0.5497690000000004,0.6326100486107338,5.526616,5.700227,29.224500000000035,6094.156388895733
2025-07-12 23:09:00,30.19387,0.694445,0.6650888702419272,5.642360999999999,5.584486,28.35650000000004,6094.156388895733
2025-07-12 23:12:00,30.1794,0.7233800000000006,0.6483527836601022,5.671296000000001,5.526616,28.64580000000001,6094.156388895733
2025-07-12 23:15:00,31.712965,0.694445,0.6944434999958846,5.497686000000001,5.497681000000001,28.935099999999977,6094.156388895733
2025-07-12 23:18:00,32.75463,0.6365739999999995,0.6650885004933598,5.642360999999999,5.700227,29.513900000000035,6094.156388895733
2025-07-12 23:21:00,30.454285,0.7233799999999997,0.6638249244624032,5.671301,5.555551,28.35650000000004,6094.156388895733
2025-07-12 23:27:00,30.685765,0.7523149999999994,0.6617168932896803,5.729166,5.555551,28.93520000000001,6094.156388895733
2025-07-12 23:39:00,30.454285,0.694445,0.6798758821333242,5.7002310000000005,5.671296,28.067099999999982,6094.156388895733
2025-07-12 23:45:00,31.206595,0.8969910000000008,0.7262589987534515,5.844907000000001,5.526616,27.488400000000013,6094.156388895733
2025-07-12 23:54:00,30.150464999999997,0.8680560000000002,0.7136285531269382,5.931717000000001,5.642361,27.488499999999988,6094.156388895733
2025-07-13 00:00:00,30.7147,0.8391210000000004,0.7008662714830531,5.931717000000001,5.671296,28.64580000000001,6094.156388895733
2025-07-13 00:06:00,32.233795,0.7523149999999994,0.6928328810092959,5.758101999999999,5.6423570000000005,30.092600000000004,6094.156388895733
2025-07-13 00:12:00,31.987845,0.8391210000000004,0.7331893565344996,5.844907000000001,5.6423559999999995,28.64579999999998,6094.156388895733
2025-07-13 00:15:00,31.48148,0.8680560000000002,0.7463404022053209,5.873842000000001,5.6423559999999995,29.224500000000006,6094.156388895733
2025-07-13 00:21:00,31.467015,0.868055,0.7136281143751855,5.931712000000001,5.6423570000000005,28.93519999999998,6094.156388895733
2025-07-13 00:54:00,30.1794,1.2152779999999996,0.7997905413452288,6.221068,5.49768,28.935100000000034,6094.156388895733
2025-07-13 02:57:00,30.7147,1.2442129999999993,0.8106980049864358,6.105323,5.35301,28.067199999999957,6094.156388895733
2025-07-13 03:39:00,30.454285,1.2442130000000002,0.7477831228613843,6.076388000000001,5.237265,29.22460000000001,6094.156388895733
2025-07-13 06:24:00,30.685765,1.0995369999999998,0.7554217475134234,5.9317079999999995,5.324071000000001,28.93520000000001,6094.156388895733
2025-07-13 07:33:00,30.454285,1.070602,0.6424261226863001,5.497688,4.774306,27.488499999999988,6094.156388895733
2025-07-13 08:06:00,31.221065000000003,1.0416669999999995,0.713635357984032,5.642358,5.063661000000001,28.93520000000001,6094.156388895733
2025-07-13 08:18:00,32.24826,1.070602,0.6847778221315383,5.410882999999999,4.7453710000000004,29.513900000000035,6094.156388895733
2025-07-13 08:24:00,30.685765,0.9259259999999996,0.6861876723375017,5.410882999999999,4.976857000000001,29.224499999999978,6094.156388895733
2025-07-13 08:27:00,30.975115000000002,0.9837959999999999,0.7096611232540553,5.381946999999999,4.890051000000001,28.935099999999977,6094.156388895733
2025-07-13 08:39:00,31.206595,0.8101849999999997,0.6548948212905041,5.266202000000001,4.976857000000001,29.224500000000006,6094.156388895733
2025-07-13 08:42:00,33.015045,0.9259260000000005,0.6861814278887974,5.295142,4.8611059999999995,29.51389999999998,6094.156388895733
2025-07-13 08:45:00,30.425345,0.8391200000000003,0.6501304396628675,5.266202,4.918982000000001,28.93520000000001,6094.156388895733
2025-07-13 08:48:00,31.7419,0.9548610000000002,0.679492589148851,5.295142,4.803241000000001,29.513900000000035,6094.156388895733
2025-07-13 08:54:00,37.41319,0.6655099999999994,0.5902185102573191,4.80324,4.6585600000000005,30.381899999999973,6094.156388895733
2025-07-13 08:57:00,34.027775,0.5497690000000004,0.5921104900179883,4.861116,4.947917,29.51389999999998,6094.156388895733
2025-07-13 09:18:00,31.467015,1.2152770000000004,0.7374612265172651,5.526618000000001,4.716431,28.64580000000001,6094.156388895733
2025-07-13 09:21:00,31.48148,1.1284720000000004,0.7267803000076112,5.526618000000001,4.8321760000000005,28.06710000000004,6094.206388895733
2025-07-13 09:24:00,33.260999999999996,1.070602,0.744119990403652,5.584493999999999,5.0057920000000005,29.224499999999978,6094.256388895733
2025-07-13 09:27:00,34.56308,1.157407,0.7375209247717615,5.613424000000001,4.890047000000001,30.092599999999976,6094.306388895733
2025-07-13 09:30:00,31.98785,1.0995369999999998,0.7159612084618036,5.555554000000001,4.890047000000001,28.93520000000001,6094.356388895733
2025-07-13 09:33:00,30.960645,1.1574080000000002,0.7972103974766456,5.729164000000001,5.092596,28.935199999999952,6094.4063888957335
2025-07-13 09:36:00,31.7419,0.9837959999999999,0.727940873096853,5.642363,5.179397,28.06710000000004,6094.456388895734
2025-07-13 09:39:00,32.754625000000004,1.070601,0.7248268216580893,5.642358,5.034727,28.06710000000001,6094.506388895734
2025-07-13 09:42:00,30.685765,1.0416659999999993,0.713628292886582,5.584493,5.005787,28.64580000000001,6094.556388895734
2025-07-13 09:45:00,30.96065,1.0416659999999993,0.6940681183915786,5.526622999999999,4.918977,29.224500000000035,6094.606388895734
2025-07-13 09:48:00,30.454285,1.0416660000000002,0.7136282928865824,5.526618000000001,4.947912,28.935300000000012,6094.656388895734
2025-07-13 09:54:00,31.206595,1.157407,0.7166107459824649,5.497687999999999,4.7453710000000004,27.77769999999998,6094.656388895734
2025-07-13 09:57:00,34.823495,1.0416669999999995,0.7136286812248595,5.497688,4.918981,29.513900000000035,6094.656388895734
2025-07-13 10:00:00,31.48148,0.8969909999999999,0.7092727288984639,5.410878,5.063656999999999,29.22460000000001,6094.656388895734
2025-07-13 10:03:00,31.206595,1.0127319999999997,0.7212436786073562,5.410882999999999,4.890051000000001,28.93520000000001,6094.656388895734
2025-07-13 10:06:00,34.317125000000004,0.8969909999999999,0.6562266288589903,5.295142,4.861110999999999,29.224500000000035,6094.656388895734
2025-07-13 10:09:00,37.138310000000004,0.5787040000000001,0.60717850206972,4.947919999999999,5.005786,30.38190000000003,6094.656388895734
