Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-13 10:12:00,31.7419,0.694445,0.6650888702419272,5.208337,5.150462000000001,28.93519999999998,6094.656388895734
2025-07-13 10:18:00,33.796295,1.2152779999999996,0.7587782990478814,5.700228,4.91898,28.06710000000004,6094.656388895734
2025-07-13 11:03:00,31.987845,1.070602,0.7441199904036507,5.555558,4.976856,28.64590000000001,6094.656388895734
2025-07-13 11:06:00,32.74016,1.0127319999999997,0.7023460997044401,5.497688,4.947915999999999,28.93519999999998,6094.656388895734
2025-07-13 11:09:00,32.233795,1.0127319999999997,0.721243678607355,5.497688,4.976856,30.382000000000033,6094.656388895734
2025-07-13 11:18:00,31.712965,0.8391200000000003,0.6673794459432184,5.324072000000001,5.0057920000000005,29.51389999999998,6094.656388895734
2025-07-13 11:30:00,32.754625000000004,0.9548610000000002,0.6794990498866229,5.439812,4.947921,28.356499999999983,6094.656388895734
2025-07-13 11:33:00,31.467015,0.9837960000000008,0.7096611232540556,5.439812,4.947916,29.224500000000035,6094.656388895734
2025-07-13 11:39:00,31.467015,0.8969899999999997,0.6562262230341505,5.439817000000001,5.005787,28.645899999999983,6094.656388895734
2025-07-13 11:45:00,34.042249999999996,0.868055,0.6797262914099305,5.410882000000001,5.063657000000001,29.513800000000003,6094.656388895734
2025-07-13 11:57:00,33.00058,1.1284720000000004,0.7267803000076112,5.5844879999999995,4.890045999999999,29.513900000000035,6094.656388895734
2025-07-13 12:06:00,31.22106,1.157407,0.7375209247717615,5.613428,4.890051,28.067099999999982,6094.656388895734
2025-07-13 12:09:00,33.015045,1.0127309999999996,0.6830015133323563,5.613428,5.034727,28.93520000000001,6094.656388895734
2025-07-13 12:12:00,30.700235,1.0127319999999997,0.7023460997044401,5.468753,4.918981,28.935100000000034,6094.656388895734
2025-07-13 12:15:00,32.494215,0.8969899999999997,0.6919536639438915,5.381946999999999,5.005787,28.935299999999984,6094.656388895734
2025-07-13 12:18:00,32.494215,0.8969899999999997,0.6919536639438915,5.381946999999999,5.005787,28.935100000000034,6094.656388895734
2025-07-13 12:21:00,30.439815000000003,0.8391200000000003,0.6673735464949309,5.381946999999999,5.063656999999999,29.803200000000004,6094.656388895734
2025-07-13 12:24:00,32.75463,1.0995369999999998,0.7159612084618036,5.497688,4.832181,28.93520000000001,6094.656388895734
2025-07-13 12:30:00,30.931714999999997,0.983797,0.7279475344568688,5.381943000000001,4.918986,28.93520000000001,6094.656388895734
2025-07-13 12:33:00,30.439815000000003,1.0127319999999997,0.7212436786073562,5.410882999999999,4.890051000000001,28.067099999999982,6094.656388895734
2025-07-13 12:36:00,30.94618,1.0127319999999997,0.7023527054141979,5.526617999999999,4.976856,28.935299999999984,6094.656388895734
2025-07-13 12:42:00,32.248265,1.0416670000000003,0.6940753432463428,5.468753,4.861116,29.22460000000001,6094.656388895734
2025-07-13 12:45:00,31.206595,1.0416669999999995,0.7327285232850478,5.526617999999999,4.976851000000001,28.356499999999983,6094.656388895734
2025-07-13 12:48:00,31.97338,1.0127319999999997,0.7212436786073562,5.526617999999999,5.0057860000000005,28.93520000000001,6094.656388895734
2025-07-13 12:51:00,30.454285,0.9259259999999996,0.7040619973836593,5.497687999999999,5.092592,28.935100000000034,6094.656388895734
2025-07-13 12:54:00,32.494209999999995,1.157407,0.6951008840256118,5.584493,4.803235999999999,28.645899999999983,6094.656388895734
2025-07-13 12:57:00,30.439815000000003,1.0416669999999995,0.6940753432463425,5.526617999999999,4.918981,28.356400000000008,6094.656388895734
2025-07-13 13:03:00,32.248265,1.0127319999999997,0.7212436786073562,5.439817999999999,4.918986,29.803300000000036,6094.656388895734
2025-07-13 13:12:00,31.19213,0.9259259999999996,0.6861876723375007,5.468753,5.034727,28.067199999999957,6094.656388895734
2025-07-13 13:15:00,32.002314999999996,1.0127319999999997,0.7023460997044401,5.497688,4.947915999999999,29.224499999999978,6094.656388895734
2025-07-13 13:21:00,31.48148,1.0127309999999996,0.7023457081636233,5.584493,5.0347219999999995,30.092600000000004,6094.656388895734
2025-07-13 13:24:00,33.00058,1.0127309999999996,0.7023523138709095,5.5844879999999995,5.034727,29.51389999999998,6094.656388895734
2025-07-13 13:27:00,32.494209999999995,1.0127309999999996,0.7023523138709095,5.5844879999999995,5.034727,30.381899999999973,6094.656388895734
2025-07-13 13:33:00,30.960645,0.8680560000000002,0.6968410083570837,5.381943000000001,5.063656999999999,29.51389999999998,6094.656388895734
2025-07-13 13:42:00,31.19213,0.9548610000000002,0.6794925891488499,5.353007000000001,4.8611059999999995,29.513900000000035,6094.656388895734
2025-07-13 13:45:00,31.206595,0.8969909999999999,0.6919540844276183,5.410882999999999,5.0347219999999995,28.93520000000001,6094.656388895734
2025-07-13 13:51:00,31.71296,1.0127319999999997,0.7023460997044413,5.5555579999999996,5.0057860000000005,27.777799999999957,6094.656388895734
2025-07-13 13:54:00,33.52141,1.0127309999999996,0.721243280030469,5.497687999999999,4.976857000000001,29.803200000000004,6094.656388895734
2025-07-13 13:57:00,30.685765,1.070602,0.7050537144427949,5.497687999999999,4.8611059999999995,28.935299999999984,6094.656388895734
2025-07-13 14:03:00,30.7147,1.070602,0.7050606307916335,5.613428,4.976856,28.06710000000004,6094.656388895734
2025-07-13 14:06:00,31.467010000000002,1.0416669999999995,0.7327285232850478,5.439817999999999,4.890051000000001,28.067099999999982,6094.656388895734
2025-07-13 14:09:00,30.179395,0.9259259999999996,0.7040681117793512,5.381943000000001,4.976857000000001,28.93520000000001,6094.656388895734
2025-07-13 14:15:00,30.7147,0.9548610000000002,0.6794925891488499,5.439817000000001,4.947915999999999,28.645899999999983,6094.656388895734
2025-07-13 14:18:00,30.7147,0.983797,0.7096615252651512,5.410882999999999,4.918986,29.80329999999998,6094.656388895734
2025-07-13 14:33:00,30.685765,0.9837959999999999,0.6909750395681358,5.5844879999999995,5.063662,28.356499999999983,6094.656388895734
2025-07-13 14:39:00,31.206595,1.0127319999999997,0.6830018975983404,5.526623,4.947921,28.93520000000001,6094.656388895734
2025-07-13 14:42:00,31.206595,0.983797,0.7096615252651501,5.468753,4.976856,29.51389999999998,6094.656388895734
2025-07-13 14:45:00,31.221065000000003,0.8680560000000002,0.6622699101991806,5.497682999999999,5.121527,28.356499999999983,6094.656388895734
2025-07-13 14:48:00,32.248265,1.0416669999999995,0.7136286812248607,5.5555579999999996,4.976851000000001,28.64580000000001,6094.656388895734
2025-07-13 14:54:00,30.94618,0.9259259999999996,0.6861876723375017,5.439817999999999,5.0057920000000005,28.067199999999957,6094.656388895734
2025-07-13 14:57:00,32.494215,0.8680560000000002,0.696841008357085,5.410882999999999,5.092597,30.092600000000004,6094.656388895734
2025-07-13 15:00:00,30.685765,0.983797,0.7279475344568688,5.555553000000001,5.092596,29.224499999999978,6094.656388895734
2025-07-13 15:06:00,31.467015,0.8101850000000006,0.654888995818716,5.410882000000001,5.121527,28.645899999999983,6094.656388895734
2025-07-13 15:09:00,31.467015,0.8969899999999997,0.6742865178657518,5.468747,5.063657000000001,29.803200000000004,6094.656388895734
2025-07-13 15:12:00,31.7419,0.9548610000000002,0.6979774355178852,5.468747,5.0057860000000005,28.935099999999977,6094.656388895734
2025-07-13 15:18:00,32.50868,1.0127309999999996,0.721243280030469,5.497687999999999,4.976857000000001,30.092600000000004,6094.656388895734
2025-07-13 15:21:00,33.015045,0.983797,0.6909689007324571,5.468753,4.947915999999999,29.224499999999978,6094.656388895734
2025-07-13 15:24:00,30.685765,0.983797,0.7096615252651512,5.497682999999999,5.0057860000000005,28.067099999999982,6094.656388895734
2025-07-13 15:30:00,33.796295,1.0127319999999997,0.7212436786073562,5.497682999999999,4.976851000000001,28.93520000000001,6094.656388895734
2025-07-13 15:33:00,31.43808,0.9259259999999996,0.6861876723375017,5.497682999999999,5.063657000000001,27.77769999999998,6094.656388895734
2025-07-13 15:36:00,32.494209999999995,0.8391200000000003,0.6673735464949309,5.410882000000001,5.092592000000001,29.803200000000004,6094.656388895734
2025-07-13 15:39:00,32.75463,0.8969899999999997,0.6742865178657518,5.468747,5.063657000000001,28.93520000000001,6094.656388895734
2025-07-13 15:42:00,33.767354999999995,0.9548609999999993,0.716055911766202,5.439817999999999,5.005787,29.22460000000001,6094.656388895734
2025-07-13 15:45:00,30.439815000000003,0.9837959999999999,0.7096611232540542,5.555558,5.063662,29.224599999999953,6094.656388895734
2025-07-13 15:48:00,33.015045,1.0127319999999997,0.7023460997044413,5.5555579999999996,5.0057860000000005,29.22460000000001,6094.656388895734
2025-07-13 15:51:00,31.221065000000003,0.9259259999999996,0.6861876723375017,5.526617999999999,5.092592000000001,29.224500000000035,6094.656388895734
2025-07-13 15:54:00,33.275465,1.0416669999999995,0.713635357984032,5.526617999999999,4.947921,29.80329999999998,6094.656388895734
2025-07-13 16:00:00,32.50868,0.983797,0.6909689007324571,5.468753,4.947915999999999,29.224499999999978,6094.656388895734
2025-07-13 16:03:00,30.960645,0.9548610000000002,0.6979774355178839,5.439817000000001,4.976856,28.935199999999952,6094.706388895735
2025-07-13 16:06:00,31.72743,0.9548610000000002,0.6979774355178852,5.381946999999999,4.918986,29.22460000000001,6094.756388895735
2025-07-13 16:09:00,32.248265,0.8391200000000003,0.6842802111654496,5.353007000000001,5.063656999999999,29.224499999999978,6094.806388895735
2025-07-13 16:12:00,33.28993,0.8969909999999999,0.6742869311356295,5.468753,5.063662,29.803200000000004,6094.856388895735
2025-07-13 16:15:00,32.494215,1.0127309999999996,0.721243280030469,5.5844879999999995,5.063657000000001,28.645899999999983,6094.906388895735
2025-07-13 16:18:00,33.26099,1.1284719999999995,0.7267803000076108,5.671293,4.976851000000001,29.803200000000004,6094.9563888957355
2025-07-13 16:21:00,31.467015,0.9259259999999996,0.7040619973836593,5.439817999999999,5.0347219999999995,28.93520000000001,6095.006388895736
2025-07-13 16:24:00,30.439815000000003,0.8391209999999996,0.6842806475518407,5.381943000000001,5.092592,29.803200000000004,6095.056388895736
2025-07-13 16:27:00,31.221065000000003,0.8969909999999999,0.6919601282788378,5.381943000000001,5.0057920000000005,28.935199999999952,6095.106388895736
2025-07-13 16:30:00,32.233795,0.9548610000000002,0.6979774355178852,5.381946999999999,4.918986,28.35650000000004,6095.156388895736
2025-07-13 16:33:00,31.987845,0.8969899999999997,0.6919597077926545,5.353007000000001,4.976857000000001,29.51389999999998,6095.206388895736
2025-07-13 16:36:00,31.235529999999997,0.78125,0.6422713739124948,5.381943000000001,5.121533,29.51389999999998,6095.256388895737
2025-07-13 16:39:00,30.685765,0.9548609999999993,0.6979774355178835,5.497688,5.034727,28.64590000000004,6095.306388895737
2025-07-13 16:42:00,30.439815000000003,0.9259259999999996,0.7040619973836593,5.439817999999999,5.0347219999999995,28.356400000000008,6095.356388895737
2025-07-13 16:45:00,30.1794,0.9259259999999996,0.7215818910443892,5.468748000000001,5.092592,29.224599999999953,6095.356388895737
2025-07-13 16:48:00,30.96065,0.9548609999999993,0.6794925891488495,5.497688,5.005787,29.803200000000004,6095.356388895737
2025-07-13 16:51:00,31.712965,1.070602,0.7248204600164677,5.497688,4.890045999999999,27.77770000000004,6095.356388895737
2025-07-13 16:54:00,30.439815000000003,0.9548609999999993,0.6979774355178835,5.497688,5.034727,30.960699999999974,6095.356388895737
2025-07-13 16:57:00,32.494209999999995,0.9548609999999993,0.6979774355178847,5.439817999999999,4.976857000000001,28.356400000000008,6095.356388895737
2025-07-13 17:06:00,30.685765,0.9548609999999993,0.6605750866673933,5.410878,4.890047000000001,28.06710000000004,6095.356388895737
2025-07-13 17:12:00,30.439815000000003,0.9548609999999993,0.6794925891488507,5.3819479999999995,4.890047000000001,28.356499999999983,6095.356388895737
2025-07-13 17:21:00,32.233795,1.0127319999999997,0.7212436786073562,5.410882999999999,4.890051000000001,28.64580000000001,6095.356388895737
2025-07-13 17:24:00,30.16493,0.8680560000000002,0.6797267161215047,5.324072999999999,4.976846999999999,28.93520000000001,6095.356388895737
2025-07-13 17:33:00,31.48148,1.0127319999999997,0.7023460997044401,5.381943000000001,4.832171,28.64579999999995,6095.356388895737
2025-07-13 17:36:00,31.221065000000003,0.8969909999999999,0.6919540844276183,5.439817999999999,5.063656999999999,29.22460000000001,6095.356388895737
2025-07-13 17:48:00,31.72743,0.9259259999999996,0.7040619973836593,5.439817999999999,5.0347219999999995,29.22460000000001,6095.356388895737
2025-07-13 17:54:00,31.23553,1.070602,0.7248204600164677,5.555558,4.947915999999999,29.224499999999978,6095.356388895737
2025-07-13 17:57:00,33.015045,1.0127319999999997,0.7212436786073562,5.497682999999999,4.976851000000001,28.935299999999984,6095.356388895737
2025-07-13 18:03:00,32.248265,1.0416670000000003,0.7327285232850482,5.497682999999999,4.947916,28.93520000000001,6095.356388895737
2025-07-13 18:27:00,30.425345,0.983797,0.6909754344505455,5.613423,5.092596,29.803200000000004,6095.356388895737
2025-07-13 18:30:00,30.7147,0.8969909999999999,0.7092727288984639,5.555553000000001,5.2083319999999995,29.224499999999978,6095.356388895737
2025-07-13 18:39:00,31.987845,1.0127309999999996,0.739727877994479,5.7580979999999995,5.266207,28.64580000000001,6095.356388895737
2025-07-13 18:48:00,30.179395,1.0127309999999996,0.7212432800304679,5.787038,5.266207,28.935299999999984,6095.356388895737
2025-07-13 19:03:00,31.467015000000004,1.0127309999999996,0.7755863769185843,5.9317079999999995,5.497687000000001,29.51400000000001,6095.356388895737
2025-07-13 19:12:00,31.7419,1.0127309999999996,0.7755802976621142,5.989588,5.555557,27.488399999999956,6095.356388895737
2025-07-13 19:15:00,30.15046,0.8969909999999999,0.709272728898465,5.873837999999999,5.526617,27.777800000000013,6095.356388895737
2025-07-13 19:36:00,32.75463,1.0995369999999998,0.7554217475134223,6.076388,5.468750999999999,29.803200000000004,6095.356388895737
2025-07-13 19:39:00,32.50868,1.070602,0.7629875753733643,6.076388000000001,5.526616000000001,28.645899999999983,6095.356388895737
2025-07-13 19:45:00,30.700235,0.868055,0.7136338645973218,5.787032,5.497687000000001,28.067099999999982,6095.356388895737
2025-07-13 19:54:00,30.700235,1.0127319999999997,0.7397219633553263,5.902783,5.410881000000001,28.645899999999983,6095.356388895737
2025-07-13 20:09:00,30.439815000000003,0.9548609999999993,0.7511488694686379,5.931718,5.555557,29.224500000000035,6095.356388895737
2025-07-13 20:18:00,31.467015000000004,0.9259259999999996,0.7387697365974643,5.8449029999999995,5.497687000000001,28.93520000000001,6095.356388895737
2025-07-13 20:21:00,30.19387,1.0127319999999997,0.7212436786073562,5.931712999999999,5.410881000000001,29.513900000000035,6095.356388895737
2025-07-13 20:33:00,31.206595,1.0416670000000003,0.7327219980748201,5.902783,5.353006,28.935100000000034,6095.356388895737
2025-07-13 20:45:00,30.454285,1.0995369999999998,0.7359249953456422,5.989588,5.3530109999999995,30.381899999999973,6095.356388895737
2025-07-13 20:51:00,30.454285,0.8969909999999999,0.6919540844276183,5.931718,5.555557,28.067199999999957,6095.356388895737
2025-07-13 21:00:00,30.150464999999997,1.070602,0.744119990403652,5.960647999999999,5.381946,28.06710000000004,6095.356388895737
2025-07-13 21:45:00,30.685765,1.1863420000000007,0.7687473755625385,6.076388,5.353006,29.513900000000007,6095.356388895737
2025-07-13 21:48:00,30.685765,1.0995369999999998,0.7359249953456435,6.134264,5.497687000000001,29.513799999999975,6095.356388895737
2025-07-13 21:54:00,31.467015,1.157407,0.7972033624323528,6.0763929999999995,5.4398159999999995,30.092600000000004,6095.356388895737
2025-07-13 21:57:00,30.685765,1.0995369999999998,0.7554217475134234,6.047452999999999,5.439816,29.51389999999998,6095.356388895737
2025-07-13 22:06:00,31.206595,1.1863419999999998,0.768747375562538,6.0763929999999995,5.353011,30.381999999999977,6095.356388895737
2025-07-13 22:09:00,30.960645,1.070602,0.7629875753733643,6.134258,5.584486,28.356499999999983,6095.356388895737
2025-07-13 22:24:00,32.75463,0.8101849999999997,0.6879649157656993,5.7870360000000005,5.555551,27.777799999999957,6095.356388895737
2025-07-13 22:27:00,30.439815000000003,0.6655089999999992,0.6655104999672282,5.584485999999999,5.584487000000001,28.93520000000001,6095.356388895737
2025-07-13 22:30:00,33.78183,0.78125,0.70644351276698,5.787037,5.6423570000000005,28.06710000000004,6095.356388895737
2025-07-13 22:33:00,30.7147,0.8101850000000006,0.6879649157656996,5.902782,5.671296999999999,28.64580000000001,6095.356388895737
2025-07-13 22:39:00,30.439815000000003,0.9259259999999996,0.721575896061755,5.9895879999999995,5.613422000000001,29.513999999999953,6095.356388895737
2025-07-13 22:51:00,36.63194,0.49189799999999995,0.5873656966744462,5.208328,5.41088,30.092600000000004,6095.356388895737
2025-07-13 22:54:00,33.000575,0.4050929999999999,0.6074504247840968,5.23727,5.700227,29.513800000000003,6095.356388895737
2025-07-13 22:57:00,30.96065,0.6076389999999998,0.663829697813744,5.5266210000000004,5.642361999999999,29.51389999999998,6095.356388895737
2025-07-13 23:00:00,31.467015,0.7523149999999994,0.7080216443056709,5.700235999999999,5.613421,29.803200000000004,6095.356388895737
2025-07-13 23:03:00,36.617475,0.6655089999999992,0.6655054999877126,5.642366,5.6423570000000005,30.092600000000004,6095.356388895737
2025-07-13 23:06:00,31.467015,0.6944439999999998,0.6944429999967289,5.6134260000000005,5.613422000000001,30.67130000000003,6095.356388895737
2025-07-13 23:12:00,30.96065,0.7233799999999997,0.6638249244624032,5.729172,5.613422000000001,29.224500000000035,6095.356388895737
2025-07-13 23:15:00,31.48148,0.694445,0.6798758821333251,5.671291999999999,5.6423570000000005,29.803200000000004,6095.356388895737
2025-07-13 23:18:00,31.756365,0.8391210000000004,0.7171659882736302,5.787037,5.555555999999999,29.80329999999998,6095.356388895737
2025-07-13 23:21:00,30.19387,0.78125,0.6587408650412064,5.815977,5.584487000000001,28.356400000000008,6095.356388895737
2025-07-13 23:24:00,30.439815000000003,0.7523150000000003,0.6928328810092962,5.787037,5.671292,29.513900000000035,6095.356388895737
2025-07-13 23:30:00,31.987845,0.8969910000000008,0.7092668024805553,5.815977,5.468746,29.224500000000035,6095.356388895737
2025-07-13 23:33:00,33.00058,0.78125,0.7218298919574826,5.758107000000001,5.6423570000000005,29.513900000000035,6095.356388895737
2025-07-13 23:36:00,35.054975,0.78125,0.70644351276698,5.787037,5.6423570000000005,29.224499999999978,6095.356388895737
2025-07-13 23:39:00,30.439815000000003,0.7523150000000003,0.6774001996776364,5.815977,5.671292,28.935199999999952,6095.356388895737
2025-07-13 23:42:00,30.454285,0.78125,0.7064435127669788,5.7870420000000005,5.642361999999999,30.092600000000004,6095.356388895737
2025-07-13 23:45:00,32.75463,0.9837960000000008,0.7634193739520643,5.902782,5.497685999999999,29.513900000000035,6095.356388895737
2025-07-13 23:51:00,30.439815000000003,0.7523150000000003,0.7080268550741705,5.729162,5.6423570000000005,28.935199999999952,6095.356388895737
2025-07-14 00:03:00,31.221065000000003,0.9259260000000005,0.738763851842748,5.902782,5.555555999999999,29.224499999999978,6095.356388895737
2025-07-14 00:27:00,30.931714999999997,0.8680560000000002,0.7301250793112568,5.8159719999999995,5.555555999999999,29.224599999999953,6095.356388895737
2025-07-14 00:36:00,31.97338,0.8969899999999997,0.7429487624298703,6.018517,5.729167,29.513800000000003,6095.356388895737
2025-07-14 00:39:00,31.467015,0.8969899999999997,0.6919536639438915,6.018517,5.6423570000000005,28.645899999999983,6095.356388895737
2025-07-14 00:42:00,30.685765,0.9259260000000005,0.7556447624868032,5.989582,5.671296,28.64580000000001,6095.356388895737
2025-07-14 00:54:00,30.7147,0.9259259999999996,0.7387638518427474,5.960653,5.613427,28.93520000000001,6095.356388895737
2025-07-14 01:15:00,30.685765,1.0995369999999998,0.7744803240160892,6.163194000000001,5.584487000000001,28.067099999999982,6095.356388895737
2025-07-14 07:42:00,75.07234,2.459491,1.2489083101291503,9.114584,7.175923000000001,41.087999999999994,6095.356388895737
2025-07-14 07:45:00,74.782985,1.4467590000000001,1.2810374597864753,9.085644000000002,8.767365000000002,41.37729999999999,6095.406388895737
2025-07-14 07:48:00,86.617475,1.3020829999999997,1.3020825000220655,8.969908,8.969905,46.2963,6095.456388895737
2025-07-14 07:51:00,89.42419,1.070602,1.3642279536898692,8.825228,9.461806,51.50460000000001,6095.5063888957375
2025-07-14 07:54:00,98.4375,1.244212,1.3838490392790084,8.854167,9.143515,55.2662,6095.556388895738
2025-07-14 07:57:00,100.0,1.0127309999999996,1.2928392926420114,8.506944,9.114583,56.71300000000002,6095.606388895738
2025-07-14 08:00:00,100.0,1.3020829999999997,1.4688637341963897,9.317128,9.664355,57.00229999999999,6095.656388895738
2025-07-14 08:03:00,100.0,1.157407,1.4399196848672515,9.230328,9.837961,56.134299999999996,6095.706388895738
2025-07-14 08:06:00,100.0,1.3310180000000003,1.4160516667437884,9.346067000000001,9.519679,57.29159999999999,6095.756388895738
2025-07-14 08:09:00,100.0,1.1574079999999993,1.3759333111214478,9.114588,9.577549999999999,56.134300000000025,6095.806388895739
2025-07-14 08:12:00,100.0,0.7233789999999996,1.1122355612183548,7.870366000000001,8.767357,53.240700000000004,6095.856388895739
2025-07-14 08:15:00,100.0,0.6076379999999997,1.157421447012687,7.783567,9.143519,56.42359999999999,6095.906388895739
2025-07-14 08:18:00,96.88947,0.694445,1.2745587975275334,8.275462,9.693287,57.00229999999999,6095.956388895739
2025-07-14 08:21:00,90.20544000000001,0.8391209999999996,1.2906414289272403,8.651623,9.693282,54.1088,6096.006388895739
2025-07-14 08:24:00,100.0,0.6655099999999994,1.201169659783203,8.043980000000001,9.346060000000001,56.4237,6096.0563888957395
2025-07-14 08:27:00,95.34143499999999,0.694445,1.25384787891693,8.506942,9.866897,57.00229999999999,6096.10638889574
2025-07-14 08:30:00,88.903355,0.78125,1.2843781932728617,8.593753,9.780093,55.55550000000002,6096.15638889574
2025-07-14 08:33:00,85.807295,0.9259259999999996,1.3358290850932542,8.796298,9.722222,52.37269999999998,6096.20638889574
2025-07-14 08:36:00,80.39641499999999,1.070602,1.3642236485148955,9.056714,9.693282,51.50460000000001,6096.25638889574
2025-07-14 08:39:00,79.369215,1.070601,1.3391766160010579,8.969908,9.548607,51.215299999999985,6096.30638889574
2025-07-14 08:42:00,81.43808,1.0416659999999993,1.3097804705546892,8.940973,9.519677,49.76850000000002,6096.356388895741
2025-07-14 08:45:00,80.65683,1.0127309999999996,1.3052515368152344,8.825228,9.461807,49.76859999999999,6096.406388895741
2025-07-14 08:48:00,80.91725,0.9259259999999996,1.2888552606043486,8.622688,9.432872,50.057800000000015,6096.456388895741
2025-07-14 08:51:00,80.671295,1.0127309999999996,1.3052515368152344,8.767358000000002,9.403937,51.79399999999998,6096.506388895741
2025-07-14 08:54:00,80.41087999999999,1.0995369999999998,1.3431664569555333,8.912033,9.432866,51.50460000000001,6096.556388895741
2025-07-14 08:57:00,85.80729,1.157407,1.3498388142386293,8.969903,9.374996,51.79400000000001,6096.6063888957415
2025-07-14 09:00:00,86.86343,1.1284719999999995,1.34671552807233,8.998842999999999,9.461801000000001,49.47910000000002,6096.656388895742
2025-07-14 09:03:00,90.97222,1.070602,1.3138611058678014,8.825228,9.346066,51.79390000000001,6096.706388895742
2025-07-14 09:06:00,94.56018499999999,1.0416660000000002,1.297194890399201,8.651617000000002,9.201391,52.08330000000001,6096.756388895742
2025-07-14 09:09:00,96.09375,0.9548610000000002,1.2947980468456537,8.535877,9.288196,53.53020000000001,6096.806388895742
2025-07-14 09:12:00,94.849535,0.868055,1.2754908360664423,8.478007000000002,9.403932000000001,53.24080000000001,6096.856388895742
2025-07-14 09:15:00,90.465855,0.8391209999999996,1.290645316658199,8.449072999999999,9.490742000000001,55.5556,6096.906388895743
2025-07-14 09:18:00,85.28646,0.8680559999999993,1.2754914826309405,8.564817999999999,9.490742000000001,54.1088,6096.956388895743
2025-07-14 09:21:00,83.24653,0.9837959999999999,1.3002574461681768,8.738427999999999,9.432872,51.79390000000001,6097.006388895743
2025-07-14 09:24:00,81.68403,1.0416659999999993,1.3471323660839531,8.709493,9.374997,50.92599999999999,6097.056388895743
2025-07-14 09:27:00,80.13599500000001,0.9837959999999999,1.2880209055465774,8.680558000000001,9.346062,51.504699999999985,6097.106388895743
2025-07-14 09:30:00,82.71123,1.070602,1.3010913131341773,8.767358000000002,9.259256,50.05790000000002,6097.1563888957435
2025-07-14 09:33:00,81.92998,1.0416659999999993,1.2845336837478936,8.709493,9.230327,50.636499999999984,6097.206388895744
2025-07-14 09:36:00,76.54803,0.9259250000000003,1.2409310674493577,8.709488,9.403932999999999,49.18980000000002,6097.256388895744
2025-07-14 09:39:00,75.752315,1.0416670000000003,1.2971911066380444,8.767364,9.317127,47.742999999999995,6097.306388895744
2025-07-14 09:42:00,76.5625,1.0416659999999993,1.2845336837478936,8.709493,9.230327,48.32179999999997,6097.356388895744
2025-07-14 09:45:00,79.1088,1.0127319999999997,1.267812424511185,8.593753,9.143521,49.76850000000002,6097.406388895744
2025-07-14 09:48:00,80.90278,0.9259260000000005,1.228788766996955,8.593752,9.259256,47.1644,6097.456388895745
2025-07-14 09:51:00,81.19213,0.9259260000000005,1.2409316753757211,8.506942,9.201386,48.032399999999996,6097.506388895745
2025-07-14 09:54:00,77.56076,0.9259259999999996,1.2530047842689267,8.622688,9.346062,46.5856,6097.556388895745
2025-07-14 09:57:00,75.52082999999999,0.8969909999999999,1.2351970688731004,8.564817999999999,9.317127,48.32170000000002,6097.606388895745
2025-07-14 10:00:00,76.51910000000001,0.983797,1.2880215040408591,8.593753,9.259256,46.875,6097.656388895745
2025-07-14 10:03:00,77.560765,0.9548609999999993,1.233844411506493,8.709488,9.317127000000001,47.7431,6097.7063888957455
2025-07-14 10:06:00,80.150465,1.070602,1.3138567059487882,8.796298,9.317126,47.1644,6097.756388895746
2025-07-14 10:09:00,81.177665,1.070602,1.3138611058678014,8.825228,9.346066,48.32169999999999,6097.806388895746
2025-07-14 10:12:00,80.65683,0.9837959999999999,1.2757228184187221,8.796298,9.432872,47.742999999999995,6097.856388895746
2025-07-14 10:15:00,79.61516,1.0127309999999996,1.2678118436717563,8.825232999999999,9.375001999999999,48.321800000000025,6097.906388895746
2025-07-14 10:18:00,83.24653,1.0995369999999998,1.2915134463902065,8.883098,9.288191000000001,46.875,6097.956388895746
2025-07-14 10:21:00,81.95891499999999,1.0127309999999996,1.2928392926420114,8.738427999999999,9.346067,47.742999999999995,6098.006388895747
2025-07-14 10:24:00,80.39641499999999,0.8969909999999999,1.2351970688731004,8.622688,9.374997,48.032399999999996,6098.056388895747
2025-07-14 10:27:00,80.65683,0.9259259999999996,1.2769650178662943,8.622688,9.403932000000001,48.61110000000002,6098.106388895747
2025-07-14 10:30:00,81.929975,1.0127309999999996,1.2803585610641577,8.796298,9.374997,48.032399999999996,6098.156388895747
2025-07-14 10:33:00,81.409145,0.9837959999999999,1.2633529425204661,8.796298,9.403932000000001,47.4537,6098.206388895747
2025-07-14 10:36:00,79.600695,0.9548609999999993,1.246165829676625,8.738427999999999,9.374997,49.189899999999994,6098.2563888957475
2025-07-14 10:39:00,78.327545,1.0127309999999996,1.2928392926420114,8.738427999999999,9.346067,46.875,6098.306388895748
2025-07-14 10:42:00,77.300345,1.0127309999999996,1.2928392926420114,8.738427999999999,9.346067,47.4537,6098.356388895748
2025-07-14 10:45:00,76.25868,1.0127309999999996,1.2678118436717563,8.767358000000002,9.317127000000001,47.1643,6098.406388895748
2025-07-14 10:48:00,77.054395,1.0127309999999996,1.280362885726223,8.767358000000002,9.346067,47.7431,6098.456388895748
2025-07-14 10:51:00,77.80671000000001,1.0995369999999998,1.2915134463902065,8.912033,9.317126,46.585699999999974,6098.506388895748
2025-07-14 10:54:00,78.327545,1.0416659999999993,1.2971948903992003,8.796293,9.346067,46.2963,6098.556388895749
2025-07-14 10:57:00,79.09433,1.070602,1.3138611058678002,8.767358000000002,9.288196,47.1644,6098.606388895749
2025-07-14 11:00:00,77.560765,0.9259259999999996,1.2650181277422032,8.593748,9.346062,48.32169999999999,6098.656388895749
2025-07-14 11:03:00,76.79398,0.9259259999999996,1.2530047842689267,8.622688,9.346062,48.03249999999997,6098.706388895749
2025-07-14 11:06:00,75.506365,0.8969909999999999,1.2470960449993282,8.622688,9.403936999999999,47.45379999999997,6098.756388895749
2025-07-14 11:09:00,74.725115,0.9837959999999999,1.2633529425204653,8.680558000000001,9.288191999999999,46.5856,6098.8063888957495
2025-07-14 11:12:00,75.506365,0.983797,1.2131695743226005,8.709492999999998,9.201386,46.2963,6098.85638889575
2025-07-14 11:15:00,79.904515,1.0127319999999997,1.2551891100974655,8.680558,9.201386,47.1643,6098.90638889575
2025-07-14 11:18:00,81.68403,1.0127319999999997,1.2551891100974655,8.680558,9.201386,46.875,6098.95638889575
2025-07-14 11:21:00,82.20486,0.9259259999999996,1.2287887669969544,8.535882999999998,9.201387,48.61109999999999,6099.00638889575
2025-07-14 11:24:00,81.698495,0.9548609999999993,1.233844411506493,8.622688,9.230327,47.4537,6099.05638889575
2025-07-14 11:27:00,81.68403,0.983797,1.2880215040408591,8.593753,9.259256,47.1644,6099.106388895751
2025-07-14 11:30:00,81.944445,1.0127319999999997,1.280359145737754,8.680558,9.259256,48.61109999999999,6099.156388895751
2025-07-14 11:33:00,80.39641499999999,0.9259259999999996,1.2165826868348617,8.622688,9.259262,47.1644,6099.206388895751
2025-07-14 11:36:00,73.4375,0.868055,1.2289583789047736,8.535878,9.346063000000001,44.560100000000006,6099.256388895751
2025-07-14 11:39:00,70.34143499999999,0.9259259999999996,1.2043031493160645,8.449078,9.056712000000001,45.13890000000001,6099.306388895751
2025-07-14 11:42:00,64.655675,0.868055,1.1451298681534055,8.304397999999999,8.912033000000001,43.11340000000001,6099.3563888957515
2025-07-14 11:45:00,59.78009,0.8391209999999996,1.0910176781247285,8.015042999999999,8.564812,41.37740000000002,6099.406388895752
2025-07-14 11:48:00,55.179395,0.8969909999999999,1.0741161976254694,7.957173,8.333331999999999,39.0625,6099.456388895752
2025-07-14 11:51:00,66.76794000000001,0.6655099999999994,0.9484609465758558,7.26273,7.899310000000001,39.641200000000026,6099.506388895752
2025-07-14 11:54:00,64.68460999999999,0.49189799999999995,0.926310910104502,7.06018,8.130782,40.79850000000005,6099.556388895752
2025-07-14 11:57:00,58.52141,0.6655090000000001,1.0060810621063851,7.667822,8.449072999999999,38.48380000000003,6099.606388895752
2025-07-14 12:00:00,54.38368,0.9259259999999996,1.0903399411125827,8.015048,8.362272,37.3263,6099.656388895753
2025-07-14 12:03:00,57.74016,1.157407,1.1574044999927584,8.391208,8.391200999999999,37.3263,6099.706388895753
2025-07-14 12:06:00,61.12558,1.0995369999999998,1.1139418763647653,8.333338,8.362271,37.615700000000004,6099.756388895753
2025-07-14 12:09:00,68.807875,0.5787040000000001,0.9582274826096967,7.34954,8.246526,40.509299999999996,6099.806388895753
2025-07-14 12:12:00,62.369789999999995,0.6655090000000001,1.0509691679468267,7.725692,8.622682999999999,39.93060000000003,6099.856388895753
2025-07-14 12:15:00,56.94444,0.9259259999999996,1.1162454336919723,8.333338000000001,8.738422,39.0625,6099.9063888957535
2025-07-14 12:18:00,58.796295,1.186343,1.171812927868089,8.593754,8.564810999999999,37.615700000000004,6099.956388895754
2025-07-14 12:21:00,60.054975,1.070601,1.127481597360717,8.506948,8.622687,38.19439999999997,6100.006388895754
2025-07-14 12:24:00,61.863425,1.157407,1.157404499996499,8.449078,8.449071,38.7731,6100.056388895754
2025-07-14 12:27:00,62.87616,1.0995369999999998,1.1842242172525224,8.506943,8.680556,37.90519999999998,6100.106388895754
2025-07-14 12:30:00,66.247105,1.0416659999999993,1.153535872271145,8.420143,8.651617,39.3519,6100.156388895754
2025-07-14 12:33:00,64.684605,1.0995369999999998,1.1703846088042151,8.391202999999999,8.535876,39.351800000000026,6100.206388895755
2025-07-14 12:36:00,63.932289999999995,1.0127309999999996,1.1379749278461126,8.420143,8.680551999999999,39.6412,6100.256388895755
2025-07-14 12:39:00,61.863425,1.0127309999999996,1.137979567305165,8.478007999999999,8.738427,38.1944,6100.306388895755
2025-07-14 12:42:00,66.247105,0.9259259999999996,1.1162454336919732,8.362272999999998,8.767357,39.3518,6100.356388895755
2025-07-14 12:45:00,64.684605,1.0416659999999993,1.180439276413522,8.391202999999999,8.680557,39.06249999999997,6100.406388895755
2025-07-14 12:48:00,57.465275,0.9837960000000008,1.1617422906686503,8.478014000000002,8.854168,38.77310000000003,6100.4563888957555
2025-07-14 12:51:00,55.425345,1.1863419999999998,1.1863419999779405,8.825233999999998,8.825232,38.483799999999974,6100.506388895756
2025-07-14 12:54:00,53.616895,1.1863419999999998,1.2007538837511706,8.738423999999998,8.767361999999999,37.905100000000004,6100.556388895756
2025-07-14 12:57:00,54.90451,1.2442130000000002,1.1703876126261017,8.738424000000002,8.593751000000001,38.19440000000003,6100.606388895756
2025-07-14 13:00:00,53.342015,1.1284719999999995,1.1854004646794551,8.651623999999998,8.767362,36.74770000000001,6100.656388895756
2025-07-14 13:03:00,58.000575,1.3310180000000003,1.1960887775173927,8.854169,8.593751,37.03709999999995,6100.706388895756
2025-07-14 13:06:00,63.671875,1.3888889999999998,1.2228494698738583,8.912040000000001,8.593751,37.905100000000004,6100.756388895757
2025-07-14 13:09:00,68.02662000000001,1.3310180000000003,1.2421937149906974,8.969904,8.796295999999998,40.50919999999999,6100.806388895757
2025-07-14 13:12:00,71.875,1.273148,1.2731499999373628,9.027774,9.027776,42.82409999999999,6100.856388895757
2025-07-14 13:15:00,78.081595,1.3020830000000005,1.3308078225823212,9.288199,9.346066,44.560100000000034,6100.906388895757
2025-07-14 13:18:00,81.929975,1.2152780000000005,1.3548090720198998,9.288194,9.577545999999998,47.1644,6100.956388895757
2025-07-14 13:21:00,85.02604500000001,1.2152780000000005,1.4212665965921545,9.403934,9.837966,50.636600000000016,6101.0063888957575
2025-07-14 13:24:00,85.27199,1.1574080000000002,1.3759333111214485,9.288194,9.751156,48.032400000000024,6101.056388895758
2025-07-14 13:27:00,83.99884499999999,1.1284720000000004,1.3724602350008737,9.201384000000001,9.722221999999999,48.6112,6101.106388895758
2025-07-14 13:30:00,82.69676000000001,1.1863419999999998,1.4051338053756548,9.172453999999998,9.635411999999999,48.32170000000002,6101.156388895758
2025-07-14 13:33:00,80.381945,1.186343,1.3391894511996758,9.143519999999999,9.461807,49.18980000000002,6101.206388895758
2025-07-14 13:36:00,77.79224500000001,1.2152779999999996,1.3682603262245092,9.172450000000001,9.490742000000001,49.47920000000002,6101.256388895758
2025-07-14 13:39:00,75.260415,1.186343,1.3122486572856547,9.20139,9.461807,47.45369999999997,6101.306388895759
2025-07-14 13:42:00,77.300345,1.1574080000000002,1.2967088780601443,8.969904,9.259256,46.58560000000003,6101.356388895759
2025-07-14 13:45:00,79.87558,1.1284719999999995,1.2943292076546855,8.825232999999999,9.172450999999999,46.58560000000003,6101.406388895759
2025-07-14 13:48:00,76.25868,0.9837959999999999,1.2633529425204653,8.738428,9.346062,46.87499999999997,6101.456388895759
2025-07-14 13:51:00,73.17707999999999,1.0995370000000007,1.2915134463902072,8.883104,9.288197,45.71769999999998,6101.506388895759
2025-07-14 13:54:00,71.875,1.157407,1.2559634851189634,9.056709,9.259262,45.138900000000035,6101.5563888957595
2025-07-14 13:57:00,72.670715,1.1863419999999998,1.2986502047781978,8.940969,9.172457,44.849500000000035,6101.60638889576
2025-07-14 14:00:00,72.135415,1.2442129999999993,1.3012296190274815,9.056709999999999,9.172457,44.27089999999998,6101.65638889576
2025-07-14 14:03:00,71.10822,1.2442129999999993,1.2871296649181707,9.11458,9.201387,46.5857,6101.70638889576
2025-07-14 14:06:00,75.245945,1.273148,1.3301808584416286,8.998839,9.114581000000001,43.69209999999998,6101.75638889576
2025-07-14 14:09:00,75.506365,1.2442130000000002,1.3291283656967028,8.969909,9.143516,45.71769999999998,6101.80638889576
2025-07-14 14:12:00,74.204285,1.2152769999999995,1.3139487243929542,8.998843999999998,9.201387,46.29630000000003,6101.856388895761
2025-07-14 14:15:00,71.3397,0.6076389999999998,1.2175568307494378,8.246529,9.780090000000001,45.42829999999998,6101.906388895761
2025-07-14 14:18:00,77.80671000000001,1.2152780000000005,1.2581858868507827,8.738424000000002,8.825236,44.849500000000035,6101.956388895761
2025-07-14 14:21:00,77.546295,1.273148,1.3018706252622627,8.998843999999998,9.056716,45.71749999999997,6102.006388895761
2025-07-14 14:24:00,76.51910000000001,1.2442130000000002,1.2871296649181736,8.969909,9.056716,45.717600000000004,6102.056388895761
2025-07-14 14:27:00,77.56076,1.1863419999999998,1.2849574623659663,8.998839,9.201387,46.2962,6102.1063888957615
2025-07-14 14:30:00,80.10706,1.2152780000000005,1.313954003790756,8.912034000000002,9.114586,45.717600000000004,6102.156388895762
2025-07-14 14:33:00,80.381945,1.157407,1.283213541917129,8.738428,8.998840999999999,47.4537,6102.206388895762
2025-07-14 14:36:00,78.5735,1.0416660000000002,1.2461111722646054,8.709488,9.143522,46.29630000000003,6102.256388895762
2025-07-14 14:39:00,77.83564999999999,1.0995369999999998,1.2784046264443225,8.825234,9.201387,46.29630000000003,6102.306388895762
2025-07-14 14:42:00,78.587965,1.0416659999999993,1.2331442792222276,8.680553,9.085647,46.58570000000003,6102.356388895762
2025-07-14 14:45:00,79.09433,1.070602,1.2753314576857246,8.767364,9.201391999999998,45.13889999999998,6102.406388895763
2025-07-14 14:48:00,78.081595,1.0995369999999998,1.2784046264443225,8.825234,9.201387,46.29630000000003,6102.456388895763
2025-07-14 14:51:00,76.779515,1.0995369999999998,1.2385865052118692,8.883104,9.172457,44.84959999999995,6102.506388895763
2025-07-14 14:54:00,79.09433,1.1284720000000004,1.2541791309458115,8.796298,9.056716,44.56020000000001,6102.556388895763
2025-07-14 14:57:00,77.821185,1.070601,1.2623321153303821,8.796298,9.201387,45.717600000000004,6102.606388895763
2025-07-14 15:00:00,79.34028,1.070601,1.249257082592347,8.854168,9.230327,46.2963,6102.6563888957635
2025-07-14 15:03:00,80.65683,1.0995369999999998,1.2784091700956621,8.796293,9.172456,47.16439999999997,6102.706388895764
2025-07-14 15:06:00,80.10706,1.070601,1.2623321153303821,8.796298,9.201387,47.1644,6102.756388895764
2025-07-14 15:09:00,77.80671000000001,1.0995370000000007,1.2784046264443232,8.883104,9.259257,46.2963,6102.806388895764
2025-07-14 15:12:00,78.052665,1.2152780000000005,1.3276583930916588,8.969904,9.201386,45.717600000000004,6102.856388895764
2025-07-14 15:15:00,79.09433,1.157407,1.2967083386986455,8.883098,9.172450999999999,47.45360000000002,6102.906388895764
2025-07-14 15:18:00,80.12153,1.070601,1.2492570825923466,8.825228000000001,9.201387,46.875,6102.956388895765
2025-07-14 15:21:00,79.600695,1.070601,1.2623321153303821,8.796298,9.201387,46.5857,6103.006388895765
2025-07-14 15:24:00,78.06713,1.0416660000000002,1.246106705554452,8.680558,9.114581999999999,46.5857,6103.056388895765
2025-07-14 15:27:00,77.054395,1.070601,1.2492570825923466,8.796298,9.172457,46.29620000000003,6103.106388895765
2025-07-14 15:30:00,79.34028,1.1284720000000004,1.2810335679054117,8.825228000000001,9.143516,46.5856,6103.156388895765
2025-07-14 15:33:00,79.62962999999999,1.0995369999999998,1.265218541871379,8.825234,9.172457,46.875,6103.2063888957655
2025-07-14 15:36:00,78.55902499999999,1.070601,1.2623321153303821,8.796298,9.201387,46.2963,6103.256388895766
2025-07-14 15:39:00,79.09433,1.0416659999999993,1.2589939031789594,8.854163,9.317127000000001,47.74300000000002,6103.306388895766
2025-07-14 15:42:00,79.35474500000001,1.0995369999999998,1.2784091700956621,8.796293,9.172456,46.29630000000003,6103.356388895766
2025-07-14 15:45:00,78.5735,1.0416659999999993,1.2845336837478936,8.709493,9.230327,45.71760000000003,6103.406388895766
2025-07-14 15:48:00,77.28587999999999,1.0127309999999996,1.2678118436717563,8.680558000000001,9.230327,46.296299999999974,6103.456388895766
2025-07-14 15:51:00,77.28588,0.9837959999999999,1.2258281047093735,8.709493,9.230326999999999,46.585699999999974,6103.506388895767
2025-07-14 15:54:00,74.71064999999999,1.0416670000000003,1.258994470541838,8.825234,9.288197,46.29630000000003,6103.556388895767
2025-07-14 15:57:00,71.36863500000001,1.157407,1.2967083386986455,8.969904,9.259257,44.84959999999998,6103.606388895767
2025-07-14 16:00:00,70.862265,1.1863419999999998,1.2986454890798966,8.969909,9.201387,43.40280000000001,6103.656388895767
2025-07-14 16:03:00,73.69792000000001,1.2442130000000002,1.2871296649181736,9.056709,9.143516,45.13880000000003,6103.706388895767
2025-07-14 16:06:00,75.23148,1.2442130000000002,1.3012296190274806,8.969904,9.085650999999999,45.13889999999998,6103.7563888957675
2025-07-14 16:09:00,77.03993,1.1863419999999998,1.2572949543641982,8.969909,9.114587,44.56019999999998,6103.806388895768
2025-07-14 16:12:00,75.998265,1.1863419999999998,1.2849574623659663,8.969909,9.172457,44.560100000000006,6103.856388895768
2025-07-14 16:15:00,77.27141,1.2152780000000005,1.3139540037907578,8.969904,9.172456,45.13890000000001,6103.906388895768
2025-07-14 16:18:00,80.381945,1.0995369999999998,1.2784091700956621,8.767358000000002,9.143521,45.13890000000001,6103.956388895768
2025-07-14 16:21:00,80.10705999999999,1.0127309999999996,1.2678118436717563,8.651618,9.201387,46.007000000000005,6104.006388895768
2025-07-14 16:24:00,77.300345,0.9837959999999999,1.26335722871207,8.680553,9.288197,45.13890000000001,6104.056388895769
2025-07-14 16:27:00,76.519095,1.0127309999999996,1.2551885331276587,8.767363,9.288191999999999,45.13889999999998,6104.106388895769
2025-07-14 16:30:00,77.03993,1.070602,1.2623371788458908,8.651618,9.056716,44.849500000000006,6104.156388895769
2025-07-14 16:33:00,74.71064999999999,1.0416659999999993,1.2331442792222276,8.680553,9.085647,46.29619999999997,6104.206388895769
2025-07-14 16:36:00,73.191555,1.0416660000000002,1.2331442792222278,8.796298,9.201391999999998,45.42829999999998,6104.256388895769
2025-07-14 16:39:00,72.64178,1.070601,1.2623321153303821,8.854168,9.259257,44.84959999999998,6104.3063888957695
2025-07-14 16:42:00,73.177085,1.1574080000000002,1.2967088780601437,8.912034,9.201386,45.428199999999975,6104.35638889577
2025-07-14 16:45:00,71.875,1.1284720000000004,1.2943292076546862,8.940974,9.288191999999999,45.42830000000001,6104.40638889577
2025-07-14 16:48:00,70.34143499999999,1.1284720000000004,1.3075465812747942,8.998839,9.374997,45.13890000000001,6104.45638889577
2025-07-14 16:51:00,71.64352,1.3020829999999997,1.3308078225823172,9.172453999999998,9.230321,44.27079999999998,6104.50638889577
2025-07-14 16:54:00,75.75231500000001,1.273148,1.3018706252622663,9.114579,9.172450999999999,43.98139999999998,6104.55638889577
2025-07-14 16:57:00,77.03993,1.2152780000000005,1.30015367875747,8.940974,9.114586,44.84960000000001,6104.606388895771
2025-07-14 17:00:00,75.231485,1.157407,1.283218220167906,8.912034000000002,9.172457,44.56019999999998,6104.656388895771
2025-07-14 17:03:00,73.71238,1.157407,1.2696343991370598,9.056709,9.288191999999999,43.98140000000001,6104.706388895771
2025-07-14 17:06:00,73.943865,1.2442130000000002,1.3012247640359178,9.085649,9.201386,44.84949999999998,6104.756388895771
2025-07-14 17:09:00,74.204285,1.1863419999999998,1.2986502047781983,8.998839,9.230327,43.113399999999984,6104.806388895771
2025-07-14 17:12:00,72.902195,1.1863419999999998,1.2711765438381646,9.085643999999998,9.259262,46.00699999999998,6104.8563888957715
2025-07-14 17:15:00,72.91667000000001,1.1284720000000004,1.2406196292449738,8.940969,9.172457,44.27089999999998,6104.906388895772
2025-07-14 17:18:00,68.77893499999999,1.157407,1.2696343991370598,9.027774,9.259257,43.69210000000001,6104.956388895772
2025-07-14 17:21:00,67.52025499999999,1.157407,1.255958743404927,8.825234000000002,9.027777,43.113399999999956,6105.006388895772
2025-07-14 17:24:00,62.61574,1.0995370000000007,1.2115915216562538,8.593754,8.825227,41.08800000000002,6105.056388895772
2025-07-14 17:27:00,56.95891,1.070602,1.1552336735205384,8.593754,8.767362,38.194500000000005,6105.106388895772
2025-07-14 17:30:00,53.096064999999996,1.0416660000000002,1.1399415874460792,8.535879,8.738423000000001,37.32650000000001,6105.156388895773
2025-07-14 17:33:00,56.71296,1.4178240000000004,1.1876186171340486,8.680559,8.246524999999998,37.32639999999998,6105.206388895773
2025-07-14 17:36:00,61.83449,1.2152780000000005,1.156444897883859,8.449074,8.333336,37.61579999999998,6105.256388895773
2025-07-14 17:39:00,57.711225,1.1863419999999998,1.142392432407497,8.420134000000001,8.333331999999999,36.74770000000001,6105.306388895773
2025-07-14 17:42:00,55.410880000000006,1.2152769999999995,1.1713384490136485,8.449074,8.362267000000001,37.615700000000004,6105.356388895773
2025-07-14 17:45:00,53.616895,1.157407,1.1574044999927584,8.506949,8.506941999999999,36.74770000000001,6105.4063888957735
2025-07-14 17:48:00,52.054395,1.186343,1.1571663113537856,8.59375,8.535877,36.16890000000001,6105.456388895774
2025-07-14 17:51:00,53.096064999999996,1.3020839999999998,1.1513544242550944,8.825230000000001,8.535876,36.16899999999998,6105.506388895774
2025-07-14 17:54:00,55.671295,1.3310180000000003,1.180435092435338,8.825233999999998,8.535875999999998,35.01159999999999,6105.556388895774
2025-07-14 17:57:00,55.68576,1.1863419999999998,1.1124395672736738,8.680554,8.535882,35.59029999999996,6105.606388895774
2025-07-14 18:00:00,53.370945,1.157407,1.157404499996499,8.593754,8.593747,35.87960000000004,6105.656388895774
2025-07-14 18:03:00,35.56134,1.0127319999999997,1.0972489161812233,8.68056,8.854168000000001,30.9606,6105.706388895775
2025-07-14 18:06:00,38.932289999999995,1.273148,1.1842248404489382,8.8831,8.709492000000001,31.828700000000026,6105.756388895775
2025-07-14 18:12:00,34.765625,1.4178239999999995,1.0501547061855736,8.709494,8.043980000000001,30.38190000000003,6105.756388895775
2025-07-14 18:15:00,39.973960000000005,1.967593,0.9618527509656394,8.738427999999999,7.146995,30.67130000000003,6105.806388895775
2025-07-14 18:18:00,52.56076,1.1284720000000004,0.9766636713430571,7.523152,7.2338000000000005,33.27540000000005,6105.856388895775
2025-07-14 18:21:00,48.46643,0.6944440000000007,0.8689965326787292,7.146992000000001,7.523147999999999,33.27550000000002,6105.906388895775
2025-07-14 18:24:00,41.247105000000005,0.78125,0.8919906726667084,6.886578,7.1180579999999996,32.117999999999995,6105.9563888957755
2025-07-14 18:27:00,37.369789999999995,0.9259259999999996,0.881812012940797,6.857638,6.7708319999999995,32.9862,6106.006388895776
2025-07-14 18:30:00,38.657405,1.0127309999999996,0.9232074443044631,7.060183,6.886572,32.9862,6106.056388895776
2025-07-14 18:33:00,35.054975,1.0416670000000003,0.9210814697106856,7.089124,6.857637,31.828700000000026,6106.106388895776
2025-07-14 18:36:00,37.094905,1.186343,0.9009760312972452,7.031254000000001,6.510421,31.25,6106.156388895776
2025-07-14 18:39:00,36.588539999999995,1.1574080000000002,0.906301947516739,6.828704,6.365736,30.960699999999974,6106.206388895776
2025-07-14 18:42:00,36.34259,1.0995369999999998,0.8983726547327233,6.741894,6.365737000000001,31.25,6106.256388895777
2025-07-14 18:45:00,34.56308,1.0995370000000007,0.8815365616902048,6.799764000000001,6.394677,30.38190000000003,6106.306388895777
2025-07-14 18:48:00,37.12384,1.1863419999999998,0.8464810119690827,6.7997689999999995,6.192127000000001,29.22460000000001,6106.356388895777
2025-07-14 18:51:00,38.425925,1.3020830000000005,0.8920419730369852,6.770829000000001,6.0474559999999995,29.224499999999978,6106.406388895777
2025-07-14 18:54:00,40.986689999999996,1.2152769999999995,0.9129718997505668,6.712964,6.163197,30.382000000000033,6106.456388895777
2025-07-14 18:57:00,42.288775,1.2442130000000002,0.869413679853273,6.6261589999999995,5.9606460000000006,30.67130000000003,6106.5063888957775
2025-07-14 19:00:00,32.725695,1.0127310000000005,0.8599585859176256,6.4525440000000005,6.163193000000001,28.64580000000001,6106.556388895778
