Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-14 19:03:00,35.069445,1.157407,0.8348978616500881,6.597219000000001,6.018522,28.93520000000001,6106.606388895778
2025-07-14 19:06:00,37.659139999999994,1.2442130000000002,0.8306855521615565,6.568284000000001,5.844911000000001,28.93520000000001,6106.656388895778
2025-07-14 19:09:00,37.384254999999996,1.2152780000000005,0.8579877170276997,6.481484000000001,5.844906,29.513900000000035,6106.706388895778
2025-07-14 19:12:00,36.603004999999996,1.0995369999999998,0.8294204096312456,6.394674,5.902777,29.803200000000004,6106.756388895778
2025-07-14 19:15:00,36.848955000000004,1.2442130000000002,0.8306787206836995,6.423614,5.700231,29.803200000000004,6106.806388895779
2025-07-14 19:18:00,38.91782499999999,1.2442130000000002,0.8502438448630002,6.365744,5.671301000000001,30.092600000000004,6106.856388895779
2025-07-14 19:21:00,37.12384,0.8969899999999997,0.7754961102196688,5.931717,5.700227,29.51389999999998,6106.906388895779
2025-07-14 19:24:00,35.836225,0.8680560000000002,0.7623045246315839,5.8449029999999995,5.6423570000000005,29.513900000000035,6106.956388895779
2025-07-14 19:27:00,34.042249999999996,0.9259259999999996,0.7556389798341878,5.931718,5.613422000000001,29.51389999999998,6107.006388895779
2025-07-14 19:30:00,37.138310000000004,1.157407,0.7777696267038985,6.134258,5.468750999999999,30.092599999999948,6107.0563888957795
2025-07-14 19:33:00,36.617475,0.9837959999999999,0.7806733508603672,6.047452999999999,5.671296999999999,30.092600000000004,6107.10638889578
2025-07-14 19:36:00,31.987845,1.0995369999999998,0.7931439005290791,6.221069,5.671292000000001,29.22460000000001,6107.15638889578
2025-07-14 19:39:00,35.069445,1.3310180000000003,0.8429766272694035,6.336804,5.497685999999999,29.51389999999998,6107.20638889578
2025-07-14 19:42:00,32.74016,1.186343,0.8276470088716988,6.2789399999999995,5.6423570000000005,29.224500000000035,6107.25638889578
2025-07-14 19:45:00,33.796295,1.273148,0.8215194431696441,6.365744,5.584486,28.935199999999952,6107.30638889578
2025-07-14 19:48:00,30.685765,1.2152769999999995,0.7997970839411715,6.336804,5.613427,28.64580000000001,6107.356388895781
2025-07-14 19:51:00,34.027775,1.3310180000000003,0.8219800381377841,6.336804,5.468746,30.092600000000004,6107.406388895781
2025-07-14 19:54:00,33.535875000000004,1.2152779999999996,0.8389813121131592,6.2789399999999995,5.613422000000001,28.93520000000001,6107.456388895781
2025-07-14 19:57:00,32.7691,1.2152769999999995,0.7997901633485484,6.365744,5.6423570000000005,30.092499999999973,6107.506388895781
2025-07-14 20:00:00,30.179395,1.0995369999999998,0.8114502528639265,6.30787,5.787033,29.51389999999998,6107.556388895781
2025-07-14 20:03:00,32.75463,1.3888889999999998,0.8209215138767054,6.45255,5.497681,27.777800000000013,6107.6063888957815
2025-07-14 20:06:00,30.685765,1.2152779999999996,0.838981312113158,6.4525500000000005,5.787032,29.224499999999978,6107.656388895782
2025-07-14 20:09:00,32.74016,1.273148,0.8614239330720004,6.51042,5.7870420000000005,28.935299999999984,6107.706388895782
2025-07-14 20:12:00,33.260999999999996,1.1574079999999993,0.8162379418343906,6.423609999999999,5.815972,29.22460000000001,6107.756388895782
2025-07-14 20:15:00,33.260999999999996,1.2442129999999993,0.8306787206836992,6.423609999999999,5.700227,29.803200000000004,6107.806388895782
2025-07-14 20:18:00,31.206595,1.2442129999999993,0.8106910210741408,6.45255,5.700227,28.06710000000004,6107.856388895782
2025-07-14 20:21:00,30.931714999999997,1.359954,0.8742866943703853,6.45255,5.613426,27.488400000000013,6107.906388895783
2025-07-14 20:24:00,30.685765,1.3310189999999995,0.8429769956236869,6.53935,5.700231,28.64590000000004,6107.956388895783
2025-07-14 20:27:00,30.179395,1.2152779999999996,0.7997974619400533,6.510419999999999,5.7870420000000005,28.93520000000001,6108.006388895783
2025-07-14 20:33:00,32.248265,1.273148,0.8807620179228742,6.539354,5.844906,29.513900000000035,6108.006388895783
2025-07-14 20:36:00,31.467015000000004,1.2152769999999995,0.7997970839411715,6.6261540000000005,5.902777,28.935199999999952,6108.006388895783
2025-07-14 20:39:00,31.452545,1.1284719999999995,0.8413592162727564,6.481483999999999,5.960652,29.224499999999978,6108.006388895783
2025-07-14 20:42:00,37.398725,0.7233799999999997,0.6940439422543948,5.844911,5.787040999999999,29.224499999999978,6108.006388895783
2025-07-14 20:45:00,37.398725,0.6944439999999998,0.7369961706153519,5.844906,5.931712,29.803200000000004,6108.006388895783
2025-07-14 20:48:00,31.221065000000003,0.8391200000000003,0.7645006642539325,6.105327,5.960647,28.935199999999952,6108.006388895783
2025-07-14 20:51:00,34.288195,1.070602,0.8173864088559347,6.278938,5.815976,29.22460000000001,6108.006388895783
2025-07-14 20:57:00,32.233795,0.9548609999999993,0.7682176594376608,6.221067999999999,5.873847,30.092600000000004,6108.006388895783
2025-07-14 21:00:00,31.98785,0.9548610000000002,0.7849910438110173,6.278937999999999,5.960647,29.803200000000004,6108.006388895783
2025-07-14 21:03:00,33.015045,1.0127309999999996,0.7755802976621153,6.278937999999999,5.844907000000001,29.51389999999998,6108.006388895783
2025-07-14 21:06:00,30.94618,0.9548610000000002,0.751154819982806,6.192127999999999,5.815977,28.935100000000034,6108.006388895783
2025-07-14 21:09:00,31.712965,1.0127309999999996,0.7578280401732906,6.192127999999999,5.729167,28.935299999999984,6108.006388895783
2025-07-14 21:12:00,30.700235,1.070601,0.7814716910134049,6.249998,5.729167,28.356499999999983,6108.006388895783
2025-07-14 21:21:00,31.98785,1.2152780000000005,0.8195978490907664,6.278934,5.584485999999999,29.513800000000003,6108.006388895783
2025-07-14 21:39:00,32.75463,1.2442130000000002,0.8306787206836995,6.481484000000001,5.758101000000001,28.93520000000001,6108.006388895783
2025-07-14 21:42:00,33.015045,1.2152780000000005,0.7997905413452292,6.307874,5.584485999999999,28.935299999999984,6108.006388895783
2025-07-14 21:51:00,30.7147,1.070601,0.7629871766106341,6.192128,5.6423570000000005,28.93520000000001,6108.006388895783
2025-07-14 21:57:00,32.233795,1.1284720000000004,0.823221970017754,6.365738,5.815975999999999,29.513900000000035,6108.006388895783
2025-07-14 22:00:00,30.685765,1.1574080000000002,0.8348918769288118,6.423614000000001,5.844906,28.935299999999984,6108.006388895783
2025-07-14 22:03:00,32.74016,1.1284720000000004,0.8232219700177553,6.423608,5.873846,28.645899999999983,6108.006388895783
2025-07-14 22:06:00,30.700235,1.0995369999999998,0.8114502528639277,6.481482999999999,5.9606460000000006,28.935100000000006,6108.006388895783
2025-07-14 22:09:00,33.015045,1.0127309999999996,0.7930168932236357,6.481478,6.076387,28.935100000000006,6108.006388895783
2025-07-14 22:18:00,30.685765,1.0995369999999998,0.8114502528639265,6.336808,5.815971,28.935099999999977,6108.006388895783
2025-07-14 22:21:00,31.987845,1.1284719999999995,0.8232219700177538,6.510413,5.9606509999999995,28.356499999999983,6108.006388895783
2025-07-14 22:24:00,31.221065000000003,1.157407,0.7972033624323528,6.539353,5.902776,28.067199999999957,6108.006388895783
2025-07-14 22:33:00,30.94618,1.1863420000000007,0.8276531875209242,6.510418,5.8738459999999995,27.777800000000013,6108.006388895783
2025-07-14 22:36:00,31.727425,1.1284720000000004,0.8232156432740529,6.510418,5.9606460000000006,29.22460000000001,6108.006388895783
2025-07-14 22:42:00,31.221065000000003,1.0416660000000002,0.8052529829102104,6.481478000000001,6.047452000000001,28.935100000000034,6108.006388895783
2025-07-14 22:45:00,35.08391,0.7233790000000004,0.6940434558661813,5.902780000000001,5.844911,29.224499999999978,6108.006388895783
2025-07-14 22:48:00,42.549189999999996,0.0289350000000006,0.328795235600989,4.629631000000001,5.8738459999999995,30.381999999999948,6108.006388895783
2025-07-14 22:51:00,30.454285,0.28935200000000005,0.5774281200416888,5.43982,6.1631979999999995,27.777799999999957,6108.006388895783
2025-07-14 22:54:00,30.685765,0.6365739999999995,0.6790535232735294,5.931711,6.018517000000001,29.224499999999978,6108.006388895783
2025-07-14 23:00:00,33.275465,0.8391209999999996,0.7489658999819137,5.960652,5.787040999999999,28.93520000000001,6108.006388895783
2025-07-14 23:03:00,31.7419,0.694445,0.7088150715327067,5.902777,5.931712000000001,29.513800000000003,6108.006388895783
2025-07-14 23:06:00,33.275465,0.8969909999999999,0.7593534122197886,6.018522,5.758101000000001,29.513800000000003,6108.006388895783
2025-07-14 23:09:00,31.235529999999997,0.8969909999999999,0.7429492033775221,5.9895819999999995,5.700231,28.64590000000004,6108.006388895783
2025-07-14 23:12:00,30.439815000000003,0.8101849999999997,0.7198981080559523,5.931712,5.758107000000001,28.64580000000001,6108.006388895783
2025-07-14 23:15:00,32.21933,0.78125,0.6908139617258673,5.931712,5.758102,28.64580000000001,6108.006388895783
2025-07-14 23:21:00,31.712965,0.9259260000000005,0.7556447624868032,6.134262,5.815975999999999,28.935199999999952,6108.006388895783
2025-07-14 23:24:00,30.960645,0.9837960000000008,0.7976331114756525,6.221062,5.8738459999999995,29.803200000000004,6108.006388895783
2025-07-14 23:33:00,31.712965,0.8680560000000002,0.7301250793112568,6.1342620000000005,5.873846,28.067099999999982,6108.006388895783
2025-07-14 23:36:00,33.275465,0.868055,0.746339950126813,6.163196999999999,5.931712,29.513800000000003,6108.006388895783
2025-07-14 23:42:00,33.506945,0.983797,0.7634258114382986,6.105322999999999,5.700236,29.224500000000035,6108.006388895783
2025-07-14 23:45:00,31.467015,1.0127319999999997,0.7755867953650891,6.105322999999999,5.671301000000001,28.06710000000004,6108.006388895783
2025-07-15 00:18:00,30.94618,1.070602,0.7814720962250641,6.336808,5.815975999999999,28.067099999999982,6108.006388895783
2025-07-15 00:36:00,30.439815000000003,1.0995369999999998,0.811456518897883,6.221062999999999,5.700236,29.224599999999953,6108.006388895783
2025-07-15 00:39:00,30.1794,1.1284719999999995,0.7469524991341143,6.336803,5.671301000000001,28.356400000000008,6108.006388895783
2025-07-15 07:39:00,55.96065,1.4467590000000001,1.0249931696963932,7.4074089999999995,6.6550899999999995,33.564899999999994,6108.006388895783
2025-07-15 07:42:00,67.795135,1.3888890000000007,1.1583547541950168,8.072914,7.638884999999999,37.03699999999998,6108.056388895783
2025-07-15 07:45:00,70.630785,1.2152780000000005,1.2152749999966475,8.535884,8.535876,41.66659999999999,6108.106388895783
2025-07-15 07:48:00,75.506365,1.157407,1.214360331979795,8.651622999999999,8.767365999999999,42.24540000000002,6108.1563888957835
2025-07-15 07:51:00,79.890045,1.0416660000000002,1.2718036398931347,8.825227000000002,9.317131,45.42820000000003,6108.206388895784
2025-07-15 07:54:00,100.0,0.78125,1.1845046834521142,7.812498,8.738428,56.42359999999999,6108.256388895784
2025-07-15 07:57:00,92.505785,1.070602,1.326554292245625,8.622684,9.172452,56.71300000000002,6108.306388895784
2025-07-15 08:00:00,97.670715,1.1284729999999996,1.3596289619757125,8.969902999999999,9.46181,56.4237,6108.356388895784
2025-07-15 08:03:00,100.0,0.9259259999999996,1.2650181277422032,8.304397,9.056711,57.870299999999986,6108.406388895784
2025-07-15 08:06:00,100.0,0.9548610000000002,1.2584273501247007,8.478003999999999,9.143523,56.712999999999994,6108.456388895785
2025-07-15 08:09:00,94.54571999999999,1.070602,1.3766505529859898,8.940974,9.606482,57.87039999999999,6108.506388895785
2025-07-15 08:12:00,87.06597500000001,0.8969909999999999,1.305691271007533,8.912034,9.837963,53.24080000000001,6108.556388895785
2025-07-15 08:15:00,87.09491,0.9259259999999996,1.3006861986404046,8.825228,9.664352000000001,51.504700000000014,6108.606388895785
2025-07-15 08:18:00,86.83449,0.8969909999999999,1.2707072245074427,8.680553,9.519672,53.530100000000004,6108.656388895785
2025-07-15 08:21:00,88.12210999999999,0.8969909999999999,1.2352011912626626,8.506942,9.259261,52.08340000000001,6108.7063888957855
2025-07-15 08:24:00,95.8478,0.7523150000000003,1.1875672620536804,8.217596,9.230321,53.240700000000004,6108.756388895786
2025-07-15 08:27:00,95.06655,0.7523150000000003,1.2640564786790194,8.304397,9.519672,53.530100000000004,6108.806388895786
2025-07-15 08:30:00,94.56018499999999,0.8101850000000006,1.3044102333786654,8.506942,9.664347,54.3982,6108.856388895786
2025-07-15 08:33:00,83.72396,0.8391200000000003,1.3130398143942434,8.680558000000001,9.780088,54.687400000000025,6108.906388895786
2025-07-15 08:36:00,82.190395,1.0127309999999996,1.3175928056783595,8.912033,9.577542000000001,52.37270000000001,6108.956388895786
2025-07-15 08:39:00,81.66956,1.0127319999999997,1.292839881117948,8.825228,9.432866,51.79400000000001,6109.006388895787
2025-07-15 08:42:00,89.39525499999999,0.9259260000000005,1.265018127742204,8.506947,9.259261,52.08330000000001,6109.056388895787
2025-07-15 08:45:00,85.546875,0.8680560000000002,1.2523403230769905,8.506943,9.374997,52.37280000000001,6109.106388895787
2025-07-15 08:48:00,83.72396,0.868055,1.2171798318255,8.478007000000002,9.259262,51.215299999999985,6109.156388895787
2025-07-15 08:51:00,81.163195,0.8101849999999997,1.237589135739141,8.420137,9.403932000000001,51.215299999999985,6109.206388895787
2025-07-15 08:54:00,78.58796000000001,0.8969909999999999,1.2589295291898437,8.564817999999999,9.374997,51.21520000000004,6109.2563888957875
2025-07-15 08:57:00,78.84837999999999,1.0995369999999998,1.3045382672649144,8.767363,9.201386,48.032399999999996,6109.306388895788
2025-07-15 09:00:00,79.87558,1.157407,1.2967083386986455,8.998838000000001,9.288191000000001,48.32179999999997,6109.356388895788
2025-07-15 09:03:00,85.80729,1.1284720000000004,1.3206834365573994,8.940968000000002,9.346066,50.636600000000016,6109.406388895788
2025-07-15 09:06:00,89.39525499999999,1.070602,1.3010913131341773,8.854168,9.346066,52.662000000000035,6109.456388895788
2025-07-15 09:09:00,92.505785,1.0127319999999997,1.2928398811179473,8.825233,9.432870999999999,52.37270000000001,6109.506388895788
2025-07-15 09:12:00,92.23089999999999,0.9259259999999996,1.2888552606043486,8.709488,9.519672,52.662000000000006,6109.556388895789
2025-07-15 09:15:00,90.42245500000001,0.8969909999999999,1.2824264895441053,8.506943,9.375001999999999,52.95139999999998,6109.606388895789
2025-07-15 09:18:00,91.984955,0.9837959999999999,1.2880209055465774,8.564817000000001,9.230321,51.504699999999985,6109.656388895789
2025-07-15 09:21:00,91.970485,0.8969899999999997,1.2707065935875,8.420137,9.259257,52.95140000000001,6109.706388895789
2025-07-15 09:24:00,87.60127,0.78125,1.2293969381973695,8.246532,9.288192,51.79400000000004,6109.756388895789
2025-07-15 09:27:00,99.797455,0.578703,1.1148280725338846,7.609958000000001,8.940975000000002,56.134299999999996,6109.8063888957895
2025-07-15 09:33:00,91.72454,0.7233799999999997,1.243427664536998,8.101852,9.346062,57.00229999999999,6109.90638889579
2025-07-15 09:36:00,85.27199,0.78125,1.2182544313341435,8.362272999999998,9.375003,53.8194,6109.95638889579
2025-07-15 09:39:00,86.28472500000001,0.9548610000000002,1.2706138235201836,8.478007000000002,9.172456,51.79400000000001,6110.00638889579
2025-07-15 09:42:00,90.407985,0.9548610000000002,1.2584231263191483,8.362272,9.027781000000001,54.10869999999997,6110.05638889579
2025-07-15 09:45:00,87.586805,0.9837959999999999,1.26335722871207,8.535878,9.143522,53.81949999999998,6110.106388895791
2025-07-15 09:48:00,82.43634499999999,1.0995370000000007,1.3045427559709997,8.796294,9.230326999999999,50.636600000000016,6110.156388895791
2025-07-15 09:51:00,79.86111,1.186343,1.3391894511996745,8.912040000000001,9.230326999999999,49.76849999999999,6110.206388895791
2025-07-15 09:54:00,81.42361,1.3020829999999997,1.3450206588328446,8.998843999999998,9.085650999999999,50.347200000000015,6110.256388895791
2025-07-15 09:57:00,82.175925,1.1863419999999998,1.3122481225021212,8.854169,9.114587,48.611099999999965,6110.306388895791
2025-07-15 10:00:00,80.10706,1.1284720000000004,1.2810335679054117,8.854169,9.172457,49.76849999999999,6110.3563888957915
2025-07-15 10:03:00,80.10706,1.1574080000000002,1.3101172636273397,8.854164,9.172456,49.18979999999999,6110.406388895792
2025-07-15 10:06:00,80.90278,1.1284720000000004,1.3206789108602928,8.854168,9.259256,48.90040000000002,6110.456388895792
2025-07-15 10:09:00,83.23205999999999,1.0995369999999998,1.2915134463902056,8.796293,9.201386,48.900499999999994,6110.506388895792
2025-07-15 10:12:00,82.971645,0.9548609999999993,1.2584231263191485,8.564817999999999,9.230327,49.47920000000002,6110.556388895792
2025-07-15 10:15:00,82.45080999999999,0.9548609999999993,1.2584231263191477,8.709488,9.374997,49.47919999999999,6110.606388895792
2025-07-15 10:18:00,83.72396,1.070602,1.3138567059487882,8.796298,9.317126,50.05789999999999,6110.656388895793
2025-07-15 10:21:00,83.203125,1.0127309999999996,1.2928392926420114,8.767363,9.375001999999999,49.768400000000014,6110.706388895793
2025-07-15 10:24:00,81.66956,1.0127309999999996,1.2928392926420114,8.767358000000002,9.374997,49.47919999999999,6110.756388895793
2025-07-15 10:27:00,83.96990500000001,1.070602,1.3138567059487882,8.796298,9.317126,49.47910000000002,6110.806388895793
2025-07-15 10:30:00,83.49248,1.0127309999999996,1.2803585610641577,8.767363,9.346062,50.34719999999999,6110.856388895793
2025-07-15 10:33:00,81.68403,1.1284720000000004,1.3337375210839846,8.940974,9.375001999999999,50.347200000000015,6110.9063888957935
2025-07-15 10:36:00,76.51910000000001,1.2442130000000002,1.342942731407688,9.17245,9.374997,47.453700000000026,6110.956388895794
2025-07-15 10:39:00,77.56076,1.2152780000000005,1.313954003790756,9.085644000000002,9.288196,47.74309999999997,6111.006388895794
2025-07-15 10:42:00,81.43808,1.2442130000000002,1.3291283656967028,9.056714,9.230321,48.032399999999996,6111.056388895794
2025-07-15 10:45:00,82.95718,1.1284720000000004,1.2943292076546862,8.854168,9.201386,48.61109999999999,6111.106388895794
2025-07-15 10:48:00,80.12153,1.0995369999999998,1.3174903093930423,8.998839,9.461802,48.321799999999996,6111.156388895794
2025-07-15 10:51:00,77.560765,1.1284720000000004,1.3337375210839846,8.969909,9.403936999999999,47.4537,6111.206388895795
2025-07-15 10:54:00,76.51910000000001,1.157407,1.2967083386986455,8.969904,9.259257,48.611200000000025,6111.256388895795
2025-07-15 10:57:00,78.06713,1.2442130000000002,1.3152265424827425,8.969904,9.114581000000001,48.611099999999965,6111.306388895795
2025-07-15 11:00:00,76.27314999999999,1.2152769999999995,1.3412784949924421,9.143514,9.403937,47.4537,6111.356388895795
2025-07-15 11:03:00,76.25868,1.1863419999999998,1.3257632902297138,9.114579,9.403937,47.74299999999997,6111.406388895795
2025-07-15 11:06:00,78.327545,1.2442130000000002,1.3291283656967028,9.085649,9.259256,47.16439999999997,6111.4563888957955
2025-07-15 11:09:00,80.10706,1.2442130000000002,1.3152265424827425,9.056709,9.201386,48.032399999999996,6111.506388895796
2025-07-15 11:12:00,80.12153,1.157407,1.3366795984633093,8.969904,9.346067,48.321799999999996,6111.556388895796
2025-07-15 11:15:00,78.06713,1.0995370000000007,1.291513446390206,8.912034000000002,9.317127,48.321699999999964,6111.606388895796
2025-07-15 11:18:00,76.273145,1.1284720000000004,1.2943292076546862,8.912039,9.259257,49.47919999999999,6111.656388895796
2025-07-15 11:21:00,75.245945,1.157407,1.2967083386986462,8.969909,9.259262,47.1644,6111.706388895796
2025-07-15 11:24:00,74.71064999999999,1.2152780000000005,1.3276583930916588,8.969904,9.201386,45.42830000000001,6111.756388895797
2025-07-15 11:27:00,77.03993,1.1863419999999998,1.2986502047781978,9.114579,9.346067,46.5856,6111.806388895797
2025-07-15 11:30:00,79.34028,1.2152769999999995,1.3548085344394154,9.027774,9.317127000000001,47.7431,6111.856388895797
2025-07-15 11:33:00,78.327545,1.1863419999999998,1.3391889091175808,9.027774,9.346062,47.4537,6111.906388895797
2025-07-15 11:36:00,71.889465,1.070601,1.2492570825923466,8.883104,9.259263,46.00690000000003,6111.956388895797
2025-07-15 11:39:00,70.60185,1.0995370000000007,1.2519482349656565,8.680554,8.998847,43.402799999999985,6112.0063888957975
2025-07-15 11:42:00,62.61574,0.8969900000000006,1.1376040801112004,8.420138,8.940968,41.95609999999999,6112.056388895798
2025-07-15 11:45:00,58.50694,0.9837959999999999,1.1355141477314536,8.246528,8.564812,39.641200000000026,6112.106388895798
2025-07-15 11:48:00,54.13773,0.9837959999999999,1.1355187115439038,8.159718,8.478012,38.483799999999974,6112.156388895798
2025-07-15 11:51:00,51.0272,0.9259250000000003,1.0772476455478648,8.159718,8.478013,37.326400000000035,6112.206388895798
2025-07-15 11:54:00,52.314814999999996,1.070602,1.113443068639442,8.333334,8.420141999999998,35.87959999999998,6112.256388895798
2025-07-15 11:57:00,53.096064999999996,1.2152780000000005,1.1713389368875322,8.506944,8.420136,37.615700000000004,6112.306388895799
2025-07-15 12:00:00,56.698495,1.273148,1.1842195868825545,8.680559,8.506941000000001,37.615700000000004,6112.356388895799
2025-07-15 12:03:00,57.465275,1.1863419999999998,1.1718174733715832,8.709489,8.680557,36.747600000000034,6112.406388895799
2025-07-15 12:06:00,59.027775000000005,1.0995369999999998,1.1423899185369484,8.535884,8.622687,37.03699999999998,6112.456388895799
2025-07-15 12:09:00,59.53414,1.1574080000000002,1.1574049999969986,8.478014,8.478006,38.483799999999974,6112.506388895799
2025-07-15 12:12:00,61.863425,1.186343,1.1718179692818078,8.680554,8.651620999999999,37.905100000000004,6112.5563888957995
2025-07-15 12:15:00,61.082175,1.157407,1.2002864231765318,8.680559,8.767361999999999,38.48380000000003,6112.6063888958
2025-07-15 12:18:00,61.863425,1.2152769999999995,1.1861041627287252,8.825233999999998,8.767357,37.03699999999998,6112.6563888958
2025-07-15 12:21:00,61.588539999999995,1.273148,1.1993559801405573,8.825233999999998,8.680556,37.326400000000035,6112.7063888958
2025-07-15 12:24:00,62.109375,1.157407,1.171814969129404,8.767364,8.796297000000001,38.7731,6112.7563888958
2025-07-15 12:27:00,61.863425,1.2152780000000005,1.2296882747226394,8.825234000000002,8.854166,38.19449999999995,6112.8063888958
2025-07-15 12:30:00,64.17823999999999,1.0995369999999998,1.1703894089911202,8.738424,8.883107,38.48380000000003,6112.856388895801
2025-07-15 12:33:00,62.12384,1.0416670000000003,1.1399421184227823,8.680554,8.883097,38.483799999999974,6112.906388895801
2025-07-15 12:36:00,61.617475,1.157407,1.200291304787134,8.709488,8.796301,38.194500000000005,6112.956388895801
2025-07-15 12:39:00,62.369789999999995,1.0416670000000003,1.2069667997354006,8.593754,8.940977,41.087999999999965,6113.006388895801
2025-07-15 12:42:00,62.398725,1.1574080000000002,1.1861097044862434,8.680554,8.738426,37.905100000000004,6113.056388895801
2025-07-15 12:45:00,60.040504999999996,1.070602,1.1825685839557527,8.593754,8.825232,37.905100000000004,6113.1063888958015
2025-07-15 12:48:00,55.671295,1.0995369999999998,1.184219452888723,8.680559,8.854162,37.3263,6113.156388895802
2025-07-15 12:51:00,54.36921,1.157407,1.1718149691294042,8.796294,8.825227,37.90500000000003,6113.206388895802
2025-07-15 12:54:00,56.987845,1.3310180000000003,1.2269598592621442,8.854164,8.651616,37.615800000000036,6113.256388895802
2025-07-15 12:57:00,60.315394999999995,1.273148,1.1993559801405573,8.796299,8.651620999999999,37.61579999999998,6113.306388895802
2025-07-15 13:00:00,62.109375,1.2442130000000002,1.2150478000177432,8.796299,8.738426,38.194500000000005,6113.356388895802
2025-07-15 13:03:00,62.109375,1.1863419999999998,1.2007538837511706,8.796294,8.825232,37.90499999999997,6113.406388895803
2025-07-15 13:06:00,65.98669,1.2442130000000002,1.2296907709164848,8.680554,8.651620999999999,37.615800000000036,6113.456388895803
2025-07-15 13:09:00,70.09549,1.2442130000000002,1.2150528803485998,8.969904,8.912041,40.50920000000002,6113.506388895803
2025-07-15 13:12:00,72.178815,1.1574080000000002,1.2421936217257799,8.825234,8.998846,42.824100000000016,6113.556388895803
2025-07-15 13:15:00,75.78125,1.2442130000000002,1.3152265424827425,9.172454000000002,9.317131,44.84949999999998,6113.606388895803
2025-07-15 13:18:00,80.41087999999999,1.2731480000000008,1.3581060451845266,9.461804,9.635416,47.453700000000026,6113.6563888958035
2025-07-15 13:21:00,84.519675,1.1284719999999995,1.3724602350008734,9.346063,9.866900999999999,47.453700000000026,6113.706388895804
2025-07-15 13:24:00,87.094905,1.1284719999999995,1.423107228982713,9.201393,9.837961,50.05789999999999,6113.756388895804
2025-07-15 13:27:00,87.355325,1.070601,1.3642273659300457,9.027778,9.664357,50.05789999999999,6113.806388895804
2025-07-15 13:30:00,87.86169000000001,1.0995369999999998,1.3431664569555333,8.912033,9.432866,48.61109999999999,6113.856388895804
2025-07-15 13:33:00,87.340855,1.0416660000000002,1.3222966842929922,8.796298,9.403932000000001,51.50460000000001,6113.906388895804
2025-07-15 13:36:00,86.820025,1.070601,1.2882467336935552,8.796298,9.259257,51.50459999999998,6113.956388895805
2025-07-15 13:39:00,86.574075,1.0416659999999993,1.2845336837478936,8.709493,9.230327,51.215299999999985,6114.006388895805
2025-07-15 13:42:00,83.72396,1.0127310000000005,1.2803585610641584,8.680558,9.259257,49.76849999999999,6114.056388895805
2025-07-15 13:45:00,81.944445,1.0416670000000003,1.2971954692016525,8.622684,9.172457,50.925899999999984,6114.106388895805
2025-07-15 13:48:00,81.42361,1.0127309999999996,1.2551929077300643,8.622683,9.143522,50.347200000000015,6114.156388895805
2025-07-15 13:51:00,80.13599500000001,1.070601,1.2623321153303821,8.680558,9.085647,50.05790000000002,6114.2063888958055
2025-07-15 13:54:00,78.06713,1.0416660000000002,1.2589939031789597,8.593748,9.056712000000001,48.900499999999994,6114.256388895806
2025-07-15 13:57:00,76.533565,1.0416660000000002,1.2717992267119527,8.564818,9.056712000000001,49.18980000000002,6114.306388895806
2025-07-15 14:00:00,75.506365,1.070602,1.2492576367937465,8.622684,8.998842,48.321800000000025,6114.356388895806
2025-07-15 14:03:00,76.25868,1.157407,1.283213541917129,8.825234000000002,9.085647,46.296400000000006,6114.406388895806
2025-07-15 14:06:00,77.30035000000001,1.2152780000000005,1.2862641050333437,8.912034000000002,9.056716,47.4537,6114.456388895806
2025-07-15 14:09:00,80.90278,1.2442130000000002,1.3152265424827425,8.825234000000002,8.969911,48.321799999999996,6114.506388895807
2025-07-15 14:12:00,79.09433,1.1863419999999998,1.2986454890798966,8.796299,9.027777,46.5857,6114.556388895807
2025-07-15 14:15:00,78.60243,1.157407,1.2967083386986455,8.738424000000002,9.027777,47.7431,6114.606388895807
2025-07-15 14:18:00,79.09433,1.157407,1.2967083386986455,8.738424000000002,9.027777,47.453700000000026,6114.656388895807
2025-07-15 14:21:00,77.5463,1.1284720000000004,1.2810335679054117,8.738424000000002,9.056712000000001,47.74310000000003,6114.706388895807
2025-07-15 14:24:00,77.806715,1.157407,1.2832182201679068,8.796294,9.056717,46.2963,6114.7563888958075
2025-07-15 14:27:00,74.20428,1.070602,1.2360948986228355,8.767364,9.114582,46.87500000000003,6114.806388895808
2025-07-15 14:30:00,76.79398,1.2442130000000002,1.3012296190274806,8.940969,9.056716,45.13889999999998,6114.856388895808
2025-07-15 14:33:00,77.28587999999999,1.2152780000000005,1.30015367875747,8.825234000000002,8.998846,45.7175,6114.906388895808
2025-07-15 14:36:00,74.739585,1.070602,1.2753314576857246,8.767364,9.201391999999998,44.849500000000035,6114.956388895808
2025-07-15 14:39:00,77.80671000000001,1.1284720000000004,1.2676526337777991,8.883098,9.172456,46.58559999999997,6115.006388895808
2025-07-15 14:42:00,79.61516,1.1574080000000002,1.2832187557802275,8.912034,9.172456,46.585699999999974,6115.056388895809
2025-07-15 14:45:00,80.41087999999999,1.157407,1.2967083386986455,8.883104,9.172457,47.1643,6115.106388895809
2025-07-15 14:48:00,77.5463,1.0416670000000003,1.2718042111040497,8.738424,9.230326999999999,46.87500000000003,6115.156388895809
2025-07-15 14:51:00,74.47917000000001,1.0995370000000007,1.3174903093930428,8.825234000000002,9.288197,47.1643,6115.206388895809
2025-07-15 14:54:00,72.670715,1.1284720000000004,1.2676526337777985,8.940969,9.230326999999999,45.13890000000001,6115.256388895809
2025-07-15 14:57:00,72.931135,1.157407,1.283213541917129,8.825234000000002,9.085647,44.56009999999998,6115.3063888958095
2025-07-15 15:00:00,72.14988,1.157407,1.283218220167906,8.912034000000002,9.172457,44.56019999999998,6115.35638889581
2025-07-15 15:03:00,75.506365,1.2442130000000002,1.3012296190274826,9.027774,9.143521,44.84949999999998,6115.40638889581
2025-07-15 15:06:00,78.862845,1.157407,1.2832182201679068,8.883098,9.143521,46.58570000000003,6115.45638889581
2025-07-15 15:09:00,79.09433,1.0995369999999998,1.2784046264443225,8.825234,9.201387,46.5857,6115.50638889581
2025-07-15 15:12:00,77.560765,1.0995369999999998,1.265218541871379,8.854164,9.201387,46.2963,6115.55638889581
2025-07-15 15:15:00,77.80671000000001,1.1284720000000004,1.2810335679054117,8.738428,9.056716,45.428200000000004,6115.606388895811
2025-07-15 15:18:00,79.87558,1.1284720000000004,1.2943292076546862,8.796298,9.143516,46.5856,6115.656388895811
2025-07-15 15:21:00,78.587965,1.0416660000000002,1.2589939031789597,8.796298,9.259262,46.00689999999997,6115.706388895811
2025-07-15 15:24:00,76.54803,1.0127310000000005,1.2424953285535016,8.825228000000001,9.317127,46.00690000000003,6115.756388895811
2025-07-15 15:27:00,78.06713,1.070601,1.2882467336935566,8.854168,9.317127000000001,46.2963,6115.806388895811
2025-07-15 15:30:00,77.57523,1.0995369999999998,1.2784091700956621,8.854164,9.230327,45.717600000000004,6115.8563888958115
2025-07-15 15:33:00,77.83564999999999,1.070601,1.2753308957907414,8.796298,9.230327,44.849500000000006,6115.906388895812
2025-07-15 15:36:00,75.506365,1.070602,1.275331457685725,8.825234,9.259262,44.27080000000001,6115.956388895812
2025-07-15 15:39:00,73.683445,1.0416660000000002,1.246106705554452,8.796298,9.230322000000001,46.58559999999997,6116.006388895812
2025-07-15 15:42:00,73.191555,1.070602,1.275331457685725,8.825234,9.259262,44.84959999999998,6116.056388895812
2025-07-15 15:45:00,72.65625,1.070601,1.249257082592347,8.940968,9.317127000000001,45.42830000000001,6116.106388895812
2025-07-15 15:48:00,75.506365,1.0995369999999998,1.2915134463902065,8.854163,9.259256,44.560100000000034,6116.156388895813
2025-07-15 15:51:00,78.83391499999999,1.070602,1.2882517505896693,8.825228,9.288196,44.849500000000035,6116.206388895813
2025-07-15 15:54:00,79.62962999999999,1.070602,1.2882472993810272,8.796298,9.259256,46.58570000000003,6116.256388895813
2025-07-15 15:57:00,77.56076,1.0416660000000002,1.2845336837478942,8.680558,9.201391999999998,46.874900000000025,6116.306388895813
2025-07-15 16:00:00,74.985535,1.0127310000000005,1.2551929077300648,8.651618000000001,9.172457,45.13889999999998,6116.356388895813
2025-07-15 16:03:00,73.712385,1.070602,1.2753314576857246,8.854164,9.288191999999999,43.40270000000004,6116.4063888958135
2025-07-15 16:06:00,72.14988,1.0995369999999998,1.265218541871379,8.854164,9.201387,44.56009999999998,6116.456388895814
2025-07-15 16:09:00,76.533565,1.186343,1.2986507358594728,9.027774,9.259260999999999,45.717600000000004,6116.506388895814
2025-07-15 16:12:00,77.546295,1.1574080000000002,1.3234371548569082,8.912034,9.259256,44.84959999999998,6116.556388895814
2025-07-15 16:15:00,76.519095,1.0416670000000003,1.284534258770783,8.854164,9.374997,46.5856,6116.606388895814
2025-07-15 16:18:00,75.75231500000001,1.070601,1.2882467336935566,8.854168,9.317127000000001,44.849500000000006,6116.656388895814
2025-07-15 16:21:00,72.14988,1.0416670000000003,1.2589944705418374,8.767364,9.230326999999999,44.27079999999998,6116.706388895815
2025-07-15 16:24:00,70.8478,1.070601,1.275330895790741,8.738428,9.172457,45.717600000000004,6116.756388895815
2025-07-15 16:27:00,71.10822,1.070601,1.2623321153303821,8.796298,9.201387,44.56019999999995,6116.806388895815
2025-07-15 16:30:00,72.931135,1.1284720000000004,1.2943292076546862,8.796298,9.143516,43.69210000000004,6116.856388895815
2025-07-15 16:57:00,77.03993,1.0995369999999998,1.265218541871379,8.912034,9.259257,45.42820000000003,6117.306388895815
2025-07-15 17:00:00,76.258685,1.0995369999999998,1.2784091700956621,8.854164,9.230327,45.1388,6117.356388895815
2025-07-15 17:03:00,73.17707999999999,1.0995370000000007,1.2652185418713797,8.825234000000002,9.172457,44.84949999999998,6117.406388895815
2025-07-15 17:06:00,71.368635,1.0416660000000002,1.246106705554452,8.680558,9.114581999999999,43.40270000000004,6117.4563888958155
2025-07-15 17:09:00,70.34143499999999,1.157407,1.283213541917129,8.825234000000002,9.085647,41.95600000000002,6117.506388895816
2025-07-15 17:12:00,68.026625,1.1863419999999998,1.2572949543641982,8.940974,9.085652,43.113399999999956,6117.556388895816
2025-07-15 17:15:00,71.368635,1.2442130000000002,1.2871296649181736,8.969909,9.056716,43.40270000000001,6117.606388895816
2025-07-15 17:18:00,70.34143499999999,1.1284720000000004,1.2943292076546862,8.767364,9.114581999999999,43.40269999999998,6117.656388895816
2025-07-15 17:21:00,63.917825,1.0416660000000002,1.1937454562612295,8.796299,9.114583,42.24539999999996,6117.706388895816
2025-07-15 17:24:00,60.315394999999995,1.0995370000000007,1.1979571347820661,8.506944,8.709487,39.3519,6117.756388895817
2025-07-15 17:27:00,53.89178,1.0127310000000005,1.1109307467996279,8.449074,8.651623,37.037000000000035,6117.806388895817
2025-07-15 17:30:00,52.5897,1.157407,1.1134405803706973,8.478014000000002,8.391207,36.16900000000004,6117.856388895817
2025-07-15 17:33:00,52.5897,1.0995370000000007,1.1282271253665368,8.362264,8.420137,36.16900000000004,6117.906388895817
2025-07-15 17:36:00,49.23322,1.1284720000000004,1.1428809409352658,8.246524,8.275462000000001,35.87959999999998,6117.956388895817
2025-07-15 17:39:00,50.014465,1.2731480000000008,1.1689517843367132,8.535884,8.333336,34.72219999999999,6118.0063888958175
2025-07-15 17:42:00,53.370945,1.273148,1.137978098988083,8.622689,8.362271,34.72229999999996,6118.056388895818
2025-07-15 17:45:00,51.302085000000005,1.1284720000000004,1.15716585293023,8.449074,8.506941999999999,36.16899999999998,6118.106388895818
2025-07-15 17:48:00,49.999995,1.0416660000000002,1.0985229238370622,8.362268,8.478012,34.72229999999996,6118.156388895818
2025-07-15 17:51:00,48.46643,1.070602,1.1274821149176488,8.420144,8.535882,34.72220000000004,6118.206388895818
2025-07-15 17:54:00,46.137150000000005,1.1284720000000004,1.1428759828627495,8.593754,8.622682000000001,34.14350000000002,6118.256388895818
2025-07-15 17:57:00,47.424765,1.3020830000000005,1.135512215774083,8.651624000000002,8.333331,32.9862,6118.306388895819
2025-07-15 18:00:00,54.12326,1.3020830000000005,1.1670391360856682,8.825229,8.564816,35.59020000000004,6118.356388895819
2025-07-16 07:39:00,62.67361,1.0127310000000005,0.9686834205770046,6.973377,6.886575999999999,36.16899999999998,6118.356388895819
2025-07-16 07:42:00,74.001735,0.7523150000000003,1.014297681933529,7.233801,7.812496,41.66659999999999,6118.406388895819
2025-07-16 07:45:00,62.644675,1.273148,1.2439856041802333,9.056715999999998,8.998838,37.615700000000004,6118.456388895819
2025-07-16 07:48:00,75.0,1.4756939999999998,1.2297225326910084,8.825229,8.362265,40.21979999999999,6118.506388895819
2025-07-16 07:51:00,85.30093,1.273148,1.2586245558472058,8.709493,8.680554999999998,44.849500000000006,6118.5563888958195
2025-07-16 07:54:00,96.20948999999999,1.3888889999999998,1.3152296922621753,8.883098,8.738429,50.63650000000001,6118.60638889582
2025-07-16 07:57:00,93.51852,1.1284720000000004,1.3467155280723306,8.767364,9.230322000000001,53.8194,6118.65638889582
2025-07-16 08:00:00,95.34143499999999,1.1284720000000004,1.3596239479717787,8.854168,9.346066,56.712999999999994,6118.70638889582
2025-07-16 08:03:00,98.77025499999999,1.1284720000000004,1.4105458683877017,8.969908,9.577546,54.6875,6118.75638889582
2025-07-16 08:06:00,93.27257,1.0995369999999998,1.3685576715313152,9.02778,9.606483,53.819500000000005,6118.80638889582
2025-07-16 08:09:00,84.79456,1.3020829999999997,1.3870820450338708,9.317125999999998,9.490742999999998,52.08340000000001,6118.856388895821
2025-07-16 08:12:00,80.12153,1.3310190000000004,1.4021166140439731,9.259256,9.403936999999999,50.636600000000016,6118.906388895821
2025-07-16 08:15:00,84.02778,1.3020830000000005,1.3308078225823212,9.085649,9.143515999999998,51.21530000000001,6118.956388895821
2025-07-16 08:18:00,89.930555,1.0995369999999998,1.2784046264443225,8.738427999999999,9.114581,52.37269999999998,6119.006388895821
2025-07-16 08:21:00,90.45138499999999,0.8969909999999999,1.2470960449993282,8.478012,9.259260999999999,52.95140000000001,6119.056388895821
2025-07-16 08:24:00,100.0,0.6365740000000004,1.1380707427151753,7.696763000000001,8.912039,56.42360000000002,6119.1063888958215
2025-07-16 08:27:00,97.88773,0.9548610000000002,1.3067948272757444,8.420141999999998,9.201391,55.555499999999995,6119.156388895822
2025-07-16 08:30:00,88.642935,1.1863419999999998,1.4051382986513332,9.201384999999998,9.664352999999998,52.95140000000001,6119.206388895822
2025-07-16 08:33:00,92.24537000000001,1.4467590000000001,1.417623580920098,9.46181,9.403931,50.925899999999984,6119.256388895822
2025-07-16 08:36:00,99.29109,1.1863419999999998,1.365799683496912,8.940973,9.317131,52.08330000000001,6119.306388895822
2025-07-16 08:39:00,99.04514,1.0127319999999997,1.3175934016618978,8.680558,9.346066,55.266200000000026,6119.356388895822
2025-07-16 08:42:00,99.29109,0.8969899999999997,1.282421815157762,8.506947,9.374997,54.9769,6119.406388895823
2025-07-16 08:45:00,100.0,0.8391210000000004,1.2566640261162165,8.391207,9.346066,54.9768,6119.456388895823
2025-07-16 08:48:00,96.108215,0.7233800000000006,1.2434276645369986,8.130787,9.374997,57.00230000000002,6119.506388895823
2025-07-16 08:51:00,92.23089999999999,0.8391209999999996,1.2906414289272403,8.420143,9.461802,57.58100000000002,6119.556388895823
2025-07-16 08:54:00,87.094905,0.9259259999999996,1.300686198640404,8.593748000000001,9.432872,54.108799999999974,6119.606388895823
2025-07-16 08:57:00,100.0,0.7233790000000004,1.1787413483511997,7.812498,8.883099000000001,59.31709999999998,6119.6563888958235
2025-07-16 09:00:00,99.797455,0.6365740000000004,1.199952967310194,7.8125,9.201386,61.053199999999975,6119.706388895824
2025-07-16 09:03:00,88.874425,0.8391200000000003,1.2566633712461772,8.449078,9.403938,56.13420000000002,6119.756388895824
2025-07-16 09:06:00,87.06597500000001,0.9837959999999999,1.300257446168176,8.593748000000001,9.288191999999999,54.976800000000026,6119.806388895824
2025-07-16 09:09:00,85.792825,1.0416660000000002,1.3097804705546898,8.709488,9.288191999999999,54.10889999999998,6119.856388895824
2025-07-16 09:12:00,86.313655,1.070602,1.3138567059487882,8.738427999999999,9.259256,52.95140000000001,6119.906388895824
2025-07-16 09:15:00,91.47859,1.070602,1.326554292245625,8.680558,9.230325999999998,53.530100000000004,6119.956388895825
2025-07-16 09:18:00,91.970485,0.983797,1.3245361290860722,8.564813000000001,9.317126,52.95140000000001,6120.006388895825
2025-07-16 09:21:00,94.806135,0.983797,1.3245361290860722,8.564813000000001,9.317126,52.37270000000001,6120.056388895825
2025-07-16 09:24:00,93.01214999999999,0.8969909999999999,1.2589336091419734,8.564813000000001,9.375001999999999,54.6875,6120.106388895825
2025-07-16 09:27:00,90.45138499999999,0.9837959999999999,1.3485695366036416,8.564813,9.374997,53.53020000000001,6120.156388895825
2025-07-16 09:30:00,86.54514,0.8969899999999997,1.2707065935875,8.506943,9.346063000000001,54.1088,6120.2063888958255
2025-07-16 09:33:00,87.09491,1.0127319999999997,1.3175934016618978,8.593748,9.259256,52.66209999999998,6120.256388895826
2025-07-16 09:36:00,89.39525499999999,1.070602,1.3391771965274462,8.680558000000001,9.259256,52.662000000000006,6120.306388895826
2025-07-16 09:39:00,91.72454,1.0416669999999995,1.2971911066380437,8.622688,9.172450999999999,53.530099999999976,6120.356388895826
2025-07-16 09:42:00,90.16204,0.9837959999999999,1.3002574461681768,8.680553,9.374997,54.1088,6120.406388895826
2025-07-16 09:45:00,91.47859,1.0127319999999997,1.3052478517250217,8.622688,9.259256,53.530099999999976,6120.456388895826
2025-07-16 09:48:00,90.19097500000001,0.9837959999999999,1.3124256483961347,8.622688,9.346062,53.530100000000004,6120.506388895827
2025-07-16 09:51:00,88.62847500000001,0.8969909999999999,1.2470960449993282,8.506943,9.288191999999999,53.530100000000004,6120.556388895827
2025-07-16 09:54:00,89.39525499999999,0.9548609999999993,1.2947938894483906,8.449078,9.201387,52.66210000000001,6120.606388895827
2025-07-16 09:57:00,88.62847500000001,0.9259259999999996,1.2530089463394891,8.506943,9.230327,51.79390000000001,6120.656388895827
2025-07-16 10:00:00,100.0,0.49189799999999995,1.0548915306177828,7.320602000000001,8.767364,58.73840000000001,6120.706388895827
2025-07-16 10:03:00,87.586805,0.7523149999999994,1.23156800121488,8.188658,9.317133,55.55549999999997,6120.7563888958275
2025-07-16 10:06:00,85.778355,0.9259259999999996,1.2888552606043486,8.449078,9.259262,54.9769,6120.806388895828
2025-07-16 10:09:00,88.122105,0.868055,1.2171757498032465,8.391206,9.172451,53.81939999999997,6120.856388895828
2025-07-16 10:12:00,97.395835,0.6655090000000001,1.19075198262034,7.87037,9.143521,57.58100000000002,6120.906388895828
2025-07-16 10:30:00,100.0,0.5497680000000003,1.1316184199730337,7.609953999999999,9.085646,58.15979999999999,6121.206388895828
2025-07-16 10:33:00,90.16204,0.7233799999999997,1.254050313061769,8.188658,9.461808000000001,56.134299999999996,6121.256388895828
2025-07-16 10:36:00,83.47801,1.0127310000000005,1.3175928056783595,8.680559,9.346067999999999,52.08330000000001,6121.306388895829
2025-07-16 10:39:00,81.66956,1.157407,1.2967083386986455,8.825229,9.114581999999999,51.50460000000001,6121.356388895829
2025-07-16 10:42:00,85.02604500000001,1.1284720000000004,1.2810335679054117,8.738428,9.056716,52.662000000000035,6121.406388895829
2025-07-16 10:45:00,85.27199,1.0127309999999996,1.2551929077300643,8.622683,9.143522,51.50459999999998,6121.456388895829
2025-07-16 10:48:00,85.532405,1.070602,1.275331457685725,8.622688,9.056716,49.18980000000002,6121.506388895829
2025-07-16 10:51:00,86.31366,1.070601,1.2753308957907414,8.680558,9.114587,50.636499999999984,6121.5563888958295
2025-07-16 10:54:00,81.163195,1.070601,1.2882511849008935,8.796294,9.259263,50.92590000000001,6121.60638889583
2025-07-16 10:57:00,76.533565,1.273148,1.358106045184524,9.085650000000001,9.259262,49.18979999999999,6121.65638889583
2025-07-16 11:00:00,78.327545,1.2442130000000002,1.3012296190274806,8.940969,9.056716,49.189899999999994,6121.70638889583
2025-07-16 11:03:00,80.91724500000001,1.2442130000000002,1.3152265424827425,8.854169,8.998846,48.32170000000002,6121.75638889583
2025-07-16 11:06:00,81.66956,1.3020829999999997,1.359136160359748,8.94097,9.056717,49.18980000000002,6121.80638889583
2025-07-16 11:09:00,78.587965,1.273148,1.3301808584416286,8.998845,9.114587,48.032399999999996,6121.856388895831
2025-07-16 11:12:00,76.273145,1.2442129999999993,1.342942731407687,8.969905,9.172452,47.16440000000003,6121.906388895831
2025-07-16 11:15:00,77.560765,1.3020829999999997,1.3308127508863117,9.05671,9.114587,47.45369999999997,6121.956388895831
2025-07-16 11:18:00,80.39641499999999,1.273148,1.3301808584416286,8.969909,9.085650999999999,47.164300000000026,6122.006388895831
2025-07-16 11:21:00,81.17766499999999,1.2442130000000002,1.3012296190274806,8.940969,9.056716,49.47910000000002,6122.056388895831
2025-07-16 11:24:00,79.35474500000001,1.3020829999999997,1.3591361603597465,9.085645,9.201391999999998,46.87500000000003,6122.1063888958315
2025-07-16 11:27:00,76.533565,1.3310180000000003,1.3597497497767856,9.085650000000001,9.143522,48.321799999999996,6122.156388895832
2025-07-16 11:30:00,75.75231500000001,1.3310180000000003,1.3597497497767856,9.172450000000001,9.230322000000001,47.74300000000002,6122.206388895832
2025-07-16 11:33:00,76.53356500000001,1.3020839999999998,1.30208800002747,9.056709999999999,9.056716,46.58560000000003,6122.256388895832
2025-07-16 11:36:00,73.943865,1.186343,1.3257591734244556,8.85417,9.143517,47.74310000000003,6122.306388895832
2025-07-16 11:39:00,69.06828999999999,1.070601,1.236098911266029,8.680554,9.027783,44.849500000000035,6122.356388895832
2025-07-16 11:42:00,63.88889,0.9548610000000002,1.158355765949552,8.391204,8.825233,42.53470000000004,6122.406388895833
2025-07-16 11:45:00,59.273725,1.0416660000000002,1.1399463040080047,8.391199,8.593753,40.7987,6122.456388895833
2025-07-16 11:48:00,57.219325,1.0995370000000007,1.1282271253665368,8.333334,8.391207,39.93059999999997,6122.506388895833
2025-07-16 11:51:00,55.16493,1.157407,1.1428834874818037,8.275459,8.246531999999998,38.773199999999974,6122.556388895833
2025-07-16 11:54:00,56.698494999999994,1.2442130000000002,1.155239309251292,8.246524,8.072921000000001,37.615800000000036,6122.606388895833
2025-07-16 11:57:00,58.781825,1.2442130000000002,1.1399451263234677,8.362269,8.159726,37.615800000000036,6122.6563888958335
2025-07-16 12:00:00,60.286455000000004,1.2152780000000005,1.1713389368875322,8.391204000000002,8.304396,38.7731,6122.706388895834
2025-07-16 12:03:00,61.60301,1.157407,1.1574095000027214,8.420134000000001,8.420137,38.19449999999995,6122.756388895834
2025-07-16 12:06:00,62.12384,1.2442129999999993,1.1854008836727605,8.564820000000001,8.449077,37.32639999999998,6122.806388895834
2025-07-16 12:09:00,63.671875,1.2152769999999995,1.1564444141548134,8.564813999999998,8.449077,38.483799999999974,6122.856388895834
2025-07-16 12:12:00,65.20544,1.2442130000000002,1.1854008836727608,8.564819,8.449076,39.35179999999997,6122.906388895834
2025-07-16 12:15:00,61.863425,1.157407,1.157409500011446,8.420139,8.420141999999998,39.0625,6122.956388895835
2025-07-16 12:18:00,63.91782499999999,1.2442130000000002,1.1703876126261028,8.535879,8.391206,38.483799999999974,6123.006388895835
2025-07-16 12:21:00,68.02662000000001,0.9548610000000002,1.0528914031483283,8.072916,8.275465,40.509299999999996,6123.056388895835
2025-07-16 12:24:00,68.27257,0.5787039999999992,1.0327106842552465,7.6099559999999995,8.709492000000001,43.402799999999985,6123.106388895835
2025-07-16 12:27:00,60.31539,0.78125,1.0919163723070415,7.986108,8.680558,39.93050000000002,6123.156388895835
2025-07-16 12:30:00,58.781825,1.0127309999999996,1.137979567305165,8.275463,8.535882,38.77310000000003,6123.2063888958355
2025-07-16 12:33:00,62.61574,1.070602,1.1552336735205384,8.304397999999999,8.478006,39.0625,6123.256388895836
2025-07-16 12:36:00,65.72627499999999,0.9548610000000002,1.1325493014298826,8.188657,8.564816,39.06250000000003,6123.306388895836
2025-07-16 12:39:00,66.73900499999999,0.9837959999999999,1.108912434686482,8.275466999999999,8.535881,41.08789999999999,6123.356388895836
2025-07-16 12:42:00,66.493055,0.868055,1.108148640943777,8.101847,8.622682000000001,39.93059999999997,6123.406388895836
2025-07-16 12:45:00,65.98669,0.9548609999999993,1.1195116267491525,8.188658,8.535877000000001,40.79859999999999,6123.456388895836
2025-07-16 12:48:00,62.630205000000004,0.8680560000000002,1.1081492294199358,8.217593,8.738427,39.3519,6123.506388895837
2025-07-16 12:51:00,63.657405,0.983797,1.1355146979140402,8.246533,8.564816,40.21989999999997,6123.556388895837
2025-07-16 12:54:00,64.930555,0.9259259999999996,1.10333799542374,8.188658,8.564812,40.21999999999997,6123.606388895837
2025-07-16 12:57:00,68.80787,1.0127310000000005,1.12450347285739,8.275466999999999,8.506946,40.219899999999996,6123.656388895837
2025-07-16 13:00:00,64.684605,0.9259259999999996,1.1544610590066373,8.246528000000001,8.738422,39.93060000000003,6123.706388895837
2025-07-16 13:03:00,65.46585999999999,1.1284719999999995,1.1713409378030806,8.506943,8.593751000000001,40.509299999999996,6123.7563888958375
2025-07-16 13:06:00,69.3287,1.0995369999999998,1.184219452888723,8.391207999999999,8.564810999999999,41.66659999999999,6123.806388895838
2025-07-16 13:09:00,73.72685,1.0995369999999998,1.1979571347820661,8.564817999999999,8.767361,43.11340000000001,6123.856388895838
2025-07-16 13:12:00,82.204865,1.157407,1.2559634851189612,8.651617000000002,8.85417,47.74310000000003,6123.906388895838
2025-07-16 13:15:00,90.19097500000001,1.0416660000000002,1.3097804705546898,8.825227000000002,9.403931,50.63659999999999,6123.956388895838
