Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-16 13:18:00,95.06655,1.1574079999999993,1.38886757282223,9.114588,9.606480000000001,54.1088,6124.006388895838
2025-07-16 13:21:00,100.0,0.8680559999999993,1.2869821811801503,8.449075999999998,9.403929999999999,55.555499999999995,6124.056388895839
2025-07-16 13:24:00,100.0,0.9259260000000005,1.3124551960662059,8.506947,9.375001,56.42359999999999,6124.106388895839
2025-07-16 13:27:00,100.0,0.8680560000000002,1.263945976795584,8.362267000000001,9.259260999999999,54.9768,6124.156388895839
2025-07-16 13:30:00,100.0,0.8969910000000008,1.270707224507443,8.275467,9.114586,56.13419999999999,6124.206388895839
2025-07-16 13:33:00,98.148145,0.8969909999999999,1.294084704085123,8.449072999999999,9.346062,56.71289999999999,6124.256388895839
2025-07-16 13:36:00,96.585645,0.9548609999999993,1.294798046845654,8.478007999999999,9.230327,54.6875,6124.3063888958395
2025-07-16 13:39:00,95.572915,0.9259259999999996,1.2769691368620346,8.420138,9.201391999999998,55.84479999999999,6124.35638889584
2025-07-16 13:42:00,91.970485,0.9548610000000002,1.2827354569201856,8.449078,9.172457,56.134299999999996,6124.40638889584
2025-07-16 13:45:00,88.62847,0.9548609999999993,1.2827354569201852,8.478012999999999,9.201392,54.1088,6124.45638889584
2025-07-16 13:48:00,95.572915,0.8391209999999996,1.2337432625919817,8.072922,8.969911,54.6875,6124.50638889584
2025-07-16 13:51:00,97.10648,0.9259260000000005,1.2769650178662948,8.188662,8.969906,54.9768,6124.55638889584
2025-07-16 13:54:00,93.778935,0.8391200000000003,1.2566633712461766,8.217597000000001,9.172457,53.530100000000004,6124.606388895841
2025-07-16 13:57:00,91.95601500000001,0.8969909999999999,1.282422449968718,8.362272999999998,9.230322000000001,54.1088,6124.656388895841
2025-07-16 14:00:00,90.66839999999999,0.868055,1.228958378904773,8.362272,9.172457,53.240700000000004,6124.706388895841
2025-07-16 14:03:00,100.0,0.7233799999999997,1.1677892444787072,7.84144,8.883099999999999,56.134299999999996,6124.756388895841
2025-07-16 14:06:00,96.3397,0.7523150000000003,1.220645333460772,8.015042000000001,9.114587,56.712999999999994,6124.806388895841
2025-07-16 14:09:00,90.451385,0.8680559999999993,1.2639419763272643,8.275468,9.172452,53.530100000000004,6124.8563888958415
2025-07-16 14:12:00,85.778355,0.9548609999999993,1.270613823520183,8.506943,9.201392,54.1088,6124.906388895842
2025-07-16 14:15:00,85.27199,1.0127309999999996,1.2678118436717563,8.564813,9.114581999999999,52.66210000000001,6124.956388895842
2025-07-16 14:18:00,83.47801,1.0416670000000003,1.2971911066380444,8.593754,9.143517,52.08330000000001,6125.006388895842
2025-07-16 14:21:00,81.42361,1.070602,1.2882517505896693,8.680554,9.143522,53.53,6125.056388895842
2025-07-16 14:24:00,80.367475,1.070602,1.2753314576857246,8.680554,9.114581999999999,50.63650000000001,6125.106388895842
2025-07-16 14:27:00,83.217595,1.2442130000000002,1.3291331549228438,8.796294,8.969911,50.63650000000001,6125.156388895843
2025-07-16 14:30:00,81.42361,1.1863419999999998,1.3257632902297138,8.796294,9.085652,50.057800000000015,6125.206388895843
2025-07-16 14:33:00,79.600695,1.1863419999999998,1.3122481225021212,8.854164,9.114581999999999,50.63659999999999,6125.256388895843
2025-07-16 14:36:00,80.88830999999999,1.273148,1.3441925146989746,8.825229,8.969911,49.47919999999999,6125.306388895843
2025-07-16 14:39:00,85.026045,1.2442130000000002,1.301224764035917,8.767364,8.883101,49.18980000000002,6125.356388895843
2025-07-16 14:42:00,86.54514,1.2152780000000005,1.327658393091659,8.767364,8.998846,50.34719999999999,6125.4063888958435
2025-07-16 14:45:00,86.820025,1.0995369999999998,1.265218541871379,8.738424,9.085647,50.63659999999999,6125.456388895844
2025-07-16 14:48:00,86.313655,1.0995370000000007,1.3045427559709997,8.738424000000002,9.172457,50.926000000000016,6125.506388895844
2025-07-16 14:51:00,85.27199,1.1284720000000004,1.3075465812747942,8.767364,9.143522,50.34719999999999,6125.556388895844
2025-07-16 14:54:00,85.76389,1.1284720000000004,1.3075465812747942,8.767364,9.143522,51.79400000000001,6125.606388895844
2025-07-16 14:57:00,86.574075,1.157407,1.3101167205518587,8.796294,9.114587,52.662000000000006,6125.656388895844
2025-07-16 15:00:00,85.026045,1.157407,1.323436608104076,8.738424000000002,9.085647,51.504699999999985,6125.706388895845
2025-07-16 15:03:00,84.534145,1.157407,1.2967083386986455,8.825234000000002,9.114587,50.92590000000001,6125.756388895845
2025-07-16 15:06:00,82.94271,1.157407,1.323436608104077,8.825233999999998,9.172457,50.92590000000001,6125.806388895845
2025-07-16 15:09:00,79.600695,1.2442130000000002,1.3429427314076863,8.94097,9.143517,50.34729999999999,6125.856388895845
2025-07-16 15:12:00,78.06713,1.273148,1.3441925146989746,8.94097,9.085652,49.76849999999999,6125.906388895845
2025-07-16 15:15:00,82.94271,1.3310180000000003,1.3310199999637409,8.940969,8.940971,51.79400000000004,6125.9563888958455
2025-07-16 15:18:00,83.449075,1.2152769999999995,1.286258768057651,8.883104,9.027777,49.76860000000002,6126.006388895846
2025-07-16 15:21:00,86.05323999999999,1.2152769999999995,1.3276578627205358,8.854164,9.085647,50.057800000000015,6126.056388895846
2025-07-16 15:24:00,86.820025,1.2442130000000002,1.3152265424827425,8.912039,9.056716,50.63650000000001,6126.106388895846
2025-07-16 15:27:00,85.53241,1.157407,1.323436608104077,8.767364,9.114587,50.636600000000016,6126.156388895846
2025-07-16 15:30:00,85.011575,1.1284720000000004,1.2943337889936113,8.796294,9.143522,49.76849999999999,6126.206388895846
2025-07-16 15:33:00,85.27199,1.157407,1.2967083386986455,8.796294,9.085647,50.34719999999999,6126.256388895847
2025-07-16 15:36:00,87.06597500000001,1.2152780000000005,1.3412743374634446,8.883104,9.143516,50.925899999999984,6126.306388895847
2025-07-16 15:39:00,85.51794000000001,1.1863419999999998,1.3122481225021212,8.854169,9.114587,50.34719999999999,6126.356388895847
2025-07-16 15:42:00,85.27199,1.2152769999999995,1.3139534770767756,8.969904,9.172457,49.18979999999996,6126.406388895847
2025-07-16 15:45:00,85.27199,1.157407,1.323436608104076,8.854169,9.201391999999998,51.21530000000001,6126.456388895847
2025-07-16 15:48:00,87.60127,1.2152780000000005,1.3276583930916588,8.825234000000002,9.056716,52.37269999999998,6126.5063888958475
2025-07-16 15:51:00,85.76389,1.157407,1.323436608104076,8.738424000000002,9.085647,50.636499999999984,6126.556388895848
2025-07-16 15:54:00,85.76389,1.1284720000000004,1.2943337889936113,8.796294,9.143522,51.215299999999985,6126.606388895848
2025-07-16 15:57:00,84.25926,1.1863419999999998,1.365799683496912,8.825229,9.201387,52.08329999999998,6126.656388895848
2025-07-16 16:00:00,82.69676,1.1863419999999998,1.3257586349747723,8.912039,9.201387,49.18979999999999,6126.706388895848
2025-07-16 16:03:00,84.534145,1.2152769999999995,1.3276578627205358,8.883104,9.114587,50.34730000000002,6126.756388895848
2025-07-16 16:06:00,83.984375,1.1863419999999998,1.3257632902297138,8.854164,9.143522,50.636600000000016,6126.806388895849
2025-07-16 16:09:00,83.72396,1.1863419999999998,1.3122481225021212,8.912039,9.172457,50.347200000000015,6126.856388895849
2025-07-16 16:12:00,84.25926,1.1863419999999998,1.3391889091175808,8.796299,9.114587,50.63659999999999,6126.906388895849
2025-07-16 16:15:00,85.011575,1.2152780000000005,1.3548090720198998,8.825234000000002,9.114586,50.34719999999999,6126.956388895849
2025-07-16 16:18:00,86.024305,1.2442130000000002,1.3429427314076863,8.854169,9.056716,50.34719999999999,6127.006388895849
2025-07-16 16:21:00,79.600695,1.0127310000000005,1.3052515368152349,8.651619,9.288198,49.76850000000002,6127.0563888958495
2025-07-16 16:24:00,76.779515,1.1284720000000004,1.3075465812747942,8.767364,9.143522,49.47920000000002,6127.10638889585
2025-07-16 16:27:00,77.28587999999999,1.1574080000000002,1.2967088780601437,8.825234,9.114586,48.61109999999999,6127.15638889585
2025-07-16 16:30:00,78.587965,1.0995369999999998,1.2784046264443225,8.825234,9.201387,50.347200000000015,6127.20638889585
2025-07-16 16:33:00,76.79398,1.1284720000000004,1.3206789108602925,8.912039,9.317127,49.18980000000002,6127.25638889585
2025-07-16 16:36:00,76.779515,1.2152780000000005,1.327658393091659,8.940974,9.172456,47.16439999999997,6127.30638889585
2025-07-16 16:39:00,78.58796000000001,1.186343,1.3257638286806568,8.854164,9.143521,47.45380000000003,6127.356388895851
2025-07-16 16:42:00,80.65683,1.0995369999999998,1.265218541871379,8.854164,9.201387,47.742999999999995,6127.406388895851
2025-07-16 16:45:00,78.57349500000001,1.157407,1.2967083386986455,8.940969,9.230322000000001,49.189899999999994,6127.456388895851
2025-07-16 16:48:00,79.600695,1.2442130000000002,1.342942731407688,9.056709,9.259256,47.1643,6127.506388895851
2025-07-16 16:51:00,81.163195,1.273148,1.3441925146989746,9.027774,9.172456,48.900499999999965,6127.556388895851
2025-07-16 16:54:00,80.10706,1.2152769999999995,1.3276578627205358,9.027774,9.259257,47.74310000000003,6127.6063888958515
2025-07-16 16:57:00,79.34028,1.2152769999999995,1.3139487243929542,9.114584,9.317127000000001,47.1644,6127.656388895852
2025-07-16 17:00:00,80.12153,1.273148,1.358106045184524,9.114584,9.288196,47.4537,6127.706388895852
2025-07-16 17:03:00,80.12153,1.1863419999999998,1.3257632902297138,8.940969,9.230327,48.032399999999996,6127.756388895852
2025-07-16 17:06:00,81.163195,1.2442130000000002,1.3291331549228438,8.998839,9.172456,48.321799999999996,6127.806388895852
2025-07-16 17:09:00,75.75231500000001,1.1284719999999995,1.3075465812747942,8.940974,9.317132,49.18969999999999,6127.856388895852
2025-07-16 17:12:00,76.765045,1.157407,1.2967083386986455,8.998839,9.288191999999999,47.16439999999997,6127.906388895853
2025-07-16 17:15:00,75.752315,1.157407,1.2967083386986455,8.883104,9.172457,46.87499999999997,6127.956388895853
2025-07-16 17:18:00,75.506365,1.157407,1.283218220167906,8.940969,9.201391999999998,46.2963,6128.006388895853
2025-07-16 17:21:00,72.4103,1.2152769999999995,1.2722721592477524,8.969904,9.085647,45.717600000000004,6128.056388895853
2025-07-16 17:24:00,69.560185,1.0995369999999998,1.2519482349656568,8.651619,8.969912,45.717600000000004,6128.106388895853
2025-07-16 17:27:00,65.95775499999999,1.1284719999999995,1.2132074544945592,8.738423999999998,8.912032,43.11340000000001,6128.1563888958535
2025-07-16 17:30:00,58.75289,1.070601,1.182568049671001,8.449074,8.680553,39.35179999999997,6128.206388895854
2025-07-16 17:33:00,55.135995,1.157407,1.1428784450218061,8.535879,8.506941999999999,38.48380000000003,6128.256388895854
2025-07-16 17:36:00,53.616895,1.1284720000000004,1.142880940935264,8.420139,8.449076999999999,37.615700000000004,6128.306388895854
2025-07-16 17:39:00,52.068865,1.1863419999999998,1.1571658195859809,8.506949,8.449077,37.3263,6128.356388895854
2025-07-16 17:42:00,53.370945,1.1863419999999998,1.1571658195859809,8.564819,8.506947,36.45830000000004,6128.406388895854
2025-07-16 17:45:00,50.260415,1.0995370000000007,1.1139418763647682,8.622684,8.651617,36.45830000000004,6128.456388895855
2025-07-16 17:48:00,50.0,1.273148,1.1993559801405573,8.709489,8.564810999999999,36.45830000000001,6128.506388895855
2025-07-16 17:51:00,53.60243,1.273148,1.168951784336712,8.767359,8.564810999999999,35.87959999999998,6128.556388895855
2025-07-16 17:54:00,63.151039999999995,0.8680559999999993,1.0704440179325583,7.986116,8.42014,38.4838,6128.606388895855
2025-07-16 17:57:00,62.369789999999995,0.868055,1.108148640943777,8.188657,8.709492000000001,37.90519999999998,6128.656388895855
2025-07-16 18:00:00,58.52141,0.9837959999999999,1.16174229066865,8.478007999999999,8.854161999999999,37.615699999999975,6128.7063888958555
2025-07-16 18:03:00,36.34259,0.8969899999999997,1.1500581077196659,8.651623999999998,9.201394,32.407399999999996,6128.756388895856
2025-07-16 18:06:00,43.055555,1.273148,1.1993611873946888,8.940969,8.796301,32.407400000000024,6128.806388895856
2025-07-16 18:09:00,34.288195,1.1284719999999995,0.9925746075618235,8.767363,8.506941000000001,30.38190000000003,6128.856388895856
2025-07-16 18:12:00,36.082175,1.5046289999999996,0.927345291111976,8.969908,7.986109000000001,30.381899999999973,6128.906388895856
2025-07-16 18:21:00,30.15046,0.8391200000000003,0.8677344069094444,7.494217,7.552087,30.092599999999948,6128.906388895856
2025-07-16 18:24:00,42.53472,1.6782399999999997,0.8957078696445759,7.841437,6.568287,31.5394,6128.906388895856
2025-07-16 18:36:00,43.54745,1.7361110000000002,0.9392575838444536,7.609954000000001,6.307873000000001,31.25,6128.906388895856
2025-07-16 18:42:00,34.013315,1.273148,0.9367105216266878,7.0601840000000005,6.452546,31.25,6128.906388895856
2025-07-16 18:45:00,32.98611,1.1863419999999998,0.9185441226339093,6.9444490000000005,6.452547000000001,31.5394,6128.956388895856
2025-07-16 18:48:00,31.698495,1.157407,0.9234572875157355,6.7997689999999995,6.365742,29.513800000000003,6129.006388895857
2025-07-16 18:51:00,38.165504999999996,1.3310180000000003,0.9225397031351094,6.886569,6.163190999999999,30.96070000000003,6129.056388895857
2025-07-16 18:54:00,42.809605000000005,1.2731480000000008,0.9367105216266891,6.770834,6.163196,30.96070000000003,6129.106388895857
2025-07-16 18:57:00,40.74074,1.070602,0.885677172995779,6.655094,6.307872000000001,31.25,6129.156388895857
2025-07-16 19:00:00,39.17824,1.070602,0.869000886814051,6.568284,6.192132,30.67139999999995,6129.206388895857
2025-07-16 19:03:00,42.53472,1.157407,0.8712007318038868,6.481478000000001,5.9606509999999995,31.5394,6129.2563888958575
2025-07-16 19:06:00,36.863425,0.9259250000000003,0.8361218378570004,6.365738,6.192132999999999,30.9606,6129.306388895858
2025-07-16 19:09:00,38.425925,1.070601,0.852067563313983,6.394678000000001,5.989587,30.9606,6129.356388895858
2025-07-16 19:12:00,38.151039999999995,1.0416659999999993,0.822566555992508,6.336803,5.931717000000001,29.803300000000036,6129.406388895858
2025-07-16 19:15:00,37.355325,1.070602,0.8173864088559347,6.365743999999999,5.902781999999999,31.25,6129.456388895858
2025-07-16 19:18:00,37.90509,1.4178239999999995,0.916270481597796,6.568283999999999,5.70023,30.671299999999974,6129.506388895858
2025-07-16 19:21:00,35.604745,1.157407,0.8532063956030411,6.452548999999999,5.902781999999999,30.092600000000004,6129.556388895859
2025-07-16 19:24:00,35.08391,1.070602,0.7995918232388727,6.307874,5.8159719999999995,29.803200000000004,6129.606388895859
2025-07-16 19:27:00,36.588539999999995,1.1284720000000004,0.8232156432740517,6.278938,5.729165999999999,30.092600000000004,6129.656388895859
2025-07-16 19:30:00,37.630205000000004,1.0416659999999993,0.8052529829102103,6.221062999999999,5.787037,30.382000000000005,6129.706388895859
2025-07-16 19:33:00,34.548604999999995,1.070602,0.834873391839737,6.221064,5.7870420000000005,30.092600000000004,6129.756388895859
2025-07-16 19:36:00,34.809025,1.1284720000000004,0.8591803820154672,6.365744,5.873842000000001,29.803300000000036,6129.8063888958595
2025-07-16 19:39:00,32.248265,1.1284720000000004,0.8413592162727568,6.307874000000001,5.7870420000000005,29.224500000000035,6129.85638889586
2025-07-16 19:42:00,34.302665000000005,1.2442130000000002,0.8694202424882655,6.336804,5.671301000000001,29.224500000000035,6129.90638889586
2025-07-16 19:48:00,33.78183,1.273148,0.880768637921085,6.394673999999999,5.700236,29.224500000000035,6129.90638889586
2025-07-16 19:51:00,33.28993,1.3020829999999997,0.8526210257626975,6.394673999999999,5.613421,29.80329999999998,6129.95638889586
2025-07-16 19:54:00,35.054975,1.3020829999999997,0.892035296273178,6.423614,5.700231,29.803200000000004,6130.00638889586
2025-07-16 19:57:00,37.659139999999994,1.273148,0.8416856344650852,6.452548999999999,5.700231,28.935199999999952,6130.05638889586
2025-07-16 20:00:00,35.054975,1.157407,0.8348914749189322,6.423614,5.844907000000001,29.224599999999953,6130.106388895861
2025-07-16 20:03:00,35.836225,1.2442130000000002,0.8882310210024295,6.423614,5.787040999999999,29.51389999999998,6130.156388895861
2025-07-16 20:06:00,32.754635,1.0416660000000002,0.8052529829102104,6.365739,5.931712999999999,29.513900000000035,6130.206388895861
2025-07-16 20:09:00,39.453125,0.8680560000000002,0.7463404022053209,5.931717000000001,5.700231,30.382000000000005,6130.256388895861
2025-07-16 20:12:00,39.453125,0.694445,0.7369966908377381,5.758101999999999,5.844906999999999,30.381899999999973,6130.306388895861
2025-07-16 20:15:00,36.096645,0.868055,0.7623040661232799,6.018517,5.8159719999999995,30.38190000000003,6130.3563888958615
2025-07-16 20:18:00,36.12558,1.070602,0.8173864088559347,6.163198,5.700236,29.51389999999998,6130.406388895862
2025-07-16 20:21:00,33.26099,0.9837959999999999,0.7976331114756523,6.163193,5.815977,29.80329999999998,6130.456388895862
2025-07-16 20:24:00,35.86516,1.1863419999999998,0.827653187520924,6.2500029999999995,5.613431,30.092499999999973,6130.506388895862
2025-07-16 20:27:00,35.069445,0.9548610000000002,0.7849967940359429,6.134258,5.815977,29.224500000000035,6130.556388895862
2025-07-16 20:30:00,31.467015,0.9548609999999993,0.7849967940359427,6.076388,5.758107000000001,28.935199999999952,6130.606388895862
2025-07-16 20:33:00,35.836225,1.070602,0.834867399968194,6.018518,5.584485999999999,30.092600000000004,6130.656388895863
2025-07-16 20:36:00,33.015045,1.0127309999999996,0.8101547624006361,6.163193,5.7870420000000005,30.092600000000004,6130.706388895863
2025-07-16 20:39:00,37.152775,1.0995369999999998,0.8294204096312456,6.336803,5.844906,30.092600000000004,6130.756388895863
2025-07-16 20:42:00,36.617475,1.157407,0.8532063956030411,6.336808,5.787041,29.51389999999998,6130.806388895863
2025-07-16 20:45:00,34.30266,0.9259259999999996,0.8204915280964976,6.221068,6.018522000000001,29.513900000000035,6130.856388895863
2025-07-16 20:48:00,32.52315,1.0995369999999998,0.8294204096312456,6.336803,5.844906,29.224500000000035,6130.9063888958635
2025-07-16 20:51:00,35.315389999999994,1.157407,0.8348914749189322,6.307872999999999,5.729166,30.092600000000004,6130.956388895864
2025-07-16 20:54:00,35.054975,1.070602,0.834867399968195,6.221068,5.7870360000000005,30.382000000000005,6131.006388895864
2025-07-16 20:57:00,35.069445,0.9837959999999999,0.7976272995852315,6.192133,5.844906999999999,30.96070000000003,6131.056388895864
2025-07-16 21:00:00,35.60474,1.0416659999999993,0.7876423643668525,6.221062999999999,5.758107000000001,30.092600000000004,6131.106388895864
2025-07-16 21:03:00,31.7419,0.9837959999999999,0.7976272995852315,6.192133,5.844906999999999,29.22460000000001,6131.156388895864
2025-07-16 21:06:00,32.75463,0.9837959999999999,0.7976331114756523,6.163193,5.815977,29.80329999999998,6131.206388895865
2025-07-16 21:12:00,31.987845,1.0127309999999996,0.7930168932236357,6.192133,5.7870420000000005,28.35650000000004,6131.206388895865
2025-07-16 21:15:00,33.00058,1.1863420000000007,0.8464810119690819,6.278938,5.671295999999999,28.935199999999952,6131.256388895865
2025-07-16 21:18:00,36.89236,1.1863420000000007,0.8084400521106482,6.3368079999999996,5.671295999999999,29.803200000000004,6131.306388895865
2025-07-16 21:21:00,32.248265,1.0127309999999996,0.8270085969377481,6.076388000000001,5.729167,29.513900000000035,6131.356388895865
2025-07-16 21:24:00,33.26099,0.9837959999999999,0.7976331114756523,6.134258,5.7870420000000005,29.51389999999998,6131.406388895865
2025-07-16 21:27:00,33.796295,1.1284720000000004,0.7858844855851849,6.278937999999999,5.671295999999999,29.803300000000036,6131.4563888958655
2025-07-16 21:30:00,35.590275,1.0995369999999998,0.8114502528639265,6.221068,5.700231,28.64580000000001,6131.506388895866
2025-07-16 21:33:00,32.49421,0.9548609999999993,0.7511488694686379,6.105328,5.729167,28.935199999999952,6131.556388895866
2025-07-16 21:36:00,33.246525,0.9837959999999999,0.7806733508603672,6.134258,5.758102,29.803200000000004,6131.606388895866
2025-07-16 21:39:00,33.55035,1.1284719999999995,0.8232156432740513,6.192133,5.642361,28.935099999999977,6131.656388895866
2025-07-16 21:42:00,33.26099,1.1863420000000007,0.8276531875209242,6.249998,5.613426,28.356499999999983,6131.706388895866
2025-07-16 21:45:00,33.796295,1.1574080000000002,0.8348982636620308,6.278934,5.700236,29.224500000000035,6131.756388895867
2025-07-16 21:48:00,32.233795,0.9837959999999999,0.7976272995852315,6.221068000000001,5.873842,28.935100000000034,6131.806388895867
2025-07-16 21:51:00,34.56308,1.070601,0.7995976163286704,6.365738,5.873847,29.51389999999998,6131.856388895867
2025-07-16 21:54:00,35.054975,1.157407,0.8162375458689923,6.365743,5.758105999999999,29.51389999999998,6131.906388895867
2025-07-16 21:57:00,31.712965,1.0127309999999996,0.7930168932236357,6.307868,5.902777,28.93520000000001,6131.956388895867
2025-07-16 22:00:00,35.054975,1.157407,0.7972033624323528,6.307872999999999,5.671295999999999,30.09269999999998,6132.0063888958675
2025-07-16 22:03:00,31.19213,1.0995369999999998,0.8470725436020836,6.2500029999999995,5.7870360000000005,29.51389999999998,6132.056388895868
2025-07-16 22:06:00,34.30266,1.0995369999999998,0.8294204096312456,6.336803,5.844906,28.935100000000034,6132.106388895868
2025-07-16 22:12:00,31.987845,1.0416660000000002,0.8052529829102104,6.365738,5.931712,29.513900000000035,6132.206388895868
2025-07-16 22:15:00,34.042249999999996,1.0416659999999993,0.8052529829102103,6.307872999999999,5.873847,29.224500000000035,6132.256388895868
2025-07-16 22:18:00,33.015045,1.0995369999999998,0.8114565188978817,6.336803,5.815975999999999,29.22460000000001,6132.306388895869
2025-07-16 22:21:00,30.7147,1.0127309999999996,0.7930168932236357,6.336803,5.931712,28.935100000000034,6132.356388895869
2025-07-16 22:24:00,32.769099999999995,0.8969909999999999,0.7914011382811547,6.250003,6.047452000000001,29.224500000000035,6132.406388895869
2025-07-16 22:27:00,33.28993,0.868055,0.7623040661232799,6.221067000000001,6.018522,29.513900000000035,6132.456388895869
2025-07-16 22:30:00,34.809025,0.9259259999999996,0.7885653393502143,6.221067999999999,5.9606520000000005,29.224500000000035,6132.506388895869
2025-07-16 22:33:00,31.467015,1.0127310000000005,0.793016893223636,6.394678000000001,5.989587,29.513999999999953,6132.5563888958695
2025-07-16 22:36:00,31.987845,0.9837959999999999,0.8143130794593871,6.394672999999999,6.076387,29.51389999999998,6132.60638889587
2025-07-16 22:39:00,31.221065000000003,1.0127309999999996,0.8270085969377481,6.452543,6.105322,30.092600000000004,6132.65638889587
2025-07-16 22:42:00,37.152775,0.694445,0.708815071532704,5.902775000000001,5.93171,30.092600000000004,6132.70638889587
2025-07-16 22:45:00,42.549189999999996,0.3761580000000002,0.6427462235905149,5.3240739999999995,5.9606460000000006,30.67130000000003,6132.75638889587
2025-07-16 22:48:00,37.90509,0.5787040000000001,0.7262608916539026,5.671301,5.989587,29.803200000000004,6132.80638889587
2025-07-16 22:51:00,35.590275,0.8101850000000006,0.7956308111122795,6.018522000000001,5.989587,30.67130000000003,6132.856388895871
2025-07-16 22:54:00,36.371525,1.157407,0.8348914749189322,6.452547999999999,5.8738410000000005,29.513900000000035,6132.906388895871
2025-07-16 22:57:00,33.275459999999995,1.070601,0.7995914117590331,6.510418,6.018517000000001,30.38190000000003,6132.956388895871
2025-07-16 23:00:00,32.494209999999995,1.070602,0.834867399968195,6.5393539999999994,6.105322,29.513900000000035,6133.006388895871
2025-07-17 07:42:00,54.6875,1.3310190000000004,1.0830999419475285,7.552084000000001,7.089125,34.72229999999999,6133.006388895871
2025-07-17 07:45:00,68.851275,1.359954,1.1778306955732705,8.304394000000002,7.95718,38.4837,6133.056388895871
2025-07-17 07:48:00,71.16608500000001,1.1863420000000007,1.142392432407498,8.159718,8.072916,39.930499999999995,6133.1063888958715
2025-07-17 07:51:00,75.795715,1.1284720000000004,1.2269618638082318,8.622688,8.825236,42.824100000000016,6133.156388895872
2025-07-17 07:54:00,100.0,0.868055,1.1694206233654492,8.015042000000001,8.680557,54.10870000000003,6133.206388895872
2025-07-17 07:57:00,98.4375,1.0995370000000007,1.3174903093930428,8.362272,8.825235,56.42359999999999,6133.256388895872
2025-07-17 08:00:00,89.149305,1.186343,1.3391894511996745,8.998840000000001,9.317127,53.530100000000004,6133.306388895872
2025-07-17 08:03:00,100.0,1.1574080000000002,1.4017351896485915,8.998843,9.519675,54.9769,6133.356388895872
2025-07-17 08:06:00,100.0,0.9548610000000002,1.2584231263191483,8.246528000000001,8.912037,56.712999999999994,6133.406388895873
2025-07-17 08:09:00,100.0,1.3310189999999995,1.402111781671361,9.027778,9.172449,53.8194,6133.456388895873
2025-07-17 08:12:00,96.368635,0.8969899999999997,1.3056906285000376,8.535877,9.461807,58.159700000000015,6133.506388895873
2025-07-17 08:15:00,100.0,0.9259259999999996,1.312455196066206,8.535882999999998,9.403937,57.58100000000002,6133.556388895873
2025-07-17 08:21:00,100.0,0.8391209999999996,1.2222006201270814,7.986109,8.854168,61.632000000000005,6133.6563888958735
2025-07-17 08:24:00,100.0,0.9259259999999996,1.312455196066206,8.478007999999999,9.346062,57.29170000000002,6133.706388895874
2025-07-17 08:27:00,92.23089999999999,1.0995369999999998,1.3685576715313152,8.912039,9.490742000000001,58.449100000000016,6133.756388895874
2025-07-17 08:30:00,89.13484,1.1284720000000004,1.3596239479717778,8.883104,9.375001999999999,56.42359999999999,6133.806388895874
2025-07-17 08:33:00,94.806135,1.1284720000000004,1.3467155280723306,8.738427999999999,9.201386,54.97689999999997,6133.856388895874
2025-07-17 08:36:00,96.368635,1.0416669999999995,1.3471329596821822,8.564817999999999,9.230321,57.29169999999999,6133.906388895874
2025-07-17 08:42:00,97.381365,0.983797,1.3124262544506062,8.420143,9.143516,57.29169999999999,6134.006388895875
2025-07-17 08:45:00,97.38136499999999,0.8969909999999999,1.2707072245074427,8.391203,9.230322000000001,57.29159999999999,6134.056388895875
2025-07-17 08:48:00,88.368055,0.9837959999999999,1.3002574461681768,8.622689,9.317133,56.42360000000002,6134.106388895875
2025-07-17 08:51:00,85.011575,1.1284720000000004,1.3467155280723306,8.796299,9.259257,55.2662,6134.156388895875
2025-07-17 08:54:00,88.874425,1.157407,1.323436608104076,8.709493,9.056715999999998,52.662000000000035,6134.2063888958755
2025-07-17 08:57:00,92.23089999999999,1.2152780000000005,1.3412743374634446,8.767364,9.027776,54.398199999999974,6134.256388895876
2025-07-17 09:00:00,88.903355,1.070602,1.326554292245625,8.651624000000002,9.201392,53.81940000000003,6134.306388895876
2025-07-17 09:03:00,86.574075,1.070601,1.3010907436872607,8.738428,9.230327,52.95140000000001,6134.356388895876
2025-07-17 09:06:00,92.751735,1.2152770000000004,1.3412738034709362,8.854168,9.114581,54.6875,6134.406388895876
2025-07-17 09:09:00,93.51852,1.1284720000000004,1.3075465812747942,8.796298,9.172456,55.266200000000026,6134.456388895876
2025-07-17 09:12:00,96.10821999999999,1.070602,1.3517359623756344,8.651618,9.259256,56.71290000000002,6134.506388895877
2025-07-17 09:15:00,93.51851500000001,0.9259259999999996,1.2888552606043486,8.449078,9.259262,55.26610000000002,6134.556388895877
2025-07-17 09:18:00,91.72454,1.0127309999999996,1.3175928056783595,8.535878,9.201387,55.2662,6134.606388895877
2025-07-17 09:21:00,89.65567,1.0127309999999996,1.3052515368152344,8.506943,9.143522,54.108900000000006,6134.656388895877
2025-07-17 09:24:00,86.05323999999999,0.9837959999999999,1.2880251450593785,8.506943,9.172457,52.66209999999998,6134.706388895877
2025-07-17 09:27:00,85.02604500000001,1.0127309999999996,1.2928392926420114,8.506948000000001,9.114587,52.95139999999998,6134.7563888958775
2025-07-17 09:30:00,85.28646,1.070602,1.3010913131341773,8.651618,9.143516,54.10880000000003,6134.806388895878
2025-07-17 09:33:00,87.586805,1.0127309999999996,1.2928392926420114,8.593748000000001,9.201387,53.24080000000001,6134.856388895878
2025-07-17 09:36:00,85.28646,1.0127310000000005,1.31759280567836,8.593748,9.259257,52.37270000000001,6134.906388895878
2025-07-17 09:39:00,82.71123,1.070602,1.3391771965274462,8.709494,9.288191999999999,51.50460000000001,6134.956388895878
2025-07-17 09:42:00,86.05323999999999,1.2152770000000004,1.3412784949924428,8.998838000000001,9.259261,50.636600000000016,6135.006388895878
2025-07-17 09:45:00,89.554395,1.070602,1.3138611058678002,8.767358000000002,9.288196,53.24070000000003,6135.056388895879
2025-07-17 09:48:00,87.84722,1.0127309999999996,1.3175928056783588,8.622683,9.288191999999999,52.37270000000001,6135.106388895879
2025-07-17 09:51:00,86.05323999999999,0.9837959999999999,1.2880209055465774,8.622688,9.288191999999999,51.21530000000001,6135.156388895879
2025-07-17 09:54:00,88.122105,1.0995369999999998,1.3303671707349052,8.767358000000002,9.259260999999999,52.08329999999998,6135.206388895879
2025-07-17 09:57:00,88.12210999999999,1.0416659999999993,1.2971905278368938,8.709493,9.259257,52.37269999999998,6135.256388895879
2025-07-17 10:00:00,95.3125,0.78125,1.240492266725108,8.130786,9.201386,54.9769,6135.3063888958795
2025-07-17 10:03:00,93.2581,0.8391209999999996,1.2906414289272408,8.362272999999998,9.403932000000001,54.6875,6135.35638889588
2025-07-17 10:06:00,84.75116,1.070602,1.3517359623756344,8.883104,9.490742000000001,52.95140000000001,6135.40638889588
2025-07-17 10:09:00,82.971645,1.0127310000000005,1.3052472594802702,8.796298,9.432867,53.530100000000004,6135.45638889588
2025-07-17 10:12:00,82.957175,1.0416660000000002,1.309780470554691,8.854168,9.432872,51.79390000000001,6135.50638889588
2025-07-17 10:15:00,81.163195,1.070601,1.3138605326947925,8.883098,9.403937,50.63659999999999,6135.55638889588
2025-07-17 10:18:00,86.820025,1.2152770000000004,1.3276578627205367,9.027778,9.259261,48.032399999999996,6135.606388895881
2025-07-17 10:21:00,90.19097,1.1284720000000004,1.3206834365574003,8.940968,9.346066,51.21520000000001,6135.656388895881
2025-07-17 10:24:00,90.97222,1.0416659999999993,1.3223009988876155,8.854163,9.461807,52.37270000000001,6135.706388895881
2025-07-17 10:27:00,91.47859,1.070602,1.3642236485148962,8.796298,9.432866,52.95140000000001,6135.756388895881
2025-07-17 10:30:00,92.99768499999999,1.0416659999999993,1.334749613568428,8.825232999999999,9.461807,52.95140000000001,6135.806388895881
2025-07-17 10:33:00,90.407985,1.0127310000000005,1.2928392926420118,8.709488,9.317127,53.24079999999998,6135.8563888958815
2025-07-17 10:36:00,86.834495,1.0127310000000005,1.2928392926420125,8.680558,9.288197,52.372600000000006,6135.906388895882
2025-07-17 10:39:00,84.75116,1.0127309999999996,1.3052472594802695,8.709493,9.346062,52.372600000000006,6135.956388895882
2025-07-17 10:42:00,83.72396,1.0416659999999993,1.3222966842929917,8.709493,9.317127000000001,52.66210000000001,6136.006388895882
2025-07-17 10:45:00,83.73843,1.0127309999999996,1.292839292642012,8.622688,9.230327,50.92590000000001,6136.056388895882
2025-07-17 10:48:00,83.73843,1.0416659999999993,1.2971905278368938,8.709493,9.259257,52.08339999999998,6136.106388895882
2025-07-17 10:51:00,83.217595,1.0995369999999998,1.3303671707349056,8.969904,9.461807,50.92590000000001,6136.156388895883
2025-07-17 10:54:00,87.09491,1.186343,1.3658002327417789,8.998844,9.375001000000001,52.08330000000001,6136.206388895883
2025-07-17 10:57:00,90.16204,1.186343,1.3658002327417789,8.883104,9.259260999999999,52.08330000000001,6136.256388895883
2025-07-17 11:00:00,90.16204,1.0995369999999998,1.3303627339816957,8.883104,9.374997,51.50459999999998,6136.306388895883
2025-07-17 11:03:00,89.149305,1.0995369999999998,1.3174903093930423,8.912034,9.374997,49.76850000000002,6136.356388895883
2025-07-17 11:06:00,86.024305,1.1284720000000004,1.3206789108602925,8.912039,9.317127,50.34719999999999,6136.4063888958835
2025-07-17 11:09:00,84.25926,1.157407,1.323436608104077,8.912039,9.259262,50.636600000000016,6136.456388895884
2025-07-17 11:12:00,83.217595,1.1863419999999998,1.3257586349747723,8.969909,9.259257,50.63659999999999,6136.506388895884
2025-07-17 11:15:00,80.627895,1.1284720000000004,1.3337375210839846,8.940969,9.374997,50.636600000000016,6136.556388895884
2025-07-17 11:18:00,82.190395,1.186343,1.3391894511996758,8.912034,9.230321,49.18980000000002,6136.606388895884
2025-07-17 11:21:00,84.75116,1.1574080000000002,1.3234371548569082,8.912034,9.259256,50.92590000000001,6136.656388895884
2025-07-17 11:24:00,83.99884499999999,1.157407,1.3101121020182989,8.940974,9.259257,50.63659999999999,6136.706388895885
2025-07-17 11:27:00,83.506945,1.157407,1.3101167205518587,8.912034000000002,9.230327,50.636499999999984,6136.756388895885
2025-07-17 11:30:00,87.340855,1.1863420000000007,1.3122481225021232,8.940968,9.201386,50.92590000000001,6136.806388895885
2025-07-17 11:33:00,87.06597500000001,1.070602,1.3391771965274462,8.767364,9.346062,51.21519999999998,6136.856388895885
2025-07-17 11:36:00,83.47801,1.0995369999999998,1.3174903093930423,8.825229,9.288192,52.08329999999998,6136.906388895885
2025-07-17 11:39:00,76.51910000000001,1.0127310000000005,1.25518853312766,8.622689,9.143518,47.7431,6136.9563888958855
2025-07-17 11:42:00,69.314235,1.0127310000000005,1.2297213308515877,8.535879,8.998838,43.98149999999998,6137.006388895886
2025-07-17 11:45:00,64.40972500000001,1.1284719999999995,1.1854004646794551,8.506944,8.622682000000001,40.798599999999965,6137.056388895886
2025-07-17 11:48:00,61.31366,1.157407,1.1574095000027214,8.420134000000001,8.420137,39.64119999999997,6137.106388895886
2025-07-17 11:51:00,59.273725,1.1863419999999998,1.1571709039841576,8.246524,8.188662,39.0625,6137.156388895886
2025-07-17 11:54:00,57.465275,1.2152779999999996,1.1414174235147914,8.33333,8.188662,39.0625,6137.206388895886
2025-07-17 11:57:00,57.465275,1.273148,1.1842248404489382,8.36227,8.188662,39.0625,6137.256388895887
2025-07-17 12:00:00,59.273725,1.4467590000000001,1.200438590489496,8.564815,8.101855999999998,37.32639999999998,6137.306388895887
2025-07-17 12:03:00,61.83449,1.3310180000000003,1.1646351529406351,8.535884,8.217596,37.905100000000004,6137.356388895887
2025-07-17 12:06:00,65.46585999999999,1.3020830000000005,1.1670391360856682,8.362269,8.101855999999998,39.35179999999997,6137.406388895887
2025-07-17 12:09:00,65.71181,1.273148,1.1535417583846872,8.391199,8.159721000000001,39.0625,6137.456388895887
2025-07-17 12:12:00,65.726275,1.1863419999999998,1.142392432407497,8.333329,8.246527,39.3519,6137.5063888958875
2025-07-17 12:15:00,65.19097500000001,1.1863419999999998,1.142392432407497,8.478009,8.391207,39.641200000000026,6137.556388895888
2025-07-17 12:18:00,64.945025,1.2442130000000002,1.1854008836727608,8.535879,8.420136,39.64119999999997,6137.606388895888
2025-07-17 12:21:00,64.163775,1.0995369999999998,1.1564394767326407,8.506949,8.622682000000001,38.77320000000003,6137.656388895888
2025-07-17 12:24:00,65.19097500000001,1.2152780000000005,1.2152749999966475,8.535884,8.535876,39.0625,6137.706388895888
2025-07-17 12:27:00,64.930555,1.1284720000000004,1.171336059058086,8.593754,8.680551999999999,39.64119999999997,6137.756388895888
2025-07-17 12:30:00,64.163775,1.1863419999999998,1.1863419999779405,8.535879,8.535877000000001,38.483799999999974,6137.806388895889
2025-07-17 12:33:00,64.945025,1.2152769999999995,1.1861092450496777,8.564813999999998,8.506947,38.48380000000003,6137.856388895889
2025-07-17 12:36:00,63.65741,1.273148,1.184219586882555,8.651623999999998,8.478006,39.93060000000003,6137.906388895889
2025-07-17 12:39:00,61.328125,1.157407,1.1718149691294042,8.535884,8.564817,37.905100000000004,6137.956388895889
2025-07-17 12:42:00,61.328125,1.273148,1.2292341804245335,8.622689,8.535881,39.3519,6138.006388895889
2025-07-17 12:45:00,64.930555,1.2442130000000002,1.2002843017350875,8.622689,8.535876,39.64119999999997,6138.0563888958895
2025-07-17 12:48:00,64.945025,1.2152779999999996,1.1861046546942595,8.738430000000001,8.680551999999999,38.194500000000005,6138.10638889589
2025-07-17 12:51:00,63.411455000000004,1.1863419999999998,1.186342000015974,8.680559,8.680557,37.905100000000004,6138.15638889589
2025-07-17 12:54:00,63.411455000000004,1.2442130000000002,1.2002843017350862,8.680559,8.593746,39.0625,6138.20638889589
2025-07-17 12:57:00,65.480325,1.157407,1.1861091962540984,8.622684,8.680557,39.0625,6138.25638889589
2025-07-17 13:00:00,63.903355,1.1284720000000004,1.171336059058086,8.622689,8.709487,38.483799999999974,6138.30638889589
2025-07-17 13:03:00,63.65741,1.2152780000000005,1.200751883654364,8.651624000000002,8.622686,38.19439999999997,6138.356388895891
2025-07-17 13:06:00,68.561925,1.3020830000000005,1.2283278573505583,8.767359,8.622685999999998,40.219899999999996,6138.406388895891
2025-07-17 13:09:00,71.64352,1.2442130000000002,1.2729282892775737,8.767364,8.825230999999999,41.37729999999999,6138.456388895891
2025-07-17 13:12:00,76.0272,1.186343,1.2572954741072633,8.854164,8.998840999999999,45.428199999999975,6138.506388895891
2025-07-17 13:15:00,80.90278,1.2442130000000002,1.3012296190274826,9.143514,9.259261,45.13890000000001,6138.556388895891
2025-07-17 13:18:00,85.56134499999999,1.2152780000000005,1.3682556923904883,9.259264,9.577545999999998,48.61110000000002,6138.6063888958915
2025-07-17 13:21:00,90.19097500000001,1.2152770000000004,1.408126362814188,9.374998,9.780091,50.636600000000016,6138.656388895892
2025-07-17 13:24:00,91.449655,1.186343,1.4309999715954504,9.288194,9.809031000000001,52.662000000000006,6138.706388895892
2025-07-17 13:27:00,90.16204,1.0995369999999998,1.3558989432167232,9.143514,9.693287,51.21530000000001,6138.756388895892
2025-07-17 13:30:00,90.92882,1.070601,1.3265537153801936,8.998838000000001,9.548607,52.08329999999998,6138.806388895892
2025-07-17 13:33:00,91.203705,1.0995369999999998,1.381153155787101,8.854163,9.461806,52.372600000000006,6138.856388895892
2025-07-17 13:36:00,90.39352,1.0416660000000002,1.3471323660839547,8.854168,9.519672,53.240700000000004,6138.906388895893
2025-07-17 13:39:00,89.380785,0.9837959999999999,1.3002574461681768,8.738427999999999,9.432872,52.66210000000001,6138.956388895893
2025-07-17 13:42:00,88.35359,1.0127309999999996,1.3175928056783595,8.738427999999999,9.403937,52.951400000000035,6139.006388895893
2025-07-17 13:45:00,87.832755,1.070601,1.3265537153801936,8.796298,9.346067,51.215299999999985,6139.056388895893
2025-07-17 13:48:00,86.05324,1.0127310000000005,1.2928392926420118,8.796298,9.403936999999999,53.53,6139.106388895893
2025-07-17 13:51:00,85.778355,1.070601,1.3138605326947925,8.940968,9.461807,51.793900000000036,6139.1563888958935
2025-07-17 13:54:00,87.86169000000001,1.157407,1.362921013768881,8.854168,9.288191000000001,51.79400000000001,6139.206388895894
2025-07-17 13:57:00,87.586805,1.070601,1.3138561327770613,8.796298,9.317127000000001,50.926000000000016,6139.256388895894
2025-07-17 14:00:00,85.792825,1.0127309999999996,1.2803585610641577,8.651622999999999,9.230322000000001,52.08339999999998,6139.306388895894
2025-07-17 14:03:00,83.738425,1.0416660000000002,1.297190527836895,8.680558,9.230322000000001,50.34719999999999,6139.356388895894
2025-07-17 14:06:00,81.66956,1.0416660000000002,1.2845336837478942,8.709488,9.230322000000001,51.50459999999998,6139.406388895894
2025-07-17 14:09:00,81.66956,1.1574080000000002,1.34983936824562,8.738424,9.143516,51.50460000000001,6139.456388895895
2025-07-17 14:12:00,79.846645,1.0995369999999998,1.2915134463902065,8.825234,9.230327,50.05789999999999,6139.506388895895
2025-07-17 14:15:00,83.217595,1.157407,1.3101167205518587,8.825228000000001,9.143521,50.63650000000001,6139.556388895895
2025-07-17 14:18:00,85.011575,1.0127309999999996,1.2551885331276587,8.738427999999999,9.259257,49.18980000000002,6139.606388895895
2025-07-17 14:21:00,88.10764,1.0995369999999998,1.3045382672649144,8.767363,9.201386,51.21520000000001,6139.656388895895
2025-07-17 14:24:00,86.28472,1.0127309999999996,1.2928392926420114,8.796293,9.403932000000001,51.50460000000001,6139.7063888958955
2025-07-17 14:27:00,86.05323999999999,1.1284720000000004,1.3337375210839846,8.854168,9.288196,51.79390000000001,6139.756388895896
2025-07-17 14:30:00,87.340855,1.1284720000000004,1.3075465812747942,8.883098,9.259256,51.21520000000001,6139.806388895896
2025-07-17 14:33:00,88.10764,1.0416659999999993,1.2971905278368938,8.709493,9.259257,51.79399999999998,6139.856388895896
2025-07-17 14:36:00,86.024305,1.0416670000000003,1.3097810531026433,8.709494,9.288197,52.37280000000001,6139.906388895896
2025-07-17 14:39:00,83.46354,1.0416660000000002,1.2971948903992017,8.709488,9.259262,50.636600000000016,6139.956388895896
2025-07-17 14:42:00,82.43634499999999,1.1284720000000004,1.3337375210839846,8.709488,9.143516,49.47909999999999,6140.006388895897
2025-07-17 14:45:00,81.394675,1.070602,1.3138611058678014,8.738424,9.259262,50.34719999999999,6140.056388895897
2025-07-17 14:48:00,79.07986,1.157407,1.3366750362608166,8.825234000000002,9.201387,49.18979999999999,6140.106388895897
2025-07-17 14:51:00,80.10706,1.157407,1.323436608104076,8.912034000000002,9.259257,49.18969999999999,6140.156388895897
2025-07-17 14:54:00,80.90278,1.2152780000000005,1.3139492511056652,8.940974,9.143516,50.34719999999999,6140.206388895897
2025-07-17 14:57:00,82.45080999999999,1.157407,1.3101167205518587,8.912034000000002,9.230327,49.76849999999999,6140.2563888958975
2025-07-17 15:00:00,83.46354500000001,1.2442130000000002,1.3703007633239381,8.969904,9.230321,50.347200000000015,6140.306388895898
2025-07-17 15:03:00,84.50521,1.157407,1.323436608104076,8.912034000000002,9.259257,50.057799999999986,6140.356388895898
2025-07-17 15:06:00,85.51794000000001,1.1574080000000002,1.3234371548569082,8.825234,9.172456,50.05789999999999,6140.406388895898
2025-07-17 15:09:00,85.778355,1.0995369999999998,1.3045382672649144,8.767364,9.201387,51.50460000000004,6140.456388895898
2025-07-17 15:12:00,84.25926,1.1284720000000004,1.3075465812747933,8.825234000000002,9.201391999999998,48.90039999999999,6140.506388895898
2025-07-17 15:15:00,81.66956,1.1284720000000004,1.3206789108602925,8.854169,9.259257,48.900499999999965,6140.556388895899
2025-07-17 15:18:00,79.09433,1.1863419999999998,1.3257632902297138,8.825229,9.114587,49.18969999999999,6140.606388895899
2025-07-17 15:21:00,80.12153,1.2152769999999995,1.3276578627205358,8.883104,9.114587,48.321800000000025,6140.656388895899
2025-07-17 15:24:00,78.35648,1.1284720000000004,1.2810335679054117,8.854169,9.172457,49.47910000000002,6140.706388895899
2025-07-17 15:27:00,80.10706,1.2442130000000002,1.3566628333489283,8.883104,9.114581000000001,49.47919999999999,6140.756388895899
2025-07-17 15:30:00,82.69676,1.0995369999999998,1.265218541871379,8.709493,9.056716,49.18980000000002,6140.8063888958995
2025-07-17 15:33:00,82.69676,1.0416659999999993,1.2718036398931352,8.564813,9.056717,50.05790000000002,6140.8563888959
2025-07-17 15:36:00,83.73843,1.0127309999999996,1.2551929077300643,8.593748000000001,9.114587,49.18979999999999,6140.9063888959
2025-07-17 15:39:00,84.25926,1.0416659999999993,1.2717992267119524,8.767363,9.259257,49.76860000000002,6140.9563888959
2025-07-17 15:42:00,82.957175,1.070601,1.3010907436872607,8.738428,9.230327,49.76850000000002,6141.0063888959
2025-07-17 15:45:00,82.43634,1.0995369999999998,1.3045382672649144,8.767364,9.201387,49.76850000000002,6141.0563888959
2025-07-17 15:48:00,83.984375,1.1574080000000002,1.3101126450925018,8.825234,9.143516,48.90050000000002,6141.106388895901
2025-07-17 15:51:00,85.80729,1.1284720000000004,1.2943292076546862,8.796298,9.143516,49.47909999999999,6141.156388895901
2025-07-17 15:54:00,85.011575,1.0416659999999993,1.2971905278368943,8.651622999999999,9.201387,51.504699999999985,6141.206388895901
2025-07-17 15:57:00,84.476275,1.0416659999999993,1.2971905278368943,8.651622999999999,9.201387,49.76850000000002,6141.256388895901
2025-07-17 16:00:00,87.06597500000001,1.0127309999999996,1.2678118436717563,8.622688,9.172457,49.47919999999999,6141.306388895901
2025-07-17 16:03:00,88.07870500000001,1.070602,1.3138567059487876,8.680558000000001,9.201386,50.347200000000015,6141.356388895902
2025-07-17 16:06:00,87.06597500000001,1.0416659999999993,1.2971905278368943,8.767363,9.317127000000001,50.926000000000016,6141.406388895902
2025-07-17 16:09:00,88.35359,1.0995369999999998,1.3174903093930423,8.709493,9.172456,50.926000000000016,6141.456388895902
2025-07-17 16:12:00,88.62847,1.0416660000000002,1.2845336837478942,8.738428,9.259262,50.636600000000016,6141.506388895902
2025-07-17 16:15:00,86.820025,1.070601,1.3138561327770613,8.796298,9.317127000000001,53.240700000000004,6141.556388895902
2025-07-17 16:18:00,86.03877,1.070601,1.3391766160010579,8.738428,9.317127000000001,49.768400000000014,6141.6063888959025
2025-07-17 16:21:00,85.532405,0.9837959999999999,1.26335722871207,8.651618,9.259262,52.37269999999998,6141.656388895903
2025-07-17 16:24:00,84.230325,0.9837959999999999,1.2633529425204653,8.506948000000001,9.114581999999999,52.08329999999998,6141.706388895903
2025-07-17 16:27:00,83.449075,1.0127309999999996,1.2424953285535012,8.622683,9.114581999999999,50.347200000000015,6141.756388895903
2025-07-17 16:30:00,82.45080999999999,1.0127309999999996,1.2678118436717563,8.535883,9.085652,51.21519999999998,6141.806388895903
2025-07-17 16:33:00,80.64236,1.0416660000000002,1.2717992267119527,8.564818,9.056712000000001,50.05790000000002,6141.856388895903
2025-07-17 16:36:00,80.613425,1.070601,1.2623321153303821,8.680558,9.085647,48.900499999999994,6141.906388895904
2025-07-17 16:39:00,82.69676,1.070601,1.2623321153303821,8.680558,9.085647,50.05790000000002,6141.956388895904
2025-07-17 16:42:00,79.09433,1.0416660000000002,1.2971948903992017,8.593748,9.143522,48.61109999999999,6142.006388895904
2025-07-17 16:45:00,80.88830999999999,1.1284720000000004,1.3075465812747942,8.680558,9.056716,49.47910000000002,6142.056388895904
2025-07-17 16:48:00,77.300345,1.070601,1.2623366207787812,8.709488,9.114587,45.13890000000001,6142.106388895904
2025-07-17 16:51:00,82.190395,1.2152770000000004,1.3139487243929548,8.969908,9.172451,48.61109999999999,6142.1563888959045
2025-07-17 16:54:00,84.24479500000001,1.2152780000000005,1.3548090720199013,8.969904,9.259256,49.47920000000002,6142.206388895905
2025-07-17 16:57:00,85.51794000000001,1.2442130000000002,1.383854245021818,8.969904,9.259260999999999,51.50460000000004,6142.256388895905
2025-07-17 17:00:00,82.957175,1.070602,1.2882472993810263,8.825234,9.288191999999999,49.18990000000002,6142.306388895905
2025-07-17 17:03:00,84.765625,1.0995369999999998,1.3174903093930423,8.912034,9.374997,51.504699999999985,6142.356388895905
2025-07-17 17:06:00,84.75116,1.070602,1.2882517505896693,8.912034,9.375001999999999,50.057800000000015,6142.406388895905
2025-07-17 17:09:00,83.46354,1.070602,1.3138567059487876,8.767364,9.288191999999999,50.057799999999986,6142.456388895906
2025-07-17 17:12:00,82.957175,1.070601,1.2623321153303821,8.796298,9.201387,50.05789999999999,6142.506388895906
2025-07-17 17:15:00,81.13426,1.070602,1.2882472993810263,8.767364,9.230322000000001,47.453700000000026,6142.556388895906
2025-07-17 17:18:00,81.66956,1.070601,1.275330895790741,8.825228000000001,9.259257,48.032399999999996,6142.606388895906
2025-07-17 17:21:00,78.052665,1.070602,1.2882472993810263,8.651624000000002,9.114582,48.900499999999994,6142.656388895906
2025-07-17 17:24:00,76.258685,1.0995370000000007,1.2652185418713797,8.651624000000002,8.998847,46.87500000000003,6142.7063888959065
2025-07-17 17:27:00,69.574655,0.9548610000000002,1.1964465367851798,8.564814,9.085653,44.27079999999998,6142.756388895907
2025-07-17 17:30:00,63.38252,1.0127310000000005,1.177823901632571,8.593754,8.940973,40.50920000000002,6142.806388895907
2025-07-17 17:33:00,60.546875,1.0995370000000007,1.184224217252524,8.506944,8.680557,40.22000000000003,6142.856388895907
2025-07-17 17:36:00,58.75289,1.1284720000000004,1.1713409378030815,8.391204000000002,8.478012,38.7731,6142.906388895907
2025-07-17 17:39:00,55.902775,1.070602,1.1552384321824867,8.362264,8.535882,37.905100000000004,6142.956388895907
2025-07-17 17:42:00,58.232060000000004,1.1863419999999998,1.1571658195859809,8.535879,8.478007,38.48380000000003,6143.006388895908
2025-07-17 17:45:00,56.684025,1.1284720000000004,1.171336059058086,8.449078,8.535876,37.32639999999998,6143.056388895908
2025-07-17 17:48:00,64.959495,0.8680560000000002,1.1081492294199358,8.015047000000001,8.535881,39.641200000000026,6143.106388895908
