Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-17 17:51:00,62.876155,0.868055,1.108148640943777,8.188657,8.709492000000001,38.48380000000003,6143.156388895908
2025-07-17 17:54:00,62.340855000000005,1.0416659999999993,1.153540553950148,8.391202999999999,8.622687,39.64119999999997,6143.206388895908
2025-07-17 17:57:00,60.56134,1.0416660000000002,1.1535405539501489,8.420138,8.651622,39.351800000000026,6143.2563888959085
2025-07-17 18:00:00,57.711225,1.0127310000000005,1.1379795673051663,8.420138,8.680557,38.48380000000003,6143.306388895909
2025-07-17 18:03:00,48.697919999999996,0.9837959999999999,1.1355141477314536,8.506948,8.825232,35.301000000000045,6143.356388895909
2025-07-17 18:06:00,49.985535,1.186343,1.0972492852072155,8.535884,8.362271,34.43289999999996,6143.406388895909
2025-07-17 18:12:00,50.274879999999996,1.359954,1.145494651996472,8.506944,8.101849999999999,34.43289999999996,6143.406388895909
2025-07-17 18:15:00,55.656825,1.2442130000000002,1.0611513493390943,8.246524,7.8993009999999995,35.01159999999999,6143.456388895909
2025-07-17 18:18:00,51.533564999999996,1.0127319999999997,1.0127320000200055,7.6678239999999995,7.667822000000001,33.85419999999999,6143.506388895909
2025-07-17 18:21:00,50.260415,1.1574080000000002,1.0058079808415672,7.6678239999999995,7.378475999999999,35.30090000000001,6143.55638889591
2025-07-17 18:24:00,44.58912,0.9259250000000003,0.9545711077407167,7.262728000000001,7.320602999999999,34.14350000000002,6143.60638889591
2025-07-17 18:27:00,47.670715,1.070601,0.9501666636478722,7.262728000000001,7.0312470000000005,32.696799999999996,6143.65638889591
2025-07-17 18:30:00,43.56192,1.157407,0.9570406525556057,7.320604,6.944447,32.696799999999996,6143.70638889591
2025-07-17 18:33:00,40.986689999999996,1.070601,0.9501666636478732,7.089123999999999,6.857643,33.27539999999999,6143.75638889591
2025-07-17 18:36:00,41.75347,1.157407,0.9403674905267994,7.089119,6.684031999999999,32.696699999999964,6143.8063888959105
2025-07-17 18:39:00,40.205439999999996,1.0995370000000007,0.931347576445762,7.002314000000001,6.684027,32.696799999999996,6143.856388895911
2025-07-17 18:42:00,43.31597,1.2152780000000005,0.9306964866756013,7.031254,6.510415999999999,31.5394,6143.906388895911
2025-07-17 18:45:00,42.78067,1.157407,0.9403616880637743,6.886574,6.481477,31.82869999999997,6143.956388895911
2025-07-17 18:48:00,42.274305,1.1284720000000004,0.92772221415829,6.857634,6.481482000000001,31.5394,6144.006388895911
2025-07-17 18:51:00,40.205439999999996,1.0995369999999998,0.8983726547327233,6.7129639999999995,6.336807,31.25,6144.056388895911
2025-07-17 18:54:00,45.630785,1.1863420000000007,0.9185441226339096,6.684028,6.192125999999999,31.82869999999997,6144.106388895912
2025-07-17 18:57:00,43.80787,1.0416660000000002,0.872873673984952,6.655088000000001,6.336802,31.828700000000026,6144.156388895912
2025-07-17 19:00:00,43.055555,1.0127319999999997,0.8760859694824428,6.684024000000001,6.423612,32.696799999999996,6144.206388895912
2025-07-17 19:03:00,40.97222,1.070602,0.885677172995778,6.684024000000001,6.336802,32.11810000000003,6144.256388895912
2025-07-17 19:06:00,43.055555,1.1574080000000002,0.8712011454403951,6.684024000000001,6.163195999999999,32.11809999999997,6144.306388895912
2025-07-17 19:09:00,41.493055,1.0416670000000003,0.8891618147219074,6.684024000000001,6.394677,30.9606,6144.3563888959125
2025-07-17 19:12:00,40.74074,1.070602,0.8689950800266242,6.7129639999999995,6.336802,30.381899999999973,6144.406388895913
2025-07-17 19:15:00,44.864005000000006,0.8969899999999997,0.8377889731863875,6.394677000000001,6.278937000000001,31.25,6144.456388895913
2025-07-17 19:18:00,44.849535,0.9548610000000002,0.8495660068096125,6.336806999999999,6.134256000000001,31.25,6144.506388895913
2025-07-17 19:21:00,45.3559,0.9548610000000002,0.8805413564909035,6.5104180000000005,6.365736999999999,32.407399999999996,6144.556388895913
2025-07-17 19:24:00,46.672455,1.0995369999999998,0.8983726547327225,6.539353,6.163195999999999,32.117999999999995,6144.606388895913
2025-07-17 19:27:00,44.34317,1.0416659999999993,0.8728736739849517,6.539353,6.221067,30.9606,6144.656388895914
2025-07-17 19:30:00,45.37037,1.0416659999999993,0.8728736739849526,6.655092999999999,6.336807,32.11800000000005,6144.706388895914
2025-07-17 19:33:00,46.39757,1.0416660000000002,0.8728736739849532,6.712958,6.394672000000001,32.407399999999996,6144.756388895914
2025-07-17 19:36:00,45.37037,1.1284720000000004,0.9109647272227143,6.886574,6.481482000000001,32.696799999999996,6144.806388895914
2025-07-17 19:39:00,42.274305,1.1863419999999998,0.9185501486855631,6.799764000000001,6.307872000000001,31.25,6144.856388895914
2025-07-17 19:42:00,42.28877,1.1863419999999998,0.9185501486855631,6.799764000000001,6.307872000000001,31.53929999999997,6144.9063888959145
2025-07-17 19:45:00,43.330439999999996,1.2442130000000002,0.9248828379399383,6.7997689999999995,6.221066,31.25,6144.956388895915
2025-07-17 19:48:00,43.055555,1.2442130000000002,0.906708823654654,6.741899,6.134256000000001,31.53929999999997,6145.006388895915
2025-07-17 19:51:00,41.75347,1.1284720000000004,0.8939649078075893,6.655094000000001,6.221062000000001,32.11810000000003,6145.056388895915
2025-07-17 19:54:00,43.31597,1.273148,0.8997431917670097,6.655089,5.989581,32.117999999999995,6145.106388895915
2025-07-17 19:57:00,45.8912,1.2152780000000005,0.9129723128455921,6.6261540000000005,6.076385999999999,32.11809999999997,6145.156388895915
2025-07-17 20:00:00,45.61632,1.157407,0.8711945667502735,6.597224,6.076387,32.11809999999997,6145.206388895916
2025-07-17 20:03:00,46.90393,0.9548610000000002,0.7849967940359418,6.221062000000001,5.902780999999999,33.27550000000002,6145.256388895916
2025-07-17 20:06:00,49.754055,0.7233789999999996,0.7798194996822787,6.018516,6.134257,33.85419999999999,6145.306388895916
2025-07-17 20:09:00,45.3559,0.7523140000000001,0.7949282238238975,6.192127,6.278932999999999,31.5394,6145.356388895916
2025-07-17 20:12:00,47.17882,1.0416669999999995,0.8728741183707378,6.423608,6.105321000000001,32.986099999999965,6145.406388895916
2025-07-17 20:15:00,42.53472,0.9837959999999999,0.8628851387003263,6.452547999999999,6.221062000000001,31.82869999999997,6145.4563888959165
2025-07-17 20:18:00,44.864005000000006,0.9548609999999993,0.8015004262217335,6.510418,6.221067,31.539300000000026,6145.506388895917
2025-07-17 20:21:00,46.426505000000006,1.0127319999999997,0.8599590342558138,6.394673,6.105321000000001,32.407399999999996,6145.556388895917
2025-07-17 20:24:00,45.876735,0.8101849999999997,0.8245688884073346,6.249997,6.278932000000001,31.828700000000026,6145.606388895917
2025-07-17 20:27:00,43.055555,0.8969909999999999,0.8225318449309277,6.365742999999999,6.221062000000001,31.82869999999997,6145.656388895917
2025-07-17 20:30:00,40.711805,0.9259259999999996,0.836122304975909,6.336803000000001,6.163197,31.828700000000026,6145.706388895917
2025-07-17 20:33:00,45.3559,1.1284720000000004,0.8767132044869986,6.568288,6.105325999999999,32.11809999999997,6145.756388895918
2025-07-17 20:36:00,45.37037,0.9837959999999999,0.8628851387003255,6.568288,6.336802,32.11810000000003,6145.806388895918
2025-07-17 20:39:00,43.055555,1.1284720000000004,0.859186490045002,6.655088000000001,6.163195999999999,31.25,6145.856388895918
2025-07-17 20:42:00,43.055555,1.0416670000000003,0.839592331600636,6.568284,6.192126999999999,32.407399999999996,6145.906388895918
2025-07-17 20:45:00,39.178245000000004,1.0416660000000002,0.8395918986044398,6.481478000000001,6.105322,30.9606,6145.956388895918
2025-07-17 20:48:00,38.179975,1.0416670000000003,0.8563597234740629,6.452544,6.105326999999999,31.25,6146.0063888959185
2025-07-17 20:51:00,37.659139999999994,1.1863420000000007,0.8831185220240325,6.510418,5.960646,30.67130000000003,6146.056388895919
2025-07-17 20:54:00,37.398725,1.0127310000000005,0.8436025720126019,6.394678000000001,6.076387,30.960699999999974,6146.106388895919
2025-07-17 20:57:00,38.657405,1.186343,0.8831251540101202,6.510414000000001,5.9606509999999995,30.38190000000003,6146.156388895919
2025-07-17 21:00:00,39.17824,1.070601,0.8348729682995564,6.481478000000001,6.047457,30.96070000000003,6146.206388895919
2025-07-17 21:03:00,40.234375,1.070601,0.852067563313984,6.423608,6.018517000000001,30.67130000000003,6146.256388895919
2025-07-17 21:06:00,39.453125,1.0995369999999998,0.8815365616902046,6.394672999999999,5.989585999999999,30.381899999999973,6146.30638889592
2025-07-17 21:09:00,39.95949,1.0995369999999998,0.8644402870165628,6.394672999999999,5.9606460000000006,30.381999999999948,6146.35638889592
2025-07-17 21:12:00,37.65914,1.0416659999999993,0.8563592847203425,6.336803,5.989587,31.82869999999997,6146.40638889592
2025-07-17 21:15:00,37.90509,1.157407,0.8532063956030411,6.481478000000001,5.931711000000001,30.092600000000004,6146.45638889592
2025-07-17 21:18:00,37.12384,1.1284720000000004,0.8413592162727568,6.481478000000001,5.9606460000000006,30.092600000000004,6146.50638889592
2025-07-17 21:21:00,37.152775,1.0995369999999998,0.864440287016562,6.365743,5.931716,30.67130000000003,6146.5563888959205
2025-07-17 21:24:00,38.94676,1.070601,0.8348729682995574,6.423608,5.989587,31.25,6146.606388895921
2025-07-17 21:27:00,37.398725,1.070602,0.834873391839736,6.423608000000001,5.989585999999999,31.82860000000005,6146.656388895921
2025-07-17 21:30:00,35.86516,1.0127309999999996,0.8270085969377481,6.452543,6.105322,30.67130000000003,6146.706388895921
2025-07-17 21:33:00,35.08391,1.0127309999999996,0.8599585859176241,6.365743,6.076391999999999,30.092499999999973,6146.756388895921
2025-07-17 21:36:00,35.34433,1.0995369999999998,0.8294204096312456,6.452543,5.9606460000000006,29.80329999999998,6146.806388895921
2025-07-17 21:39:00,38.657405,1.157407,0.8532063956030411,6.394678000000001,5.844911000000001,29.803200000000004,6146.856388895922
2025-07-17 21:42:00,35.054975,1.0416660000000002,0.8052529829102104,6.394678000000001,5.9606520000000005,29.513800000000003,6146.906388895922
2025-07-17 21:45:00,33.52141,1.0416659999999993,0.8395918986044395,6.365743,5.989587,29.803200000000004,6146.956388895922
2025-07-17 21:48:00,35.60474,1.0416660000000002,0.8563592847203426,6.365738,6.018522,30.09269999999998,6147.006388895922
2025-07-17 21:51:00,37.90509,1.0995369999999998,0.8644402870165628,6.3657379999999995,5.931711000000001,29.51389999999998,6147.056388895922
2025-07-17 21:54:00,35.836225,0.9548610000000002,0.8495660068096119,6.336808,6.134257,29.51389999999998,6147.1063888959225
2025-07-17 21:57:00,34.013310000000004,0.9548609999999993,0.8337728466049501,6.394672999999999,6.1631920000000004,29.803200000000004,6147.156388895923
2025-07-17 22:00:00,35.08391,1.0127309999999996,0.8270085969377481,6.452543,6.105322,28.935100000000034,6147.206388895923
2025-07-17 22:03:00,35.315389999999994,1.0416659999999993,0.8052529829102103,6.481482999999999,6.047457,30.381899999999973,6147.256388895923
2025-07-17 22:06:00,35.590275,1.070601,0.817385991270031,6.394678000000001,5.931717000000001,29.803200000000004,6147.306388895923
2025-07-17 22:09:00,36.096639999999994,1.1284720000000004,0.8413592162727568,6.394678000000001,5.873846,28.935100000000034,6147.356388895923
2025-07-17 22:12:00,34.809025,1.1863420000000007,0.846487457993596,6.365738,5.758105999999999,30.092600000000004,6147.406388895924
2025-07-17 22:15:00,34.288195,1.0995369999999998,0.8294204096312456,6.307872999999999,5.815975999999999,30.092600000000004,6147.456388895924
2025-07-17 22:18:00,33.506945,0.9837959999999999,0.8307427124159976,6.249998,5.960652,29.224500000000035,6147.506388895924
2025-07-17 22:21:00,33.246525,1.0416670000000003,0.8395923316006368,6.278934,5.902777,30.67130000000003,6147.556388895924
2025-07-17 22:24:00,35.32986,1.070602,0.8173864088559347,6.278937999999999,5.815975999999999,29.803200000000004,6147.606388895924
2025-07-17 22:27:00,37.12384,1.070602,0.834873391839737,6.307868,5.873846,30.382000000000005,6147.6563888959245
2025-07-17 22:30:00,35.590275,1.157407,0.8532063956030411,6.394678000000001,5.844911000000001,29.22460000000001,6147.706388895925
2025-07-17 22:33:00,35.590275,1.0127309999999996,0.84360826491876,6.307868,5.989587,29.513800000000003,6147.756388895925
2025-07-17 22:36:00,37.659139999999994,0.9548610000000002,0.7849910438110173,6.163196999999999,5.844906,29.803200000000004,6147.806388895925
2025-07-17 22:39:00,37.138310000000004,0.868055,0.7463455097492435,6.076385999999999,5.844911,29.51389999999998,6147.856388895925
2025-07-17 22:42:00,45.37037,0.49189799999999995,0.6622703601571006,5.410878,5.78704,31.828700000000026,6147.906388895925
2025-07-17 22:45:00,39.17824,0.5787040000000001,0.7136326082302008,5.7002310000000005,5.989587,31.25,6147.956388895926
2025-07-17 22:48:00,36.617475,0.7523150000000003,0.7377539322490703,5.9606520000000005,5.931716999999999,30.96070000000003,6148.006388895926
2025-07-17 22:51:00,35.575810000000004,1.0127319999999997,0.8270090337311548,6.134263,5.787040999999999,29.803200000000004,6148.056388895926
2025-07-17 22:54:00,35.575810000000004,1.0416659999999993,0.8395918986044395,6.2500029999999995,5.873847,30.382000000000005,6148.106388895926
2025-07-17 22:57:00,36.11111,1.157407,0.8348978616500881,6.336803,5.758105999999999,29.51389999999998,6148.156388895926
2025-07-17 23:00:00,33.52141,1.0127309999999996,0.8101488897062412,6.307872999999999,5.931712,29.224499999999978,6148.2063888959265
2025-07-17 23:09:00,38.671875,1.6493059999999993,0.8613434995000957,6.568287999999999,5.295142,30.381899999999973,6148.2063888959265
2025-07-17 23:21:00,36.096639999999994,1.5625,0.8330888513482615,6.539352999999999,5.353013,29.224599999999953,6148.2063888959265
2025-07-17 23:42:00,38.411455,1.8807869999999998,0.8795466026933765,6.7129579999999995,5.150461000000001,30.092600000000004,6148.2063888959265
2025-07-17 23:51:00,38.165504999999996,1.851852,0.841738825461075,6.655088,5.092596,30.38190000000003,6148.2063888959265
2025-07-18 00:00:00,31.42361,1.3020830000000005,0.8114766063929905,6.539348,5.700235,29.22460000000001,6148.2063888959265
2025-07-18 00:18:00,37.60127,2.0254630000000002,0.8921840083167014,6.712964,4.976851000000001,29.803200000000004,6148.2063888959265
2025-07-18 00:39:00,34.51967500000001,1.9965270000000004,0.8191738554791942,6.481478000000001,4.716431,29.803200000000004,6148.2063888959265
2025-07-18 00:45:00,35.30092500000001,1.649305,0.8090475556286477,6.3368079999999996,5.005783000000001,30.092600000000004,6148.2063888959265
2025-07-18 00:54:00,30.90278,1.5625,0.7549502397163375,6.134262,4.861112,28.935099999999977,6148.2063888959265
2025-07-18 01:09:00,31.409145,1.5046290000000004,0.8140237786363467,5.989578,4.861109,29.80329999999998,6148.2063888959265
2025-07-18 01:24:00,32.957175,2.0254630000000002,0.7916888653826034,6.1053239999999995,4.282411,29.513900000000035,6148.2063888959265
2025-07-18 01:45:00,30.64236,1.8807869999999998,0.8195482464132469,5.931713,4.311346,27.777799999999957,6148.2063888959265
2025-07-18 02:06:00,32.682289999999995,1.6203690000000002,0.80007619874658,5.902778,4.6006990000000005,29.803200000000004,6148.2063888959265
2025-07-18 02:27:00,31.163195,1.5046299999999997,0.763736440968604,5.844904,4.658564000000001,29.51389999999998,6148.2063888959265
2025-07-18 02:36:00,35.069445,2.0254630000000002,0.8604700042293294,5.873844,4.108801,29.803200000000004,6148.2063888959265
2025-07-18 02:51:00,35.561345,1.7071759999999996,0.7988049658461598,5.787032999999999,4.369217,29.224500000000035,6148.2063888959265
2025-07-18 03:06:00,35.30092500000001,1.938657,0.8360036724295835,5.815968,4.137731,28.93520000000001,6148.2063888959265
2025-07-18 03:21:00,33.00058,1.851851,0.7792443052852135,5.960642999999999,4.340282,28.93520000000001,6148.2063888959265
2025-07-18 03:51:00,34.490745000000004,1.8807860000000005,0.787277854385441,5.902778,4.253472,28.93520000000001,6148.2063888959265
2025-07-18 03:57:00,33.47801,1.7361110000000002,0.8074511307417886,5.844908,4.398147000000001,29.513999999999953,6148.2063888959265
2025-07-18 04:12:00,33.767365,1.9097220000000004,0.8277908387543588,5.989578,4.340275999999999,29.22459999999998,6148.2063888959265
2025-07-18 04:33:00,33.49248,1.6203690000000002,0.7726140064017122,5.931708,4.6006990000000005,29.51389999999998,6148.2063888959265
2025-07-18 04:54:00,30.917245,1.851851,0.8112749643806099,5.960642999999999,4.369211999999999,28.935099999999977,6148.2063888959265
2025-07-18 07:48:00,61.37153,1.7361109999999993,1.1958080340397044,8.680558,7.725697,35.87960000000001,6148.2063888959265
2025-07-18 07:51:00,79.13773499999999,1.1574079999999993,1.2283301834435314,8.506942,8.651624000000002,43.40280000000001,6148.256388895927
2025-07-18 07:54:00,95.095485,1.186343,1.2711722874626958,8.767362,8.940968999999999,51.50459999999998,6148.306388895927
2025-07-18 07:57:00,98.423035,1.1863419999999998,1.4051382986513332,8.854163,9.317131,55.5556,6148.356388895927
2025-07-18 08:00:00,92.766205,1.3020830000000005,1.4822159272399058,9.46181,9.837966999999999,56.4237,6148.406388895927
2025-07-18 08:06:00,97.14988500000001,1.1574080000000002,1.4272598151612272,9.172454,9.751156,57.58100000000002,6148.506388895928
2025-07-18 08:09:00,100.0,1.186343,1.4181022423834493,9.114584,9.606480999999999,58.44909999999999,6148.556388895928
2025-07-18 08:12:00,100.0,0.78125,1.2070558382074505,8.217595,9.201385000000002,56.42360000000002,6148.606388895928
2025-07-18 08:15:00,97.88773,1.070602,1.3766505529859898,8.883104,9.548611999999999,54.6875,6148.656388895928
2025-07-18 08:18:00,93.27257,1.0127319999999997,1.292839881117948,8.709492999999998,9.317131,54.9769,6148.706388895928
2025-07-18 08:21:00,97.65625,0.8391209999999996,1.2680447614402535,8.333332,9.317131,59.60649999999998,6148.7563888959285
2025-07-18 08:24:00,97.381365,0.7523149999999994,1.2532744168850223,8.217592,9.403937,57.87039999999999,6148.806388895929
2025-07-18 08:27:00,100.0,0.694445,1.2329742670015922,8.015045,9.317129999999999,58.738399999999984,6148.856388895929
2025-07-18 08:30:00,92.47685,0.78125,1.2952311413943831,8.449078,9.664348,59.31709999999998,6148.906388895929
2025-07-18 08:33:00,87.861685,0.9837959999999999,1.3245355192963186,8.738428,9.490742000000001,52.95139999999998,6148.956388895929
2025-07-18 08:36:00,85.27199,1.0995370000000007,1.343166456955533,8.912034000000002,9.432867,54.6875,6149.006388895929
2025-07-18 08:39:00,81.409145,1.0995369999999998,1.3303671707349052,8.940969,9.432872,50.347200000000015,6149.05638889593
2025-07-18 08:42:00,85.27199,1.1863420000000007,1.3257586349747736,8.969908,9.259256,50.636499999999984,6149.10638889593
2025-07-18 08:45:00,89.39525499999999,0.9837959999999999,1.2757228184187213,8.622686999999999,9.259260999999999,52.951400000000035,6149.15638889593
2025-07-18 08:48:00,89.39525499999999,1.070602,1.3642279536898692,8.854164,9.490742000000001,52.95139999999998,6149.20638889593
2025-07-18 08:51:00,79.09433,1.1863420000000007,1.3920984685464382,9.28819,9.722218,50.347200000000015,6149.25638889593
2025-07-18 08:54:00,80.150465,1.3310179999999994,1.38808585554622,9.374994999999998,9.490737000000001,50.63659999999999,6149.3063888959305
2025-07-18 08:57:00,79.09433,1.2442129999999993,1.3838495760276548,9.20139,9.490737000000001,50.63659999999999,6149.356388895931
2025-07-18 09:00:00,78.327545,1.2152779999999996,1.3412743374634442,9.259260000000001,9.519672,50.636600000000016,6149.406388895931
2025-07-18 09:03:00,78.06713,1.2442129999999993,1.3703007633239375,9.28819,9.548607,48.61119999999997,6149.456388895931
2025-07-18 09:06:00,84.25926,1.186343,1.3391894511996745,9.114584,9.432870999999999,50.63650000000001,6149.506388895931
2025-07-18 09:09:00,87.06597500000001,1.157407,1.3629255227133055,8.998838000000001,9.432870999999999,50.926000000000016,6149.556388895931
2025-07-18 09:12:00,87.61573999999999,1.0416659999999993,1.3097804705546892,8.940973,9.519677,51.79399999999998,6149.606388895932
2025-07-18 09:15:00,85.28646,1.1284720000000004,1.3596283958027375,9.230319,9.722227,52.08330000000001,6149.656388895932
2025-07-18 09:18:00,88.368055,1.157407,1.3498388142386293,9.085643,9.490735999999998,50.63659999999999,6149.706388895932
2025-07-18 09:21:00,88.368055,1.0127309999999996,1.3298733211186065,8.825228,9.519677,52.08330000000001,6149.756388895932
2025-07-18 09:24:00,86.58854500000001,1.0416660000000002,1.347136635134438,8.883098,9.548611999999999,53.819500000000005,6149.806388895932
2025-07-18 09:27:00,99.03067,0.6365730000000003,1.210122816728564,7.8993079999999996,9.317135,57.87039999999999,6149.8563888959325
2025-07-18 09:30:00,99.001735,0.6076389999999998,1.2076272737655724,7.95718,9.461801,57.87039999999999,6149.906388895933
2025-07-18 09:33:00,89.395255,0.8101849999999997,1.293397459553881,8.593748000000001,9.722223,55.845,6149.956388895933
2025-07-18 09:36:00,82.45080999999999,1.0995369999999998,1.381153155787101,9.172450000000001,9.780093,50.636600000000016,6150.006388895933
2025-07-18 09:39:00,83.72396,1.2152769999999995,1.3548085344394154,9.375004,9.664357,52.08330000000001,6150.056388895933
2025-07-18 09:42:00,82.69676,1.1863419999999998,1.365799683496912,9.085649,9.461807,51.504699999999985,6150.106388895933
2025-07-18 09:45:00,81.42361,1.157407,1.3629255227133055,8.940969,9.375001999999999,51.79389999999998,6150.156388895934
2025-07-18 09:48:00,81.163195,1.1863419999999998,1.3525320820894866,8.969909,9.317127000000001,48.900499999999994,6150.206388895934
2025-07-18 09:51:00,79.600695,1.1863419999999998,1.3391889091175808,9.027774,9.346062,48.61110000000002,6150.256388895934
2025-07-18 09:54:00,80.90278,1.2442130000000002,1.3291283656967028,9.085649,9.259256,49.47910000000002,6150.306388895934
2025-07-18 09:57:00,84.75116,1.2442130000000002,1.3566628333489283,8.940974,9.172450999999999,49.47910000000002,6150.356388895934
2025-07-18 10:00:00,85.778355,1.0995369999999998,1.2915134463902065,8.767363,9.172456,52.08330000000004,6150.4063888959345
2025-07-18 10:03:00,93.77893499999999,0.78125,1.1958076442936174,8.072915000000002,9.027775000000002,54.68749999999997,6150.456388895935
2025-07-18 10:06:00,95.05207999999999,0.6365739999999995,1.230344708480907,7.8703710000000004,9.346067,59.02780000000001,6150.506388895935
2025-07-18 10:09:00,88.35359,0.8391200000000003,1.268044102596715,8.478007000000002,9.461807,54.39809999999997,6150.556388895935
2025-07-18 10:12:00,87.08044000000001,0.8969909999999999,1.294084704085123,8.564817999999999,9.461807,53.530099999999976,6150.606388895935
2025-07-18 10:15:00,85.51794000000001,1.0127309999999996,1.3298733211186065,8.767358000000002,9.461807,53.24079999999998,6150.656388895935
2025-07-18 10:18:00,86.29919000000001,1.0127309999999996,1.3175928056783595,8.738427999999999,9.403937,54.97689999999997,6150.706388895936
2025-07-18 10:21:00,83.46354,1.0127310000000005,1.3052515368152349,8.651618000000001,9.288197,51.79390000000001,6150.756388895936
2025-07-18 10:24:00,82.69676,1.0127309999999996,1.2928392926420114,8.680553,9.288191999999999,51.50460000000001,6150.806388895936
2025-07-18 10:27:00,81.66956,1.070602,1.3138567059487882,8.825234,9.346062,50.05789999999996,6150.856388895936
2025-07-18 10:30:00,81.42361,1.157407,1.3366795984633102,9.027774,9.403937,50.63659999999999,6150.906388895936
2025-07-18 10:33:00,83.47801,1.2442130000000002,1.383854245021818,9.114579,9.403936,50.057799999999986,6150.9563888959365
2025-07-18 10:36:00,83.72396,1.157407,1.323436608104077,9.027774,9.374997,51.21530000000001,6151.006388895937
2025-07-18 10:39:00,87.06597500000001,1.1284720000000004,1.3337375210839846,8.854168,9.288196,50.636600000000016,6151.056388895937
2025-07-18 10:42:00,85.27199,1.070601,1.3138561327770613,8.796298,9.317127000000001,51.50460000000001,6151.106388895937
2025-07-18 10:45:00,83.72396,1.0416660000000002,1.2845336837478942,8.709488,9.230322000000001,50.636499999999984,6151.156388895937
2025-07-18 10:48:00,83.72396,0.9837959999999999,1.2757228184187221,8.622688,9.259262,49.47909999999999,6151.206388895937
2025-07-18 10:51:00,83.203125,1.0127309999999996,1.292839292642012,8.651622999999999,9.259262,49.18979999999999,6151.256388895938
2025-07-18 10:54:00,79.35474500000001,1.0416670000000003,1.2971911066380455,8.709494,9.259257,49.47920000000002,6151.306388895938
2025-07-18 10:57:00,79.61516,1.0995369999999998,1.3045427559709992,8.738424,9.172457,50.636499999999984,6151.356388895938
2025-07-18 11:00:00,78.32755,1.1863419999999998,1.3525320820894866,8.998843999999998,9.346062,48.6112,6151.406388895938
2025-07-18 11:03:00,79.34028,1.2442130000000002,1.342942731407688,9.056709,9.259256,48.61110000000002,6151.456388895938
2025-07-18 11:06:00,79.09433,1.2152769999999995,1.3139534770767758,9.027774,9.230327,46.5856,6151.5063888959385
2025-07-18 11:09:00,80.10705999999999,1.1863419999999998,1.2849574623659663,8.940974,9.143522,48.321799999999996,6151.556388895939
2025-07-18 11:12:00,80.150465,1.2152769999999995,1.3139534770767758,9.027774,9.230327,49.189700000000016,6151.606388895939
2025-07-18 11:15:00,81.68403,1.273148,1.3301808584416286,8.998843999999998,9.114586,48.03250000000003,6151.656388895939
2025-07-18 11:18:00,79.35474500000001,1.1863419999999998,1.3122481225021212,8.883104,9.143522,47.45369999999997,6151.706388895939
2025-07-18 11:21:00,79.09433,1.2442129999999993,1.3012247640359178,8.85417,8.969907000000001,47.74309999999997,6151.756388895939
2025-07-18 11:24:00,78.06713,1.1863419999999998,1.2572949543641956,8.796294,8.940971999999999,48.321799999999996,6151.80638889594
2025-07-18 11:27:00,78.081595,1.1574080000000002,1.2832187557802275,8.622684,8.883106,47.45369999999997,6151.85638889594
2025-07-18 11:30:00,78.06713,1.0416660000000002,1.2331442792222291,8.593748,8.998842,44.84959999999995,6151.90638889594
2025-07-18 11:33:00,75.20255,1.070602,1.2360994615653864,8.622684,8.969912,46.29639999999995,6151.95638889594
2025-07-18 11:36:00,72.65625,1.0995370000000007,1.26521854187138,8.506944,8.854167,46.585699999999974,6152.00638889594
2025-07-18 11:39:00,70.601855,1.1284720000000004,1.213207454494561,8.535879,8.709487,43.40269999999998,6152.0563888959405
2025-07-18 11:42:00,64.684605,1.0416660000000002,1.1670355842561368,8.420139,8.680553,39.930499999999995,6152.106388895941
2025-07-18 11:45:00,57.19039,1.0127310000000005,1.1109307467996279,8.217589,8.420138,39.0625,6152.156388895941
2025-07-18 11:48:00,54.108795,1.186343,1.1274825297668478,8.24653,8.130787,36.74770000000001,6152.206388895941
2025-07-18 11:51:00,53.327545,1.1863419999999998,1.0972488105671139,8.130783999999998,7.957172000000001,37.32639999999998,6152.256388895941
2025-07-18 11:54:00,53.616895,1.2152769999999995,1.064050274728481,8.217593999999998,7.928237000000001,36.16899999999998,6152.306388895941
2025-07-18 11:57:00,59.794560000000004,1.070602,1.041399011459328,7.870367999999999,7.812496,37.037000000000035,6152.356388895942
2025-07-18 12:00:00,57.219325,0.9548609999999993,1.0528914031483279,7.899303,8.101852000000001,37.61579999999998,6152.406388895942
2025-07-18 12:03:00,52.575230000000005,1.1284720000000004,1.0844930979870975,8.217594000000002,8.130792,34.72220000000004,6152.456388895942
2025-07-18 12:06:00,54.644095,1.0995369999999998,1.1139468333479037,8.188654,8.217597,35.87959999999998,6152.506388895942
2025-07-18 12:09:00,53.616895,1.0995369999999998,1.0995394999615666,8.159724,8.159727,35.01159999999999,6152.556388895942
2025-07-18 12:12:00,51.27315,1.0127310000000005,1.0555416274298124,8.072918,8.159727,35.87960000000004,6152.6063888959425
2025-07-18 12:15:00,54.904515,1.1284719999999995,1.0844930979870977,8.101853,8.015051,36.45829999999995,6152.656388895943
2025-07-18 12:18:00,54.904515,1.157407,1.0834600562237735,8.072918,7.928241000000001,35.87960000000004,6152.706388895943
2025-07-18 12:21:00,54.644095,1.070601,1.0850071797042808,8.072918,8.101857,35.30090000000001,6152.756388895943
2025-07-18 12:24:00,52.34375,1.070602,1.099288069886919,8.188654,8.246531999999998,35.01159999999999,6152.806388895943
2025-07-18 12:27:00,54.36921,1.2152780000000005,1.1414122053995301,8.478014000000002,8.333336,36.16899999999998,6152.856388895943
2025-07-18 12:30:00,55.16493,1.2442130000000002,1.1399451263234677,8.391199,8.188656,35.01159999999999,6152.906388895944
2025-07-18 12:33:00,54.137730000000005,1.157407,1.1282271766661467,8.246529,8.188662,35.59020000000004,6152.956388895944
2025-07-18 12:36:00,52.32928,1.1284720000000004,1.1284720000003732,8.246529,8.246527,35.301000000000045,6153.006388895944
2025-07-18 12:39:00,53.87731,1.157407,1.1282271766661467,8.391204000000002,8.333337,35.87969999999996,6153.056388895944
2025-07-18 12:42:00,51.808445,1.157407,1.0985235472881039,8.333329,8.217592,35.879700000000014,6153.106388895944
2025-07-18 12:45:00,50.274879999999996,1.157407,1.083465286401398,8.362264,8.217597,35.30090000000001,6153.1563888959445
2025-07-18 12:48:00,53.862845,1.2152780000000005,1.1262457790412967,8.333334,8.159726,36.16900000000004,6153.206388895945
2025-07-18 12:51:00,51.056135,1.070602,1.0992831564874896,8.217594000000002,8.275462000000001,36.74770000000001,6153.256388895945
2025-07-18 12:54:00,50.274879999999996,1.0416659999999993,1.0560728946635516,8.188653,8.217597,35.59029999999996,6153.306388895945
2025-07-18 12:57:00,54.36921,1.157407,1.0985235472881039,8.188653,8.072916,35.87959999999998,6153.356388895945
2025-07-18 13:00:00,52.850115,0.9837959999999999,1.068253703106907,8.101853,8.275466999999999,35.59029999999996,6153.406388895945
2025-07-18 13:03:00,54.166664999999995,1.186343,1.1274877053348793,8.246524,8.130790999999999,35.30090000000001,6153.456388895946
2025-07-18 13:06:00,58.781825,1.2442130000000002,1.1245043388681224,8.449074,8.217590999999999,35.87960000000004,6153.506388895946
2025-07-18 13:09:00,62.61574,1.273148,1.1535364064558973,8.506949,8.275461,38.48380000000003,6153.556388895946
2025-07-18 13:12:00,67.520255,1.3310180000000003,1.2115968789064588,8.709489,8.478011,39.0625,6153.606388895946
2025-07-18 13:15:00,71.64352,1.3020830000000005,1.2581834893749149,8.940969,8.854166,41.66670000000005,6153.656388895946
2025-07-18 13:18:00,74.739585,1.2442130000000002,1.272933214358375,8.998839,9.056716,44.27089999999998,6153.7063888959465
2025-07-18 13:21:00,78.06713,1.273148,1.3160778387042176,8.998839,9.085650999999999,44.849500000000035,6153.756388895947
2025-07-18 13:24:00,78.86285,1.157407,1.255958743404927,8.883104,9.085647,45.138900000000035,6153.806388895947
2025-07-18 13:27:00,80.150465,1.2152780000000005,1.30015367875747,8.883104,9.056716,45.13889999999998,6153.856388895947
2025-07-18 13:30:00,80.6713,1.2152780000000005,1.2862641050333437,8.738424000000002,8.883106,47.1644,6153.906388895947
2025-07-18 13:33:00,79.36921000000001,1.157407,1.2283248538808873,8.651624000000002,8.796297000000001,46.296299999999974,6153.956388895947
2025-07-18 13:36:00,79.34028,1.0416670000000003,1.2200958423052513,8.420144,8.796297,45.717600000000004,6154.006388895948
2025-07-18 13:39:00,79.644095,1.0416659999999993,1.2069662481315495,8.391202999999999,8.738427,48.03250000000003,6154.056388895948
2025-07-18 13:42:00,78.081595,1.0416660000000002,1.1804392764135219,8.362268,8.651622,46.875,6154.106388895948
2025-07-18 13:45:00,76.79398,1.0416660000000002,1.193745456261229,8.304398,8.622682000000001,45.428200000000004,6154.156388895948
2025-07-18 13:48:00,74.985535,1.1284720000000004,1.2269618638082318,8.478009,8.680557,45.138900000000035,6154.206388895948
2025-07-18 13:51:00,72.65625,1.0995369999999998,1.184219452888723,8.420144,8.593747,44.560100000000034,6154.2563888959485
2025-07-18 13:54:00,72.14988,1.0995370000000007,1.2251352183410733,8.391204000000002,8.651617,45.13889999999998,6154.306388895949
2025-07-18 13:57:00,70.095485,1.157407,1.2143554871126039,8.506949,8.622682000000001,42.82400000000001,6154.356388895949
2025-07-18 14:00:00,68.561925,1.157407,1.2143554871126039,8.564819,8.680551999999999,42.53469999999999,6154.406388895949
2025-07-18 14:03:00,70.61632,1.2442130000000002,1.244212500019924,8.651624000000002,8.651620999999999,41.37729999999999,6154.456388895949
2025-07-18 14:06:00,69.835065,1.2442130000000002,1.244212500027973,8.622689,8.622686,41.377399999999966,6154.506388895949
2025-07-18 14:09:00,71.3831,1.2442130000000002,1.2296907709164848,8.622684,8.593751000000001,42.24540000000002,6154.55638889595
2025-07-18 14:12:00,69.082755,1.0995370000000007,1.2115962178811182,8.506944,8.738427,43.69210000000004,6154.60638889595
2025-07-18 14:15:00,68.77893499999999,1.157407,1.2002864231765322,8.680554,8.767357,42.82409999999999,6154.65638889595
2025-07-18 14:18:00,69.3287,1.157407,1.2143554871126039,8.651624000000002,8.767357,43.11349999999999,6154.70638889595
2025-07-18 14:21:00,71.918405,1.1574080000000002,1.21435600338232,8.593754,8.709486,42.245299999999986,6154.75638889595
2025-07-18 14:24:00,69.082755,1.0416670000000003,1.2069622466096364,8.478014,8.825227,42.245299999999986,6154.8063888959505
2025-07-18 14:27:00,70.616315,1.1574080000000002,1.2283253741028324,8.622684,8.767356,43.113500000000045,6154.856388895951
2025-07-18 14:30:00,72.39582999999999,1.0995369999999998,1.1979571347820661,8.593754,8.796297000000001,43.40280000000001,6154.906388895951
2025-07-18 14:33:00,70.095485,1.0995370000000007,1.1979571347820661,8.593754,8.796297,43.11349999999999,6154.956388895951
2025-07-18 14:36:00,69.84953999999999,1.157407,1.2421930975947748,8.622684,8.796297000000001,41.37729999999999,6155.006388895951
2025-07-18 14:39:00,70.630785,1.186343,1.2007543877920557,8.680554,8.709491,43.98149999999998,6155.056388895951
2025-07-18 14:42:00,70.34143499999999,1.0995369999999998,1.2115915216562538,8.535884,8.767357,43.11340000000001,6155.106388895952
2025-07-18 14:45:00,70.616315,1.0995369999999998,1.1979571347820661,8.564814,8.767357,42.824100000000016,6155.156388895952
2025-07-18 14:48:00,68.055555,1.1284720000000004,1.213207454494561,8.622684,8.796292000000001,41.95599999999999,6155.206388895952
2025-07-18 14:51:00,69.58912000000001,1.2152780000000005,1.2439857282465336,8.651624000000002,8.709486,43.402799999999985,6155.256388895952
2025-07-18 14:54:00,68.80787000000001,1.157407,1.2283248538808873,8.593754,8.738427,41.95599999999999,6155.306388895952
2025-07-18 14:57:00,70.34143499999999,1.1863420000000007,1.2433143086203287,8.564818,8.680556,42.82409999999999,6155.3563888959525
2025-07-18 15:00:00,69.835065,1.070602,1.2095141822528377,8.478014,8.767361999999999,42.82409999999999,6155.406388895953
2025-07-18 15:03:00,70.616315,1.186343,1.2292366932364631,8.622684,8.709491,43.69210000000001,6155.456388895953
2025-07-18 15:06:00,70.34143499999999,1.070602,1.2228510218893553,8.449074,8.767361999999999,42.53479999999999,6155.506388895953
2025-07-18 15:09:00,68.807875,1.1284720000000004,1.213207454494561,8.622684,8.796292000000001,42.823999999999984,6155.556388895953
2025-07-18 15:12:00,66.73900499999999,1.1863419999999998,1.2292312968996904,8.680559,8.767357,42.82409999999999,6155.606388895953
2025-07-18 15:15:00,69.097225,1.2152780000000005,1.215279999944427,8.738424000000002,8.738426,42.82409999999999,6155.656388895954
2025-07-18 15:18:00,67.780675,1.1284720000000004,1.213207454494561,8.622684,8.796292000000001,42.823999999999984,6155.706388895954
2025-07-18 15:21:00,69.3287,1.1863419999999998,1.215047339617863,8.767359,8.825227,43.40270000000004,6155.756388895954
2025-07-18 15:24:00,68.807875,1.2442130000000002,1.244212500019924,8.680559,8.680556,41.37729999999999,6155.806388895954
2025-07-18 15:27:00,69.58912000000001,1.2152780000000005,1.229688274722647,8.680554,8.709486,42.245300000000015,6155.856388895954
2025-07-18 15:30:00,71.3831,1.186343,1.2007543877920557,8.680554,8.709491,42.53479999999999,6155.9063888959545
2025-07-18 15:33:00,71.12268499999999,1.157407,1.2143603319797944,8.622684,8.738427,43.40270000000001,6155.956388895955
2025-07-18 15:36:00,68.27257,1.0995370000000007,1.2115962178811182,8.506944,8.738427,42.24539999999999,6156.006388895955
2025-07-18 15:39:00,68.80787000000001,1.1284720000000004,1.213207454494561,8.564818,8.738426,40.798599999999965,6156.056388895955
2025-07-18 15:42:00,70.37037000000001,1.1284720000000004,1.1993531776903215,8.564818,8.709486,43.11340000000001,6156.106388895955
2025-07-18 15:45:00,70.61632,1.0416660000000002,1.1670355842561368,8.449078,8.709492000000001,43.40280000000001,6156.156388895955
2025-07-18 15:48:00,67.73727,1.0995370000000007,1.2115962178811182,8.506944,8.738427,42.824100000000044,6156.206388895956
2025-07-18 15:51:00,67.25983500000001,1.157407,1.2283248538808873,8.622689,8.767361999999999,41.37740000000002,6156.256388895956
2025-07-18 15:54:00,64.945025,1.2152769999999995,1.2296877707780787,8.709494,8.738427,40.509299999999996,6156.306388895956
2025-07-18 15:57:00,66.75347,1.2152769999999995,1.2152745000083307,8.651623999999998,8.651617,41.95600000000002,6156.356388895956
2025-07-18 16:00:00,65.465855,1.2152779999999996,1.2007518836543611,8.709489999999999,8.680551999999999,40.509299999999996,6156.406388895956
2025-07-18 16:03:00,65.21991,1.2152769999999995,1.2007513876468627,8.680554,8.651617,41.087999999999965,6156.4563888959565
2025-07-18 16:06:00,64.42419,1.2442129999999993,1.2002894244842508,8.76736,8.680557,40.509299999999996,6156.506388895957
2025-07-18 16:09:00,64.43866,1.2442129999999993,1.215047800017741,8.738430000000001,8.680557,41.08800000000002,6156.556388895957
2025-07-18 16:12:00,65.711805,1.1863419999999998,1.2292361812558574,8.680554,8.767361999999999,40.509299999999996,6156.606388895957
2025-07-18 16:15:00,65.72627499999999,1.2152769999999995,1.2007513876468627,8.796294,8.767357,39.930499999999995,6156.656388895957
2025-07-18 16:18:00,66.493055,1.273148,1.2586245558472031,8.738423999999998,8.709486,40.509299999999996,6156.706388895957
2025-07-18 16:21:00,69.84953999999999,1.273148,1.2439906826273968,8.738423999999998,8.680556,41.95600000000002,6156.756388895958
2025-07-18 16:24:00,67.7662,1.157407,1.2283248538808873,8.564819,8.709492000000001,41.66669999999999,6156.806388895958
2025-07-18 16:27:00,68.807875,1.1574080000000002,1.2002869354506596,8.622684,8.709486,40.50920000000002,6156.856388895958
2025-07-18 16:30:00,69.3287,1.070601,1.182568049671001,8.593748,8.825227,41.66669999999999,6156.906388895958
2025-07-18 16:33:00,68.83681,1.070602,1.1825685839557527,8.593754,8.825232,41.37729999999999,6156.956388895958
2025-07-18 16:36:00,66.73900499999999,1.1284720000000004,1.2269571279472782,8.593754,8.796292000000001,41.66660000000002,6157.0063888959585
2025-07-18 16:39:00,66.23264,1.1284720000000004,1.1993531776903215,8.651624000000002,8.796292000000001,40.219899999999996,6157.056388895959
2025-07-18 16:42:00,67.79514,1.186343,1.229231808878937,8.593754,8.680551000000001,41.08800000000002,6157.106388895959
2025-07-18 16:45:00,66.493055,1.1284720000000004,1.1993531776903215,8.651624000000002,8.796292000000001,40.50920000000002,6157.156388895959
2025-07-18 16:48:00,66.493055,1.157407,1.2002864231765318,8.738424000000002,8.825227,40.509299999999996,6157.206388895959
2025-07-18 16:51:00,64.97396,1.1284720000000004,1.1993579825669864,8.680554,8.825232,40.509299999999996,6157.256388895959
2025-07-18 16:54:00,66.99942,1.2152780000000005,1.2439906516109474,8.680554,8.738426,40.509299999999996,6157.30638889596
2025-07-18 16:57:00,69.3287,1.157407,1.214360331979795,8.593748,8.709491,39.930499999999995,6157.35638889596
2025-07-18 17:00:00,68.30150499999999,1.070601,1.1689532591711325,8.535878,8.738427,41.087999999999965,6157.40638889596
2025-07-18 17:03:00,51.0272,0.78125,1.080047148690853,8.333334,8.998844,35.59029999999996,6157.45638889596
2025-07-18 17:06:00,48.987269999999995,1.0995370000000007,1.1139418763647682,8.391204000000002,8.420137,35.01150000000001,6157.50638889596
2025-07-18 17:09:00,37.138310000000004,0.9837960000000008,1.0682537031069066,8.304394000000002,8.478007999999999,31.25,6157.5563888959605
2025-07-18 17:12:00,38.411455000000004,1.0995369999999998,1.085005188476308,8.275464,8.246527,31.539300000000026,6157.606388895961
2025-07-18 17:15:00,37.398725,1.1284720000000004,0.9925800750905343,7.870368000000001,7.609956,31.25,6157.656388895961
2025-07-18 17:18:00,38.179975,1.0416659999999993,0.9675268666782126,7.667823,7.523147,31.539300000000026,6157.706388895961
2025-07-18 17:21:00,39.43866,1.0416659999999993,0.9976346504538844,7.552083,7.465277,30.671299999999974,6157.756388895961
2025-07-18 17:24:00,43.836805,1.157407,1.005807525528706,7.638888,7.349540999999999,31.828700000000026,6157.806388895961
2025-07-18 17:27:00,38.411455000000004,1.0995369999999998,1.01024958875157,7.638889000000001,7.465282,31.5394,6157.856388895962
2025-07-18 17:30:00,39.192710000000005,1.157407,0.9735012071924972,7.581014000000001,7.233797000000001,30.96070000000003,6157.906388895962
2025-07-18 17:33:00,40.480325,1.1863419999999998,1.018930329621651,7.552079000000001,7.233797000000001,30.381899999999973,6157.956388895962
2025-07-18 17:36:00,40.50926,1.2442130000000002,0.9948431564325977,7.436344000000001,6.973381000000001,30.671299999999974,6158.006388895962
2025-07-18 17:39:00,38.151039999999995,0.78125,0.8786336987413674,6.828707,7.0312470000000005,30.38190000000003,6158.056388895962
2025-07-18 17:42:00,39.438655,0.8391210000000004,0.867734918212312,6.770837,6.828706,30.381899999999973,6158.1063888959625
2025-07-18 17:45:00,36.877889999999994,0.8680559999999993,0.896677850522773,6.828707999999999,6.886572000000001,30.381899999999973,6158.156388895963
2025-07-18 17:48:00,37.659139999999994,1.1284720000000004,0.9109647272227134,7.089118000000001,6.684025999999999,30.382000000000005,6158.206388895963
2025-07-18 17:51:00,36.63194,1.0127310000000005,0.9076930306675765,7.002318000000001,6.799766999999999,30.671299999999974,6158.256388895963
2025-07-18 17:54:00,34.80903,1.0127310000000005,0.8760855155501946,6.915508000000001,6.655097,29.51389999999998,6158.306388895963
2025-07-18 17:57:00,36.357060000000004,1.070601,0.8689946449942347,6.857638,6.481477,29.224499999999978,6158.356388895963
2025-07-18 18:00:00,32.24826,1.0416660000000002,0.8728736739849532,6.770828,6.452542,29.51389999999998,6158.406388895964
2025-07-18 18:03:00,34.056715,1.0995369999999998,0.8294204096312456,6.741892999999999,6.249995999999999,29.224499999999978,6158.456388895964
2025-07-18 18:06:00,58.7963,1.5625,0.9695452951834255,6.857638,5.844908,35.59029999999996,6158.506388895964
2025-07-18 18:09:00,42.79514,0.8101859999999999,0.8528528791153495,6.5393539999999994,6.626158,32.40749999999997,6158.556388895964
2025-07-18 18:12:00,45.61632,1.1284720000000004,0.8767132044869986,6.626158,6.163195999999999,32.11800000000005,6158.606388895964
2025-07-18 18:15:00,46.137150000000005,1.1574080000000002,0.8712011454403963,6.452544,5.931716,31.82869999999997,6158.6563888959645
2025-07-18 18:18:00,41.78241,1.0995369999999998,0.8294204096312456,6.365743999999999,5.873847,31.25,6158.706388895965
2025-07-18 18:21:00,41.767939999999996,1.070602,0.7995918232388727,6.134264,5.642361999999999,31.5394,6158.756388895965
2025-07-18 18:24:00,41.493055,1.186343,0.8464814110506805,6.134264,5.526621,31.25,6158.806388895965
2025-07-18 18:27:00,41.53646,1.0995369999999998,0.8470725436020826,6.163194000000001,5.700227,31.25,6158.856388895965
2025-07-18 18:30:00,39.192710000000005,1.1284720000000004,0.8591803820154659,6.221064000000001,5.729162,30.671299999999974,6158.906388895965
2025-07-18 18:33:00,41.276039999999995,1.1284720000000004,0.8591803820154659,6.249999000000001,5.758096999999999,31.539300000000026,6158.956388895966
2025-07-18 18:36:00,38.671875,1.157407,0.8348914749189311,6.1631990000000005,5.584492,30.38190000000003,6159.006388895966
2025-07-18 18:39:00,38.425925,1.1863419999999998,0.827653187520924,6.105319,5.4687470000000005,30.9606,6159.056388895966
2025-07-18 18:42:00,37.152775,1.273148,0.8614239330720004,6.076384,5.353006000000001,30.381899999999973,6159.106388895966
2025-07-18 18:45:00,37.673604999999995,1.157407,0.8162375458689934,6.047449,5.439812000000001,29.513900000000035,6159.156388895966
2025-07-18 18:48:00,39.207175,1.2442130000000002,0.8106980049864362,5.960644,5.208330999999999,30.382000000000005,6159.2063888959665
2025-07-18 18:51:00,37.644675,1.0416670000000003,0.7876366369350699,5.873844,5.410876999999999,30.382000000000005,6159.256388895967
2025-07-18 18:54:00,41.261575,1.1574080000000002,0.8162379418343897,5.989584000000001,5.381945999999999,30.67130000000003,6159.306388895967
2025-07-18 18:57:00,36.64641,1.1284720000000004,0.8232156432740529,5.989584,5.439812000000001,29.803200000000004,6159.356388895967
2025-07-18 19:00:00,37.12384,1.157407,0.8162375458689923,6.047454000000001,5.439817,30.092600000000004,6159.406388895967
2025-07-18 19:03:00,37.90509,1.1574080000000002,0.7777700100419412,5.960644,5.295135999999999,29.803300000000036,6159.456388895967
2025-07-18 19:06:00,34.80903,1.1284720000000004,0.804737639709581,5.902774,5.324072,29.803300000000036,6159.506388895968
2025-07-18 19:09:00,36.617475,1.2731480000000008,0.8215264897345053,5.989584,5.208336,29.80329999999998,6159.556388895968
2025-07-18 19:12:00,37.12384,1.2442130000000002,0.8306787206836995,6.076389000000001,5.353006000000001,28.93520000000001,6159.606388895968
2025-07-18 19:15:00,38.94676,1.157407,0.8162375458689923,6.047454000000001,5.439817,30.092600000000004,6159.656388895968
2025-07-18 19:18:00,36.34259,1.157407,0.8162375458689934,6.076384,5.4687470000000005,29.51389999999998,6159.706388895968
2025-07-18 19:21:00,33.015045,1.2152779999999996,0.7997974619400533,6.076389999999999,5.3530120000000005,30.38190000000003,6159.7563888959685
2025-07-18 19:24:00,32.248265,1.3020829999999997,0.8114693266946171,6.047453999999999,5.208331,28.93520000000001,6159.806388895969
2025-07-18 19:27:00,33.796295,1.2442130000000002,0.8106980049864362,6.047449,5.295135999999999,28.93520000000001,6159.856388895969
2025-07-18 19:30:00,36.89236,1.273148,0.8416856344650852,6.076389000000001,5.324071000000001,29.803300000000036,6159.906388895969
2025-07-18 19:33:00,33.52141,1.1284720000000004,0.8047376397095798,6.047454000000001,5.468751999999999,28.93520000000001,6159.956388895969
2025-07-18 19:36:00,33.000575,1.157407,0.8348914749189311,6.076389000000001,5.497682,29.513900000000035,6160.006388895969
2025-07-18 19:39:00,34.82349,1.2442129999999993,0.8306787206836992,6.2789399999999995,5.555557,29.803200000000004,6160.05638889597
2025-07-18 19:42:00,38.179975,1.070602,0.7814657726373667,5.902782,5.381940000000001,30.09250000000003,6160.10638889597
2025-07-18 19:45:00,41.015625,0.6076389999999998,0.6908134170707477,5.497685999999999,5.671296999999999,31.539300000000026,6160.15638889597
2025-07-18 19:48:00,37.138310000000004,0.868055,0.7623040661232812,5.815967,5.613422000000001,29.803300000000036,6160.20638889597
2025-07-18 19:51:00,34.809025,0.9548609999999993,0.7682176594376608,5.960647999999999,5.613427,29.513900000000035,6160.25638889597
2025-07-18 19:54:00,36.617475,1.0416669999999995,0.7876366369350707,5.960647999999999,5.497681000000001,29.224599999999953,6160.3063888959705
2025-07-18 19:57:00,38.179975,0.9837959999999999,0.7976331114756523,5.9317079999999995,5.584492,30.38190000000003,6160.356388895971
2025-07-18 20:00:00,35.836225,1.0127309999999996,0.7755863769185843,5.960642999999999,5.526622000000001,30.092600000000004,6160.406388895971
2025-07-18 20:03:00,36.63194,1.070602,0.7995918232388727,5.9027780000000005,5.410876,30.092600000000004,6160.456388895971
2025-07-18 20:06:00,38.425925,1.0127309999999996,0.7755863769185832,5.873838,5.439817,30.382000000000005,6160.506388895971
2025-07-18 20:09:00,36.385995,1.0416659999999993,0.787636222044129,5.931713,5.4687470000000005,29.51389999999998,6160.556388895971
2025-07-18 20:12:00,36.096639999999994,1.0416659999999993,0.7876423643668525,5.960642999999999,5.497687000000001,30.092600000000004,6160.606388895972
2025-07-18 20:15:00,38.700810000000004,1.0416659999999993,0.7696990348651033,6.047452999999999,5.555557,31.53929999999997,6160.656388895972
2025-07-18 20:18:00,35.315389999999994,1.070601,0.799591411759032,5.960648000000001,5.4687470000000005,30.38190000000003,6160.706388895972
2025-07-18 20:21:00,33.796295,0.9837959999999999,0.7806733508603672,5.873842999999999,5.497686999999999,28.935099999999977,6160.756388895972
