Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-18 20:24:00,36.631945,1.0127309999999996,0.7755863769185832,5.902773,5.468751999999999,29.513900000000035,6160.806388895972
2025-07-18 20:27:00,36.617475,1.0995369999999998,0.7931502872814961,5.931713,5.381945999999999,29.80329999999998,6160.8563888959725
2025-07-18 20:30:00,33.550349999999995,0.9548609999999993,0.7682176594376608,5.902773,5.5555520000000005,29.513900000000035,6160.906388895973
2025-07-18 20:33:00,34.027775,1.0416659999999993,0.7696990348651033,5.960642999999999,5.4687470000000005,29.513900000000035,6160.956388895973
2025-07-18 20:36:00,35.86516,1.1284719999999995,0.7858844855851845,5.931713,5.324071000000001,29.224500000000035,6161.006388895973
2025-07-18 20:39:00,34.837965,1.070602,0.7814720962250652,5.873838,5.353006000000001,29.513800000000003,6161.056388895973
2025-07-18 20:42:00,34.80903,1.0127309999999996,0.7930168932236357,5.931713,5.526622000000001,30.092600000000004,6161.106388895973
2025-07-18 20:45:00,34.317130000000006,0.9837959999999999,0.7976331114756523,5.960642999999999,5.613427,30.38190000000003,6161.156388895974
2025-07-18 20:48:00,35.32986,1.0995369999999998,0.7931502872814973,5.9317079999999995,5.381941,30.092600000000004,6161.206388895974
2025-07-18 20:51:00,32.233795,0.9259259999999996,0.7556447624868029,5.873838,5.5555520000000005,30.09269999999998,6161.256388895974
2025-07-18 20:54:00,34.30266,1.1284720000000004,0.804737639709581,5.989578,5.410876,29.803200000000004,6161.306388895974
2025-07-18 20:57:00,31.987845,1.070601,0.7629871766106341,6.047458000000001,5.497687000000001,30.382000000000005,6161.356388895974
2025-07-18 21:00:00,34.30266,1.0995369999999998,0.7744868416050243,5.960642999999999,5.381945999999999,28.93520000000001,6161.4063888959745
2025-07-18 21:03:00,35.619209999999995,1.070602,0.7995918232388727,5.9027780000000005,5.410876,29.22460000000001,6161.456388895975
2025-07-18 21:06:00,33.275465,0.9837959999999999,0.7634193739520649,5.873842999999999,5.4687470000000005,28.93520000000001,6161.506388895975
2025-07-18 21:09:00,33.78183,1.0995369999999998,0.7931502872814973,5.902773,5.353006000000001,28.93520000000001,6161.556388895975
2025-07-18 21:12:00,32.24826,0.8680560000000002,0.7463404022053217,5.700233,5.4687470000000005,29.803300000000036,6161.606388895975
2025-07-18 21:15:00,34.04224,0.8969909999999999,0.7429492033775221,5.787037999999999,5.497686999999999,28.93520000000001,6161.656388895975
2025-07-18 21:18:00,33.00058,0.9837959999999999,0.7634253892857156,5.873838,5.468751999999999,27.488400000000013,6161.706388895976
2025-07-18 21:21:00,35.08391,1.070602,0.7814720962250652,5.873838,5.353006000000001,29.803200000000004,6161.756388895976
2025-07-18 21:24:00,33.043985,1.0127309999999996,0.7930168932236357,5.902773,5.497682,29.224499999999978,6161.806388895976
2025-07-18 21:27:00,32.248265,1.0995369999999998,0.7931502872814973,5.960642999999999,5.410876,29.513900000000035,6161.856388895976
2025-07-18 21:30:00,30.7147,1.0416660000000002,0.7876423643668519,5.931708,5.468751999999999,28.64580000000001,6161.906388895976
2025-07-18 21:33:00,34.56308,1.0995369999999998,0.7744803240160892,6.018523,5.439816,28.645899999999983,6161.9563888959765
2025-07-18 21:36:00,32.494209999999995,0.9837959999999999,0.7458545510696022,5.902773,5.4687470000000005,30.092600000000004,6162.006388895977
2025-07-18 21:39:00,35.358795,1.157407,0.7578854334816979,5.960648000000001,5.266201,29.224499999999978,6162.056388895977
2025-07-18 21:42:00,30.960645,1.070602,0.7814720962250652,5.960644,5.439812000000001,29.224599999999953,6162.106388895977
2025-07-18 21:45:00,31.467015,1.070602,0.7814720962250641,5.989584000000001,5.468751999999999,29.22460000000001,6162.156388895977
2025-07-18 21:48:00,33.535875000000004,1.0995369999999998,0.7931502872814973,5.960642999999999,5.410876,28.64579999999995,6162.206388895977
2025-07-18 21:51:00,33.246525,1.0127310000000005,0.739721557963273,5.902778,5.410876999999999,29.51389999999998,6162.256388895978
2025-07-18 21:54:00,34.30266,1.186343,0.7888223511880991,5.873844,5.1794009999999995,30.092599999999948,6162.306388895978
2025-07-18 21:57:00,32.50868,0.9837959999999999,0.727940873096853,5.844907999999999,5.381942,29.22460000000001,6162.356388895978
2025-07-18 22:00:00,35.32986,1.0416669999999995,0.7876427792599575,5.815968,5.3530109999999995,29.224500000000035,6162.406388895978
2025-07-18 22:03:00,31.7419,0.9837959999999999,0.8143130794593871,5.9317079999999995,5.613422000000001,29.224599999999953,6162.456388895978
2025-07-18 22:06:00,33.02951,1.070601,0.7995914117590331,6.076388,5.584487000000001,28.935099999999977,6162.5063888959785
2025-07-18 22:09:00,30.7147,1.070601,0.7995914117590331,6.076388,5.584487000000001,28.64579999999995,6162.556388895979
2025-07-18 22:12:00,32.50868,1.070602,0.7629875753733643,6.0763940000000005,5.526622000000001,28.93520000000001,6162.606388895979
2025-07-18 22:18:00,31.467015000000004,1.157407,0.7777696267038985,6.192128,5.526621,30.092600000000004,6162.606388895979
2025-07-18 22:21:00,30.439815000000003,1.0416660000000002,0.7696990348651037,6.076388,5.584492,28.93520000000001,6162.606388895979
2025-07-18 22:24:00,31.221065,1.1284720000000004,0.7469456144869578,5.960648000000001,5.295135999999999,28.64580000000001,6162.606388895979
2025-07-18 22:27:00,31.467015000000004,1.1284720000000004,0.7666372228374599,5.844908,5.208335999999999,29.803200000000004,6162.606388895979
2025-07-18 22:30:00,30.42535,1.0416669999999995,0.6940753432463425,5.700227999999999,5.092591,29.224499999999978,6162.606388895979
2025-07-18 22:33:00,30.454285,0.8969899999999997,0.6919597077926545,5.584487,5.208337,28.64579999999998,6162.606388895979
2025-07-18 22:36:00,30.96065,1.0127319999999997,0.721243678607355,5.642358,5.121525999999999,28.356599999999986,6162.606388895979
2025-07-18 22:54:00,32.769099999999995,0.983797,0.7096615252651501,5.410877000000001,4.91898,29.22459999999998,6162.606388895979
2025-07-18 22:57:00,32.50868,0.49189799999999995,0.5341249827573478,4.832178999999999,4.9189810000000005,28.64580000000001,6162.606388895979
2025-07-18 23:00:00,43.605325,-0.11573999999999973,,3.7037049999999994,4.832175,31.539399999999972,6162.606388895979
2025-07-18 23:03:00,42.79514,-0.05787000000000031,,3.732639,5.121532,31.828799999999973,6162.606388895979
2025-07-18 23:12:00,31.206595,1.157407,0.7375209247717615,5.671298,4.947921,27.777799999999957,6162.606388895979
2025-07-18 23:18:00,32.248265,1.0127310000000005,0.7212432800304682,5.584487,5.063655999999999,28.645899999999983,6162.606388895979
2025-07-18 23:27:00,30.960645,0.9837960000000008,0.7096611232540545,5.5555520000000005,5.063655999999999,29.803200000000004,6162.606388895979
2025-07-18 23:30:00,31.72743,0.9259260000000005,0.6861876723375009,5.526622000000001,5.0925959999999995,28.935199999999952,6162.606388895979
2025-07-18 23:36:00,31.712965,0.9837959999999999,0.7458545510696022,5.642357,5.208331,28.356499999999983,6162.606388895979
2025-07-18 23:39:00,31.72743,0.9548610000000002,0.7160620956747641,5.642357,5.208335999999999,29.224499999999978,6162.606388895979
2025-07-18 23:42:00,30.685765,0.8969909999999999,0.6742869311356295,5.613423,5.2083319999999995,29.224599999999953,6162.606388895979
2025-07-18 23:45:00,31.467015000000004,0.9837959999999999,0.7458545510696012,5.642358000000001,5.2083319999999995,29.803200000000004,6162.606388895979
2025-07-19 00:00:00,31.206595,1.2442130000000002,0.7692998487998155,5.989584,5.1794009999999995,28.64580000000001,6162.606388895979
2025-07-19 00:39:00,30.7147,1.1284719999999995,0.7469524991341143,5.787032999999999,5.121531,28.06710000000004,6162.606388895979
2025-07-19 01:00:00,30.7147,1.0127319999999997,0.6427412366541633,5.497688,4.8611059999999995,29.224500000000035,6162.606388895979
2025-07-19 04:24:00,30.96065,1.3020830000000005,0.7224179067893448,5.410878,4.456015,28.93520000000001,6162.606388895979
2025-07-19 06:30:00,30.960645,1.1284720000000004,0.7060768078707792,5.353008000000001,4.629626,30.092600000000004,6162.606388895979
2025-07-19 06:42:00,31.467015,0.9837959999999999,0.6718295153751286,5.266208,4.716432,29.513900000000007,6162.606388895979
2025-07-19 06:54:00,30.439815000000003,0.9548609999999993,0.6411659382762,5.005787999999999,4.456017000000001,28.935100000000006,6162.606388895979
2025-07-19 07:03:00,30.439815000000003,0.9837959999999999,0.6522043114946365,5.063657999999999,4.484952000000001,29.803300000000007,6162.606388895979
2025-07-19 07:12:00,30.454285,1.0995369999999998,0.6954682422952274,5.005786,4.311341,29.803300000000007,6162.606388895979
2025-07-19 07:15:00,32.262730000000005,1.1284720000000004,0.6847894166273595,5.034718000000001,4.282405999999999,29.803199999999975,6162.606388895979
2025-07-19 07:18:00,30.700235,0.9837959999999999,0.6909750395681358,5.1504579999999995,4.629632,30.092600000000004,6162.606388895979
2025-07-19 07:21:00,30.1794,1.0995369999999998,0.6954668065588293,5.295138000000001,4.600691,28.64580000000001,6162.606388895979
2025-07-19 07:24:00,32.754625000000004,1.0995369999999998,0.6743894301464066,5.266208,4.542821000000001,29.224500000000006,6162.606388895979
2025-07-19 07:27:00,33.796295,1.0127309999999996,0.7023457081636245,5.179398,4.629627000000001,28.935100000000006,6162.656388895979
2025-07-19 07:30:00,31.22106,0.9837959999999999,0.6718362109528302,5.208333,4.658567,29.803200000000004,6162.706388895979
2025-07-19 07:33:00,33.015045,1.0995369999999998,0.6954668065588293,5.208338,4.513891,29.51389999999998,6162.756388895979
2025-07-19 07:36:00,34.56308,1.1284719999999995,0.7469456144869587,5.353012999999999,4.687501,30.382000000000005,6162.80638889598
2025-07-19 07:39:00,38.194445,1.1284719999999995,0.7469456144869575,5.497683,4.832171,29.803300000000007,6162.85638889598
2025-07-19 07:42:00,37.67361,1.157407,0.7777696267038985,5.729163,5.063655999999999,30.092600000000004,6162.90638889598
2025-07-19 07:45:00,42.549189999999996,1.157407,0.7777696267038985,5.787038000000001,5.121531,31.5394,6162.95638889598
2025-07-19 07:48:00,37.138310000000004,0.9837959999999999,0.7458545510696022,5.5555579999999996,5.121532,30.382000000000005,6163.00638889598
2025-07-19 07:51:00,36.617475,1.0127310000000005,0.721236823591784,5.497688,4.976846999999999,30.382000000000005,6163.0563888959805
2025-07-19 07:54:00,37.659139999999994,1.1284719999999995,0.7469456144869575,5.497683,4.832171,30.9606,6163.106388895981
2025-07-19 07:57:00,39.192710000000005,1.070601,0.7814716910134036,5.787038000000001,5.266207,30.960700000000003,6163.156388895981
2025-07-19 08:00:00,40.263310000000004,1.1574080000000002,0.8162379418343909,5.960644,5.353006000000001,30.671300000000002,6163.206388895981
2025-07-19 08:03:00,42.56366,1.273148,0.8215264897345036,5.844908,5.06366,29.803300000000007,6163.256388895981
2025-07-19 08:06:00,44.12616,1.1863420000000007,0.8276531875209242,5.931708,5.295136,31.25,6163.306388895981
2025-07-19 08:09:00,54.1522,1.273148,0.8614171824694571,6.192133,5.468744999999999,33.85419999999999,6163.356388895982
2025-07-19 08:12:00,61.37153,1.1574079999999993,0.8532068034999353,6.221067999999999,5.6713,37.03709999999998,6163.406388895982
2025-07-19 08:15:00,58.78183,1.0995369999999998,0.864440287016562,6.365743,5.931716,35.30099999999999,6163.456388895982
2025-07-19 08:18:00,59.288195,1.0995369999999998,0.8815306990693,6.365743,5.9606460000000006,35.590299999999985,6163.506388895982
2025-07-19 08:21:00,59.302665000000005,1.0995369999999998,0.9634709439602003,7.002314,6.741897,35.300899999999984,6163.556388895982
2025-07-19 08:24:00,56.987845,0.9548609999999993,0.9107722247292576,6.770833,6.684032,36.747600000000034,6163.6063888959825
2025-07-19 08:27:00,60.850695,0.9259259999999996,0.881812012940797,6.568283,6.481477,37.61579999999998,6163.656388895983
2025-07-19 08:30:00,68.57639,0.6076389999999998,0.7930158712886028,6.01852,6.423610999999999,40.22,6163.706388895983
2025-07-19 08:33:00,60.575810000000004,0.8391200000000003,0.9232069742266329,6.741898,6.915507999999999,38.483799999999974,6163.756388895983
2025-07-19 08:36:00,58.52141,1.1284720000000004,0.9605594612713851,6.944444,6.626162,37.03699999999998,6163.806388895983
2025-07-19 08:39:00,55.425345,1.0416660000000002,0.9052245306613723,6.915508000000001,6.655092000000001,37.03710000000001,6163.856388895983
2025-07-19 08:42:00,54.918980000000005,1.0127309999999996,0.8919911320815445,6.741898,6.510417,36.16900000000004,6163.906388895984
2025-07-19 08:45:00,53.35648,0.8969909999999999,0.8528554321899859,6.568283,6.481482000000001,37.326400000000035,6163.956388895984
2025-07-19 08:48:00,61.89236,0.8101859999999999,0.83878637886229,6.163196,6.2210600000000005,37.326400000000035,6164.006388895984
2025-07-19 08:51:00,55.179395,0.9259260000000005,0.8966777214194208,6.597224000000001,6.539348,36.45839999999998,6164.056388895984
2025-07-19 08:54:00,50.82465500000001,1.1574079999999993,0.9063019475167386,7.00232,6.539352000000001,35.59030000000001,6164.106388895984
2025-07-19 08:57:00,51.837385,1.3888889999999998,0.9832460297592408,7.089119999999999,6.365741000000001,35.011600000000044,6164.1563888959845
2025-07-19 09:00:00,50.014465,1.157407,0.9234572875157355,6.944444,6.510417,35.01159999999999,6164.206388895985
2025-07-19 09:03:00,53.631365,1.2442130000000002,0.9427609365433466,6.9444490000000005,6.3946760000000005,35.59029999999996,6164.256388895985
2025-07-19 09:06:00,55.16493,1.186343,0.9185445441555331,6.7129639999999995,6.221061,36.16899999999998,6164.306388895985
2025-07-19 09:09:00,60.59028,1.2152780000000005,0.9129723128455921,6.741894,6.192125999999999,37.03709999999995,6164.356388895985
2025-07-19 09:12:00,60.315394999999995,1.1574080000000002,0.9234577175844993,6.7129639999999995,6.278936,37.61579999999998,6164.406388895985
2025-07-19 09:15:00,60.34433,1.070602,0.9021178448652848,6.655094,6.336802,36.74770000000001,6164.456388895986
2025-07-19 09:18:00,56.97338,1.0995370000000007,0.9149698416172127,6.712964,6.365736999999999,36.16899999999998,6164.506388895986
2025-07-19 09:21:00,56.97338,1.1574080000000002,0.88889089909023,6.655094,6.163195999999999,36.16899999999998,6164.556388895986
2025-07-19 09:24:00,58.015045,1.157407,0.9234572875157347,6.741894000000001,6.307867,36.45830000000001,6164.606388895986
2025-07-19 09:27:00,54.427085,1.186343,0.9863421848961604,7.14699,6.770837,35.300899999999984,6164.656388895986
2025-07-19 09:30:00,61.631945,1.2731480000000008,0.9900062954629149,7.291664,6.770836,37.905100000000004,6164.7063888959865
2025-07-19 09:33:00,59.042245,1.0127309999999996,0.9686782678158037,6.973383,6.886572,36.16900000000004,6164.756388895987
2025-07-19 09:36:00,60.32986,1.070601,0.9343506332966828,7.002318000000001,6.741897,36.45830000000004,6164.806388895987
2025-07-19 09:39:00,58.015045,1.0416670000000003,0.9367477198935559,7.002314,6.799766999999999,36.747600000000034,6164.856388895987
2025-07-19 09:42:00,59.042244999999994,1.0995369999999998,0.9475126321871381,6.915508,6.626161000000001,36.74770000000001,6164.906388895987
2025-07-19 09:45:00,62.65914,0.8680560000000002,0.8680589999971488,6.5972219999999995,6.597225999999999,37.615800000000036,6164.956388895987
2025-07-19 09:48:00,62.65914,0.7523150000000003,0.862889710625723,6.4236070000000005,6.655092000000001,36.747600000000034,6165.006388895988
2025-07-19 09:51:00,63.165504999999996,0.8969909999999999,0.8824474596222017,6.539352,6.510421,37.615700000000004,6165.056388895988
2025-07-19 09:54:00,60.57581,0.8680559999999993,0.88244988879249,6.655087999999999,6.684032,37.615700000000004,6165.106388895988
2025-07-19 09:57:00,58.53588,1.0127319999999997,0.9076988890769415,6.741897999999999,6.539356,36.16890000000001,6165.156388895988
2025-07-19 10:00:00,62.12384,0.9548610000000002,0.8957455869895482,6.6840269999999995,6.5682860000000005,37.32639999999998,6165.206388895988
2025-07-19 10:03:00,60.836225,0.8391200000000003,0.8818139488962425,6.597217,6.684027,37.03710000000001,6165.2563888959885
2025-07-19 10:06:00,59.54861,1.0127309999999996,0.9385336100737828,6.799773,6.655092000000001,36.45839999999998,6165.306388895989
2025-07-19 10:09:00,51.591435000000004,1.3310180000000003,1.0143040702295436,7.378471,6.799772999999999,34.72220000000004,6165.356388895989
2025-07-19 10:12:00,54.137730000000005,1.4467590000000001,0.9868555712040421,7.378470000000001,6.568290999999999,35.01159999999999,6165.406388895989
2025-07-19 10:15:00,58.260994999999994,1.273148,0.9547408720233652,7.118059000000001,6.539351000000001,36.45830000000001,6165.456388895989
2025-07-19 10:18:00,57.75463,1.2152780000000005,0.9481586882058451,7.031254,6.539356,36.45839999999998,6165.506388895989
2025-07-19 10:21:00,61.35706,1.1284719999999995,0.9277164639308862,6.799773,6.423611,37.615700000000004,6165.55638889599
2025-07-19 10:24:00,61.89236,0.9259259999999996,0.8966828307428917,6.684028,6.626162,38.19440000000003,6165.60638889599
2025-07-19 10:27:00,62.890625,0.9548609999999993,0.8957455869895464,6.712968,6.597227,37.90510000000003,6165.65638889599
2025-07-19 10:30:00,61.082175,1.0416659999999993,0.9052245306613717,6.886573,6.626157000000001,36.45840000000001,6165.70638889599
2025-07-19 10:33:00,62.138310000000004,1.0416659999999993,0.9367472540640275,6.915512999999999,6.712967000000001,37.32639999999998,6165.75638889599
2025-07-19 10:36:00,63.151039999999995,1.0127309999999996,0.9232074443044641,6.915512999999999,6.7419020000000005,37.615699999999975,6165.8063888959905
2025-07-19 10:39:00,61.357060000000004,1.0127309999999996,0.9232074443044641,6.886577999999999,6.712967000000001,37.905099999999976,6165.856388895991
2025-07-19 10:42:00,60.57581,1.0127309999999996,0.9536912495074993,6.886577999999999,6.770837,37.03710000000001,6165.906388895991
2025-07-19 10:45:00,62.398725,0.9259259999999996,0.9113824424914753,6.828707999999999,6.799772,37.615700000000004,6165.956388895991
2025-07-19 10:48:00,59.30266,0.8680560000000002,0.8824449430040088,6.7708330000000005,6.799766999999999,37.037000000000035,6166.006388895991
2025-07-19 10:51:00,59.80903,0.9837959999999999,0.9247169965251518,6.770838,6.655092000000001,36.74770000000001,6166.056388895991
2025-07-19 10:54:00,60.069445,0.9548609999999993,0.8805466419572924,6.799768,6.655097,36.45830000000001,6166.106388895992
2025-07-19 10:57:00,60.32986,1.070602,0.9501671254014348,6.886577999999999,6.655096,36.74770000000001,6166.156388895992
2025-07-19 11:00:00,59.30266,1.0127309999999996,0.9076930306675758,6.770838,6.568287,36.74770000000001,6166.206388895992
2025-07-19 11:03:00,65.480325,0.8101849999999997,0.8667708735539981,6.365735999999999,6.4814810000000005,38.19439999999997,6166.256388895992
2025-07-19 11:06:00,63.411455000000004,0.8391209999999996,0.9232122078723933,6.568283,6.741902,37.61579999999998,6166.306388895992
2025-07-19 11:09:00,58.260994999999994,1.2152779999999996,0.982336115196695,7.17593,6.7419020000000005,37.32639999999998,6166.3563888959925
2025-07-19 11:12:00,58.260994999999994,1.2442130000000002,1.011733948977067,7.20486,6.770837,36.74770000000001,6166.406388895993
2025-07-19 11:15:00,57.50868,1.273148,0.9725026751755108,7.118054,6.5682860000000005,36.74769999999998,6166.456388895993
2025-07-19 11:18:00,57.50868,1.1863419999999998,0.9358539894620793,7.089119,6.626157000000001,36.45830000000004,6166.506388895993
2025-07-19 11:21:00,59.30266,1.2442130000000002,0.9603737610160233,7.089124000000001,6.568290999999999,36.16899999999998,6166.556388895993
2025-07-19 11:24:00,60.315394999999995,1.070601,0.9183416504536365,6.9444479999999995,6.655097,36.74770000000001,6166.606388895993
2025-07-19 11:27:00,59.042244999999994,1.0127310000000005,0.9232074443044643,6.857638,6.684027,37.326400000000035,6166.656388895994
2025-07-19 11:30:00,56.698494999999994,1.0995370000000007,0.9475070818609517,6.915514000000001,6.626156999999999,36.747600000000006,6166.706388895994
2025-07-19 11:33:00,58.275465,1.1574080000000002,0.9403621233769114,6.973383999999999,6.5682860000000005,35.87959999999998,6166.756388895994
2025-07-19 11:36:00,57.49421,1.0127310000000005,0.9076984242811575,6.857638,6.655097,36.45839999999998,6166.806388895994
2025-07-19 11:39:00,55.93171,1.0995369999999998,0.9149755389623611,6.944444000000001,6.597227,36.45840000000001,6166.856388895994
2025-07-19 11:42:00,54.137730000000005,1.0995370000000007,0.9475070818609517,6.915514000000001,6.626156999999999,37.037000000000035,6166.9063888959945
2025-07-19 11:45:00,54.13773,1.2442130000000002,0.9603737610160233,7.031249000000001,6.510415999999999,35.59030000000001,6166.956388895995
2025-07-19 11:48:00,55.671295,1.0995369999999998,0.9149755389623611,6.944444000000001,6.597227,35.01159999999999,6167.006388895995
2025-07-19 11:51:00,59.027775,1.1284720000000004,0.9442457419172324,6.9444479999999995,6.597225999999999,36.16899999999998,6167.056388895995
2025-07-19 11:54:00,59.027775000000005,1.0416660000000002,0.9367472540640279,6.9444479999999995,6.7419020000000005,37.03699999999998,6167.106388895995
2025-07-19 11:57:00,62.369789999999995,1.0995369999999998,0.9475126321871381,6.828702999999999,6.539356,37.615700000000004,6167.156388895995
2025-07-19 12:00:00,62.644675,1.0127309999999996,0.9232074443044641,6.799767999999999,6.626157000000001,37.32639999999998,6167.206388895996
2025-07-19 12:03:00,61.357060000000004,0.9837959999999999,0.9095420716513296,6.799773,6.655097,37.615800000000036,6167.256388895996
2025-07-19 12:06:00,59.288195,1.0127310000000005,0.9385388772058644,6.799768,6.655097,37.32650000000001,6167.306388895996
2025-07-19 12:09:00,60.836225,1.2152770000000004,0.9823356813703971,7.002318000000001,6.568291,36.45839999999998,6167.356388895996
2025-07-19 12:12:00,63.165504999999996,1.186343,0.952915528024267,7.002314,6.568290999999999,37.03710000000001,6167.406388895996
2025-07-19 12:15:00,65.74073999999999,1.157407,0.9734955557101279,7.002318000000001,6.655091,38.19440000000003,6167.4563888959965
2025-07-19 12:18:00,65.46585999999999,1.0416660000000002,0.9675268666782143,7.233798,7.089122000000001,39.35179999999997,6167.506388895997
2025-07-19 12:21:00,64.19270499999999,1.0416659999999993,0.9826581319566072,7.320603,7.2048570000000005,37.90499999999997,6167.556388895997
2025-07-19 12:24:00,64.17823999999999,1.1284720000000004,0.9925746075618237,7.233798,6.973376,38.19439999999997,6167.606388895997
2025-07-19 12:27:00,62.398725,1.070602,0.9657949116807095,7.118054000000001,6.9155120000000005,37.905100000000004,6167.656388895997
2025-07-19 12:30:00,60.57581,1.0127319999999997,0.9686787532081247,7.031254000000001,6.9444420000000004,37.615700000000004,6167.706388895997
2025-07-19 12:33:00,60.850695,1.1574080000000002,0.9734960012074139,7.031254000000001,6.684025999999999,37.61579999999998,6167.756388895998
2025-07-19 12:36:00,60.836225,1.157407,0.9570406525556057,7.089118000000001,6.712961000000001,37.615700000000004,6167.806388895998
2025-07-19 12:39:00,60.32986,1.070602,0.9183421018291569,7.089124,6.799772,37.037000000000035,6167.856388895998
2025-07-19 12:42:00,62.138310000000004,1.1574080000000002,0.9734960012074139,7.031254000000001,6.684025999999999,37.32639999999998,6167.906388895998
2025-07-19 12:45:00,62.138310000000004,1.0995369999999998,0.9475070818609518,7.031254000000001,6.741897,36.74770000000001,6167.956388895998
2025-07-19 12:48:00,60.836225,1.1284720000000004,0.927722214158289,6.973378,6.597225999999999,37.037000000000035,6168.0063888959985
2025-07-19 12:51:00,60.836225,1.070601,0.9501666636478722,6.973378,6.741897,37.615699999999975,6168.056388895999
2025-07-19 12:54:00,61.877894999999995,1.0127310000000005,0.9232074443044643,6.9444479999999995,6.770837,36.45830000000001,6168.106388895999
2025-07-19 12:57:00,62.138310000000004,1.1284719999999995,0.9605538600535806,6.973383,6.655091,37.61570000000003,6168.156388895999
2025-07-19 13:00:00,63.425925,1.0416660000000002,0.9522278697839477,6.973378,6.799772,37.90510000000003,6168.206388895999
2025-07-19 13:03:00,60.069445,1.0127310000000005,0.9385336100737838,6.9444479999999995,6.799766999999999,37.32639999999998,6168.256388895999
2025-07-19 13:06:00,59.809025,1.070601,0.9501666636478722,6.973378,6.741897,37.326400000000035,6168.306388896
2025-07-19 13:09:00,64.19271,1.1284720000000004,0.9442457419172324,6.915508000000001,6.5682860000000005,37.61570000000003,6168.356388896
2025-07-19 13:12:00,62.398725,1.0416660000000002,0.9210864556450985,6.915508000000001,6.684031999999999,37.615700000000004,6168.406388896
2025-07-19 13:15:00,60.57581,1.0416660000000002,0.9367472540640279,6.857638,6.655092000000001,36.747600000000034,6168.456388896
2025-07-19 13:18:00,61.617475,1.0995369999999998,0.9313475764457616,6.915512999999999,6.597225999999999,36.74759999999998,6168.506388896
2025-07-19 13:21:00,59.288195,0.9837959999999999,0.9247222118250409,6.886573,6.770837,37.615700000000004,6168.5563888960005
2025-07-19 13:24:00,57.233795,1.070601,0.9501666636478732,6.857638,6.626157000000001,37.615700000000004,6168.606388896001
2025-07-19 13:27:00,60.32986,1.0995369999999998,0.9475126321871381,6.944443,6.655096,37.32639999999998,6168.656388896001
2025-07-19 13:30:00,58.015045,1.0127309999999996,0.9536912495074993,6.915512999999999,6.799772,36.45839999999998,6168.706388896001
2025-07-19 13:33:00,59.288195,1.0995369999999998,0.9475126321871381,6.944443,6.655096,37.037000000000035,6168.756388896001
2025-07-19 13:36:00,59.80903,1.070601,0.9501666636478732,6.9444479999999995,6.712967000000001,38.19440000000003,6168.806388896001
2025-07-19 13:39:00,59.809025,1.2442130000000002,1.011733948977067,7.0601840000000005,6.626161000000001,37.61579999999998,6168.856388896002
2025-07-19 13:42:00,60.315394999999995,1.186343,0.952909673945067,6.973383999999999,6.539351000000001,37.32639999999998,6168.906388896002
2025-07-19 13:45:00,60.315394999999995,1.0995369999999998,0.9313475764457616,6.944444000000001,6.626157000000001,37.905100000000004,6168.956388896002
2025-07-19 13:48:00,61.082175,1.070602,0.9501671254014348,6.973383999999999,6.7419020000000005,37.615700000000004,6169.006388896002
2025-07-19 13:51:00,57.74016,1.1284720000000004,0.9766636713430561,6.915514000000001,6.626162,37.3263,6169.056388896002
2025-07-19 13:54:00,56.17766,1.1284720000000004,0.927722214158289,7.002314000000001,6.626162,37.32639999999998,6169.1063888960025
2025-07-19 13:57:00,55.425345,1.0995369999999998,0.9313475764457616,6.944444000000001,6.626157000000001,36.45830000000001,6169.156388896003
2025-07-19 14:00:00,58.246525,1.1284720000000004,0.927722214158289,6.915508000000001,6.539356,37.03710000000001,6169.206388896003
2025-07-19 14:03:00,56.72743,0.9837959999999999,0.9247169965251518,6.828708000000001,6.712962000000001,37.3263,6169.256388896003
2025-07-19 14:06:00,55.425345,1.070601,0.9343561320760059,6.857638,6.597227,37.03699999999998,6169.306388896003
2025-07-19 14:09:00,57.74016,1.186343,0.9358544162784803,6.973383999999999,6.510421,37.037000000000035,6169.356388896003
2025-07-19 14:12:00,58.246525,1.0995369999999998,0.9313475764457616,6.973383999999999,6.655097,36.74770000000001,6169.406388896004
2025-07-19 14:15:00,57.50868,1.1574080000000002,0.957041093010711,6.973383999999999,6.597225999999999,36.74770000000004,6169.456388896004
2025-07-19 14:18:00,60.836225,1.1574080000000002,0.9403679258417297,6.944444000000001,6.539356,36.74769999999998,6169.506388896004
2025-07-19 14:21:00,59.027775,1.070602,0.9501671254014339,7.002314,6.7708319999999995,37.615700000000004,6169.556388896004
2025-07-19 14:24:00,61.89236,1.2152780000000005,0.9823361151966954,7.089124000000001,6.655096,37.615700000000004,6169.606388896004
2025-07-19 14:27:00,56.95891,1.2442129999999993,1.011733948977067,7.14699,6.712967000000001,36.74769999999995,6169.6563888960045
2025-07-19 14:30:00,61.328125,1.3310180000000003,0.9965133415126066,7.204864,6.597226,37.037000000000006,6169.706388896005
2025-07-19 14:33:00,57.479744999999994,1.157407,0.9735012071924972,7.118054,6.770837,37.326400000000035,6169.756388896005
2025-07-19 14:36:00,55.425345,1.1284720000000004,0.9442457419172324,7.031249000000001,6.684027,36.74769999999995,6169.806388896005
2025-07-19 14:39:00,63.411455,1.4178240000000004,0.9756188718964686,7.175924000000001,6.394679999999999,37.326400000000035,6169.856388896005
2025-07-19 14:42:00,62.630205000000004,1.070601,0.9965168766853553,7.002313999999999,6.857643,37.61580000000001,6169.906388896005
2025-07-19 14:45:00,58.796295,1.157407,0.9403674905267994,7.089119,6.684031999999999,36.747600000000034,6169.956388896006
2025-07-19 14:48:00,58.52141,1.157407,0.9570406525556057,6.9444479999999995,6.568290999999999,36.74770000000001,6170.006388896006
2025-07-19 14:51:00,65.480325,0.78125,0.8651594451502992,6.365736,6.539356,39.0625,6170.056388896006
2025-07-19 14:54:00,64.930555,0.8969909999999999,0.8824474596222017,6.655093,6.626162,39.641200000000026,6170.106388896006
2025-07-19 14:57:00,61.617475,0.9837959999999999,0.9247222118250409,6.799768,6.684032,38.19440000000003,6170.156388896006
2025-07-19 15:00:00,59.79456,1.0995369999999998,0.979243964469441,7.233794,7.002317,36.45839999999998,6170.2063888960065
2025-07-19 15:03:00,60.054975,1.0995369999999998,0.9634709439602003,7.002314,6.741897,37.326400000000035,6170.256388896007
2025-07-19 15:06:00,62.398725,1.0416660000000002,0.9367472540640279,6.857638,6.655092000000001,37.905100000000004,6170.306388896007
2025-07-19 15:09:00,60.054975,1.0127310000000005,0.9232074443044632,6.828708000000001,6.655097,37.905100000000004,6170.356388896007
2025-07-19 15:12:00,59.027775000000005,1.070601,0.9343561320760059,6.857638,6.597227,36.74769999999998,6170.406388896007
2025-07-19 15:15:00,58.781825,1.1284720000000004,0.9442457419172324,6.9444479999999995,6.597225999999999,37.037000000000006,6170.456388896007
2025-07-19 15:18:00,67.7662,1.1863420000000007,0.9358539894620793,6.973378,6.510416,39.0625,6170.506388896008
2025-07-19 15:21:00,71.3831,1.1284719999999995,0.944245741917232,6.886573,6.539351000000001,41.08800000000002,6170.556388896008
2025-07-19 15:24:00,60.56134,0.8391199999999994,0.9232069742266322,6.770833,6.944443,38.19450000000003,6170.606388896008
2025-07-19 15:27:00,59.79456,1.0127310000000005,0.9385388772058644,6.857638,6.712966999999999,37.32630000000003,6170.656388896008
2025-07-19 15:30:00,58.275459999999995,1.0127310000000005,0.9232074443044643,6.857638,6.684027,37.037000000000006,6170.706388896008
2025-07-19 15:33:00,59.534144999999995,1.1284719999999995,0.944245741917232,6.915512999999999,6.568290999999999,37.61570000000003,6170.7563888960085
2025-07-19 15:36:00,61.34259,1.070601,0.9501666636478732,7.1180579999999996,6.886577000000001,37.615700000000004,6170.806388896009
2025-07-19 15:39:00,67.042825,1.3888889999999998,1.0018698029716278,7.262734,6.568285,39.3519,6170.856388896009
2025-07-19 15:42:00,69.84953999999999,1.157407,0.9735012071924972,6.973378,6.626161000000001,39.6412,6170.906388896009
2025-07-19 15:45:00,70.109955,1.0995369999999998,0.9475126321871369,6.944444000000001,6.655097,40.219899999999996,6170.956388896009
2025-07-19 15:48:00,63.39699,0.8680560000000002,0.9385362950867044,6.828704,6.973377999999999,39.0625,6171.006388896009
2025-07-19 15:51:00,60.315394999999995,1.0127309999999996,0.9232074443044631,6.944443,6.7708319999999995,38.194500000000005,6171.05638889601
2025-07-19 15:54:00,62.138310000000004,0.9548609999999993,0.8957455869895464,6.857638,6.741897,37.615700000000004,6171.10638889601
2025-07-19 15:57:00,61.863425,1.0416659999999993,0.9522225515437535,6.973383,6.799767000000001,37.3263,6171.15638889601
2025-07-19 16:00:00,69.05382,1.1863420000000007,0.9697361092891308,7.089118000000001,6.684026,40.50919999999999,6171.20638889601
2025-07-19 16:03:00,72.16435,1.1284720000000004,0.9925746075618237,7.002318000000001,6.7418960000000006,41.95599999999999,6171.25638889601
2025-07-19 16:06:00,70.109955,1.0995370000000007,0.9948303321914005,7.031254,6.828707,41.66669999999999,6171.3063888960105
2025-07-19 16:09:00,68.04108500000001,1.1284720000000004,0.9605594612713851,6.944444,6.626162,39.9306,6171.356388896011
2025-07-19 16:12:00,67.25983500000001,1.0995369999999998,0.9475126321871381,6.8865739999999995,6.597227,40.219900000000024,6171.406388896011
2025-07-19 16:15:00,67.520255,1.1574080000000002,1.0058079808415672,7.118054000000001,6.828706,40.50920000000002,6171.456388896011
2025-07-19 16:18:00,68.28703999999999,1.070601,0.9343506332966837,7.060188,6.799767000000001,40.509300000000025,6171.506388896011
2025-07-19 16:21:00,68.30150499999999,1.070601,0.9965116256714995,7.002318000000001,6.857637,41.08790000000002,6171.556388896011
2025-07-19 16:24:00,68.27257,1.0416660000000002,0.9522225515437541,7.060188,6.886572,40.50929999999997,6171.606388896012
2025-07-19 16:27:00,68.30150499999999,1.1574080000000002,0.9897499651049326,7.146993999999999,6.828706,40.50919999999999,6171.656388896012
2025-07-19 16:30:00,67.01389,1.0995369999999998,0.9792385460586167,7.031254000000001,6.799767000000001,40.21999999999997,6171.706388896012
2025-07-19 16:33:00,67.28877499999999,1.070602,0.9812385487203243,6.973383999999999,6.799772,40.798700000000025,6171.756388896012
2025-07-19 16:36:00,66.247105,1.157407,0.9897495146561712,7.0601840000000005,6.741897,39.9306,6171.806388896012
2025-07-19 16:39:00,67.52025499999999,1.1574080000000002,0.9897499651049315,7.002314,6.684025999999999,39.3519,6171.8563888960125
2025-07-19 16:42:00,68.77893499999999,1.157407,0.9897495146561712,7.0601840000000005,6.741897,41.66670000000005,6171.906388896013
2025-07-19 16:45:00,68.02662000000001,1.157407,0.9570406525556057,7.060188999999999,6.684031999999999,40.509299999999996,6171.956388896013
2025-07-19 16:48:00,69.3287,1.2152780000000005,0.9653630552460735,7.031254,6.5682860000000005,39.93060000000003,6172.006388896013
2025-07-19 16:51:00,61.357060000000004,0.8680560000000002,0.924722044811714,6.799764000000001,6.915508000000001,38.483799999999974,6172.056388896013
2025-07-19 16:54:00,56.95891,1.0416660000000002,0.9367472540640279,6.857638,6.655092000000001,37.32639999999998,6172.106388896013
2025-07-19 16:57:00,57.74016,1.0995369999999998,0.9475126321871369,6.944444000000001,6.655097,37.32639999999998,6172.156388896014
2025-07-19 17:00:00,54.13773,1.070602,0.9501671254014348,6.944444,6.712962000000001,36.16899999999998,6172.206388896014
2025-07-19 17:03:00,53.096064999999996,1.1284720000000004,0.9277164639308866,6.915514000000001,6.539352,35.30090000000001,6172.256388896014
2025-07-19 17:06:00,52.32928,1.157407,0.9570406525556057,6.944444,6.568287,34.72219999999999,6172.306388896014
2025-07-19 17:09:00,56.698494999999994,1.1863420000000007,0.9185441226339096,6.9444479999999995,6.452545999999999,36.74770000000001,6172.356388896014
2025-07-19 17:12:00,56.698494999999994,1.0127309999999996,0.8919911320815445,6.684023,6.452542,35.87960000000004,6172.4063888960145
2025-07-19 17:15:00,54.38368,1.0995369999999998,0.9149755389623623,6.799764,6.452547000000001,35.59030000000001,6172.456388896015
2025-07-19 17:18:00,53.09606,1.1284720000000004,0.9277164639308879,6.770834,6.394672000000001,36.16899999999998,6172.506388896015
2025-07-19 17:21:00,54.918980000000005,1.186343,0.9185445441555331,6.8865739999999995,6.394671,36.16890000000001,6172.556388896015
2025-07-19 17:24:00,58.535880000000006,1.186343,0.9358544162784803,6.8865739999999995,6.423611,37.615700000000004,6172.606388896015
2025-07-19 17:27:00,54.12326,1.070602,0.9183421018291569,6.886574,6.597222,35.87969999999996,6172.656388896015
2025-07-19 17:30:00,52.0978,0.9548610000000002,0.880546641957294,6.741894,6.5972230000000005,35.59030000000001,6172.706388896016
2025-07-19 17:33:00,48.220479999999995,1.1284720000000004,0.9109647272227143,6.799764000000001,6.394672000000001,32.986099999999965,6172.756388896016
2025-07-19 17:36:00,50.520835000000005,1.186343,0.9358544162784803,6.828704,6.365741000000001,34.14349999999996,6172.806388896016
2025-07-19 17:39:00,54.398145,1.2152780000000005,0.9306964866756013,6.8865739999999995,6.365735999999999,34.72220000000004,6172.856388896016
2025-07-19 17:42:00,52.850115,1.1284720000000004,0.9277164639308866,6.915514000000001,6.539352,35.59030000000001,6172.906388896016
2025-07-19 17:45:00,51.5625,1.1284720000000004,0.9109647272227143,6.857634,6.452542,34.14349999999996,6172.9563888960165
2025-07-19 17:48:00,50.795715,1.157407,0.9063074950310968,6.799764000000001,6.336807,35.011600000000044,6173.006388896017
2025-07-19 17:51:00,52.86458,1.2152780000000005,0.9307025659370073,6.799764000000001,6.278936,34.43290000000002,6173.056388896017
2025-07-19 17:54:00,52.08333,1.070602,0.885677172995779,6.741894,6.394672000000001,34.14350000000002,6173.106388896017
2025-07-19 17:57:00,47.424765,1.070602,0.9183421018291569,6.799764000000001,6.5104120000000005,33.27540000000005,6173.156388896017
2025-07-19 18:00:00,47.960065,1.0995370000000007,0.9149755389623627,6.857634,6.510417,33.56479999999999,6173.206388896017
2025-07-19 18:03:00,39.95949,1.0127310000000005,0.9076984242811575,6.857634,6.655093,31.539300000000026,6173.256388896018
2025-07-19 18:06:00,39.438655,1.0416670000000003,0.8891562251917771,6.828704,6.539346999999999,30.6712,6173.306388896018
2025-07-19 18:09:00,35.575810000000004,1.070602,0.885677172995779,6.799764,6.452542,30.38190000000003,6173.356388896018
2025-07-19 18:12:00,35.590275,1.0995369999999998,0.8815306990693,6.7129639999999995,6.307867,30.38190000000003,6173.406388896018
2025-07-19 18:15:00,37.659139999999994,1.2152780000000005,0.876639451308718,6.799764,6.192125999999999,30.092600000000004,6173.456388896018
2025-07-19 18:18:00,37.12384,1.157407,0.8711945667502735,6.886574,6.365737000000001,28.935100000000034,6173.5063888960185
2025-07-19 18:21:00,37.398725,1.2442130000000002,0.8882310210024295,6.770834,6.1342609999999995,29.80329999999998,6173.556388896019
2025-07-19 18:24:00,36.111104999999995,1.2731480000000008,0.8807686379210842,6.6261540000000005,5.931715999999999,30.960699999999974,6173.606388896019
2025-07-19 18:27:00,34.56308,1.1284720000000004,0.8232156432740529,6.3368079999999996,5.7870360000000005,29.803300000000036,6173.656388896019
2025-07-19 18:30:00,35.08391,1.070601,0.799591411759032,6.221068000000001,5.729167,30.67130000000003,6173.706388896019
2025-07-19 18:33:00,35.60474,1.186343,0.8276470088716988,6.134264,5.497681000000001,30.960699999999974,6173.756388896019
2025-07-19 18:36:00,32.494209999999995,1.0127310000000005,0.7755863769185849,5.989578,5.555557,29.51389999999998,6173.80638889602
2025-07-19 18:39:00,34.54861,1.0416670000000003,0.7876366369350699,6.0763940000000005,5.613427,30.671299999999974,6173.85638889602
2025-07-19 18:42:00,35.86516,1.186343,0.8084404390669152,6.134264,5.468751,30.67130000000003,6173.90638889602
2025-07-19 18:45:00,34.837965,1.1574080000000002,0.7777700100419426,6.1053239999999995,5.439816,29.51389999999998,6173.95638889602
2025-07-19 18:48:00,32.248265,1.0416660000000002,0.7327281280016481,5.931708,5.381942,29.22460000000001,6174.00638889602
2025-07-19 18:51:00,32.24826,1.1284720000000004,0.7666372228374599,5.931708,5.295135999999999,28.64580000000001,6174.0563888960205
2025-07-19 18:54:00,33.246525,1.0127319999999997,0.7755807161064249,5.873844,5.439812,29.51389999999998,6174.106388896021
2025-07-19 18:57:00,34.04224,1.0995369999999998,0.7554217475134234,5.9317139999999995,5.324077000000001,28.93520000000001,6174.156388896021
2025-07-19 19:00:00,32.248265,1.070602,0.7629875753733643,5.989584,5.439812,29.803200000000004,6174.206388896021
2025-07-19 19:03:00,32.75463,1.157407,0.7972033624323528,5.931714,5.295137,29.513900000000035,6174.256388896021
2025-07-19 19:06:00,33.78183,1.2152780000000005,0.7795416444506353,6.018514000000001,5.266206,29.513900000000035,6174.306388896021
2025-07-19 19:09:00,33.26099,1.186343,0.7888223511880991,5.815974000000001,5.121531,28.935100000000034,6174.356388896022
2025-07-19 19:12:00,34.30266,1.1574080000000002,0.7578927625122036,5.787034,5.092596,29.513900000000035,6174.406388896022
2025-07-19 19:15:00,31.698495,1.0416670000000003,0.732728523285047,5.787034,5.237266999999999,29.224500000000035,6174.456388896022
2025-07-19 19:18:00,30.685765,1.0416670000000003,0.7514090996327222,5.844904,5.324076999999999,29.51389999999998,6174.506388896022
2025-07-19 19:21:00,31.467015000000004,1.0995369999999998,0.7554217475134234,5.9317139999999995,5.324077000000001,30.092600000000004,6174.556388896022
2025-07-19 19:24:00,31.71296,1.186343,0.7481862828114441,5.9317139999999995,5.1794009999999995,28.64590000000004,6174.6063888960225
2025-07-19 19:27:00,31.467015,1.157407,0.797210007729113,5.902774,5.266207,29.224500000000035,6174.656388896023
2025-07-19 19:30:00,31.221065000000003,1.0416670000000003,0.7514090996327222,5.844904,5.324076999999999,28.935100000000034,6174.706388896023
2025-07-19 19:33:00,34.04224,1.0995369999999998,0.7744803240160892,5.873844,5.295137,28.93520000000001,6174.756388896023
2025-07-19 19:36:00,33.015045,1.0127319999999997,0.7755807161064249,5.873844,5.439812,29.51389999999998,6174.806388896023
2025-07-19 19:39:00,30.150464999999997,1.157407,0.7777696267038985,6.018514000000001,5.353007,28.64590000000004,6174.806388896023
2025-07-19 19:42:00,30.454285,1.1284720000000004,0.804737639709581,5.931714,5.3530120000000005,28.935100000000034,6174.806388896023
2025-07-19 19:45:00,34.30266,1.2442130000000002,0.790255974419206,6.018514000000001,5.237271000000001,28.93520000000001,6174.856388896023
2025-07-19 19:48:00,33.26099,1.157407,0.7972033624323528,5.844908,5.208331,29.513900000000035,6174.906388896024
2025-07-19 19:51:00,31.221065000000003,1.0416660000000002,0.7696990348651037,5.815968,5.324072,28.935099999999977,6174.956388896024
2025-07-19 19:54:00,34.577545,1.186343,0.7888223511881003,5.9317139999999995,5.237271000000001,29.224499999999978,6175.006388896024
2025-07-19 19:57:00,34.80903,1.2152770000000004,0.779534187557556,5.960648000000001,5.208330999999999,28.935199999999952,6175.056388896024
2025-07-19 20:00:00,32.754625000000004,1.0995370000000007,0.7744803240160897,5.989584,5.410876999999999,30.092600000000004,6175.106388896024
2025-07-19 20:03:00,34.04224,1.1574080000000002,0.7972037521777043,5.989584000000001,5.353006000000001,28.64579999999995,6175.1563888960245
2025-07-19 20:06:00,32.75463,1.070602,0.7441199904036507,5.960644,5.381942,29.224599999999953,6175.206388896025
2025-07-19 20:09:00,32.233795,1.2152780000000005,0.8195978490907664,5.989584000000001,5.295136,29.224500000000035,6175.256388896025
2025-07-19 20:12:00,33.28993,1.186343,0.7687477496400166,5.989584000000001,5.266201,29.51389999999998,6175.306388896025
2025-07-19 20:15:00,31.467015,1.0995369999999998,0.7554217475134223,5.960644,5.353007,28.935299999999984,6175.356388896025
2025-07-19 20:18:00,30.42535,1.157407,0.7578854334816979,6.047454000000001,5.353007,28.067099999999982,6175.356388896025
2025-07-19 20:21:00,32.233795,1.2442130000000002,0.7902488236005518,6.047454000000001,5.266201,30.38190000000003,6175.356388896025
2025-07-19 20:24:00,34.04224,1.157407,0.7777696267038985,6.018514000000001,5.353007,29.803200000000004,6175.406388896025
2025-07-19 20:27:00,34.04224,1.070601,0.7814716910134049,5.931708,5.410877000000001,29.51389999999998,6175.456388896026
2025-07-19 20:30:00,39.192710000000005,0.6076389999999998,0.6500749477781225,5.29514,5.381941,30.382000000000005,6175.506388896026
2025-07-19 20:33:00,34.548604999999995,0.6076389999999998,0.6638296978137449,5.410875999999999,5.526617,29.224500000000035,6175.556388896026
2025-07-19 20:36:00,36.877889999999994,0.868055,0.7301246338127821,5.7291620000000005,5.4687470000000005,29.80329999999998,6175.606388896026
2025-07-19 20:39:00,33.796295,1.0127319999999997,0.775586795365088,5.787033,5.3530109999999995,28.356499999999983,6175.656388896026
2025-07-19 20:42:00,33.26099,0.9259259999999996,0.7556447624868029,5.758102999999999,5.439817,28.93520000000001,6175.7063888960265
2025-07-19 20:45:00,33.796295,0.8680560000000002,0.7301250793112568,5.6712929999999995,5.410876999999999,28.93520000000001,6175.756388896027
2025-07-19 20:48:00,36.082175,0.983797,0.7279412820158331,5.758102999999999,5.295135999999999,28.93520000000001,6175.806388896027
2025-07-19 20:51:00,34.56308,0.868055,0.7301246338127821,5.613427000000001,5.3530120000000005,29.513800000000003,6175.856388896027
2025-07-19 20:54:00,35.329854999999995,0.8969909999999999,0.709272728898465,5.700233,5.3530120000000005,29.513800000000003,6175.906388896027
2025-07-19 20:57:00,35.60474,0.8969909999999999,0.7262589987534511,5.671298,5.353007,30.092600000000004,6175.956388896027
2025-07-19 21:00:00,35.85069,1.0995369999999998,0.7931502872814961,5.7291680000000005,5.1794009999999995,29.80329999999998,6176.006388896028
2025-07-19 21:03:00,31.467015,0.9548610000000002,0.7337741033056691,5.7291680000000005,5.324076999999999,28.35650000000004,6176.056388896028
2025-07-19 21:06:00,30.685765,0.9837959999999999,0.7458545510696022,5.7580979999999995,5.324072,28.93520000000001,6176.106388896028
2025-07-19 21:09:00,33.275465,0.9259259999999996,0.7215818910443902,5.729168,5.3530120000000005,29.22460000000001,6176.156388896028
2025-07-19 21:12:00,34.837965,1.070602,0.744119990403652,5.758102999999999,5.179401,29.51389999999998,6176.206388896028
2025-07-19 21:15:00,37.398725,1.0127319999999997,0.7578284521837562,5.787033,5.324071000000001,29.513800000000003,6176.2563888960285
2025-07-19 21:18:00,31.7419,0.8680559999999993,0.7301250793112563,5.700227999999999,5.439812,29.803200000000004,6176.306388896029
2025-07-19 21:21:00,33.015045,1.0127309999999996,0.7578280401732906,5.787038,5.324077000000001,28.935199999999952,6176.356388896029
2025-07-19 21:24:00,30.439815000000003,1.0127319999999997,0.7212436786073562,5.787037999999999,5.266206,28.64580000000001,6176.406388896029
2025-07-19 21:27:00,34.577545,0.9837959999999999,0.727940873096853,5.7291669999999995,5.266201,29.224599999999953,6176.456388896029
2025-07-19 21:30:00,32.494215,0.8680560000000002,0.7136343033514356,5.6712929999999995,5.381947,29.80329999999998,6176.506388896029
2025-07-19 21:33:00,33.26099,1.0127319999999997,0.7578284521837562,5.729168,5.266206,29.224499999999978,6176.55638889603
2025-07-19 21:36:00,33.00058,0.8969909999999999,0.7092727288984639,5.671298,5.324076999999999,28.935100000000034,6176.60638889603
2025-07-19 21:39:00,33.015045,0.9548610000000002,0.7511548199828049,5.642358000000001,5.266207,30.092600000000004,6176.65638889603
2025-07-19 21:42:00,32.494215,1.070601,0.7629936291783767,5.815968,5.266207,29.513900000000035,6176.70638889603
2025-07-19 21:45:00,33.55035,0.9837959999999999,0.7458545510696022,5.787032999999999,5.353007,29.51389999999998,6176.75638889603
2025-07-19 21:48:00,34.56308,1.0416659999999993,0.7696990348651033,5.815973,5.324077000000001,30.092600000000004,6176.8063888960305
2025-07-19 21:51:00,36.357060000000004,1.1284720000000004,0.7858844855851849,5.9027780000000005,5.295136,29.51389999999998,6176.856388896031
2025-07-19 21:54:00,32.494209999999995,0.9259259999999996,0.7387638518427474,5.729168,5.381942,29.224499999999978,6176.906388896031
2025-07-19 21:57:00,36.11111,1.070602,0.7814720962250652,5.787038,5.266206,30.38190000000003,6176.956388896031
2025-07-19 22:00:00,37.398725,1.157407,0.7777696267038997,5.873842999999999,5.208336,29.513800000000003,6177.006388896031
2025-07-19 22:03:00,37.93403,1.273148,0.8215264897345036,5.902773,5.121524999999999,30.381899999999973,6177.056388896031
2025-07-19 22:06:00,38.700810000000004,1.157407,0.7972033624323528,5.844908,5.208331,30.38190000000003,6177.106388896032
2025-07-19 22:09:00,38.700810000000004,1.1284720000000004,0.804737639709581,5.931708,5.353006000000001,30.671299999999974,6177.156388896032
2025-07-19 22:12:00,41.015625,1.0416659999999993,0.7876362220441301,5.873842999999999,5.410877000000001,30.382000000000005,6177.206388896032
2025-07-19 22:15:00,40.234375,0.9837959999999999,0.7806733508603672,5.7580979999999995,5.381942,30.96070000000003,6177.256388896032
2025-07-19 22:18:00,38.686345,0.9837959999999999,0.763419373952064,5.787038,5.381942,29.803200000000004,6177.306388896032
2025-07-19 22:21:00,38.686345,1.0416669999999995,0.7876427792599575,5.815968,5.3530109999999995,31.25,6177.3563888960325
2025-07-19 22:24:00,39.699075,1.0127319999999997,0.7578284521837562,5.815968,5.353006000000001,30.381899999999973,6177.406388896033
