Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-19 22:27:00,39.163775,1.0416660000000002,0.8052529829102104,5.902778,5.468751999999999,30.38190000000003,6177.456388896033
2025-07-19 22:30:00,36.877889999999994,1.0416670000000003,0.80525340398656,5.989584000000001,5.555557,30.67130000000003,6177.506388896033
2025-07-19 22:33:00,37.41319,0.8969899999999997,0.7754961102196688,5.931717,5.700227,30.67130000000003,6177.556388896033
2025-07-19 22:36:00,44.37211,1.0127310000000005,0.8101547624006364,6.018517,5.642366,31.82869999999997,6177.606388896033
2025-07-19 22:39:00,39.95949,1.0416660000000002,0.8052469492047772,6.105328,5.671292,30.092600000000004,6177.656388896034
2025-07-19 22:42:00,38.94676,1.1284720000000004,0.8413592162727568,6.163194,5.642361999999999,30.9606,6177.706388896034
2025-07-19 22:45:00,38.94676,1.157407,0.8711945667502724,6.249999000000001,5.729162,30.9606,6177.756388896034
2025-07-19 22:48:00,41.015625,1.2152780000000005,0.876639451308718,6.365743999999999,5.758105999999999,30.67130000000003,6177.806388896034
2025-07-19 22:51:00,41.27604,1.1284720000000004,0.8767132044869986,6.278938,5.815975999999999,29.80329999999998,6177.856388896034
2025-07-19 22:54:00,40.74074,1.0995369999999998,0.8470725436020836,6.365743999999999,5.902777,30.38190000000003,6177.9063888960345
2025-07-19 22:57:00,40.74074,1.070601,0.8348669764300481,6.3368079999999996,5.902777,29.80329999999998,6177.956388896035
2025-07-19 23:00:00,42.04282499999999,1.070601,0.8348669764300481,6.3368079999999996,5.902777,30.38190000000003,6178.006388896035
2025-07-19 23:03:00,41.78241,1.1284720000000004,0.8413592162727568,6.3368079999999996,5.815975999999999,30.671299999999974,6178.056388896035
2025-07-19 23:06:00,42.303245000000004,1.0416669999999995,0.8052534039865593,6.221067999999999,5.787040999999999,31.25,6178.106388896035
2025-07-19 23:09:00,54.658564999999996,0.31828699999999976,0.5794389511024822,4.976846999999999,5.613429999999999,33.85409999999999,6178.156388896035
2025-07-19 23:12:00,47.68518,0.26041699999999945,0.6013416550063398,5.1794,6.0763929999999995,32.98610000000002,6178.206388896036
2025-07-19 23:15:00,48.72685,0.6944439999999998,0.7369961706153519,5.844906,5.931712,32.407399999999996,6178.256388896036
2025-07-19 23:18:00,46.947335,0.9548610000000002,0.8177520224768228,6.192132000000001,5.931711000000001,32.40750000000003,6178.306388896036
2025-07-19 23:21:00,43.301505000000006,0.868055,0.7935216192041845,6.163193,6.018518,30.671299999999974,6178.356388896036
2025-07-19 23:24:00,40.74074,1.0995369999999998,0.8294204096312456,6.423614000000001,5.931717000000001,30.382000000000005,6178.406388896036
2025-07-19 23:27:00,43.055555,1.1284720000000004,0.8413592162727568,6.394678000000001,5.873846,31.25,6178.4563888960365
2025-07-19 23:30:00,44.864005000000006,1.0416659999999993,0.8395918986044395,6.2500029999999995,5.873847,31.5394,6178.506388896037
2025-07-19 23:33:00,44.12616,1.1284719999999995,0.8413592162727564,6.365743,5.844911000000001,30.671299999999974,6178.556388896037
2025-07-19 23:36:00,43.070025,0.9548610000000002,0.8177575983266815,6.307868,6.047457,30.9606,6178.606388896037
2025-07-19 23:39:00,42.79514,1.0127319999999997,0.8436030146398202,6.278938,5.9606460000000006,30.9606,6178.656388896037
2025-07-19 23:42:00,45.38484,1.0416669999999995,0.8395923316006355,6.365738,5.989581,31.25,6178.706388896037
2025-07-19 23:45:00,42.79514,0.9259259999999996,0.8515416268021465,6.307867999999999,6.163192,31.25,6178.756388896038
2025-07-19 23:48:00,43.851275,1.0995369999999998,0.864440287016562,6.423608000000001,5.989581,30.382000000000005,6178.806388896038
2025-07-19 23:51:00,43.59086,1.0995369999999998,0.864440287016562,6.365743,5.931716,31.53929999999997,6178.856388896038
2025-07-19 23:54:00,46.67245,1.0127309999999996,0.84360826491876,6.394672999999999,6.076391999999999,31.82869999999997,6178.906388896038
2025-07-19 23:57:00,43.315975,1.0995369999999998,0.8644402870165628,6.394672999999999,5.9606460000000006,31.82860000000005,6178.956388896038
2025-07-20 00:00:00,45.12442,1.1863419999999998,0.8831247434352602,6.394672999999999,5.844911,31.53929999999997,6179.0063888960385
2025-07-20 00:03:00,45.38484,1.0416660000000002,0.8052529829102104,6.3368079999999996,5.902781999999999,32.40750000000003,6179.056388896039
2025-07-20 00:06:00,41.52199,1.070601,0.852067563313983,6.278938,5.873847,30.38190000000003,6179.106388896039
2025-07-20 00:09:00,40.986689999999996,1.1284720000000004,0.8413592162727568,6.365738,5.844906,30.381899999999973,6179.156388896039
2025-07-20 00:12:00,39.453125,1.0416670000000003,0.839592331600636,6.307874,5.931716999999999,31.25,6179.206388896039
2025-07-20 00:15:00,40.769675,1.186343,0.8464814110506815,6.365743999999999,5.758101000000001,30.67130000000003,6179.256388896039
2025-07-20 00:18:00,44.35764,1.0995369999999998,0.8294204096312456,6.365743999999999,5.873847,32.11809999999997,6179.30638889604
2025-07-20 00:21:00,39.988425,1.0416670000000003,0.839592331600636,6.307874,5.931716999999999,31.25,6179.35638889604
2025-07-20 00:24:00,39.453125,1.0127309999999996,0.8270085969377492,6.221062999999999,5.873842000000001,30.67130000000003,6179.40638889604
2025-07-20 00:27:00,42.04282499999999,1.0995369999999998,0.8470725436020836,6.221068,5.758101000000001,30.382000000000005,6179.45638889604
2025-07-20 00:30:00,38.68634,0.9837959999999999,0.8469266888023901,6.192133,5.931716999999999,30.38190000000003,6179.50638889604
2025-07-20 00:33:00,42.621525000000005,1.0127309999999996,0.8101488897062401,6.192133,5.8159719999999995,31.828700000000026,6179.5563888960405
2025-07-20 00:36:00,39.699075,1.1284720000000004,0.8767132044869986,6.278938,5.815975999999999,30.382000000000005,6179.606388896041
2025-07-20 00:39:00,44.864005,1.2442130000000002,0.8694136798532719,6.365744,5.700231,31.25,6179.656388896041
2025-07-20 00:42:00,44.878474999999995,1.0995369999999998,0.8114502528639265,6.250004000000001,5.729167,31.5394,6179.706388896041
2025-07-20 00:45:00,42.288775,1.0995369999999998,0.8294204096312456,6.221064,5.729167,30.96070000000003,6179.756388896041
2025-07-20 00:48:00,39.453125,1.0416660000000002,0.8225606233170338,6.076388,5.671292,30.67130000000003,6179.806388896041
2025-07-20 00:51:00,43.330439999999996,1.157407,0.8162310350636781,6.105328,5.497681000000001,31.25,6179.856388896042
2025-07-20 00:54:00,43.315975,1.0127309999999996,0.7930168932236357,5.931713,5.526622000000001,32.117999999999995,6179.906388896042
2025-07-20 00:57:00,43.836805,1.0995369999999998,0.811456518897883,5.9317079999999995,5.410881000000001,31.5394,6179.956388896042
2025-07-20 01:00:00,42.274305,0.9837959999999999,0.763419373952064,5.787038,5.381942,30.67130000000003,6180.006388896042
2025-07-20 01:03:00,39.95949,1.0416659999999993,0.7696990348651033,5.787032999999999,5.295137,31.5394,6180.056388896042
2025-07-20 01:06:00,40.72627,1.070601,0.7814716910134049,5.844908,5.324077000000001,31.25,6180.1063888960425
2025-07-20 01:09:00,42.80961,1.157407,0.7972033624323528,5.902778,5.266201,31.25,6180.156388896043
2025-07-20 01:12:00,43.57639,1.1284720000000004,0.8232219700177553,5.989578,5.439816,30.9606,6180.206388896043
2025-07-20 01:15:00,42.79514,1.070601,0.8348729682995574,5.989578,5.555557,31.828700000000026,6180.256388896043
2025-07-20 01:18:00,44.097224999999995,1.1284720000000004,0.8047376397095798,5.960648000000001,5.381945999999999,31.25,6180.306388896043
2025-07-20 01:21:00,43.315975,1.070602,0.7814720962250652,5.960644,5.439812000000001,31.82860000000005,6180.356388896043
2025-07-20 01:24:00,41.261575,1.0416670000000003,0.7876427792599577,5.960644,5.497686999999999,30.671299999999974,6180.406388896044
2025-07-20 01:27:00,41.767939999999996,0.9259259999999996,0.7040619973836593,5.787037999999999,5.381942,30.9606,6180.456388896044
2025-07-20 01:30:00,43.070025,1.0127319999999997,0.7578284521837562,5.6712929999999995,5.208331,30.38190000000003,6180.506388896044
2025-07-20 01:33:00,41.261575,0.9837959999999999,0.763419373952064,5.787038,5.381942,31.25,6180.556388896044
2025-07-20 01:36:00,42.042825,1.1284719999999995,0.7858844855851845,5.873842999999999,5.266201,30.092600000000004,6180.606388896044
2025-07-20 01:39:00,44.34317,1.1284720000000004,0.804737639709581,5.844908,5.266206,31.82869999999997,6180.6563888960445
2025-07-20 01:42:00,39.453125,0.9837959999999999,0.7806733508603672,5.815968,5.439812,31.25,6180.706388896045
2025-07-20 01:45:00,39.453125,1.0127309999999996,0.7578280401732906,5.815973,5.3530120000000005,29.803200000000004,6180.756388896045
2025-07-20 01:48:00,42.303245000000004,1.1284719999999995,0.7858844855851845,5.873842999999999,5.266201,30.67130000000003,6180.806388896045
2025-07-20 01:51:00,42.303245000000004,1.0416659999999993,0.7876423643668525,5.787032999999999,5.324077000000001,30.9606,6180.856388896045
2025-07-20 01:54:00,41.767939999999996,0.9837959999999999,0.763419373952064,5.787038,5.381942,30.96070000000003,6180.906388896045
2025-07-20 01:57:00,43.070025,1.070602,0.7814720962250652,5.7580979999999995,5.237266,30.67130000000003,6180.956388896046
2025-07-20 02:00:00,44.097224999999995,1.0995369999999998,0.7931502872814973,5.787032999999999,5.237266,31.82869999999997,6181.006388896046
2025-07-20 02:03:00,45.384835,1.1284720000000004,0.8232219700177553,5.815968,5.266206,31.25,6181.056388896046
2025-07-20 02:06:00,43.59086,1.157407,0.8162375458689934,5.844908,5.237271000000001,30.67130000000003,6181.106388896046
2025-07-20 02:09:00,41.015625,1.070602,0.7814720962250652,5.873844,5.3530120000000005,30.960699999999974,6181.156388896046
2025-07-20 02:12:00,39.192710000000005,1.0995370000000007,0.8114502528639268,5.931714,5.410876999999999,30.671299999999974,6181.2063888960465
2025-07-20 02:15:00,38.179975,1.2152780000000005,0.7997974619400536,5.989584,5.266206,30.38190000000003,6181.256388896047
2025-07-20 02:18:00,40.523725,1.2152780000000005,0.8195978490907664,5.931714,5.237266,30.671299999999974,6181.306388896047
2025-07-20 02:21:00,37.659145,1.0995370000000007,0.7931502872814975,5.902774,5.353007,30.96070000000003,6181.356388896047
2025-07-20 02:24:00,35.590275,1.0416670000000003,0.7876366369350699,5.873844,5.410876999999999,30.38190000000003,6181.406388896047
2025-07-20 02:33:00,38.68634,1.0995369999999998,0.7744803240160892,5.9317139999999995,5.353007,30.671299999999974,6181.556388896047
2025-07-20 02:36:00,39.988425,1.1284720000000004,0.8232156432740517,5.960648000000001,5.410876,30.381999999999948,6181.606388896047
2025-07-20 02:39:00,38.932289999999995,1.070601,0.7995976163286704,5.931708,5.439817,30.382000000000005,6181.656388896047
2025-07-20 02:42:00,37.413195,1.0416659999999993,0.7514023108925603,5.873842999999999,5.353007,30.382000000000005,6181.706388896047
2025-07-20 02:45:00,40.74074,1.0416659999999993,0.787636222044129,5.815973,5.353007,30.6712,6181.756388896048
2025-07-20 02:48:00,42.809605000000005,1.0995369999999998,0.7931502872814973,5.873838,5.324071000000001,30.960699999999974,6181.806388896048
2025-07-20 02:51:00,41.53646,1.0995369999999998,0.7931502872814973,5.873838,5.324071000000001,31.25,6181.856388896048
2025-07-20 03:18:00,37.12384,1.0127310000000005,0.7755802976621148,5.844908,5.410876999999999,30.671299999999974,6182.306388896048
2025-07-20 03:42:00,41.015625,1.0995369999999998,0.7744803240160892,5.9317139999999995,5.353007,31.25,6182.706388896047
2025-07-20 03:45:00,39.988425,1.1574080000000002,0.7972037521777043,5.9317139999999995,5.295135999999999,30.671299999999974,6182.756388896048
2025-07-20 03:48:00,39.192710000000005,1.0995369999999998,0.7931502872814973,5.960644,5.410877000000001,30.09269999999998,6182.806388896048
2025-07-20 03:51:00,37.138310000000004,1.070602,0.7995918232388739,5.9317139999999995,5.439812000000001,30.382000000000005,6182.856388896048
2025-07-20 06:36:00,38.425925,1.0416659999999993,0.7696990348651033,5.787032999999999,5.295137,29.803200000000004,6185.606388896048
2025-07-20 06:39:00,39.973960000000005,1.0416659999999993,0.751408697620511,5.729163,5.208337,29.513800000000003,6185.656388896048
2025-07-20 06:42:00,36.371525,1.0416659999999993,0.7696990348651023,5.671293,5.179397,29.513800000000003,6185.706388896048
2025-07-20 06:45:00,36.89236,1.0127309999999996,0.7578280401732906,5.642363,5.1794020000000005,30.382000000000005,6185.7563888960485
2025-07-20 06:48:00,39.192710000000005,1.0995369999999998,0.7554217475134223,5.729163,5.121525999999999,29.22460000000001,6185.806388896049
2025-07-20 06:51:00,38.97569,1.0416659999999993,0.7696990348651023,5.671293,5.179397,30.09269999999998,6185.856388896049
2025-07-20 06:54:00,36.863425,1.0127309999999996,0.7755863769185832,5.671293,5.237272,29.80329999999998,6185.906388896049
2025-07-20 06:57:00,38.425925,1.1284719999999995,0.8047376397095806,5.787032999999999,5.208331,30.092599999999948,6185.956388896049
2025-07-20 07:00:00,38.165504999999996,1.0416659999999993,0.7696990348651033,5.787032999999999,5.295137,29.51389999999998,6186.006388896049
2025-07-20 07:03:00,37.152775,1.0995369999999998,0.7931502872814973,5.787032999999999,5.237266,29.513999999999953,6186.05638889605
2025-07-20 07:06:00,38.94676,1.0127309999999996,0.7755863769185832,5.671293,5.237272,30.092600000000004,6186.10638889605
2025-07-20 07:09:00,36.892354999999995,1.1284719999999995,0.8047376397095796,5.758103,5.1794009999999995,30.382000000000005,6186.15638889605
2025-07-20 07:12:00,39.221644999999995,1.070601,0.7814716910134049,5.844908,5.324077000000001,30.092600000000004,6186.20638889605
2025-07-20 07:15:00,36.877889999999994,1.070601,0.799591411759032,5.844908,5.353007,29.803200000000004,6186.25638889605
2025-07-20 07:18:00,36.34259,1.070601,0.7629871766106341,5.902778,5.353007,29.513800000000003,6186.3063888960505
2025-07-20 07:21:00,38.94676,1.070601,0.7814716910134049,5.815968,5.295137,29.51389999999998,6186.356388896051
2025-07-20 07:24:00,38.425925,1.157407,0.8162375458689934,5.902773,5.295136,29.803200000000004,6186.406388896051
2025-07-20 07:27:00,37.644675,1.0127309999999996,0.7397215579632727,5.873842999999999,5.381942,30.092600000000004,6186.456388896051
2025-07-20 07:30:00,39.207175,1.157407,0.7777696267038997,5.902778,5.237271000000001,28.93520000000001,6186.506388896051
2025-07-20 07:33:00,35.054975,1.070601,0.7995976163286714,5.815968,5.324077000000001,29.224499999999978,6186.556388896051
2025-07-20 07:36:00,39.453125,1.0127309999999996,0.7755802976621142,5.815973,5.381942,30.092600000000004,6186.606388896052
2025-07-20 07:39:00,38.179975,1.157407,0.7972033624323528,5.873842999999999,5.237265999999999,29.513900000000035,6186.656388896052
2025-07-20 07:42:00,37.398725,1.0127309999999996,0.7578280401732906,5.787032999999999,5.324072,30.092600000000004,6186.706388896052
2025-07-20 07:45:00,36.34259,1.0416659999999993,0.7696990348651033,5.787032999999999,5.295137,29.513800000000003,6186.756388896052
2025-07-20 07:48:00,38.165504999999996,1.0416659999999993,0.7514023108925603,5.873842999999999,5.353007,30.9606,6186.806388896052
2025-07-20 07:51:00,38.151039999999995,1.0127309999999996,0.7578280401732906,5.787032999999999,5.324072,30.960699999999974,6186.8563888960525
2025-07-20 07:54:00,35.86516,0.9837959999999999,0.763419373952064,5.758103,5.353007,29.224500000000035,6186.906388896053
2025-07-20 07:57:00,37.90509,1.0127309999999996,0.7578280401732906,5.815973,5.3530120000000005,30.092600000000004,6186.956388896053
2025-07-20 08:00:00,38.165504999999996,1.0416659999999993,0.787636222044129,5.815973,5.353007,30.3819,6187.006388896053
2025-07-20 08:03:00,40.494789999999995,1.0995369999999998,0.7931502872814973,5.815973,5.266206,30.671299999999974,6187.056388896053
2025-07-20 08:06:00,38.94676,1.0995369999999998,0.7931502872814973,5.902773,5.353006000000001,30.092600000000004,6187.106388896053
2025-07-20 08:09:00,41.247105000000005,1.0416659999999993,0.822566555992508,5.960642999999999,5.555557,31.5394,6187.156388896054
2025-07-20 08:12:00,43.330439999999996,1.0416659999999993,0.787636222044129,5.931713,5.4687470000000005,30.382000000000005,6187.206388896054
2025-07-20 08:15:00,42.30324,1.0995369999999998,0.8114502528639277,5.873842999999999,5.353006000000001,31.25,6187.256388896054
2025-07-20 08:18:00,42.30324,1.0127309999999996,0.7755802976621142,5.815973,5.381942,31.5394,6187.306388896054
2025-07-20 08:21:00,40.205439999999996,1.070602,0.7995918232388727,5.7291680000000005,5.237266,30.3819,6187.356388896054
2025-07-20 08:24:00,42.274305,0.9259259999999996,0.7556447624868029,5.6712929999999995,5.353007,30.671300000000002,6187.4063888960545
2025-07-20 08:27:00,42.809605000000005,1.070601,0.7629871766106341,5.902778,5.353007,30.960700000000003,6187.456388896055
2025-07-20 08:30:00,39.17824,1.157407,0.8162375458689934,5.931714,5.324077000000001,31.25,6187.506388896055
2025-07-20 08:33:00,36.863425,1.070602,0.7814720962250652,5.873844,5.3530120000000005,29.803300000000007,6187.556388896055
2025-07-20 08:36:00,40.986689999999996,1.0995369999999998,0.811456518897883,5.787032999999999,5.266206,30.671300000000002,6187.606388896055
2025-07-20 08:39:00,39.16377,0.9259259999999996,0.7387697365974643,5.700227999999999,5.3530120000000005,30.671300000000002,6187.656388896055
2025-07-20 08:42:00,38.136575,0.8969909999999999,0.7262648167618914,5.6712929999999995,5.3530120000000005,30.671400000000006,6187.706388896056
2025-07-20 08:45:00,39.930555,0.9548609999999993,0.7511488694686379,5.671298,5.295137,30.9606,6187.756388896056
2025-07-20 08:48:00,38.136570000000006,1.070602,0.7814720962250652,5.7580979999999995,5.237266,31.25000000000003,6187.806388896056
2025-07-20 08:51:00,38.136570000000006,1.070602,0.7814720962250652,5.787038,5.266206,30.67130000000003,6187.856388896056
2025-07-20 08:54:00,36.284725,0.9837959999999999,0.7458545510696022,5.7580979999999995,5.324072,30.382000000000033,6187.906388896056
2025-07-20 08:57:00,39.380785,1.0416659999999993,0.751408697620511,5.787032999999999,5.266207,30.671300000000002,6187.9563888960565
2025-07-20 09:00:00,39.65567,1.0127309999999996,0.7755863769185843,5.787032999999999,5.3530120000000005,31.539399999999972,6188.006388896057
2025-07-20 09:03:00,43.504054999999994,1.0995369999999998,0.7744803240160892,5.873842999999999,5.295135999999999,31.539299999999997,6188.056388896057
2025-07-20 09:06:00,38.845485,0.9837959999999999,0.763419373952064,5.787038000000001,5.3819420000000004,30.960600000000028,6188.106388896057
2025-07-20 09:09:00,38.599535,1.1284720000000004,0.804737639709581,5.960649,5.381947,30.3819,6188.156388896057
2025-07-20 09:12:00,40.92882,1.273148,0.8416856344650852,6.105324,5.353006000000001,30.3819,6188.206388896057
2025-07-20 09:15:00,42.751735,1.2152769999999995,0.7997970839411715,6.076384,5.353007,31.5394,6188.256388896058
2025-07-20 09:18:00,41.71007,1.3310189999999995,0.8429769956236869,6.10532,5.266201,32.11800000000002,6188.306388896058
2025-07-20 09:21:00,38.33912,1.1284719999999995,0.8232156432740513,5.989584,5.439812,31.5394,6188.356388896058
2025-07-20 09:24:00,42.230900000000005,1.1863419999999998,0.7888219705670504,6.0185189999999995,5.324077000000001,30.96059999999997,6188.406388896058
2025-07-20 09:27:00,39.380785,1.2442130000000002,0.8106980049864375,6.0185189999999995,5.266206,30.3819,6188.456388896058
2025-07-20 09:30:00,37.557869999999994,1.1284720000000004,0.804737639709581,5.960649,5.381947,30.671299999999974,6188.5063888960585
2025-07-20 09:33:00,40.653935000000004,1.2442130000000002,0.8694136798532719,6.307874000000001,5.642361,30.0925,6188.556388896059
2025-07-20 09:36:00,42.693865,1.157407,0.8712007318038868,6.481478000000001,5.9606509999999995,30.671300000000002,6188.606388896059
2025-07-20 09:39:00,43.489585000000005,1.0127319999999997,0.8599590342558138,6.394677999999999,6.105326,31.5394,6188.656388896059
2025-07-20 09:42:00,43.489585000000005,0.9259259999999996,0.8046419911009821,6.365742999999999,6.134257,31.828699999999998,6188.706388896059
2025-07-20 09:45:00,41.94155,0.8391209999999996,0.7949266312758234,6.192132999999999,6.105322000000001,31.5394,6188.756388896059
2025-07-20 09:48:00,44.7772,1.070602,0.8520679926657044,6.336808,5.931716,32.407400000000024,6188.80638889606
2025-07-20 09:51:00,45.543985,1.157407,0.8711945667502735,6.510418,5.989581,31.828699999999998,6188.85638889606
2025-07-20 09:54:00,41.1603,1.0127319999999997,0.8436087075479729,6.452544,6.134262,32.11799999999997,6188.90638889606
2025-07-20 09:57:00,42.1875,1.0416660000000002,0.8563592847203426,6.423608,6.076391999999999,31.5394,6188.95638889606
2025-07-20 10:00:00,41.420715,0.9837959999999999,0.7976331114756523,6.307868,5.9606520000000005,31.539299999999997,6189.00638889606
2025-07-20 10:03:00,44.502314999999996,1.0416669999999995,0.8225669831008973,6.249998,5.844911000000001,31.25,6189.0563888960605
2025-07-20 10:06:00,45.269099999999995,0.868055,0.7935216192041845,6.1631920000000004,6.018517000000001,31.828699999999998,6189.106388896061
2025-07-20 10:09:00,50.66551,0.4340280000000005,0.6492141390535103,5.3240739999999995,5.815976,32.11800000000002,6189.156388896061
2025-07-20 10:12:00,46.02141,0.78125,0.8098414210248234,5.931712000000001,5.989582,32.98600000000002,6189.206388896061
2025-07-20 10:15:00,43.706599999999995,1.0995369999999998,0.8644402870165628,6.307872999999999,5.873846,32.11800000000002,6189.256388896061
2025-07-20 10:18:00,43.431715,1.1284720000000004,0.8591864900450029,6.365738,5.873846,31.82869999999997,6189.306388896061
2025-07-20 10:21:00,43.44618,1.0416659999999993,0.8395918986044395,6.365743,5.989587,31.82869999999997,6189.356388896062
2025-07-20 10:24:00,43.46065,1.070601,0.852067563313983,6.481478000000001,6.076387,31.828799999999973,6189.406388896062
2025-07-20 10:27:00,43.46065,1.0416659999999993,0.8395918986044395,6.452543,6.076387,31.828699999999998,6189.456388896062
2025-07-20 10:30:00,42.693865,1.1574080000000002,0.8532068034999357,6.5393539999999994,5.989585999999999,31.250100000000003,6189.506388896062
2025-07-20 10:33:00,42.66493,1.157407,0.8532063956030411,6.597224,6.047457,31.24999999999997,6189.556388896062
2025-07-20 10:36:00,42.693865,1.2152780000000005,0.9129723128455921,6.6261540000000005,6.076385999999999,32.696800000000025,6189.6063888960625
2025-07-20 10:39:00,43.721064999999996,1.2442130000000002,0.924882837939937,6.655094000000001,6.076391,31.539300000000026,6189.656388896063
2025-07-20 10:42:00,46.325235000000006,1.070601,0.8690004517797196,6.539348,6.163197,32.407400000000024,6189.706388896063
2025-07-20 10:45:00,44.22743,1.0127310000000005,0.8760855155501946,6.481478000000001,6.221067,32.98619999999997,6189.756388896063
2025-07-20 10:48:00,43.200230000000005,1.0995369999999998,0.8983726547327233,6.597223,6.221066,32.11800000000002,6189.806388896063
2025-07-20 10:51:00,42.43345,1.0416670000000003,0.839592331600636,6.655094,6.278936999999999,31.539299999999997,6189.856388896063
2025-07-20 10:54:00,42.954285,1.070601,0.8689946449942347,6.568288000000001,6.192127000000001,31.25000000000003,6189.906388896064
2025-07-20 10:57:00,43.952545,1.070601,0.8856767324029806,6.539348,6.192127000000001,32.407400000000024,6189.956388896064
2025-07-20 11:00:00,43.98148,1.1863419999999998,0.8831185220240321,6.741899,6.192127000000001,31.25000000000003,6190.006388896064
2025-07-20 11:03:00,44.22743,1.3020829999999997,0.892035296273178,6.712964,5.989581,31.828699999999998,6190.056388896064
2025-07-20 11:06:00,41.89815,1.2442130000000002,0.906708823654654,6.6261589999999995,6.018516,31.25,6190.106388896064
2025-07-20 11:09:00,43.46065,1.157407,0.8532063956030411,6.597219000000001,6.047452000000001,31.828699999999998,6190.1563888960645
2025-07-20 11:12:00,42.6794,1.1863419999999998,0.8831185220240321,6.655093999999999,6.105322,31.53940000000003,6190.206388896065
2025-07-20 11:15:00,42.693865,1.2442130000000002,0.9067088236546527,6.684029000000001,6.076385999999999,30.960700000000003,6190.256388896065
2025-07-20 11:18:00,45.760995,1.1574080000000002,0.88889089909023,6.597224000000001,6.105326,30.960600000000028,6190.306388896065
2025-07-20 11:21:00,47.82986,1.1574080000000002,0.88889089909023,6.597224000000001,6.105326,32.986099999999965,6190.356388896065
2025-07-20 11:24:00,46.296295,1.0995369999999998,0.8815306990693,6.481482999999999,6.076385999999999,32.11799999999997,6190.406388896065
2025-07-20 11:27:00,45.51505,1.070601,0.8690004517797196,6.539348,6.163197,31.539399999999972,6190.456388896066
2025-07-20 11:30:00,44.256365,1.1863419999999998,0.9185441226339093,6.684029000000001,6.192127000000001,30.9606,6190.506388896066
2025-07-20 11:33:00,42.462385,1.2152769999999995,0.9129718997505668,6.712964,6.163197,32.4075,6190.556388896066
2025-07-20 11:36:00,43.99595,1.273148,0.8997431917670097,6.770829000000001,6.105321000000001,32.69670000000002,6190.606388896066
2025-07-20 11:39:00,45.543980000000005,1.2442130000000002,0.906708823654654,6.712964,6.105321000000001,31.82880000000003,6190.656388896066
2025-07-20 11:42:00,42.462385,1.1284720000000004,0.8939708255653019,6.6261540000000005,6.192132,31.828699999999998,6190.7063888960665
2025-07-20 11:45:00,41.94155,1.157407,0.8888904798526823,6.568288000000001,6.076391,31.25000000000003,6190.756388896067
2025-07-20 11:48:00,45.037615,1.070602,0.8689950800266242,6.5104180000000005,6.134256000000001,32.696799999999996,6190.806388896067
2025-07-20 11:51:00,44.502314999999996,1.070601,0.8689946449942347,6.568288000000001,6.192127000000001,32.69669999999999,6190.856388896067
2025-07-20 11:54:00,41.174769999999995,1.0127319999999997,0.8599590342558138,6.5393539999999994,6.250002,31.828699999999998,6190.906388896067
2025-07-20 11:57:00,39.641205,1.1284720000000004,0.8939649078075893,6.6261589999999995,6.192126999999999,31.828799999999973,6190.956388896067
2025-07-20 12:00:00,41.435185000000004,1.2152769999999995,0.8949554641527606,6.712964,6.134257,31.24999999999997,6191.006388896068
2025-07-20 12:03:00,40.162035,1.157407,0.9063074950310968,6.684024,6.221067,31.25,6191.056388896068
2025-07-20 12:06:00,41.174769999999995,1.186343,0.9009760312972452,6.7419,6.221067,31.5394,6191.106388896068
2025-07-20 12:09:00,42.230900000000005,1.359953,0.9143730260690784,6.799764000000001,6.018521,30.96070000000003,6191.156388896068
2025-07-20 12:12:00,42.737269999999995,1.3020829999999997,0.9111785915211468,6.770834,6.076391,31.25,6191.206388896068
2025-07-20 12:15:00,45.326965,1.1863419999999998,0.9009756151860645,6.741899,6.221067,31.53940000000003,6191.2563888960685
2025-07-20 12:18:00,40.943285,1.070602,0.8689950800266242,6.597224,6.221062,30.96070000000003,6191.306388896069
2025-07-20 12:21:00,43.778935,1.1574080000000002,0.8532068034999357,6.568284,6.018516,31.828700000000026,6191.356388896069
2025-07-20 12:24:00,45.081019999999995,1.1284720000000004,0.8767132044869986,6.568284000000001,6.105322,32.11800000000002,6191.406388896069
2025-07-20 12:27:00,43.272565,1.273148,0.9367105216266878,6.684029000000001,6.076391,31.53929999999997,6191.456388896069
2025-07-20 12:30:00,43.272565,1.157407,0.9234572875157355,6.655089,6.221062000000001,31.25,6191.506388896069
2025-07-20 12:33:00,45.587385,1.1574080000000002,0.88889089909023,6.568284,6.076385999999999,31.82880000000003,6191.55638889607
2025-07-20 12:36:00,40.943285,1.0416670000000003,0.839592331600636,6.510414000000001,6.134257,31.82880000000003,6191.60638889607
2025-07-20 12:39:00,43.50405,1.2152780000000005,0.876639451308718,6.6261540000000005,6.018516,31.539299999999997,6191.65638889607
2025-07-20 12:42:00,42.997685000000004,1.070602,0.8520679926657054,6.452544,6.047452000000001,31.539299999999997,6191.70638889607
2025-07-20 12:45:00,42.245365,1.1574080000000002,0.8532068034999357,6.510414000000001,5.9606460000000006,31.828799999999973,6191.75638889607
2025-07-20 12:48:00,44.053815,1.2442130000000002,0.906708823654654,6.6261589999999995,6.018516,31.828700000000026,6191.8063888960705
2025-07-20 12:51:00,43.836805,1.2152769999999995,0.9129718997505668,6.684024,6.134257,32.407399999999996,6191.856388896071
2025-07-20 12:54:00,43.56192,1.2442129999999993,0.9248828379399369,6.7419,6.163197,31.25,6191.906388896071
2025-07-20 12:57:00,44.849540000000005,1.3020839999999998,0.8920356846113957,6.7419,6.018516,31.25,6191.956388896071
2025-07-20 13:00:00,43.822334999999995,1.3888889999999998,0.9254287463112322,6.741899999999999,5.931711000000001,31.539399999999972,6192.006388896071
2025-07-20 13:03:00,44.068285,1.2442129999999993,0.8882310210024291,6.684029999999999,6.047457,32.11800000000002,6192.056388896071
2025-07-20 13:06:00,42.78067,1.186343,0.8649656974926998,6.71296,6.134257,31.24999999999997,6192.106388896072
2025-07-20 13:09:00,43.055555,1.157407,0.8711945667502735,6.6261589999999995,6.105322,31.828700000000026,6192.156388896072
2025-07-20 13:12:00,44.328705,1.2152780000000005,0.876639451308718,6.568284,5.960646,32.407400000000024,6192.206388896072
2025-07-20 13:15:00,44.849535,1.0416670000000003,0.8728741183707371,6.510414000000001,6.192126999999999,32.11800000000002,6192.256388896072
2025-07-20 13:18:00,43.822334999999995,1.070602,0.8520679926657044,6.510414000000001,6.105322,31.24999999999997,6192.306388896072
2025-07-20 13:21:00,44.57465,1.2152780000000005,0.876639451308718,6.568284,5.960646,31.25000000000003,6192.3563888960725
2025-07-20 13:24:00,43.7934,1.0127310000000005,0.8270085969377485,6.568284000000001,6.221063,32.11800000000002,6192.406388896073
2025-07-20 13:27:00,44.83507,1.186343,0.8831251540101202,6.510414000000001,5.9606509999999995,32.11809999999997,6192.456388896073
2025-07-20 13:30:00,42.505785,1.0995369999999998,0.864440287016562,6.423614000000001,5.989587,31.5394,6192.506388896073
2025-07-20 13:33:00,45.876735,1.1284720000000004,0.8767132044869986,6.394678000000001,5.931716,32.407400000000024,6192.556388896073
2025-07-20 13:36:00,44.864005000000006,1.1863420000000007,0.8649652925914479,6.481478000000001,5.902776,31.828699999999998,6192.606388896073
2025-07-20 13:39:00,47.69965,1.2442130000000002,0.8882310210024295,6.568284000000001,5.931711000000001,32.69679999999997,6192.656388896074
2025-07-20 13:42:00,43.055555,1.1284720000000004,0.8767132044869986,6.481484000000001,6.018522,31.24999999999997,6192.706388896074
2025-07-20 13:45:00,44.864005000000006,1.0995370000000007,0.8815365616902048,6.4525440000000005,6.047457,32.11809999999997,6192.756388896074
2025-07-20 13:48:00,45.37037,1.2442130000000002,0.9067151558837705,6.510414,5.902781,31.82869999999997,6192.806388896074
2025-07-20 13:51:00,43.836805,1.1863419999999998,0.8649652925914477,6.510419000000001,5.931717000000001,32.117999999999995,6192.856388896074
2025-07-20 13:54:00,40.97222,1.157407,0.8532063956030411,6.510419000000001,5.9606520000000005,31.539399999999972,6192.9063888960745
2025-07-20 13:57:00,40.20544,1.273148,0.8997431917670097,6.539354,5.873846,31.25000000000003,6192.956388896075
2025-07-20 14:00:00,44.574655,1.2442130000000002,0.8694202424882655,6.510414,5.844911000000001,31.5394,6193.006388896075
2025-07-20 14:03:00,44.574655,1.1863419999999998,0.8649652925914477,6.510419000000001,5.931717000000001,32.407399999999996,6193.056388896075
2025-07-20 14:06:00,44.60359,1.1863419999999998,0.8649652925914477,6.597219000000001,6.018517000000001,31.828700000000026,6193.106388896075
2025-07-20 14:09:00,42.013885,1.070602,0.8520679926657044,6.423614000000001,6.018522,31.5394,6193.156388896075
2025-07-20 14:12:00,42.013885,1.2442130000000002,0.9067151558837705,6.539349,5.931716,31.249899999999997,6193.206388896076
2025-07-20 14:15:00,46.657985,1.2442130000000002,0.9067151558837705,6.539349,5.931716,32.69669999999999,6193.256388896076
2025-07-20 14:18:00,45.37037,1.2442130000000002,0.9067151558837705,6.510414,5.902781,31.828700000000026,6193.306388896076
2025-07-20 14:21:00,39.94502,1.070602,0.869000886814051,6.4525440000000005,6.076392,30.960700000000003,6193.356388896076
2025-07-20 14:24:00,43.836805,1.1863419999999998,0.8649652925914477,6.510419000000001,5.931717000000001,31.828699999999998,6193.406388896076
2025-07-20 14:27:00,44.35764,1.2731480000000008,0.8807620179228745,6.481484000000001,5.787036,31.828699999999998,6193.4563888960765
2025-07-20 14:30:00,41.232635,1.0416670000000003,0.822561050423364,6.365743999999999,5.960647,31.82880000000003,6193.506388896077
2025-07-20 14:33:00,42.274305,1.1284720000000004,0.8767132044869986,6.278938,5.815975999999999,31.25000000000003,6193.556388896077
2025-07-20 14:36:00,44.34317,1.1284719999999995,0.8591803820154669,6.2500029999999995,5.758101000000001,32.11800000000002,6193.606388896077
2025-07-20 14:39:00,42.795135,1.1284720000000004,0.8591803820154672,6.278938,5.7870360000000005,32.11809999999997,6193.656388896077
2025-07-20 14:42:00,43.055555,1.1284720000000004,0.8767132044869986,6.365744,5.902781999999999,30.382000000000005,6193.706388896077
2025-07-20 14:45:00,41.247105000000005,1.1863419999999998,0.8649652925914477,6.452548999999999,5.873847,31.25000000000003,6193.756388896078
2025-07-20 14:48:00,42.549189999999996,1.1284720000000004,0.8591864900450029,6.481479,5.989587,31.539299999999997,6193.806388896078
2025-07-20 14:51:00,40.986689999999996,1.157407,0.8532063956030411,6.423614,5.873847,31.539399999999972,6193.856388896078
2025-07-20 14:54:00,43.590855000000005,1.2442130000000002,0.8882310210024295,6.423614000000001,5.787041,31.539300000000026,6193.906388896078
2025-07-20 14:57:00,42.288775,1.1284720000000004,0.8591864900450029,6.481479,5.989587,31.828799999999973,6193.956388896078
2025-07-20 15:00:00,41.767939999999996,1.2152769999999995,0.8579938254218287,6.568283999999999,5.931717000000001,30.96070000000003,6194.0063888960785
2025-07-20 15:03:00,43.330439999999996,1.273148,0.8997431917670097,6.539354,5.873846,30.96070000000003,6194.056388896079
2025-07-20 15:06:00,38.932289999999995,1.1284720000000004,0.8767132044869986,6.510419000000001,6.047457,30.9606,6194.106388896079
2025-07-20 15:09:00,37.152775,1.1284720000000004,0.8939708255653019,6.481479,6.047457,30.960700000000003,6194.156388896079
2025-07-20 15:12:00,37.919560000000004,1.3020829999999997,0.892035296273178,6.539354,5.815971,30.38190000000003,6194.206388896079
2025-07-20 15:15:00,39.453125,1.273148,0.8807620179228753,6.452548999999999,5.758101000000001,30.96059999999997,6194.256388896079
2025-07-20 15:18:00,43.055555,1.2442130000000002,0.869413679853273,6.423614,5.758101000000001,31.828699999999998,6194.30638889608
2025-07-20 15:21:00,43.851275,1.186343,0.8649656974926998,6.394674,5.815971,31.828699999999998,6194.35638889608
2025-07-20 15:24:00,42.288775,1.1284720000000004,0.8591864900450029,6.4525440000000005,5.9606520000000005,31.53940000000003,6194.40638889608
2025-07-20 15:27:00,42.549189999999996,1.157407,0.8532063956030411,6.481484000000001,5.931717000000001,31.53940000000003,6194.45638889608
2025-07-20 15:30:00,40.480325,1.157407,0.8532063956030411,6.481484000000001,5.931717000000001,30.671300000000002,6194.50638889608
2025-07-20 15:33:00,38.16551,1.1284720000000004,0.8591864900450029,6.4525440000000005,5.9606520000000005,31.5394,6194.5563888960805
2025-07-20 15:36:00,40.234375,1.0995369999999998,0.8470785939139346,6.394674,5.931717000000001,30.960699999999974,6194.606388896081
2025-07-20 15:39:00,43.315975,1.2152780000000005,0.876639451308718,6.365743999999999,5.758105999999999,30.960700000000003,6194.656388896081
2025-07-20 15:42:00,40.74074,1.0416660000000002,0.8395918986044398,6.278938,5.902781999999999,31.539299999999997,6194.706388896081
2025-07-20 15:45:00,40.50926,1.1574080000000002,0.8711949803848226,6.307874,5.7870360000000005,30.671300000000002,6194.756388896081
2025-07-20 15:48:00,43.34491,1.0995369999999998,0.8294204096312456,6.278934,5.787037,31.828699999999998,6194.806388896081
2025-07-20 15:51:00,44.082755000000006,1.2152780000000005,0.876639451308718,6.336804,5.729165999999999,32.407399999999996,6194.856388896082
2025-07-20 15:54:00,38.94676,1.070602,0.8520679926657054,6.336804,5.931712000000001,30.38190000000003,6194.906388896082
2025-07-20 15:57:00,39.192710000000005,1.157407,0.8711945667502735,6.394679,5.873842000000001,31.539399999999972,6194.956388896082
2025-07-20 16:00:00,42.274305,1.2442130000000002,0.8694136798532719,6.394679,5.729165999999999,31.5394,6195.006388896082
2025-07-20 16:03:00,40.986689999999996,1.273148,0.8807620179228742,6.394679,5.700231,30.671299999999974,6195.056388896082
2025-07-20 16:06:00,39.43866,1.157407,0.8532063956030411,6.394673999999999,5.844906999999999,30.382000000000005,6195.1063888960825
2025-07-20 16:09:00,37.90509,1.2152769999999995,0.8949554641527617,6.423614,5.844907000000001,30.09250000000003,6195.156388896083
2025-07-20 16:12:00,41.53646,1.1574080000000002,0.834891876928813,6.365743999999999,5.7870360000000005,30.671299999999974,6195.206388896083
2025-07-20 16:15:00,43.56192,1.0995369999999998,0.864440287016562,6.221068,5.787040999999999,30.38190000000003,6195.256388896083
2025-07-20 16:18:00,41.767939999999996,0.9548610000000002,0.8177520224768228,6.163198,5.902777,31.25,6195.306388896083
2025-07-20 16:21:00,43.330439999999996,1.0416660000000002,0.822560623317033,6.221068000000001,5.8159719999999995,31.25,6195.356388896083
2025-07-20 16:24:00,38.94676,1.1863419999999998,0.8831185220240321,6.423614,5.873842000000001,30.960700000000003,6195.406388896084
2025-07-20 16:27:00,37.659139999999994,1.1574079999999993,0.8532068034999353,6.510419999999999,5.960652,31.5394,6195.456388896084
2025-07-20 16:30:00,41.767939999999996,1.2442130000000002,0.906708823654654,6.394679,5.7870360000000005,31.24999999999997,6195.506388896084
2025-07-20 16:33:00,39.699075,1.2442130000000002,0.906708823654654,6.394679,5.7870360000000005,31.25,6195.556388896084
2025-07-20 16:36:00,42.56366,1.2442130000000002,0.8694202424882645,6.481479,5.815975999999999,30.960699999999974,6195.606388896084
2025-07-20 16:39:00,39.192710000000005,1.1284720000000004,0.8767132044869986,6.394679,5.931716999999999,31.249899999999997,6195.6563888960845
2025-07-20 16:42:00,40.480325,1.1863419999999998,0.8831185220240321,6.423614,5.873842000000001,30.960700000000003,6195.706388896085
2025-07-20 16:45:00,40.234375,1.1863419999999998,0.8464810119690815,6.394679,5.787037,31.539399999999972,6195.756388896085
2025-07-20 16:48:00,39.699075,1.2152780000000005,0.8579877170276997,6.365744,5.729165999999999,29.803200000000032,6195.806388896085
2025-07-20 16:51:00,42.303245000000004,1.2442130000000002,0.8694202424882655,6.365739,5.700236,31.25,6195.856388896085
2025-07-20 16:54:00,39.699075,1.0995369999999998,0.8294204096312456,6.250004000000001,5.758107000000001,31.25000000000003,6195.906388896085
2025-07-20 16:57:00,42.303245000000004,1.0127309999999996,0.7930168932236357,6.192133,5.7870420000000005,30.671300000000002,6195.956388896086
2025-07-20 17:00:00,40.234375,1.0127309999999996,0.8270085969377481,6.163193,5.8159719999999995,30.38190000000003,6196.006388896086
2025-07-20 17:03:00,39.699075,1.2152780000000005,0.857987717027701,6.365743999999999,5.729166,30.9606,6196.056388896086
2025-07-20 17:06:00,39.207175,1.157407,0.8711945667502735,6.394679,5.873842000000001,31.82869999999997,6196.106388896086
2025-07-20 17:09:00,39.988425,1.157407,0.8348978616500892,6.365739,5.7870420000000005,30.960700000000003,6196.156388896086
2025-07-20 17:12:00,39.192710000000005,1.1284720000000004,0.8413592162727568,6.336804,5.8159719999999995,30.96059999999997,6196.2063888960865
2025-07-20 17:15:00,40.234375,1.2442130000000002,0.8882310210024295,6.423614,5.787040999999999,31.539300000000026,6196.256388896087
2025-07-20 17:18:00,41.796875,1.157407,0.8532063956030411,6.4525440000000005,5.902777,30.381999999999977,6196.306388896087
2025-07-20 17:21:00,44.111689999999996,1.157407,0.8348978616500881,6.365738,5.787040999999999,31.828700000000026,6196.356388896087
2025-07-20 17:24:00,43.315975,1.0416670000000003,0.8563539732468118,6.250004000000001,5.902777,31.539299999999997,6196.406388896087
2025-07-20 17:27:00,40.74074,1.0995369999999998,0.8470725436020826,6.250004000000001,5.787037,30.382000000000005,6196.456388896087
2025-07-20 17:30:00,39.72801,1.1284720000000004,0.8413592162727568,6.221068000000001,5.700236,30.092600000000004,6196.506388896088
2025-07-20 17:33:00,38.440395,1.0127310000000005,0.8436082649187601,6.249998,5.931716999999999,31.24999999999997,6196.556388896088
2025-07-20 17:36:00,44.097224999999995,1.157407,0.8348914749189322,6.3368079999999996,5.758101000000001,31.25,6196.606388896088
2025-07-20 17:39:00,43.055555,1.0995369999999998,0.8294204096312456,6.278937999999999,5.787040999999999,30.96070000000003,6196.656388896088
2025-07-20 17:42:00,41.015625,0.9837959999999999,0.8307427124159976,6.221062999999999,5.931716999999999,31.5394,6196.706388896088
2025-07-20 17:45:00,41.52199,1.0995370000000007,0.864440287016562,6.365744,5.931716999999999,31.5394,6196.7563888960885
2025-07-20 17:48:00,42.824075,1.273148,0.8807620179228753,6.481483999999999,5.7870360000000005,31.828700000000026,6196.806388896089
2025-07-20 17:51:00,44.864005000000006,1.3020829999999997,0.8725307096493892,6.510414,5.758101000000001,31.8288,6196.856388896089
2025-07-20 17:54:00,42.288775,1.157407,0.8532063956030411,6.336804,5.787037,30.9606,6196.906388896089
2025-07-20 17:57:00,40.002894999999995,1.0127319999999997,0.8436087075479729,6.278934,5.960652,30.96070000000003,6196.956388896089
2025-07-20 18:00:00,39.467595,1.070602,0.834867399968195,6.365743999999999,5.931712,31.25,6197.006388896089
2025-07-20 18:03:00,40.769675,1.0416670000000003,0.80525340398656,6.278934,5.844906999999999,31.82869999999997,6197.05638889609
2025-07-20 18:06:00,41.767939999999996,1.1574080000000002,0.8532068034999357,6.278934,5.729165999999999,31.828700000000026,6197.10638889609
2025-07-20 18:09:00,44.864005000000006,1.2442130000000002,0.8502438448630002,6.365744,5.671301000000001,31.5394,6197.15638889609
2025-07-20 18:12:00,43.315975,1.1284720000000004,0.8413592162727568,6.307874000000001,5.7870420000000005,31.5394,6197.20638889609
2025-07-20 18:15:00,43.301505000000006,1.157407,0.8348978616500892,6.336804,5.758107000000001,31.828700000000026,6197.25638889609
2025-07-20 18:18:00,41.261575,1.0416660000000002,0.8052529829102104,6.249998,5.8159719999999995,31.828700000000026,6197.3063888960905
2025-07-20 18:21:00,40.986689999999996,1.0127319999999997,0.7930173179362541,6.105328,5.700236,30.96070000000003,6197.356388896091
2025-07-20 18:24:00,39.453125,1.0416660000000002,0.8225665559925084,6.192128,5.7870420000000005,31.82869999999997,6197.406388896091
2025-07-20 18:27:00,38.686345,1.157407,0.8532063956030411,6.336809000000001,5.7870420000000005,30.67130000000003,6197.456388896091
2025-07-20 18:30:00,36.371525,1.2442129999999993,0.9067088236546536,6.45255,5.844907000000001,30.382000000000005,6197.506388896091
2025-07-20 18:33:00,38.932289999999995,1.2152779999999996,0.8389879441334239,6.53935,5.873842000000001,30.960699999999974,6197.556388896091
2025-07-20 18:36:00,38.700810000000004,1.3020839999999998,0.8920356846113957,6.45255,5.729165999999999,29.803200000000004,6197.606388896092
2025-07-20 18:39:00,37.152775,1.157407,0.8348914749189311,6.365744,5.787037,30.382000000000005,6197.656388896092
2025-07-20 18:42:00,37.152775,1.273148,0.8416856344650852,6.336804,5.584486,30.960699999999974,6197.706388896092
2025-07-20 18:45:00,40.234375,1.359953,0.8945336530680721,6.423614,5.613431,30.96070000000003,6197.756388896092
2025-07-20 18:48:00,38.94676,1.1284720000000004,0.8413592162727568,6.365739,5.844906999999999,30.960699999999974,6197.806388896092
2025-07-20 18:51:00,37.65914,1.1284719999999995,0.8591803820154669,6.423614,5.931712000000001,31.25,6197.8563888960925
2025-07-20 18:54:00,40.986689999999996,1.273148,0.8614239330720004,6.423614,5.700236,30.671299999999974,6197.906388896093
2025-07-20 18:57:00,37.919560000000004,1.157407,0.8711945667502735,6.394679,5.873842000000001,30.381999999999948,6197.956388896093
2025-07-20 19:00:00,37.91956,1.3020829999999997,0.8920419730369847,6.510414,5.787040999999999,29.513800000000003,6198.006388896093
2025-07-20 19:03:00,39.699075,1.359953,0.8945336530680709,6.539354,5.729170999999999,31.25,6198.056388896093
2025-07-20 19:06:00,38.94676,1.3310180000000003,0.8835665377124942,6.539354,5.758105999999999,31.25,6198.106388896093
2025-07-20 19:09:00,38.97569,1.2152769999999995,0.8579938254218277,6.510414,5.873847,30.381899999999973,6198.156388896094
2025-07-20 19:12:00,40.74074,1.1863419999999998,0.8464874579935957,6.481479,5.873847,30.96070000000003,6198.206388896094
2025-07-20 19:15:00,39.192710000000005,1.1863419999999998,0.8649652925914477,6.365739,5.787037,30.382000000000005,6198.256388896094
2025-07-20 19:18:00,37.919560000000004,1.2442130000000002,0.8882310210024295,6.452548999999999,5.815975999999999,31.25,6198.306388896094
2025-07-20 19:21:00,41.015625,1.2442130000000002,0.869413679853273,6.423614,5.758101000000001,30.09269999999998,6198.356388896094
2025-07-20 19:24:00,38.94676,1.2152780000000005,0.8949558717718311,6.365744,5.7870360000000005,30.67130000000003,6198.4063888960945
2025-07-20 19:27:00,40.27778,1.0416660000000002,0.8395918986044411,6.249998,5.873842000000001,30.960699999999974,6198.456388896095
2025-07-20 19:30:00,38.165504999999996,1.070601,0.8348669764300481,6.278938,5.844907000000001,30.67130000000003,6198.506388896095
2025-07-20 19:33:00,37.41319,1.070601,0.8348669764300481,6.278938,5.844907000000001,30.381999999999948,6198.556388896095
2025-07-20 19:36:00,37.644675,1.2152780000000005,0.8389879441334244,6.336804,5.671296,30.38190000000003,6198.606388896095
2025-07-20 19:39:00,36.89236,1.273148,0.880768637921085,6.365739,5.671301000000001,29.224599999999953,6198.656388896095
2025-07-20 19:42:00,35.836225,1.157407,0.8348914749189311,6.365744,5.787037,30.96070000000003,6198.706388896096
2025-07-20 19:45:00,37.152775,1.186343,0.8464814110506805,6.307874,5.700231,30.381899999999973,6198.756388896096
2025-07-20 19:48:00,36.385995,1.1574080000000002,0.8348982636620308,6.278934,5.700236,29.224500000000035,6198.806388896096
2025-07-20 19:51:00,32.769099999999995,1.1284720000000004,0.8413592162727568,6.336804,5.8159719999999995,30.092600000000004,6198.856388896096
2025-07-20 19:54:00,32.24826,1.157407,0.8532063956030411,6.336809000000001,5.7870420000000005,29.80329999999998,6198.906388896096
2025-07-20 19:57:00,32.26273,1.2442130000000002,0.8306787206836995,6.394679,5.671296,29.513800000000003,6198.9563888960965
2025-07-20 20:00:00,33.28993,1.3020830000000005,0.8114693266946176,6.2789340000000005,5.439811000000001,29.513900000000035,6199.006388896097
2025-07-20 20:06:00,31.712965,1.3310180000000003,0.8219800381377841,6.250004,5.381946,30.38190000000003,6199.006388896097
2025-07-20 20:12:00,30.960645,1.2442130000000002,0.7902488236005529,6.221069,5.439816,28.64580000000001,6199.006388896097
2025-07-20 20:15:00,32.769099999999995,1.2152780000000005,0.8389813121131595,6.192134,5.526616000000001,29.224599999999953,6199.006388896097
2025-07-20 20:18:00,30.685765,1.070602,0.7995918232388739,6.163194,5.671292000000001,29.513900000000035,6199.006388896097
2025-07-20 20:21:00,31.221065000000003,1.2442130000000002,0.7902488236005529,6.221069,5.439816,28.93520000000001,6199.006388896097
2025-07-20 20:24:00,30.7147,1.1863419999999998,0.827653187520924,6.105319,5.4687470000000005,29.224499999999978,6199.006388896097
2025-07-20 20:27:00,32.233795,1.273148,0.8215264897345048,6.1921289999999996,5.410881000000001,29.51389999999998,6199.006388896097
2025-07-20 20:33:00,33.02951,1.157407,0.7972033624323528,6.192134,5.555557,28.935100000000034,6199.006388896097
2025-07-20 20:39:00,30.7147,1.273148,0.8215264897345036,6.307869,5.526621,28.356599999999958,6199.106388896097
2025-07-20 20:42:00,31.727430000000002,1.3020830000000005,0.8114693266946176,6.307869,5.468746,28.067099999999982,6199.156388896097
2025-07-20 20:45:00,31.221065000000003,1.273148,0.8215264897345036,6.249999000000001,5.468751,28.935199999999952,6199.206388896097
2025-07-20 20:48:00,30.454285,1.0995370000000007,0.8114502528639268,6.134264000000001,5.613427,29.224500000000035,6199.256388896098
2025-07-20 20:51:00,34.80903,1.2731480000000008,0.8416856344650856,6.134264000000001,5.381946,29.51389999999998,6199.306388896098
2025-07-20 20:54:00,33.275465,1.186343,0.8084404390669152,6.0763940000000005,5.410881000000001,29.51389999999998,6199.356388896098
