Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-20 20:57:00,35.069445,1.0416660000000002,0.7696990348651026,5.960648000000001,5.468751999999999,29.80329999999998,6199.406388896098
2025-07-20 21:00:00,33.28993,1.070601,0.7995914117590331,5.902778,5.410877000000001,28.645899999999983,6199.456388896098
2025-07-20 21:03:00,33.26099,1.186343,0.7687477496400166,5.989584000000001,5.266201,28.64579999999995,6199.5063888960985
2025-07-20 21:09:00,32.233795,1.157407,0.797210007729113,5.902774,5.266207,29.224499999999978,6199.5063888960985
2025-07-20 21:15:00,31.7419,1.273148,0.8008929796160932,6.1631990000000005,5.3530109999999995,29.224499999999978,6199.5063888960985
2025-07-20 21:18:00,33.275465,1.3020830000000005,0.8322781758885314,6.1631990000000005,5.353006,29.224500000000035,6199.5063888960985
2025-07-20 21:27:00,31.235529999999997,1.0416670000000003,0.7514027129024812,5.9317139999999995,5.410876999999999,29.224499999999978,6199.5063888960985
2025-07-20 21:30:00,32.769099999999995,1.070601,0.7629871766106341,5.960648000000001,5.410877000000001,29.224599999999953,6199.5063888960985
2025-07-20 21:33:00,30.7147,0.9837959999999999,0.727940873096853,5.873842999999999,5.410876999999999,29.51389999999998,6199.5063888960985
2025-07-20 21:36:00,30.7147,0.9837959999999999,0.7634253892857156,5.873838,5.468751999999999,28.356499999999983,6199.5063888960985
2025-07-20 21:39:00,31.48148,0.9837959999999999,0.7458545510696022,5.902773,5.4687470000000005,29.803200000000004,6199.5063888960985
2025-07-20 21:42:00,30.19387,1.0995370000000007,0.7554217475134237,5.989584,5.381947,28.645899999999983,6199.5063888960985
2025-07-20 21:45:00,31.452545,1.0995369999999998,0.7931502872814973,5.931709,5.3819420000000004,28.35650000000004,6199.5063888960985
2025-07-20 21:48:00,30.208334999999998,1.157407,0.7777696267038997,6.047453999999999,5.381947,29.224499999999978,6199.5063888960985
2025-07-20 21:51:00,32.494215,1.3020830000000005,0.79014086260072,6.105319,5.237265999999999,28.935100000000034,6199.5063888960985
2025-07-20 21:54:00,30.7147,1.273148,0.7797532936280133,6.105319,5.266201,28.356499999999983,6199.5063888960985
2025-07-20 21:57:00,30.454285,1.2442130000000002,0.8306787206836995,6.076389000000001,5.353006000000001,29.80329999999998,6199.5063888960985
2025-07-20 22:03:00,31.467015,1.157407,0.797210007729113,6.076384,5.439817,28.93520000000001,6199.5063888960985
2025-07-20 22:30:00,31.221065000000003,1.2152780000000005,0.7795345590840876,6.0763940000000005,5.324075999999999,30.67130000000003,6199.5063888960985
2025-07-20 22:36:00,30.425345,1.1284720000000004,0.804737639709581,6.076384,5.497682,28.935100000000034,6199.5063888960985
2025-07-20 23:03:00,35.358795,0.9259260000000005,0.7215818910443905,5.787037,5.410881,29.803300000000036,6199.5063888960985
2025-07-20 23:06:00,40.50926,0.34722200000000036,0.5574624456693055,4.9768479999999995,5.468746,30.96070000000003,6199.556388896099
2025-07-20 23:09:00,35.08391,0.46296300000000024,0.6444301961108003,5.353006,5.758102999999999,29.513800000000003,6199.606388896099
2025-07-20 23:12:00,32.248265,0.7233800000000006,0.6940439422543961,5.700227,5.6423570000000005,28.067200000000014,6199.656388896099
2025-07-20 23:15:00,32.248265,0.7523150000000003,0.6774001996776364,5.7870420000000005,5.6423570000000005,29.224500000000035,6199.706388896099
2025-07-20 23:18:00,30.7147,0.8969899999999997,0.7429487624298703,5.787037000000001,5.497687000000001,29.513900000000035,6199.756388896099
2025-07-20 23:21:00,33.275465,1.0127310000000005,0.739721557963273,5.8738470000000005,5.381946,28.06710000000004,6199.8063888961
2025-07-20 23:24:00,33.275465,0.9259260000000005,0.7387638518427488,5.700232,5.353006000000001,28.64580000000001,6199.8563888961
2025-07-20 23:27:00,34.07118,0.868055,0.746339950126813,5.671297,5.439812000000001,28.935100000000034,6199.9063888961
2025-07-20 23:30:00,33.55035,0.9548610000000002,0.7511548199828049,5.758097,5.381945999999999,28.06710000000004,6199.9563888961
2025-07-20 23:39:00,32.494209999999995,1.0995369999999998,0.7554150873626734,5.989588,5.381941,29.224500000000035,6199.9563888961
2025-07-20 23:42:00,30.46875,1.0127309999999996,0.7755802976621142,5.931713,5.497682,28.935100000000034,6199.9563888961
2025-07-20 23:45:00,33.00058,0.9837959999999999,0.7458545510696022,5.873838,5.439812000000001,28.645899999999983,6199.9563888961
2025-07-20 23:48:00,31.98785,1.0127309999999996,0.739727877994479,5.9317079999999995,5.439817,28.93520000000001,6199.9563888961
2025-07-20 23:51:00,31.98785,0.9837959999999999,0.7634253892857156,5.873838,5.468751999999999,29.22460000000001,6199.9563888961
2025-07-20 23:54:00,30.19387,1.0127309999999996,0.7212432800304679,5.902773,5.381942,28.64580000000001,6199.9563888961
2025-07-20 23:57:00,30.685765,1.0995369999999998,0.7554217475134234,5.873842999999999,5.266206,29.51389999999998,6199.9563888961
2025-07-21 03:12:00,30.454285,1.070602,0.6847778221315369,5.353008,4.687495999999999,27.777800000000013,6199.9563888961
2025-07-21 06:03:00,35.358795,1.1863420000000007,0.7270713605983916,5.353008000000001,4.571756,29.22460000000001,6199.9563888961
2025-07-21 06:06:00,31.48148,1.0995369999999998,0.7159542203528415,5.2951440000000005,4.629627000000001,28.64580000000001,6200.0063888961
2025-07-21 06:09:00,34.04224,1.0995369999999998,0.6743894301464066,5.353014,4.629627000000001,29.513900000000035,6200.0563888961005
2025-07-21 06:12:00,32.494215,1.1574080000000002,0.906301947516739,5.815974000000001,5.353006000000001,29.224500000000035,6200.106388896101
2025-07-21 06:15:00,36.11111,1.070602,0.7814720962250652,6.394674,5.873842000000001,29.803200000000004,6200.156388896101
2025-07-21 06:18:00,35.604745,1.0416660000000002,0.7696990348651037,5.931708,5.439812000000001,29.513900000000007,6200.206388896101
2025-07-21 06:21:00,33.28993,1.0416660000000002,0.7327281280016481,5.787038000000001,5.237272,29.224499999999978,6200.256388896101
2025-07-21 06:24:00,33.28993,1.1284720000000004,0.7666372228374599,5.700228000000001,5.063656,29.224500000000035,6200.306388896101
2025-07-21 06:27:00,37.138310000000004,1.0995369999999998,0.7554217475134223,5.584493,4.976856,30.671300000000002,6200.356388896102
2025-07-21 06:30:00,36.11111,0.9259259999999996,0.7040619973836593,5.410877999999999,5.005782,30.092599999999976,6200.406388896102
2025-07-21 06:33:00,34.577545,0.9259259999999996,0.6861876723375007,5.295138,4.861111999999999,28.64579999999998,6200.456388896102
2025-07-21 06:36:00,37.152775,0.9548609999999993,0.6794925891488495,5.237268,4.745367,29.22459999999998,6200.506388896102
2025-07-21 06:39:00,36.125575,1.070602,0.7050537144427949,5.2083379999999995,4.571756,29.80329999999998,6200.556388896102
2025-07-21 06:42:00,37.91956,1.0127319999999997,0.6830018975983404,5.121528,4.542826,30.382000000000005,6200.6063888961025
2025-07-21 06:45:00,39.482060000000004,1.0416669999999995,0.7327219980748197,5.150468,4.600691,30.092600000000004,6200.656388896103
2025-07-21 06:48:00,41.261575,1.0995369999999998,0.7359249953456435,5.266208,4.629631000000001,30.382000000000005,6200.706388896103
2025-07-21 06:51:00,42.288775,1.0995369999999998,0.7359249953456422,5.295138000000001,4.658561,31.25,6200.756388896103
2025-07-21 06:54:00,39.973960000000005,1.0416659999999993,0.713628292886582,5.497683,4.918977,31.25,6200.806388896103
2025-07-21 06:57:00,42.79514,1.1284719999999995,0.7469456144869587,5.439812999999999,4.774301,31.539300000000026,6200.856388896103
2025-07-21 07:00:00,44.632525,0.9548609999999993,0.6794925891488507,5.3819479999999995,4.890047000000001,31.539399999999972,6200.906388896104
2025-07-21 07:03:00,45.413775,1.0416669999999995,0.7136286812248595,5.237268,4.658561,31.539300000000026,6200.956388896104
2025-07-21 07:06:00,43.08449,0.9259259999999996,0.7040619973836593,5.266208,4.861112,32.98610000000002,6201.006388896104
2025-07-21 07:09:00,42.56366,0.9548610000000002,0.7337741033056691,5.295138000000001,4.890046999999999,31.25,6201.056388896104
2025-07-21 07:12:00,43.098960000000005,1.0995369999999998,0.7744868416050243,5.497683,4.918986,31.539299999999997,6201.106388896104
2025-07-21 07:15:00,43.070025,1.070601,0.7995976163286704,5.700228000000001,5.208337,31.539299999999997,6201.1563888961045
2025-07-21 07:18:00,45.65972,1.070601,0.7995914117590331,5.902778,5.410877000000001,31.828699999999998,6201.206388896105
2025-07-21 07:21:00,52.618635,1.157407,0.8162375458689923,6.105323,5.497685999999999,32.69669999999999,6201.256388896105
2025-07-21 07:24:00,60.59028,1.2152779999999996,0.7997974619400533,5.960647999999999,5.2372700000000005,36.16890000000001,6201.306388896105
2025-07-21 07:27:00,62.919560000000004,1.070602,0.8173803144866314,5.9895879999999995,5.526616,37.905100000000004,6201.356388896105
2025-07-21 07:30:00,66.52199,1.0995369999999998,0.864434333645922,6.047458,5.613421,37.90499999999997,6201.406388896105
2025-07-21 07:33:00,57.74016,0.31828699999999976,0.7360053576310316,5.815974000000001,6.915507,35.87959999999998,6201.456388896106
2025-07-21 07:36:00,54.412615,0.8391200000000003,,6.076388,6.076388000000001,35.01159999999999,6201.506388896106
2025-07-21 07:39:00,64.71354,1.3888889999999998,1.038284230148701,7.581014,6.944445000000001,38.483799999999974,6201.556388896106
2025-07-21 07:42:00,72.9456,1.0127319999999997,1.0127320000200055,7.465281999999999,7.465280000000001,41.95610000000002,6201.606388896106
2025-07-21 07:45:00,76.80845,0.9837959999999999,1.2131689993004078,8.478012999999999,8.969907,42.82409999999999,6201.656388896106
2025-07-21 07:48:00,82.2338,1.3020839999999998,1.2875638169698091,8.883104,8.85417,44.849500000000006,6201.706388896107
2025-07-21 07:51:00,86.60301000000001,1.070602,1.2623326733961624,8.738427999999999,9.143515999999998,46.875,6201.756388896107
2025-07-21 07:54:00,95.86227,1.3020829999999997,1.3164994968637396,8.738427999999999,8.767365000000002,51.50459999999998,6201.806388896107
2025-07-21 07:57:00,100.0,1.2442129999999993,1.3152265424827434,8.969908,9.114585000000002,51.504700000000014,6201.856388896107
2025-07-21 08:00:00,98.177085,1.0995369999999998,1.381153155787101,8.796293,9.403936,57.29169999999999,6201.906388896107
2025-07-21 08:03:00,97.135415,1.0416670000000003,1.3960455431992536,8.883104,9.664347,57.58100000000002,6201.9563888961075
2025-07-21 08:06:00,100.0,0.8969909999999999,1.2824264895441053,8.27546,9.143519,54.9768,6202.006388896108
2025-07-21 08:12:00,94.3287,1.2731480000000008,1.3581060451845253,8.969904,9.143515999999998,50.92590000000001,6202.106388896108
2025-07-21 08:15:00,96.368635,1.1284720000000004,1.3596239479717778,8.825228000000001,9.317126,55.555499999999995,6202.156388896108
2025-07-21 08:18:00,98.697915,1.070602,1.3517359623756335,8.680558000000001,9.288196,53.8194,6202.206388896108
2025-07-21 08:21:00,100.0,0.9837960000000008,1.3124256483961347,8.535882,9.259256,55.55560000000003,6202.256388896109
2025-07-21 08:24:00,100.0,0.8391209999999996,1.2337432625919817,8.072921,8.969909999999999,58.449100000000016,6202.306388896109
2025-07-21 08:27:00,100.0,0.78125,1.2625306053177316,8.043980000000001,9.172450000000001,59.31709999999998,6202.356388896109
2025-07-21 08:30:00,90.465855,0.78125,1.306043140713784,8.246528000000001,9.490738,55.844899999999996,6202.406388896109
2025-07-21 08:33:00,93.80787000000001,0.7233799999999997,1.189640640657646,8.072921,9.172450999999999,53.530100000000004,6202.456388896109
2025-07-21 08:36:00,82.711225,0.8680560000000002,1.2754914826309403,8.478014000000002,9.403938,51.50460000000001,6202.5063888961095
2025-07-21 08:39:00,78.86285,1.1574079999999993,1.3101126450925018,8.85417,9.172452,48.03239999999997,6202.55638889611
2025-07-21 08:42:00,80.13599500000001,1.070601,1.2492570825923466,8.738428,9.114587,48.61109999999999,6202.60638889611
2025-07-21 08:45:00,79.123265,1.070602,1.2492576367937465,8.709494,9.085652,48.61109999999999,6202.65638889611
2025-07-21 08:48:00,80.39641499999999,1.070601,1.2753308957907414,8.593748,9.027777,50.34730000000002,6202.70638889611
2025-07-21 08:51:00,76.041665,1.157407,1.2832182201679068,8.854164,9.114587,45.428199999999975,6202.75638889611
2025-07-21 08:54:00,80.65683,1.2152780000000005,1.2862592873427465,8.883104,9.027776,46.29620000000003,6202.806388896111
2025-07-21 08:57:00,79.39814999999999,1.1863419999999998,1.2849574623659663,8.854169,9.056717,48.321800000000025,6202.856388896111
2025-07-21 09:00:00,81.452545,1.157407,1.2832135419171298,8.767364,9.027777,49.18979999999999,6202.906388896111
2025-07-21 09:03:00,80.671295,1.2152769999999995,1.300153155738837,8.854164,9.027777,47.4537,6202.956388896111
2025-07-21 09:06:00,80.150465,1.1863419999999998,1.271171763901674,8.796299,8.969907000000001,47.74299999999997,6203.006388896111
2025-07-21 09:09:00,78.09606500000001,1.2442130000000002,1.301224764035917,8.91204,9.027777,47.7431,6203.0563888961115
2025-07-21 09:12:00,79.13773499999999,1.3020839999999998,1.316500000547274,8.969909999999999,8.998846,48.032399999999996,6203.106388896112
2025-07-21 09:15:00,79.108795,1.2442130000000002,1.3012296190274806,8.940969,9.056716,47.742999999999995,6203.156388896112
2025-07-21 09:18:00,82.479745,1.1284719999999995,1.2676479934552627,8.709493,8.998840999999999,48.61110000000002,6203.206388896112
2025-07-21 09:21:00,84.79456,1.0127319999999997,1.2424959016198804,8.535878,9.027776,49.18980000000002,6203.256388896112
2025-07-21 09:24:00,84.01330999999999,0.9259259999999996,1.2287929744251578,8.478007999999999,9.143522,49.18979999999999,6203.306388896112
2025-07-21 09:27:00,82.45080999999999,1.0127309999999996,1.2424953285535012,8.622683,9.114581999999999,46.87500000000003,6203.356388896113
2025-07-21 09:30:00,79.644095,1.0416670000000003,1.2589944705418374,8.680554,9.143517,47.16439999999997,6203.406388896113
2025-07-21 09:33:00,76.30207999999999,1.070602,1.2492576367937465,8.680554,9.056712000000001,46.007000000000005,6203.456388896113
2025-07-21 09:36:00,76.54803,1.1863419999999998,1.2711717639016717,8.912039,9.085647,43.40269999999998,6203.506388896113
2025-07-21 09:39:00,77.314815,1.1863419999999998,1.3122481225021212,8.912039,9.172457,46.00690000000003,6203.556388896113
2025-07-21 09:42:00,76.54803,1.2152769999999995,1.3139534770767756,8.969904,9.172457,45.717600000000004,6203.6063888961135
2025-07-21 09:45:00,75.0,1.2152769999999995,1.3139487243929542,8.998843999999998,9.201387,46.00689999999997,6203.656388896114
2025-07-21 09:48:00,77.850115,1.2442130000000002,1.3429427314076863,8.940969,9.143516,45.717600000000004,6203.706388896114
2025-07-21 09:51:00,79.13773499999999,1.2152780000000005,1.3276583930916588,8.883104,9.114586,45.42829999999998,6203.756388896114
2025-07-21 09:54:00,77.314815,1.0995369999999998,1.265218541871379,8.738424,9.085647,45.13889999999998,6203.806388896114
2025-07-21 09:57:00,75.78125,1.070602,1.2228510218893553,8.767364,9.085652,44.84959999999998,6203.856388896114
2025-07-21 10:00:00,79.644095,0.9837959999999999,1.2131733868253398,8.478007000000002,8.969911,47.1644,6203.906388896115
2025-07-21 10:03:00,81.68403,0.9548610000000002,1.2214527730830291,8.420137,8.998846,45.428199999999975,6203.956388896115
2025-07-21 10:06:00,80.41087999999999,0.9548609999999993,1.2461700768001465,8.478007999999999,9.114587,46.0069,6204.006388896115
2025-07-21 10:09:00,81.19213,1.070602,1.2492576367937454,8.651618,9.027776,46.0069,6204.056388896115
2025-07-21 10:12:00,79.904515,1.0416659999999993,1.2718036398931345,8.680553,9.172457,45.717599999999976,6204.106388896115
2025-07-21 10:15:00,82.45080999999999,1.0127319999999997,1.2297218999769584,8.680558,9.143516,47.742999999999995,6204.1563888961155
2025-07-21 10:18:00,81.698495,0.9259259999999996,1.2165826868348617,8.564817999999999,9.201391999999998,48.03239999999997,6204.206388896116
2025-07-21 10:21:00,81.43808,1.0127309999999996,1.2424953285535012,8.593748000000001,9.085647,48.03249999999997,6204.256388896116
2025-07-21 10:24:00,77.850115,1.0127310000000005,1.2551929077300654,8.593748,9.114587,46.29630000000003,6204.306388896116
2025-07-21 10:27:00,74.23322,1.1284720000000004,1.2810335679054117,8.767359,9.085647,43.98149999999998,6204.356388896116
2025-07-21 10:30:00,74.233215,1.1863419999999998,1.2711717639016717,8.854169,9.027777,43.981599999999986,6204.406388896116
2025-07-21 10:33:00,74.98553,1.2152769999999995,1.286258768057651,8.883104,9.027777,44.849500000000006,6204.456388896117
2025-07-21 10:36:00,79.38368,1.2442130000000002,1.3152265424827425,8.825234000000002,8.969911,43.69209999999998,6204.506388896117
2025-07-21 10:39:00,79.644095,1.0995369999999998,1.265218541871379,8.825234,9.172457,46.2963,6204.556388896117
2025-07-21 10:42:00,82.20486,1.0416669999999995,1.2717997979215432,8.333338,8.825230999999999,49.18980000000002,6204.606388896117
2025-07-21 10:45:00,83.24653,0.9548609999999993,1.233844411506493,8.304397999999999,8.912037,49.189899999999994,6204.656388896117
2025-07-21 10:48:00,81.92998,0.9837959999999999,1.2004367480229732,8.449078,8.912042,48.032399999999996,6204.7063888961175
2025-07-21 10:51:00,83.24653,1.070602,1.2492576367937465,8.535878,8.912036,48.61110000000002,6204.756388896118
2025-07-21 10:54:00,83.767365,1.0127319999999997,1.242495901619881,8.478007999999999,8.969906,48.032399999999996,6204.806388896118
2025-07-21 10:57:00,85.05498,0.9548610000000002,1.2089846293216349,8.362267,8.912036,48.61109999999999,6204.856388896118
2025-07-21 11:00:00,83.23205999999999,0.9548610000000002,1.2338444115064935,8.391207999999999,8.998847,47.4537,6204.906388896118
2025-07-21 11:03:00,82.204865,1.0995369999999998,1.2784046264443225,8.535883,8.912036,47.4537,6204.956388896118
2025-07-21 11:06:00,81.698495,1.070601,1.2623321153303821,8.506948,8.912037,48.032399999999996,6205.006388896119
2025-07-21 11:09:00,80.150465,1.0416659999999993,1.2069616950071735,8.478012999999999,8.825227,46.87499999999997,6205.056388896119
2025-07-21 11:12:00,80.931715,1.0127309999999996,1.2039440143940359,8.478007999999999,8.883107,47.1644,6205.106388896119
2025-07-21 11:15:00,83.24653,1.070602,1.2492576367937465,8.449078,8.825236,47.1644,6205.156388896119
2025-07-21 11:18:00,81.177665,0.9837959999999999,1.2131689993004078,8.362268,8.854161999999999,47.7431,6205.206388896119
2025-07-21 11:21:00,80.39641499999999,1.0127309999999996,1.2424953285535019,8.391207999999999,8.883107,47.74300000000002,6205.2563888961195
2025-07-21 11:24:00,81.452545,0.8969899999999997,1.1869619731761882,8.188657,8.825227,47.45379999999997,6205.30638889612
2025-07-21 11:27:00,79.123265,0.9837959999999999,1.2131689993004078,8.362273,8.854167,47.164300000000026,6205.35638889612
2025-07-21 11:30:00,77.83564999999999,1.070601,1.2228458825141757,8.449078,8.767357,46.2963,6205.40638889612
2025-07-21 11:33:00,76.0272,1.0416660000000002,1.2200952867045431,8.449078,8.825232,46.58560000000003,6205.45638889612
2025-07-21 11:36:00,73.72685,1.070602,1.196086129376922,8.420144,8.680551999999999,43.98149999999998,6205.50638889612
2025-07-21 11:39:00,72.178815,1.070601,1.1689532591711325,8.304398,8.506947,43.40280000000001,6205.556388896121
2025-07-21 11:42:00,67.27431,0.9837959999999999,1.1617467920217688,8.159718,8.535882,41.087999999999994,6205.606388896121
2025-07-21 11:45:00,63.671875,1.0416670000000003,1.126245149439557,8.188654,8.362267,39.062400000000025,6205.656388896121
2025-07-21 11:48:00,60.59028,1.0127319999999997,1.0834625376654714,8.043984,8.188662,39.6412,6205.706388896121
2025-07-21 11:51:00,59.288195,1.0127309999999996,1.0413985391199196,7.928243,7.986111999999999,39.64119999999997,6205.756388896121
2025-07-21 11:54:00,60.604744999999994,1.1284720000000004,1.113944380834304,7.986108,7.9571760000000005,39.35179999999997,6205.8063888961215
2025-07-21 11:57:00,58.781825,1.0416670000000003,1.098523441870008,8.015044,8.130787,36.747600000000006,6205.856388896122
2025-07-21 12:00:00,58.53588,1.070601,1.0992875609950394,8.101848,8.159727,38.4838,6205.906388896122
2025-07-21 12:03:00,57.523145,1.0995369999999998,1.1282271253665355,8.101854,8.159727,37.615700000000004,6205.956388896122
2025-07-21 12:06:00,59.54861,1.0995369999999998,1.0850102332162435,8.130784,8.101857,38.7731,6206.006388896122
2025-07-21 12:09:00,57.465275000000005,1.0416660000000002,1.0703432396696493,8.072918,8.130792,38.7731,6206.056388896122
2025-07-21 12:12:00,60.054975,1.1574080000000002,1.1282276682262051,8.159724,8.101856,37.32639999999998,6206.106388896123
2025-07-21 12:15:00,56.987845,1.0995369999999998,1.0995394999862453,8.188654,8.188657000000001,38.48369999999997,6206.156388896123
2025-07-21 12:18:00,59.56308,1.070601,1.1134425553881675,8.130788,8.217597,38.48380000000003,6206.206388896123
2025-07-21 12:21:00,59.027775,1.157407,1.1428834874818037,8.246524,8.217597,37.03710000000001,6206.256388896123
2025-07-21 12:24:00,57.233795,1.070602,1.1134430686394414,8.188654,8.275462000000001,39.0625,6206.306388896123
2025-07-21 12:27:00,57.50868,1.1574080000000002,1.1428839832898672,8.304394,8.275466,37.905100000000004,6206.3563888961235
2025-07-21 12:30:00,58.53588,1.070601,1.1134425553881675,8.217588000000001,8.304397,37.61579999999998,6206.406388896124
2025-07-21 12:33:00,55.7147,1.0995370000000007,1.1282271253665368,8.333334,8.391207,36.45839999999998,6206.456388896124
2025-07-21 12:36:00,52.589695,1.1863419999999998,1.1124395672736738,8.535879,8.391207,35.59030000000001,6206.506388896124
2025-07-21 12:39:00,60.575810000000004,1.1863420000000007,1.142392432407498,8.420138,8.333336,36.16900000000004,6206.556388896124
2025-07-21 12:42:00,60.315394999999995,1.1284720000000004,1.1428809409352658,8.362268,8.391206,36.16899999999998,6206.606388896124
2025-07-21 12:45:00,60.315394999999995,1.0416660000000002,1.1262446227260148,8.362268,8.535882,36.45830000000001,6206.656388896125
2025-07-21 12:48:00,60.069445,1.0127309999999996,1.137979567305165,8.275463,8.535882,36.74770000000001,6206.706388896125
2025-07-21 12:51:00,58.27546,1.070601,1.127481597360717,8.420138,8.535877000000001,36.74770000000001,6206.756388896125
2025-07-21 12:54:00,57.49421,1.0416660000000002,1.1262398700376253,8.391208,8.564812,37.03710000000001,6206.806388896125
2025-07-21 12:57:00,59.54861,1.1284719999999995,1.1428759828627455,8.478012999999999,8.506941000000001,37.03699999999998,6206.856388896125
2025-07-21 13:00:00,59.288195,0.9259259999999996,1.0903354321641003,8.275468,8.622682000000001,37.326400000000035,6206.9063888961255
2025-07-21 13:03:00,60.31539,1.1284719999999995,1.1571658529302296,8.391202999999999,8.449071,37.615700000000004,6206.956388896126
2025-07-21 13:06:00,63.686345,1.1284719999999995,1.1993531776903208,8.420143,8.564810999999999,38.483799999999974,6207.006388896126
2025-07-21 13:09:00,67.042825,1.0995369999999998,1.1564394767326407,8.622688,8.738420999999999,40.509299999999996,6207.056388896126
2025-07-21 13:12:00,70.12442,1.186343,1.2292366932364596,8.767364,8.854171000000001,40.79860000000002,6207.106388896126
2025-07-21 13:15:00,73.72685,1.1863420000000007,1.2433143086203287,8.854168,8.969905999999998,43.692199999999985,6207.156388896126
2025-07-21 13:18:00,77.835645,1.157407,1.2967083386986462,8.998842999999999,9.288196,45.428200000000004,6207.206388896127
2025-07-21 13:21:00,79.644095,1.1284720000000004,1.3596239479717778,9.143518,9.635416,46.87500000000003,6207.256388896127
2025-07-21 13:24:00,81.43808,1.0995369999999998,1.3174903093930423,9.085643,9.548606,46.8751,6207.306388896127
2025-07-21 13:27:00,83.796295,1.0416669999999995,1.2971954692016519,8.767358,9.317131,47.45369999999997,6207.356388896127
2025-07-21 13:30:00,83.76736,0.9259259999999996,1.2409316753757207,8.651623,9.346067,48.61109999999999,6207.406388896127
2025-07-21 13:33:00,82.45080999999999,0.8969909999999999,1.2470960449993291,8.564813000000001,9.346062,48.03239999999997,6207.4563888961275
2025-07-21 13:36:00,81.17766,0.9259259999999996,1.2287887669969535,8.622688,9.288191999999999,48.61119999999997,6207.506388896128
2025-07-21 13:39:00,81.43808,0.8391200000000003,1.1989351420581813,8.449072000000001,9.259262,48.900499999999994,6207.556388896128
2025-07-21 13:42:00,82.204865,0.9259260000000005,1.240931675375722,8.478012,9.172456,47.4537,6207.606388896128
2025-07-21 13:45:00,81.698495,0.8969899999999997,1.2232386202746544,8.391207000000001,9.114587,46.585699999999974,6207.656388896128
2025-07-21 13:48:00,81.698495,0.9259259999999996,1.2287887669969544,8.535882999999998,9.201387,46.29630000000003,6207.706388896128
2025-07-21 13:51:00,80.41087999999999,0.9259259999999996,1.2287929744251573,8.535878,9.201391999999998,47.16439999999997,6207.756388896129
2025-07-21 13:54:00,78.60243,1.0127309999999996,1.22972575826262,8.680553,9.143522,46.00699999999998,6207.806388896129
2025-07-21 13:57:00,81.177665,0.9548610000000002,1.2089846293216342,8.478007000000002,9.027776,46.2963,6207.856388896129
2025-07-21 14:00:00,77.57523499999999,0.9548610000000002,1.2338444115064935,8.391207999999999,8.998847,46.2963,6207.906388896129
2025-07-21 14:03:00,73.9728,1.1284720000000004,1.2541791309458115,8.709489,8.969907,46.29630000000003,6207.956388896129
2025-07-21 14:06:00,73.46643499999999,1.2152769999999995,1.2722721592477522,8.825233999999998,8.940977,44.560100000000034,6208.0063888961295
2025-07-21 14:09:00,72.42476500000001,1.2152769999999995,1.2581853751499545,8.854164,8.940977,44.84960000000001,6208.05638889613
2025-07-21 14:12:00,73.72685,1.3020829999999997,1.3020825000220655,8.883104,8.883101,43.98149999999998,6208.10638889613
2025-07-21 14:15:00,74.233215,1.2442130000000002,1.272933214358375,8.825229,8.883106,41.95600000000002,6208.15638889613
2025-07-21 14:18:00,76.808445,1.186343,1.243319672895345,8.680554,8.796301,46.00690000000003,6208.20638889613
2025-07-21 14:21:00,77.850115,1.0995369999999998,1.2385865052118692,8.593754,8.883107,44.84960000000001,6208.25638889613
2025-07-21 14:24:00,78.11053,1.1284720000000004,1.2676479934552638,8.564818,8.854166,46.29639999999995,6208.306388896131
2025-07-21 14:27:00,80.65683,1.1284720000000004,1.2676479934552636,8.680558,8.969906,46.00699999999998,6208.356388896131
2025-07-21 14:30:00,79.39814999999999,1.0995369999999998,1.2519482349656568,8.622684,8.940977,46.87499999999997,6208.406388896131
2025-07-21 14:33:00,78.11053,1.2152780000000005,1.30015367875747,8.680554,8.854166,45.42829999999998,6208.456388896131
2025-07-21 14:36:00,78.862845,1.0995369999999998,1.2115915216562527,8.593754,8.825227,45.717599999999976,6208.506388896131
2025-07-21 14:39:00,80.65683,1.070602,1.2492531030195284,8.391207999999999,8.767356,46.58559999999997,6208.5563888961315
2025-07-21 14:42:00,78.862845,0.9837959999999999,1.2004323333055695,8.362273,8.825227,47.1643,6208.606388896132
2025-07-21 14:45:00,77.85011499999999,1.0416659999999993,1.220095286704543,8.391202999999999,8.767357,45.13899999999995,6208.656388896132
2025-07-21 14:48:00,79.123265,1.1284719999999995,1.2676479934552636,8.391202999999999,8.680551000000001,45.428200000000004,6208.706388896132
2025-07-21 14:51:00,76.28761499999999,1.0416659999999993,1.220095286704543,8.391202999999999,8.767357,45.13889999999998,6208.756388896132
2025-07-21 14:54:00,77.850115,1.1284720000000004,1.2269618638082318,8.535878,8.738426,45.717600000000004,6208.806388896132
2025-07-21 14:57:00,75.76678,1.0995370000000007,1.238586505211869,8.506944,8.796297,44.84949999999998,6208.856388896133
2025-07-21 15:00:00,75.260415,1.070602,1.2095141822528377,8.478014,8.767361999999999,43.69209999999998,6208.906388896133
2025-07-21 15:03:00,74.98553,1.0995369999999998,1.2251352183410722,8.478014,8.738427,44.56020000000001,6208.956388896133
2025-07-21 15:06:00,75.5353,1.2442130000000002,1.2586270597893252,8.651619,8.680556,45.428200000000004,6209.006388896133
2025-07-21 15:09:00,74.98553,1.157407,1.2283248538808873,8.564819,8.709492000000001,44.56020000000001,6209.056388896133
2025-07-21 15:12:00,76.27314999999999,1.157407,1.2559587434049277,8.593754,8.796297000000001,45.428200000000004,6209.1063888961335
2025-07-21 15:15:00,76.79398,1.157407,1.2283248538808873,8.622684,8.767357,45.428200000000004,6209.156388896134
2025-07-21 15:18:00,77.850115,1.186343,1.2572954741072635,8.564814,8.709491,46.296299999999974,6209.206388896134
2025-07-21 15:21:00,75.506365,1.0416670000000003,1.2069667997354006,8.449074,8.796297,44.849500000000035,6209.256388896134
2025-07-21 15:24:00,76.30207999999999,1.0416659999999993,1.2069662481315495,8.391202999999999,8.738427,45.428200000000004,6209.306388896134
2025-07-21 15:27:00,75.52082999999999,1.070601,1.1960855910264638,8.391208,8.651617,45.13880000000003,6209.356388896134
2025-07-21 15:30:00,75.01447,1.0995369999999998,1.1979571347820661,8.420144,8.622687,44.84959999999995,6209.406388896135
2025-07-21 15:33:00,73.683445,1.070602,1.1825685839557527,8.333334,8.564812,43.98149999999998,6209.456388896135
2025-07-21 15:36:00,73.46643499999999,1.0995369999999998,1.1979571347820661,8.449074,8.651617,43.40280000000001,6209.506388896135
2025-07-21 15:39:00,73.95832999999999,1.0995369999999998,1.1979571347820661,8.449074,8.651617,43.692200000000014,6209.556388896135
2025-07-21 15:42:00,74.23322,1.070602,1.1825685839557527,8.449074,8.680551999999999,44.56020000000001,6209.606388896135
2025-07-21 15:45:00,74.23322,1.2152780000000005,1.229688274722647,8.535884,8.564816,43.40279999999996,6209.6563888961355
2025-07-21 15:48:00,72.14988,1.1284720000000004,1.2269571279472773,8.478014000000002,8.680551999999999,43.40280000000001,6209.706388896136
2025-07-21 15:51:00,70.109955,1.0416670000000003,1.1670361236171034,8.420144,8.680557,43.11340000000001,6209.756388896136
2025-07-21 15:54:00,70.355905,1.157407,1.2143554871126039,8.535884,8.651617,43.40279999999996,6209.806388896136
2025-07-21 15:57:00,70.61632,1.2152780000000005,1.243990651610949,8.622684,8.680556,41.37730000000005,6209.856388896136
2025-07-21 16:00:00,71.90393499999999,1.2152780000000005,1.2439906516109474,8.680554,8.738426,41.95599999999996,6209.906388896136
2025-07-21 16:03:00,72.69964999999999,1.2152780000000005,1.2581858868507827,8.738424000000002,8.825236,43.11340000000001,6209.956388896137
2025-07-21 16:06:00,71.3831,1.157407,1.214360331979795,8.796299,8.912042,43.11340000000001,6210.006388896137
2025-07-21 16:09:00,70.09549,1.1863419999999998,1.215047339617863,8.767359,8.825227,42.245299999999986,6210.056388896137
2025-07-21 16:12:00,71.368635,1.2442130000000002,1.244212500019924,8.767359,8.767356,43.692200000000014,6210.106388896137
2025-07-21 16:15:00,71.657985,1.2442130000000002,1.244212500027973,8.709489,8.709486,41.377399999999966,6210.156388896137
2025-07-21 16:18:00,70.61632,1.157407,1.242188322610998,8.593754,8.767357,43.11349999999999,6210.2063888961375
2025-07-21 16:21:00,68.561925,1.1284720000000004,1.2269571279472782,8.622689,8.825227,42.24540000000002,6210.256388896138
2025-07-21 16:24:00,65.98669,1.070602,1.1960861293769234,8.535884,8.796292000000001,41.37729999999999,6210.306388896138
2025-07-21 16:27:00,69.84953999999999,1.186343,1.2007543877920557,8.825234,8.854171000000001,41.95609999999999,6210.356388896138
2025-07-21 16:30:00,70.862265,1.157407,1.255958743404927,8.825234000000002,9.027777,43.40279999999996,6210.406388896138
2025-07-21 16:33:00,68.83681,1.157407,1.2283248538808873,8.680559,8.825232,41.95599999999996,6210.456388896138
2025-07-21 16:36:00,69.35764,1.2442130000000002,1.2150478000177418,8.767359,8.709486,41.37729999999999,6210.506388896139
2025-07-21 16:39:00,69.082755,1.1863419999999998,1.2007538837511706,8.709489,8.738427,41.37729999999999,6210.556388896139
2025-07-21 16:42:00,70.09549,1.273148,1.2439856041802333,8.796299,8.738420999999999,41.08789999999999,6210.606388896139
2025-07-21 16:45:00,69.3287,1.1863419999999998,1.215047339617863,8.796294,8.854161999999999,41.37729999999999,6210.656388896139
2025-07-21 16:48:00,68.30150499999999,1.2152769999999995,1.2152795000539953,8.796294,8.796297000000001,41.08800000000002,6210.706388896139
2025-07-21 16:51:00,67.01389,1.157407,1.214360331979795,8.680554,8.796297000000001,41.95600000000002,6210.7563888961395
2025-07-21 16:54:00,68.83681,1.2442130000000002,1.2296907709164848,8.854169,8.825236,41.95600000000002,6210.80638889614
2025-07-21 16:57:00,67.01389,1.157407,1.2143603319797944,8.622684,8.738427,41.66670000000005,6210.85638889614
2025-07-21 17:00:00,66.50752,1.0995370000000007,1.1979571347820661,8.593754,8.796297,40.219899999999996,6210.90638889614
2025-07-21 17:03:00,66.73900499999999,1.2152780000000005,1.229688274722647,8.680554,8.709486,41.37729999999999,6210.95638889614
2025-07-21 17:06:00,67.54919,1.157407,1.2002864231765322,8.680554,8.767357,41.66660000000002,6211.00638889614
2025-07-21 17:09:00,67.01389,1.1863419999999998,1.2150473396178678,8.709489,8.767357,41.08800000000002,6211.056388896141
2025-07-21 17:12:00,65.20544,1.1863419999999998,1.215047339617863,8.680559,8.738427,39.0625,6211.106388896141
2025-07-21 17:15:00,65.45139,1.2152769999999995,1.2152795000539953,8.738423999999998,8.738427,40.50919999999999,6211.156388896141
2025-07-21 17:18:00,71.3831,0.9837960000000008,1.1486756603561519,8.217592,8.564816,41.37729999999999,6211.206388896141
2025-07-21 17:21:00,68.02662000000001,0.8969909999999999,1.1250762490115762,8.246528,8.738427,41.087999999999965,6211.256388896141
2025-07-21 17:24:00,66.247105,0.9837959999999999,1.148675660356151,8.333333,8.680557,40.509300000000025,6211.3063888961415
2025-07-21 17:27:00,62.876155,0.8969909999999999,1.0741161976254694,8.159718,8.535877,39.3519,6211.356388896142
2025-07-21 17:30:00,55.700230000000005,0.868055,1.0448731298051677,8.015048,8.391203,37.61580000000001,6211.406388896142
2025-07-21 17:33:00,53.356480000000005,0.8680559999999993,1.044878145947463,7.870367999999999,8.246532,35.59030000000001,6211.456388896142
2025-07-21 17:36:00,51.837385,0.8969909999999999,1.0083069611247097,7.754628,7.9861070000000005,34.72219999999999,6211.506388896142
2025-07-21 17:39:00,52.5897,1.0127309999999996,1.0413985391199239,7.986113,8.043982,34.72219999999999,6211.556388896142
2025-07-21 17:42:00,48.74132,0.9259259999999996,1.0373680171242,7.812498000000001,8.043982,33.85419999999999,6211.606388896143
2025-07-21 17:45:00,47.699650000000005,0.9837959999999999,1.0682489633118937,7.899308,8.072911999999999,33.56490000000002,6211.656388896143
2025-07-21 17:48:00,45.630785,0.9548609999999993,1.0116282790011433,7.928243,8.043982,32.40730000000002,6211.706388896143
2025-07-21 17:51:00,46.412035,1.070601,1.0413985205938943,8.015048,7.957177,32.696699999999964,6211.756388896143
2025-07-21 17:54:00,44.34317,1.0127310000000005,,7.986108,7.9861070000000005,33.275499999999965,6211.806388896143
2025-07-21 17:57:00,48.72685,1.1863420000000007,1.050764316321315,8.101848,7.841435999999999,32.407399999999996,6211.8563888961435
2025-07-21 18:00:00,50.014465,1.157407,1.0985235472881039,8.217588000000001,8.101851,33.85419999999999,6211.906388896144
2025-07-21 18:03:00,34.30266,0.9837960000000008,1.026587423843329,8.333334,8.420138,30.382000000000005,6211.956388896144
2025-07-21 18:06:00,37.12384,1.0995369999999998,1.0555447936472444,8.246524,8.159727,30.671299999999974,6212.006388896144
2025-07-21 18:09:00,34.288195,1.3888889999999998,0.9643151548615668,8.622684,7.870375,28.93520000000001,6212.056388896144
2025-07-21 18:24:00,37.630210000000005,0.868055,0.8966773395916395,7.060188,7.118053,29.80329999999998,6212.056388896144
2025-07-21 18:27:00,38.165504999999996,0.9837959999999999,0.8941816291321631,7.002318000000001,6.828702,29.803200000000004,6212.106388896144
2025-07-21 18:30:00,38.932294999999996,1.0127310000000005,0.891991132081545,6.857638,6.626156999999999,30.382000000000005,6212.156388896145
2025-07-21 18:33:00,39.192710000000005,1.070601,0.8856767324029806,6.857638,6.510417,30.67130000000003,6212.206388896145
2025-07-21 18:36:00,35.836225,1.0416660000000002,0.8728736739849532,6.712958,6.394672000000001,29.22460000000001,6212.256388896145
2025-07-21 18:39:00,37.659139999999994,1.157407,0.8888904798526823,6.568288000000001,6.076391,29.513900000000035,6212.306388896145
2025-07-21 18:42:00,34.56308,1.070601,0.817385991270031,6.510418,6.047457,30.09269999999998,6212.356388896145
2025-07-21 18:45:00,35.32986,1.1284720000000004,0.8413592162727568,6.539348,6.018516,29.224500000000035,6212.4063888961455
2025-07-21 18:48:00,34.042249999999996,1.0416659999999993,0.8052529829102103,6.452543,6.018517000000001,29.51389999999998,6212.456388896146
2025-07-21 18:51:00,37.90509,1.1284719999999995,0.8591864900450027,6.394672999999999,5.902781,30.092499999999973,6212.506388896146
2025-07-21 18:54:00,36.357060000000004,1.0416659999999993,0.8563592847203425,6.336803,5.989587,28.93520000000001,6212.556388896146
2025-07-21 18:57:00,37.152775,1.157407,0.8348914749189311,6.365743,5.787036,29.803200000000004,6212.606388896146
2025-07-21 19:00:00,34.30266,1.0995369999999998,0.8294204096312456,6.394674,5.902777,28.64580000000001,6212.656388896146
2025-07-21 19:03:00,35.836225,1.1284720000000004,0.8591803820154672,6.365744,5.873842000000001,28.93520000000001,6212.706388896147
2025-07-21 19:06:00,35.34433,1.1863419999999998,0.8464810119690827,6.481483999999999,5.873842000000001,28.93520000000001,6212.756388896147
2025-07-21 19:09:00,36.848955,1.273148,0.8614171824694571,6.365744,5.6423559999999995,29.224500000000035,6212.806388896147
2025-07-21 19:12:00,34.54861,1.1284719999999995,0.8413592162727564,6.336804,5.815972,29.803200000000004,6212.856388896147
2025-07-21 19:15:00,33.535875000000004,1.1863419999999998,0.827646615767879,6.365744,5.729162,28.067099999999982,6212.906388896147
2025-07-21 19:18:00,32.494215,1.1284719999999995,0.8232156432740513,6.336804,5.787032,29.224599999999953,6212.9563888961475
2025-07-21 19:21:00,38.93229,1.0416660000000002,0.7696990348651026,5.960647000000001,5.468750999999999,29.803200000000004,6213.006388896148
2025-07-21 19:24:00,43.055555,0.6365739999999995,0.6790535232735294,5.497681,5.584487000000001,30.671299999999974,6213.056388896148
2025-07-21 19:27:00,36.38599,0.7523140000000001,0.7377534387221013,5.671297,5.6423630000000005,29.224499999999978,6213.106388896148
2025-07-21 19:30:00,33.246525,0.868055,0.7623040661232799,5.787037000000001,5.584492,28.935199999999952,6213.156388896148
2025-07-21 19:33:00,36.357060000000004,0.9548609999999993,0.7511488694686379,5.931718,5.555557,28.93520000000001,6213.206388896148
2025-07-21 19:36:00,34.56308,1.0995369999999998,0.7931502872814973,6.018517999999999,5.468751,29.22460000000001,6213.256388896149
2025-07-21 19:39:00,31.98785,0.9548609999999993,0.7849910438110159,6.018523,5.700232,29.513999999999953,6213.306388896149
2025-07-21 19:42:00,34.317130000000006,1.0127309999999996,0.7930168932236357,6.047452999999999,5.642361999999999,28.64590000000004,6213.356388896149
2025-07-21 19:45:00,31.7419,0.9837959999999999,0.7806674409228517,6.018523,5.6423570000000005,28.93520000000001,6213.406388896149
2025-07-21 19:51:00,31.467015,1.0416660000000002,0.7876362220441293,6.047458000000001,5.584492,28.356400000000008,6213.406388896149
2025-07-21 19:54:00,33.796295,1.157407,0.8162375458689934,6.076388,5.468751,28.356499999999983,6213.456388896149
2025-07-21 19:57:00,35.56134,1.0416660000000002,0.7876362220441293,5.960648000000001,5.497682,28.93520000000001,6213.5063888961495
2025-07-21 20:00:00,34.027775,1.0416659999999993,0.7696990348651023,5.931713,5.439817,28.645899999999983,6213.55638889615
2025-07-21 20:03:00,32.233795,1.0127309999999996,0.7578280401732906,5.873838,5.410877000000001,28.356499999999983,6213.60638889615
2025-07-21 20:06:00,31.727425,0.9837959999999999,0.7634193739520649,5.844907999999999,5.439812000000001,28.356400000000008,6213.65638889615
2025-07-21 20:09:00,30.454285,0.9837959999999999,0.727940873096853,5.873842999999999,5.410876999999999,28.356499999999983,6213.70638889615
2025-07-21 20:12:00,30.454285,1.157407,0.797210007729113,5.989578,5.3530109999999995,28.356499999999983,6213.75638889615
2025-07-21 20:15:00,30.439815000000003,1.070601,0.799591411759032,5.960648000000001,5.4687470000000005,28.64580000000001,6213.806388896151
2025-07-21 20:18:00,32.7691,1.0127309999999996,0.7755863769185843,5.960642999999999,5.526622000000001,27.777799999999957,6213.856388896151
2025-07-21 20:21:00,31.467015,1.0127309999999996,0.7212368235917835,5.989588,5.4687470000000005,27.488399999999956,6213.906388896151
2025-07-21 20:24:00,33.015045,1.1863420000000007,0.7888151139817374,6.047458000000001,5.353006,28.935100000000034,6213.956388896151
2025-07-21 20:27:00,33.535875000000004,1.3020830000000005,0.8322852844644999,6.221064000000001,5.410881,29.803200000000004,6214.006388896151
2025-07-21 20:30:00,32.75463,1.070601,0.781465367427903,6.105328,5.584487000000001,28.93520000000001,6214.0563888961515
2025-07-21 20:33:00,31.206595,1.1284719999999995,0.7858844855851845,6.105323,5.497681000000001,27.77770000000004,6214.106388896152
2025-07-21 20:39:00,32.233795,1.0416660000000002,0.7696927752463977,6.105328,5.613422000000001,28.356499999999983,6214.106388896152
2025-07-21 20:42:00,32.233795,1.070601,0.7814716910134036,6.134258000000001,5.613427,28.356499999999983,6214.106388896152
2025-07-21 20:45:00,30.70023,1.0127310000000005,0.7578218453587761,6.105328,5.6423570000000005,28.93520000000001,6214.106388896152
2025-07-21 20:48:00,30.7147,1.157407,0.7578854334816991,6.192128,5.497681000000001,27.777800000000013,6214.106388896152
2025-07-21 20:57:00,30.179395,0.868055,0.6968405765275689,5.787032,5.4687470000000005,27.777799999999957,6214.106388896152
2025-07-21 21:00:00,31.221065000000003,0.7233800000000006,0.6790514352540302,5.613427,5.526617,28.935100000000034,6214.106388896152
2025-07-21 21:03:00,33.535875000000004,0.8391209999999996,0.7008719528306324,5.671291999999999,5.410881000000001,28.06710000000004,6214.106388896152
2025-07-21 21:06:00,33.275465,0.7523150000000003,0.677405575493644,5.6423570000000005,5.497682,28.06710000000004,6214.106388896152
2025-07-21 21:09:00,30.425345,0.868055,0.7136281143751855,5.787037000000001,5.497682,29.224500000000035,6214.106388896152
2025-07-21 21:15:00,32.494209999999995,0.9548610000000002,0.6979774355178839,5.7291620000000005,5.266201,28.64580000000001,6214.106388896152
2025-07-21 21:18:00,31.481479999999998,0.9548610000000002,0.7160559117662024,5.758102000000001,5.324071000000001,28.35650000000004,6214.106388896152
2025-07-21 21:21:00,30.96065,0.8101850000000006,0.7040645122702079,5.700232,5.497686999999999,28.93520000000001,6214.106388896152
2025-07-21 21:24:00,32.494215,0.8680560000000002,0.6797267161215047,5.7870420000000005,5.439816,29.22460000000001,6214.106388896152
2025-07-21 21:27:00,33.275465,0.78125,0.6749235119218348,5.729162,5.526622000000001,30.09250000000003,6214.106388896152
2025-07-21 21:33:00,30.70023,0.78125,0.6749235119218348,5.700227,5.497687000000001,28.067099999999982,6214.106388896152
2025-07-21 21:36:00,31.206595,0.78125,0.6749235119218348,5.729162,5.526622000000001,28.935299999999984,6214.106388896152
2025-07-21 21:39:00,35.60474,1.0127319999999997,0.7397219633553263,5.844912,5.35301,30.092600000000004,6214.106388896152
2025-07-21 21:42:00,31.712965,0.9259260000000005,0.738763851842748,5.844912000000001,5.497686,28.64590000000004,6214.106388896152
2025-07-21 21:51:00,31.467015,1.0127319999999997,0.7023460997044413,5.758102999999999,5.208331,28.645899999999983,6214.106388896152
2025-07-21 21:54:00,30.7147,0.8969899999999997,0.7092723014068081,5.613427000000001,5.266207,29.80329999999998,6214.106388896152
2025-07-21 21:57:00,31.48148,0.9259260000000005,0.7040681117793516,5.613422,5.208335999999999,28.93520000000001,6214.106388896152
2025-07-21 22:03:00,30.439815000000003,0.868055,0.7136281143751867,5.7291669999999995,5.439812000000001,29.224500000000035,6214.106388896152
2025-07-21 22:06:00,31.987845,1.0127319999999997,0.7578284521837562,5.787033,5.324071000000001,29.224499999999978,6214.106388896152
2025-07-21 22:18:00,31.987845,0.9837959999999999,0.727940873096853,5.8738470000000005,5.410881000000001,28.935199999999952,6214.106388896152
2025-07-21 22:36:00,30.7147,0.9548610000000002,0.7337741033056703,5.873842,5.468751,28.64580000000001,6214.106388896152
2025-07-21 22:48:00,39.192710000000005,0.26041699999999945,0.4945896755169412,4.803236999999999,5.381940000000001,30.67130000000003,6214.106388896152
2025-07-21 22:51:00,33.535875000000004,0.31828700000000065,0.547958116159253,5.208335000000001,5.758098,29.224500000000035,6214.106388896152
2025-07-21 22:54:00,32.769099999999995,0.8680560000000002,0.7301194278150756,5.7870420000000005,5.526616000000001,29.224500000000035,6214.106388896152
2025-07-21 23:03:00,30.454285,1.070602,0.7441199904036507,5.9895830000000005,5.410881,27.777800000000013,6214.106388896152
2025-07-21 23:12:00,32.523145,0.9548610000000002,0.7337741033056691,5.758102000000001,5.3530109999999995,27.488400000000013,6214.106388896152
2025-07-21 23:54:00,30.700235,0.6655089999999992,0.6361368680617101,5.555556,5.497687000000001,28.64580000000001,6214.106388896152
2025-07-22 01:54:00,30.7147,1.3310190000000004,0.7321352747605901,5.815974000000001,4.832175,28.64580000000001,6214.106388896152
2025-07-22 06:03:00,32.754625000000004,1.2442130000000002,0.7256422022134561,5.642364000000001,4.7743009999999995,28.93519999999998,6214.106388896152
2025-07-22 06:06:00,35.08391,1.0995369999999998,0.7159612084618036,5.642364000000001,4.976857000000001,29.224500000000006,6214.156388896152
2025-07-22 06:09:00,33.015045,1.0995369999999998,0.7159542203528415,5.584493999999999,4.918977,29.22460000000001,6214.206388896152
2025-07-22 06:12:00,31.987845,1.1574080000000002,0.8348918769288118,5.815974000000001,5.237266,29.803199999999975,6214.256388896152
2025-07-22 06:15:00,32.74016,1.1574080000000002,0.7777700100419412,6.221064,5.555555999999999,28.64580000000001,6214.306388896152
2025-07-22 06:18:00,35.08391,1.0995369999999998,0.7931502872814961,5.989584000000001,5.439817,29.513900000000007,6214.356388896153
2025-07-22 06:21:00,34.056715,1.186343,0.7687477496400178,5.9317139999999995,5.208331,29.22459999999998,6214.406388896153
2025-07-22 06:24:00,34.82349,1.0416670000000003,0.7514027129024812,5.700234,5.179397,29.224500000000035,6214.456388896153
2025-07-22 06:27:00,34.80903,1.1574080000000002,0.7578858102021833,5.700234,5.0057860000000005,29.51389999999998,6214.506388896153
2025-07-22 06:30:00,37.644675,1.070601,0.7441195982825825,5.787038000000001,5.208337,30.092600000000004,6214.556388896153
2025-07-22 06:33:00,35.315389999999994,0.9837959999999999,0.727940873096853,5.526622999999999,5.063656999999999,30.092600000000033,6214.6063888961535
2025-07-22 06:36:00,33.52141,1.0127310000000005,0.7212432800304694,5.468748,4.947917,29.80329999999998,6214.656388896154
2025-07-22 06:39:00,35.86516,1.157407,0.7166107459824649,5.353012999999999,4.600696,30.092599999999976,6214.706388896154
2025-07-22 06:42:00,34.56308,0.9837959999999999,0.7096611232540542,5.324073,4.832177,29.80329999999998,6214.756388896154
2025-07-22 06:45:00,32.769099999999995,0.9837959999999999,0.7096611232540542,5.353008,4.861111999999999,28.93520000000001,6214.806388896154
2025-07-22 06:48:00,37.41319,1.1284720000000004,0.7060768078707792,5.295138000000001,4.571756,29.513900000000035,6214.856388896154
2025-07-22 06:51:00,37.398725,1.1284720000000004,0.7267803000076112,5.208328,4.513885999999999,29.224499999999978,6214.906388896155
2025-07-22 06:54:00,39.192710000000005,1.070601,0.6847845554485585,5.208328,4.542827000000001,29.803200000000004,6214.956388896155
2025-07-22 06:57:00,35.60474,1.070601,0.7050602526206025,5.179398000000001,4.542827000000001,29.513800000000003,6215.006388896155
2025-07-22 07:00:00,35.098380000000006,1.0127309999999996,0.7023457081636233,5.150463,4.600692,29.224500000000035,6215.056388896155
2025-07-22 07:03:00,41.015625,1.0995369999999998,0.7554150873626734,5.237273,4.629626,30.67130000000003,6215.106388896155
2025-07-22 07:06:00,41.767939999999996,1.070602,0.7248204600164677,5.295138000000001,4.687495999999999,30.9606,6215.1563888961555
2025-07-22 07:09:00,41.52199,0.9548610000000002,0.6979711194142885,5.208338,4.745367,30.671299999999974,6215.206388896156
2025-07-22 07:12:00,41.015625,1.0995369999999998,0.7359249953456422,5.324073,4.687495999999999,29.80329999999998,6215.256388896156
2025-07-22 07:15:00,44.618055,1.0127309999999996,0.7397215579632727,5.526622999999999,5.0347219999999995,31.25,6215.306388896156
