Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-22 07:18:00,45.38484,1.1284720000000004,0.8047376397095798,5.700228000000001,5.121525999999999,30.960700000000003,6215.356388896156
2025-07-22 07:21:00,47.193285,1.2442130000000002,0.8694136798532719,6.221069,5.555555999999999,32.407399999999996,6215.406388896156
2025-07-22 07:24:00,53.616895,1.4467590000000001,0.8634064391428519,6.394673999999999,5.410875,34.14349999999999,6215.456388896157
2025-07-22 07:27:00,57.233795,1.2442130000000002,0.8106980049864375,6.163194,5.410881000000001,35.300899999999984,6215.506388896157
2025-07-22 07:30:00,61.11111,1.186343,0.8464814110506805,6.163194000000001,5.555551,36.45840000000001,6215.556388896157
2025-07-22 07:33:00,74.782985,1.3310180000000003,0.9032426714484058,6.539348,5.787039999999999,42.534700000000015,6215.606388896157
2025-07-22 07:36:00,82.74016499999999,1.2442129999999993,0.9248828379399369,6.452543,5.87384,48.032399999999996,6215.656388896157
2025-07-22 07:39:00,57.465275,0.8391200000000003,,6.336808,6.3368079999999996,35.01159999999999,6215.7063888961575
2025-07-22 07:42:00,63.151039999999995,1.0416660000000002,0.9675268666782143,6.886577,6.741901,37.037000000000035,6215.756388896158
2025-07-22 07:45:00,68.30150499999999,1.070602,1.0560659033611912,7.667828,7.638886,38.48380000000003,6215.806388896158
2025-07-22 07:48:00,72.178815,0.8969909999999999,0.9948322711022168,7.609952,7.812500999999999,40.50919999999999,6215.856388896158
2025-07-22 07:51:00,73.46643499999999,0.9259260000000005,1.1544654184957712,7.899304000000001,8.391207999999999,43.69210000000001,6215.906388896158
2025-07-22 07:54:00,82.711225,1.5914349999999997,1.2803601387217778,8.825233999999998,8.246529,45.7175,6215.956388896158
2025-07-22 07:57:00,90.72627,1.186343,1.271177067400501,8.478007999999999,8.651625,50.636600000000016,6216.006388896159
2025-07-22 08:00:00,94.024885,1.157407,1.2967083386986462,8.651622999999999,8.940976,51.50460000000001,6216.056388896159
2025-07-22 08:03:00,96.368635,1.1284719999999995,1.3467200011605094,8.680553,9.143521,50.63659999999999,6216.106388896159
2025-07-22 08:06:00,92.24537000000001,0.8969899999999997,1.25892890219268,8.420143,9.230322999999999,52.37270000000001,6216.156388896159
2025-07-22 08:09:00,92.24537000000001,1.0127309999999996,1.2678118436717563,8.535883,9.085652,50.34719999999999,6216.206388896159
2025-07-22 08:12:00,98.24942,1.157407,1.2696343991370598,8.709493,8.940976,48.90039999999999,6216.2563888961595
2025-07-22 08:15:00,94.53125,0.868055,1.2523396844033252,8.333338000000001,9.201393,52.66209999999998,6216.30638889616
2025-07-22 08:18:00,94.024885,0.6944439999999998,1.1693052473297993,7.870366000000001,8.998842,53.530100000000004,6216.35638889616
2025-07-22 08:21:00,100.0,0.5497689999999995,1.092147211522319,7.49421,8.854171000000001,58.15969999999999,6216.40638889616
2025-07-22 08:24:00,100.0,0.49189799999999995,1.1025197164279457,7.378475000000001,8.969907000000001,57.29160000000002,6216.45638889616
2025-07-22 08:27:00,83.217595,0.6655089999999992,1.2115469733070878,8.101853,9.432874000000002,50.34719999999999,6216.50638889616
2025-07-22 08:30:00,76.273145,1.0127310000000005,1.255188533127659,8.680559,9.201388,45.717600000000004,6216.556388896161
2025-07-22 08:33:00,81.92998,0.8680560000000002,1.1694170609616126,8.217597,8.883101,48.032399999999996,6216.606388896161
2025-07-22 08:36:00,76.28761499999999,1.0127310000000005,1.2678118436717571,8.651619,9.201388,46.875,6216.656388896161
2025-07-22 08:39:00,76.533565,1.157407,1.2421930975947748,8.796294,8.969907000000001,45.42830000000001,6216.706388896161
2025-07-22 08:42:00,74.73957999999999,1.1284720000000004,1.2676479934552638,8.825234000000002,9.114581999999999,45.428200000000004,6216.756388896161
2025-07-22 08:45:00,77.054395,1.1574080000000002,1.2696349309612196,8.767364,8.998846,44.84949999999998,6216.8063888961615
2025-07-22 08:48:00,74.4647,1.157407,1.2696343991370598,8.767359,8.998842,44.84960000000001,6216.856388896162
2025-07-22 08:51:00,74.69618,1.3020829999999997,1.330807822582322,8.96991,9.027777,43.98150000000001,6216.906388896162
2025-07-22 08:54:00,71.3831,1.186343,1.2433148245028574,8.912040000000001,9.027777,43.40280000000001,6216.956388896162
2025-07-22 08:57:00,74.493635,1.2442130000000002,1.272933214358375,8.825229,8.883106,44.84949999999998,6217.006388896162
2025-07-22 09:00:00,73.45197,1.2442130000000002,1.2729282892775737,8.854169,8.912036,43.11349999999999,6217.056388896162
2025-07-22 09:03:00,74.72512,1.3020829999999997,1.3020874999888148,8.969904,8.969911,43.69210000000001,6217.106388896163
2025-07-22 09:06:00,76.54803,1.2152769999999995,1.2722721592477522,8.940974,9.056717,45.42820000000003,6217.156388896163
2025-07-22 09:09:00,78.081595,1.273148,1.3018706252622663,8.940969,8.998840999999999,45.1388,6217.206388896163
2025-07-22 09:12:00,78.83391499999999,1.1574080000000002,1.2559592714019774,8.825234,9.027776,46.2963,6217.256388896163
2025-07-22 09:15:00,80.150465,1.0416659999999993,1.2589939031789583,8.709493,9.172457,47.74310000000003,6217.306388896163
2025-07-22 09:18:00,80.39641499999999,1.0416659999999993,1.2331442792222276,8.796293,9.201387,46.875,6217.3563888961635
2025-07-22 09:21:00,83.52141499999999,0.9548610000000002,1.2214527730830282,8.535877,9.114586,49.18980000000002,6217.406388896164
2025-07-22 09:24:00,82.46528,0.8680560000000002,1.2053358061975112,8.391203,9.143517,48.61109999999999,6217.456388896164
2025-07-22 09:27:00,78.587965,1.157407,1.323436608104076,8.883104,9.230326999999999,45.71760000000003,6217.506388896164
2025-07-22 09:30:00,75.506365,1.157407,1.283218220167906,8.969904,9.230326999999999,45.42829999999998,6217.556388896164
2025-07-22 09:33:00,73.36516,1.2442130000000002,1.2871296649181707,9.05671,9.143517,43.98149999999998,6217.606388896164
2025-07-22 09:36:00,72.14988,1.3888889999999998,1.3450237459407894,9.201386,9.114587,45.13889999999998,6217.656388896165
2025-07-22 09:39:00,73.17707999999999,1.3888889999999998,1.3001542463257565,9.17245,8.998840999999999,44.27079999999995,6217.706388896165
2025-07-22 09:42:00,75.52082999999999,1.3020829999999997,1.3164994968637367,8.969904,8.998840999999999,45.13889999999998,6217.756388896165
2025-07-22 09:45:00,77.329285,1.2442130000000002,1.2729282892775737,8.940974,8.998840999999999,46.29630000000003,6217.806388896165
2025-07-22 09:48:00,79.644095,1.1574080000000002,1.2832140775281462,8.767364,9.027776,46.296299999999974,6217.856388896165
2025-07-22 09:51:00,75.78125,1.2442130000000002,1.2871296649181707,9.05671,9.143517,46.29630000000003,6217.9063888961655
2025-07-22 09:54:00,74.47917000000001,1.2442129999999993,1.2871296649181707,9.02778,9.114587,43.69209999999998,6217.956388896166
2025-07-22 09:57:00,77.054395,1.2442130000000002,1.2871296649181736,8.912039,8.998846,44.84959999999998,6218.006388896166
2025-07-22 10:00:00,78.06712999999999,1.157407,1.2696343991370598,8.796294,9.027777,46.5857,6218.056388896166
2025-07-22 10:03:00,77.835645,1.2152780000000005,1.2862592873427465,8.825234000000002,8.969906,45.717600000000004,6218.106388896166
2025-07-22 10:06:00,79.36921000000001,1.070602,1.2360948986228355,8.622688,8.969906,46.585699999999974,6218.156388896166
2025-07-22 10:09:00,82.711225,1.0127319999999997,1.2168737048903193,8.449072999999999,8.883101,48.032399999999996,6218.206388896167
2025-07-22 10:12:00,80.381945,0.9837959999999999,1.2258281047093742,8.478007999999999,8.998842,47.1644,6218.256388896167
2025-07-22 10:15:00,79.09433,0.9548610000000002,1.2089846293216349,8.478007999999999,9.027777,45.13889999999998,6218.306388896167
2025-07-22 10:18:00,77.03993,1.0416670000000003,1.233144838781828,8.709494,9.114587,46.875,6218.356388896167
2025-07-22 10:21:00,77.300345,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,46.00690000000003,6218.406388896167
2025-07-22 10:24:00,80.65683,1.1284719999999995,1.2541791309458115,8.767363,9.027781000000001,45.42830000000001,6218.4563888961675
2025-07-22 10:27:00,78.081595,1.2152779999999996,1.3276583930916581,8.998840000000001,9.230322000000001,45.71750000000003,6218.506388896168
2025-07-22 10:30:00,77.56076,1.1863419999999998,1.2986454890798966,8.998843999999998,9.230322000000001,47.1644,6218.556388896168
2025-07-22 10:33:00,79.34028,1.3020829999999997,1.3164994968637396,8.998843999999998,9.027781000000001,47.45379999999997,6218.606388896168
2025-07-22 10:36:00,79.62962999999999,1.2442130000000002,1.329133154922844,8.940969,9.114586,46.29630000000003,6218.656388896168
2025-07-22 10:39:00,79.644095,1.1863419999999998,1.3122481225021212,8.854169,9.114587,46.87499999999997,6218.706388896168
2025-07-22 10:42:00,80.65683,1.2152780000000005,1.2862641050333437,8.912034000000002,9.056716,46.0069,6218.756388896169
2025-07-22 10:45:00,82.45080999999999,1.0127309999999996,1.2424953285535019,8.622688,9.114587,48.321799999999996,6218.806388896169
2025-07-22 10:48:00,81.42361,1.157407,1.3101167205518587,8.796294,9.114587,47.1644,6218.856388896169
2025-07-22 10:51:00,80.65683,1.070602,1.2492576367937454,8.738424,9.114581999999999,47.45380000000003,6218.906388896169
2025-07-22 10:54:00,78.83391,1.0995370000000007,1.26521854187138,8.767364,9.114587,46.0069,6218.956388896169
2025-07-22 10:57:00,77.82118,1.1863419999999998,1.2986502047781983,8.825229,9.056717,46.29619999999997,6219.0063888961695
2025-07-22 11:00:00,78.32755,1.070602,1.2360948986228355,8.709494,9.056712000000001,46.875099999999975,6219.05638889617
2025-07-22 11:03:00,78.327545,1.0995369999999998,1.2519436330720686,8.651622999999999,8.969906,45.71760000000003,6219.10638889617
2025-07-22 11:06:00,77.56076,1.0416670000000003,1.2718042111040502,8.622684,9.114587,46.5856,6219.15638889617
2025-07-22 11:09:00,77.589695,1.0995369999999998,1.265218541871379,8.680553,9.027776,46.87500000000003,6219.20638889617
2025-07-22 11:12:00,77.300345,1.157407,1.2696343991370598,8.825234000000002,9.056717,45.13889999999998,6219.25638889617
2025-07-22 11:15:00,79.108795,1.1574080000000002,1.2559640131173408,8.854164,9.056716,46.875,6219.306388896171
2025-07-22 11:18:00,78.081595,1.1863419999999998,1.2849574623659663,8.912039,9.114587,46.2963,6219.356388896171
2025-07-22 11:21:00,78.327545,1.157407,1.2559634851189612,8.912034000000002,9.114587,46.58560000000003,6219.406388896171
2025-07-22 11:24:00,81.409145,1.1574080000000002,1.2696349309612196,8.883104,9.114586,46.58559999999997,6219.456388896171
2025-07-22 11:27:00,80.91724500000001,1.0127309999999996,1.2551929077300643,8.622683,9.143522,46.875,6219.506388896171
2025-07-22 11:30:00,81.43808,1.0416659999999993,1.2845336837478936,8.564813,9.085647,47.164300000000026,6219.5563888961715
2025-07-22 11:33:00,78.081595,1.0416670000000003,1.284534258770783,8.622684,9.143517,47.4537,6219.606388896172
2025-07-22 11:36:00,74.725115,1.0127309999999996,1.2424953285535019,8.564813,9.056712000000001,44.27080000000001,6219.656388896172
2025-07-22 11:39:00,74.233215,0.9548609999999993,1.196446536785179,8.506943,9.027782,45.13889999999998,6219.706388896172
2025-07-22 11:42:00,66.73900499999999,0.9259250000000003,1.1670372863501943,8.506948,9.027783,41.377399999999966,6219.756388896172
2025-07-22 11:45:00,61.34259,1.070602,1.1552336735205384,8.449074,8.622682000000001,39.0625,6219.806388896172
2025-07-22 11:48:00,59.534144999999995,1.0416670000000003,1.1124370420548282,8.159724,8.304397,39.0625,6219.856388896173
2025-07-22 11:51:00,57.74016,1.0127309999999996,1.0834620146466305,7.986113,8.130792,37.615800000000036,6219.906388896173
2025-07-22 11:54:00,58.246525,1.1574080000000002,1.1134462001302592,8.246524,8.159726,37.326400000000035,6219.956388896173
2025-07-22 11:57:00,59.013310000000004,1.0416660000000002,1.11243651965621,8.130788,8.275462000000001,36.16899999999998,6220.006388896173
2025-07-22 12:00:00,58.232060000000004,1.0127309999999996,1.0834620146466305,8.217592999999999,8.362272,37.615700000000004,6220.056388896173
2025-07-22 12:03:00,56.944445,1.0416660000000002,1.09852292383706,8.217588000000001,8.333331999999999,36.747600000000034,6220.1063888961735
2025-07-22 12:06:00,59.56308,1.0995369999999998,1.1282271253665335,8.246528000000001,8.304400999999999,38.19439999999997,6220.156388896174
2025-07-22 12:09:00,58.246525000000005,1.0416659999999993,1.0985229238370602,8.217592999999999,8.333337,37.3263,6220.206388896174
2025-07-22 12:12:00,56.698494999999994,1.0995369999999998,1.1282271253665355,8.333333,8.391206,37.03699999999998,6220.256388896174
2025-07-22 12:15:00,59.54861,1.0995369999999998,1.1703846088042151,8.420143,8.564816,37.905100000000004,6220.306388896174
2025-07-22 12:18:00,57.74016,1.0416670000000003,1.1399421184227825,8.535884,8.738427,37.32639999999998,6220.356388896174
2025-07-22 12:21:00,57.465275000000005,1.0995369999999998,1.1703846088042138,8.593754,8.738427,37.037000000000035,6220.406388896175
2025-07-22 12:24:00,57.49421,1.2442130000000002,1.2002843017350875,8.796299,8.709486,36.45830000000001,6220.456388896175
2025-07-22 12:27:00,57.49421,1.0995369999999998,1.1423899185369466,8.564814,8.651617,37.037000000000035,6220.506388896175
2025-07-22 12:30:00,59.54861,1.2152780000000005,1.1861097370166194,8.680554,8.622686,37.3263,6220.556388896175
2025-07-22 12:33:00,59.53414,1.070602,1.0992831564874896,8.564814,8.622682000000001,37.3263,6220.606388896175
2025-07-22 12:36:00,59.54861,1.1574080000000002,1.1574049999937255,8.593754,8.593746,37.037000000000035,6220.6563888961755
2025-07-22 12:39:00,59.53414,1.157407,1.1861091962540984,8.535878,8.593751000000001,36.74770000000001,6220.706388896176
2025-07-22 12:42:00,61.83449,1.0416659999999993,1.1399415874460783,8.478012999999999,8.680557,37.03709999999995,6220.756388896176
2025-07-22 12:45:00,59.534144999999995,1.070601,1.155233147503858,8.564818,8.738427,37.32649999999995,6220.806388896176
2025-07-22 12:48:00,60.04051,1.0995369999999998,1.156444314022041,8.564814,8.680557,37.615700000000004,6220.856388896176
2025-07-22 12:51:00,58.246525,1.1284720000000004,1.15716585293023,8.622684,8.680551999999999,36.16900000000004,6220.906388896176
2025-07-22 12:54:00,57.711225,1.1284720000000004,1.1713409378030815,8.651619,8.738427,37.32639999999998,6220.956388896177
2025-07-22 12:57:00,59.28819,1.2731480000000008,1.1993559801405587,8.767364,8.622685999999998,38.194500000000005,6221.006388896177
2025-07-22 13:00:00,60.836225,1.0995369999999998,1.184219452888723,8.593754,8.767357,37.615700000000004,6221.056388896177
2025-07-22 13:03:00,59.534144999999995,1.070601,1.127481597360717,8.506948,8.622687,37.615700000000004,6221.106388896177
2025-07-22 13:06:00,61.863425,1.1284720000000004,1.15716585293023,8.564818,8.622686,36.74770000000001,6221.156388896177
2025-07-22 13:09:00,65.480325,1.1863420000000007,1.1718174733715812,8.709488,8.680556,39.0625,6221.2063888961775
2025-07-22 13:12:00,68.30150499999999,1.1574080000000002,1.2283253741028324,8.709494,8.854166,40.509199999999964,6221.256388896178
2025-07-22 13:15:00,73.683445,1.2152770000000004,1.2722721592477537,9.143518,9.259261,42.82400000000001,6221.306388896178
2025-07-22 13:18:00,76.533565,1.2442130000000002,1.3566628333489283,9.172454000000002,9.403931,43.69210000000004,6221.356388896178
2025-07-22 13:21:00,78.60243,1.1863419999999998,1.3525320820894862,9.259259,9.606477,45.42829999999998,6221.406388896178
2025-07-22 13:24:00,78.081595,1.1863419999999998,1.3391842827722658,9.317134,9.635411999999999,46.5857,6221.456388896178
2025-07-22 13:27:00,78.587965,1.2442130000000002,1.3291331549228438,9.230319,9.403936,46.296299999999974,6221.506388896179
2025-07-22 13:30:00,80.65683,1.2152780000000005,1.3412790289861973,9.085644000000002,9.346066,46.875,6221.556388896179
2025-07-22 13:33:00,81.66955999999999,1.070601,1.3010907436872607,8.883098,9.374997,46.875,6221.606388896179
2025-07-22 13:36:00,79.644095,1.0995369999999998,1.2784091700956621,8.854164,9.230327,45.42829999999998,6221.656388896179
2025-07-22 13:39:00,78.83391499999999,1.0995369999999998,1.2519436330720686,8.883104,9.201387,45.42820000000003,6221.706388896179
2025-07-22 13:42:00,78.587965,1.157407,1.2967083386986455,8.912034000000002,9.201387,47.16440000000003,6221.7563888961795
2025-07-22 13:45:00,77.314815,1.157407,1.2559634851189612,8.940969,9.143522,46.29630000000003,6221.80638889618
2025-07-22 13:48:00,76.808445,1.1284720000000004,1.2810335679054117,8.738428,9.056716,45.138900000000035,6221.85638889618
2025-07-22 13:51:00,77.30035000000001,1.0127309999999996,1.229721330851587,8.622688,9.085647,44.84949999999998,6221.90638889618
2025-07-22 13:54:00,76.30207999999999,0.9548610000000002,1.2089846293216349,8.478007999999999,9.027777,44.849500000000035,6221.95638889618
2025-07-22 13:57:00,75.24595,1.0416659999999993,1.2331442792222276,8.622683,9.027777,43.402799999999985,6222.00638889618
2025-07-22 14:00:00,73.69792000000001,1.0416660000000002,1.2200998101496714,8.593748,8.969912,43.98149999999998,6222.056388896181
2025-07-22 14:03:00,70.60185,1.070602,1.209518806285,8.680554,8.969912,43.69219999999996,6222.106388896181
2025-07-22 14:06:00,73.987265,1.070602,1.2492576367937454,8.593748000000001,8.969906,43.69209999999998,6222.156388896181
2025-07-22 14:09:00,75.506365,1.1284719999999995,1.2269618638082316,8.651622999999999,8.854171000000001,44.56020000000001,6222.206388896181
2025-07-22 14:12:00,74.493635,1.0995369999999998,1.2251352183410735,8.709494,8.969907000000001,44.56020000000001,6222.256388896181
2025-07-22 14:15:00,75.0,1.1574080000000002,1.2559592714019774,8.825234,9.027776,43.98149999999998,6222.3063888961815
2025-07-22 14:18:00,72.14988,1.2152779999999996,1.2722726747611355,8.969909999999999,9.085652,45.138900000000035,6222.356388896182
2025-07-22 14:21:00,74.233215,1.1284720000000004,1.2676526337777991,8.709488,8.998846,44.27080000000001,6222.406388896182
2025-07-22 14:24:00,74.739585,1.070602,1.2360948986228355,8.709494,9.056712000000001,44.84949999999998,6222.456388896182
2025-07-22 14:27:00,73.943865,1.157407,1.2421930975947748,8.796294,8.969907000000001,44.84960000000001,6222.506388896182
2025-07-22 14:30:00,72.42476500000001,1.0416660000000002,1.1937454562612295,8.680558,8.998842,44.27089999999998,6222.556388896182
2025-07-22 14:33:00,73.206015,1.070602,1.2360948986228355,8.709494,9.056712000000001,43.40270000000001,6222.606388896183
2025-07-22 14:36:00,71.35417000000001,1.0127309999999996,1.2039395310145997,8.535883,8.940971999999999,43.40280000000001,6222.656388896183
2025-07-22 14:39:00,73.162615,1.070602,1.2228510218893553,8.535878,8.854166,43.98139999999998,6222.706388896183
2025-07-22 14:42:00,72.178815,0.9837959999999999,1.1876246842143723,8.478007999999999,8.912042,43.69210000000001,6222.756388896183
2025-07-22 14:45:00,71.90393499999999,0.9837959999999999,1.2004367480229732,8.449078,8.912042,44.56019999999998,6222.806388896183
2025-07-22 14:48:00,70.60185,1.0416659999999993,1.2200952867045423,8.535883,8.912037,43.40270000000004,6222.8563888961835
2025-07-22 14:51:00,72.14988,1.0416660000000002,1.1937454562612295,8.680558,8.998842,41.95599999999999,6222.906388896184
2025-07-22 14:54:00,73.17707999999999,1.070601,1.2228504755322958,8.593748,8.912037,43.113399999999984,6222.956388896184
2025-07-22 14:57:00,75.506365,1.0995369999999998,1.2251352183410722,8.767363,9.027776,44.27080000000001,6223.006388896184
2025-07-22 15:00:00,75.260415,1.1284720000000004,1.2541791309458115,8.738428,8.998846,43.40270000000001,6223.056388896184
2025-07-22 15:03:00,74.21875,1.0416659999999993,1.193745456261229,8.651622999999999,8.969907000000001,44.27090000000001,6223.106388896184
2025-07-22 15:06:00,74.493635,1.0416660000000002,1.20696624813155,8.593748,8.940971999999999,43.69210000000004,6223.156388896185
2025-07-22 15:09:00,73.191555,1.070601,1.209518263909068,8.651618000000001,8.940977,43.98149999999998,6223.206388896185
2025-07-22 15:12:00,72.670715,1.1284720000000004,1.2406196292449738,8.651618000000001,8.883106,43.402799999999985,6223.256388896185
2025-07-22 15:15:00,73.683445,1.0995369999999998,1.2115962178811184,8.709494,8.940977,44.27079999999998,6223.306388896185
2025-07-22 15:18:00,72.93113,1.0416659999999993,1.2069662481315495,8.535883,8.883107,44.849500000000035,6223.356388896185
2025-07-22 15:21:00,72.91667000000001,1.0416659999999993,1.2069662481315495,8.622683,8.969907000000001,43.40280000000001,6223.4063888961855
2025-07-22 15:24:00,71.875,0.9548610000000002,1.183827664658872,8.535878,9.027777,43.11340000000001,6223.456388896186
2025-07-22 15:27:00,73.206015,1.070601,1.236094348324834,8.680558,9.027777,43.40280000000001,6223.506388896186
2025-07-22 15:30:00,72.931135,1.1284720000000004,1.2406196292449738,8.651618000000001,8.883106,43.40280000000001,6223.556388896186
2025-07-22 15:33:00,70.862265,1.0416660000000002,1.20696624813155,8.564818,8.912042,42.534700000000015,6223.606388896186
2025-07-22 15:36:00,70.34143499999999,1.0416660000000002,1.2200998101496714,8.593748,8.969912,42.534700000000015,6223.656388896186
2025-07-22 15:39:00,71.368635,1.0995369999999998,1.2519482349656568,8.564813,8.883106,42.82400000000001,6223.706388896187
2025-07-22 15:42:00,70.35589999999999,1.0416659999999993,1.1937500399873424,8.622683,8.940977,42.24540000000002,6223.756388896187
2025-07-22 15:45:00,71.643515,1.0995369999999998,1.2251352183410735,8.651622999999999,8.912036,42.82400000000001,6223.806388896187
2025-07-22 15:48:00,69.84953999999999,1.0416660000000002,1.2200998101496714,8.593748,8.969912,41.66660000000002,6223.856388896187
2025-07-22 15:51:00,70.34143499999999,1.070601,1.1960902470786874,8.651618000000001,8.912037,42.823999999999984,6223.906388896187
2025-07-22 15:54:00,68.85127499999999,1.0416659999999993,1.180439276413522,8.651622999999999,8.940977,41.95599999999999,6223.9563888961875
2025-07-22 15:57:00,68.83681,1.0416659999999993,1.1804392764135205,8.622683,8.912037,41.66670000000002,6224.006388896188
2025-07-22 16:00:00,71.3831,1.0995369999999998,1.2385865052118692,8.535878,8.825230999999999,42.823999999999984,6224.056388896188
2025-07-22 16:03:00,71.64352,1.0995369999999998,1.211596217881117,8.622683,8.854166,43.11340000000001,6224.106388896188
2025-07-22 16:06:00,70.35589999999999,1.0127309999999996,1.17782390163257,8.651622999999999,8.998842,41.08789999999999,6224.156388896188
2025-07-22 16:09:00,70.616315,1.0416659999999993,1.2331442792222276,8.709493,9.114587,41.66669999999999,6224.206388896188
2025-07-22 16:12:00,69.58912000000001,1.070601,1.2095136398782882,8.738428,9.027777,42.24530000000004,6224.256388896189
2025-07-22 16:15:00,71.368635,1.2152780000000005,1.2581809998842952,8.825234000000002,8.912036,43.40279999999996,6224.306388896189
2025-07-22 16:18:00,69.053815,1.0995370000000007,1.2115962178811182,8.767364,8.998847,41.95599999999996,6224.356388896189
2025-07-22 16:21:00,70.09549,1.0995369999999998,1.2251352183410722,8.767364,9.027777,42.53470000000004,6224.406388896189
2025-07-22 16:24:00,70.630785,1.1284720000000004,1.2541791309458115,8.738428,8.998846,43.40279999999996,6224.456388896189
2025-07-22 16:27:00,71.629055,1.0995369999999998,1.2115962178811184,8.738424,8.969907000000001,43.11340000000001,6224.5063888961895
2025-07-22 16:30:00,70.095485,1.1284720000000004,1.2269618638082307,8.738424000000002,8.940971999999999,42.53469999999999,6224.55638889619
2025-07-22 16:33:00,68.77893499999999,1.0995370000000007,1.238586505211869,8.738424000000002,9.027777,42.24539999999999,6224.60638889619
2025-07-22 16:36:00,69.84953999999999,1.186343,1.2292366932364596,8.767364,8.854171000000001,40.79860000000002,6224.65638889619
2025-07-22 16:39:00,71.122685,1.070601,1.2095182639090685,8.593748,8.883107,42.82409999999999,6224.70638889619
2025-07-22 16:42:00,70.60185,1.0416659999999993,1.1804346610911702,8.535883,8.825227,44.27089999999998,6224.75638889619
2025-07-22 16:45:00,69.589125,1.070601,1.2228504755322958,8.593748,8.912037,41.66659999999996,6224.806388896191
2025-07-22 16:48:00,70.37037000000001,1.1284720000000004,1.2541791309458115,8.593748,8.854166,41.087999999999965,6224.856388896191
2025-07-22 16:51:00,68.055555,1.0995370000000007,1.2251398821239492,8.680554,8.940977,41.95600000000002,6224.906388896191
2025-07-22 16:54:00,69.082755,1.2152780000000005,1.2296932357324093,8.796294,8.825236,42.53479999999996,6224.956388896191
2025-07-22 16:57:00,66.99942,1.157407,1.2559634851189634,8.709489,8.912042,41.37729999999999,6225.006388896191
2025-07-22 17:00:00,68.80787000000001,1.2442130000000002,1.2442175000066256,8.825229,8.825236,41.66669999999999,6225.0563888961915
2025-07-22 17:03:00,67.25984,1.1284720000000004,1.2132122242849903,8.767359,8.940977,42.53469999999999,6225.106388896192
2025-07-22 17:06:00,69.3287,1.1574080000000002,1.228330183443532,8.680554,8.825236,43.98140000000001,6225.156388896192
2025-07-22 17:09:00,67.520255,1.0416670000000003,1.1670361236171034,8.622684,8.883097,40.21980000000002,6225.206388896192
2025-07-22 17:12:00,67.7662,1.157407,1.228329663220229,8.738424000000002,8.883107,41.087999999999965,6225.256388896192
2025-07-22 17:15:00,67.795135,1.157407,1.1861042765855576,8.767364,8.825227,41.087999999999994,6225.306388896192
2025-07-22 17:18:00,70.862265,1.070602,1.196090785430545,8.478007999999999,8.738426,41.087999999999994,6225.356388896193
2025-07-22 17:21:00,69.05382,1.0127309999999996,1.1646366165806636,8.506943,8.825232,41.95599999999999,6225.406388896193
2025-07-22 17:24:00,69.314235,1.0127309999999996,1.1646366165806636,8.478007999999999,8.796297000000001,41.087999999999994,6225.456388896193
2025-07-22 17:27:00,66.493055,0.8680559999999993,1.145130469686733,8.304397999999999,8.912032,39.64119999999997,6225.506388896193
2025-07-22 17:30:00,60.56134,0.8969899999999997,1.125075667427069,8.275463,8.767363,39.641200000000026,6225.556388896193
2025-07-22 17:33:00,53.87731,0.9259250000000003,1.0772431036649341,8.130788,8.449072999999999,35.87959999999998,6225.6063888961935
2025-07-22 17:36:00,52.068865,1.070601,1.056070453878358,8.246528,8.217597,34.43290000000002,6225.656388896194
2025-07-22 17:39:00,53.862845,1.0416660000000002,1.0985229238370622,8.159718,8.275462000000001,34.72219999999999,6225.706388896194
2025-07-22 17:45:00,50.520835000000005,1.0995369999999998,1.1139418763647653,8.275464,8.304397,33.275499999999965,6225.806388896194
2025-07-22 17:48:00,50.79572,1.1574080000000002,1.0834605346918549,8.478014,8.333336,33.85419999999999,6225.856388896194
2025-07-22 17:51:00,52.314814999999996,1.070602,1.0992831564874896,8.449074,8.506941999999999,33.564899999999966,6225.906388896195
2025-07-22 17:54:00,48.72685,1.0416660000000002,1.0703432396696493,8.420138,8.478012,33.27550000000002,6225.956388896195
2025-07-22 17:57:00,48.74132,1.157407,1.1428784450218061,8.478014000000002,8.449077,33.85419999999999,6226.006388896195
2025-07-22 18:00:00,48.987269999999995,1.1863419999999998,1.1124343432819301,8.622689,8.478007,33.275499999999965,6226.056388896195
2025-07-22 18:03:00,47.17882,1.0416670000000003,1.0985186129373483,8.420144,8.535877,32.407399999999996,6226.106388896195
2025-07-22 18:06:00,46.67245,1.0127309999999996,1.0555416274298122,8.246528000000001,8.333337,32.696699999999964,6226.1563888961955
2025-07-22 18:18:00,44.64699,5.150463,1.5855885215583936,8.969903,4.050929999999999,31.53929999999997,6226.1563888961955
2025-07-22 18:21:00,43.070025,1.0127309999999996,0.9536912495074993,7.609952999999999,7.494212,30.67130000000003,6226.206388896196
2025-07-22 18:24:00,42.79514,1.0127309999999996,0.9385388772058643,7.349532999999999,7.204861999999999,31.828700000000026,6226.256388896196
2025-07-22 18:27:00,42.549189999999996,1.0995369999999998,0.9313475764457616,7.175922999999999,6.857635999999999,30.382000000000005,6226.306388896196
2025-07-22 18:30:00,39.438655,0.9259250000000003,0.8966772320054541,7.060188,7.002313,30.671299999999974,6226.356388896196
2025-07-22 18:33:00,34.54861,1.0127310000000005,0.9076930306675774,7.146994,6.944443000000001,29.80329999999998,6226.406388896196
2025-07-22 18:36:00,37.12384,1.1574080000000002,0.9234577175844993,7.146993999999999,6.712966,30.092600000000004,6226.456388896197
2025-07-22 18:39:00,35.32986,0.9548609999999993,0.8177520224768223,6.684028,6.4236070000000005,30.092600000000004,6226.506388896197
2025-07-22 18:42:00,35.575810000000004,0.7523150000000003,0.7666925015065419,6.163192,6.192126999999999,30.092600000000004,6226.556388896197
2025-07-22 18:45:00,35.575810000000004,0.9259259999999996,0.7885653393502136,6.336803000000001,6.076387,30.381899999999973,6226.606388896197
2025-07-22 18:48:00,37.398725,0.9837959999999999,0.8469266888023911,6.3657379999999995,6.105322,30.092600000000004,6226.656388896197
2025-07-22 18:51:00,37.90509,1.0995369999999998,0.8470785939139333,6.452543,5.989585999999999,30.092499999999973,6226.7063888961975
2025-07-22 18:54:00,33.246525,0.9837959999999999,0.7976272995852324,6.307872999999999,5.960647,29.513900000000035,6226.756388896198
2025-07-22 18:57:00,34.85243,1.0416659999999993,0.7876423643668514,6.336803,5.873847,29.513900000000035,6226.806388896198
2025-07-22 19:00:00,34.30266,0.9548610000000002,0.7849910438110161,6.163198,5.844906999999999,29.513800000000003,6226.856388896198
2025-07-22 19:03:00,33.796295,1.070602,0.8173864088559347,6.134258,5.671296,28.935299999999984,6226.906388896198
2025-07-22 19:06:00,34.54861,0.9548610000000002,0.768211812682128,6.047458,5.700227,29.80329999999998,6226.956388896198
2025-07-22 19:09:00,35.329854999999995,1.0995369999999998,0.8114502528639265,6.105323,5.584486,29.513800000000003,6227.006388896199
2025-07-22 19:12:00,31.7419,1.0416660000000002,0.8052469492047772,6.105328,5.671292,28.067099999999982,6227.056388896199
2025-07-22 19:15:00,33.78183,1.157407,0.8162310350636781,6.105328,5.497681000000001,28.35650000000004,6227.106388896199
2025-07-22 19:18:00,34.881370000000004,1.0127309999999996,0.7755802976621142,6.018523,5.584492,29.51389999999998,6227.156388896199
2025-07-22 19:21:00,34.30266,1.0416660000000002,0.7514023108925606,6.047458000000001,5.526622000000001,28.64580000000001,6227.206388896199
2025-07-22 19:24:00,34.30266,1.3020830000000005,0.8114693266946176,6.221069,5.381946,29.224500000000035,6227.2563888961995
2025-07-22 19:27:00,31.987845,1.2442129999999993,0.8306787206836992,6.2789399999999995,5.555557,28.64580000000001,6227.3063888962
2025-07-22 19:30:00,33.796295,1.3020829999999997,0.8526210257626975,6.250004,5.468751,28.645899999999983,6227.3563888962
2025-07-22 19:33:00,33.796295,1.2442130000000002,0.8306787206836995,6.221069,5.497686,27.777800000000013,6227.4063888962
2025-07-22 19:36:00,34.56308,1.157407,0.7777696267038997,6.1921289999999996,5.526622000000001,29.224499999999978,6227.4563888962
2025-07-22 19:39:00,32.494209999999995,1.2442129999999993,0.8306787206836992,6.2789399999999995,5.555557,29.224499999999978,6227.5063888962
2025-07-22 19:48:00,30.931714999999997,1.157407,0.7777696267038997,6.221063999999999,5.555557,28.64580000000001,6227.5063888962
2025-07-22 19:51:00,32.494215,1.273148,0.8008929796160932,6.1631990000000005,5.3530109999999995,28.93520000000001,6227.5063888962
2025-07-22 19:57:00,30.96065,1.2152780000000005,0.7795345590840876,6.134264000000001,5.381945999999999,27.488400000000013,6227.5063888962
2025-07-22 20:00:00,32.233795,1.070602,0.7814720962250652,6.018514,5.497682,28.64579999999995,6227.5063888962
2025-07-22 20:03:00,33.535875000000004,1.070601,0.7629871766106341,6.047458000000001,5.497687000000001,28.067199999999957,6227.5063888962
2025-07-22 20:06:00,31.481479999999998,1.186343,0.8084404390669152,6.163194000000001,5.497681000000001,27.777800000000013,6227.5063888962
2025-07-22 20:12:00,34.317125000000004,1.3020839999999998,0.8114696910691097,6.249999999999999,5.410876,29.224499999999978,6227.5063888962
2025-07-22 20:15:00,31.467015000000004,1.1863419999999998,0.8084400521106477,6.221069,5.555557,28.067099999999982,6227.5063888962
2025-07-22 20:18:00,32.7691,1.0127309999999996,0.7578280401732906,5.9317079999999995,5.4687470000000005,28.93520000000001,6227.5063888962
2025-07-22 20:21:00,37.152775,0.6076389999999998,0.6500749477781225,5.29514,5.381941,28.356499999999983,6227.5063888962
2025-07-22 20:24:00,30.960645,0.8391200000000003,0.733188899565705,5.671297,5.4687470000000005,28.93520000000001,6227.5063888962
2025-07-22 20:27:00,33.28993,1.0127319999999997,0.775586795365088,5.815968,5.381945999999999,29.22460000000001,6227.5063888962
2025-07-22 20:30:00,33.78183,0.9548609999999993,0.7511488694686379,5.844908,5.4687470000000005,28.64590000000004,6227.5063888962
2025-07-22 20:33:00,33.246525,1.0127309999999996,0.7578280401732906,6.018517999999999,5.555557,28.356499999999983,6227.5063888962
2025-07-22 20:42:00,32.233795,1.1284720000000004,0.766637222837461,5.9317079999999995,5.295136,28.64590000000004,6227.5063888962
2025-07-22 20:45:00,32.24826,1.0127309999999996,0.7578280401732899,5.9027780000000005,5.439817,29.224499999999978,6227.5063888962
2025-07-22 20:48:00,32.24826,0.9837959999999999,0.7458545510696012,5.9027780000000005,5.468751999999999,28.93520000000001,6227.5063888962
2025-07-22 20:54:00,30.975115000000002,1.070602,0.7629940279433678,5.9317079999999995,5.381945999999999,28.067200000000014,6227.5063888962
2025-07-22 20:57:00,30.96065,1.070602,0.7629875753733643,5.9027780000000005,5.353006000000001,28.935199999999952,6227.5063888962
2025-07-22 21:06:00,31.221065000000003,1.0127309999999996,0.7023523138709095,5.873838,5.324077000000001,28.356400000000008,6227.5063888962
2025-07-22 21:12:00,30.425345,0.9837959999999999,0.7279471255355369,5.787032999999999,5.324076999999999,28.356400000000008,6227.5063888962
2025-07-22 21:15:00,31.22106,1.070602,0.7441199904036507,5.787038,5.208335999999999,28.935199999999952,6227.5063888962
2025-07-22 21:30:00,30.7147,1.0127310000000005,0.7023457081636236,5.758102000000001,5.208330999999999,28.356400000000008,6227.5063888962
2025-07-22 21:36:00,31.987845,0.8680560000000002,0.6622699101991795,5.526622000000001,5.150466,28.935299999999984,6227.5063888962
2025-07-22 21:39:00,32.74016,0.9548610000000002,0.7160559117662024,5.642361999999999,5.208330999999999,29.224500000000035,6227.5063888962
2025-07-22 21:48:00,30.454285,0.9837960000000008,0.6909685058525525,5.758102000000001,5.237265999999999,28.93520000000001,6227.5063888962
2025-07-22 21:51:00,32.494209999999995,0.8101849999999997,0.6879649157656993,5.526622000000001,5.295137,28.35650000000004,6227.5063888962
2025-07-22 21:54:00,31.48148,0.8391200000000003,0.6842802111654496,5.439816,5.150465999999999,28.935199999999952,6227.5063888962
2025-07-22 22:12:00,32.233795,0.9837960000000008,0.7096611232540545,5.7291620000000005,5.237265999999999,28.93520000000001,6227.5063888962
2025-07-22 22:54:00,37.659144999999995,0.28935200000000005,0.49524133212910454,4.745367,5.237265,29.51400000000001,6227.5063888962
2025-07-22 23:09:00,30.7147,0.9548609999999993,0.7160620956747635,5.873837999999999,5.439817,28.356499999999983,6227.5063888962
2025-07-22 23:21:00,30.1794,1.0127309999999996,0.7023457081636233,5.989588,5.439817,28.356400000000008,6227.5063888962
2025-07-22 23:51:00,30.179395,1.0416659999999993,0.7514023108925603,6.163193,5.6423570000000005,28.356499999999983,6227.5063888962
2025-07-22 23:57:00,31.97338,1.070602,0.7629875753733643,6.221068,5.671296,28.356499999999983,6227.5063888962
2025-07-23 01:12:00,30.179395,1.3020829999999997,0.6983420152993132,5.902773,4.9189799999999995,27.488400000000013,6227.5063888962
2025-07-23 01:15:00,33.00058,1.3888889999999998,0.7266702617250508,5.873838,4.803239,28.935100000000034,6227.5063888962
2025-07-23 01:18:00,30.179395,1.273148,0.7356995594176268,5.9027780000000005,5.005789999999999,27.777799999999957,6227.5063888962
2025-07-23 02:00:00,30.685765,1.273148,0.7126511699723531,5.758098,4.83218,28.067099999999982,6227.5063888962
2025-07-23 02:03:00,30.439815000000003,1.3020839999999998,0.7456876659229431,5.729164000000001,4.80324,28.06710000000004,6227.5063888962
2025-07-23 02:06:00,32.248264999999996,1.4467590000000001,0.7452990085846107,5.787034,4.658564999999999,28.356400000000008,6227.5063888962
2025-07-23 02:09:00,32.21933,1.3020839999999998,0.6983338685529988,5.700234,4.71643,28.356499999999983,6227.5063888962
2025-07-23 06:09:00,36.125575,1.186343,0.682952229497815,5.6423630000000005,4.803240000000001,29.513900000000007,6227.5063888962
2025-07-23 06:12:00,32.769099999999995,0.9548609999999993,0.6794925891488507,5.3819479999999995,4.890047000000001,28.06710000000001,6227.556388896201
2025-07-23 06:15:00,33.52141,0.9259259999999996,0.6861876723375017,5.353007999999999,4.918982000000001,29.803200000000032,6227.606388896201
2025-07-23 06:18:00,34.837965,1.0127319999999997,0.7023460997044413,5.3819479999999995,4.8321760000000005,29.51389999999998,6227.656388896201
2025-07-23 06:21:00,33.26099,1.070602,0.8520620963862934,5.9895879999999995,5.584485999999999,28.935100000000006,6227.706388896201
2025-07-23 06:24:00,35.344325,1.0127309999999996,0.8101488897062401,6.076388000000001,5.700227,29.803200000000032,6227.756388896201
2025-07-23 06:27:00,33.796295,0.9548609999999993,0.7337741033056687,5.844908,5.439817,29.803199999999975,6227.8063888962015
2025-07-23 06:30:00,37.644675,0.9548609999999993,0.7511488694686379,5.671298,5.295137,30.3819,6227.856388896202
2025-07-23 06:33:00,36.906825,1.0416660000000002,0.7327281280016481,5.526617000000001,4.976851,29.803199999999975,6227.906388896202
2025-07-23 06:36:00,37.16724,0.8969899999999997,0.6742803461314157,5.324077,4.918977,29.803200000000004,6227.956388896202
2025-07-23 06:39:00,38.94676,1.0127310000000005,0.682994743210062,5.208336999999999,4.629625999999999,30.671299999999974,6228.006388896202
2025-07-23 06:42:00,38.440395,0.7233789999999996,0.6326101404339803,4.890046,4.716437000000001,30.3819,6228.056388896202
2025-07-23 06:45:00,37.12384,0.6076389999999998,0.5930528274463512,4.6585659999999995,4.629627000000001,30.092600000000004,6228.106388896203
2025-07-23 06:48:00,33.28993,1.070602,0.7441199904036507,5.439814000000001,4.861112,29.803200000000004,6228.156388896203
2025-07-23 06:51:00,34.30266,1.5335650000000003,0.8476875720241486,5.9606509999999995,4.8321760000000005,28.64579999999995,6228.206388896203
2025-07-23 06:54:00,35.069445,1.6203700000000003,0.8000765098101973,5.873841,4.571761,29.51389999999998,6228.256388896203
2025-07-23 06:57:00,37.91956,1.475695,0.7799133509812003,5.642366,4.513891,28.935199999999952,6228.306388896203
2025-07-23 07:00:00,35.60474,1.4178240000000004,0.8083973739427766,5.555560000000001,4.542826,29.22460000000001,6228.3563888962035
2025-07-23 07:03:00,39.221644999999995,1.3020829999999997,0.7682302348671235,5.49769,4.600697,29.803200000000004,6228.406388896204
2025-07-23 07:06:00,41.261575,1.2442129999999993,0.7902488236005527,5.6713,4.890047000000001,30.9606,6228.456388896204
2025-07-23 07:09:00,43.836805,1.3310180000000003,0.8219800381377829,5.931714,5.063655999999999,31.82869999999997,6228.506388896204
2025-07-23 07:12:00,43.851275,1.273148,0.8416856344650852,6.047453999999999,5.295135999999999,30.671299999999974,6228.556388896204
2025-07-23 07:15:00,43.315975,1.2152779999999996,0.8389879441334239,6.10532,5.439812000000001,31.828700000000026,6228.606388896204
2025-07-23 07:18:00,46.947335,1.359954,0.8324349365637507,6.10532,5.208336,30.960699999999974,6228.656388896205
2025-07-23 07:21:00,47.974535,1.359954,0.8536030020569345,6.134259999999999,5.266206,32.407399999999996,6228.706388896205
2025-07-23 07:24:00,49.001735,1.4467590000000001,0.9270437350981463,6.394675,5.497685999999999,33.56480000000002,6228.756388896205
2025-07-23 07:27:00,54.6875,1.4178240000000004,0.9162704815977962,6.56829,5.700236,34.14350000000002,6228.806388896205
2025-07-23 07:30:00,53.89178,1.3020829999999997,0.872530709649388,6.394675,5.642361999999999,34.72219999999999,6228.856388896205
2025-07-23 07:33:00,59.30266,1.3310189999999995,0.8835669179132212,6.249999999999999,5.468751,35.59030000000001,6228.9063888962055
2025-07-23 07:36:00,62.369789999999995,1.3310189999999995,0.8634875702504168,6.2789399999999995,5.468751,36.45839999999998,6228.956388896206
2025-07-23 07:39:00,73.220485,1.5625,0.9039294765678465,6.2789340000000005,5.179394000000001,41.08789999999999,6229.006388896206
2025-07-23 07:45:00,65.98669,0.578703,0.8579904609408615,6.336803,6.97338,39.93050000000002,6229.106388896206
2025-07-23 07:48:00,68.055555,0.9259259999999996,1.0238621788658966,7.581018,7.783562000000001,39.3519,6229.156388896206
2025-07-23 07:51:00,71.91839999999999,0.8391200000000003,1.1276213119954273,7.928237,8.564817,41.37730000000002,6229.206388896207
2025-07-23 07:54:00,72.178815,1.3310180000000003,1.2421937149906983,8.969909,8.796301,41.377399999999994,6229.256388896207
2025-07-23 07:57:00,79.890045,1.3310180000000003,1.257292952156337,8.622689,8.478011,46.2963,6229.306388896207
2025-07-23 08:00:00,84.01330999999999,1.3310180000000003,1.2421884736794795,8.622689,8.449071,48.61109999999999,6229.356388896207
2025-07-23 08:03:00,87.87616,1.3020830000000005,1.3450206588328437,8.883104,8.969911,49.18979999999999,6229.406388896207
2025-07-23 08:06:00,90.711805,1.2442130000000002,1.3429427314076863,8.969904,9.172450999999999,50.92590000000001,6229.4563888962075
2025-07-23 08:09:00,94.05382,1.070602,1.326554292245625,8.738427999999999,9.288196,52.37270000000001,6229.506388896208
2025-07-23 08:12:00,88.64294000000001,0.9837959999999999,1.2633529425204661,8.478012999999999,9.085647,52.37270000000001,6229.556388896208
2025-07-23 08:15:00,89.39525499999999,0.9837959999999999,1.2131733868253398,8.506943,8.998847,48.900499999999994,6229.606388896208
2025-07-23 08:18:00,81.43808,0.9259259999999996,1.2165826868348617,8.333338,8.969912,48.32169999999999,6229.656388896208
2025-07-23 08:21:00,80.39641499999999,0.8391200000000003,1.1754260607181546,8.159722,8.912042,47.742999999999995,6229.706388896208
2025-07-23 08:24:00,82.74016499999999,0.694445,1.1038920895420867,7.754626000000001,8.709491,48.032400000000024,6229.756388896209
2025-07-23 08:27:00,91.23264,0.5208339999999998,1.068969981366094,7.349534,8.738430000000001,53.240700000000004,6229.806388896209
2025-07-23 08:30:00,80.65683,0.8101849999999997,1.203479133662464,8.246528000000001,9.143523,48.32169999999999,6229.856388896209
2025-07-23 08:33:00,77.32928,1.1284719999999995,1.2943337889936104,8.854164,9.201392,46.87500000000003,6229.906388896209
2025-07-23 08:36:00,75.78125,1.2152769999999995,1.2722721592477522,8.854164,8.969907000000001,45.717599999999976,6229.956388896209
2025-07-23 08:39:00,76.30207999999999,1.2152780000000005,1.2581858868507827,8.738424000000002,8.825236,47.164300000000026,6230.0063888962095
2025-07-23 08:42:00,78.587965,1.1574080000000002,1.2421936217257792,8.680554,8.854166,46.29630000000003,6230.05638889621
2025-07-23 08:45:00,78.587965,1.0995369999999998,1.2385865052118692,8.593754,8.883107,46.58570000000003,6230.10638889621
2025-07-23 08:48:00,78.081595,1.070601,1.249257082592347,8.506948,8.883107,45.428200000000004,6230.15638889621
2025-07-23 08:51:00,77.054395,1.070601,1.2228458825141757,8.506948,8.825227,46.00690000000003,6230.20638889621
2025-07-23 08:54:00,78.081595,1.0416659999999993,1.2200998101496712,8.506943,8.883107,48.61109999999999,6230.25638889621
2025-07-23 08:57:00,77.5463,1.070602,1.2360994615653864,8.564814,8.912042,45.71760000000003,6230.306388896211
2025-07-23 09:00:00,73.95832999999999,1.2442130000000002,1.2586270597893192,8.82523,8.854167,46.296299999999974,6230.356388896211
2025-07-23 09:03:00,74.739585,1.359954,1.2862622529911723,8.8831,8.738426,44.84949999999998,6230.406388896211
2025-07-23 09:06:00,74.479165,1.3020829999999997,1.2581783723723634,8.91204,8.825227,45.428200000000004,6230.456388896211
2025-07-23 09:09:00,73.4375,1.3310179999999994,1.3018706548994743,8.940974999999998,8.883107,45.13889999999998,6230.506388896211
2025-07-23 09:12:00,75.245945,1.273148,1.2586245558472031,8.940974,8.912036,45.71760000000003,6230.5563888962115
2025-07-23 09:15:00,75.245945,1.157407,1.2696343991370598,8.796294,9.027777,46.585699999999974,6230.606388896212
2025-07-23 09:18:00,79.644095,1.070602,1.2228510218893553,8.535878,8.854166,48.032399999999996,6230.656388896212
2025-07-23 09:21:00,78.84837999999999,0.8969909999999999,1.1991237886719872,8.304403,8.969912,46.875,6230.706388896212
2025-07-23 09:24:00,78.84837999999999,0.8969909999999999,1.1991237886719872,8.304403,8.969912,47.742999999999995,6230.756388896212
2025-07-23 09:27:00,86.05323999999999,0.578703,1.0638511912737108,7.609953999999999,8.796301,51.21519999999998,6230.806388896212
2025-07-23 09:30:00,78.862845,0.8391200000000003,1.2105953033952024,8.362268,9.201388000000001,49.76849999999999,6230.856388896213
2025-07-23 09:33:00,72.14988,1.1863419999999998,1.271171763901674,8.940974999999998,9.114583,44.84959999999998,6230.906388896213
2025-07-23 09:36:00,72.670715,1.3020829999999997,1.2875633206941128,8.96991,8.940977,44.84960000000001,6230.956388896213
2025-07-23 09:39:00,72.931135,1.2152779999999996,1.2862641050333445,8.76736,8.912042,43.69209999999998,6231.006388896213
2025-07-23 09:42:00,73.17707999999999,1.273148,1.2586245558472058,8.883104,8.854166,44.27080000000001,6231.056388896213
2025-07-23 09:45:00,78.125,1.157407,1.2283248538808873,8.651622999999999,8.796295999999998,46.296299999999974,6231.1063888962135
2025-07-23 09:48:00,78.11053,1.0127309999999996,1.2551885331276587,8.391207999999999,8.912037,46.007000000000005,6231.156388896214
2025-07-23 09:51:00,76.0272,1.0416670000000003,1.2200958423052513,8.593754,8.969907,44.849500000000035,6231.206388896214
2025-07-23 09:54:00,75.78125,1.157407,1.2421930975947741,8.738424000000002,8.912037,46.29630000000003,6231.256388896214
2025-07-23 09:57:00,74.739585,1.157407,1.2696343991370598,8.709489,8.940971999999999,44.56020000000001,6231.306388896214
2025-07-23 10:00:00,77.314815,1.2152780000000005,1.2581858868507827,8.738424000000002,8.825236,45.717600000000004,6231.356388896214
2025-07-23 10:03:00,77.82118,1.1284720000000004,1.2541791309458115,8.651618000000001,8.912036,44.84949999999998,6231.406388896215
2025-07-23 10:06:00,80.39641499999999,1.0995369999999998,1.2519482349656568,8.564813,8.883106,46.585699999999974,6231.456388896215
2025-07-23 10:09:00,79.09433,1.0416659999999993,1.2200998101496712,8.564813,8.940977,47.4537,6231.506388896215
2025-07-23 10:12:00,79.61516,1.0127309999999996,1.2424953285535019,8.535878,9.027777,45.13889999999998,6231.556388896215
2025-07-23 10:15:00,79.35474500000001,1.0127309999999996,1.2424953285535019,8.506943,8.998842,47.4537,6231.606388896215
2025-07-23 10:18:00,77.314815,1.0127309999999996,1.2168731397419437,8.593748000000001,9.027777,46.29630000000003,6231.6563888962155
2025-07-23 10:21:00,77.83564999999999,1.0127309999999996,1.2424953285535019,8.478007999999999,8.969907000000001,45.717600000000004,6231.706388896216
2025-07-23 10:24:00,75.260415,1.1284720000000004,1.2943292076546862,8.680559,9.027777,44.849500000000006,6231.756388896216
2025-07-23 10:27:00,71.889465,1.186343,1.271172287462696,8.85417,9.027777,44.849500000000035,6231.806388896216
2025-07-23 10:30:00,73.71238500000001,1.273148,1.2875608243341345,8.940974,8.969906,44.56020000000001,6231.856388896216
2025-07-23 10:33:00,75.245945,1.2442130000000002,1.2871296649181736,8.796299,8.883106,46.585699999999974,6231.906388896216
2025-07-23 10:36:00,75.520835,1.0995369999999998,1.2251352183410735,8.709494,8.969907000000001,44.849500000000035,6231.956388896217
2025-07-23 10:39:00,74.739585,1.0995369999999998,1.2519482349656568,8.622684,8.940977,44.84960000000001,6232.006388896217
2025-07-23 10:42:00,74.21875,1.0416660000000002,1.2200998101496714,8.593748,8.969912,44.27080000000001,6232.056388896217
2025-07-23 10:45:00,73.683445,1.1284720000000004,1.2541791309458115,8.651618000000001,8.912036,43.40280000000001,6232.106388896217
2025-07-23 10:48:00,72.902195,1.0416670000000003,1.2069667997354006,8.622684,8.969907,44.27089999999998,6232.156388896217
2025-07-23 10:51:00,72.14988,1.0995369999999998,1.225139882123948,8.680554,8.940977,43.40280000000001,6232.2063888962175
2025-07-23 10:54:00,73.697915,1.070601,1.2095136398782886,8.680558,8.969907000000001,43.40280000000001,6232.256388896218
2025-07-23 10:57:00,71.9184,1.070602,1.2228510218893553,8.738424,9.056712000000001,44.27080000000001,6232.306388896218
