Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-23 11:00:00,74.739585,1.1284720000000004,1.2676526337777991,8.593748,8.883106,43.402799999999985,6232.356388896218
2025-07-23 11:03:00,72.178815,1.1284720000000004,1.2541791309458115,8.738424000000002,8.998842,45.42829999999998,6232.406388896218
2025-07-23 11:06:00,71.3831,1.1284720000000004,1.2269618638082318,8.796294,8.998842,44.56020000000001,6232.456388896218
2025-07-23 11:09:00,75.245945,1.157407,1.2696343991370598,8.709488,8.940971000000001,45.13889999999998,6232.506388896219
2025-07-23 11:12:00,72.4537,1.070601,1.2095136398782886,8.680558,8.969907000000001,43.98149999999998,6232.556388896219
2025-07-23 11:15:00,72.39582999999999,1.070602,1.209518806285,8.680554,8.969912,43.98149999999998,6232.606388896219
2025-07-23 11:18:00,72.178815,1.0995369999999998,1.225139882123948,8.680554,8.940977,43.692200000000014,6232.656388896219
2025-07-23 11:21:00,70.630785,1.1284720000000004,1.2269618638082318,8.767364,8.969912,43.40269999999998,6232.706388896219
2025-07-23 11:24:00,70.61632,1.157407,1.2421930975947748,8.796294,8.969907000000001,43.98140000000001,6232.7563888962195
2025-07-23 11:27:00,70.37037000000001,1.0995369999999998,1.2385865052118692,8.738424,9.027777,43.113500000000045,6232.80638889622
2025-07-23 11:30:00,69.84953999999999,1.1284720000000004,1.2676526337777991,8.680554,8.969912,43.40279999999996,6232.85638889622
2025-07-23 11:33:00,70.095485,1.2152780000000005,1.2581809998842952,8.825234000000002,8.912036,43.40279999999996,6232.90638889622
2025-07-23 11:36:00,68.807875,1.157407,1.2421930975947741,8.767359,8.940971999999999,42.24540000000002,6232.95638889622
2025-07-23 11:39:00,67.01389,1.2152769999999995,1.2439901437663141,8.825233999999998,8.883107,41.37730000000005,6233.00638889622
2025-07-23 11:42:00,63.396989999999995,1.1863419999999998,1.2007538837511706,8.796294,8.825232,39.641200000000026,6233.056388896221
2025-07-23 11:45:00,59.53414,1.0127310000000005,1.097248388733961,8.362268,8.535877,38.48380000000003,6233.106388896221
2025-07-23 11:48:00,56.684025,1.0127309999999996,1.0695628324283426,8.130783,8.246531999999998,37.905100000000004,6233.156388896221
2025-07-23 11:51:00,58.246525,0.9548610000000002,1.0528914031483283,7.870368,8.072917,36.45829999999995,6233.206388896221
2025-07-23 11:54:00,54.38368,1.0127310000000005,1.0695580080132778,7.986108,8.101847,35.87959999999998,6233.256388896221
2025-07-23 11:57:00,53.848380000000006,1.070602,1.0706019999885679,8.043984,8.043982,36.45829999999995,6233.3063888962215
2025-07-23 12:00:00,54.13773,1.157407,1.0834600562237735,8.159724,8.015047000000001,36.747600000000034,6233.356388896222
2025-07-23 12:03:00,53.877314999999996,1.0995370000000007,1.0703387115331608,8.159724,8.101847,36.16899999999998,6233.406388896222
2025-07-23 12:06:00,54.91898,1.157407,1.0834600562237735,8.130788,7.986111,35.59029999999996,6233.456388896222
2025-07-23 12:09:00,56.452545,1.157407,1.0834600562237735,8.101848,7.957171,36.16890000000001,6233.506388896222
2025-07-23 12:12:00,57.20486,1.070601,,8.072918,8.072917,35.59029999999996,6233.556388896222
2025-07-23 12:15:00,56.19213,1.070601,1.0706064999841616,8.101848,8.101857,36.74770000000001,6233.606388896223
2025-07-23 12:18:00,55.671295,1.070601,1.056070453878358,8.217588000000001,8.188657000000001,37.3263,6233.656388896223
2025-07-23 12:21:00,56.95891,1.0995369999999998,1.0850102332162406,8.246524,8.217597,36.16899999999998,6233.706388896223
2025-07-23 12:24:00,58.75289,1.0995369999999998,1.085005188476308,8.391204,8.362267000000001,36.747799999999984,6233.756388896223
2025-07-23 12:27:00,59.027775,1.070602,1.1134381960781543,8.420144,8.506941999999999,36.74759999999998,6233.806388896223
2025-07-23 12:30:00,57.465275,1.1284720000000004,1.1284720000003732,8.391204000000002,8.391202,37.037000000000035,6233.8563888962235
2025-07-23 12:33:00,57.465275,1.1863419999999998,1.1124343432819301,8.506949,8.362267000000001,36.16899999999998,6233.906388896224
2025-07-23 12:36:00,57.465275,1.2442130000000002,1.1552340490860324,8.506949,8.333336,36.74770000000001,6233.956388896224
2025-07-23 12:39:00,55.70023,1.0416660000000002,1.0703432396696497,8.362268,8.420141999999998,36.45830000000001,6234.006388896224
2025-07-23 12:42:00,59.30266,1.0995369999999998,1.0995394999615666,8.333333,8.333336,36.16909999999996,6234.056388896224
2025-07-23 12:45:00,57.72569,1.0416659999999993,1.0703432396696497,8.188653,8.246527,36.74769999999995,6234.106388896224
2025-07-23 12:48:00,58.76736,0.9837959999999999,1.0954657701533341,8.101848,8.333331999999999,36.45830000000001,6234.156388896225
2025-07-23 12:51:00,57.233795,1.070601,1.1134425553881666,8.275458,8.362267000000001,36.45830000000001,6234.206388896225
2025-07-23 12:54:00,58.260994999999994,1.0995369999999998,1.0703438028791086,8.333333,8.275466,36.747600000000034,6234.256388896225
2025-07-23 12:57:00,59.30266,1.070602,1.1134430686394414,8.188658,8.275466,37.326400000000035,6234.306388896225
2025-07-23 13:00:00,59.54861,0.8969909999999999,1.0741161976254694,8.015048,8.391207,36.74770000000001,6234.356388896225
2025-07-23 13:03:00,57.219325,0.9837959999999999,1.0954657701533341,8.130783,8.362267,36.74769999999995,6234.4063888962255
2025-07-23 13:06:00,58.000575,1.0995369999999998,1.1139468333479037,8.217588,8.246531000000001,35.59030000000001,6234.456388896226
2025-07-23 13:09:00,61.06771,1.0995369999999998,1.0995394999615666,8.304397999999999,8.304400999999999,36.74770000000001,6234.506388896226
2025-07-23 13:12:00,64.959495,1.1284720000000004,1.142875982862748,8.333338000000001,8.362265999999998,37.90500000000003,6234.556388896226
2025-07-23 13:15:00,69.082755,1.157407,1.1282220900672422,8.506948,8.449071,39.93059999999997,6234.606388896226
2025-07-23 13:18:00,72.670715,1.157407,1.2283248538808873,8.680558,8.825230999999999,41.37729999999999,6234.656388896226
2025-07-23 13:21:00,76.54803,1.1284719999999995,1.2810335679054117,8.940973,9.259260999999999,43.98149999999998,6234.706388896227
2025-07-23 13:24:00,76.0706,1.070601,1.2753308957907414,9.027778,9.461807,43.402799999999985,6234.756388896227
2025-07-23 13:27:00,77.57523,1.070601,1.2882511849008935,8.883098,9.346067,45.13890000000001,6234.806388896227
2025-07-23 13:30:00,77.83564999999999,1.1284720000000004,1.2943292076546862,8.854168,9.201386,44.27080000000004,6234.856388896227
2025-07-23 13:33:00,79.600695,1.070602,1.2492576367937454,8.680558000000001,9.056716,46.2963,6234.906388896227
2025-07-23 13:36:00,80.381945,1.070602,1.2623371788458908,8.593748000000001,8.998846,46.5856,6234.9563888962275
2025-07-23 13:39:00,80.41087999999999,1.0127309999999996,1.2424953285535019,8.535878,9.027777,46.87500000000003,6235.006388896228
2025-07-23 13:42:00,79.61516,0.9259259999999996,1.1919567064852,8.391203,8.969907000000001,46.296299999999974,6235.056388896228
2025-07-23 13:45:00,78.5735,0.9548609999999993,1.2089846293216346,8.391207999999999,8.940977,46.00690000000003,6235.106388896228
2025-07-23 13:48:00,77.57523,0.9837959999999999,1.2004323333055695,8.391207999999999,8.854161999999999,46.007000000000005,6235.156388896228
2025-07-23 13:51:00,76.79398,1.0127309999999996,1.2168731397419443,8.449078,8.883107,45.13890000000001,6235.206388896228
2025-07-23 13:54:00,75.245945,1.0416659999999993,1.2331442792222276,8.506943,8.912037,45.13889999999998,6235.256388896229
2025-07-23 13:57:00,74.47917000000001,1.0416659999999993,1.2069662481315495,8.535883,8.883107,43.69210000000001,6235.306388896229
2025-07-23 14:00:00,72.931135,1.070602,1.2095141822528377,8.564814,8.854161999999999,43.69210000000001,6235.356388896229
2025-07-23 14:03:00,72.14988,1.0416660000000002,1.206961695007174,8.449078,8.796292000000001,44.56019999999998,6235.406388896229
2025-07-23 14:06:00,71.91839999999999,1.0995369999999998,1.1979571347820661,8.535883,8.738426,43.40280000000001,6235.456388896229
2025-07-23 14:09:00,71.122685,1.070601,1.2095136398782882,8.535878,8.825227,43.69210000000004,6235.5063888962295
2025-07-23 14:12:00,71.3831,1.0127309999999996,1.1778239016325693,8.506943,8.854161999999999,43.40270000000004,6235.55638889623
2025-07-23 14:15:00,72.931135,1.0995369999999998,1.2385865052118692,8.535883,8.825236,43.40270000000004,6235.60638889623
2025-07-23 14:18:00,72.14988,1.0416660000000002,1.193745456261229,8.535878,8.854161999999999,44.27080000000004,6235.65638889623
2025-07-23 14:21:00,73.191555,1.0995369999999998,1.2519436330720677,8.535883,8.854166,43.40270000000001,6235.70638889623
2025-07-23 14:24:00,72.931135,1.0416659999999993,1.2069662481315495,8.535883,8.883107,43.69210000000001,6235.75638889623
2025-07-23 14:27:00,69.3287,1.0127310000000005,1.1909269811770757,8.593748,8.969907,42.824100000000016,6235.806388896231
2025-07-23 14:30:00,72.931135,1.1284720000000004,1.2269618638082318,8.651618,8.854166,43.11340000000001,6235.856388896231
2025-07-23 14:33:00,73.191555,1.0127309999999996,1.2039395310146004,8.622688,9.027777,43.98150000000001,6235.906388896231
2025-07-23 14:36:00,72.931135,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,44.27080000000004,6235.956388896231
2025-07-23 14:39:00,72.4103,1.0416659999999993,1.2200998101496712,8.564813,8.940977,43.40280000000001,6236.006388896231
2025-07-23 14:42:00,74.21875,1.070602,1.2360994615653864,8.535878,8.883106,43.692200000000014,6236.0563888962315
2025-07-23 14:45:00,74.739585,1.0416659999999993,1.2200952867045423,8.535883,8.912037,43.98140000000001,6236.106388896232
2025-07-23 14:48:00,72.39582999999999,1.0127309999999996,1.2039440143940359,8.506943,8.912042,43.402799999999985,6236.156388896232
2025-07-23 14:51:00,72.14988,1.0416659999999993,1.1937500399873424,8.622683,8.940977,42.53469999999999,6236.206388896232
2025-07-23 14:54:00,72.65625,1.0127309999999996,1.1778284444750942,8.564813,8.912042,42.53479999999999,6236.256388896232
2025-07-23 14:57:00,70.095485,1.0416660000000002,1.20696624813155,8.564818,8.912042,42.53469999999999,6236.306388896232
2025-07-23 15:00:00,67.7662,1.0416660000000002,1.20696624813155,8.564818,8.912042,42.82409999999999,6236.356388896233
2025-07-23 15:03:00,70.109955,1.0995369999999998,1.211596217881117,8.622683,8.854166,42.53469999999999,6236.406388896233
2025-07-23 15:06:00,69.58912000000001,1.070601,1.2228504755322958,8.651618000000001,8.969907000000001,43.402799999999985,6236.456388896233
2025-07-23 15:09:00,69.31424,1.157407,1.2421930975947748,8.680558,8.854171000000001,41.95609999999999,6236.506388896233
2025-07-23 15:12:00,70.34143499999999,1.0995369999999998,1.1979618645058574,8.680554,8.883107,41.66660000000002,6236.556388896233
2025-07-23 15:33:00,71.13715,1.0127309999999996,1.2039440143940359,8.478007999999999,8.883107,42.53479999999996,6236.906388896234
2025-07-23 15:36:00,70.630785,1.0416660000000002,1.20696624813155,8.564818,8.912042,42.53469999999999,6236.956388896234
2025-07-23 15:39:00,69.60359,1.0416660000000002,1.1804392764135219,8.535878,8.825232,42.53469999999999,6237.006388896234
2025-07-23 15:42:00,68.807875,1.1284720000000004,1.213207454494561,8.593748,8.767356,41.66669999999999,6237.056388896234
2025-07-23 15:45:00,67.7662,1.0995369999999998,1.1979618645058574,8.680554,8.883107,41.95599999999996,6237.106388896234
2025-07-23 15:48:00,68.28703999999999,1.070601,1.2095182639090685,8.593748,8.883107,41.95600000000002,6237.156388896235
2025-07-23 15:51:00,70.34143499999999,1.1284720000000004,1.1854004646794547,8.651618000000001,8.767356,41.37730000000005,6237.206388896235
2025-07-23 15:54:00,68.807875,1.0416660000000002,1.193750039987344,8.593748,8.912042,43.11340000000001,6237.256388896235
2025-07-23 15:57:00,69.84953999999999,1.1574080000000002,1.2421936217257792,8.680554,8.854166,42.24540000000002,6237.306388896235
2025-07-23 16:00:00,70.34143499999999,1.070601,1.1960902470786887,8.535878,8.796297000000001,42.82400000000001,6237.356388896235
2025-07-23 16:03:00,68.77893499999999,1.0416660000000002,1.20696624813155,8.564818,8.912042,41.95600000000002,6237.4063888962355
2025-07-23 16:06:00,67.7662,1.070602,1.1825732730731122,8.680554,8.912042,42.24539999999996,6237.456388896236
2025-07-23 16:09:00,67.24537000000001,1.1574080000000002,1.2283253741028324,8.622684,8.767356,41.95600000000002,6237.506388896236
2025-07-23 16:12:00,68.80787,1.186343,1.2150478476509003,8.680554,8.738420999999999,39.93059999999997,6237.556388896236
2025-07-23 16:15:00,69.58912000000001,1.2152780000000005,1.2581809998842952,8.680554,8.767356,41.37729999999999,6237.606388896236
2025-07-23 16:18:00,69.574655,1.0416660000000002,1.153535872271146,8.564818,8.796292000000001,42.24540000000002,6237.656388896236
2025-07-23 16:21:00,68.28703999999999,1.0127309999999996,1.1909269811770749,8.535883,8.912042,41.95600000000002,6237.706388896237
2025-07-23 16:24:00,70.616315,1.1574080000000002,1.2421936217257792,8.680554,8.854166,42.82409999999999,6237.756388896237
2025-07-23 16:27:00,68.77893499999999,1.157407,1.2283248538808873,8.651624000000002,8.796297000000001,41.95600000000002,6237.806388896237
2025-07-23 16:30:00,67.7662,1.0416660000000002,1.1670355842561368,8.564818,8.825232,42.24540000000002,6237.856388896237
2025-07-23 16:33:00,67.52025499999999,1.070601,1.182568049671001,8.564818,8.796297000000001,41.66660000000002,6237.906388896237
2025-07-23 16:36:00,68.301505,1.1284720000000004,1.1993579825669856,8.535878,8.680556,41.37729999999999,6237.9563888962375
2025-07-23 16:39:00,68.83681,1.0416660000000002,1.1804392764135219,8.420138,8.709492000000001,41.66660000000002,6238.006388896238
2025-07-23 16:42:00,66.493055,1.157407,1.2002864231765322,8.622689,8.709492000000001,41.37729999999999,6238.056388896238
2025-07-23 16:45:00,65.480325,1.1863419999999998,1.2007538837511706,8.767359,8.796297000000001,40.79860000000002,6238.106388896238
2025-07-23 16:48:00,66.507525,1.157407,1.2143603319797944,8.622684,8.738427,41.08800000000002,6238.156388896238
2025-07-23 16:51:00,67.25983500000001,1.1284720000000004,1.1993531776903215,8.651624000000002,8.796292000000001,40.798599999999965,6238.206388896238
2025-07-23 16:54:00,67.520255,1.1284720000000004,1.213207454494561,8.593754,8.767361999999999,41.95599999999996,6238.256388896239
2025-07-23 16:57:00,67.01389,1.1863419999999998,1.2292361812558572,8.709489,8.796297000000001,41.377399999999966,6238.306388896239
2025-07-23 17:00:00,65.72627499999999,1.157407,1.1718149691294042,8.738424000000002,8.767357,39.64119999999997,6238.356388896239
2025-07-23 17:03:00,67.78067,1.1574080000000002,1.2002869354506596,8.622684,8.709486,41.66660000000002,6238.406388896239
2025-07-23 17:06:00,67.25983500000001,1.070601,1.1689485358662184,8.564818,8.767357,41.08790000000005,6238.456388896239
2025-07-23 17:09:00,65.97222500000001,1.070602,1.1552336735205384,8.535884,8.709492000000001,41.08790000000005,6238.5063888962395
2025-07-23 17:12:00,65.494795,1.0995369999999998,1.1703846088042151,8.478014,8.622687,40.79860000000002,6238.55638889624
2025-07-23 17:15:00,65.480325,1.2152780000000005,1.215279999944427,8.622684,8.622686,41.37729999999999,6238.60638889624
2025-07-23 17:18:00,66.99942,1.1574080000000002,1.186104784816303,8.535884,8.593746,41.95600000000002,6238.65638889624
2025-07-23 17:21:00,64.40972,1.0416670000000003,1.1535364074626002,8.420144,8.651617,41.08790000000005,6238.70638889624
2025-07-23 17:24:00,63.122105,1.070602,1.1274821149176488,8.391204,8.506941999999999,39.0625,6238.75638889624
2025-07-23 17:27:00,57.97164,0.9837959999999999,1.1222638501271742,8.275458,8.564812,37.326400000000035,6238.806388896241
2025-07-23 17:30:00,55.150459999999995,1.0127309999999996,1.09724838873396,8.333333,8.506941999999999,37.32639999999998,6238.856388896241
2025-07-23 17:33:00,53.370945,1.0416659999999993,1.0844900696965063,8.275463,8.362267000000001,35.30090000000001,6238.906388896241
2025-07-23 17:36:00,50.520835,1.0127319999999997,1.0834625376654714,8.130784,8.275462000000001,36.16899999999998,6238.956388896241
2025-07-23 17:39:00,46.903935000000004,1.070602,1.0560659033611912,8.159724,8.130782,34.14350000000002,6239.006388896241
2025-07-23 17:42:00,47.17882,1.157407,1.0834600562237735,8.188659,8.043982,35.30090000000001,6239.0563888962415
2025-07-23 17:45:00,50.260419999999996,1.2442130000000002,1.0931624521994823,8.275459,7.9861059999999995,33.275499999999965,6239.106388896242
2025-07-23 17:48:00,49.754055,1.2442130000000002,1.0931624521994823,8.217594000000002,7.928241000000001,33.56480000000005,6239.156388896242
2025-07-23 17:51:00,49.479169999999996,1.157407,1.0834600562237735,8.217589,8.072911999999999,33.275499999999965,6239.206388896242
2025-07-23 17:54:00,51.808445,1.2152780000000005,1.110934591311799,8.246524,8.043986,33.56479999999999,6239.256388896242
2025-07-23 17:57:00,47.699650000000005,1.1284720000000004,1.0695636396991297,8.275459,8.159727,32.98600000000005,6239.306388896242
2025-07-23 18:00:00,45.13889,1.157407,1.083465286401398,8.333329,8.188662,32.117999999999995,6239.356388896243
2025-07-23 18:03:00,43.055555,1.0995369999999998,1.0555396537250243,8.333334,8.246527,31.828700000000026,6239.406388896243
2025-07-23 18:06:00,40.986689999999996,1.0995370000000007,1.1282271253665368,8.246524,8.304397,30.9606,6239.456388896243
2025-07-23 18:15:00,39.95949,2.1701390000000007,0.9647046856921127,8.593754,6.741895,30.671299999999974,6239.456388896243
2025-07-23 18:21:00,44.3287,2.141204,0.858447126216564,7.841438999999999,5.9317150000000005,31.828700000000026,6239.456388896243
2025-07-23 18:27:00,34.013310000000004,1.5335650000000003,0.893877988218931,7.204864,6.134259,30.382000000000005,6239.456388896243
2025-07-23 18:36:00,34.56308,1.6782399999999997,0.7901022818796207,6.770836999999999,5.381947,29.224500000000035,6239.456388896243
2025-07-23 18:42:00,34.25926,1.0416659999999993,0.787636222044129,6.365743,5.902777,29.513900000000035,6239.456388896243
2025-07-23 18:45:00,32.20486,0.9548609999999993,0.7682176594376608,6.163193,5.815972,28.356499999999983,6239.506388896243
2025-07-23 18:48:00,34.013315,1.0416659999999993,0.7514023108925603,6.163193,5.6423570000000005,29.224499999999978,6239.556388896243
2025-07-23 18:51:00,37.12384,1.157407,0.7972033624323528,6.105323,5.468746,29.51389999999998,6239.6063888962435
2025-07-23 18:54:00,35.56134,1.157407,0.7777696267038997,6.047452999999999,5.381946,28.935099999999977,6239.656388896244
2025-07-23 18:57:00,33.506945,1.0995369999999998,0.7931502872814973,5.902773,5.353006000000001,28.35650000000004,6239.706388896244
2025-07-23 19:00:00,30.179395,0.9259259999999996,0.7387638518427474,5.7291680000000005,5.3819420000000004,28.64580000000001,6239.756388896244
2025-07-23 19:03:00,33.000575,1.0127309999999996,0.7212432800304679,5.7291680000000005,5.208337,28.93520000000001,6239.806388896244
2025-07-23 19:06:00,31.19213,1.0416659999999993,0.7327281280016477,5.729163,5.179397,28.645899999999983,6239.856388896244
2025-07-23 19:09:00,31.467015000000004,1.0416659999999993,0.7327281280016477,5.671293,5.121527,28.64580000000001,6239.906388896245
2025-07-23 19:12:00,31.206595,1.0416659999999993,0.713628292886582,5.584493,5.005787,28.067099999999982,6239.956388896245
2025-07-23 19:15:00,31.221065000000003,1.0416670000000003,0.713628681224861,5.526624,4.947917,29.22460000000001,6240.006388896245
2025-07-23 19:18:00,33.52141,1.2152780000000005,0.7374615843990765,5.613424000000001,4.803236,28.356499999999983,6240.056388896245
2025-07-23 19:21:00,32.233795,1.2152780000000005,0.7374615843990777,5.642364,4.8321760000000005,28.935199999999952,6240.106388896245
2025-07-23 19:27:00,30.439815000000003,1.157407,0.7166107459824638,5.584494,4.832177,27.199099999999987,6240.106388896245
2025-07-23 19:30:00,31.481479999999998,1.1574080000000002,0.7166111087553236,5.555554000000001,4.803236,28.067200000000014,6240.106388896245
2025-07-23 19:36:00,31.206595,1.157407,0.7166107459824638,5.526618000000001,4.774301,28.64590000000004,6240.106388896245
2025-07-23 19:39:00,31.206595,1.157407,0.7375209247717615,5.613424000000001,4.890047000000001,28.64580000000001,6240.106388896245
2025-07-23 19:42:00,30.7147,1.157407,0.7166107459824638,5.613429,4.861111999999999,27.777800000000013,6240.106388896245
2025-07-23 19:54:00,32.233795,1.2152780000000005,0.7155364687552327,5.555554,4.716436,28.356499999999983,6240.106388896245
2025-07-23 20:06:00,30.439815000000003,1.2731480000000008,0.758038620830998,5.468754,4.600696,28.06710000000004,6240.106388896245
2025-07-23 20:12:00,31.221065000000003,1.2442130000000002,0.725649969028795,5.526619,4.658566,28.067099999999982,6240.106388896245
2025-07-23 20:18:00,33.015045,0.694445,0.5709031330070635,4.861116,4.629631000000001,27.777800000000013,6240.106388896245
2025-07-23 20:27:00,31.727425,1.0127319999999997,0.6829951274734867,5.237272999999999,4.658561,28.356499999999983,6240.106388896245
2025-07-23 22:54:00,35.054975,0.28935200000000005,0.41744612811101584,4.282408,4.571756,29.224499999999978,6240.106388896245
2025-07-23 23:54:00,31.221065000000003,0.983797,0.6522046913559519,5.121527,4.54282,28.645899999999983,6240.106388896245
2025-07-24 04:12:00,30.42535,1.0995369999999998,0.652665484663949,5.3819479999999995,4.629631,28.93520000000001,6240.106388896245
2025-07-24 06:15:00,35.08391,1.8807869999999998,0.8195482464132469,5.6712940000000005,4.050927000000001,29.51389999999998,6240.106388896245
2025-07-24 07:27:00,30.179395,1.070602,0.7629875753733643,6.163194000000001,5.613422000000001,28.64580000000001,6240.106388896245
2025-07-24 07:30:00,31.987845,1.1863419999999998,0.768747375562538,6.1921289999999996,5.4687470000000005,28.93520000000001,6240.1563888962455
2025-07-24 07:33:00,35.590275000000005,1.1863420000000007,0.7888151139817374,6.047458000000001,5.353006,29.22460000000001,6240.206388896246
2025-07-24 07:36:00,38.425925,1.157407,0.8348914749189311,6.192128,5.613421,30.381899999999973,6240.256388896246
2025-07-24 07:39:00,44.618055,1.4756939999999998,0.9168597611327111,6.568283999999999,5.613429999999999,31.828699999999998,6240.306388896246
2025-07-24 07:42:00,56.95891,1.3888890000000007,0.9254355899891797,6.799764000000001,5.989584999999999,34.722200000000015,6240.356388896246
2025-07-24 07:45:00,63.151039999999995,1.359954,1.0956667480151483,7.783564000000001,7.291670000000001,38.4838,6240.406388896246
2025-07-24 07:48:00,70.109955,1.1863419999999998,1.1571658195859809,8.101853,8.043981,41.08789999999999,6240.456388896247
2025-07-24 07:51:00,72.9456,1.0995369999999998,1.1979571347820661,8.246528000000001,8.449071,41.95600000000002,6240.506388896247
2025-07-24 07:54:00,81.17766,1.157407,1.1861091962540984,8.478007000000002,8.53588,45.717600000000004,6240.556388896247
2025-07-24 07:57:00,91.21817,1.1574079999999993,1.283214077528146,8.275468,8.535879999999999,50.347200000000015,6240.606388896247
2025-07-24 08:00:00,95.326965,1.0416670000000003,1.2461072690334778,8.362272999999998,8.796295999999998,52.66210000000001,6240.656388896247
2025-07-24 08:03:00,97.381365,1.0127319999999997,1.3175934016618973,8.622688,9.288196,53.240700000000004,6240.7063888962475
2025-07-24 08:06:00,93.764465,0.8969909999999999,1.282422449968718,8.391207999999999,9.259257,54.9769,6240.756388896248
2025-07-24 08:09:00,95.08102,0.983797,1.2633535333276724,8.420143,9.027776,51.21520000000001,6240.806388896248
2025-07-24 08:12:00,96.875,0.9548610000000002,1.2947980468456537,8.362267,9.114586,53.81949999999998,6240.856388896248
2025-07-24 08:15:00,93.27257,0.7523150000000003,1.1875710986293722,8.072917,9.085652,53.8194,6240.906388896248
2025-07-24 08:18:00,91.73900499999999,0.6076389999999998,1.1574257214139725,7.812496,9.172457,54.6875,6240.956388896248
2025-07-24 08:21:00,92.751735,0.5787040000000001,1.144909738324597,7.754630000000001,9.172456,52.95139999999998,6241.006388896249
2025-07-24 08:24:00,88.122105,0.5787040000000001,1.1548551022627047,7.928241999999999,9.374998,54.1088,6241.056388896249
2025-07-24 08:27:00,75.998265,1.070602,1.3138567059487876,9.02778,9.548608,48.032400000000024,6241.106388896249
2025-07-24 08:30:00,73.943865,1.475695,1.37193251365437,9.490742,9.288197,45.42820000000003,6241.156388896249
2025-07-24 08:33:00,75.245945,1.475695,1.3566636079456424,9.403936000000002,9.172450999999999,45.428200000000004,6241.206388896249
2025-07-24 08:36:00,79.123265,1.3020829999999997,1.2875633206941128,9.114584,9.085650999999999,47.1644,6241.2563888962495
2025-07-24 08:39:00,78.587965,1.2152769999999995,1.300153155738837,9.027774,9.201387,45.717600000000004,6241.30638889625
2025-07-24 08:42:00,79.09433,1.2442130000000002,1.329133154922844,8.940969,9.114586,47.742999999999995,6241.35638889625
2025-07-24 08:45:00,79.35474500000001,1.157407,1.2967083386986455,8.825229,9.114581999999999,46.5857,6241.40638889625
2025-07-24 08:48:00,82.204865,1.2442130000000002,1.3152265424827425,8.796294,8.940971000000001,46.875,6241.45638889625
2025-07-24 08:51:00,80.150465,1.1284720000000004,1.2541791309458115,8.738424000000002,8.998842,47.742999999999995,6241.50638889625
2025-07-24 08:54:00,79.890045,1.070601,1.236098911266029,8.593748,8.940977,46.00689999999997,6241.556388896251
2025-07-24 08:57:00,80.150465,1.0995369999999998,1.265218541871379,8.622683,8.969906,48.32170000000002,6241.606388896251
2025-07-24 09:00:00,79.123265,0.9548609999999993,1.1964421897614796,8.449078,8.969907000000001,47.1644,6241.656388896251
2025-07-24 09:03:00,87.06597500000001,0.7233799999999997,1.1346235813360361,7.986110999999999,8.940971000000001,49.18980000000002,6241.706388896251
2025-07-24 09:06:00,77.560765,1.0416669999999995,1.2971911066380437,8.738430000000001,9.288193,47.16439999999997,6241.756388896251
2025-07-24 09:09:00,77.560765,1.2152779999999996,1.313954003790757,8.998840000000001,9.201391999999998,46.29620000000003,6241.8063888962515
2025-07-24 09:12:00,78.86285,1.3020839999999998,1.330813258214069,9.056709999999999,9.114586,46.5856,6241.856388896252
2025-07-24 09:15:00,81.698495,1.186343,1.2849579897063943,8.969904,9.172450999999999,48.03239999999997,6241.906388896252
2025-07-24 09:18:00,83.49248,1.1284720000000004,1.2943337889936113,8.825228000000001,9.172456,46.585699999999974,6241.956388896252
2025-07-24 09:21:00,84.780095,1.0995369999999998,1.2784091700956621,8.796293,9.172456,48.900499999999994,6242.006388896252
2025-07-24 09:24:00,83.72396,0.9837959999999999,1.2509180072594972,8.680558000000001,9.259262,48.03239999999997,6242.056388896252
2025-07-24 09:27:00,81.409145,1.0416670000000003,1.284534258770783,8.767364,9.288197,49.18979999999999,6242.106388896253
2025-07-24 09:30:00,81.163195,1.1284720000000004,1.3075465812747942,8.796298,9.172456,46.875,6242.156388896253
2025-07-24 09:33:00,79.890045,1.0127310000000005,1.2803585610641584,8.680558,9.259257,48.90050000000002,6242.206388896253
2025-07-24 09:36:00,77.03993,1.0995369999999998,1.2519482349656568,8.825229,9.143522,47.453700000000026,6242.256388896253
2025-07-24 09:39:00,74.4647,1.186343,1.2986460201598857,8.85417,9.085647,46.29630000000003,6242.306388896253
2025-07-24 09:42:00,73.943865,1.2152779999999996,1.2722726747611355,8.883099999999999,8.998842,46.58570000000003,6242.3563888962535
2025-07-24 09:45:00,75.245945,1.2442130000000002,1.2586270597893252,8.854169,8.883106,45.428200000000004,6242.406388896254
2025-07-24 09:48:00,76.533565,1.1574080000000002,1.2421936217257799,8.738424,8.912036,47.16439999999997,6242.456388896254
2025-07-24 09:51:00,76.01273,1.0995369999999998,1.265218541871379,8.680554,9.027777,45.428199999999975,6242.506388896254
2025-07-24 09:54:00,77.054395,1.0995369999999998,1.2385865052118692,8.738424,9.027777,44.84959999999998,6242.556388896254
2025-07-24 09:57:00,77.31481500000001,1.0127309999999996,1.2168731397419437,8.593748000000001,9.027777,46.29639999999995,6242.606388896254
2025-07-24 10:00:00,80.65683,1.0416669999999995,1.2201003657517553,8.478007999999999,8.854171000000001,47.74310000000003,6242.656388896255
2025-07-24 10:03:00,83.46354500000001,0.983797,1.2258286837324306,8.362272999999998,8.883106,47.45380000000003,6242.706388896255
2025-07-24 10:06:00,82.98611,1.0127319999999997,1.2551891100974655,8.449078,8.969906,49.47919999999999,6242.756388896255
2025-07-24 10:09:00,84.50521,1.0127319999999997,1.2424959016198804,8.535878,9.027776,48.611099999999965,6242.806388896255
2025-07-24 10:12:00,84.244795,0.9259259999999996,1.2165826868348617,8.420143,9.056717,49.18980000000002,6242.856388896255
2025-07-24 10:15:00,86.86343,0.9548610000000002,1.2338444115064935,8.246532,8.854171000000001,48.032399999999996,6242.9063888962555
2025-07-24 10:18:00,85.80729,0.9259259999999996,1.2165826868348617,8.304397999999999,8.940971999999999,49.18980000000002,6242.956388896256
2025-07-24 10:21:00,82.98611,0.8969909999999999,1.1869625759536298,8.333338,8.969907,49.76850000000002,6243.006388896256
2025-07-24 10:24:00,82.711225,1.0127309999999996,1.2551885331276587,8.391207999999999,8.912037,48.61109999999999,6243.056388896256
2025-07-24 10:27:00,84.25926,1.0127319999999997,1.2168737048903189,8.420138,8.854166,46.875,6243.106388896256
2025-07-24 10:30:00,82.711225,0.9548610000000002,1.2089846293216349,8.449078,8.998847,49.18979999999999,6243.156388896256
2025-07-24 10:33:00,81.43808,1.0416660000000002,1.246106705554452,8.506948,8.940971999999999,47.4537,6243.206388896257
2025-07-24 10:36:00,79.904515,0.9259259999999996,1.1795327940774583,8.304397999999999,8.854161999999999,47.4538,6243.256388896257
2025-07-24 10:39:00,80.91725,1.0127309999999996,1.2168731397419443,8.449078,8.883107,46.5856,6243.306388896257
2025-07-24 10:42:00,79.542825,1.0127319999999997,1.190923025595352,8.391207999999999,8.767356,47.4537,6243.356388896257
2025-07-24 10:45:00,78.84837999999999,0.9837959999999999,1.2004367480229732,8.362268,8.825232,46.87499999999997,6243.406388896257
2025-07-24 10:48:00,77.82118,1.0127319999999997,1.2168737048903193,8.304397999999999,8.738426,47.1643,6243.4563888962575
2025-07-24 10:51:00,77.0544,1.0127309999999996,1.2168731397419443,8.478012999999999,8.912042,48.90040000000002,6243.506388896258
2025-07-24 10:54:00,75.52082999999999,1.0416660000000002,1.246106705554452,8.506948,8.940971999999999,46.296299999999974,6243.556388896258
2025-07-24 10:57:00,73.9728,1.0416660000000002,1.2200998101496714,8.593748,8.969912,45.42820000000003,6243.606388896258
2025-07-24 11:00:00,73.987265,1.0995369999999998,1.2519436330720686,8.709494,9.027777,46.00689999999997,6243.656388896258
2025-07-24 11:03:00,73.206015,1.1284720000000004,1.2269618638082318,8.767364,8.969912,45.13889999999998,6243.706388896258
2025-07-24 11:06:00,71.64352,1.1863419999999998,1.2711717639016717,8.854169,9.027777,45.717599999999976,6243.756388896259
2025-07-24 11:09:00,74.233215,1.1863419999999998,1.2572949543641982,8.825229,8.969907000000001,43.69210000000001,6243.806388896259
2025-07-24 11:12:00,72.670715,1.2442129999999993,1.3012247640359158,8.912040000000001,9.027777,44.56020000000004,6243.856388896259
2025-07-24 11:15:00,74.98553,1.2442130000000002,1.2871296649181736,8.883104,8.969911,44.56020000000001,6243.906388896259
2025-07-24 11:18:00,77.83564999999999,1.1284719999999995,1.2676526337777994,8.680553,8.969911,44.849500000000006,6243.956388896259
2025-07-24 11:21:00,77.82118,1.1574080000000002,1.2832140775281462,8.767364,9.027776,45.13889999999998,6244.0063888962595
2025-07-24 11:24:00,75.78125,1.157407,1.255958743404927,8.912039,9.114581999999999,45.13890000000001,6244.05638889626
2025-07-24 11:27:00,76.28761499999999,1.2442130000000002,1.3012296190274806,8.940969,9.056716,44.56020000000001,6244.10638889626
2025-07-24 11:30:00,75.78125,1.2152780000000005,1.2581809998842952,8.940974,9.027776,44.27080000000001,6244.15638889626
2025-07-24 11:33:00,75.245945,1.1284720000000004,1.2541791309458115,8.796294,9.056712000000001,45.13889999999998,6244.20638889626
2025-07-24 11:36:00,74.98553,1.1284720000000004,1.2406149262420458,8.767364,8.998842,43.98150000000001,6244.25638889626
2025-07-24 11:39:00,70.60185,1.070602,1.2228510218893553,8.506944,8.825232,43.98150000000001,6244.306388896261
2025-07-24 11:42:00,66.218175,1.0127319999999997,1.1646371654199306,8.449074,8.767362,40.79860000000002,6244.356388896261
2025-07-24 11:45:00,64.17823999999999,1.0127310000000005,1.0972531351332497,8.217588000000001,8.391207,39.93059999999997,6244.406388896261
2025-07-24 11:48:00,58.260994999999994,1.070602,1.0992831564874896,8.072914,8.130782,37.03699999999998,6244.456388896261
2025-07-24 11:51:00,60.575810000000004,1.1284720000000004,1.0992831213870267,7.928238,7.870366000000001,38.19439999999997,6244.506388896261
2025-07-24 11:54:00,56.95891,1.0416670000000003,1.0703437488044631,7.899304000000001,7.957177,37.615700000000004,6244.5563888962615
2025-07-24 11:57:00,57.219325,1.1284720000000004,1.0392512289377345,8.072918,7.899305999999999,36.74769999999995,6244.606388896262
2025-07-24 12:00:00,57.479744999999994,1.157407,1.0985183669606675,8.159724,8.043977,37.61579999999998,6244.656388896262
2025-07-24 12:03:00,57.465275,1.2152780000000005,1.1109292730775682,8.217594000000002,8.015046,36.74759999999998,6244.706388896262
2025-07-24 12:06:00,54.90451,1.070602,1.0706019999885679,8.101854,8.101852000000001,36.74770000000001,6244.756388896262
2025-07-24 12:09:00,57.49421,1.2442130000000002,1.1399451263234677,8.188654,7.986111,37.037000000000035,6244.806388896262
2025-07-24 12:12:00,57.49421,1.070601,1.0992875609950394,8.101848,8.159727,37.037000000000035,6244.856388896263
2025-07-24 12:15:00,59.288195,1.0995369999999998,1.0995394999615666,8.188653,8.188656,37.326400000000035,6244.906388896263
2025-07-24 12:18:00,59.027775,1.0995369999999998,1.1282271253665335,8.246524,8.304397,37.615700000000004,6244.956388896263
2025-07-24 12:21:00,56.95891,1.0995369999999998,1.1139468333479037,8.304394,8.333337,36.74759999999998,6245.006388896263
2025-07-24 12:24:00,59.027775000000005,1.2152780000000005,1.156444897883859,8.391204000000002,8.275466,36.74770000000001,6245.056388896263
2025-07-24 12:27:00,59.027775,1.0416670000000003,1.126245149439557,8.188654,8.362267,36.45830000000001,6245.1063888962635
2025-07-24 12:30:00,58.781825,1.1284720000000004,1.1284769999927886,8.275458,8.275466,37.32650000000001,6245.156388896264
2025-07-24 12:33:00,58.27546,1.0416660000000002,1.09852292383706,8.217588000000001,8.333331999999999,36.45840000000004,6245.206388896264
2025-07-24 12:36:00,58.76736,1.0416659999999993,1.1124413097650232,8.246523,8.391207,37.03699999999998,6245.256388896264
2025-07-24 12:39:00,56.712965,1.070602,1.099288069886919,8.304394,8.362272,36.16899999999998,6245.306388896264
2025-07-24 12:42:00,54.6441,1.0416670000000003,1.0985234418700058,8.246524,8.362267,36.74770000000001,6245.356388896264
2025-07-24 12:45:00,57.219325,1.2152780000000005,1.1262405119062517,8.420144,8.246526,35.879700000000014,6245.406388896265
2025-07-24 12:48:00,59.28819,1.2152780000000005,1.1564397268160995,8.535884,8.420136,36.45839999999998,6245.456388896265
2025-07-24 12:51:00,60.040504999999996,1.1574080000000002,1.1574099999794556,8.449074,8.449076,36.45830000000001,6245.506388896265
2025-07-24 12:54:00,58.76736,1.0995369999999998,1.1282271253665355,8.304394,8.362267000000001,35.30090000000001,6245.556388896265
2025-07-24 12:57:00,57.98611,1.157407,1.1428784450218061,8.391204000000002,8.362267000000001,36.45830000000001,6245.606388896265
2025-07-24 13:00:00,60.054975,1.070601,1.0706015000006293,8.391208,8.391207,37.32639999999998,6245.6563888962655
2025-07-24 13:03:00,60.054975,1.1284719999999995,1.1139443808342988,8.333333,8.304400999999999,35.59029999999996,6245.706388896266
2025-07-24 13:06:00,63.151039999999995,1.0995369999999998,1.1282271253665355,8.217588,8.275461,37.3263,6245.756388896266
2025-07-24 13:09:00,63.151044999999996,1.1284720000000004,1.142875982862748,8.391208,8.420136,37.03699999999998,6245.806388896266
2025-07-24 13:12:00,67.795135,1.2442130000000002,1.2002894244842515,8.622684,8.535881,40.219899999999996,6245.856388896266
2025-07-24 13:15:00,70.616315,1.2152780000000005,1.243990651610949,8.738424,8.796295999999998,42.53470000000004,6245.906388896266
2025-07-24 13:18:00,76.30207999999999,1.1863419999999998,1.2986502047781978,8.969903,9.201391,44.27089999999998,6245.956388896267
2025-07-24 13:21:00,79.13773499999999,1.157407,1.3101167205518587,8.998838000000001,9.317131,45.42820000000003,6246.006388896267
2025-07-24 13:24:00,81.698495,1.157407,1.323436608104076,9.085648,9.432870999999999,46.875,6246.056388896267
2025-07-24 13:27:00,82.46528,1.157407,1.323436608104077,8.969908,9.317131,47.74300000000002,6246.106388896267
2025-07-24 13:30:00,83.24653,1.0416659999999993,1.2589939031789583,8.796293,9.259257,47.74299999999997,6246.156388896267
2025-07-24 13:33:00,81.17766,1.0127309999999996,1.2678118436717563,8.651622999999999,9.201391999999998,46.875,6246.2063888962675
2025-07-24 13:36:00,81.43808,1.0416659999999993,1.2718036398931352,8.564813,9.056717,47.74299999999997,6246.256388896268
2025-07-24 13:39:00,82.204865,1.070602,1.2753314576857246,8.593748000000001,9.027776,46.875,6246.306388896268
2025-07-24 13:42:00,81.42361,1.0127309999999996,1.2678118436717563,8.535878,9.085647,47.4537,6246.356388896268
2025-07-24 13:45:00,79.123265,1.0416670000000003,1.2461117357449796,8.680554,9.114587,47.1643,6246.406388896268
2025-07-24 13:48:00,77.054395,1.070601,1.2492570825923466,8.651618000000001,9.027777,46.58559999999997,6246.456388896268
2025-07-24 13:51:00,77.054395,1.0416659999999993,1.246106705554451,8.535883,8.969907000000001,46.58559999999997,6246.506388896269
2025-07-24 13:54:00,76.0272,1.0127309999999996,1.2168731397419437,8.535883,8.969912,45.428200000000004,6246.556388896269
2025-07-24 13:57:00,77.560765,1.0995369999999998,1.2251352183410735,8.651622999999999,8.912036,43.98150000000001,6246.606388896269
2025-07-24 14:00:00,79.890045,1.070602,1.2360994615653864,8.478007999999999,8.825236,46.296299999999974,6246.656388896269
2025-07-24 14:03:00,77.604165,1.0416660000000002,1.2331442792222291,8.506948,8.912042,45.717600000000004,6246.706388896269
2025-07-24 14:06:00,73.95832999999999,1.0416670000000003,1.2069667997354006,8.593754,8.940977,44.27080000000001,6246.7563888962695
2025-07-24 14:09:00,73.712385,1.070601,1.1960855910264638,8.564818,8.825227,45.428199999999975,6246.80638889627
2025-07-24 14:12:00,72.178815,1.0416659999999993,1.2069662481315495,8.535883,8.883107,43.69210000000004,6246.85638889627
2025-07-24 14:15:00,71.9184,1.0416660000000002,1.1804346610911707,8.564818,8.854161999999999,45.428199999999975,6246.90638889627
2025-07-24 14:18:00,70.34143499999999,1.0416659999999993,1.193745456261229,8.478012999999999,8.796297000000001,43.113399999999984,6246.95638889627
2025-07-24 14:21:00,71.3831,1.0416659999999993,1.1937500399873435,8.564813,8.883107,44.27079999999998,6247.00638889627
2025-07-24 14:24:00,71.12268499999999,1.070601,1.236098911266029,8.535878,8.883107,42.82409999999999,6247.056388896271
2025-07-24 14:27:00,69.835065,1.0416660000000002,1.2331442792222291,8.420138,8.825232,43.113399999999956,6247.106388896271
2025-07-24 14:30:00,69.58912000000001,1.0995369999999998,1.1979571347820661,8.622684,8.825227,42.53470000000004,6247.156388896271
2025-07-24 14:33:00,68.27257,1.0995370000000007,1.2115915216562538,8.651624000000002,8.883097,42.53469999999999,6247.206388896271
2025-07-24 14:36:00,68.807875,1.0995369999999998,1.184219452888723,8.593754,8.767357,42.82409999999999,6247.256388896271
2025-07-24 14:39:00,69.58912000000001,1.1284720000000004,1.213207454494561,8.535884,8.709492000000001,42.53469999999999,6247.3063888962715
2025-07-24 14:42:00,69.58912000000001,1.157407,1.2283248538808873,8.593754,8.738427,41.95600000000002,6247.356388896272
2025-07-24 14:45:00,69.83507,1.2152780000000005,1.2439906516109474,8.680554,8.738426,42.53470000000004,6247.406388896272
2025-07-24 14:48:00,67.520255,1.0995369999999998,1.1979571347820661,8.564814,8.767357,42.823999999999955,6247.456388896272
2025-07-24 14:51:00,68.30150499999999,1.0995369999999998,1.184219452888723,8.593754,8.767357,41.37729999999999,6247.506388896272
2025-07-24 14:54:00,68.055555,1.1863419999999998,1.2292312968996904,8.680559,8.767357,42.53469999999999,6247.556388896272
2025-07-24 14:57:00,70.616315,1.2442130000000002,1.2586270597893192,8.767364,8.796301,41.377399999999966,6247.606388896273
2025-07-24 15:00:00,71.13714999999999,1.2442130000000002,1.2871296649181707,8.738424000000002,8.825230999999999,42.24540000000002,6247.656388896273
2025-07-24 15:03:00,74.73957999999999,1.157407,1.2421930975947748,8.680553,8.854166,43.113399999999984,6247.706388896273
2025-07-24 15:06:00,76.79398,1.0995369999999998,1.2115962178811184,8.680553,8.912036,43.692200000000014,6247.756388896273
2025-07-24 15:09:00,76.27314999999999,1.0127309999999996,1.2168731397419437,8.535883,8.969912,45.428300000000036,6247.806388896273
2025-07-24 15:12:00,76.76505,1.0127309999999996,1.1909269811770749,8.535878,8.912037,44.84949999999998,6247.8563888962735
2025-07-24 15:15:00,75.78125,0.9548609999999993,1.1583513360604631,8.391207999999999,8.825227,44.27079999999998,6247.906388896274
2025-07-24 15:18:00,77.56076,1.0416669999999995,1.220095842305251,8.449078,8.825230999999999,45.13890000000001,6247.956388896274
2025-07-24 15:21:00,74.739585,0.9837959999999999,1.2004367480229725,8.478007999999999,8.940971999999999,43.40280000000001,6248.006388896274
2025-07-24 15:24:00,74.464695,1.0127309999999996,1.1909269811770749,8.506948000000001,8.883107,44.27090000000001,6248.056388896274
2025-07-24 15:27:00,72.65625,1.0416659999999993,1.2200952867045423,8.535883,8.912037,42.24530000000004,6248.106388896274
2025-07-24 15:30:00,75.245945,1.0416669999999995,1.1937460038261782,8.420138,8.738420999999999,43.98140000000001,6248.156388896275
2025-07-24 15:33:00,75.0,0.9548609999999993,1.1838276646588715,8.391207999999999,8.883107,44.56019999999995,6248.206388896275
2025-07-24 15:36:00,72.39582999999999,0.9259259999999996,1.167037869829888,8.420138,8.940971999999999,43.98149999999998,6248.256388896275
2025-07-24 15:39:00,73.17707999999999,1.1284720000000004,1.2406149262420458,8.680558,8.912036,41.377399999999966,6248.306388896275
2025-07-24 15:42:00,73.95832999999999,1.157407,1.2421930975947748,8.680558,8.854171000000001,43.69210000000001,6248.356388896275
2025-07-24 15:45:00,73.191555,1.0416660000000002,1.1937500399873435,8.651618000000001,8.969912,43.40269999999998,6248.4063888962755
2025-07-24 15:48:00,72.65625,1.070601,1.236094348324834,8.680558,9.027777,43.98149999999998,6248.456388896276
2025-07-24 15:51:00,72.685185,1.0995369999999998,1.225139882123948,8.622683,8.883106,43.11340000000001,6248.506388896276
2025-07-24 15:54:00,72.931135,1.0127309999999996,1.1909269811770749,8.535883,8.912042,41.95599999999996,6248.556388896276
2025-07-24 15:57:00,71.13714999999999,1.0416660000000002,1.2200998101496714,8.535878,8.912042,43.40280000000001,6248.606388896276
2025-07-24 16:00:00,70.109955,1.0416660000000002,1.193745456261229,8.535878,8.854161999999999,43.11340000000001,6248.656388896276
2025-07-24 16:03:00,69.58912000000001,1.0416660000000002,1.180434661091172,8.506948,8.796292000000001,43.11340000000001,6248.706388896277
2025-07-24 16:06:00,67.7662,1.0416660000000002,1.1670355842561368,8.506948,8.767361999999999,42.53469999999999,6248.756388896277
2025-07-24 16:09:00,68.02662000000001,1.070602,1.1825685839557527,8.535884,8.767361999999999,43.113399999999956,6248.806388896277
2025-07-24 16:12:00,65.98669,1.070602,1.1689490660393045,8.593754,8.796292000000001,39.93059999999997,6248.856388896277
2025-07-24 16:15:00,68.561925,1.2152780000000005,1.243990651610949,8.622684,8.680556,41.37740000000002,6248.906388896277
2025-07-24 16:18:00,67.24537000000001,1.070602,1.1825685839557527,8.478014,8.709492000000001,42.53469999999999,6248.9563888962775
2025-07-24 16:21:00,64.930555,1.1284720000000004,1.1854004646794534,8.593754,8.709492000000001,41.37729999999999,6249.006388896278
2025-07-24 16:24:00,67.795135,1.2152780000000005,1.215279999944427,8.622684,8.622686,41.08790000000005,6249.056388896278
2025-07-24 16:27:00,65.21991,1.0995370000000007,1.184224217252524,8.506944,8.680557,40.50920000000002,6249.106388896278
2025-07-24 16:30:00,65.480325,1.157407,1.171814969129404,8.593754,8.622687,39.930499999999995,6249.156388896278
2025-07-24 16:33:00,67.013885,1.186343,1.1863424999891288,8.564814,8.564810999999999,39.930499999999995,6249.206388896278
2025-07-24 16:36:00,69.3287,1.1284720000000004,1.1854004646794534,8.449078,8.564816,41.37740000000002,6249.256388896279
2025-07-24 16:39:00,67.53472,1.0127309999999996,1.1379749278461126,8.362273,8.622682000000001,40.50920000000002,6249.306388896279
2025-07-24 16:42:00,67.795135,1.070601,1.1689485358662184,8.391208,8.593747,40.509299999999996,6249.356388896279
2025-07-24 16:45:00,69.097225,1.0416669999999995,1.1535364074625993,8.333338,8.564810999999999,40.509299999999996,6249.406388896279
2025-07-24 16:48:00,68.561925,0.9548610000000002,1.1454934328461042,8.304397999999999,8.709487,41.95599999999996,6249.456388896279
2025-07-24 16:51:00,66.493055,1.0127309999999996,1.151353126434424,8.420143,8.709492000000001,40.219899999999996,6249.5063888962795
2025-07-24 16:54:00,67.01389,1.0416659999999993,1.1670355842561362,8.420143,8.680557,40.50920000000002,6249.55638889628
2025-07-24 16:57:00,66.99942,1.070601,1.182568049671001,8.535878,8.767357,40.509299999999996,6249.60638889628
2025-07-24 17:00:00,66.493055,1.070602,1.1689490660393045,8.593754,8.796292000000001,41.08800000000002,6249.65638889628
2025-07-24 17:03:00,65.465855,1.157407,1.2283248538808873,8.535884,8.680557,40.22000000000003,6249.70638889628
2025-07-24 17:06:00,64.17823999999999,1.0995369999999998,1.1703846088042151,8.535884,8.680557,40.509299999999996,6249.75638889628
2025-07-24 17:09:00,63.396989999999995,1.157407,1.1718149691294042,8.622684,8.651617,39.930499999999995,6249.806388896281
2025-07-24 17:12:00,64.43866,1.157407,1.2002864231765322,8.535884,8.622687,39.3519,6249.856388896281
2025-07-24 17:15:00,64.684605,1.070602,1.1552336735205384,8.391204,8.564812,39.93050000000005,6249.906388896281
2025-07-24 17:18:00,63.932289999999995,1.070602,1.1689490660393045,8.420144,8.622682000000001,40.22000000000003,6249.956388896281
2025-07-24 17:21:00,60.300925,1.0416670000000003,1.1262403967496852,8.420144,8.593747,39.64110000000005,6250.006388896281
2025-07-24 17:24:00,59.273725,1.1284720000000004,1.1713409378030815,8.391204000000002,8.478012,37.90509999999995,6250.0563888962815
2025-07-24 17:27:00,52.850115,0.9548610000000002,1.093166209984093,8.188654,8.478013,36.16899999999998,6250.106388896282
2025-07-24 17:30:00,51.5625,1.0416670000000003,1.098523441870008,8.275464,8.391207,36.45839999999998,6250.156388896282
2025-07-24 17:33:00,47.96007,1.1284720000000004,1.0992831213870267,8.333334,8.275462000000001,33.56479999999999,6250.206388896282
2025-07-24 17:36:00,50.78125,1.1574080000000002,1.0528899306383288,8.188654,7.9861059999999995,34.14359999999999,6250.256388896282
2025-07-24 17:39:00,46.15162,1.157407,1.068254394063252,8.188654,8.015047000000001,33.56479999999999,6250.306388896282
2025-07-24 17:42:00,50.014465,1.070602,1.0265853098645186,8.159724,8.072911999999999,34.43290000000002,6250.356388896283
2025-07-24 17:45:00,47.178815,1.0995370000000007,1.0555396537250261,8.072914,7.9861070000000005,32.98610000000002,6250.406388896283
2025-07-24 17:48:00,44.082755000000006,1.157407,1.0834600562237735,8.217593999999998,8.072917,33.27539999999999,6250.456388896283
2025-07-24 17:51:00,47.69965,1.2152780000000005,1.0954669856602381,8.333334,8.101855999999998,33.27550000000002,6250.506388896283
2025-07-24 17:54:00,48.220479999999995,1.0995369999999998,1.0703438028791086,8.159724,8.101857,32.696799999999996,6250.556388896283
2025-07-24 17:57:00,47.453705,1.1284720000000004,1.069558454363018,7.986108,7.870366000000001,32.407399999999996,6250.6063888962835
2025-07-24 18:00:00,51.837385,1.0995369999999998,1.0995394999862453,8.130783,8.130786,34.14340000000004,6250.656388896284
2025-07-25 06:15:00,30.19387,1.2731469999999998,0.6110379620806947,5.353006000000001,4.311339,28.35650000000001,6250.656388896284
2025-07-25 06:24:00,35.358795,1.186343,0.6597742751611143,5.989586,5.121523,29.51389999999998,6250.656388896284
2025-07-25 06:42:00,34.04224,1.273148,0.6887819077132281,5.295142,4.340274,29.513900000000007,6250.656388896284
