Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-25 06:45:00,32.50868,1.4178230000000003,0.682993683620165,5.468752,4.311339,29.803199999999975,6250.656388896284
2025-07-25 07:27:00,30.439815000000003,0.8969899999999997,0.6742803461314157,5.8738470000000005,5.4687470000000005,29.51389999999998,6250.656388896284
2025-07-25 07:30:00,32.494215,0.9837959999999999,0.7634193739520649,5.7291669999999995,5.324071000000001,28.93519999999998,6250.706388896284
2025-07-25 07:33:00,38.16551,1.0416660000000002,0.7696990348651026,5.787037000000001,5.295140999999999,29.803199999999975,6250.756388896284
2025-07-25 07:36:00,43.070025,0.8969909999999999,0.7262589987534511,5.700232000000001,5.381941,31.828699999999998,6250.806388896284
2025-07-25 07:39:00,47.960065,0.9259259999999996,0.8204860899526518,5.642366,5.43981,32.69670000000002,6250.856388896284
2025-07-25 07:42:00,62.90509,0.6655090000000001,0.7489648954962409,5.787034,5.9606449999999995,37.03710000000001,6250.906388896285
2025-07-25 07:45:00,63.411455000000004,0.7523140000000001,0.9529107195795008,6.799767,7.2337929999999995,39.3518,6250.956388896285
2025-07-25 07:48:00,64.453125,1.2442130000000002,1.1089159900484378,7.957174000000001,7.6967609999999995,39.6412,6251.006388896285
2025-07-25 07:51:00,72.42476500000001,0.9837959999999999,1.0682537031069081,7.812495999999999,7.98611,41.66669999999999,6251.056388896285
2025-07-25 07:54:00,74.23322,1.0995369999999998,1.2251352183410722,8.506943,8.767356,43.98150000000001,6251.106388896285
2025-07-25 07:57:00,83.24653,1.2442129999999993,1.258627059789328,8.680553,8.709489999999999,49.18969999999999,6251.1563888962855
2025-07-25 08:00:00,83.24653,1.0995369999999998,1.2115962178811184,8.304394,8.535877000000001,47.74309999999997,6251.206388896286
2025-07-25 08:03:00,90.465855,1.1284720000000004,1.2943337889936113,8.593748000000001,8.940976,52.08329999999998,6251.256388896286
2025-07-25 08:06:00,93.547455,1.157407,1.3498388142386293,8.825228000000001,9.230321,52.66210000000001,6251.306388896286
2025-07-25 08:09:00,92.24537000000001,1.0127309999999996,1.2678118436717563,8.651622999999999,9.201391999999998,52.66210000000001,6251.356388896286
2025-07-25 08:12:00,90.711805,0.9548609999999993,1.2461658296766245,8.362273,8.998842,52.66199999999998,6251.406388896286
2025-07-25 08:15:00,87.61573999999999,0.78125,1.173141658346741,7.870372000000001,8.767361999999999,52.9513,6251.456388896287
2025-07-25 08:18:00,88.62847500000001,0.78125,1.1502453369200896,7.899305999999999,8.738426,52.662000000000006,6251.506388896287
2025-07-25 08:21:00,91.970485,0.694445,1.1259061981174885,7.638886,8.651620999999999,53.81939999999997,6251.556388896287
2025-07-25 08:24:00,92.7662,0.5787040000000001,1.0535185517606704,7.523149999999999,8.680556,56.134299999999996,6251.606388896287
2025-07-25 08:27:00,87.64468,0.49189799999999995,1.0644887164226222,7.494211,8.969902999999999,54.10880000000003,6251.656388896287
2025-07-25 08:30:00,80.65683,0.694445,1.1368309020489067,8.072922,9.114587,50.63659999999999,6251.7063888962875
2025-07-25 08:33:00,72.902195,1.0995369999999998,1.2915134463902065,8.76736,9.172453,45.717600000000004,6251.756388896288
2025-07-25 08:36:00,74.233215,1.3888889999999998,1.3152296922621753,8.94097,8.796301,43.69210000000001,6251.806388896288
2025-07-25 08:39:00,74.739585,1.2152769999999995,1.2722721592477524,8.796294,8.912037,46.2963,6251.856388896288
2025-07-25 08:42:00,76.27314999999999,1.2152780000000005,1.2439906516109474,8.680554,8.738426,46.29630000000003,6251.906388896288
2025-07-25 08:45:00,75.998265,1.070601,1.2095136398782886,8.506948,8.796297000000001,47.45360000000002,6251.956388896288
2025-07-25 08:48:00,78.081595,1.0995369999999998,1.2385818728480587,8.478012999999999,8.767356,46.58559999999997,6252.006388896289
2025-07-25 08:51:00,77.30035000000001,1.1863419999999998,1.2572949543641982,8.825233999999998,8.969912,46.29630000000003,6252.056388896289
2025-07-25 08:54:00,73.683445,1.2442130000000002,1.2871296649181736,8.91204,8.998847,45.13890000000001,6252.106388896289
2025-07-25 08:57:00,76.822915,1.359954,1.3012251605526999,8.96991,8.854166,46.296400000000006,6252.156388896289
2025-07-25 09:00:00,74.71064999999999,1.2152779999999996,1.229688274722643,8.825230000000001,8.854161999999999,44.84960000000001,6252.206388896289
2025-07-25 09:03:00,77.314815,1.273148,1.273149999988405,8.825233999999998,8.825236,45.717600000000004,6252.2563888962895
2025-07-25 09:06:00,78.081595,1.157407,1.2421930975947748,8.622684,8.796297000000001,46.5857,6252.30638889629
2025-07-25 09:09:00,78.86285,1.1574080000000002,1.242188846740658,8.535884,8.709486,47.1643,6252.35638889629
2025-07-25 09:12:00,78.081595,1.0416659999999993,1.1937454562612286,8.506943,8.825227,46.2963,6252.40638889629
2025-07-25 09:15:00,78.587965,1.0127309999999996,1.2168731397419443,8.449078,8.883107,46.2963,6252.45638889629
2025-07-25 09:18:00,78.081595,0.9548609999999993,1.1838276646588706,8.420138,8.912037,47.16440000000003,6252.50638889629
2025-07-25 09:21:00,78.081595,0.9548609999999993,1.221448477401038,8.333338,8.912037,46.29630000000003,6252.556388896291
2025-07-25 09:24:00,80.150465,0.983797,1.2004373190078808,8.420143,8.883106,46.5856,6252.606388896291
2025-07-25 09:27:00,86.08218,0.6076389999999998,1.085392735948951,7.696759999999999,8.854171000000001,50.636600000000016,6252.656388896291
2025-07-25 09:30:00,74.71064999999999,0.9259259999999996,1.2287887669969535,8.535884,9.201388,45.13890000000001,6252.706388896291
2025-07-25 09:33:00,73.17707999999999,1.2442130000000002,1.2729282892775737,8.91204,8.969907,45.717600000000004,6252.756388896291
2025-07-25 09:36:00,73.95832999999999,1.273148,1.2731499999373628,8.969904,8.969906,44.84949999999998,6252.8063888962915
2025-07-25 09:39:00,76.01273,1.2442130000000002,1.272933214358375,8.940969,8.998846,45.42829999999998,6252.856388896292
2025-07-25 09:42:00,78.081595,1.1284720000000004,1.240614926242046,8.738428,8.969906,46.0069,6252.906388896292
2025-07-25 09:45:00,80.91725,1.0995369999999998,1.2519436330720686,8.651622999999999,8.969906,46.2963,6252.956388896292
2025-07-25 09:48:00,83.52141499999999,0.9548610000000002,1.2089846293216349,8.362267,8.912036,48.900499999999994,6253.006388896292
2025-07-25 09:51:00,82.711225,0.9837959999999999,1.2384075109983461,8.391207999999999,8.940971999999999,50.636600000000016,6253.056388896292
2025-07-25 09:54:00,79.644095,0.9837959999999999,1.2131689993004078,8.478012999999999,8.969907,48.61110000000002,6253.106388896293
2025-07-25 09:57:00,80.13599500000001,1.0416659999999993,1.2331442792222282,8.564813,8.969907000000001,48.032399999999996,6253.156388896293
2025-07-25 10:00:00,79.123265,0.9837959999999999,1.2258281047093742,8.391207999999999,8.912042,47.1644,6253.206388896293
2025-07-25 10:03:00,77.57523,0.9837959999999999,1.2004323333055695,8.391207999999999,8.854161999999999,46.2963,6253.256388896293
2025-07-25 10:06:00,77.560765,1.0416659999999993,1.1937454562612286,8.506943,8.825227,45.42830000000001,6253.306388896293
2025-07-25 10:09:00,79.13773499999999,1.070602,1.2492576367937454,8.478007999999999,8.854166,48.032400000000024,6253.3563888962935
2025-07-25 10:12:00,79.890045,1.0995369999999998,1.2519436330720677,8.506948000000001,8.825230999999999,48.032399999999996,6253.406388896294
2025-07-25 10:15:00,78.081595,0.9548609999999993,1.1838276646588706,8.420138,8.912037,47.16440000000003,6253.456388896294
2025-07-25 10:18:00,79.09433,0.9259259999999996,1.1919567064852,8.391207999999999,8.969912,47.453700000000026,6253.506388896294
2025-07-25 10:21:00,79.09433,1.0416659999999993,1.2461111722646045,8.680553,9.114587,47.74300000000002,6253.556388896294
2025-07-25 10:24:00,79.644095,1.0995369999999998,1.265218541871379,8.738424,9.085647,45.717600000000004,6253.606388896294
2025-07-25 10:27:00,78.11053,1.157407,1.2967083386986455,8.796294,9.085647,47.45369999999997,6253.656388896295
2025-07-25 10:30:00,76.041665,1.1284720000000004,1.2406149262420458,8.767364,8.998842,46.29619999999997,6253.706388896295
2025-07-25 10:33:00,73.71238,1.1284719999999995,1.2406149262420458,8.825233999999998,9.056712000000001,45.42829999999998,6253.756388896295
2025-07-25 10:36:00,73.4375,1.1863419999999998,1.243319157011474,8.854164,8.969912,46.0069,6253.806388896295
2025-07-25 10:39:00,73.191555,1.1863419999999998,1.2572949543641982,8.825229,8.969907000000001,46.007000000000005,6253.856388896295
2025-07-25 10:42:00,75.506365,1.1284719999999995,1.2406149262420447,8.767363,8.998840999999999,46.0069,6253.9063888962955
2025-07-25 10:45:00,76.54803,1.1284720000000004,1.2541791309458115,8.738428,8.998846,45.71760000000003,6253.956388896296
2025-07-25 10:48:00,76.79398,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,44.27090000000001,6254.006388896296
2025-07-25 10:51:00,77.314815,1.0416659999999993,1.2200998101496712,8.680553,9.056717,45.13889999999998,6254.056388896296
2025-07-25 10:54:00,78.342015,1.0995369999999998,1.2519482349656568,8.680553,8.998846,47.16439999999997,6254.106388896296
2025-07-25 10:57:00,79.09433,1.0995369999999998,1.2784046264443225,8.767363,9.143516,46.296299999999974,6254.156388896296
2025-07-25 11:00:00,80.671295,1.0995369999999998,1.2915134463902056,8.709493,9.114586,48.32170000000002,6254.206388896297
2025-07-25 11:03:00,78.342015,1.0995370000000007,1.2915134463902072,8.767364,9.172457,48.032400000000024,6254.256388896297
2025-07-25 11:06:00,78.081595,1.2442130000000002,1.2871296649181736,8.912039,8.998846,47.16429999999997,6254.306388896297
2025-07-25 11:09:00,79.09433,1.2152780000000005,1.30015367875747,8.825234000000002,8.998846,46.5856,6254.356388896297
2025-07-25 11:12:00,77.83564999999999,1.070602,1.2492576367937454,8.680554,9.056712000000001,46.5857,6254.406388896297
2025-07-25 11:15:00,76.533565,1.070602,1.2228510218893553,8.738424,9.056712000000001,47.45369999999997,6254.4563888962975
2025-07-25 11:18:00,76.0272,1.070602,1.2360948986228355,8.709494,9.056712000000001,45.428200000000004,6254.506388896298
2025-07-25 11:21:00,75.24595,1.157407,1.2832135419171298,8.767364,9.027777,46.296299999999974,6254.556388896298
2025-07-25 11:24:00,72.39582999999999,1.1284720000000004,1.2406196292449738,8.738424000000002,8.969912,45.717599999999976,6254.606388896298
2025-07-25 11:27:00,71.3831,1.1284720000000004,1.2406149262420458,8.767364,8.998842,45.7175,6254.656388896298
2025-07-25 11:30:00,72.178815,1.1574080000000002,1.2421936217257799,8.825234,8.998846,43.402799999999985,6254.706388896298
2025-07-25 11:33:00,72.931135,1.070601,1.2623321153303821,8.796298,9.201387,45.71760000000003,6254.756388896299
2025-07-25 11:36:00,70.355905,1.0127310000000005,1.2297213308515877,8.680558,9.143517,45.71750000000003,6254.806388896299
2025-07-25 11:39:00,67.53472,1.070601,1.2228504755322958,8.564818,8.883107,42.53469999999999,6254.856388896299
2025-07-25 11:42:00,65.46585999999999,0.868055,1.1328759179040824,8.333338000000001,8.912033000000001,40.798599999999965,6254.906388896299
2025-07-25 11:45:00,61.357060000000004,0.8969909999999999,1.1124623498816986,8.188658,8.651617,39.351800000000026,6254.956388896299
2025-07-25 11:48:00,58.015045,1.0127309999999996,1.0972483887339608,8.188658,8.362267000000001,38.19439999999997,6255.0063888962995
2025-07-25 11:51:00,56.684025,0.9837959999999999,1.0819156997681982,8.072913,8.275466999999999,37.326400000000035,6255.0563888963
2025-07-25 11:54:00,55.179395,1.0127309999999996,1.0695628324283426,8.101848,8.217597,37.32639999999998,6255.1063888963
2025-07-25 11:57:00,56.712965,1.070602,1.0992831564874896,8.159724,8.217592,37.905100000000004,6255.1563888963
2025-07-25 12:00:00,54.644095,1.070601,1.0850071797042757,8.217588000000001,8.246527,36.16890000000001,6255.2063888963
2025-07-25 12:03:00,57.233795,1.1284720000000004,1.1284720000003732,8.246528,8.246526,37.037000000000035,6255.2563888963
2025-07-25 12:06:00,55.671295,1.070602,1.099288069886919,8.304394,8.362272,37.905100000000004,6255.306388896301
2025-07-25 12:09:00,55.16493,1.070602,1.113443068639442,8.333334,8.420141999999998,37.32649999999995,6255.356388896301
2025-07-25 12:12:00,57.98611,1.1284719999999995,1.1428759828627437,8.362273,8.391200999999999,37.905100000000004,6255.406388896301
2025-07-25 12:15:00,58.015045,1.0416659999999993,1.09852292383706,8.275463,8.391207,37.03699999999998,6255.456388896301
2025-07-25 12:18:00,57.98611,1.0995369999999998,1.1282271253665355,8.391202999999999,8.449076,36.45839999999998,6255.506388896301
2025-07-25 12:21:00,57.233795,1.070602,1.1274821149176506,8.449074,8.564812,36.74770000000001,6255.5563888963015
2025-07-25 12:24:00,60.054975,1.1284720000000004,1.1428759828627495,8.506948,8.535876,37.90500000000003,6255.606388896302
2025-07-25 12:27:00,60.054975,1.070601,1.141408890988654,8.391208,8.535877000000001,37.32639999999998,6255.656388896302
2025-07-25 12:30:00,58.52141,1.0416660000000002,1.1399415874460792,8.420138,8.622682000000001,38.483799999999974,6255.706388896302
2025-07-25 12:33:00,58.52141,1.070602,1.141409412799592,8.391207999999999,8.535876,37.61579999999998,6255.756388896302
2025-07-25 12:36:00,60.850695,1.0127309999999996,1.137979567305165,8.275463,8.535882,39.0625,6255.806388896302
2025-07-25 12:39:00,60.82176,1.0995369999999998,1.1703846088042151,8.391202999999999,8.535876,37.61579999999998,6255.856388896303
2025-07-25 12:42:00,61.617475,1.070602,1.1552336735205384,8.391207999999999,8.564816,38.4837,6255.906388896303
2025-07-25 12:45:00,60.575810000000004,1.0416659999999993,1.1399415874460783,8.391202999999999,8.593747,38.483799999999974,6255.956388896303
2025-07-25 12:48:00,61.385994999999994,1.0995369999999998,1.1423899185369484,8.391202999999999,8.478006,38.483799999999974,6256.006388896303
2025-07-25 12:51:00,61.385994999999994,1.0416659999999993,1.1399415874460783,8.391202999999999,8.593747,38.483799999999974,6256.056388896303
2025-07-25 12:54:00,59.534144999999995,1.0416660000000002,1.153535872271146,8.449078,8.680551999999999,37.905100000000004,6256.1063888963035
2025-07-25 12:57:00,59.534144999999995,1.1284720000000004,1.1571658529302264,8.506948,8.564816,38.77320000000003,6256.156388896304
2025-07-25 13:00:00,58.78183,1.1574080000000002,1.1574049999969986,8.535884,8.535876,37.615700000000004,6256.206388896304
2025-07-25 13:03:00,59.534144999999995,1.0995369999999998,1.1703846088042151,8.478014,8.622687,38.48380000000003,6256.256388896304
2025-07-25 13:06:00,63.425925,1.2442130000000002,1.2002894244842524,8.680554,8.593751,37.90509999999995,6256.306388896304
2025-07-25 13:09:00,66.493055,1.186343,1.1863424999891288,8.738424,8.738420999999999,39.35179999999997,6256.356388896304
2025-07-25 13:12:00,70.109955,1.2152780000000005,1.2439906516109474,8.709494,8.767365999999999,41.95599999999996,6256.406388896305
2025-07-25 13:15:00,73.987265,1.186343,1.2433148245028574,8.883104,8.998840999999999,43.11340000000001,6256.456388896305
2025-07-25 13:18:00,79.13773499999999,1.2152780000000005,1.327653671438523,9.201394,9.432866,46.58570000000003,6256.506388896305
2025-07-25 13:21:00,81.17766,1.1574080000000002,1.34983936824562,9.143514,9.548606,46.296299999999974,6256.556388896305
2025-07-25 13:24:00,83.49248,1.1284720000000004,1.3337375210839846,8.998838000000001,9.432866,48.32179999999997,6256.606388896305
2025-07-25 13:27:00,80.90278,1.070601,1.2623321153303821,8.854168,9.259257,46.58559999999997,6256.6563888963055
2025-07-25 13:30:00,80.65683,1.0416659999999993,1.2845336837478936,8.709493,9.230327,47.1643,6256.706388896306
2025-07-25 13:33:00,79.890045,1.0416659999999993,1.2718036398931345,8.680553,9.172457,47.453700000000026,6256.756388896306
2025-07-25 13:36:00,79.36921000000001,0.9837959999999999,1.2384118464436091,8.651618,9.201391999999998,45.42829999999998,6256.806388896306
2025-07-25 13:39:00,77.560765,1.0127309999999996,1.22972575826262,8.680553,9.143522,45.428199999999975,6256.856388896306
2025-07-25 13:42:00,78.35648,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,45.717600000000004,6256.906388896306
2025-07-25 13:45:00,77.80671000000001,1.0416659999999993,1.2331442792222276,8.680553,9.085647,46.00700000000003,6256.956388896307
2025-07-25 13:48:00,79.13773499999999,1.0995369999999998,1.265218541871379,8.767363,9.114586,46.296299999999974,6257.006388896307
2025-07-25 13:51:00,78.587965,1.0416660000000002,1.258993903178959,8.738428,9.201391999999998,45.42820000000003,6257.056388896307
2025-07-25 13:54:00,78.081595,1.0127309999999996,1.2424953285535012,8.680558000000001,9.172457,46.5856,6257.106388896307
2025-07-25 13:57:00,80.65683,0.983797,1.2004373190078819,8.535882999999998,8.998846,46.0069,6257.156388896307
2025-07-25 14:00:00,81.163195,0.8969899999999997,1.2112120057869153,8.391207000000001,9.085647,47.4537,6257.2063888963075
2025-07-25 14:03:00,80.150465,0.9259259999999996,1.2043074045986404,8.449072999999999,9.056717,47.7431,6257.256388896308
2025-07-25 14:06:00,80.39641499999999,0.9259259999999996,1.2165826868348617,8.449078,9.085652,46.29630000000003,6257.306388896308
2025-07-25 14:09:00,78.11053,0.9837959999999999,1.2131733868253398,8.593748000000001,9.085652,45.13889999999998,6257.356388896308
2025-07-25 14:12:00,79.123265,1.0127309999999996,1.2424953285535019,8.535878,9.027777,46.5856,6257.406388896308
2025-07-25 14:15:00,78.081595,1.0127309999999996,1.2424953285535019,8.564813,9.056712000000001,47.7431,6257.456388896308
2025-07-25 14:18:00,75.752315,1.0127309999999996,1.2168731397419443,8.564813,8.998842,45.42829999999998,6257.506388896309
2025-07-25 14:21:00,73.972805,0.9837959999999999,1.2004367480229725,8.506948000000001,8.969912,44.849500000000035,6257.556388896309
2025-07-25 14:24:00,73.683445,1.0127309999999996,1.2039440143940359,8.535878,8.940977,43.69210000000004,6257.606388896309
2025-07-25 14:27:00,74.971065,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,45.42830000000001,6257.656388896309
2025-07-25 14:30:00,73.191555,1.070601,1.2492570825923466,8.709488,9.085647,44.84949999999998,6257.706388896309
2025-07-25 14:33:00,78.06713,1.157407,1.255958743404927,8.796298,8.998840999999999,46.00690000000003,6257.7563888963095
2025-07-25 14:36:00,78.081595,1.0995369999999998,1.2652185418713802,8.709494,9.056717,47.1643,6257.80638889631
2025-07-25 14:39:00,76.28761499999999,1.070601,1.2492570825923466,8.709488,9.085647,45.717600000000004,6257.85638889631
2025-07-25 14:42:00,77.054395,1.1284720000000004,1.2810335679054117,8.738428,9.056716,46.29630000000003,6257.90638889631
2025-07-25 14:45:00,75.998265,1.0995369999999998,1.2519436330720686,8.709494,9.027777,44.27089999999998,6257.95638889631
2025-07-25 14:48:00,78.081595,1.070601,1.236098911266029,8.709488,9.056717,45.7175,6258.00638889631
2025-07-25 14:51:00,75.506365,1.157407,1.2967083386986455,8.883104,9.172457,46.00690000000003,6258.056388896311
2025-07-25 14:54:00,77.054395,1.2152780000000005,1.30015367875747,8.883104,9.056716,44.849500000000006,6258.106388896311
2025-07-25 14:57:00,76.533565,1.1284720000000004,1.2810335679054117,8.709488,9.027776,45.13900000000001,6258.156388896311
2025-07-25 15:00:00,78.86285,1.0995369999999998,1.2784091700956621,8.651618,9.027781000000001,46.2962,6258.206388896311
2025-07-25 15:03:00,77.80671000000001,1.070602,1.2882517505896693,8.738424,9.201391999999998,46.58560000000003,6258.256388896311
2025-07-25 15:06:00,78.081595,1.1574080000000002,1.2559592714019774,8.825234,9.027776,46.00690000000003,6258.306388896312
2025-07-25 15:09:00,78.83391499999999,1.070601,1.236094348324834,8.680558,9.027777,45.138900000000035,6258.356388896312
2025-07-25 15:12:00,77.560765,1.0416660000000002,1.2331442792222278,8.651618000000001,9.056712000000001,47.74309999999997,6258.406388896312
2025-07-25 15:15:00,74.45023499999999,1.1284720000000004,1.2810335679054126,8.709489,9.027777,44.849500000000035,6258.456388896312
2025-07-25 15:18:00,74.4647,1.157407,1.2559634851189634,8.680554,8.883107,45.428200000000004,6258.506388896312
2025-07-25 15:21:00,74.493635,1.070602,1.2360994615653864,8.564814,8.912042,45.428200000000004,6258.5563888963125
2025-07-25 15:24:00,71.643515,1.1284719999999995,1.226957127947277,8.709494,8.912032,44.84949999999998,6258.606388896313
2025-07-25 15:27:00,70.8912,1.2152769999999995,1.2439901437663154,8.883104,8.940977,43.98149999999998,6258.656388896313
2025-07-25 15:30:00,72.670715,1.3020839999999998,1.2875638169698091,8.85417,8.825236,44.849500000000035,6258.706388896313
2025-07-25 15:33:00,72.931135,1.1863419999999998,1.2433143086203273,8.680559,8.796297000000001,44.84949999999998,6258.756388896313
2025-07-25 15:36:00,72.65625,1.2152780000000005,1.2581858868507827,8.738424000000002,8.825236,42.53469999999999,6258.806388896313
2025-07-25 15:39:00,73.943865,1.2442130000000002,1.2871296649181707,8.767359,8.854166,43.69209999999998,6258.856388896314
2025-07-25 15:42:00,73.683445,1.157407,1.2421930975947748,8.767364,8.940977,43.40280000000001,6258.906388896314
2025-07-25 15:45:00,71.875,1.0995370000000007,1.238586505211869,8.651624000000002,8.940977,44.27079999999998,6258.956388896314
2025-07-25 15:48:00,72.16435,1.157407,1.2421930975947748,8.767364,8.940977,43.69209999999998,6259.006388896314
2025-07-25 15:51:00,77.03993,1.0416670000000003,1.2201003657517555,8.449072999999999,8.825236,45.13890000000001,6259.056388896314
2025-07-25 15:54:00,78.06712999999999,0.9548609999999993,1.1838276646588706,8.449078,8.940977,46.0069,6259.1063888963145
2025-07-25 15:57:00,78.32755,0.9837959999999999,1.238407510998347,8.449078,8.998842,44.84949999999998,6259.156388896315
2025-07-25 16:00:00,75.506365,1.0127309999999996,1.2551885331276587,8.535883,9.056712000000001,46.2963,6259.206388896315
2025-07-25 16:03:00,76.25868,1.0416659999999993,1.2069662481315495,8.622683,8.969907000000001,43.69209999999998,6259.256388896315
2025-07-25 16:06:00,78.081595,1.0416669999999995,1.2331448387818276,8.478007999999999,8.883101,45.71769999999998,6259.306388896315
2025-07-25 16:09:00,78.60243,0.9259259999999996,1.204303149316064,8.304403,8.912037,44.849500000000006,6259.356388896315
2025-07-25 16:12:00,77.054395,1.0127309999999996,1.229721330851587,8.449078,8.912037,46.29630000000003,6259.406388896316
2025-07-25 16:15:00,76.27314999999999,1.0127309999999996,1.2168731397419437,8.478007999999999,8.912037,45.1388,6259.456388896316
2025-07-25 16:18:00,75.491895,1.0127309999999996,1.22972575826262,8.478007999999999,8.940977,44.84960000000001,6259.506388896316
2025-07-25 16:21:00,75.75231500000001,1.0995369999999998,1.2519482349656568,8.564813,8.883106,45.428200000000004,6259.556388896316
2025-07-25 16:24:00,75.24595,0.9837959999999999,1.2004367480229725,8.478007999999999,8.940971999999999,43.98139999999998,6259.606388896316
2025-07-25 16:27:00,76.0272,1.070602,1.236094898622835,8.506948000000001,8.854166,45.428199999999975,6259.6563888963165
2025-07-25 16:30:00,75.506365,1.0127309999999996,1.2168731397419443,8.449078,8.883107,44.56020000000001,6259.706388896317
2025-07-25 16:33:00,77.05439999999999,1.0127309999999996,1.2168731397419437,8.478007999999999,8.912037,45.42820000000003,6259.756388896317
2025-07-25 16:36:00,74.98553,0.9837959999999999,1.2131689993004078,8.449078,8.940971999999999,45.428200000000004,6259.806388896317
2025-07-25 16:39:00,73.712385,0.9837959999999999,1.2004367480229732,8.449078,8.912042,44.27079999999998,6259.856388896317
2025-07-25 16:42:00,74.20428,1.070602,1.2360994615653864,8.478007999999999,8.825236,44.27080000000001,6259.906388896317
2025-07-25 16:45:00,72.14988,1.0127310000000005,1.1909224685206474,8.506948,8.883097,44.27080000000001,6259.956388896318
2025-07-25 16:48:00,71.629055,1.070601,1.2228504755322958,8.593748,8.912037,43.402799999999985,6260.006388896318
2025-07-25 16:51:00,72.14988,1.0416660000000002,1.1804346610911707,8.564818,8.854161999999999,44.849500000000035,6260.056388896318
2025-07-25 16:54:00,71.3831,1.070601,1.1960902470786887,8.535878,8.796297000000001,43.98149999999998,6260.106388896318
2025-07-25 16:57:00,71.643515,1.070601,1.1960902470786887,8.535878,8.796297000000001,44.56019999999998,6260.156388896318
2025-07-25 17:00:00,70.61632,1.070601,1.2228504755322958,8.564818,8.883107,43.98140000000001,6260.2063888963185
2025-07-25 17:03:00,58.50694,0.8101849999999997,1.1098820268249927,8.391202999999999,9.056708,39.0625,6260.256388896319
2025-07-25 17:06:00,56.95891,1.0127309999999996,1.110930746799627,8.275463,8.478012,37.32639999999998,6260.306388896319
2025-07-25 17:09:00,46.643519999999995,0.6076389999999998,1.0110121922590751,7.957172999999999,8.912033999999998,34.14349999999996,6260.356388896319
2025-07-25 17:12:00,43.287040000000005,1.0127319999999997,1.097253662582032,8.304394,8.478012,33.85419999999999,6260.406388896319
2025-07-25 17:15:00,41.493055,1.0416670000000003,0.9976351362618887,7.812504000000001,7.725697,32.98610000000002,6260.456388896319
2025-07-25 17:18:00,39.43866,1.0995369999999998,0.979243964469441,7.6678239999999995,7.436347,32.11810000000003,6260.50638889632
2025-07-25 17:21:00,38.151039999999995,1.070602,0.9657895430229605,7.378474000000001,7.175922000000001,32.69670000000002,6260.55638889632
2025-07-25 17:24:00,42.028355000000005,1.157407,0.9403616880637743,7.407408,7.002311,32.98610000000002,6260.60638889632
2025-07-25 17:27:00,42.79514,1.1574080000000002,0.973496001207415,7.3206039999999994,6.973376,32.696799999999996,6260.65638889632
2025-07-25 17:30:00,41.247105000000005,1.0416660000000002,0.9052245306613723,7.089118000000001,6.828702000000001,32.407399999999996,6260.70638889632
2025-07-25 17:33:00,40.986689999999996,1.070601,0.9021173988283739,6.9444479999999995,6.626157000000001,31.25,6260.7563888963205
2025-07-25 17:36:00,38.411455,1.0995369999999998,0.9149698416172131,6.973383999999999,6.626157000000001,31.82869999999997,6260.806388896321
2025-07-25 17:39:00,36.357060000000004,1.070602,0.885677172995779,6.828704,6.481482000000001,30.96070000000003,6260.856388896321
2025-07-25 17:42:00,35.575810000000004,1.070602,0.8520679926657054,6.799764,6.394672000000001,30.67130000000003,6260.906388896321
2025-07-25 17:45:00,35.575810000000004,1.070602,0.8689950800266242,6.828704,6.452542,30.092600000000004,6260.956388896321
2025-07-25 17:48:00,37.123845,1.2731480000000008,0.8807686379210842,6.799764000000001,6.105325999999999,30.6712,6261.006388896321
2025-07-25 17:51:00,38.165504999999996,1.1284720000000004,0.859186490045002,6.741894000000001,6.250001999999999,30.671299999999974,6261.056388896322
2025-07-25 17:54:00,36.588539999999995,1.157407,0.8888904798526823,6.655094000000001,6.163197,30.381899999999973,6261.106388896322
2025-07-25 17:57:00,35.590275,1.157407,0.9063015228052085,6.770834,6.307867,30.382000000000005,6261.156388896322
2025-07-25 18:00:00,36.082175,1.0995370000000007,0.8815306990693003,6.597224,6.192126999999999,29.513800000000003,6261.206388896322
2025-07-25 18:03:00,32.233795,1.2152780000000005,0.8389879441334244,6.597224,5.931716,28.93520000000001,6261.256388896322
2025-07-25 18:06:00,30.179395,1.0995370000000007,0.8114565188978824,6.4525440000000005,5.931716999999999,29.224500000000035,6261.3063888963225
2025-07-25 18:12:00,43.57639,1.4467590000000001,0.9063091529317501,6.568283999999999,5.642364999999999,31.5394,6261.3063888963225
2025-07-25 18:15:00,46.93287,1.3020829999999997,0.8322852844645008,6.481483999999999,5.671301000000001,32.696799999999996,6261.356388896323
2025-07-25 18:18:00,45.92014,1.2152769999999995,0.8195974648260584,6.250004,5.555557,31.82869999999997,6261.406388896323
2025-07-25 18:21:00,43.836805,1.157407,0.7777696267038985,5.931714,5.266207,31.53929999999997,6261.456388896323
2025-07-25 18:24:00,43.055555,1.0416670000000003,0.7327285232850482,5.671294,5.121527,31.8288,6261.506388896323
2025-07-25 18:27:00,42.549189999999996,1.1574080000000002,0.7375141655378661,5.584493999999999,4.8611059999999995,31.25,6261.556388896323
2025-07-25 18:30:00,44.864005000000006,1.1284720000000004,0.746945614486959,5.468754,4.803242,31.828700000000026,6261.606388896324
2025-07-25 18:33:00,42.824075,1.1863419999999998,0.7481859155028806,5.468749000000001,4.716437000000001,31.5394,6261.656388896324
2025-07-25 18:36:00,39.699075,1.2152779999999996,0.7587710320881651,5.4976899999999995,4.716432,30.671299999999974,6261.706388896324
2025-07-25 18:39:00,39.699075,1.157407,0.7375137956647245,5.468754,4.745367,30.9606,6261.756388896324
2025-07-25 18:42:00,39.699075,1.1863419999999998,0.7270713605983912,5.353009,4.571757,30.38190000000003,6261.806388896324
2025-07-25 18:45:00,39.43866,1.1284720000000004,0.7267803000076112,5.353009,4.658567,31.5394,6261.8563888963245
2025-07-25 18:48:00,40.74074,1.2442130000000002,0.7477831228613843,5.353014000000001,4.513891,30.960699999999974,6261.906388896325
2025-07-25 18:51:00,40.205439999999996,1.0995369999999998,0.7159612084618036,5.208334000000001,4.542827000000001,30.9606,6261.956388896325
2025-07-25 18:54:00,43.330439999999996,0.868055,0.6444325117540979,4.890042000000001,4.484957,31.25,6262.006388896325
2025-07-25 18:57:00,43.330439999999996,0.868055,0.6444262763622497,5.005787000000001,4.600692,31.5394,6262.056388896325
2025-07-25 19:00:00,42.824075,0.983797,0.6909689007324571,5.0347230000000005,4.513885999999999,31.25,6262.106388896325
2025-07-25 19:03:00,42.30324,0.9259259999999996,0.6679135488761363,5.063658,4.600692,31.25,6262.156388896326
2025-07-25 19:06:00,42.809605000000005,1.0127319999999997,0.6830018975983404,5.092587999999999,4.513885999999999,31.53929999999997,6262.206388896326
2025-07-25 19:09:00,41.015625,0.9259259999999996,0.6861876723375017,5.005787999999999,4.5717620000000005,31.5394,6262.256388896326
2025-07-25 19:12:00,39.438655,0.9259259999999996,0.6679135488761363,5.063658,4.600692,31.539300000000026,6262.306388896326
2025-07-25 19:15:00,40.74074,1.0416659999999993,0.6940749620894866,5.179392999999999,4.571757,30.382000000000005,6262.356388896326
2025-07-25 19:18:00,40.74074,1.0995369999999998,0.7159612084618036,5.237264,4.571757,30.382000000000005,6262.4063888963265
2025-07-25 19:21:00,39.17824,1.157407,0.7375209247717615,5.208334,4.484957,30.671299999999974,6262.456388896327
2025-07-25 19:24:00,40.986689999999996,1.157407,0.7375209247717615,5.2372689999999995,4.513891999999999,31.25,6262.506388896327
2025-07-25 19:27:00,38.425925,1.157407,0.695108428202079,5.266204000000001,4.484957,29.513800000000003,6262.556388896327
2025-07-25 19:30:00,36.64641,1.157407,0.7375209247717615,5.266204000000001,4.542827000000001,29.803200000000004,6262.606388896327
2025-07-25 19:33:00,35.054975,1.1284720000000004,0.7267803000076112,5.295134,4.600692,30.092600000000004,6262.656388896327
2025-07-25 19:36:00,37.398725,1.1574080000000002,0.716611108755325,5.1504639999999995,4.3981460000000006,29.803300000000036,6262.706388896328
2025-07-25 19:39:00,38.94676,1.157407,0.695108428202079,5.179398000000001,4.3981509999999995,30.092600000000004,6262.756388896328
2025-07-25 19:42:00,36.371525,1.0127319999999997,0.6830018975983404,5.1504639999999995,4.571762,30.6712,6262.806388896328
2025-07-25 19:45:00,34.809025,1.1284720000000004,0.7267803000076112,5.208334,4.513891999999999,29.80329999999998,6262.856388896328
2025-07-25 19:48:00,34.56308,1.2152780000000005,0.6929122953846266,5.266204000000001,4.3981460000000006,29.224499999999978,6262.906388896328
2025-07-25 19:51:00,34.56308,1.1284720000000004,0.7060840601674568,5.295134,4.5717620000000005,29.513900000000035,6262.9563888963285
2025-07-25 19:54:00,36.111104999999995,1.2731480000000008,0.7580386208309967,5.324074,4.456015999999999,29.513800000000003,6263.006388896329
2025-07-25 19:57:00,34.30266,1.070602,0.7050606307916335,5.1504639999999995,4.513891999999999,29.513800000000003,6263.056388896329
2025-07-25 20:00:00,33.78183,1.0416659999999993,0.6940749620894866,5.150463,4.542827000000001,29.224499999999978,6263.106388896329
2025-07-25 20:03:00,35.32986,1.0127309999999996,0.6830015133323563,5.150463,4.5717620000000005,30.382000000000005,6263.156388896329
2025-07-25 20:06:00,32.248264999999996,1.070601,0.7050602526206025,5.179398000000001,4.542827000000001,29.803200000000004,6263.206388896329
2025-07-25 20:09:00,33.796295,1.1284720000000004,0.7267803000076112,5.295139000000001,4.600697,30.092600000000004,6263.25638889633
2025-07-25 20:12:00,36.89236,0.9837960000000008,0.6522111864069164,5.005782,4.427086,29.513900000000035,6263.30638889633
2025-07-25 20:15:00,38.932289999999995,0.6365739999999995,0.5921129211205978,4.687496,4.600692,30.67130000000003,6263.35638889633
2025-07-25 20:18:00,35.60474,0.8969909999999999,0.6742869311356308,4.976852999999999,4.5717620000000005,30.092600000000004,6263.40638889633
2025-07-25 20:21:00,37.16724,0.9259260000000005,0.6492138700204803,4.918982,4.427085999999999,29.51389999999998,6263.45638889633
2025-07-25 20:24:00,33.52141,0.868055,0.6444325117540979,4.918977000000001,4.513891999999999,29.513800000000003,6263.5063888963305
2025-07-25 20:27:00,35.85069,0.8969909999999999,0.6919601282788378,4.947913000000001,4.5717620000000005,30.382000000000005,6263.556388896331
2025-07-25 20:30:00,35.85069,1.070602,0.6847849262650127,5.1504579999999995,4.484956,30.09269999999998,6263.606388896331
2025-07-25 20:33:00,36.111104999999995,1.0127309999999996,0.6830015133323563,5.1504579999999995,4.571757,29.513900000000035,6263.656388896331
2025-07-25 20:36:00,34.07118,0.9837959999999999,0.6718362109528302,5.179398,4.629632,29.224499999999978,6263.706388896331
2025-07-25 20:39:00,35.08391,1.0416659999999993,0.6940749620894866,5.150463,4.542827000000001,29.803300000000036,6263.756388896331
2025-07-25 20:42:00,37.138310000000004,1.0995369999999998,0.7159612084618036,5.1504579999999995,4.484951,30.092600000000004,6263.806388896332
2025-07-25 20:45:00,33.535875000000004,0.9837959999999999,0.6909750395681358,5.1504579999999995,4.629632,29.224599999999953,6263.856388896332
2025-07-25 20:48:00,32.248265,1.0127309999999996,0.7023523138709095,5.1504579999999995,4.600697,28.93520000000001,6263.906388896332
2025-07-25 20:51:00,35.590275,1.070602,0.7050606307916335,5.179398,4.542826,29.513800000000003,6263.956388896332
2025-07-25 20:54:00,34.30266,1.0416659999999993,0.6940749620894866,5.179392999999999,4.571757,29.803200000000004,6264.006388896332
2025-07-25 20:57:00,36.082175,1.0127309999999996,0.6830015133323563,5.092592999999999,4.513891999999999,30.382000000000005,6264.0563888963325
2025-07-25 21:00:00,31.987845,1.0416659999999993,0.6940749620894866,5.092592999999999,4.484957,30.092600000000004,6264.106388896333
2025-07-25 21:03:00,31.206595,0.9548609999999993,0.6605750866673933,5.063653,4.542822000000001,29.513900000000035,6264.156388896333
2025-07-25 21:12:00,31.19213,0.9548610000000002,0.6605750866673937,5.063657999999999,4.542826999999999,29.51389999999998,6264.156388896333
2025-07-25 21:15:00,30.7147,0.9548610000000002,0.6794925891488499,5.1215280000000005,4.629626999999999,28.64580000000001,6264.206388896333
2025-07-25 21:18:00,31.741895,1.0995369999999998,0.6954739852130253,5.1504579999999995,4.456021000000001,28.935199999999952,6264.256388896333
2025-07-25 21:21:00,30.439815000000003,1.0127309999999996,0.6631567935034035,5.063653,4.456022,28.93520000000001,6264.306388896333
2025-07-25 21:24:00,32.74016,1.1284720000000004,0.662835745943782,5.034722,4.253475999999999,28.935199999999952,6264.356388896334
2025-07-25 21:27:00,32.233795,1.0416659999999993,0.6533761617078775,4.947917,4.282407000000001,29.803300000000036,6264.406388896334
2025-07-25 21:30:00,33.015045,0.9548610000000002,0.6212254428418567,4.6875,4.108801000000001,29.803200000000004,6264.456388896334
2025-07-25 21:33:00,30.960645,0.7233799999999997,0.5835194432690725,4.513889,4.253472,30.092600000000004,6264.506388896334
2025-07-25 21:36:00,33.55035,0.7523150000000003,0.57865861365805,4.542825000000001,4.2245420000000005,28.935100000000034,6264.556388896334
2025-07-25 21:39:00,33.52141,0.8680560000000002,0.6074495110553515,4.484954,4.021985999999999,28.93520000000001,6264.6063888963345
2025-07-25 21:42:00,30.96065,0.694445,0.5709025579825917,4.427083,4.195596999999999,28.935299999999984,6264.656388896335
2025-07-25 21:45:00,32.769099999999995,0.8101859999999999,0.5844235095076599,4.484954,4.0798559999999995,29.513900000000035,6264.706388896335
2025-07-25 21:48:00,30.7147,0.7523149999999994,0.5786531614101212,4.4560189999999995,4.137727,28.93520000000001,6264.756388896335
2025-07-25 21:51:00,31.206595,0.8391210000000004,0.595995071213691,4.513889000000001,4.0798559999999995,28.93520000000001,6264.806388896335
2025-07-25 21:57:00,33.015045,0.9548610000000002,0.6212226454192983,4.600694000000001,4.021991000000001,29.803200000000004,6264.806388896335
2025-07-25 22:00:00,31.206595,0.8391200000000003,0.6144800231549085,4.600694000000001,4.195602,29.803200000000004,6264.806388896335
2025-07-25 22:03:00,30.425345,0.8969899999999997,0.6187947629459906,4.658565,4.166667,29.224499999999978,6264.806388896335
2025-07-25 22:12:00,30.454285,0.8969909999999999,0.6187924985791864,4.658565,4.166662,28.64580000000001,6264.806388896335
2025-07-25 22:15:00,31.467015,1.0416669999999995,0.632111632091793,4.716436,4.021991000000001,28.64580000000001,6264.806388896335
2025-07-25 22:21:00,30.96065,1.0416669999999995,0.6533736335017992,4.716436,4.050921,29.224599999999953,6264.806388896335
2025-07-25 22:30:00,30.96065,0.9548610000000002,0.6006721714539616,4.600694,3.9930559999999993,28.93520000000001,6264.806388896335
2025-07-25 22:33:00,33.275465,0.9837959999999999,0.6112375283242528,4.600694,3.9641209999999996,29.51389999999998,6264.856388896335
2025-07-25 22:36:00,30.94618,0.8969899999999997,0.618795426574043,4.600694,4.108797000000001,28.93520000000001,6264.906388896336
2025-07-25 22:39:00,30.439815000000003,0.78125,0.5727313898989799,4.513889,4.137732000000001,28.356499999999983,6264.956388896336
2025-07-25 22:42:00,32.233795,0.9548610000000002,0.6212226454192983,4.629629,4.0509260000000005,28.356499999999983,6265.006388896336
2025-07-25 22:45:00,31.235529999999997,0.6944440000000007,0.519137465206165,4.3402780000000005,4.021985999999999,29.513900000000035,6265.056388896336
2025-07-25 22:48:00,38.425925,0.2314810000000005,0.3789418759815905,3.6458340000000007,3.9930509999999995,30.67130000000003,6265.106388896336
2025-07-25 22:51:00,31.987845,0.4340270000000004,0.47611331175662447,4.108796000000001,4.195602999999999,29.224599999999953,6265.1563888963365
2025-07-25 22:54:00,32.50868,0.7233799999999997,0.5309827191549132,4.427083,4.079861999999999,29.803300000000036,6265.206388896337
2025-07-25 22:57:00,30.7147,0.78125,0.5727307598169156,4.398148,4.02199,28.356400000000008,6265.256388896337
2025-07-25 23:21:00,30.7147,1.070602,0.6639263632729906,4.6875,3.993056,29.224499999999978,6265.256388896337
2025-07-25 23:24:00,30.208334999999998,0.8969909999999999,0.5792660590289203,4.62963,4.079861999999999,28.935099999999977,6265.256388896337
2025-07-25 23:27:00,30.7147,1.0127319999999997,0.5999785108996066,4.6875,3.9930559999999993,29.513800000000003,6265.256388896337
2025-07-25 23:45:00,30.439815000000003,1.0995369999999998,0.6526670109838539,4.861112,4.108797000000001,29.513900000000007,6265.256388896337
2025-07-25 23:57:00,31.98785,1.1284719999999995,0.640122434116644,4.861110999999999,4.050921,28.356400000000008,6265.256388896337
2025-07-26 00:15:00,30.179395,1.0127319999999997,0.6217159137802657,4.687501,4.021991000000001,28.64580000000001,6265.256388896337
2025-07-26 00:18:00,30.960645,0.8391200000000003,0.577012582310191,4.600694000000001,4.137732000000001,28.935099999999977,6265.256388896337
2025-07-26 00:21:00,30.960645,0.9837959999999999,0.6112367982307416,4.658565,4.021991000000001,29.803200000000004,6265.256388896337
2025-07-26 00:42:00,30.7147,1.186343,0.6829538034080036,4.918982,4.079861,28.64590000000004,6265.256388896337
2025-07-26 00:57:00,30.70023,1.1574080000000002,0.6729315385060355,4.947917,4.137736,29.803199999999975,6265.256388896337
2025-07-26 01:00:00,30.960645,1.070602,0.6424276327765224,4.918982,4.195602,29.224500000000035,6265.256388896337
2025-07-26 01:06:00,33.015045,1.157407,0.6729272952891677,4.803241,3.993056,29.803200000000004,6265.256388896337
2025-07-26 01:09:00,30.439815000000003,1.0995369999999998,0.6301993044518416,4.774305,3.9930559999999993,28.067099999999982,6265.256388896337
2025-07-26 01:24:00,30.454285,1.0995369999999998,0.6301993044518416,4.774305,3.9930559999999993,28.93519999999998,6265.256388896337
2025-07-26 01:30:00,30.70023,1.0416659999999993,0.63211127420939,4.803241,4.108797000000001,29.803200000000004,6265.256388896337
2025-07-26 02:09:00,30.208334999999998,1.0127319999999997,0.5999785108996066,4.6875,3.9930559999999993,28.93520000000001,6265.256388896337
2025-07-26 02:42:00,31.48148,0.9548610000000002,0.6006721714539616,4.571759,3.9641209999999996,29.803300000000007,6265.256388896337
2025-07-26 02:45:00,35.069445,0.5208339999999998,0.4913321283817423,4.050926,3.9930559999999993,30.3819,6265.256388896337
2025-07-26 02:48:00,31.22106,0.5497689999999995,0.5051250019663723,4.224537,4.137732,28.356400000000008,6265.256388896337
2025-07-26 03:00:00,32.002314999999996,0.868055,0.5882223201611908,4.542823,4.050927,28.93519999999998,6265.256388896337
2025-07-26 03:03:00,30.454285,0.9259260000000005,0.6103227244997954,4.542823,3.9930559999999993,28.93520000000001,6265.256388896337
2025-07-26 03:09:00,30.425345,0.8969899999999997,0.5993216284524082,4.513889,3.993055,28.935100000000006,6265.256388896337
2025-07-26 03:18:00,30.7147,0.8969899999999997,0.5792649816761835,4.716435,4.166667,29.22459999999998,6265.256388896337
2025-07-26 03:21:00,32.75463,0.9548610000000002,0.6212226454192983,4.629629,4.0509260000000005,28.93519999999998,6265.256388896337
2025-07-26 03:24:00,30.454285,0.9548610000000002,0.5794327428328027,4.600694,3.9641160000000006,28.64579999999998,6265.256388896337
2025-07-26 03:27:00,30.989584999999998,0.9837959999999999,0.6112346079452269,4.571758,3.935181000000001,28.35650000000001,6265.256388896337
2025-07-26 03:51:00,30.975115000000002,0.9837959999999999,0.6112367982307416,4.658565,4.021991000000001,29.224500000000006,6265.256388896337
2025-07-26 04:06:00,30.960645,0.9259259999999996,0.5690333306407938,4.62963,4.021987000000001,30.092600000000004,6265.256388896337
2025-07-26 04:18:00,30.454285,1.0416670000000003,0.6533736335017996,4.687501,4.021985999999999,28.64590000000001,6265.256388896337
2025-07-26 04:24:00,30.7147,1.0127319999999997,0.5999785108996066,4.658565,3.9641209999999996,28.93520000000001,6265.256388896337
2025-07-26 04:27:00,30.7147,0.983797,0.6112378919476753,4.62963,3.9930559999999993,29.224499999999978,6265.256388896337
2025-07-26 04:33:00,32.24826,1.0127310000000005,0.6427465924676121,4.629629,3.993056,29.80329999999998,6265.256388896337
2025-07-26 04:39:00,31.235529999999997,0.868055,0.6074523943474318,4.571759,4.108797000000001,28.935100000000006,6265.256388896337
2025-07-26 04:42:00,31.481479999999998,0.8391200000000003,0.5959946733558247,4.484954,4.050922000000001,28.06710000000001,6265.256388896337
2025-07-26 04:45:00,30.454285,0.9548610000000002,0.621221246703691,4.513889,3.9351839999999996,28.64579999999998,6265.256388896337
2025-07-26 04:48:00,31.221065000000003,0.9259259999999996,0.5900135397766674,4.6296289999999996,4.050922000000001,28.935100000000006,6265.256388896337
2025-07-26 05:03:00,30.7147,1.0127319999999997,0.6427469613446062,4.658565,4.021991000000001,28.935100000000006,6265.256388896337
2025-07-26 05:12:00,30.19387,0.983797,0.6112349715674774,4.600694,3.9641160000000006,27.777800000000013,6265.256388896337
2025-07-26 05:15:00,30.1794,1.0127319999999997,0.6217136982277467,4.6296289999999996,3.9641160000000006,28.93520000000001,6265.256388896337
2025-07-26 05:24:00,30.7147,0.9548610000000002,0.6006721714539616,4.600694,3.9930559999999993,28.93519999999998,6265.256388896337
2025-07-26 05:27:00,30.19387,0.868055,0.5882216460068643,4.600694000000001,4.108797000000001,28.93520000000001,6265.256388896337
2025-07-26 05:30:00,30.19387,0.8101849999999997,0.5844256621988326,4.57176,4.166667,28.93520000000001,6265.256388896337
2025-07-26 05:33:00,32.262730000000005,0.8680560000000002,0.6074495110553515,4.542824,4.0798559999999995,28.35650000000001,6265.256388896337
2025-07-26 05:39:00,30.7147,0.694445,0.536835883375191,4.340278,4.0509260000000005,29.224500000000006,6265.256388896337
2025-07-26 06:33:00,30.7147,1.1284720000000004,0.6401232330337209,4.774305,3.9641160000000006,28.64580000000001,6265.256388896337
2025-07-26 06:39:00,31.23553,1.0416659999999993,0.5873193022148528,4.513888,3.7615750000000006,29.22460000000001,6265.256388896337
2025-07-26 06:48:00,31.206595,1.1284719999999995,0.6847879229677054,4.774305,4.021991000000001,28.64580000000001,6265.256388896337
2025-07-26 06:51:00,30.46875,1.070602,0.6202004275091627,4.600694,3.8483800000000006,28.93519999999998,6265.256388896337
2025-07-26 06:57:00,30.454285,1.0127309999999996,0.5999781587758175,4.484952999999999,3.7905100000000003,29.224499999999978,6265.256388896337
2025-07-26 07:00:00,30.7147,1.0995369999999998,0.6068810705766473,4.456018,3.6458329999999997,29.51389999999998,6265.256388896337
2025-07-26 07:03:00,30.454285,0.9837959999999999,0.6320287972103535,4.369213,3.7615739999999995,29.51389999999998,6265.256388896337
2025-07-26 07:06:00,30.7147,1.0995369999999998,0.6068810705766473,4.456018,3.6458329999999997,29.51389999999998,6265.256388896337
2025-07-26 07:09:00,32.24826,1.0995369999999998,0.6301993044518429,4.456017999999999,3.6747690000000004,29.51389999999998,6265.256388896337
2025-07-26 07:12:00,30.1794,0.9837959999999999,0.589748965877011,4.456017999999999,3.7905100000000003,29.224500000000035,6265.256388896337
2025-07-26 07:15:00,30.7147,1.1284720000000004,0.6401264286917626,4.484953000000001,3.6747680000000003,29.22459999999998,6265.256388896337
2025-07-26 07:18:00,32.233795,1.1284720000000004,0.6401264286917626,4.484953000000001,3.6747680000000003,29.224499999999978,6265.306388896337
2025-07-26 07:21:00,32.262730000000005,1.0127310000000005,0.6427465924676121,4.542823,3.90625,29.22459999999998,6265.356388896337
2025-07-26 07:24:00,31.987845,1.0995369999999998,0.6301993044518429,4.5428239999999995,3.7615750000000006,29.803300000000007,6265.406388896337
2025-07-26 07:27:00,31.987845,1.0995369999999998,0.6743938651228283,4.716436,3.993055,28.935200000000037,6265.456388896338
2025-07-26 07:30:00,32.50868,1.0995369999999998,0.6526670109838539,4.716436,3.9641210000000004,28.93520000000001,6265.506388896338
2025-07-26 07:33:00,35.358795,1.157407,0.6499859919679705,4.745369,3.906249,30.092600000000004,6265.556388896338
2025-07-26 07:36:00,37.16724,1.070601,0.6202000806881683,4.658564,3.906251000000001,29.803200000000004,6265.606388896338
2025-07-26 07:39:00,34.331599999999995,1.0995369999999998,0.6526677741424816,4.629630000000001,3.8773160000000004,29.224500000000035,6265.656388896338
2025-07-26 07:42:00,35.879625000000004,1.1574080000000002,0.6499863315640705,4.629630000000001,3.790509,28.067199999999957,6265.7063888963385
2025-07-26 07:45:00,33.55035,1.070601,0.6847788721493289,4.629630000000001,3.9641210000000004,29.224599999999953,6265.756388896339
2025-07-26 07:48:00,38.94676,1.1284719999999995,0.6401264286917624,4.716434,3.906249,30.671299999999974,6265.806388896339
2025-07-26 07:51:00,40.234375,1.0127309999999996,0.6427451613000245,4.658564999999999,4.02199,30.67130000000003,6265.856388896339
2025-07-26 07:54:00,43.315975,1.070602,0.6424283878203281,4.716435,3.9930559999999993,30.67130000000003,6265.906388896339
2025-07-26 07:57:00,40.769675,1.0416659999999993,0.6740112836618287,4.890046,4.253477,30.960699999999974,6265.956388896339
2025-07-26 08:00:00,44.864005000000006,1.157407,0.695108428202079,5.150463,4.369215999999999,30.9606,6266.00638889634
2025-07-26 08:03:00,46.16609,1.1284720000000004,0.8047376397095798,5.787038000000001,5.208335999999999,31.539300000000026,6266.05638889634
2025-07-26 08:06:00,51.070605,1.0995369999999998,0.7359318115369128,5.700228,5.063661000000001,32.11809999999997,6266.10638889634
2025-07-26 08:09:00,59.08565,0.9837959999999999,0.6909685058525521,5.1793960000000006,4.65856,34.72219999999999,6266.15638889634
2025-07-26 08:12:00,59.056715,1.1284720000000004,0.804737639709581,5.613429,5.034727,35.879700000000014,6266.20638889634
