Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-26 08:15:00,61.631945,1.3310180000000003,0.8429766272694035,5.989584,5.150465999999999,37.326400000000035,6266.2563888963405
2025-07-26 08:18:00,61.631945,1.0995369999999998,0.7744868416050243,5.787034,5.208337,35.59030000000001,6266.306388896341
2025-07-26 08:21:00,63.686345,1.186343,0.8831251540101202,6.510414000000001,5.9606509999999995,37.32639999999998,6266.356388896341
2025-07-26 08:24:00,63.686345,1.070602,0.834867399968195,6.365743999999999,5.931712,37.905100000000004,6266.406388896341
2025-07-26 08:27:00,57.769095,1.070601,0.852067563313983,6.336804,5.931712999999999,37.32640000000001,6266.456388896341
2025-07-26 08:30:00,59.056715,1.186343,0.8831189325969567,6.307874,5.758101000000001,37.037000000000006,6266.506388896341
2025-07-26 08:33:00,60.59028,1.070602,0.834867399968195,6.365743999999999,5.931712,37.32639999999998,6266.556388896342
2025-07-26 08:36:00,57.233795,1.0995370000000007,0.8294204096312461,6.423614,5.931716999999999,36.16899999999998,6266.606388896342
2025-07-26 08:39:00,60.850695,1.186343,0.8649656974926998,6.423614000000001,5.844911000000001,37.03710000000001,6266.656388896342
2025-07-26 08:42:00,61.90683,1.1574080000000002,0.834891876928813,6.365743999999999,5.7870360000000005,37.32639999999998,6266.706388896342
2025-07-26 08:45:00,61.385995,1.0127310000000005,0.8101488897062405,6.221068000000001,5.844906999999999,36.74770000000001,6266.756388896342
2025-07-26 08:48:00,58.781825,1.0127319999999997,0.827003253886235,6.134264,5.787032,36.74770000000001,6266.8063888963425
2025-07-26 08:51:00,55.931709999999995,1.070602,0.8173803144866314,6.134264,5.671292,36.74770000000001,6266.856388896343
2025-07-26 08:54:00,55.179395,1.0995369999999998,0.8294142553688276,6.134264,5.6423570000000005,35.30099999999999,6266.906388896343
2025-07-26 08:57:00,52.34375,1.0127310000000005,0.8270028170948681,6.105328,5.758096999999999,35.87960000000004,6266.956388896343
2025-07-26 09:00:00,57.233795,1.157407,0.8348914749189311,6.163193,5.584485999999999,35.87959999999998,6267.006388896343
2025-07-26 09:03:00,59.042245,1.0416659999999993,0.8052529829102103,6.163193,5.729167,35.59030000000001,6267.056388896343
2025-07-26 09:06:00,59.80903,1.1284719999999995,0.8232156432740513,6.105323,5.555551,35.87969999999996,6267.106388896344
2025-07-26 09:09:00,61.37153,0.9548609999999993,0.784991043811017,5.960647999999999,5.6423570000000005,37.037000000000035,6267.156388896344
2025-07-26 09:12:00,63.151039999999995,0.8969910000000008,0.7593534122197879,5.758107000000001,5.497685999999999,37.615699999999975,6267.206388896344
2025-07-26 09:15:00,60.069445,0.78125,,5.758102999999999,5.758102999999999,36.74780000000001,6267.256388896344
2025-07-26 09:18:00,52.083330000000004,1.157407,0.8532001237358079,6.336810000000001,5.787033000000001,35.301000000000016,6267.306388896344
2025-07-26 09:21:00,54.1522,1.4467600000000003,0.885108931410184,6.510416,5.555555999999999,35.30090000000001,6267.3563888963445
2025-07-26 09:24:00,57.233795,1.4178239999999995,0.8956919565307464,6.394675,5.497681000000001,35.300899999999984,6267.406388896345
2025-07-26 09:27:00,61.385994999999994,1.3310189999999995,0.8634875702504168,6.36574,5.555551,37.32640000000001,6267.456388896345
2025-07-26 09:30:00,66.782405,1.3020830000000005,0.8920352962731796,6.423614,5.7002310000000005,39.351800000000026,6267.506388896345
2025-07-26 09:33:00,68.07002,1.157407,0.9063074950310968,6.365738,5.902781,39.6412,6267.556388896345
2025-07-26 09:36:00,69.87847,1.0995369999999998,0.9149698416172131,6.452547999999999,6.105321000000001,40.79859999999999,6267.606388896345
2025-07-26 09:39:00,67.28877,0.9837959999999999,0.8628851387003255,6.365743,6.134257,40.50920000000002,6267.656388896346
2025-07-26 09:42:00,66.52199,1.070601,0.8348669764300481,6.076388,5.6423570000000005,39.35189999999997,6267.706388896346
2025-07-26 09:45:00,67.01389,1.070601,0.817385991270031,5.931708,5.4687470000000005,39.9306,6267.756388896346
2025-07-26 09:48:00,67.042825,1.070601,0.817385991270031,5.902778,5.439817,40.22,6267.806388896346
2025-07-26 09:51:00,68.31597,1.0416659999999993,0.8052529829102103,5.902773,5.4687470000000005,39.6412,6267.856388896346
2025-07-26 09:54:00,68.85127499999999,1.0127309999999996,0.7930168932236357,5.873838,5.4687470000000005,39.93059999999997,6267.9063888963465
2025-07-26 09:57:00,65.75520499999999,0.9837959999999999,0.8143130794593858,5.787038,5.468751999999999,39.0625,6267.956388896347
2025-07-26 10:00:00,65.75520499999999,1.1284720000000004,0.8232156432740517,5.844908,5.295135999999999,40.219899999999996,6268.006388896347
2025-07-26 10:03:00,57.233795,0.78125,0.7666950332527311,5.758098,5.729168,37.905099999999976,6268.056388896347
2025-07-26 10:06:00,54.67303,0.9837959999999999,0.7976272995852324,5.815973,5.4687470000000005,35.300899999999956,6268.106388896347
2025-07-26 10:09:00,52.32928,0.9548609999999993,0.7511548199828055,5.787032999999999,5.410882000000001,36.16899999999998,6268.156388896347
2025-07-26 10:12:00,53.631365,1.0127309999999996,0.7578280401732906,5.787038,5.324077000000001,35.30099999999999,6268.206388896348
2025-07-26 10:15:00,61.631945,0.8680559999999993,0.7301250793112563,5.381946,5.121530000000001,36.45839999999998,6268.256388896348
2025-07-26 10:18:00,66.50752,0.5787040000000001,0.6483549411082233,5.09259,5.237265999999999,38.483799999999974,6268.306388896348
2025-07-26 10:21:00,63.425925,0.6655090000000001,0.7218346424415213,5.353006000000001,5.4687470000000005,37.615700000000004,6268.356388896348
2025-07-26 10:24:00,57.74016,0.78125,0.7369940897232571,5.6423630000000005,5.555553000000001,37.03709999999995,6268.406388896348
2025-07-26 10:27:00,60.59028,0.8391200000000003,0.7331943936230153,5.584486,5.381946,36.16890000000001,6268.4563888963485
2025-07-26 10:30:00,63.194445,0.8680560000000002,0.7780231395608111,5.700232000000001,5.526616000000001,36.74770000000001,6268.506388896349
2025-07-26 10:33:00,57.49421,1.070602,0.8520620963862934,6.134264000000001,5.7291620000000005,36.16899999999998,6268.556388896349
2025-07-26 10:36:00,60.069445,1.1574080000000002,0.8711949803848217,6.163194000000001,5.6423559999999995,37.037000000000035,6268.606388896349
2025-07-26 10:39:00,59.823494999999994,1.0416670000000003,0.822561050423364,6.1053239999999995,5.700227,35.87960000000004,6268.656388896349
2025-07-26 10:42:00,55.193865,1.1284720000000004,0.8767071947343507,6.221069,5.758096999999999,36.45829999999995,6268.706388896349
2025-07-26 10:45:00,52.850115,1.1863419999999998,0.8464810119690815,6.307869,5.700227,35.879700000000014,6268.75638889635
2025-07-26 10:48:00,51.576965,1.1284720000000004,0.8413592162727568,6.163194,5.642361999999999,34.72229999999996,6268.80638889635
2025-07-26 10:51:00,55.94618,1.1863420000000007,0.8084400521106482,6.192128,5.526616,35.87969999999996,6268.85638889635
2025-07-26 10:54:00,57.233795,1.1284720000000004,0.8232156432740529,6.076388,5.526616000000001,36.45839999999998,6268.90638889635
2025-07-26 10:57:00,55.94618,1.070601,0.8173798969028105,6.105328,5.6423570000000005,36.16899999999998,6268.95638889635
2025-07-26 11:00:00,56.97338,1.070602,0.8173803144866314,6.134264,5.671292,35.59030000000001,6269.0063888963505
2025-07-26 11:03:00,57.75463,1.0416660000000002,0.8225606233170338,6.076388,5.671292,35.30099999999999,6269.056388896351
2025-07-26 11:06:00,56.97338,1.0995369999999998,0.8294142553688276,6.0763929999999995,5.584486,35.30090000000001,6269.106388896351
2025-07-26 11:09:00,57.75463,1.0995369999999998,0.8294204096312456,6.047452999999999,5.555555999999999,36.16899999999998,6269.156388896351
2025-07-26 11:12:00,57.50868,0.9837959999999999,0.7976272995852324,6.047452999999999,5.700227,35.87960000000004,6269.206388896351
2025-07-26 11:15:00,55.179395,1.070602,0.8520679926657044,6.163194000000001,5.758102,35.87960000000004,6269.256388896351
2025-07-26 11:18:00,57.711225,1.0995369999999998,0.8114502528639265,6.250004000000001,5.729167,35.87960000000004,6269.306388896352
2025-07-26 11:21:00,52.604164999999995,1.070602,0.7995918232388727,6.163194000000001,5.671292,35.300899999999956,6269.356388896352
2025-07-26 11:24:00,55.179395,1.2442130000000002,0.8882245777638307,6.192134,5.555551,36.45830000000001,6269.406388896352
2025-07-26 11:27:00,54.38368,1.1284720000000004,0.8591803820154659,6.221064000000001,5.729162,35.30090000000001,6269.456388896352
2025-07-26 11:30:00,56.17766,1.2152780000000005,0.876639451308718,6.2789340000000005,5.671296,36.16900000000004,6269.506388896352
2025-07-26 11:33:00,56.17766,1.2152780000000005,0.876639451308718,6.2789340000000005,5.671296,36.45840000000004,6269.5563888963525
2025-07-26 11:36:00,56.17766,1.2152780000000005,0.876639451308718,6.2789340000000005,5.671296,36.45840000000004,6269.606388896353
2025-07-26 11:39:00,52.5897,1.273148,0.880768637921085,6.4814799999999995,5.7870420000000005,35.01159999999999,6269.656388896353
2025-07-26 11:42:00,53.6603,1.3020829999999997,0.8725239006834867,6.365744,5.613421,34.72219999999999,6269.706388896353
2025-07-26 11:45:00,52.604164999999995,1.2442130000000002,0.8694136798532719,6.336809000000001,5.671296,35.30090000000001,6269.756388896353
2025-07-26 11:48:00,56.206595,1.2442130000000002,0.8694136798532719,6.307869,5.6423559999999995,35.59030000000001,6269.806388896353
2025-07-26 11:51:00,57.50868,1.157407,0.8532063956030411,6.307869,5.758102,36.16890000000001,6269.856388896354
2025-07-26 11:54:00,53.110535,1.157407,0.8532001237358079,6.221069,5.671292,35.59029999999996,6269.906388896354
2025-07-26 11:57:00,54.644095,1.157407,0.8348914749189322,6.1921289999999996,5.613422000000001,35.59030000000001,6269.956388896354
2025-07-26 12:00:00,51.54803,1.1284720000000004,0.8767071947343507,6.221069,5.758096999999999,35.59030000000001,6270.006388896354
2025-07-26 12:03:00,50.01447,1.0995369999999998,0.8114502528639277,6.1053239999999995,5.584487000000001,34.72229999999996,6270.056388896354
2025-07-26 12:06:00,55.179395,1.157407,0.8348914749189311,6.134258000000001,5.555551,34.432799999999986,6270.1063888963545
2025-07-26 12:09:00,58.781825,1.1284719999999995,0.8413592162727564,6.163193,5.642361,35.87960000000004,6270.156388896355
2025-07-26 12:12:00,60.836225,1.0416659999999993,0.8052469492047771,6.0763929999999995,5.6423570000000005,35.59020000000004,6270.206388896355
2025-07-26 12:15:00,60.32986,1.0995369999999998,0.8294142553688276,6.134264,5.6423570000000005,36.45830000000001,6270.256388896355
2025-07-26 12:18:00,60.32986,1.1284720000000004,0.8413530028542151,6.134264000000001,5.613422000000001,36.74770000000001,6270.306388896355
2025-07-26 12:21:00,63.41146,1.186343,0.8649656974926998,6.250004000000001,5.671301000000001,37.905100000000004,6270.356388896355
2025-07-26 12:24:00,63.411455,1.0995369999999998,0.8470785939139346,6.394674,5.931717000000001,37.32639999999998,6270.406388896356
2025-07-26 12:27:00,61.34259,1.0995369999999998,0.8815365616902046,6.394674,5.989587,37.32639999999998,6270.456388896356
2025-07-26 12:30:00,61.34259,1.070602,0.869000886814051,6.394674,6.018522,38.19449999999995,6270.506388896356
2025-07-26 12:33:00,61.631945,1.1574080000000002,0.8711949803848226,6.365743999999999,5.844906,36.45830000000001,6270.556388896356
2025-07-26 12:36:00,60.87963,1.0416660000000002,0.822560623317033,6.221068000000001,5.8159719999999995,36.74770000000001,6270.606388896356
2025-07-26 12:39:00,60.57581,1.070602,0.8520679926657044,6.307874,5.902781999999999,37.326400000000035,6270.6563888963565
2025-07-26 12:42:00,59.79456,1.0995369999999998,0.8644402870165628,6.278934,5.844907000000001,36.74770000000001,6270.706388896357
2025-07-26 12:45:00,61.617475,1.186343,0.8649656974926998,6.423614000000001,5.844911000000001,36.74769999999995,6270.756388896357
2025-07-26 12:48:00,63.41146,1.186343,0.8831251540101211,6.452544,5.902781,37.32639999999998,6270.806388896357
2025-07-26 12:51:00,63.425925,1.070601,0.852067563313983,6.278938,5.873847,37.905100000000004,6270.856388896357
2025-07-26 12:54:00,61.863425,1.0416670000000003,0.8563539732468118,6.250004000000001,5.902777,37.615800000000036,6270.906388896357
2025-07-26 12:57:00,59.042244999999994,1.0416670000000003,0.8395923316006368,6.278934,5.902777,36.74770000000001,6270.956388896358
2025-07-26 13:00:00,58.76736,1.070601,0.8348729682995574,6.192128,5.758107000000001,37.32639999999998,6271.006388896358
2025-07-26 13:03:00,59.042244999999994,1.070602,0.8173864088559347,6.192127999999999,5.729165999999999,37.32649999999995,6271.056388896358
2025-07-26 13:06:00,61.11111,1.0416659999999993,0.8225606233170326,6.192133,5.787037,36.45830000000001,6271.106388896358
2025-07-26 13:09:00,61.588539999999995,1.1284720000000004,0.8767132044869986,6.278938,5.815975999999999,36.747600000000034,6271.156388896358
2025-07-26 13:12:00,58.52141,1.0127310000000005,0.8436025720126019,6.221068000000001,5.902777,36.74769999999995,6271.2063888963585
2025-07-26 13:15:00,60.604744999999994,1.1284720000000004,0.8413592162727568,6.221068000000001,5.700236,36.45830000000001,6271.256388896359
2025-07-26 13:18:00,56.95891,1.0127309999999996,0.8101547624006361,6.163193,5.7870420000000005,36.16900000000004,6271.306388896359
2025-07-26 13:21:00,56.97338,1.070601,0.8348669764300469,6.221068000000001,5.787037,35.879700000000014,6271.356388896359
2025-07-26 13:24:00,59.54861,1.0995369999999998,0.8644402870165628,6.278934,5.844907000000001,36.74770000000001,6271.406388896359
2025-07-26 13:27:00,61.11111,1.070602,0.834867399968195,6.365743999999999,5.931712,37.03709999999995,6271.456388896359
2025-07-26 13:30:00,59.027775,1.070601,0.852067563313983,6.278938,5.873847,36.45840000000004,6271.50638889636
2025-07-26 13:33:00,62.398725,1.1284720000000004,0.8232156432740517,6.278938,5.729165999999999,37.3263,6271.55638889636
2025-07-26 13:36:00,60.300925,1.0416660000000002,0.8395918986044411,6.249998,5.873842000000001,37.037000000000035,6271.60638889636
2025-07-26 13:39:00,61.863425,1.1863420000000007,0.8649652925914479,6.3368079999999996,5.758105999999999,36.45839999999998,6271.65638889636
2025-07-26 13:42:00,61.631945,1.0416660000000002,0.8395918986044398,6.192128,5.8159719999999995,37.326400000000035,6271.70638889636
2025-07-26 13:45:00,61.11111,1.0127309999999996,0.8270085969377481,6.221068,5.873847,36.74769999999995,6271.7563888963605
2025-07-26 13:48:00,62.90509,1.1284719999999995,0.8767132044869982,6.2500029999999995,5.787040999999999,36.45830000000001,6271.806388896361
2025-07-26 13:51:00,63.151039999999995,1.1284720000000004,0.8591803820154659,6.221068000000001,5.729165999999999,36.45830000000001,6271.856388896361
2025-07-26 13:54:00,62.90509,1.070602,0.834867399968194,6.250004000000001,5.8159719999999995,36.747600000000034,6271.906388896361
2025-07-26 13:57:00,62.12384,1.0995369999999998,0.8644402870165628,6.278934,5.844907000000001,37.03709999999995,6271.956388896361
2025-07-26 14:00:00,63.151039999999995,1.0995369999999998,0.8470725436020826,6.163194000000001,5.700227,37.615700000000004,6272.006388896361
2025-07-26 14:03:00,62.890625,1.186343,0.8831189325969567,6.365743999999999,5.815971,38.19439999999997,6272.056388896362
2025-07-26 14:06:00,62.398725,1.070602,0.8520679926657044,6.307874,5.902781999999999,37.037000000000035,6272.106388896362
2025-07-26 14:09:00,62.369789999999995,1.070601,0.852067563313983,6.278938,5.873847,37.905100000000004,6272.156388896362
2025-07-26 14:12:00,63.151039999999995,1.070602,0.8520679926657054,6.278934,5.873842000000001,37.61579999999998,6272.206388896362
2025-07-26 14:15:00,64.43866,1.070602,0.869000886814051,6.278934,5.902781999999999,38.48380000000003,6272.256388896362
2025-07-26 14:18:00,61.617475,1.0416670000000003,0.8728741183707385,6.278934,5.960647,37.32639999999998,6272.3063888963625
2025-07-26 14:21:00,62.644675,1.070602,0.8520679926657054,6.278934,5.873842000000001,37.61579999999998,6272.356388896363
2025-07-26 14:24:00,60.069445,1.0995369999999998,0.8294204096312456,6.250004000000001,5.758107000000001,37.615700000000004,6272.406388896363
2025-07-26 14:27:00,62.398725,1.0995369999999998,0.8470785939139346,6.163193,5.700236,37.615800000000036,6272.456388896363
2025-07-26 14:30:00,63.917825,1.0995369999999998,0.8470725436020826,6.192133,5.729165999999999,38.77320000000003,6272.506388896363
2025-07-26 14:33:00,63.932294999999996,1.070601,0.8348729682995574,6.192128,5.758107000000001,37.905100000000004,6272.556388896363
2025-07-26 14:36:00,61.357060000000004,1.0995369999999998,0.8470725436020826,6.250004000000001,5.787037,36.74769999999995,6272.606388896364
2025-07-26 14:39:00,61.35706,1.157407,0.8711945667502724,6.307874000000001,5.787037,36.74770000000001,6272.656388896364
2025-07-26 14:42:00,61.385994999999994,1.070602,0.8520679926657044,6.163194000000001,5.758102,37.615700000000004,6272.706388896364
2025-07-26 14:45:00,59.042244999999994,1.157407,0.8888904798526823,6.221064000000001,5.729167,37.615800000000036,6272.756388896364
2025-07-26 14:48:00,63.91782499999999,1.3020830000000005,0.8725307096493895,6.365744,5.613431,37.615700000000004,6272.806388896364
2025-07-26 14:51:00,61.082175,1.157407,0.8711945667502724,6.307874000000001,5.787037,37.037000000000035,6272.8563888963645
2025-07-26 14:54:00,62.109375,1.0416670000000003,0.8225610504233628,6.250004000000001,5.844906999999999,37.03709999999995,6272.906388896365
2025-07-26 14:57:00,60.836225,1.1284720000000004,0.8767132044869986,6.221064000000001,5.758102,36.74759999999998,6272.956388896365
2025-07-26 15:00:00,61.357060000000004,1.1574080000000002,0.8711949803848217,6.163194000000001,5.6423559999999995,37.03699999999998,6273.006388896365
2025-07-26 15:03:00,61.385994999999994,1.1284720000000004,0.8413592162727568,6.192127999999999,5.671295999999999,37.03709999999995,6273.056388896365
2025-07-26 15:06:00,65.20544,0.8680560000000002,0.7780231395608111,5.8159719999999995,5.6423559999999995,37.615700000000004,6273.106388896365
2025-07-26 15:09:00,61.588539999999995,0.8391209999999996,0.7949318183543426,5.931712999999999,5.844912000000001,36.16890000000001,6273.156388896366
2025-07-26 15:12:00,62.61574,0.9259259999999996,0.8204915280964976,6.047453,5.844907000000001,37.03699999999998,6273.206388896366
2025-07-26 15:15:00,65.74073999999999,0.9548610000000002,0.8015004262217337,6.018517,5.729165999999999,39.0625,6273.256388896366
2025-07-26 15:18:00,61.863425,0.8680560000000002,0.7935220901534203,5.931712999999999,5.787037,37.326400000000035,6273.306388896366
2025-07-26 15:21:00,61.082175,1.0127309999999996,0.8270085969377481,6.076388000000001,5.729167,35.87959999999998,6273.356388896366
2025-07-26 15:24:00,61.082175,1.0416659999999993,0.8225606233170326,6.192133,5.787037,37.037000000000035,6273.4063888963665
2025-07-26 15:27:00,62.123845,1.0127309999999996,0.8599585859176241,6.163198,5.873847,36.74769999999995,6273.456388896367
2025-07-26 15:30:00,60.82176,1.0995369999999998,0.8294204096312456,6.221062999999999,5.729165999999999,36.74770000000001,6273.506388896367
2025-07-26 15:33:00,59.54861,1.0127310000000005,0.8270085969377485,6.134258000000001,5.787037,37.037000000000035,6273.556388896367
2025-07-26 15:36:00,57.465275,1.0416660000000002,0.8395918986044411,6.249998,5.873842000000001,36.16899999999998,6273.606388896367
2025-07-26 15:39:00,61.617475,1.186343,0.8831189325969567,6.365743999999999,5.815971,36.74769999999995,6273.656388896367
2025-07-26 15:42:00,60.850695,1.070601,0.852067563313983,6.278938,5.873847,37.326400000000035,6273.706388896368
2025-07-26 15:45:00,63.396989999999995,1.1284720000000004,0.8767132044869986,6.278938,5.815975999999999,37.615700000000004,6273.756388896368
2025-07-26 15:48:00,60.836225,1.0416660000000002,0.8728736739849532,6.249998,5.931712,36.45830000000001,6273.806388896368
2025-07-26 15:51:00,59.794560000000004,1.0127310000000005,0.8101488897062405,6.221068000000001,5.844906999999999,37.037000000000035,6273.856388896368
2025-07-26 15:54:00,58.76736,1.0995369999999998,0.8294204096312456,6.394674,5.902777,36.45829999999995,6273.906388896368
2025-07-26 15:57:00,58.535880000000006,1.0127310000000005,0.8436082649187601,6.249998,5.931716999999999,36.45830000000001,6273.9563888963685
2025-07-26 16:00:00,59.56308,1.0995369999999998,0.864440287016562,6.2500029999999995,5.815975999999999,35.87960000000004,6274.006388896369
2025-07-26 16:03:00,64.17823999999999,1.070602,0.8520679926657044,6.278938,5.8738459999999995,38.7731,6274.056388896369
2025-07-26 16:06:00,62.12384,1.0127309999999996,0.8436025720126018,6.221068,5.902777,38.48380000000003,6274.106388896369
2025-07-26 16:09:00,57.219325,0.9837959999999999,0.8469266888023911,6.192128,5.931712000000001,35.87959999999998,6274.156388896369
2025-07-26 16:12:00,58.52141,1.0995369999999998,0.8644402870165628,6.278934,5.844907000000001,36.16890000000001,6274.206388896369
2025-07-26 16:15:00,56.206595,1.157407,0.8711945667502724,6.307874000000001,5.787037,35.87960000000004,6274.25638889637
2025-07-26 16:18:00,54.918980000000005,1.1284720000000004,0.8413592162727568,6.307874000000001,5.7870420000000005,35.59030000000001,6274.30638889637
2025-07-26 16:21:00,55.94618,1.070602,0.8520679926657044,6.221064,5.8159719999999995,36.45830000000001,6274.35638889637
2025-07-26 16:24:00,55.439814999999996,1.1574080000000002,0.8532068034999357,6.278934,5.729165999999999,36.45840000000004,6274.40638889637
2025-07-26 16:27:00,59.027775,1.186343,0.8464814110506805,6.250004000000001,5.642361,35.87959999999998,6274.45638889637
2025-07-26 16:30:00,58.246525,1.1574080000000002,0.8711949803848217,6.163194000000001,5.6423559999999995,35.87960000000004,6274.5063888963705
2025-07-26 16:33:00,57.98611,1.0416659999999993,0.8225606233170326,6.105323,5.700227,35.590299999999985,6274.556388896371
2025-07-26 16:36:00,58.781825,1.157407,0.8348914749189311,6.163193,5.584485999999999,36.747600000000034,6274.606388896371
2025-07-26 16:39:00,59.027775,1.070602,0.834867399968194,6.163194000000001,5.729162,36.74770000000001,6274.656388896371
2025-07-26 16:42:00,57.711225,1.1284720000000004,0.8413530028542151,6.192134,5.671292,37.037000000000035,6274.706388896371
2025-07-26 16:45:00,57.98611,1.0995369999999998,0.8114502528639277,6.1053239999999995,5.584487000000001,36.16899999999998,6274.756388896371
2025-07-26 16:48:00,59.823494999999994,1.1284720000000004,0.8413530028542151,6.105328,5.584486,35.87960000000004,6274.806388896372
2025-07-26 16:51:00,56.95891,1.0127309999999996,0.8101488897062412,6.047452999999999,5.671292,36.16899999999998,6274.856388896372
2025-07-26 16:54:00,59.56308,1.1284720000000004,0.8413530028542151,5.989588,5.468746,36.74770000000001,6274.906388896372
2025-07-26 16:57:00,58.260995,0.9548610000000002,0.8177520224768228,6.018517999999999,5.758096999999999,35.30090000000001,6274.956388896372
2025-07-26 17:00:00,55.700230000000005,0.9259259999999996,0.8046419911009821,6.018517999999999,5.787032,36.16900000000004,6275.006388896372
2025-07-26 17:03:00,53.862845,0.9837959999999999,0.8143130794593871,5.960642999999999,5.6423570000000005,35.59029999999996,6275.0563888963725
2025-07-26 17:06:00,51.80845,1.0416660000000002,0.8052529829102104,6.076388,5.642361999999999,34.72219999999999,6275.106388896373
2025-07-26 17:09:00,49.24769,0.9837959999999999,0.7806733508603672,6.076388,5.700232,33.27539999999999,6275.156388896373
2025-07-26 17:12:00,52.86458,1.2152780000000005,0.8579877170276997,6.250004000000001,5.613426,35.01150000000001,6275.206388896373
2025-07-26 17:15:00,52.850115,1.0995369999999998,0.811456518897883,6.278934,5.758107000000001,33.85410000000002,6275.256388896373
2025-07-26 17:18:00,52.850115,1.0995369999999998,0.8114502528639265,6.0763940000000005,5.555557,33.56479999999999,6275.306388896373
2025-07-26 17:21:00,50.24594999999999,1.0127319999999997,0.810155193226546,6.018514,5.642362,35.30099999999999,6275.356388896374
2025-07-26 17:24:00,49.262150000000005,1.0995369999999998,0.811456518897883,6.018514,5.497687000000001,33.85410000000002,6275.406388896374
2025-07-26 17:27:00,46.657985,1.0127319999999997,0.7930173179362541,5.960644,5.5555520000000005,34.14350000000002,6275.456388896374
2025-07-26 17:30:00,49.754055,1.2152780000000005,0.8195978490907664,6.134264000000001,5.439816,33.27539999999999,6275.506388896374
2025-07-26 17:33:00,44.864005000000006,1.0995370000000007,0.8114502528639268,6.134264000000001,5.613427,32.407399999999996,6275.556388896374
2025-07-26 17:36:00,45.630785,1.2152780000000005,0.8389879441334244,6.076384,5.410876,32.98610000000002,6275.6063888963745
2025-07-26 17:39:00,47.4537,1.0995369999999998,0.7931502872814961,5.989584000000001,5.439817,32.40730000000002,6275.656388896375
2025-07-26 17:42:00,45.37037,1.070602,0.7995918232388727,5.989584000000001,5.497682,31.828700000000026,6275.706388896375
2025-07-26 17:45:00,44.35764,1.1574080000000002,0.8348918769288118,5.989584000000001,5.410876,31.5394,6275.756388896375
2025-07-26 17:48:00,43.836805,1.070602,0.7995980278106496,6.018514,5.526622000000001,31.828700000000026,6275.806388896375
2025-07-26 17:51:00,45.659725,1.0995369999999998,0.7744803240160892,6.0763940000000005,5.497687000000001,32.11810000000003,6275.856388896375
2025-07-26 17:54:00,44.632525,1.070602,0.8173864088559347,5.989584000000001,5.526622000000001,31.82869999999997,6275.906388896376
2025-07-26 17:57:00,42.288775,1.0995369999999998,0.7931502872814973,5.960644,5.410877000000001,31.25,6275.956388896376
2025-07-26 18:00:00,39.453125,1.1284720000000004,0.823221970017754,6.018514000000001,5.468751999999999,31.25,6276.006388896376
2025-07-26 18:03:00,38.94676,1.1574080000000002,0.7972037521777043,5.989584000000001,5.353006000000001,29.51389999999998,6276.056388896376
2025-07-26 18:06:00,37.398725,1.0995369999999998,0.8114565188978817,5.960644,5.439817,30.092600000000004,6276.106388896376
2025-07-26 18:09:00,33.52141,0.9548610000000002,0.7511488694686381,5.873844,5.497682999999999,29.513800000000003,6276.1563888963765
2025-07-26 18:12:00,32.233795,1.0127310000000005,0.7212432800304682,5.787038000000001,5.266207,30.092600000000004,6276.206388896377
2025-07-26 18:15:00,32.494209999999995,1.0127310000000005,0.7212432800304682,5.758098,5.237266999999999,27.777799999999957,6276.256388896377
2025-07-26 18:18:00,34.809025,1.070601,0.7248200747534498,5.787038000000001,5.179397,29.51389999999998,6276.306388896377
2025-07-26 18:21:00,31.987845,0.9548609999999993,0.7337741033056697,5.613422999999999,5.208332,29.224500000000035,6276.356388896377
2025-07-26 18:24:00,33.28993,1.0416660000000002,0.7136282928865824,5.526618000000001,4.947912,30.09269999999998,6276.406388896377
2025-07-26 18:27:00,32.248265,1.0995369999999998,0.7159612084618036,5.439814,4.774307,28.356599999999958,6276.456388896378
2025-07-26 18:30:00,32.52315,1.070602,0.6847849262650127,5.237264,4.5717620000000005,29.224499999999978,6276.506388896378
2025-07-26 18:33:00,32.248264999999996,1.157407,0.6729272952891677,5.063656,4.253471,29.22460000000001,6276.556388896378
2025-07-26 18:39:00,30.685765,1.1574080000000002,0.6951057659267588,5.005788000000001,4.2245360000000005,28.935100000000034,6276.556388896378
2025-07-26 18:42:00,32.494215,1.2152780000000005,0.6929138848148603,5.092592,4.224536,30.092600000000004,6276.556388896378
2025-07-26 19:06:00,32.494215,1.1284720000000004,0.7060782583357537,5.063656,4.340275999999999,28.93520000000001,6276.556388896378
2025-07-26 19:09:00,30.70023,1.070602,0.6847792429637103,5.092592,4.4270819999999995,28.935100000000034,6276.556388896378
2025-07-26 19:12:00,31.221065000000003,1.157407,0.695108428202079,5.179394000000001,4.398147,28.35650000000004,6276.556388896378
2025-07-26 19:15:00,30.685765,1.2442130000000002,0.7028085344702998,5.208334,4.311341,29.513900000000035,6276.556388896378
2025-07-26 19:27:00,30.179395,1.186343,0.7053568533473391,5.1504639999999995,4.340281,28.64579999999995,6276.556388896378
2025-07-26 19:30:00,31.727425,1.1284720000000004,0.6847894166273595,5.179394000000001,4.4270819999999995,28.935100000000034,6276.556388896378
2025-07-26 19:33:00,30.685765,1.157407,0.6729304117231079,5.1215280000000005,4.311347,28.64580000000001,6276.556388896378
2025-07-26 19:39:00,32.769099999999995,1.070601,0.6639274628989317,5.092588000000001,4.398147,29.224500000000035,6276.556388896378
2025-07-26 19:42:00,30.685765,1.0416670000000003,0.6533765276706248,5.063658,4.398147,29.803300000000036,6276.556388896378
2025-07-26 19:45:00,32.754625000000004,1.2442130000000002,0.7256499690287936,5.208329000000001,4.340275999999999,28.935099999999977,6276.556388896378
2025-07-26 19:48:00,31.221065000000003,1.273148,0.6887903045191119,5.208329000000001,4.253471,28.35650000000004,6276.556388896378
2025-07-26 19:51:00,30.179395,1.1863419999999998,0.6829566058650997,5.179398,4.340281999999999,28.93520000000001,6276.556388896378
2025-07-26 19:54:00,32.248265,1.3310180000000003,0.7321365898716014,5.179397,4.195601,29.51400000000001,6276.556388896378
2025-07-26 19:57:00,33.260999999999996,1.273148,0.7580386208309977,5.2372689999999995,4.369211000000001,28.64580000000001,6276.556388896378
2025-07-26 20:00:00,31.987845,1.157407,0.7166122110073371,5.179397,4.4270819999999995,28.64580000000001,6276.556388896378
2025-07-26 20:06:00,32.233795,1.2152769999999995,0.7155361181009835,5.324074,4.484957,29.51389999999998,6276.556388896378
2025-07-26 20:09:00,30.685765,1.3020829999999997,0.7682302348671249,5.266203999999999,4.369211000000001,29.51389999999998,6276.556388896378
2025-07-26 20:12:00,30.179395,1.2442130000000002,0.7477906616127183,5.208329000000001,4.369216,28.93520000000001,6276.556388896378
2025-07-26 20:15:00,31.221065000000003,1.1284720000000004,0.7060840601674555,5.179394000000001,4.456022,27.77770000000004,6276.556388896378
2025-07-26 20:21:00,32.233795,1.1863419999999998,0.7053565003685188,5.2372689999999995,4.427087,29.224599999999953,6276.556388896378
2025-07-26 20:24:00,32.494215,1.2442130000000002,0.7256499690287936,5.179394000000001,4.311341,28.64580000000001,6276.556388896378
2025-07-26 20:27:00,33.275465,1.157407,0.7166107459824649,5.208334,4.456017000000001,28.93520000000001,6276.556388896378
2025-07-26 20:30:00,30.150464999999997,1.0995370000000007,0.6954682422952279,5.150462,4.456016999999999,28.93520000000001,6276.556388896378
2025-07-26 20:33:00,32.248264999999996,1.070601,0.7050574860894503,5.034722,4.398147,28.356400000000008,6276.556388896378
2025-07-26 20:39:00,31.49595,1.1284720000000004,0.6847894166273608,5.121528,4.369216,28.935199999999952,6276.556388896378
2025-07-26 20:42:00,32.002309999999994,1.0127309999999996,0.6631512316665472,5.034720999999999,4.4270819999999995,28.64580000000001,6276.556388896378
2025-07-26 20:45:00,31.206595,1.0995369999999998,0.6743938651228283,5.005787,4.282406,28.067199999999957,6276.556388896378
2025-07-26 20:48:00,30.7147,1.0995369999999998,0.6954682422952274,5.034720999999999,4.340275999999999,29.513800000000003,6276.556388896378
2025-07-26 20:54:00,31.467015000000004,1.0416660000000002,0.6740077693128521,5.063656,4.4270819999999995,28.93520000000001,6276.556388896378
2025-07-26 20:57:00,31.221065000000003,1.1574080000000002,0.7166125737806975,5.092592,4.340275999999999,28.356499999999983,6276.556388896378
2025-07-26 21:00:00,31.221065000000003,1.2152769999999995,0.7155361181009835,5.237264000000001,4.398147,28.93520000000001,6276.556388896378
2025-07-26 21:03:00,31.467015,1.1284720000000004,0.7060782583357537,5.179397,4.456016999999999,28.356499999999983,6276.556388896378
2025-07-26 21:06:00,30.179395,1.0995370000000007,0.6743938651228285,5.1215280000000005,4.398147,28.64580000000001,6276.556388896378
2025-07-26 21:09:00,30.454285,1.186343,0.7053568533473391,5.1504639999999995,4.340281,27.488400000000013,6276.556388896378
2025-07-26 21:12:00,30.960645,1.0416670000000003,0.6740137659733224,5.121524000000001,4.484957,28.06710000000004,6276.556388896378
2025-07-26 21:15:00,31.71296,1.2152780000000005,0.6929138848148603,5.150462,4.282406,28.356499999999983,6276.556388896378
2025-07-26 21:24:00,31.467015,1.0995369999999998,0.6743968217581845,5.121524000000001,4.398147,28.64580000000001,6276.556388896378
2025-07-26 21:27:00,30.425345,1.070601,0.642430297763361,5.034722,4.311347,28.356400000000008,6276.556388896378
2025-07-26 21:30:00,30.960645,0.9837959999999999,0.6909724260882895,5.005787,4.484957,28.93520000000001,6276.556388896378
2025-07-26 21:33:00,30.960645,0.9837959999999999,0.6718375500613165,5.034720999999999,4.484957,29.513999999999953,6276.556388896378
2025-07-26 21:36:00,32.21933,1.070601,0.6847788721493289,5.063656,4.398147,28.935100000000034,6276.556388896378
2025-07-26 21:42:00,30.7147,1.2442130000000002,0.7256499690287936,5.208329000000001,4.340275999999999,28.35650000000001,6276.556388896378
2025-07-26 21:54:00,30.685765,1.186343,0.6829569512173255,5.208334,4.369216999999999,29.803200000000004,6276.556388896378
2025-07-26 21:57:00,30.97512,1.1863419999999998,0.6597788306891167,5.179398,4.311342000000001,28.93520000000001,6276.556388896378
2025-07-26 22:00:00,30.7147,1.2442130000000002,0.7028133488266307,5.150463,4.253475999999999,29.224499999999978,6276.556388896378
2025-07-26 22:03:00,30.454285,1.1574080000000002,0.6951087835887632,5.121524000000001,4.340275999999999,28.35650000000004,6276.556388896378
2025-07-26 22:06:00,31.206595,1.157407,0.6729304117231079,5.1215280000000005,4.311347,28.935100000000034,6276.556388896378
2025-07-26 22:12:00,30.7147,1.1863419999999998,0.6829534580568563,5.179397,4.340277,28.64580000000001,6276.556388896378
2025-07-26 22:18:00,33.796295,0.7523150000000003,0.5609082822028215,4.542825000000001,4.195605999999999,28.93520000000001,6276.556388896378
2025-07-26 22:21:00,35.32986,0.5787040000000001,0.5341263504519341,4.369213,4.282406,29.80329999999998,6276.556388896378
2025-07-26 22:24:00,31.206595,0.7233799999999997,0.5835188597893459,4.62963,4.369212000000001,28.93520000000001,6276.556388896378
2025-07-26 22:30:00,31.467015000000004,1.0416659999999993,0.6533761617078775,5.005787,4.340277,28.356400000000008,6276.556388896378
2025-07-26 22:33:00,30.439815000000003,1.1574080000000002,0.6729307593995482,5.063658,4.253475999999999,28.067099999999982,6276.556388896378
2025-07-26 22:39:00,30.685765,1.273148,0.7126446900389519,5.2083319999999995,4.282406,28.93520000000001,6276.556388896378
2025-07-26 22:42:00,30.931714999999997,1.2152779999999996,0.69291388481486,5.237267999999999,4.369212,28.356499999999983,6276.556388896378
2025-07-26 23:12:00,30.685765,1.2152779999999996,0.7155364687552324,5.295139999999999,4.456022,29.51389999999998,6276.556388896378
2025-07-26 23:15:00,31.467015,1.359953,0.741795963438566,5.266203999999999,4.253470999999999,28.935299999999984,6276.556388896378
2025-07-26 23:18:00,30.179395,1.3020829999999997,0.6983420152993132,5.237264000000001,4.253471,28.64580000000001,6276.556388896378
2025-07-26 23:27:00,30.685765,1.273148,0.7126511699723531,5.353003999999999,4.427085999999999,28.645899999999983,6276.556388896378
2025-07-26 23:30:00,32.248265,1.273148,0.7126430700460162,5.324074,4.3981460000000006,28.64590000000001,6276.556388896378
2025-07-26 23:39:00,30.685765,1.1284719999999995,0.6847894166273593,5.063653,4.311341,29.224500000000006,6276.556388896378
2025-07-26 23:42:00,36.371525,0.49189800000000083,0.5062277041507134,4.2534730000000005,4.282405999999999,30.382000000000005,6276.556388896378
2025-07-26 23:45:00,37.90509,0.578703,0.5787059999948195,4.4270830000000005,4.427087,29.224500000000006,6276.556388896378
2025-07-26 23:48:00,33.015045,0.7233800000000006,0.6002177382689036,4.7453710000000004,4.513887,29.51389999999998,6276.556388896378
2025-07-26 23:51:00,30.685765,0.8391200000000003,0.6144787618355247,4.8321760000000005,4.4270819999999995,30.092600000000004,6276.556388896378
2025-07-26 23:54:00,30.1794,0.9548610000000002,0.621221246703691,4.861111,4.282406,28.356499999999983,6276.556388896378
2025-07-26 23:57:00,31.987845,0.9259259999999996,0.63003193706698,4.918981,4.398147,28.93520000000001,6276.556388896378
2025-07-27 00:00:00,33.78183,0.983797,0.6522046913559532,4.976852999999999,4.3981460000000006,29.803300000000007,6276.606388896378
2025-07-27 00:03:00,32.24826,0.9259259999999996,0.63003193706698,4.918981,4.398147,28.067199999999985,6276.656388896378
2025-07-27 00:06:00,30.685765,0.8680560000000002,0.6261698065429466,4.890047,4.456016999999999,27.488499999999988,6276.7063888963785
2025-07-27 00:09:00,31.467015,0.8680560000000002,0.6261698065429466,4.890047,4.456016999999999,28.35650000000004,6276.756388896379
2025-07-27 00:12:00,34.56308,1.0127319999999997,0.6631516083875892,4.918981,4.311341,29.803199999999975,6276.806388896379
2025-07-27 00:15:00,30.7147,0.9259259999999996,0.6492112526681305,4.918982,4.4270819999999995,28.93520000000001,6276.856388896379
2025-07-27 00:18:00,32.74016,0.9259259999999996,0.6103206512675872,4.918982,4.369212,29.22459999999998,6276.906388896379
2025-07-27 00:21:00,32.74016,0.9837959999999999,0.652208436449849,4.918982000000001,4.340281999999999,30.092600000000004,6276.956388896379
2025-07-27 00:24:00,32.79803,1.070602,0.6847792429637103,5.005786,4.340275999999999,28.935300000000012,6277.00638889638
2025-07-27 00:30:00,31.987845,1.070601,0.6639245373147763,5.034722,4.340277,28.64580000000001,6277.00638889638
2025-07-27 00:39:00,33.796295,1.0995369999999998,0.6743968217581858,5.1504639999999995,4.427087,29.22459999999998,6277.00638889638
2025-07-27 00:42:00,31.98785,1.1284720000000004,0.6628326612315457,5.150462,4.369212,27.777800000000013,6277.00638889638
2025-07-27 01:06:00,30.439815000000003,1.0995369999999998,0.6526670109838539,5.034720999999999,4.282406,28.93520000000001,6277.00638889638
2025-07-27 01:09:00,32.233795,1.0995369999999998,0.6526670109838539,5.005786,4.253471,28.935300000000012,6277.00638889638
2025-07-27 01:12:00,31.72743,1.0995369999999998,0.6526700636130682,4.976852,4.224540999999999,28.35650000000004,6277.00638889638
2025-07-27 01:21:00,31.48148,1.070602,0.6424276327765224,5.005786,4.282406,28.067099999999982,6277.00638889638
2025-07-27 01:24:00,31.467015,1.0995369999999998,0.6954682422952274,5.005786,4.311341,28.356400000000008,6277.00638889638
2025-07-27 01:27:00,31.48148,0.9259259999999996,0.6492112526681305,4.861112,4.369212,28.645899999999983,6277.00638889638
2025-07-27 01:30:00,30.179395,0.9259259999999996,0.6300346238482412,4.861112,4.340281999999999,28.935299999999984,6277.00638889638
2025-07-27 01:33:00,31.22106,1.0416669999999995,0.632114619410487,4.918982,4.224540999999999,28.64580000000001,6277.00638889638
2025-07-27 01:39:00,32.769099999999995,1.0416670000000003,0.6321146194104872,4.890047,4.195605999999999,28.64580000000001,6277.00638889638
2025-07-27 01:45:00,30.454285,0.9837959999999999,0.652208436449849,4.918982000000001,4.340281999999999,28.935199999999952,6277.00638889638
2025-07-27 01:48:00,30.425345,1.0416659999999993,0.6533761617078775,4.947917,4.282407000000001,28.64580000000001,6277.00638889638
2025-07-27 01:51:00,30.700235,1.0416660000000002,0.6533761617078778,5.034722,4.369212,29.51389999999998,6277.00638889638
2025-07-27 01:57:00,31.467015,1.1863419999999998,0.7053565003685174,5.208329000000001,4.398147,28.64580000000001,6277.00638889638
2025-07-27 02:00:00,30.685765,1.2442130000000002,0.6791827688400168,5.179397,4.253475999999999,27.777800000000013,6277.00638889638
2025-07-27 02:03:00,31.467015000000004,1.2442130000000002,0.7256468623126798,5.063658000000001,4.195601000000001,28.93519999999998,6277.00638889638
2025-07-27 02:06:00,30.97512,1.186343,0.6597840608960611,5.092592,4.224540999999999,28.93520000000001,6277.00638889638
2025-07-27 02:30:00,31.712965,1.0995369999999998,0.695473985213024,5.121524000000001,4.427087,30.3819,6277.00638889638
2025-07-27 02:39:00,31.206595,1.2442130000000002,0.6791777786951191,5.063658,4.1377310000000005,29.224500000000006,6277.00638889638
2025-07-27 02:45:00,31.19213,1.2442130000000002,0.6791811054627205,5.179394000000001,4.253471,29.803200000000004,6277.00638889638
2025-07-27 02:51:00,31.19213,1.070601,0.6424272775944846,5.063656,4.340277,28.93519999999998,6277.00638889638
2025-07-27 03:00:00,30.960645,1.1284720000000004,0.6847894166273595,5.092588000000001,4.340275999999999,28.93520000000001,6277.00638889638
2025-07-27 03:03:00,32.75463,1.1284720000000004,0.7060840601674555,5.092588000000001,4.369216,29.22460000000001,6277.00638889638
2025-07-27 03:06:00,30.7147,1.0416670000000003,0.6740067372761189,5.1504639999999995,4.513887,29.513900000000007,6277.00638889638
2025-07-27 03:18:00,33.796295,0.5787040000000001,0.5186829671218508,4.398149,4.282406,29.513900000000007,6277.00638889638
2025-07-27 03:21:00,34.82349,0.5497680000000003,0.5202998053180838,4.398148,4.340281999999999,30.3819,6277.05638889638
2025-07-27 03:24:00,30.439815000000003,0.6365739999999995,0.5611341517371448,4.4560189999999995,4.311347,28.93519999999998,6277.10638889638
2025-07-27 03:27:00,31.987845,0.6365739999999995,0.545172254238684,4.484954,4.311347,28.935100000000006,6277.15638889638
2025-07-27 03:30:00,31.712965,0.6365739999999995,0.545172254238684,4.484954,4.311347,29.513900000000007,6277.20638889638
2025-07-27 03:33:00,31.235529999999997,0.6365739999999995,0.5451689087306928,4.542825,4.369212,29.513900000000007,6277.2563888963805
2025-07-27 03:36:00,30.454285,0.7523149999999994,0.6129134018749826,4.658566,4.398147,29.803200000000004,6277.306388896381
2025-07-27 03:39:00,32.248265,0.8101849999999997,0.6026671745124204,4.716436000000001,4.340277,29.51389999999998,6277.356388896381
2025-07-27 03:42:00,33.029515,0.868055,0.6261694045327397,4.774306000000001,4.340277,30.3819,6277.406388896381
2025-07-27 03:45:00,32.52315,0.868055,0.5882202976961552,4.8321760000000005,4.340277,28.93520000000001,6277.456388896381
2025-07-27 03:48:00,30.41088,0.9259260000000005,0.6492112526681307,4.774306000000001,4.282406,28.64579999999998,6277.456388896381
2025-07-27 03:51:00,31.72743,0.8391200000000003,0.614479392495487,4.716435000000001,4.311342000000001,28.93520000000001,6277.456388896381
2025-07-27 04:06:00,32.494215,0.9259260000000005,0.6492112526681307,4.774306000000001,4.282406,30.092600000000004,6277.456388896381
2025-07-27 04:09:00,31.7419,0.9259260000000005,0.6300312653700835,4.7453710000000004,4.2245360000000005,30.38190000000003,6277.506388896381
2025-07-27 04:12:00,32.248265,0.8391200000000003,0.6144819151299353,4.7453710000000004,4.340281999999999,29.80329999999998,6277.556388896382
2025-07-27 04:15:00,30.454285,0.8391200000000003,0.6144787618355247,4.774306000000001,4.369212,29.22459999999998,6277.606388896382
2025-07-27 04:18:00,31.987845,0.8391200000000003,0.6144787618355247,4.803241000000001,4.398147,29.224500000000006,6277.656388896382
2025-07-27 04:21:00,30.439815000000003,0.868055,0.6261694045327397,4.803241000000001,4.369212,29.224499999999978,6277.706388896382
2025-07-27 04:24:00,31.987845,0.9259260000000005,0.6300346238482416,4.774306000000001,4.253475999999999,28.93519999999998,6277.756388896382
2025-07-27 04:27:00,33.015045,0.9548610000000002,0.6411666179267925,4.774306,4.2245360000000005,29.22459999999998,6277.8063888963825
2025-07-27 04:30:00,31.221065000000003,0.8391200000000003,0.6144819151299353,4.774306,4.369216999999999,29.513900000000007,6277.856388896383
2025-07-27 04:33:00,30.439815000000003,0.8391200000000003,0.614479392495487,4.74537,4.340277,28.935100000000006,6277.906388896383
2025-07-27 04:36:00,30.960645,0.868055,0.6074510834680964,4.774306,4.311342000000001,28.067099999999982,6277.956388896383
2025-07-27 04:42:00,30.454285,0.868055,0.6261700432069552,4.716435000000001,4.282407000000001,28.93519999999998,6277.956388896383
2025-07-27 04:51:00,31.467015,0.8969899999999997,0.6187974174544649,4.803241000000001,4.311347,28.93519999999998,6277.956388896383
2025-07-27 05:00:00,30.7147,0.8101849999999997,0.6026671745124204,4.716436000000001,4.340277,28.06710000000001,6277.956388896383
2025-07-27 05:03:00,30.7147,0.7523150000000003,0.5786580078547616,4.687501,4.369216999999999,29.224500000000006,6277.956388896383
2025-07-27 05:06:00,30.685765,0.78125,0.5727301297342751,4.658566,4.282407000000001,29.224500000000006,6277.956388896383
2025-07-27 05:09:00,30.7147,0.8391210000000004,0.6144823212171437,4.658566,4.253475999999999,28.93520000000001,6277.956388896383
2025-07-27 05:15:00,30.439815000000003,0.8969899999999997,0.6187940993173174,4.774306,4.282407000000001,28.93519999999998,6277.956388896383
2025-07-27 05:18:00,30.454285,0.8969899999999997,0.6377482033525051,4.774306,4.311347,28.93520000000001,6277.956388896383
2025-07-27 05:21:00,30.685765,0.8969899999999997,0.5993216284524082,4.861111,4.340277,29.22459999999998,6277.956388896383
2025-07-27 05:27:00,30.975115000000002,1.0127310000000005,0.6217185071438955,4.861111,4.195605999999999,30.3819,6277.956388896383
2025-07-27 05:30:00,30.208334999999998,0.868055,0.6261725978983181,4.774306,4.340281999999999,28.64580000000001,6277.956388896383
2025-07-27 05:33:00,30.960645,0.868055,0.5882202976961552,4.861111,4.369212,28.93520000000001,6277.956388896383
2025-07-27 05:36:00,32.52315,0.8969899999999997,0.6377449705328364,4.861111,4.398147,29.224499999999978,6277.956388896383
2025-07-27 05:39:00,31.495945,0.9548610000000002,0.641170016170104,4.803241000000001,4.253475999999999,29.513900000000007,6277.956388896383
2025-07-27 05:42:00,31.72743,0.8969899999999997,0.6187974174544649,4.803241000000001,4.311347,28.93520000000001,6277.956388896383
2025-07-27 05:45:00,31.7419,0.9548610000000002,0.6411666179267925,4.774306,4.2245360000000005,28.64580000000001,6277.956388896383
2025-07-27 05:48:00,31.7419,0.8969899999999997,0.6377456170978895,4.74537,4.282407000000001,28.356599999999986,6277.956388896383
2025-07-27 05:51:00,30.685765,0.868055,0.6074510834680964,4.7453710000000004,4.282407000000001,29.224500000000006,6277.956388896383
2025-07-27 05:54:00,31.206595,0.868055,0.6074543606618502,4.774306000000001,4.311347,28.93520000000001,6277.956388896383
2025-07-27 06:03:00,31.72743,0.983797,0.6522088163127809,4.832177000000001,4.253475999999999,27.488400000000013,6277.956388896383
2025-07-27 06:06:00,32.248265,0.8969899999999997,0.6377449705328364,4.803241000000001,4.340277,28.06710000000004,6278.006388896383
2025-07-27 06:09:00,32.248265,0.9259259999999996,0.6492112526681305,4.890047,4.398147,28.93520000000001,6278.056388896383
2025-07-27 06:12:00,33.015045,1.0127319999999997,0.6631543893123938,4.832177000000001,4.224540999999999,27.777800000000013,6278.106388896384
2025-07-27 06:15:00,32.769099999999995,0.9259259999999996,0.6492145243571443,4.803242,4.311347,28.64580000000001,6278.156388896384
2025-07-27 06:18:00,32.75463,0.9548610000000002,0.6411666179267925,4.774306,4.2245360000000005,29.224500000000035,6278.206388896384
2025-07-27 06:21:00,30.7147,0.8969909999999999,0.6187944894697825,4.803242,4.311342000000001,28.06710000000004,6278.256388896384
2025-07-27 06:24:00,32.233795,0.9548610000000002,0.6605724386666896,4.803241000000001,4.282406,28.06710000000001,6278.306388896384
2025-07-27 06:27:00,34.56308,0.7523150000000003,0.5609082822028215,4.542825000000001,4.195605999999999,29.803199999999975,6278.3563888963845
2025-07-27 06:30:00,36.371525,0.578703,0.5492604785632479,4.3402780000000005,4.282407000000001,29.224500000000035,6278.406388896385
2025-07-27 06:48:00,30.150464999999997,1.186343,0.6357200917262728,4.716436,3.819445000000001,28.93519999999998,6278.406388896385
2025-07-27 06:54:00,31.221065000000003,1.0995369999999998,0.6301985139610498,4.571759,3.790509,28.93519999999998,6278.406388896385
2025-07-27 07:00:00,30.42535,1.0127309999999996,0.5999773941523657,4.571759,3.8773150000000003,28.645899999999983,6278.406388896385
2025-07-27 07:03:00,30.685765,1.070602,0.6201996455373179,4.542824,3.790509,28.067200000000014,6278.406388896385
2025-07-27 07:30:00,31.467015,0.9837959999999999,0.5674610444810866,4.456019,3.7615740000000004,28.935199999999952,6278.406388896385
2025-07-27 07:54:00,30.96065,1.1863419999999998,0.6829534580568563,4.803241,3.9641210000000004,27.77769999999998,6278.406388896385
2025-07-27 08:03:00,30.454285,1.157407,0.626170882885567,4.774306,3.906251000000001,28.64580000000001,6278.406388896385
2025-07-27 08:15:00,30.931714999999997,1.070602,0.5971345009564268,4.51389,3.732639,28.935200000000037,6278.406388896385
2025-07-27 08:18:00,33.28993,0.9548610000000002,0.5794357301644776,4.456019,3.819445,29.224500000000006,6278.406388896385
