Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-27 08:21:00,31.221065000000003,0.8391200000000003,0.5959985561024883,4.369212,3.935186,28.356599999999986,6278.406388896385
2025-07-27 08:24:00,30.1794,0.9548609999999993,0.6411645789730845,4.571759999999999,4.021987000000001,28.93520000000001,6278.406388896385
2025-07-27 08:27:00,31.467015,1.070602,0.6639292888520819,4.832176,4.137736,28.645899999999983,6278.406388896385
2025-07-27 08:30:00,31.221065000000003,0.9837959999999999,0.6112404486899988,4.861111,4.2245420000000005,29.224500000000035,6278.406388896385
2025-07-27 08:33:00,30.7147,1.0127309999999996,0.6217133375351844,4.687499,4.021987000000001,28.356499999999983,6278.406388896385
2025-07-27 08:36:00,32.769099999999995,1.0416669999999995,0.632111632091793,4.571759999999999,3.8773150000000003,29.224499999999978,6278.406388896385
2025-07-27 08:42:00,31.987845,1.0416669999999995,0.632111632091793,4.571759999999999,3.8773150000000003,29.22460000000001,6278.406388896385
2025-07-27 08:48:00,30.179395,0.8680560000000002,0.5882220315030119,4.513889,4.021991,28.935199999999952,6278.406388896385
2025-07-27 08:51:00,31.206595,0.983797,0.6112371618538713,4.542825,3.90625,28.935099999999977,6278.456388896385
2025-07-27 08:54:00,34.56308,1.0127310000000005,0.6427451613000248,4.513889,3.8773139999999993,28.64579999999995,6278.506388896385
2025-07-27 08:57:00,32.75463,0.8101850000000006,0.584425662198833,4.427084000000001,4.021991,30.092600000000004,6278.556388896385
2025-07-27 09:00:00,32.75463,0.8391200000000003,0.5574624456693051,4.427084000000001,3.9351860000000007,29.224599999999953,6278.606388896385
2025-07-27 09:03:00,30.7147,0.8969899999999997,0.5993229938099321,4.484953,3.9641210000000004,28.93520000000001,6278.656388896386
2025-07-27 09:06:00,33.52141,1.0416669999999995,0.6533765276706245,4.571759999999999,3.906249,29.803199999999975,6278.706388896386
2025-07-27 09:09:00,31.467015,0.8969909999999999,0.6187951530987367,4.5428239999999995,4.050924999999999,29.51389999999998,6278.756388896386
2025-07-27 09:12:00,33.015045,0.9259259999999996,0.6103220334231022,4.5428239999999995,3.993056,28.93519999999998,6278.806388896386
2025-07-27 09:15:00,30.439815000000003,0.868055,0.568415639385083,4.456019,3.9351860000000007,29.22460000000001,6278.856388896386
2025-07-27 09:18:00,31.7419,0.8680560000000002,0.568416711338103,4.3402780000000005,3.819445,29.224500000000035,6278.9063888963865
2025-07-27 09:21:00,34.809025,0.6076390000000007,0.5159762958055503,3.9641200000000003,3.7905100000000003,29.51389999999998,6278.956388896387
2025-07-27 09:24:00,36.617475,0.5787040000000001,0.5341274068996538,4.079861,3.993056,30.381999999999977,6279.006388896387
2025-07-27 09:27:00,31.71296,0.9837959999999999,0.6522056864823226,4.658564,4.07986,28.35639999999998,6279.056388896387
2025-07-27 09:30:00,30.1794,1.2152779999999996,0.6452087837336214,4.918981,3.993056,29.513900000000007,6279.056388896387
2025-07-27 09:36:00,31.206595,1.157407,0.6499867992071313,4.74537,3.906251000000001,28.35650000000004,6279.056388896387
2025-07-27 09:42:00,33.275465,0.983797,0.6112371618538713,4.542825,3.90625,28.935199999999952,6279.156388896387
2025-07-27 09:45:00,34.07118,0.9837959999999999,0.5897482100918836,4.456019,3.7905100000000003,29.224500000000035,6279.206388896388
2025-07-27 09:48:00,32.50868,0.8969899999999997,0.5792656858107333,4.4270830000000005,3.8773160000000004,28.356499999999983,6279.256388896388
2025-07-27 09:51:00,33.26099,0.9259259999999996,0.5900163914163502,4.456019,3.8773160000000004,29.224500000000035,6279.306388896388
2025-07-27 09:54:00,33.015045,0.9548609999999993,0.6006721714539612,4.484954,3.8773160000000004,30.092599999999976,6279.356388896388
2025-07-27 09:57:00,34.07118,1.0127309999999996,0.621715553086836,4.600695,3.9351860000000007,29.513900000000035,6279.406388896388
2025-07-27 10:00:00,30.96065,0.9837959999999999,0.6112367982307416,4.57176,3.9351860000000007,29.51389999999998,6279.4563888963885
2025-07-27 10:03:00,33.28993,0.8969909999999999,0.5993233756726719,4.398148,3.8773150000000003,28.93519999999998,6279.506388896389
2025-07-27 10:06:00,36.125575,0.7233799999999997,0.5489433586000659,4.195603,3.8773150000000003,29.22460000000001,6279.556388896389
2025-07-27 10:09:00,37.67361,0.6365740000000004,0.5288533092120148,4.108796000000001,3.90625,30.092600000000004,6279.606388896389
2025-07-27 10:12:00,35.315395,0.6076389999999998,0.5320280635690654,4.079860999999999,3.9351860000000007,28.935199999999952,6279.656388896389
2025-07-27 10:18:00,30.7147,1.2152779999999996,0.69291388481486,4.861111999999999,3.993056,27.777800000000013,6279.656388896389
2025-07-27 10:24:00,30.425345,1.1284720000000004,0.6165587640844482,4.6875,3.8483800000000006,26.909700000000043,6279.656388896389
2025-07-27 10:27:00,31.467015,1.0127319999999997,0.6427469613446062,4.5428239999999995,3.90625,29.51389999999998,6279.656388896389
2025-07-27 10:30:00,32.523145,1.0127319999999997,0.6427455301764655,4.542825,3.906249,28.356499999999983,6279.656388896389
2025-07-27 10:33:00,30.439815000000003,0.8969909999999999,0.579265354894065,4.484955,3.9351860000000007,28.935299999999984,6279.656388896389
2025-07-27 10:36:00,30.439815000000003,0.9548609999999993,0.6006721714539612,4.484954,3.8773160000000004,29.224500000000035,6279.656388896389
2025-07-27 10:42:00,31.727425,0.9548610000000002,0.5794357301644776,4.456019,3.819445,28.93520000000001,6279.656388896389
2025-07-27 10:45:00,34.56308,0.694445,0.5540739470294391,4.195603,3.9351839999999996,29.22460000000001,6279.656388896389
2025-07-27 10:48:00,32.233795,0.8391200000000003,0.6144787618355247,4.456019,4.050924999999999,29.51389999999998,6279.656388896389
2025-07-27 10:54:00,31.467015000000004,1.3020830000000005,0.6733243928607753,4.890046,3.8773139999999993,28.356400000000008,6279.656388896389
2025-07-27 11:06:00,32.754625000000004,1.1863420000000007,0.6829534580568565,4.6875,3.8483799999999997,29.51389999999998,6279.656388896389
2025-07-27 11:09:00,32.769099999999995,1.0416659999999993,0.6533776087872039,4.6296289999999996,3.9641210000000004,28.93520000000001,6279.656388896389
2025-07-27 11:12:00,30.685765,1.0127309999999996,0.6427465924676117,4.600694,3.9641210000000004,29.224500000000035,6279.656388896389
2025-07-27 11:15:00,30.685765,1.070602,0.6202004275091627,4.600694,3.8483800000000006,29.224500000000035,6279.656388896389
2025-07-27 11:18:00,31.235535,1.0995369999999998,0.6743953434420661,4.600694,3.8773150000000003,28.64580000000001,6279.656388896389
2025-07-27 11:21:00,32.248265,1.0127309999999996,0.6427465924676117,4.600694,3.9641210000000004,28.356400000000008,6279.656388896389
2025-07-27 11:24:00,30.94618,0.9548610000000002,0.6411672975767413,4.57176,4.021991,28.935199999999952,6279.656388896389
2025-07-27 11:27:00,31.221065000000003,1.0416660000000002,0.6321112742093904,4.629630000000001,3.9351860000000007,28.935199999999952,6279.656388896389
2025-07-27 11:30:00,30.1794,1.186343,0.7053538056820252,4.716436,3.906249,28.06710000000004,6279.656388896389
2025-07-27 11:33:00,30.1794,1.070602,0.6201996455373179,4.774305,4.02199,28.645899999999983,6279.656388896389
2025-07-27 11:39:00,30.439815000000003,1.1284720000000004,0.640127227603709,4.658564,3.8483800000000006,28.64580000000001,6279.656388896389
2025-07-27 11:45:00,31.712965,1.157407,0.6499867992071313,4.658564,3.819445000000001,29.80329999999998,6279.656388896389
2025-07-27 11:48:00,31.72743,1.0416660000000002,0.6321112742093904,4.629630000000001,3.9351860000000007,28.64590000000004,6279.656388896389
2025-07-27 11:51:00,31.712965,1.0127309999999996,0.5999773941523657,4.57176,3.8773160000000004,28.93520000000001,6279.656388896389
2025-07-27 11:54:00,33.796295,1.070602,0.6424276327765224,4.62963,3.90625,29.513900000000035,6279.656388896389
2025-07-27 11:57:00,30.685765,0.9259259999999996,0.5900156785076341,4.51389,3.9351860000000007,27.77769999999998,6279.656388896389
2025-07-27 12:03:00,30.439815000000003,1.0127309999999996,0.5999781587758175,4.600694,3.906251000000001,29.224499999999978,6279.656388896389
2025-07-27 12:09:00,30.960645,0.9837959999999999,0.6320280896852224,4.62963,4.02199,29.803200000000004,6279.656388896389
2025-07-27 12:12:00,30.94618,0.9837959999999999,0.6320295047347526,4.600694,3.993056,29.80329999999998,6279.656388896389
2025-07-27 12:15:00,31.481479999999998,0.9548609999999993,0.5794364769950603,4.5428239999999995,3.906251000000001,28.93520000000001,6279.656388896389
2025-07-27 12:18:00,32.75463,1.070602,0.6424276327765224,4.571759999999999,3.8483799999999997,29.51389999999998,6279.656388896389
2025-07-27 12:27:00,31.19213,1.070601,0.6201992987166196,4.629630000000001,3.8773160000000004,28.64580000000001,6279.656388896389
2025-07-27 12:30:00,32.50868,1.186343,0.659780799001299,4.6875,3.819445000000001,28.935199999999952,6279.656388896389
2025-07-27 12:33:00,31.467015000000004,1.0995369999999998,0.6068802485728233,4.658566,3.8483800000000006,28.645899999999983,6279.656388896389
2025-07-27 12:36:00,34.042249999999996,1.157407,0.6729272952891677,4.716436000000001,3.906251000000001,28.935100000000034,6279.656388896389
2025-07-27 12:39:00,30.685765,1.2442130000000002,0.7256437555832042,4.947917,4.0798559999999995,28.645899999999983,6279.656388896389
2025-07-27 12:42:00,31.221065000000003,1.0995370000000007,0.6954653708196519,4.890046000000001,4.195596999999999,30.382000000000005,6279.656388896389
2025-07-27 12:45:00,31.206595,1.157407,0.6499819557565585,5.005787,4.166662,29.224500000000035,6279.656388896389
2025-07-27 12:48:00,34.04224,1.3020830000000005,0.6733252751338169,4.976852,3.9641210000000004,28.93520000000001,6279.656388896389
2025-07-27 12:51:00,31.467015,1.0416660000000002,0.6321090337122306,4.745369,4.050922000000001,29.51389999999998,6279.656388896389
2025-07-27 12:57:00,30.685765,1.0127319999999997,0.6217166522960845,4.803241,4.137732,29.224599999999953,6279.656388896389
2025-07-27 13:00:00,31.2066,1.0995369999999998,0.6301953519877693,4.803241,4.021987000000001,28.93520000000001,6279.706388896389
2025-07-27 13:03:00,33.275459999999995,1.157407,0.6499859919679705,4.745369,3.906249,29.513900000000035,6279.75638889639
2025-07-27 13:06:00,33.52141,1.0127309999999996,0.6427451613000245,4.62963,3.993055,29.224599999999953,6279.80638889639
2025-07-27 13:09:00,31.7419,0.9259259999999996,0.63003193706698,4.600694,4.07986,28.93520000000001,6279.85638889639
2025-07-27 13:12:00,31.7419,1.0127309999999996,0.6427465924676117,4.600694,3.9641210000000004,29.803200000000004,6279.90638889639
2025-07-27 13:15:00,31.72743,1.070602,0.6202004275091627,4.600694,3.8483800000000006,28.64580000000001,6279.95638889639
2025-07-27 13:18:00,32.233795,1.1284720000000004,0.6628303476879628,4.687499,3.9062460000000003,28.64580000000001,6280.0063888963905
2025-07-27 13:21:00,34.54861,1.0416659999999993,0.6321090337122303,4.716434,4.021987000000001,29.224500000000035,6280.056388896391
2025-07-27 13:24:00,33.796295,0.9548610000000002,0.6411645789730849,4.62963,4.0798570000000005,29.51389999999998,6280.106388896391
2025-07-27 13:27:00,31.467015000000004,0.9548610000000002,0.6411645789730849,4.62963,4.0798570000000005,29.224500000000035,6280.156388896391
2025-07-27 13:30:00,32.74016,1.0995369999999998,0.6526647215026729,4.716434,3.9641160000000006,29.224499999999978,6280.206388896391
2025-07-27 13:36:00,31.987845,1.070601,0.6202000806881683,4.658564,3.906251000000001,29.51389999999998,6280.206388896391
2025-07-27 13:39:00,33.78183,1.1863420000000007,0.6829534580568565,4.6875,3.8483799999999997,28.067199999999957,6280.206388896391
2025-07-27 13:42:00,31.467015,1.070601,0.663926000108391,4.658564,3.9641210000000004,30.092600000000004,6280.206388896391
2025-07-27 13:45:00,32.248265,1.1284720000000004,0.6628326612315457,4.629630000000001,3.8483800000000006,28.64590000000004,6280.206388896391
2025-07-27 13:51:00,33.00058,1.1284720000000004,0.6847879229677057,4.658564,3.90625,27.777800000000013,6280.206388896391
2025-07-27 13:54:00,31.987845,1.0127309999999996,0.6427451613000245,4.658564999999999,4.02199,29.513800000000003,6280.206388896391
2025-07-27 13:57:00,34.042249999999996,1.0127309999999996,0.6427451613000245,4.62963,3.993055,28.93520000000001,6280.206388896391
2025-07-27 14:00:00,35.575810000000004,1.070602,0.6424253676398848,4.687499,3.9641160000000006,30.092599999999948,6280.206388896391
2025-07-27 14:03:00,31.987845,0.9548610000000002,0.6006692852103347,4.687499,4.0798570000000005,28.93520000000001,6280.206388896391
2025-07-27 14:06:00,32.75463,1.0995369999999998,0.6301985139610498,4.687499,3.906249,29.51389999999998,6280.206388896391
2025-07-27 14:09:00,31.97338,0.9548610000000002,0.6212226454192983,4.600694,4.021991,28.64580000000001,6280.206388896391
2025-07-27 14:12:00,32.494215,1.0127309999999996,0.6427451613000245,4.62963,3.993055,28.93520000000001,6280.206388896391
2025-07-27 14:15:00,30.7147,0.9837959999999999,0.6320295047347526,4.600694,3.993056,29.224500000000035,6280.206388896391
2025-07-27 14:21:00,32.769099999999995,1.0416659999999993,0.6101274700592616,4.6296289999999996,3.906251000000001,28.64580000000001,6280.206388896391
2025-07-27 14:24:00,30.685765,0.9837959999999999,0.6112367982307416,4.57176,3.9351860000000007,28.93520000000001,6280.256388896391
2025-07-27 14:27:00,34.056715,1.0995369999999998,0.6526670109838539,4.62963,3.8773150000000003,29.224500000000035,6280.306388896392
2025-07-27 14:30:00,32.494209999999995,1.0995369999999998,0.6743938651228283,4.62963,3.906249,30.092600000000004,6280.356388896392
2025-07-27 14:33:00,31.72743,0.8969909999999999,0.5993233756726719,4.5428239999999995,4.021991,29.80329999999998,6280.406388896392
2025-07-27 14:36:00,30.439815000000003,0.9548609999999993,0.6411645789730845,4.571759999999999,4.021987000000001,29.513900000000035,6280.456388896392
2025-07-27 14:39:00,31.97338,0.9259259999999996,0.6300292502755953,4.62963,4.108792000000001,30.671299999999974,6280.506388896392
2025-07-27 14:42:00,34.30266,1.070602,0.6424253676398848,4.687499,3.9641160000000006,29.803200000000004,6280.5563888963925
2025-07-27 14:45:00,33.260995,0.9837959999999999,0.652202936504334,4.62963,4.050922000000001,29.513800000000003,6280.606388896393
2025-07-27 14:48:00,33.015045,1.0127319999999997,0.6217159137802657,4.571759999999999,3.90625,29.51389999999998,6280.656388896393
2025-07-27 14:51:00,30.960645,0.9548610000000002,0.6411672975767413,4.57176,4.021991,29.224599999999953,6280.706388896393
2025-07-27 14:54:00,33.246525,1.0995369999999998,0.6301985139610498,4.687499,3.906249,28.06710000000004,6280.756388896393
2025-07-27 14:57:00,32.233795,1.0127309999999996,0.621715553086836,4.62963,3.9641210000000004,28.935099999999977,6280.806388896393
2025-07-27 15:00:00,34.04224,1.0416659999999993,0.6740077693128517,4.6296289999999996,3.993055,28.35650000000004,6280.856388896394
2025-07-27 15:03:00,32.248265,1.0995369999999998,0.6743938651228283,4.658564999999999,3.9351839999999996,28.067099999999982,6280.906388896394
2025-07-27 15:06:00,33.015045,1.0416659999999993,0.6533761617078775,4.658564999999999,3.993055,29.80329999999998,6280.956388896394
2025-07-27 15:09:00,32.248265,0.9837959999999999,0.652202936504334,4.658564999999999,4.0798570000000005,29.513800000000003,6281.006388896394
2025-07-27 15:12:00,32.769099999999995,1.0995369999999998,0.6526647215026729,4.716434,3.9641160000000006,28.64580000000001,6281.056388896394
2025-07-27 15:15:00,34.056715,1.070602,0.6639263632729906,4.74537,4.0509260000000005,28.64580000000001,6281.1063888963945
2025-07-27 15:18:00,35.60474,1.0995369999999998,0.6526670109838539,4.774306,4.021991000000001,29.803200000000004,6281.156388896395
2025-07-27 15:21:00,31.987845,0.9259259999999996,0.6103206512675872,4.571759999999999,4.02199,28.64580000000001,6281.206388896395
2025-07-27 15:24:00,30.7147,0.9259259999999996,0.6103206512675872,4.571759999999999,4.02199,28.93520000000001,6281.256388896395
2025-07-27 15:27:00,30.685765,1.0127319999999997,0.6427455301764655,4.571759999999999,3.9351839999999996,28.935299999999984,6281.306388896395
2025-07-27 15:30:00,32.74016,1.0416669999999995,0.6533765276706245,4.571759999999999,3.906249,28.93520000000001,6281.356388896395
2025-07-27 15:33:00,31.206595,0.8969909999999999,0.6187924985791876,4.571759999999999,4.0798570000000005,29.513800000000003,6281.406388896396
2025-07-27 15:36:00,32.50868,0.9259259999999996,0.6103206512675872,4.571759999999999,4.02199,29.224499999999978,6281.456388896396
2025-07-27 15:39:00,31.71296,0.9548609999999993,0.6212212467036906,4.571759999999999,3.993055,29.224599999999953,6281.506388896396
2025-07-27 15:42:00,34.54861,0.9548609999999993,0.6212233447760189,4.6296289999999996,4.050927,29.513800000000003,6281.556388896396
2025-07-27 15:45:00,31.698495,0.9548610000000002,0.6411645789730849,4.62963,4.0798570000000005,30.092600000000004,6281.606388896396
2025-07-27 15:48:00,34.04224,1.0127319999999997,0.6217166522960845,4.658564999999999,3.9930559999999993,28.935199999999952,6281.6563888963965
2025-07-27 15:51:00,34.04224,1.070602,0.6424253676398848,4.687499,3.9641160000000006,28.93520000000001,6281.706388896397
2025-07-27 15:54:00,32.248265,0.9837959999999999,0.652202936504334,4.62963,4.050922000000001,29.51389999999998,6281.756388896397
2025-07-27 15:57:00,31.72743,1.0127309999999996,0.6631484507321771,4.658564999999999,4.050922000000001,28.935099999999977,6281.806388896397
2025-07-27 16:00:00,32.233795,1.0995369999999998,0.6301953519877693,4.745369999999999,3.9641160000000006,28.93520000000001,6281.856388896397
2025-07-27 16:03:00,30.70023,1.0416659999999993,0.6533761617078775,4.658564999999999,3.993055,29.803200000000004,6281.906388896397
2025-07-27 16:06:00,33.275459999999995,1.1284720000000004,0.6628303476879628,4.745369,3.9641160000000006,29.513800000000003,6281.956388896398
2025-07-27 16:09:00,30.685765,1.0127310000000005,0.6427451613000248,4.6875,4.050924999999999,29.51389999999998,6282.006388896398
2025-07-27 16:12:00,30.1794,1.1284720000000004,0.6847864293048873,4.6875,3.9351839999999996,29.513800000000003,6282.006388896398
2025-07-27 16:15:00,31.987845,1.0995369999999998,0.6526647215026729,4.716434,3.9641160000000006,28.93520000000001,6282.006388896398
2025-07-27 16:18:00,33.275465,1.157407,0.64998679920713,4.803240000000001,3.9641209999999996,29.513900000000035,6282.006388896398
2025-07-27 16:21:00,33.275465,1.0416660000000002,0.6321090337122306,4.745369,4.050922000000001,30.38190000000003,6282.006388896398
2025-07-27 16:24:00,32.494209999999995,1.0416659999999993,0.6533761617078775,4.658564999999999,3.993055,28.935199999999952,6282.006388896398
2025-07-27 16:27:00,32.769099999999995,1.0995369999999998,0.6526670109838539,4.658564999999999,3.90625,29.80329999999998,6282.006388896398
2025-07-27 16:30:00,31.987849999999998,0.9837959999999999,0.6320280896852224,4.62963,4.02199,29.513900000000035,6282.006388896398
2025-07-27 16:33:00,33.029515,1.0995369999999998,0.6526670109838539,4.658564999999999,3.90625,30.092600000000004,6282.006388896398
2025-07-27 16:36:00,33.029515,1.070601,0.6639245373147763,4.6875,3.993055,29.80329999999998,6282.006388896398
2025-07-27 16:45:00,30.1794,1.0995369999999998,0.6526670109838539,4.716436,3.9641210000000004,28.356400000000008,6282.006388896398
2025-07-27 16:48:00,30.16493,1.0995369999999998,0.6526670109838539,4.716436,3.9641210000000004,28.64580000000001,6282.006388896398
2025-07-27 16:54:00,30.685765,1.070601,0.6201961708204679,4.774305,4.021987000000001,29.51389999999998,6282.006388896398
2025-07-27 16:57:00,32.7691,1.0995369999999998,0.6301985139610498,4.774305,3.993055,28.93520000000001,6282.056388896398
2025-07-27 17:00:00,32.248265,1.1574080000000002,0.6951057659267588,4.716436,3.9351839999999996,28.93520000000001,6282.106388896398
2025-07-27 17:03:00,30.96065,1.186343,0.659779983524969,4.774305,3.906249,29.22460000000001,6282.156388896398
2025-07-27 17:06:00,30.439815000000003,1.070601,0.6639245373147763,4.6875,3.993055,28.93520000000001,6282.2063888963985
2025-07-27 17:09:00,33.015045,1.0416659999999993,0.63211127420939,4.658564999999999,3.9641210000000004,30.092600000000004,6282.256388896399
2025-07-27 17:12:00,31.98785,1.0127309999999996,0.621715553086836,4.658564999999999,3.993056,30.382000000000005,6282.306388896399
2025-07-27 17:15:00,32.24826,1.1284720000000004,0.6628326612315457,4.6875,3.90625,28.64580000000001,6282.356388896399
2025-07-27 17:18:00,31.221065000000003,1.070601,0.6639267315040454,4.745369,4.050927,28.935099999999977,6282.406388896399
2025-07-27 17:21:00,30.208334999999998,1.0416660000000002,0.6101236032960854,4.774305,4.050922000000001,28.356400000000008,6282.456388896399
2025-07-27 17:24:00,33.00058,1.157407,0.6729249579541728,4.745369,3.935181000000001,29.224499999999978,6282.5063888964
2025-07-27 17:27:00,33.52141,1.070601,0.6201992987166196,4.745369,3.993055,30.38190000000003,6282.5563888964
2025-07-27 17:30:00,33.535875000000004,1.070602,0.6639249004788362,4.716436,4.02199,29.224499999999978,6282.6063888964
2025-07-27 17:33:00,30.960645,1.0416670000000003,0.6533779747504975,4.6875,4.021991,29.803300000000036,6282.6563888964
2025-07-27 17:36:00,31.481479999999998,1.0995369999999998,0.6526670109838539,4.716436,3.9641210000000004,29.513900000000035,6282.7063888964
2025-07-27 17:39:00,31.467015,1.0416670000000003,0.6321116320917934,4.716436,4.021991,28.93520000000001,6282.7563888964005
2025-07-27 17:42:00,31.467015,1.1574080000000002,0.6729253056287051,4.774305,3.9641160000000006,28.06710000000004,6282.806388896401
2025-07-27 17:45:00,31.221065000000003,1.070602,0.6424283878203281,4.803241,4.079861999999999,29.22460000000001,6282.856388896401
2025-07-27 17:48:00,32.248265,1.186343,0.6829545903617154,4.803241,3.9641209999999996,29.22460000000001,6282.906388896401
2025-07-27 17:51:00,30.439815000000003,1.0995370000000007,0.6526647215026732,4.832175,4.0798570000000005,29.513900000000035,6282.956388896401
2025-07-27 17:54:00,30.960645,1.1574080000000002,0.6499863315640705,4.774305,3.9351839999999996,29.224499999999978,6283.006388896401
2025-07-27 17:57:00,31.71296,1.0416660000000002,0.6321090337122306,4.745369,4.050922000000001,29.51389999999998,6283.056388896402
2025-07-27 18:00:00,31.467015,1.186343,0.7053553295163084,4.8321760000000005,4.021991000000001,28.356499999999983,6283.106388896402
2025-07-27 18:03:00,32.248265,1.070602,0.6201965176399813,4.803241,4.050922000000001,28.93520000000001,6283.156388896402
2025-07-27 18:06:00,33.015045,1.070602,0.6424253676398848,4.774305,4.050922000000001,30.09269999999998,6283.206388896402
2025-07-27 18:09:00,31.206595,1.2152780000000005,0.6695067280163522,4.803241,3.9062460000000003,28.645899999999983,6283.256388896402
2025-07-27 18:33:00,32.769099999999995,1.186343,0.6597807990012976,4.8321760000000005,3.9641209999999996,28.64580000000001,6283.256388896402
2025-07-27 18:36:00,31.98785,1.0995369999999998,0.6301993044518416,4.8321760000000005,4.050927,29.224500000000035,6283.256388896402
2025-07-27 18:51:00,30.150464999999997,1.1574080000000002,0.6729276429645178,4.861112,4.0509260000000005,28.356499999999983,6283.256388896402
2025-07-27 18:54:00,30.1794,1.186343,0.659779983524969,4.947917,4.079861,28.93520000000001,6283.256388896402
2025-07-27 19:00:00,31.48148,1.2731480000000008,0.6887911441936599,5.0347230000000005,4.079866,29.51389999999998,6283.256388896402
2025-07-27 19:06:00,32.769099999999995,1.1574080000000002,0.6951057659267588,5.005788000000001,4.2245360000000005,29.51389999999998,6283.256388896402
2025-07-27 19:09:00,31.712965,1.1574080000000002,0.6951057659267588,5.005788000000001,4.2245360000000005,29.51389999999998,6283.256388896402
2025-07-27 19:12:00,30.454285,1.1574080000000002,0.69510953800226,4.976853,4.195606,29.224500000000035,6283.256388896402
2025-07-27 19:18:00,31.467015,1.273148,0.7126479300133197,5.092593000000001,4.166671,28.64580000000001,6283.256388896402
2025-07-27 19:24:00,31.727425,0.9259259999999996,0.5900156785076341,4.745371,4.166667,29.224599999999953,6283.256388896402
2025-07-27 19:27:00,30.960645,1.0127319999999997,0.6427498236719479,4.774305999999999,4.137736,28.64580000000001,6283.256388896402
2025-07-27 19:30:00,31.987845,1.070602,0.6424314079868548,4.861111,4.137736,28.935199999999952,6283.256388896402
2025-07-27 19:36:00,30.19387,1.0995369999999998,0.6301945614919203,4.832176,4.050921,27.488400000000013,6283.256388896402
2025-07-27 19:42:00,32.50868,1.0416669999999995,0.632111632091793,4.774305999999999,4.079861,28.356499999999983,6283.256388896402
2025-07-27 19:57:00,30.70023,1.157407,0.6499859919679705,4.9189810000000005,4.079861,28.06710000000004,6283.256388896402
2025-07-27 20:09:00,30.439815000000003,1.070601,0.6424310528034065,4.9189810000000005,4.195607000000001,28.64590000000004,6283.256388896402
2025-07-27 20:36:00,30.208334999999998,1.0995369999999998,0.6301985139610498,4.890046,4.108796,27.777800000000013,6283.256388896402
2025-07-27 20:39:00,32.75463,1.1284720000000004,0.6847901634560015,4.890047,4.137735999999999,31.25,6283.256388896402
2025-07-27 20:42:00,32.494209999999995,1.070602,0.6202027734187175,4.832177,4.079866,28.93520000000001,6283.256388896402
2025-07-27 20:45:00,30.94618,0.983797,0.6522095038032981,4.774306,4.195606,28.64580000000001,6283.256388896402
2025-07-27 20:51:00,30.7147,0.9259259999999996,0.6492151786932409,4.774305999999999,4.282412,29.51389999999998,6283.256388896402
2025-07-27 20:54:00,33.00058,1.0995369999999998,0.6954711137596841,4.918982000000001,4.224540999999999,29.803300000000036,6283.256388896402
2025-07-27 21:03:00,31.712965,1.070601,0.6639245373147763,4.976852000000001,4.282407000000001,29.22460000000001,6283.256388896402
2025-07-27 21:15:00,30.150464999999997,1.157407,0.6499859919679705,4.9189810000000005,4.079861,28.93520000000001,6283.256388896402
2025-07-27 21:24:00,30.41088,1.2442130000000002,0.6791777786951191,5.150463,4.2245360000000005,28.64580000000001,6283.256388896402
2025-07-27 21:27:00,30.42535,1.1574080000000002,0.6951057659267588,5.005788000000001,4.2245360000000005,27.777800000000013,6283.256388896402
2025-07-27 21:30:00,30.1794,1.1284720000000004,0.6847864293048873,4.976852000000001,4.2245360000000005,28.35650000000004,6283.256388896402
2025-07-27 21:33:00,31.206595,1.0995369999999998,0.6526700636130682,5.005787,4.253475999999999,28.067099999999982,6283.256388896402
2025-07-27 21:36:00,30.179395,0.8101849999999997,0.6026702870847797,4.832177,4.456022999999999,28.935100000000034,6283.256388896402
2025-07-27 21:39:00,33.015045,1.0416669999999995,0.6533765276706245,4.861112,4.195601000000001,28.35650000000004,6283.256388896402
2025-07-27 21:42:00,32.494215,1.1284719999999995,0.6847864293048869,4.947917,4.195601000000001,28.35650000000004,6283.256388896402
2025-07-27 21:48:00,30.685765,1.3020829999999997,0.6983428628812595,5.092593,4.108801000000001,28.935299999999984,6283.256388896402
2025-07-27 21:54:00,31.206595,1.3310180000000003,0.7321398897715736,5.1215280000000005,4.137735999999999,28.645899999999983,6283.256388896402
2025-07-27 21:57:00,30.439815000000003,1.2442130000000002,0.7256507457057357,5.063658,4.195606,29.224499999999978,6283.256388896402
2025-07-27 22:00:00,32.75463,0.8101849999999997,0.5464035307984572,4.513889,4.050931,30.38190000000003,6283.256388896402
2025-07-27 22:03:00,35.069445,0.5787040000000001,0.5186867426477706,4.224537000000001,4.108801000000001,29.513900000000035,6283.256388896402
2025-07-27 22:06:00,32.50868,0.7233799999999997,0.5835188597893459,4.571759999999999,4.311342000000001,28.64580000000001,6283.256388896402
2025-07-27 22:09:00,31.467010000000002,0.8969899999999997,0.6377449705328364,4.803241000000001,4.340277,28.356499999999983,6283.256388896402
2025-07-27 22:15:00,31.712965,1.0127319999999997,0.6631571702265712,4.947913000000001,4.340281,28.64580000000001,6283.256388896402
2025-07-27 22:18:00,31.43808,0.9837959999999999,0.6522056864823226,5.005786,4.4270819999999995,28.067099999999982,6283.256388896402
2025-07-27 22:24:00,30.454285,1.0995369999999998,0.6526670109838539,5.034720999999999,4.282406,29.513900000000035,6283.256388896402
2025-07-27 22:33:00,30.7147,1.157407,0.6729272952891677,5.063656,4.253471,28.935100000000006,6283.256388896402
2025-07-27 22:48:00,30.7147,1.5625,0.7549502397163358,5.555556,4.282405999999999,28.93520000000001,6283.256388896402
2025-07-27 22:51:00,30.960645,1.475695,0.7281564997997741,5.497686000000001,4.311341,29.803200000000004,6283.256388896402
2025-07-27 23:06:00,33.28993,0.7233800000000006,0.5664426837604655,4.484955,4.195605999999999,30.9606,6283.256388896402
2025-07-27 23:09:00,33.55035,0.46296300000000024,0.5186831162553146,4.2534730000000005,4.369212,29.803300000000007,6283.256388896402
2025-07-27 23:12:00,33.796295,0.8101849999999997,0.6026709095976628,4.716434,4.340281,30.092600000000004,6283.256388896402
2025-07-27 23:15:00,32.75463,0.7523150000000003,0.5959776795888097,4.687501,4.398147,29.803200000000004,6283.256388896402
2025-07-27 23:18:00,32.74016,0.8680560000000002,0.6261698065429466,4.774306,4.340275999999999,30.092599999999976,6283.256388896402
2025-07-27 23:21:00,31.987845,0.8391200000000003,0.6144819151299353,4.7453710000000004,4.340281999999999,29.80329999999998,6283.256388896402
2025-07-27 23:27:00,30.425345,0.9837959999999999,0.6522049989888066,4.774306,4.195601000000001,29.22460000000001,6283.256388896402
2025-07-27 23:33:00,31.206595,1.0127319999999997,0.6217188678384818,4.918982,4.253475999999999,28.935100000000034,6283.256388896402
2025-07-27 23:36:00,30.685765,0.9837959999999999,0.6320280896852224,4.976852,4.369212,28.93519999999998,6283.256388896402
2025-07-27 23:39:00,30.931714999999997,0.9837959999999999,0.6320280896852224,4.976852,4.369212,29.513900000000007,6283.256388896402
2025-07-27 23:42:00,30.931714999999997,0.9259259999999996,0.6300346238482412,4.861112,4.340281999999999,29.22460000000001,6283.256388896402
2025-07-27 23:45:00,33.52141,1.070602,0.6639249004788362,4.918982000000001,4.2245360000000005,29.803200000000032,6283.256388896402
2025-07-27 23:48:00,30.454285,0.9548610000000002,0.6605724386666896,4.918982000000001,4.398147,29.224499999999978,6283.256388896402
2025-07-27 23:51:00,30.685765,1.070602,0.6847792429637103,5.005786,4.340275999999999,28.64580000000001,6283.256388896402
2025-07-27 23:54:00,31.221065000000003,0.8969909999999999,0.6377453686618036,4.918982,4.456016999999999,29.224499999999978,6283.256388896402
2025-07-28 00:00:00,30.1794,1.070602,0.6847792429637103,5.005786,4.340275999999999,28.64590000000001,6283.256388896402
2025-07-28 00:06:00,30.19387,1.070601,0.642430297763361,5.034722,4.311347,28.935300000000012,6283.256388896402
2025-07-28 00:15:00,30.96065,1.1284720000000004,0.6628326612315457,5.063656,4.282406,28.93519999999998,6283.256388896402
2025-07-28 00:21:00,30.685765,1.070602,0.6639249004788362,5.063658,4.369212,30.092599999999976,6283.256388896402
2025-07-28 00:24:00,30.454285,1.186343,0.7270791179691586,5.121524000000001,4.340281,29.22459999999998,6283.256388896402
2025-07-28 00:30:00,30.96065,1.1574080000000002,0.6729276429645178,5.092592,4.282406,28.64579999999998,6283.256388896402
2025-07-28 00:36:00,30.960645,1.273148,0.7126446900389519,5.179397,4.253471,29.224499999999978,6283.256388896402
2025-07-28 00:39:00,30.1794,1.2152780000000005,0.6695124934077181,5.179394000000001,4.282406,29.224500000000006,6283.256388896402
2025-07-28 00:54:00,30.7147,1.157407,0.6729272952891677,5.063656,4.253471,29.513900000000035,6283.256388896402
2025-07-28 00:57:00,30.960645,1.1284720000000004,0.7060840601674555,5.092588000000001,4.369216,28.35650000000001,6283.256388896402
2025-07-28 01:00:00,31.72743,1.0127309999999996,0.6631512316665472,5.034720999999999,4.4270819999999995,29.513799999999975,6283.256388896402
2025-07-28 01:06:00,30.7147,1.0995369999999998,0.6743968217581845,5.121524000000001,4.398147,29.513900000000035,6283.256388896402
2025-07-28 01:12:00,30.700235,1.157407,0.6729272952891677,5.150462,4.340277,28.64590000000001,6283.256388896402
2025-07-28 01:21:00,31.48148,1.1863420000000007,0.7053534527042365,4.976852000000001,4.166666,28.93520000000001,6283.256388896402
2025-07-28 01:27:00,32.494209999999995,1.1863419999999998,0.6597796461662173,4.890046,4.021991,29.803300000000007,6283.256388896402
2025-07-28 01:42:00,32.233795,1.070602,0.6639285574584606,4.890047,4.195606,28.645899999999983,6283.256388896402
2025-07-28 01:45:00,31.72743,1.070602,0.6847785325479667,4.890047,4.2245360000000005,29.513999999999953,6283.256388896402
2025-07-28 01:51:00,30.439815000000003,1.0995369999999998,0.6743975609150759,4.918982,4.195606,28.067099999999982,6283.256388896402
2025-07-28 01:57:00,30.19387,1.070601,0.6639281942930513,4.947917,4.253477,29.513900000000035,6283.256388896402
2025-07-28 02:00:00,30.439815000000003,1.157407,0.6951054105411174,4.976852000000001,4.195601000000001,28.93520000000001,6283.256388896402
2025-07-28 02:03:00,32.50868,1.0995369999999998,0.6743938651228283,5.005788000000001,4.282407000000001,29.803199999999975,6283.256388896402
2025-07-28 02:12:00,30.7147,1.0995369999999998,0.6743938651228283,4.947917,4.2245360000000005,28.645899999999983,6283.256388896402
2025-07-28 02:24:00,31.7419,1.1284719999999995,0.6628357459437816,4.947917,4.166671,29.803200000000004,6283.256388896402
2025-07-28 02:30:00,30.960645,1.1284720000000004,0.6401296243333894,4.947917,4.137736,28.935100000000034,6283.256388896402
2025-07-28 03:06:00,33.02951,1.359954,0.717282205981294,5.150462,4.1088,29.22460000000001,6283.256388896402
2025-07-28 03:18:00,30.179395,1.1284720000000004,0.6628326612315457,5.063656,4.282406,28.64580000000001,6283.256388896402
2025-07-28 03:24:00,31.2066,1.0416660000000002,0.6533761617078778,4.976852000000001,4.311342000000001,28.64580000000001,6283.256388896402
2025-07-28 03:27:00,30.454285,1.070601,0.6639245373147763,4.976852000000001,4.282407000000001,28.93520000000001,6283.256388896402
2025-07-28 03:57:00,30.7147,1.0995369999999998,0.6743938651228283,5.005788000000001,4.282407000000001,29.224499999999978,6283.256388896402
2025-07-28 04:33:00,30.685765,1.0995369999999998,0.6526670109838539,5.092592,4.340277,29.803200000000004,6283.256388896402
2025-07-28 04:48:00,33.00058,0.694445,0.5540768894079418,4.51389,4.253475999999999,30.092599999999976,6283.256388896402
2025-07-28 04:51:00,31.467015,0.6655090000000001,0.5743373263591895,4.571759,4.398147,30.092600000000004,6283.256388896402
2025-07-28 04:54:00,32.50868,0.8680560000000002,0.6074547545749736,4.658566,4.195605999999999,30.671300000000002,6283.256388896402
2025-07-28 04:57:00,31.467015,0.7523150000000003,0.5786580078547616,4.658566,4.340281999999999,29.803300000000007,6283.256388896402
2025-07-28 05:06:00,31.712965,0.868055,0.6074510834680964,4.7453710000000004,4.282407000000001,30.092600000000004,6283.256388896402
2025-07-28 05:09:00,32.50868,0.9548610000000002,0.641170016170104,4.803241000000001,4.253475999999999,29.803199999999975,6283.256388896402
2025-07-28 05:12:00,30.960645,0.868055,0.6261700432069552,4.74537,4.311342000000001,30.382000000000005,6283.256388896402
2025-07-28 05:15:00,33.015045,0.8969899999999997,0.6187940993173174,4.774306,4.282407000000001,30.960700000000003,6283.256388896402
2025-07-28 05:18:00,31.7419,0.8680560000000002,0.6074554100121773,4.658565,4.195606,30.092599999999976,6283.256388896402
2025-07-28 05:30:00,32.24826,0.9548610000000002,0.6411666179267925,4.7453710000000004,4.195601000000001,30.671300000000002,6283.256388896402
2025-07-28 05:33:00,32.24826,0.868055,0.6261694045327397,4.803241000000001,4.369212,30.092600000000033,6283.3063888964025
2025-07-28 05:36:00,33.796295,0.868055,0.6074543606618502,4.774306000000001,4.311347,30.67130000000003,6283.356388896403
2025-07-28 05:39:00,32.21933,0.8391200000000003,0.5959998503465751,4.774306000000001,4.340281999999999,28.93519999999998,6283.406388896403
2025-07-28 05:42:00,31.7419,0.9259260000000005,0.630035295541976,4.716435000000001,4.195606,30.092600000000004,6283.456388896403
2025-07-28 05:45:00,31.7419,0.868055,0.6074550160987688,4.716435000000001,4.253477,30.382000000000005,6283.506388896403
2025-07-28 05:48:00,30.960645,0.868055,0.6261700432069552,4.716435000000001,4.282407000000001,29.803300000000007,6283.556388896403
2025-07-28 05:51:00,31.221065000000003,0.8680560000000002,0.626170445217437,4.658565,4.2245360000000005,29.803199999999975,6283.606388896404
2025-07-28 05:54:00,31.987845,0.78125,0.5907288597274718,4.629630000000001,4.282407000000001,29.803199999999975,6283.656388896404
2025-07-28 05:57:00,30.94618,0.694445,0.5709071581659663,4.629630000000001,4.398152,30.671399999999977,6283.706388896404
2025-07-28 06:00:00,30.454285,0.7523149999999994,0.578655584636517,4.600695,4.282407000000001,29.513900000000007,6283.756388896404
2025-07-28 06:03:00,32.75463,0.8391209999999996,0.5959970125905929,4.629631,4.195601000000001,30.96059999999997,6283.806388896404
2025-07-28 06:06:00,31.72743,0.8391200000000003,0.6144819151299353,4.7453710000000004,4.340281999999999,30.38190000000003,6283.8563888964045
2025-07-28 06:09:00,37.398725,1.3020829999999997,0.7224195418361258,5.034720999999999,4.07986,30.38190000000003,6283.906388896405
2025-07-28 06:12:00,33.78183,1.0995370000000007,0.6954718316240622,5.005787000000001,4.311347,30.38190000000003,6283.956388896405
2025-07-28 06:15:00,34.30266,1.157407,0.7375180731366535,5.092593000000001,4.369212,31.25,6284.006388896405
2025-07-28 06:18:00,35.836225,1.1284720000000004,0.8591803820154659,5.353014000000001,4.861111999999999,31.5394,6284.056388896405
2025-07-28 06:21:00,40.986689999999996,1.2152780000000005,0.7997905413452292,6.250004000000001,5.526616,31.25000000000003,6284.106388896405
2025-07-28 06:24:00,44.111689999999996,1.1863420000000007,0.7481859155028808,5.787038000000001,5.034726,32.407399999999996,6284.156388896406
2025-07-28 06:27:00,40.205439999999996,0.9837959999999999,0.6909685058525533,5.4687529999999995,4.947917,32.407399999999996,6284.206388896406
2025-07-28 06:30:00,41.015625,1.0127319999999997,0.7397219633553263,5.295138,4.803236,31.828700000000026,6284.256388896406
2025-07-28 06:33:00,40.711805,0.9259259999999996,0.6861876723375007,5.295138,4.861111999999999,32.69670000000002,6284.306388896406
2025-07-28 06:36:00,43.070025,1.0127319999999997,0.7212372221662786,5.150468,4.629626,31.828699999999998,6284.356388896406
2025-07-28 06:39:00,43.851275,0.983797,0.7096615252651501,5.266203,4.774305999999999,32.1181,6284.4063888964065
2025-07-28 06:42:00,42.82407499999999,0.8680560000000002,0.6622699101991806,4.976852999999999,4.600697,31.539300000000026,6284.456388896407
2025-07-28 06:45:00,39.482060000000004,0.9259259999999996,0.6679173809182318,4.890047,4.427087,31.25,6284.506388896407
2025-07-28 06:48:00,44.082755,1.0127319999999997,0.6829991895555646,4.832177000000001,4.253471,32.117999999999995,6284.556388896407
2025-07-28 06:51:00,45.37037,0.9837959999999999,0.6718335327288036,4.803241000000001,4.253471,32.9862,6284.606388896407
2025-07-28 06:54:00,48.755785,0.9259260000000005,0.6492138700204803,4.832172000000001,4.340276,33.85410000000002,6284.656388896407
2025-07-28 06:57:00,49.537035,0.78125,0.6422713739124948,4.745366000000001,4.484956,33.85419999999999,6284.706388896408
2025-07-28 07:00:00,50.5353,0.6076389999999998,0.5782234664652137,4.484955,4.427087,34.72220000000004,6284.756388896408
2025-07-28 07:03:00,58.015045,0.49189800000000083,0.5477333869399518,4.398144000000001,4.513886,36.45830000000001,6284.806388896408
2025-07-28 07:06:00,50.535304999999994,0.868055,0.6797322636295815,5.034718000000001,4.687503,33.85419999999999,6284.856388896408
2025-07-28 07:09:00,47.71412,1.273148,0.7797532936280133,5.46875,4.629632,33.85410000000002,6284.906388896408
2025-07-28 07:12:00,49.78299,1.4178239999999995,0.8310654929784588,5.758105,4.774301,33.56479999999999,6284.9563888964085
2025-07-28 07:15:00,55.179395,1.3888889999999998,0.842813030370847,6.33681,5.410881000000001,35.01150000000001,6285.006388896409
2025-07-28 07:18:00,58.260994999999994,1.273148,0.8008929796160932,6.105324,5.295135999999999,36.16899999999998,6285.056388896409
2025-07-28 07:21:00,61.863425,1.273148,0.8614239330720004,6.105319,5.381941,37.905099999999976,6285.106388896409
2025-07-28 07:24:00,65.98669,1.3888890000000007,0.8850208376391089,6.047454000000001,5.179395,39.3518,6285.156388896409
2025-07-28 07:27:00,69.849535,1.3310180000000003,0.903242671448407,6.134253999999999,5.381946,41.08789999999999,6285.206388896409
2025-07-28 07:30:00,70.37037000000001,1.3020829999999997,0.8920352962731793,6.307869999999999,5.584487000000001,41.66669999999999,6285.25638889641
2025-07-28 07:45:00,82.43634499999999,0.31828700000000065,0.9394689608237922,7.349537,9.11458,48.321799999999996,6285.50638889641
2025-07-28 07:48:00,78.06713,0.9259259999999996,1.3006861986404046,8.50694,9.346064000000002,48.61109999999999,6285.55638889641
2025-07-28 07:51:00,81.66956,1.070602,1.2882472993810272,8.969908,9.432866,47.74300000000002,6285.60638889641
2025-07-28 07:54:00,86.05323999999999,1.070602,1.3010913131341773,8.767362,9.259260000000001,49.76850000000002,6285.65638889641
2025-07-28 07:57:00,98.13368,0.9548610000000002,1.2827354569201848,8.304396,9.027774999999998,56.4237,6285.70638889641
2025-07-28 08:00:00,100.0,1.0127309999999996,1.3298733211186065,8.738426,9.432875,57.58109999999999,6285.7563888964105
2025-07-28 08:03:00,90.711805,1.0995369999999998,1.3685576715313152,9.403939999999999,9.982643,53.530100000000004,6285.806388896411
2025-07-28 08:06:00,92.751735,1.4178239999999995,1.460798164312439,9.664355,9.751161,53.819500000000005,6285.856388896411
2025-07-28 08:09:00,96.354165,1.2731480000000008,1.426376445190899,9.375004,9.693286,55.5556,6285.906388896411
2025-07-28 08:12:00,100.0,1.1284720000000004,1.3724602350008737,9.056708,9.577545999999998,54.9768,6285.956388896411
2025-07-28 08:15:00,100.0,0.983797,1.2880215040408591,8.680557,9.346060000000001,57.58099999999999,6286.006388896411
2025-07-28 08:18:00,100.0,0.8391200000000003,1.2566633712461766,8.449076,9.403935999999998,60.18519999999998,6286.056388896412
2025-07-28 08:21:00,100.0,0.8101859999999999,1.271225463378311,8.188656000000002,9.259260000000001,58.73849999999999,6286.106388896412
2025-07-28 08:24:00,92.491315,0.9259260000000005,1.3006861986404044,8.680554,9.519677999999999,57.29169999999999,6286.156388896412
2025-07-28 08:27:00,90.943285,1.0995369999999998,1.3558989432167232,9.056708,9.606480999999999,53.8194,6286.206388896412
2025-07-28 08:30:00,100.0,1.0127309999999996,1.3420862140257996,8.622685999999998,9.346065,54.3982,6286.256388896412
2025-07-28 08:33:00,92.99768499999999,0.868055,1.3098074487525826,8.767363,9.780088,54.6875,6286.3063888964125
2025-07-28 08:36:00,89.67013499999999,0.9837959999999999,1.3245355192963186,8.825232999999999,9.577547,53.530099999999976,6286.356388896413
2025-07-28 08:39:00,87.586805,1.0416660000000002,1.309780470554691,8.940968,9.519672,53.530100000000004,6286.406388896413
2025-07-28 08:42:00,86.038775,1.0416670000000003,1.3471372287339236,8.912034,9.577547,52.9513,6286.456388896413
2025-07-28 08:45:00,84.25926,1.070602,1.3391815478455669,8.912034,9.490742000000001,51.21530000000001,6286.506388896413
2025-07-28 08:48:00,83.984375,1.1284720000000004,1.3467200011605098,8.969904,9.432872,50.34729999999999,6286.556388896413
2025-07-28 08:51:00,82.190395,1.157407,1.3366795984633093,9.114579,9.490742000000001,52.372600000000034,6286.606388896414
2025-07-28 08:54:00,82.711225,1.1863419999999998,1.365799683496912,9.143514,9.519672,50.636600000000016,6286.656388896414
2025-07-28 08:57:00,80.91724500000001,1.273148,1.399318792114452,9.25926,9.519672,50.347200000000015,6286.706388896414
2025-07-28 09:00:00,80.12153,1.3020829999999997,1.3731524563498991,9.25926,9.403937,50.34719999999999,6286.756388896414
2025-07-28 09:03:00,83.217595,1.273148,1.358106045184524,9.114579,9.288191000000001,49.76860000000002,6286.806388896414
2025-07-28 09:06:00,86.820025,1.1863420000000007,1.339188909117581,8.940968,9.259256,52.08329999999998,6286.8563888964145
2025-07-28 09:09:00,87.87616,1.0416659999999993,1.2845336837478936,8.854163,9.374997,52.37270000000001,6286.906388896415
2025-07-28 09:12:00,89.13484,1.070602,1.3265542922456257,8.883098,9.432866,52.37270000000001,6286.956388896415
2025-07-28 09:15:00,91.72454,1.0995369999999998,1.3303671707349052,8.940968000000002,9.432870999999999,52.37270000000001,6287.006388896415
2025-07-28 09:18:00,92.751735,0.9548609999999993,1.2947938894483906,8.854168,9.606477,52.66210000000001,6287.056388896415
2025-07-28 09:21:00,91.970485,1.0416659999999993,1.3097804705546903,8.825232999999999,9.403937,53.530100000000004,6287.106388896415
2025-07-28 09:24:00,89.64120500000001,1.070602,1.3517359623756344,8.883104,9.490742000000001,53.24080000000001,6287.156388896416
2025-07-28 09:27:00,89.930555,1.0416659999999993,1.2971905278368943,8.825232999999999,9.374997,52.37269999999998,6287.206388896416
2025-07-28 09:30:00,90.19097500000001,1.0416659999999993,1.3097804705546903,8.825232999999999,9.403937,52.95140000000001,6287.256388896416
2025-07-28 09:33:00,92.49132,1.157407,1.362921013768881,8.969908,9.403931,53.240700000000004,6287.306388896416
2025-07-28 09:36:00,94.05382,1.0995369999999998,1.3558989432167232,8.854163,9.403936,54.6875,6287.356388896416
2025-07-28 09:39:00,92.751735,1.070601,1.3265537153801936,8.825228000000001,9.374997,53.819500000000005,6287.4063888964165
2025-07-28 09:42:00,91.98495,1.0995369999999998,1.3303627339816946,8.709493,9.201386,54.9769,6287.456388896417
2025-07-28 09:45:00,92.505785,0.9837959999999999,1.3002574461681768,8.535878,9.230322000000001,52.37269999999998,6287.506388896417
2025-07-28 09:48:00,93.764465,0.9259259999999996,1.2530047842689267,8.593753,9.317127000000001,53.530100000000004,6287.556388896417
2025-07-28 09:51:00,94.03935,0.9259259999999996,1.2530047842689267,8.535882999999998,9.259257,55.5556,6287.606388896417
2025-07-28 09:54:00,94.2853,0.9548609999999993,1.3067948272757441,8.535878,9.317127000000001,53.8194,6287.656388896417
2025-07-28 09:57:00,91.449655,0.9548610000000002,1.3067948272757444,8.593748000000001,9.374997,53.530100000000004,6287.706388896418
2025-07-28 10:00:00,91.449655,1.0416659999999993,1.3222966842929917,8.709493,9.317127000000001,52.08329999999998,6287.756388896418
2025-07-28 10:03:00,91.203705,0.9837959999999999,1.3124256483961347,8.651622999999999,9.374997,55.2662,6287.806388896418
2025-07-28 10:06:00,87.86169000000001,1.070602,1.3642236485148955,8.825234000000002,9.461802,54.108799999999974,6287.856388896418
2025-07-28 10:09:00,87.586805,1.070601,1.3265537153801936,8.796298,9.346067,53.819500000000005,6287.906388896418
2025-07-28 10:12:00,89.13484,1.1284720000000004,1.3337375210839846,8.912034000000002,9.346062,52.66210000000001,6287.9563888964185
2025-07-28 10:15:00,85.778355,1.1284719999999995,1.34671552807233,8.940974,9.403932000000001,52.08329999999998,6288.006388896419
2025-07-28 10:18:00,86.06771,1.2152780000000005,1.3682603262245105,8.796294,9.114586,52.08329999999998,6288.056388896419
2025-07-28 10:21:00,89.39525499999999,1.0995369999999998,1.2915134463902065,8.651622999999999,9.056716,53.81949999999998,6288.106388896419
2025-07-28 10:24:00,88.368055,1.070601,1.3010907436872607,8.680558,9.172457,52.37270000000001,6288.156388896419
2025-07-28 10:27:00,88.122105,1.0995369999999998,1.3303671707349052,8.622683,9.114586,53.530100000000004,6288.206388896419
2025-07-28 10:30:00,87.06597500000001,1.0416660000000002,1.2845336837478942,8.709488,9.230322000000001,52.08340000000001,6288.25638889642
2025-07-28 10:33:00,88.122105,1.157407,1.3366750362608166,8.738428,9.114581000000001,52.37270000000001,6288.30638889642
2025-07-28 10:36:00,87.340855,1.070601,1.3010907436872607,8.680558,9.172457,52.08339999999998,6288.35638889642
2025-07-28 10:39:00,87.60127,1.0995369999999998,1.2915134463902056,8.854164,9.259257,51.504699999999985,6288.40638889642
2025-07-28 10:42:00,87.60127,1.070601,1.3391766160010579,8.738428,9.317127000000001,51.50459999999998,6288.45638889642
2025-07-28 10:45:00,89.39525499999999,1.070602,1.3391771965274462,8.680558000000001,9.259256,51.79399999999998,6288.5063888964205
2025-07-28 10:48:00,87.861685,0.8969909999999999,1.258933609141974,8.478007999999999,9.288197,54.10880000000003,6288.556388896421
