Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-28 10:51:00,85.51794000000001,0.9548610000000002,1.2827354569201856,8.535878,9.259257,52.37270000000001,6288.606388896421
2025-07-28 10:54:00,82.957175,1.0127310000000005,1.2928392926420118,8.709488,9.317127,52.08330000000001,6288.656388896421
2025-07-28 10:57:00,81.92998,1.157407,1.3498388142386293,8.912034000000002,9.317127000000001,51.215299999999985,6288.706388896421
2025-07-28 11:00:00,82.711225,1.157407,1.3498388142386293,8.940974,9.346067,50.636600000000016,6288.756388896421
2025-07-28 11:03:00,80.91724500000001,1.157407,1.3366750362608173,8.940974,9.317127000000001,49.76849999999999,6288.806388896422
2025-07-28 11:06:00,80.671295,1.1863419999999998,1.3257632902297138,9.056709,9.346067,49.76849999999999,6288.856388896422
2025-07-28 11:09:00,80.91724500000001,1.157407,1.323436608104077,8.969904,9.317127000000001,51.21530000000001,6288.906388896422
2025-07-28 11:12:00,82.190395,1.1284720000000004,1.3206834365573994,8.883098,9.288196,50.05789999999999,6288.956388896422
2025-07-28 11:15:00,83.752895,1.1284719999999995,1.3075465812747942,8.854163,9.230321,50.636600000000016,6289.006388896422
2025-07-28 11:18:00,85.546875,1.1284719999999995,1.3206834365573987,8.854163,9.259260999999999,51.215299999999985,6289.0563888964225
2025-07-28 11:21:00,88.10764,1.1284719999999995,1.34671552807233,8.825232999999999,9.288191000000001,51.50459999999998,6289.106388896423
2025-07-28 11:24:00,88.35359,1.1284720000000004,1.3852218572978827,8.883098,9.432866,53.53,6289.156388896423
2025-07-28 11:27:00,86.574075,1.0416659999999993,1.297194890399201,8.854163,9.403937,51.50459999999998,6289.206388896423
2025-07-28 11:30:00,86.820025,1.070601,1.313860532694792,8.825228000000001,9.346067,52.662000000000035,6289.256388896423
2025-07-28 11:33:00,84.765625,1.0127309999999996,1.2803585610641577,8.767363,9.346062,52.662000000000035,6289.306388896423
2025-07-28 11:36:00,83.72396,1.0127309999999996,1.3175928056783595,8.680553,9.346062,50.636499999999984,6289.356388896424
2025-07-28 11:39:00,80.150465,0.9837959999999999,1.2880251450593785,8.564813,9.230326999999999,49.47920000000002,6289.406388896424
2025-07-28 11:42:00,77.546295,0.9548610000000002,1.258423126319149,8.449078,9.114587,48.032400000000024,6289.456388896424
2025-07-28 11:45:00,71.629055,0.9259259999999996,1.167037869829888,8.304397999999999,8.825232,44.27089999999998,6289.506388896424
2025-07-28 11:48:00,67.795135,0.9837959999999999,1.1355141477314536,8.217592999999999,8.535877,42.53469999999999,6289.556388896424
2025-07-28 11:51:00,64.40972500000001,0.9548609999999993,1.1195116267491525,8.043982999999999,8.391202,41.377399999999966,6289.6063888964245
2025-07-28 11:54:00,62.094905,1.0416660000000002,1.1124413097650248,8.217588000000001,8.362272,40.50920000000002,6289.656388896425
2025-07-28 11:57:00,62.601275,1.070601,1.155233147503858,8.304398,8.478007,41.08789999999999,6289.706388896425
2025-07-28 12:00:00,62.63021,1.070602,1.141409412799592,8.333338000000001,8.478006,40.219899999999996,6289.756388896425
2025-07-28 12:03:00,62.601275,1.0416659999999993,1.1670355842561362,8.275463,8.535877000000001,40.21980000000002,6289.806388896425
2025-07-28 12:06:00,61.588539999999995,1.070601,1.155233147503858,8.449078,8.622687,39.0625,6289.856388896425
2025-07-28 12:09:00,62.61574,1.157407,1.1861091962540984,8.535878,8.593751000000001,40.79860000000002,6289.906388896426
2025-07-28 12:12:00,64.684605,1.157407,1.1718149691294042,8.651618000000001,8.680551000000001,40.219899999999996,6289.956388896426
2025-07-28 12:15:00,67.24537000000001,1.0995369999999998,1.184219452888723,8.535883,8.709486,40.7987,6290.006388896426
2025-07-28 12:18:00,67.25984,1.0995369999999998,1.1979571347820661,8.535883,8.738426,41.95600000000002,6290.056388896426
2025-07-28 12:21:00,65.711805,1.0995369999999998,1.2115962178811184,8.564814,8.796297000000001,40.509199999999964,6290.106388896426
2025-07-28 12:24:00,67.520255,1.0995369999999998,1.1979571347820661,8.506948000000001,8.709491,41.37729999999999,6290.1563888964265
2025-07-28 12:27:00,68.77893499999999,1.0995369999999998,1.2115962178811184,8.622688,8.854171000000001,41.95609999999999,6290.206388896427
2025-07-28 12:30:00,67.7662,1.0127309999999996,1.17782390163257,8.622688,8.969907000000001,41.66669999999999,6290.256388896427
2025-07-28 12:33:00,67.7662,1.070601,1.1960902470786887,8.709488,8.969907000000001,41.37729999999999,6290.306388896427
2025-07-28 12:36:00,66.47859,1.070601,1.1960902470786874,8.651618000000001,8.912037,41.37730000000005,6290.356388896427
2025-07-28 12:39:00,68.83681,1.1284719999999995,1.2132122242849899,8.680553,8.854171000000001,41.087999999999965,6290.406388896427
2025-07-28 12:42:00,67.7662,1.0416660000000002,1.2200998101496714,8.593748,8.969912,41.37729999999999,6290.456388896428
2025-07-28 12:45:00,67.520255,1.0416659999999993,1.193745456261229,8.651622999999999,8.969907000000001,41.37730000000005,6290.506388896428
2025-07-28 12:48:00,67.7662,1.070601,1.209518263909068,8.651618000000001,8.940977,41.37729999999999,6290.556388896428
2025-07-28 12:51:00,67.25983500000001,1.0416660000000002,1.1937454562612295,8.680558,8.998842,41.95600000000002,6290.606388896428
2025-07-28 12:54:00,67.7662,1.0127309999999996,1.1909269811770749,8.622683,8.998842,41.087999999999965,6290.656388896428
2025-07-28 12:57:00,68.77893499999999,1.1284720000000004,1.213207454494561,8.680558,8.854166,40.79860000000002,6290.7063888964285
2025-07-28 13:00:00,66.23264,1.070602,1.1960907854305438,8.738424000000002,8.998842,39.93059999999997,6290.756388896429
2025-07-28 13:03:00,68.807875,1.157407,1.2002864231765322,8.796298,8.883101,40.79860000000002,6290.806388896429
2025-07-28 13:06:00,69.820605,1.1284720000000004,1.213207454494561,8.796298,8.969906,40.219899999999996,6290.856388896429
2025-07-28 13:09:00,73.4375,1.0995369999999998,1.2385865052118692,8.680558000000001,8.969911,43.11349999999999,6290.906388896429
2025-07-28 13:12:00,75.998265,1.157407,1.2696343991370598,8.825232999999999,9.056715999999998,46.00689999999997,6290.956388896429
2025-07-28 13:15:00,81.92998,1.157407,1.3498388142386293,8.969908,9.375001,47.4537,6291.00638889643
2025-07-28 13:18:00,85.80729,1.157407,1.3629255227133055,9.230323,9.664355999999998,50.63659999999999,6291.05638889643
2025-07-28 13:21:00,90.407985,1.1284720000000004,1.3979150476372324,9.230328,9.809026,52.37269999999998,6291.10638889643
2025-07-28 13:24:00,91.6956,1.070602,1.3766505529859898,9.114588000000001,9.780096,52.95140000000001,6291.15638889643
2025-07-28 13:27:00,91.970485,1.0127309999999996,1.3420904247829086,9.056708,9.780097,54.10870000000003,6291.20638889643
2025-07-28 13:30:00,91.984955,1.070602,1.3642279536898703,8.969908,9.606486,53.24070000000003,6291.2563888964305
2025-07-28 13:33:00,91.449655,1.0127309999999996,1.366332201528803,8.854163,9.635411999999999,54.68750000000003,6291.306388896431
2025-07-28 13:36:00,90.91435,0.9548609999999993,1.2827354569201852,8.825228,9.548607,53.81939999999997,6291.356388896431
2025-07-28 13:39:00,91.970485,1.0127309999999996,1.3175928056783595,8.883098,9.548607,54.97679999999997,6291.406388896431
2025-07-28 13:42:00,93.243635,1.0416659999999993,1.3097804705546892,8.940973,9.519677,54.108900000000006,6291.456388896431
2025-07-28 13:45:00,91.449655,1.0416660000000002,1.3471323660839547,8.854168,9.519672,54.3982,6291.506388896431
2025-07-28 13:48:00,91.984955,1.0416660000000002,1.3594551442251726,8.796298,9.490742000000001,53.81949999999998,6291.556388896432
2025-07-28 13:51:00,90.14757,0.9548609999999993,1.2947938894483906,8.622688,9.374997,53.81949999999998,6291.606388896432
2025-07-28 13:54:00,91.449655,0.9548609999999993,1.294798046845653,8.593748,9.346067,53.8194,6291.656388896432
2025-07-28 13:57:00,88.35359,0.9837959999999999,1.3245355192963186,8.622683,9.374997,52.662000000000006,6291.706388896432
2025-07-28 14:00:00,85.011575,1.0416670000000003,1.3222972705546194,8.767364,9.374997,52.08330000000001,6291.756388896432
2025-07-28 14:03:00,83.46354500000001,1.070601,1.313860532694792,8.825228000000001,9.346067,52.37270000000001,6291.8063888964325
2025-07-28 14:06:00,82.175925,1.070601,1.313860532694792,8.825228000000001,9.346067,51.215299999999985,6291.856388896433
2025-07-28 14:09:00,78.31308,1.475695,1.3412724112768144,9.259264,8.998839,46.007000000000005,6291.906388896433
2025-07-28 14:12:00,77.03993,1.5914359999999999,1.362919816034905,9.317134,8.883098,47.74300000000002,6291.956388896433
2025-07-28 14:15:00,76.533565,1.5914350000000006,1.3629249409971782,9.317128,8.883103,44.849500000000006,6292.006388896433
2025-07-28 14:18:00,76.51910000000001,1.5625,1.3174920016777245,9.374998,8.912038,46.0069,6292.056388896433
2025-07-28 14:21:00,76.0272,1.5914359999999999,1.362919816034905,9.432874,8.998838000000001,46.0069,6292.106388896434
2025-07-28 14:24:00,77.28587999999999,1.6203690000000002,1.3759283737236625,9.461808,8.998839,47.4537,6292.156388896434
2025-07-28 14:27:00,79.09433,1.6203710000000004,1.408122956895224,9.490744,9.085643,47.16429999999997,6292.206388896434
2025-07-28 14:30:00,79.890045,1.6782410000000008,1.4181009996736729,9.664354,9.172452999999999,48.032399999999996,6292.256388896434
2025-07-28 14:33:00,80.39641499999999,1.6782410000000008,1.4181009996736729,9.664354,9.172452999999999,49.18979999999999,6292.306388896434
2025-07-28 14:36:00,81.42361,1.7071750000000003,1.4310017154454904,9.635414,9.114589,47.7431,6292.3563888964345
2025-07-28 14:39:00,82.69676,1.6203710000000004,1.3920978078331376,9.548614,9.114583,49.189899999999966,6292.406388896435
2025-07-28 14:42:00,82.190395,1.5914359999999999,1.378986362382766,9.432874,9.027778,48.03239999999997,6292.456388896435
2025-07-28 14:45:00,78.06712999999999,1.5046299999999997,1.3548047713717477,9.432874,9.143514,47.742999999999995,6292.506388896435
2025-07-28 14:48:00,78.06713,1.5046290000000004,1.3548043051461545,9.403938,9.114578999999999,47.45379999999997,6292.556388896435
2025-07-28 14:51:00,85.27199,1.273148,1.358106045184524,9.230323,9.403935,50.05790000000002,6292.606388896435
2025-07-28 14:54:00,87.340855,1.2152780000000005,1.3816258288671766,9.201384000000001,9.548606,51.50460000000004,6292.656388896436
2025-07-28 14:57:00,86.820025,1.2152780000000005,1.3949170456324205,9.201384000000001,9.577546,50.347200000000015,6292.706388896436
2025-07-28 15:00:00,99.03067,0.5497689999999995,1.1511290720470804,7.638888,9.172449,57.00229999999999,6292.756388896436
2025-07-28 15:03:00,100.0,0.5497689999999995,1.1511290720470804,7.783568999999999,9.317129999999999,58.738399999999984,6292.806388896436
2025-07-28 15:06:00,95.3125,0.7233800000000006,1.2646261323181283,8.246527,9.548607,57.29159999999999,6292.856388896436
2025-07-28 15:09:00,86.79109,0.9259260000000005,1.3241677148977438,8.883104,9.780088,53.240699999999975,6292.9063888964365
2025-07-28 15:12:00,85.28646,1.0995370000000007,1.355898943216724,9.027774,9.577547,52.66209999999998,6292.956388896437
2025-07-28 15:15:00,83.998845,1.0995369999999998,1.3431664569555328,8.998844,9.519677,51.50459999999998,6293.006388896437
2025-07-28 15:18:00,84.25926,1.070602,1.3138611058678014,8.969904,9.490742000000001,52.95130000000003,6293.056388896437
2025-07-28 15:21:00,82.175925,1.070602,1.3010913131341773,8.912034,9.403932000000001,49.768599999999964,6293.106388896437
2025-07-28 15:24:00,81.409145,1.0995369999999998,1.3303627339816957,8.825234,9.317127000000001,51.793900000000036,6293.156388896437
2025-07-28 15:27:00,83.217595,1.1284720000000004,1.3337375210839846,8.883098,9.317126,50.05789999999999,6293.206388896438
2025-07-28 15:30:00,81.66956,1.0995369999999998,1.3174903093930423,8.854164,9.317127000000001,50.34729999999999,6293.256388896438
2025-07-28 15:33:00,80.367475,1.1574080000000002,1.3366755866567315,8.883104,9.259256,50.05790000000002,6293.306388896438
2025-07-28 15:36:00,85.02604500000001,1.157407,1.3366750362608173,8.854168,9.230321,48.90039999999999,6293.356388896438
2025-07-28 15:39:00,85.257525,1.1284720000000004,1.3206834365573994,8.883098,9.288196,49.47919999999999,6293.406388896438
2025-07-28 15:42:00,85.532405,1.0995369999999998,1.3174903093930423,8.854163,9.317126,48.90040000000002,6293.4563888964385
2025-07-28 15:45:00,85.27199,0.9837959999999999,1.2757228184187213,8.767358000000002,9.403932000000001,52.08329999999998,6293.506388896439
2025-07-28 15:48:00,85.53241,1.0416659999999993,1.3223009988876155,8.854163,9.461807,53.530100000000004,6293.556388896439
2025-07-28 15:51:00,85.011575,1.0995369999999998,1.3303627339816957,9.056714,9.548607,50.347200000000015,6293.606388896439
2025-07-28 15:54:00,85.51794000000001,1.1574080000000002,1.34983936824562,8.998844,9.403936,50.92590000000001,6293.656388896439
2025-07-28 15:57:00,83.72396,1.1863419999999998,1.365799683496912,9.143514,9.519672,51.215299999999985,6293.706388896439
2025-07-28 16:00:00,82.69676,1.1863419999999998,1.3525366803311483,9.056709,9.403937,50.636600000000016,6293.75638889644
2025-07-28 16:03:00,80.91724500000001,1.2152779999999996,1.381625828867176,9.056709999999999,9.403932000000001,48.900499999999994,6293.80638889644
2025-07-28 16:06:00,80.10706,1.2152769999999995,1.3412784949924421,9.085643999999998,9.346067,48.032399999999996,6293.85638889644
2025-07-28 16:09:00,78.31308,1.2442129999999993,1.342942731407687,9.172450000000001,9.374997,48.611099999999965,6293.90638889644
2025-07-28 16:12:00,78.052665,1.2442129999999993,1.329128365696702,9.20139,9.374997,47.45369999999997,6293.95638889644
2025-07-28 16:15:00,80.12153,1.2152779999999996,1.3276583930916581,9.172450000000001,9.403932000000001,48.900499999999965,6294.0063888964405
2025-07-28 16:18:00,80.64236,1.2442129999999993,1.3566675607007115,9.11458,9.346067,49.47919999999999,6294.056388896441
2025-07-28 16:21:00,81.163195,1.2442129999999993,1.342942731407687,9.11458,9.317127000000001,48.61109999999999,6294.106388896441
2025-07-28 16:24:00,83.203125,1.273148,1.3301808584416286,9.230324,9.346066,50.057800000000015,6294.156388896441
2025-07-28 16:27:00,83.99884499999999,1.0995369999999998,1.2915134463902065,8.998844,9.403937,50.347200000000015,6294.206388896441
2025-07-28 16:30:00,83.47801,1.157407,1.323436608104077,9.027774,9.374997,50.636499999999984,6294.256388896441
2025-07-28 16:33:00,81.929975,1.1284720000000004,1.3337375210839846,8.940974,9.375001999999999,49.76849999999999,6294.306388896442
2025-07-28 16:36:00,80.13599500000001,1.1284720000000004,1.3206789108602928,8.940974,9.346062,48.321799999999996,6294.356388896442
2025-07-28 16:39:00,78.31308,1.1863419999999998,1.2986454890798966,8.998843999999998,9.230322000000001,49.47919999999999,6294.406388896442
2025-07-28 16:42:00,78.06713,1.2152769999999995,1.3276578627205358,9.027774,9.259257,48.03230000000002,6294.456388896442
2025-07-28 16:45:00,78.052665,1.1863419999999998,1.3391889091175808,9.027774,9.346062,46.296299999999974,6294.506388896442
2025-07-28 16:48:00,77.546295,1.2442129999999993,1.329128365696702,9.143519999999999,9.317127000000001,46.8749,6294.5563888964425
2025-07-28 16:51:00,78.32755,1.273148,1.3441876893597555,9.114584,9.259256,47.742999999999995,6294.606388896443
2025-07-28 16:54:00,82.421875,1.157407,1.3366795984633102,8.940968,9.317131,48.611200000000025,6294.656388896443
2025-07-28 16:57:00,81.66956,1.070602,1.3010913131341773,8.883104,9.375001999999999,49.76849999999999,6294.706388896443
2025-07-28 17:00:00,81.148725,1.1284720000000004,1.3075465812747933,8.912034000000002,9.288191999999999,49.47920000000002,6294.756388896443
2025-07-28 17:03:00,79.09433,1.0995370000000007,1.2915134463902072,8.767364,9.172457,48.032400000000024,6294.806388896443
2025-07-28 17:06:00,76.765045,1.157407,1.2967083386986455,8.940974,9.230326999999999,47.453700000000026,6294.856388896444
2025-07-28 17:09:00,78.052665,1.1863419999999998,1.2986502047781978,8.940969,9.172457,48.032399999999996,6294.906388896444
2025-07-28 17:12:00,78.83391,1.157407,1.283218220167906,8.912034000000002,9.172457,48.032399999999996,6294.956388896444
2025-07-28 17:15:00,78.32755,1.0995369999999998,1.2385865052118692,8.825234,9.114587,48.61109999999999,6295.006388896444
2025-07-28 17:18:00,78.29861,1.070602,1.2623371788458908,8.738424,9.143522,46.8751,6295.056388896444
2025-07-28 17:21:00,78.06712999999999,1.0995369999999998,1.265218541871379,8.854164,9.201387,47.4537,6295.1063888964445
2025-07-28 17:24:00,76.50462999999999,1.070602,1.2492576367937454,8.738424,9.114581999999999,47.4537,6295.156388896445
2025-07-28 17:27:00,73.4375,1.0416670000000003,1.258994470541838,8.622684,9.085647,45.13890000000001,6295.206388896445
2025-07-28 17:30:00,68.53299,1.0127319999999997,1.1909275382531888,8.304394,8.680552,43.69209999999998,6295.256388896445
2025-07-28 17:33:00,64.930555,1.0127309999999996,1.110930746799627,8.217592999999999,8.420141999999998,41.087999999999965,6295.306388896445
2025-07-28 17:36:00,64.163775,0.8391209999999996,1.0537052011077894,7.812502,8.275461,40.219900000000024,6295.356388896445
2025-07-28 17:39:00,65.45139,0.7523149999999994,1.0263322672102944,7.783562,8.391207,40.219900000000024,6295.406388896446
2025-07-28 17:42:00,61.328125,0.78125,1.044009610218101,8.072913,8.651623,39.93060000000003,6295.456388896446
2025-07-28 17:45:00,60.575810000000004,0.9259259999999996,1.116249879974964,8.246528,8.651622,40.219899999999996,6295.506388896446
2025-07-28 17:48:00,59.519675,0.9548609999999993,1.1454934328461037,8.333338,8.738427,39.06249999999997,6295.556388896446
2025-07-28 17:51:00,58.781825,0.9837959999999999,1.174721440234442,8.391207999999999,8.796292000000001,39.3519,6295.606388896446
2025-07-28 17:54:00,57.711225,0.9548609999999993,1.1454934328461042,8.391207999999999,8.796297000000001,39.06249999999997,6295.6563888964465
2025-07-28 17:57:00,55.93171,0.9548610000000002,1.119511626749153,8.449078,8.796297,38.48389999999995,6295.706388896447
2025-07-28 18:00:00,55.135995,1.070601,1.155233147503858,8.593748,8.767357,38.194500000000005,6295.756388896447
2025-07-28 18:03:00,47.916669999999996,1.070602,1.1274821149176506,8.709494,8.825232,34.72219999999999,6295.806388896447
2025-07-28 18:06:00,48.206015,1.1284720000000004,1.1284720000003732,8.680554,8.680551999999999,34.43280000000004,6295.856388896447
2025-07-28 23:33:00,31.987845,0.868055,0.6968405765275689,5.324077,5.0057920000000005,29.803200000000032,6295.856388896447
2025-07-28 23:36:00,33.796295,0.983797,0.7096615252651501,5.468753,4.976856,30.671400000000006,6295.856388896447
2025-07-28 23:39:00,31.221065,0.9259259999999996,0.6861876723375007,5.497688,5.063662,29.80329999999998,6295.856388896447
2025-07-28 23:45:00,31.987845,1.0416669999999995,0.7136286812248595,5.497688,4.918981,29.22460000000001,6295.856388896447
2025-07-28 23:48:00,32.248265,0.9548610000000002,0.7160559117662024,5.497687999999999,5.063656999999999,29.51399999999998,6295.856388896447
2025-07-28 23:51:00,33.275465,1.1284720000000004,0.7267803000076112,5.5844879999999995,4.890045999999999,29.51389999999998,6295.856388896447
2025-07-28 23:54:00,33.275465,0.9259259999999996,0.7215818910443902,5.497687999999999,5.121532,30.092600000000004,6295.856388896447
2025-07-28 23:57:00,33.00058,0.9548610000000002,0.7337741033056691,5.468748000000001,5.063656999999999,30.9606,6295.856388896447
2025-07-29 00:00:00,33.275465,1.0127319999999997,0.7212436786073562,5.439817999999999,4.918986,29.803200000000004,6295.856388896447
2025-07-29 00:03:00,33.275465,1.0416669999999995,0.7514090996327216,5.410878,4.890051000000001,29.80329999999998,6295.856388896447
2025-07-29 00:06:00,30.7147,0.9259259999999996,0.6861876723375007,5.497688,5.063662,29.51389999999998,6295.856388896447
2025-07-29 00:09:00,31.206595,1.0416659999999993,0.7136349696433149,5.613422999999999,5.034727,30.381899999999973,6295.856388896447
2025-07-29 00:21:00,31.987845,1.1863419999999998,0.7481859155028806,5.787039,5.034727,28.35650000000004,6295.856388896447
2025-07-29 00:24:00,31.7419,1.1284720000000004,0.7469456144869578,5.700234000000001,5.0347219999999995,30.382000000000005,6295.856388896447
2025-07-29 00:27:00,32.494215,1.1284719999999995,0.7469456144869575,5.584493,4.918981,30.09250000000003,6295.856388896447
2025-07-29 00:33:00,30.454285,0.9837959999999999,0.727940873096853,5.526622999999999,5.063656999999999,31.25,6295.856388896447
2025-07-29 00:42:00,30.1794,1.2442130000000002,0.7692998487998155,5.787034000000001,4.976851000000001,29.51389999999998,6295.856388896447
2025-07-29 00:48:00,30.7147,1.2152780000000005,0.758778299047882,5.758104,4.976856,29.513800000000003,6295.856388896447
2025-07-29 01:06:00,31.221065000000003,1.0416660000000002,0.7136282928865836,5.671298,5.092592000000001,31.25,6295.856388896447
2025-07-29 01:18:00,31.467015000000004,1.070602,0.7050606307916335,5.700234,5.063662,30.67130000000003,6295.856388896447
2025-07-29 01:24:00,30.685765,1.0416660000000002,0.7136282928865824,5.613428000000001,5.0347219999999995,29.803200000000004,6295.856388896447
2025-07-29 01:30:00,31.741895,1.0995369999999998,0.7554217475134234,5.613422999999999,5.0057860000000005,29.51389999999998,6295.856388896447
2025-07-29 01:33:00,31.72743,1.1284720000000004,0.7469524991341147,5.642358,4.976856,30.092600000000004,6295.856388896447
2025-07-29 01:39:00,31.206595,1.0995369999999998,0.7359249953456435,5.700234,5.063657000000001,30.092600000000004,6295.856388896447
2025-07-29 01:45:00,30.700235,1.070601,0.7248200747534509,5.671298,5.063657000000001,30.382000000000005,6295.856388896447
2025-07-29 01:48:00,32.24826,1.070601,0.7248268216580893,5.758098,5.150467000000001,29.51389999999998,6295.856388896447
2025-07-29 01:51:00,33.000575,1.1284720000000004,0.7267803000076112,5.700228000000001,5.0057860000000005,30.381899999999973,6295.856388896447
2025-07-29 01:54:00,31.221065000000003,1.0416660000000002,0.7327281280016491,5.642358,5.092592000000001,30.67130000000003,6295.856388896447
2025-07-29 02:03:00,30.439815000000003,1.0995369999999998,0.7359318115369128,5.5844879999999995,4.947921,30.09269999999998,6295.856388896447
2025-07-29 02:06:00,30.7147,0.9837959999999999,0.7458545510696022,5.613422999999999,5.179397,29.803200000000004,6295.856388896447
2025-07-29 02:09:00,31.206595,1.0995369999999998,0.7554217475134223,5.671293,5.063656,29.803200000000004,6295.856388896447
2025-07-29 02:12:00,30.439815000000003,1.0416659999999993,0.7514023108925603,5.642363,5.121527,29.51389999999998,6295.856388896447
2025-07-29 02:15:00,33.78183,1.157407,0.7578923857893946,5.758098,5.063661000000001,30.092600000000004,6295.856388896447
2025-07-29 02:18:00,32.233795,1.1574080000000002,0.7375212946473115,5.729164000000001,5.0057860000000005,30.38190000000003,6295.856388896447
2025-07-29 02:21:00,30.1794,1.186343,0.7481862828114441,5.700234,4.947921,29.224599999999953,6295.856388896447
2025-07-29 02:24:00,30.179395,1.0416670000000003,0.7514027129024812,5.700234,5.179397,30.382000000000005,6295.856388896447
2025-07-29 02:30:00,30.425345,1.070602,0.7248204600164688,5.700234,5.092592000000001,29.51389999999998,6295.856388896447
2025-07-29 02:33:00,30.179395,1.0995369999999998,0.7159612084618036,5.700234,5.034727,30.382000000000005,6295.856388896447
2025-07-29 02:36:00,31.467015,1.186343,0.7481862828114441,5.729164000000001,4.976851000000001,30.092600000000004,6295.856388896447
2025-07-29 02:42:00,32.494215,1.0995369999999998,0.7359249953456435,5.700234,5.063657000000001,30.382000000000005,6295.856388896447
2025-07-29 02:45:00,31.221065000000003,1.070601,0.7441195982825825,5.700228000000001,5.121527,30.092600000000004,6295.856388896447
2025-07-29 02:48:00,31.19213,1.157407,0.7578854334816991,5.671298,4.976851000000001,30.38190000000003,6295.856388896447
2025-07-29 02:51:00,33.015045,1.1284720000000004,0.7469524991341147,5.642358,4.976856,30.960699999999974,6295.856388896447
2025-07-29 02:54:00,33.55035,1.157407,0.7777696267038985,5.671293,5.005786,30.6712,6295.856388896447
2025-07-29 02:57:00,32.24826,1.0995369999999998,0.7359249953456422,5.7291680000000005,5.092591,30.092600000000004,6295.856388896447
2025-07-29 03:06:00,30.439815000000003,1.157407,0.7375209247717615,5.787038000000001,5.063661000000001,30.38190000000003,6295.856388896447
2025-07-29 03:21:00,30.685765,1.0416660000000002,0.7514023108925606,5.671298,5.150462,29.513900000000035,6295.856388896447
2025-07-29 03:27:00,30.96065,1.0416660000000002,0.7514086976205113,5.700228000000001,5.1794020000000005,30.67130000000003,6295.856388896447
2025-07-29 03:36:00,31.22106,1.1284719999999995,0.7666372228374595,5.671293,5.034721,30.092600000000004,6295.856388896447
2025-07-29 03:39:00,31.481479999999998,1.1863420000000007,0.7687473755625371,5.787038000000001,5.063655999999999,29.513900000000035,6295.856388896447
2025-07-29 03:45:00,30.179395,1.0416660000000002,0.7514023108925606,5.671298,5.150462,30.09269999999998,6295.856388896447
2025-07-29 03:48:00,32.24826,1.157407,0.7375209247717615,5.700228000000001,4.976851000000001,30.381899999999973,6295.856388896447
2025-07-29 03:51:00,30.439815000000003,1.1284720000000004,0.7666372228374599,5.700228000000001,5.063656,30.381899999999973,6295.856388896447
2025-07-29 03:54:00,31.7419,1.0127310000000005,0.7023457081636247,5.671298,5.121527,30.381999999999948,6295.856388896447
2025-07-29 03:57:00,31.19213,1.0995369999999998,0.7554217475134223,5.729164000000001,5.121527,30.382000000000005,6295.856388896447
2025-07-29 04:00:00,30.454285,1.186343,0.7481862828114441,5.787034,5.034721,29.224500000000035,6295.856388896447
2025-07-29 04:03:00,32.75463,1.186343,0.7687547688460739,5.787034,5.063661000000001,29.803300000000036,6295.856388896447
2025-07-29 04:12:00,30.425345,1.070601,0.7248268216580893,5.758098,5.150467000000001,30.092600000000004,6295.856388896447
2025-07-29 04:18:00,31.467015,1.157407,0.7578854334816979,5.787038000000001,5.092591,29.80329999999998,6295.856388896447
2025-07-29 04:21:00,33.015045,1.157407,0.7578923857893946,5.758098,5.063661000000001,30.381999999999948,6295.856388896447
2025-07-29 04:24:00,30.960645,0.9837959999999999,0.7458545510696022,5.671298,5.237272000000001,30.96070000000003,6295.856388896447
2025-07-29 04:27:00,30.96065,1.1284720000000004,0.7469524991341147,5.758098,5.092596,30.38190000000003,6295.856388896447
2025-07-29 04:33:00,31.221065000000003,1.2152770000000004,0.7795412729218296,5.758098,5.005791,30.38190000000003,6295.856388896447
2025-07-29 04:39:00,32.494209999999995,1.157407,0.7578854334816979,5.787038000000001,5.092591,29.80329999999998,6295.856388896447
2025-07-29 04:42:00,30.685765,1.0995369999999998,0.7359318115369128,5.787034,5.150467000000001,29.803200000000004,6295.856388896447
2025-07-29 04:45:00,30.19387,1.1574080000000002,0.7578927625122036,5.787034,5.092596,29.51389999999998,6295.856388896447
2025-07-29 05:06:00,32.233795,1.1574080000000002,0.7375212946473115,5.815974000000001,5.092596,29.51389999999998,6295.856388896447
2025-07-29 05:09:00,30.7147,1.070601,0.7441195982825825,5.787038000000001,5.208337,28.93520000000001,6295.856388896447
2025-07-29 05:12:00,34.80903,1.1863420000000007,0.7687473755625371,5.787038000000001,5.063655999999999,30.960700000000003,6295.856388896447
2025-07-29 05:15:00,32.24826,1.1863420000000007,0.7888219705670496,5.787038000000001,5.0925959999999995,30.0925,6295.856388896447
2025-07-29 05:18:00,30.685765,1.1284719999999995,0.7469524991341143,5.729163,5.063661000000001,30.382000000000005,6295.856388896447
2025-07-29 05:21:00,30.960645,1.0127319999999997,0.7023460997044413,5.5555579999999996,5.0057860000000005,30.671300000000002,6295.856388896447
2025-07-29 05:24:00,30.454285,0.8969909999999999,0.6919540844276183,5.5555579999999996,5.179397,30.3819,6295.856388896447
2025-07-29 05:33:00,30.454285,0.9837959999999999,0.7279471255355369,5.700228,5.237272,28.93520000000001,6295.856388896447
2025-07-29 05:36:00,33.26099,1.070602,0.7441199904036507,5.7291680000000005,5.150466,31.25,6295.856388896447
2025-07-29 05:39:00,31.467015,1.0995369999999998,0.7359318115369128,5.729163,5.092596,30.092600000000004,6295.856388896447
2025-07-29 05:42:00,32.233795,1.157407,0.7777696267038985,5.758103,5.0925959999999995,30.0925,6295.856388896447
2025-07-29 05:54:00,32.248265,1.0416659999999993,0.7696990348651023,5.671293,5.179397,30.382000000000005,6295.856388896447
2025-07-29 05:57:00,33.52141,1.157407,0.7375209247717615,5.758103,5.034726,31.25,6295.856388896447
2025-07-29 06:03:00,31.48148,1.1284719999999995,0.7469456144869575,5.758103,5.092591,30.0925,6295.856388896447
2025-07-29 06:09:00,38.68634,1.273148,0.8215264897345036,5.700228000000001,4.91898,31.8288,6295.856388896447
2025-07-29 06:12:00,37.90509,1.0416660000000002,0.7696990348651037,5.671298,5.1794020000000005,31.828699999999998,6295.856388896447
2025-07-29 06:15:00,35.85069,1.0416659999999993,0.7514023108925603,5.584493,5.063657000000001,31.828700000000026,6295.856388896447
2025-07-29 06:18:00,37.90509,0.9837959999999999,0.7976331114756523,5.613422999999999,5.266207,31.828599999999994,6295.856388896447
2025-07-29 06:21:00,43.590855000000005,1.070602,0.8520679926657044,6.336808,5.931716,33.275499999999994,6295.856388896447
2025-07-29 06:24:00,41.261575,1.0127319999999997,0.8101493205300637,6.018518,5.6423559999999995,31.828699999999998,6295.856388896447
2025-07-29 06:27:00,42.549189999999996,0.9548609999999993,0.7682118126821276,5.931718,5.584487000000001,32.11800000000002,6295.856388896447
2025-07-29 06:30:00,42.30324,1.0127319999999997,0.7755807161064249,5.844908,5.410876,32.11810000000003,6295.856388896447
2025-07-29 07:24:00,30.7147,1.3020830000000005,0.832285284464501,6.510414,5.7002310000000005,29.803200000000004,6295.856388896447
2025-07-29 07:27:00,33.00058,1.157407,0.7777628348422063,6.307874000000001,5.6423570000000005,30.382000000000005,6295.906388896447
2025-07-29 07:30:00,34.80903,1.1574080000000002,0.8162314310269561,6.250004000000001,5.6423559999999995,30.382000000000005,6295.956388896448
2025-07-29 07:33:00,41.52199,1.2152780000000005,0.8579942216799101,6.394674,5.758105999999999,32.11810000000003,6296.006388896448
2025-07-29 07:36:00,45.630785,1.3020829999999997,0.8920419730369847,6.510414,5.787040999999999,32.11809999999997,6296.056388896448
2025-07-29 07:39:00,52.32928,1.5046289999999996,0.9484093687431164,6.539354,5.5844949999999995,34.432799999999986,6296.106388896448
2025-07-29 07:42:00,66.782405,1.3020830000000005,1.0195921246202877,7.291668,6.770834999999999,39.93059999999997,6296.156388896448
2025-07-29 07:45:00,72.178815,1.2731480000000008,1.1535417583846879,8.188654,7.957176,43.69209999999998,6296.2063888964485
2025-07-29 07:48:00,79.39814999999999,1.0416660000000002,1.1804392764135219,8.362267,8.651621,46.2963,6296.256388896449
2025-07-29 07:51:00,80.15046000000001,1.0127319999999997,1.2297218999769584,8.449078,8.912036,45.717599999999976,6296.306388896449
2025-07-29 07:54:00,84.273725,1.0127310000000005,1.2168731397419443,8.391202,8.825231,49.18980000000002,6296.356388896449
2025-07-29 07:57:00,91.98495,1.0127319999999997,1.2297218999769584,8.159721999999999,8.622679999999999,53.530100000000004,6296.406388896449
2025-07-29 08:00:00,95.86227,0.8680560000000002,1.2406811658574657,8.275462,9.114586,54.9769,6296.456388896449
2025-07-29 08:03:00,100.0,0.78125,1.2625306053177316,8.304396,9.432866,57.58099999999999,6296.50638889645
2025-07-29 08:06:00,92.751735,0.8969900000000006,1.3172388124718897,8.593748,9.548608,54.3981,6296.55638889645
2025-07-29 08:09:00,85.546875,1.0995369999999998,1.3431664569555328,8.969909999999999,9.490742999999998,51.79390000000001,6296.60638889645
2025-07-29 08:12:00,84.25926,1.1284720000000004,1.3206789108602925,8.796298,9.201386,50.92590000000001,6296.65638889645
2025-07-29 08:15:00,88.368055,0.9837959999999999,1.2633529425204661,8.506947,9.114581000000001,52.08340000000001,6296.70638889645
2025-07-29 08:18:00,92.751735,0.78125,1.1958076442936174,8.043986,8.998846,53.530100000000004,6296.7563888964505
2025-07-29 08:21:00,97.135415,0.6076389999999998,1.1268168102269875,7.696759999999999,8.969911,55.844899999999996,6296.806388896451
2025-07-29 08:24:00,88.382525,0.6944439999999998,1.20134474498878,8.043977000000002,9.259263,53.8194,6296.856388896451
2025-07-29 08:27:00,79.87558,1.070601,1.313860532694792,8.796294,9.317132999999998,48.900499999999965,6296.906388896451
2025-07-29 08:30:00,78.327545,1.186343,1.3391894511996758,9.056709999999999,9.374997,48.61110000000002,6296.956388896451
2025-07-29 08:33:00,78.587965,1.2152769999999995,1.3276578627205358,9.027774,9.259257,48.321799999999996,6297.006388896451
2025-07-29 08:36:00,80.65683,1.3020829999999997,1.3450206588328446,9.085643999999998,9.172450999999999,49.18980000000002,6297.056388896452
2025-07-29 08:39:00,82.45080999999999,1.2442130000000002,1.3703007633239381,8.998839,9.259256,50.63650000000001,6297.106388896452
2025-07-29 08:42:00,80.90278,1.1863419999999998,1.3391889091175804,8.940969,9.259257,49.47919999999999,6297.156388896452
2025-07-29 08:45:00,80.90278,1.1574080000000002,1.3101172636273397,8.969904,9.288196,49.18980000000002,6297.206388896452
2025-07-29 08:48:00,83.24653,1.0995369999999998,1.2784091700956621,8.796293,9.172456,49.18979999999999,6297.256388896452
2025-07-29 08:51:00,86.574075,1.0127319999999997,1.267812424511185,8.564817999999999,9.114586,49.47909999999999,6297.3063888964525
2025-07-29 08:54:00,84.50521,0.9548610000000002,1.2706138235201836,8.593748000000001,9.288197,51.79400000000001,6297.356388896453
2025-07-29 08:57:00,80.381945,1.0995370000000007,1.3174903093930428,8.796294,9.259257,49.768400000000014,6297.406388896453
2025-07-29 09:00:00,80.65683,1.070601,1.2492570825923466,8.738428,9.114587,48.61110000000002,6297.456388896453
2025-07-29 09:03:00,81.68403,1.1284720000000004,1.2943337889936113,8.709488,9.056716,50.05789999999999,6297.506388896453
2025-07-29 09:06:00,78.31308,1.157407,1.3101167205518587,8.796294,9.114587,49.18980000000002,6297.556388896453
2025-07-29 09:09:00,77.300345,1.2152769999999995,1.2722721592477522,8.940974,9.056717,47.742999999999995,6297.606388896454
2025-07-29 09:12:00,76.25868,1.1863419999999998,1.2711717639016717,8.912039,9.085647,47.74310000000003,6297.656388896454
2025-07-29 09:15:00,80.13599500000001,1.2152780000000005,1.3276583930916588,8.883104,9.114586,47.453700000000026,6297.706388896454
2025-07-29 09:18:00,81.163195,1.0995369999999998,1.2915134463902056,8.709493,9.114586,48.61110000000002,6297.756388896454
2025-07-29 09:21:00,84.244795,1.0127319999999997,1.2551934847012147,8.478007999999999,8.998846,50.347200000000015,6297.806388896454
2025-07-29 09:24:00,82.190395,1.0416660000000002,1.2845336837478942,8.564818,9.085652,49.18979999999999,6297.8563888964545
2025-07-29 09:27:00,80.381945,1.1284720000000004,1.3075465812747933,8.738424000000002,9.114581999999999,48.321800000000025,6297.906388896455
2025-07-29 09:30:00,82.711225,1.0416669999999995,1.2461117357449794,8.593748,9.027781000000001,50.34729999999999,6297.956388896455
2025-07-29 09:33:00,86.58854,0.9837959999999999,1.2509180072594972,8.420137,8.998840999999999,51.79399999999998,6298.006388896455
2025-07-29 09:36:00,85.02604,0.8680560000000002,1.2289590095641911,8.217593,9.027777,49.76849999999999,6298.056388896455
2025-07-29 09:39:00,82.711225,0.8680560000000002,1.1934316056459282,8.217593,8.940977,50.92590000000001,6298.106388896455
2025-07-29 09:42:00,81.42361,0.9548609999999993,1.2214484774010388,8.391207999999999,8.969907000000001,48.61109999999999,6298.156388896456
2025-07-29 09:45:00,79.600695,0.8969909999999999,1.2351970688731004,8.333338,9.085647,49.47910000000002,6298.206388896456
2025-07-29 09:48:00,86.05323999999999,0.6655100000000003,1.1486341229255932,7.812496,8.969906,50.925899999999984,6298.256388896456
2025-07-29 09:51:00,79.09433,0.8680560000000002,1.2523443431811203,8.304394,9.172457999999999,48.900499999999965,6298.306388896456
2025-07-29 09:54:00,76.779515,1.1863419999999998,1.243319157011474,8.854164,8.969912,46.875,6298.356388896456
2025-07-29 09:57:00,76.51910000000001,1.0995369999999998,1.2519482349656568,8.622684,8.940977,47.164300000000026,6298.4063888964565
2025-07-29 10:00:00,78.587965,1.0127319999999997,1.2039400921460481,8.449078,8.854166,47.4537,6298.456388896457
2025-07-29 10:03:00,79.108795,0.9259259999999996,1.1919567064852,8.362272999999998,8.940977,47.1644,6298.506388896457
2025-07-29 10:06:00,78.342015,1.0127309999999996,1.2424953285535019,8.535878,9.027777,47.1644,6298.556388896457
2025-07-29 10:09:00,79.87558,1.0127319999999997,1.2168737048903193,8.478007999999999,8.912036,46.875,6298.606388896457
2025-07-29 10:12:00,79.36921000000001,0.9837959999999999,1.2258281047093742,8.478007999999999,8.998842,47.1644,6298.656388896457
2025-07-29 10:15:00,78.081595,0.9259259999999996,1.1795327940774583,8.391207999999999,8.940971999999999,46.2963,6298.706388896458
2025-07-29 10:18:00,77.80671000000001,1.0127309999999996,1.22972575826262,8.506943,8.969912,45.717600000000004,6298.756388896458
2025-07-29 10:21:00,77.054395,1.070602,1.2228510218893553,8.622684,8.940971999999999,46.0069,6298.806388896458
2025-07-29 10:24:00,77.560765,1.1574080000000002,1.255959271401978,8.709494,8.912036,46.5857,6298.856388896458
2025-07-29 10:27:00,76.79398,1.0995369999999998,1.2519436330720686,8.709494,9.027777,47.1643,6298.906388896458
2025-07-29 10:30:00,75.506365,1.1284720000000004,1.2676479934552636,8.767364,9.056712000000001,47.1644,6298.9563888964585
2025-07-29 10:33:00,75.245945,1.2152780000000005,1.2862592873427487,8.767364,8.912036,45.717600000000004,6299.006388896459
2025-07-29 10:36:00,75.998265,1.1574080000000002,1.2696349309612196,8.622684,8.854166,46.585699999999974,6299.056388896459
2025-07-29 10:39:00,73.683445,1.0416660000000002,1.193745456261229,8.535878,8.854161999999999,45.428200000000004,6299.106388896459
2025-07-29 10:42:00,76.027195,1.0995369999999998,1.2385865052118692,8.564813,8.854166,46.58560000000003,6299.156388896459
2025-07-29 10:45:00,74.98553,1.0416659999999993,1.2200952867045423,8.535883,8.912037,45.428199999999975,6299.206388896459
2025-07-29 10:48:00,74.204285,1.0416660000000002,1.2331442792222278,8.564818,8.969912,46.296299999999974,6299.25638889646
2025-07-29 10:51:00,72.410305,1.070602,1.209518806285,8.680554,8.969912,45.42829999999998,6299.30638889646
2025-07-29 10:54:00,73.712385,1.1574080000000002,1.2283253741028324,8.709494,8.854166,46.296299999999974,6299.35638889646
2025-07-29 10:57:00,72.931135,1.0995369999999998,1.2385865052118692,8.593754,8.883107,46.29630000000003,6299.40638889646
2025-07-29 11:00:00,72.65625,1.1284720000000004,1.2406196292449747,8.680554,8.912042,44.849500000000006,6299.45638889646
2025-07-29 11:03:00,73.46643499999999,1.157407,1.2421883226109973,8.680559,8.854161999999999,45.717599999999976,6299.5063888964605
2025-07-29 11:06:00,72.931135,1.2152780000000005,1.2439857282465336,8.651624000000002,8.709486,44.56019999999998,6299.556388896461
2025-07-29 11:09:00,74.73957999999999,1.1863420000000007,1.2433143086203287,8.535878,8.651616,45.428199999999975,6299.606388896461
2025-07-29 11:12:00,72.65625,1.1284720000000004,1.2269571279472782,8.593754,8.796292000000001,45.717600000000004,6299.656388896461
2025-07-29 11:15:00,71.397565,1.157407,1.242188322610998,8.622689,8.796292000000001,44.84960000000001,6299.706388896461
2025-07-29 11:18:00,71.90393499999999,1.2442130000000002,1.2586220978818234,8.680559,8.709486,44.84949999999998,6299.756388896461
2025-07-29 11:21:00,70.86227,1.157407,1.2283248538808873,8.622684,8.767357,43.981599999999986,6299.806388896462
2025-07-29 11:24:00,72.14988,1.273148,1.2731449999975653,8.709494,8.709486,44.56020000000001,6299.856388896462
2025-07-29 11:27:00,71.67245,1.157407,1.2283248538808873,8.535878,8.680551000000001,44.56020000000001,6299.906388896462
2025-07-29 11:30:00,72.670715,1.0416660000000002,1.1804392764135219,8.535878,8.825232,44.84959999999998,6299.956388896462
2025-07-29 11:33:00,70.876735,1.157407,1.2283248538808873,8.622689,8.767361999999999,44.27080000000001,6300.006388896462
2025-07-29 11:36:00,69.60359,1.1863419999999998,1.2292361812558574,8.680554,8.767361999999999,43.113399999999984,6300.0563888964625
2025-07-29 11:39:00,67.79514,1.157407,1.2143554871126039,8.535884,8.651617,43.11340000000001,6300.106388896463
2025-07-29 11:42:00,63.91782499999999,1.0416670000000003,1.1535410891430513,8.304394,8.535877,40.79869999999997,6300.156388896463
2025-07-29 11:45:00,60.300925,0.9259260000000005,1.0903399411125831,8.043984,8.391207999999999,39.64119999999997,6300.206388896463
2025-07-29 11:48:00,57.465275,1.0416660000000002,1.0985229238370622,7.986108,8.101852000000001,38.19440000000003,6300.256388896463
2025-07-29 11:51:00,53.89178,1.0127310000000005,1.0834572299609067,7.841438,7.9861070000000005,36.45840000000004,6300.306388896463
2025-07-29 11:54:00,62.630205000000004,1.1863420000000007,1.0972488105671137,7.870368000000001,7.696756,39.0625,6300.356388896464
2025-07-29 11:57:00,60.836225,1.070602,1.085002728328287,7.870374000000001,7.8993020000000005,38.7731,6300.406388896464
2025-07-29 12:00:00,58.52141,1.0416670000000003,1.0703388377079186,7.870374,7.928236999999999,38.7731,6300.456388896464
2025-07-29 12:03:00,57.479744999999994,1.0995369999999998,1.0703387115331606,7.870374,7.8124970000000005,38.483799999999974,6300.506388896464
2025-07-29 12:06:00,60.836225,1.2152780000000005,1.079841463336023,8.015044,7.754626,37.905100000000004,6300.556388896464
2025-07-29 12:09:00,62.109375,1.0995369999999998,1.0703438028791086,7.957174,7.899307,37.615800000000036,6300.6063888964645
2025-07-29 12:12:00,59.273725,1.070602,1.070601999985058,7.899304000000001,7.899302,37.037000000000035,6300.656388896465
2025-07-29 12:15:00,62.369789999999995,1.157407,1.0985235472881039,8.072914,7.957177,39.0625,6300.706388896465
2025-07-29 12:18:00,61.082175,1.1284720000000004,1.113944380834304,8.159724,8.130792,37.90499999999997,6300.756388896465
2025-07-29 12:21:00,62.61574,1.2442130000000002,1.1245043388681224,8.188654,7.957171,38.773199999999974,6300.806388896465
2025-07-29 12:24:00,63.671875,1.1574080000000002,1.1134410676261812,8.101854,8.015046,39.64119999999997,6300.856388896465
2025-07-29 12:27:00,63.65741,1.1284720000000004,1.1139443808342988,8.130788,8.101856,38.7731,6300.906388896466
2025-07-29 12:30:00,63.165504999999996,1.1284720000000004,1.1284769999927886,8.188654,8.188662,39.0625,6300.956388896466
2025-07-29 12:33:00,63.425925,1.1284720000000004,1.113944380834304,8.159718,8.130786,39.0625,6301.006388896466
2025-07-29 12:36:00,64.71354,1.0416659999999993,1.0985229238370602,7.986113,8.101857,39.3519,6301.056388896466
2025-07-29 12:39:00,61.588539999999995,1.070601,1.1134425553881666,8.101848,8.188657000000001,38.483799999999974,6301.106388896466
2025-07-29 12:42:00,63.165504999999996,1.070602,1.099288069886919,8.101848,8.159726,38.7731,6301.1563888964665
2025-07-29 12:45:00,62.138310000000004,1.0127309999999996,1.1245034728573904,8.043982999999999,8.275462000000001,39.0625,6301.206388896467
2025-07-29 12:48:00,63.425925,1.1284719999999995,1.1284719999940662,8.217592999999999,8.217590999999999,38.773199999999974,6301.256388896467
2025-07-29 12:51:00,64.72801000000001,1.1284719999999995,1.099288210288129,8.188653,8.130790999999999,39.0625,6301.306388896467
2025-07-29 12:54:00,61.617475,1.0127309999999996,1.0555416274298122,8.188653,8.275462000000001,38.194500000000005,6301.356388896467
2025-07-29 12:57:00,63.91782499999999,1.0995369999999998,1.1139468333479037,8.246523,8.275466,39.06249999999997,6301.406388896467
2025-07-29 13:00:00,63.671875,1.0127310000000005,1.0972531351332497,8.217588000000001,8.391207,38.7732,6301.456388896468
2025-07-29 13:03:00,65.72627499999999,0.8969899999999997,1.0741156337681539,7.986107,8.362267000000001,40.509299999999996,6301.506388896468
2025-07-29 13:06:00,66.247105,0.8969899999999997,1.0480933683674316,8.072917,8.391207,40.798599999999965,6301.556388896468
2025-07-29 13:09:00,64.95949,1.070602,1.1414142080787015,8.304397999999999,8.449076,39.64129999999997,6301.606388896468
2025-07-29 13:12:00,70.630785,1.070602,1.141409412799592,8.333338,8.478006,43.11340000000001,6301.656388896468
2025-07-29 13:15:00,75.0,1.1284720000000004,1.213207454494561,8.535878,8.709485999999998,44.27089999999998,6301.7063888964685
2025-07-29 13:18:00,79.644095,1.157407,1.2696343991370598,8.825232999999999,9.056715999999998,46.87500000000003,6301.756388896469
2025-07-29 13:21:00,84.534145,1.1863419999999998,1.3257632902297138,8.969903,9.259261,49.18979999999999,6301.806388896469
2025-07-29 13:24:00,84.534145,1.0416659999999993,1.3223009988876155,8.854163,9.461807,50.05789999999999,6301.856388896469
2025-07-29 13:27:00,87.109375,1.070602,1.2882517505896698,8.883098,9.346066,50.63659999999999,6301.906388896469
2025-07-29 13:30:00,87.61573999999999,1.0127309999999996,1.280358561064157,8.680558000000001,9.259257,52.08330000000001,6301.956388896469
2025-07-29 13:33:00,87.87616,0.9548609999999993,1.246165829676625,8.564817999999999,9.201387,50.05789999999999,6302.00638889647
2025-07-29 13:36:00,86.84896,0.9259259999999996,1.2287887669969535,8.449078,9.114581999999999,52.662000000000006,6302.05638889647
2025-07-29 13:39:00,79.123265,1.1863419999999998,1.2711717639016717,8.767363,8.940971,50.05790000000002,6302.10638889647
2025-07-29 13:42:00,78.11053,1.2442130000000002,1.3152265424827425,8.651618,8.796295,48.321799999999996,6302.15638889647
2025-07-29 13:45:00,75.520835,1.3020829999999997,1.2581834893749149,8.738427999999999,8.651625,48.32170000000002,6302.20638889647
2025-07-29 13:48:00,73.683445,1.3310180000000003,1.2421937149906983,8.796298,8.62269,46.29630000000003,6302.2563888964705
2025-07-29 13:51:00,72.931135,1.4467590000000001,1.2967094919874587,8.854164,8.564815,45.428200000000004,6302.306388896471
2025-07-29 13:54:00,72.93113,1.3310180000000003,1.2421937149906974,8.825228000000001,8.65162,45.13889999999998,6302.356388896471
2025-07-29 13:57:00,75.245945,1.3888889999999998,1.2849612063522307,8.767358000000002,8.564819,45.42830000000001,6302.406388896471
2025-07-29 14:00:00,74.98553,1.3020829999999997,1.2433198901982783,8.796293,8.68056,46.007000000000005,6302.456388896471
2025-07-29 14:03:00,76.808445,1.3888889999999998,1.2849612063522307,8.767358000000002,8.564819,47.1643,6302.506388896471
2025-07-29 14:06:00,78.081595,1.4178239999999995,1.283217020052852,8.940973,8.680559,46.5856,6302.556388896472
2025-07-29 14:09:00,78.327545,1.4467590000000001,1.312246584432166,8.969908,8.709489,47.453700000000026,6302.606388896472
2025-07-29 14:12:00,78.11053,1.3310179999999994,1.2722727354336087,8.912033,8.796295,47.742999999999995,6302.656388896472
2025-07-29 14:15:00,79.108795,1.3888879999999997,1.2849607316192102,8.912033,8.709495,47.7431,6302.706388896472
2025-07-29 14:18:00,78.342015,1.359953,1.2862617712216786,8.825228000000001,8.680555000000002,47.1643,6302.756388896472
2025-07-29 14:21:00,78.081595,1.3310179999999994,1.2572929521563352,8.767363,8.622685,46.875,6302.8063888964725
2025-07-29 14:24:00,76.79398,1.2442130000000002,1.2586270597893252,8.680558000000001,8.709495,46.0069,6302.856388896473
2025-07-29 14:27:00,77.57523,1.3020829999999997,1.2581834893749149,8.680558000000001,8.593755000000002,46.296299999999974,6302.906388896473
2025-07-29 14:30:00,76.79398,1.359953,1.2711721507605367,8.738427999999999,8.564815,44.849500000000035,6302.956388896473
2025-07-29 14:33:00,79.38368,1.3310189999999995,1.301871147572698,8.767358,8.709489,47.742999999999995,6303.006388896473
2025-07-29 14:36:00,79.890045,1.3020829999999997,1.3020874999888148,8.854163,8.85417,47.4537,6303.056388896473
2025-07-29 14:39:00,77.83564999999999,1.359954,1.3160759259443628,8.912034,8.82523,48.032400000000024,6303.106388896474
2025-07-29 14:42:00,75.260415,1.359954,1.2711778643658163,8.969904,8.7963,48.900499999999994,6303.156388896474
2025-07-29 14:45:00,74.4647,1.359953,1.3012246750537526,8.854168,8.738425,46.875,6303.206388896474
2025-07-29 14:48:00,75.0,1.3888879999999997,1.2849554582213192,8.825232999999999,8.622685,46.29630000000003,6303.256388896474
2025-07-29 14:51:00,75.506365,1.4467590000000001,1.3276589816683646,8.969904,8.738425,46.296400000000006,6303.306388896474
2025-07-29 14:54:00,77.314815,1.4467590000000001,1.2967094919874587,9.027774,8.738425,47.742999999999995,6303.3563888964745
