Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-29 14:57:00,79.38368,1.4178230000000003,1.2986458416293083,8.854168,8.622685,46.2963,6303.406388896475
2025-07-29 15:00:00,80.65683,1.3888879999999997,1.2849554582213192,8.825232999999999,8.622685,47.164300000000026,6303.456388896475
2025-07-29 15:03:00,80.150465,1.2442129999999993,1.2442125000033522,8.680558,8.680555000000002,47.742999999999995,6303.506388896475
2025-07-29 15:06:00,79.123265,1.273148,1.2875608243341345,8.738427999999999,8.76736,47.1643,6303.556388896475
2025-07-29 15:09:00,80.65683,1.3020829999999997,1.2729282438107654,8.738427999999999,8.680555,48.032400000000024,6303.606388896475
2025-07-29 15:12:00,77.80671000000001,1.273148,1.2731499999373628,8.651618,8.65162,44.560100000000034,6303.656388896476
2025-07-29 15:15:00,76.533565,1.3020829999999997,1.2729282438107654,8.709493,8.65162,45.717600000000004,6303.706388896476
2025-07-29 15:18:00,75.24595,1.3310180000000003,1.257298149580626,8.825228000000001,8.68056,47.1644,6303.756388896476
2025-07-29 15:21:00,76.30207999999999,1.3888879999999997,1.3001537678571082,8.854163,8.680555,46.875,6303.806388896476
2025-07-29 15:24:00,79.09433,1.3888879999999997,1.2849607316192102,8.912033,8.709495,47.1644,6303.856388896476
2025-07-29 15:27:00,79.09433,1.3020829999999997,1.2875633206941128,8.767358000000002,8.738425,47.7431,6303.9063888964765
2025-07-29 15:30:00,78.081595,1.359953,1.3012246750537526,8.854168,8.738425,47.453700000000026,6303.956388896477
2025-07-29 15:33:00,78.342015,1.3020829999999997,1.2875633206941128,8.709488,8.680555,47.7431,6304.006388896477
2025-07-29 15:36:00,77.314815,1.2152779999999996,1.2581809998842968,8.680558,8.76736,47.4537,6304.056388896477
2025-07-29 15:39:00,81.698495,1.1574080000000002,1.2559640131173408,8.680554,8.883106,48.032399999999996,6304.106388896477
2025-07-29 15:42:00,82.711225,1.070602,1.2623326733961624,8.506948000000001,8.912036,48.61119999999997,6304.156388896477
2025-07-29 15:45:00,80.65683,1.0416660000000002,1.246106705554452,8.564818,8.998842,49.18979999999999,6304.206388896478
2025-07-29 15:48:00,79.890045,1.1284720000000004,1.2541791309458115,8.738424000000002,8.998842,48.61109999999999,6304.256388896478
2025-07-29 15:51:00,79.36921000000001,1.070602,1.2492576367937454,8.593754,8.969912,49.18980000000002,6304.306388896478
2025-07-29 15:54:00,79.123265,1.157407,1.2696343991370598,8.738424000000002,8.969907000000001,48.900499999999965,6304.356388896478
2025-07-29 15:57:00,80.65683,1.157407,1.2832182201679068,8.622684,8.883107,46.87500000000003,6304.406388896478
2025-07-29 16:00:00,79.36921000000001,1.070602,1.209514182252838,8.535884,8.825232,49.18980000000002,6304.4563888964785
2025-07-29 16:03:00,78.342015,1.0995369999999998,1.2385818728480587,8.478012999999999,8.767356,46.58559999999997,6304.506388896479
2025-07-29 16:06:00,79.123265,1.070601,1.2492525488194715,8.449078,8.825227,47.45379999999997,6304.556388896479
2025-07-29 16:09:00,77.82118,1.0416660000000002,1.2200952867045431,8.449078,8.825232,48.321799999999996,6304.606388896479
2025-07-29 16:12:00,77.03993,1.0995369999999998,1.2115915216562538,8.478012999999999,8.709486,47.16439999999997,6304.656388896479
2025-07-29 16:15:00,76.0272,1.0416660000000002,1.2200952867045431,8.449078,8.825232,47.74310000000003,6304.706388896479
2025-07-29 16:18:00,75.0,1.0127309999999996,1.2168731397419437,8.506943,8.940971999999999,46.8751,6304.75638889648
2025-07-29 16:21:00,77.28587999999999,1.070602,1.2360994615653864,8.478007999999999,8.825236,46.875,6304.80638889648
2025-07-29 16:24:00,80.39641499999999,1.0127319999999997,1.2297218999769584,8.449078,8.912036,49.189899999999994,6304.85638889648
2025-07-29 16:27:00,79.87558,0.9837959999999999,1.2384075109983461,8.391207999999999,8.940971999999999,46.874900000000025,6304.90638889648
2025-07-29 16:30:00,77.57523,1.0995369999999998,1.2915134463902065,8.564819,8.969912,47.4537,6304.95638889648
2025-07-29 16:33:00,74.24768499999999,1.157407,1.2559634851189634,8.738423999999998,8.940977,46.2963,6305.0063888964805
2025-07-29 16:36:00,74.4647,1.157407,1.2283248538808873,8.564819,8.709492000000001,45.42829999999998,6305.056388896481
2025-07-29 16:39:00,75.491895,1.157407,1.2283248538808873,8.535884,8.680557,44.84960000000001,6305.106388896481
2025-07-29 16:42:00,74.21875,1.070602,1.196090785430545,8.449074,8.709492000000001,45.13889999999998,6305.156388896481
2025-07-29 16:45:00,74.4647,1.070602,1.196090785430545,8.449074,8.709492000000001,45.717600000000004,6305.206388896481
2025-07-29 16:48:00,73.206015,1.0995369999999998,1.2115915216562538,8.535884,8.767357,46.00690000000003,6305.256388896481
2025-07-29 16:51:00,76.01273,1.2152780000000005,1.2722678229896742,8.593754,8.709486,45.13889999999998,6305.306388896482
2025-07-29 16:54:00,73.943865,1.1284720000000004,1.2269571279472782,8.593754,8.796292000000001,46.00689999999997,6305.356388896482
2025-07-29 16:57:00,74.98553,1.070601,1.1960902470786887,8.535878,8.796297000000001,44.84959999999995,6305.406388896482
2025-07-29 17:00:00,75.0,1.070601,1.1960902470786887,8.535878,8.796297000000001,44.849500000000035,6305.456388896482
2025-07-29 17:03:00,76.54803,1.0995369999999998,1.2251352183410735,8.535884,8.796297000000001,45.717600000000004,6305.506388896482
2025-07-29 17:06:00,76.28761499999999,1.157407,1.2143554871126039,8.651624000000002,8.767357,46.00699999999998,6305.5563888964825
2025-07-29 17:09:00,76.28761499999999,1.1284720000000004,1.2406196292449747,8.680554,8.912042,46.29639999999998,6305.606388896483
2025-07-29 17:12:00,76.27314999999999,1.157407,1.2559634851189634,8.709489,8.912042,46.29630000000003,6305.656388896483
2025-07-29 17:15:00,76.533565,1.2152780000000005,1.2581858868507827,8.738424000000002,8.825236,46.29630000000003,6305.706388896483
2025-07-29 17:18:00,76.01273,1.070601,1.2095136398782886,8.506948,8.796297000000001,46.00690000000003,6305.756388896483
2025-07-29 17:21:00,73.71238,1.070601,1.2228458825141757,8.449078,8.767357,43.98150000000001,6305.806388896483
2025-07-29 17:24:00,68.75,0.9548610000000002,1.1711344625295743,8.304394,8.767363,43.11340000000001,6305.856388896484
2025-07-29 17:27:00,64.930555,1.070601,1.182568049671001,8.506944,8.738423000000001,41.66660000000002,6305.906388896484
2025-07-29 17:30:00,59.30266,1.1284719999999995,1.1571707706077397,8.362264,8.420142,39.0625,6305.956388896484
2025-07-29 17:33:00,55.410880000000006,1.157407,1.068254394063252,8.333334,8.159727,36.16890000000001,6306.006388896484
2025-07-29 17:36:00,56.97338,1.0416659999999993,1.0844900696965063,7.986113,8.072917,38.48380000000003,6306.056388896484
2025-07-29 17:39:00,57.494209999999995,1.0416659999999993,1.0844900696965063,7.986113,8.072917,37.615800000000036,6306.1063888964845
2025-07-29 17:42:00,53.89178,1.070602,1.085002728328287,7.957178,7.9861059999999995,36.74770000000001,6306.156388896485
2025-07-29 17:45:00,53.87731,1.070601,1.0706064999990794,8.217588000000001,8.217597,36.16899999999998,6306.206388896485
2025-07-29 17:48:00,54.137730000000005,1.0416659999999993,1.0844949389144878,8.246523,8.333337,37.03709999999995,6306.256388896485
2025-07-29 17:51:00,54.137730000000005,1.070601,1.1134425553881666,8.420138,8.506947,36.74770000000001,6306.306388896485
2025-07-29 17:54:00,51.302085,1.0416670000000003,1.126245149439557,8.333334,8.506947,36.16899999999998,6306.356388896485
2025-07-29 17:57:00,51.822915,1.2442130000000002,1.1245043388681224,8.420144,8.188661,34.72219999999999,6306.406388896486
2025-07-29 18:00:00,55.931715,1.2152780000000005,1.1414122053995301,8.391204000000002,8.246526,35.30099999999999,6306.456388896486
2025-07-29 18:03:00,43.836805,0.9259260000000005,1.0373680171242012,8.130784,8.362268,32.696799999999996,6306.506388896486
2025-07-29 18:06:00,40.465855,1.1284720000000004,1.0544834712818705,8.246524,8.101852000000001,32.696799999999996,6306.556388896486
2025-07-29 22:57:00,44.12616,1.4467590000000001,0.7947644030242542,5.758100000000001,4.687500999999999,32.407399999999996,6306.556388896486
2025-07-29 23:00:00,31.48148,1.359954,0.7654854694121627,5.758100000000001,4.774305999999999,29.803200000000004,6306.556388896486
2025-07-30 00:51:00,30.439815000000003,1.1863420000000007,0.727071360598393,5.5555579999999996,4.774306,29.513800000000003,6306.556388896486
2025-07-30 06:09:00,35.85069,1.2152779999999996,0.7587782990478814,5.497688,4.71644,30.960700000000003,6306.556388896486
2025-07-30 06:12:00,34.809025,0.9548609999999993,0.6979774355178847,5.439817999999999,4.976857000000001,31.24999999999997,6306.606388896486
2025-07-30 06:15:00,34.056715,1.0995369999999998,0.7554217475134234,5.497687999999999,4.890051000000001,30.092600000000004,6306.6563888964865
2025-07-30 06:18:00,33.78183,1.070602,0.7441199904036507,5.497688,4.918985999999999,30.382000000000005,6306.706388896487
2025-07-30 06:21:00,38.19444,1.273148,0.9547470559378899,6.423608,5.84491,31.25,6306.756388896487
2025-07-30 06:24:00,35.32986,1.0995369999999998,0.7931502872814973,6.307874,5.758107000000001,30.092600000000033,6306.806388896487
2025-07-30 06:27:00,37.659139999999994,1.1863420000000007,0.7888219705670508,6.076388,5.381946,32.11810000000003,6306.856388896487
2025-07-30 06:30:00,38.94676,1.0127309999999996,0.7755802976621142,5.787038,5.353007,30.960600000000028,6306.906388896487
2025-07-30 06:33:00,40.480325,1.070602,0.7814720962250641,5.671298,5.150465999999999,30.960700000000003,6306.956388896488
2025-07-30 06:36:00,36.631945,0.9837959999999999,0.7458545510696022,5.613428,5.1794020000000005,31.5394,6307.006388896488
2025-07-30 06:39:00,36.11111,0.9259259999999996,0.7040681117793512,5.410878,5.0057920000000005,30.671299999999974,6307.056388896488
2025-07-30 06:42:00,38.68634,0.9259259999999996,0.7040619973836593,5.468753,5.063657000000001,30.382000000000005,6307.106388896488
2025-07-30 06:45:00,38.425925,1.0127319999999997,0.7397219633553263,5.5555579999999996,5.063656,30.67130000000003,6307.156388896488
2025-07-30 06:48:00,36.371525,0.9837959999999999,0.7096547365025293,5.439818,4.947912,30.092600000000004,6307.2063888964885
2025-07-30 06:51:00,38.686345,0.9837959999999999,0.727940873096853,5.353008,4.890042,31.828700000000026,6307.256388896489
2025-07-30 06:54:00,38.686345,1.0995369999999998,0.7554217475134223,5.353008,4.745371,30.67130000000003,6307.306388896489
2025-07-30 06:57:00,42.288775,1.1284719999999995,0.7469456144869575,5.324073,4.658561,31.828700000000026,6307.356388896489
2025-07-30 07:00:00,44.35764,1.0127309999999996,0.7397215579632727,5.353012999999999,4.861111999999999,31.828700000000026,6307.406388896489
2025-07-30 07:03:00,44.35764,1.0416659999999993,0.7514023108925603,5.526622999999999,5.005787,31.82869999999997,6307.456388896489
2025-07-30 07:06:00,44.35764,1.0127309999999996,0.7578280401732906,5.526622999999999,5.063662,32.696799999999996,6307.50638889649
2025-07-30 07:09:00,43.070025,1.157407,0.7972033624323528,5.758104,5.121527,31.25,6307.55638889649
2025-07-30 07:12:00,43.055555,1.2442130000000002,0.8106980049864362,5.902779000000001,5.150466,31.53929999999997,6307.60638889649
2025-07-30 07:15:00,45.12442,1.2731480000000008,0.8215194431696444,6.134264000000001,5.353006,31.828700000000026,6307.65638889649
2025-07-30 07:18:00,50.260419999999996,1.2152780000000005,0.8579877170276997,6.163194000000001,5.526616,33.275499999999994,6307.70638889649
2025-07-30 07:21:00,52.604164999999995,1.1574080000000002,0.834891876928813,6.365743999999999,5.7870360000000005,35.011600000000016,6307.7563888964905
2025-07-30 07:24:00,53.11053,1.157407,0.8348978616500881,6.365738,5.787040999999999,35.01150000000001,6307.806388896491
2025-07-30 07:27:00,59.54861,1.157407,0.8532063956030411,6.394678000000001,5.844911000000001,36.45839999999998,6307.856388896491
2025-07-30 07:30:00,32.50868,0.7523149999999994,0.7377539322490719,6.221062999999999,6.192128,29.51389999999998,6307.906388896491
2025-07-30 07:33:00,37.41319,1.0995369999999998,0.8294204096312456,6.336808,5.844911000000001,30.381999999999948,6307.956388896491
2025-07-30 07:36:00,39.17824,1.0995369999999998,0.864440287016562,6.105323,5.671296,30.381899999999973,6308.006388896491
2025-07-30 07:39:00,45.399305,1.359953,0.9143730260690784,6.481478000000001,5.700235,32.11810000000003,6308.056388896492
2025-07-30 07:42:00,56.72743,1.2152779999999996,0.8766394513087176,6.6261529999999995,6.018515,34.72220000000004,6308.106388896492
2025-07-30 07:45:00,64.46759,0.9837959999999999,0.9247169965251518,6.944445999999999,6.8286999999999995,39.0626,6308.156388896492
2025-07-30 07:48:00,66.50752,1.1284720000000004,1.1854053058417637,8.246524,8.362272,40.21989999999997,6308.206388896492
2025-07-30 07:51:00,74.5081,1.1574079999999993,1.2002918170626486,8.593748,8.68056,43.692200000000014,6308.256388896492
2025-07-30 07:54:00,84.534145,0.9548609999999993,1.196446536785179,8.420136,8.940975000000002,48.321800000000025,6308.3063888964925
2025-07-30 07:57:00,98.4375,0.9548609999999993,1.2461700768001465,8.188655999999998,8.825235,54.9769,6308.356388896493
2025-07-30 08:00:00,91.99942,1.0995369999999998,1.3174903093930423,8.76736,9.230322999999999,53.8194,6308.406388896493
2025-07-30 08:03:00,91.47859,1.4178240000000004,1.4607981643124397,9.46181,9.548615999999999,53.530100000000004,6308.456388896493
2025-07-30 08:06:00,94.56018499999999,1.273148,1.4128903096706118,9.143514,9.432866,54.6875,6308.506388896493
2025-07-30 08:09:00,95.326965,1.273148,1.4128903096706118,9.114584,9.403936,54.3981,6308.556388896493
2025-07-30 08:12:00,96.64352,1.2442130000000002,1.3838495760276555,8.969909,9.259256,53.530100000000004,6308.606388896494
2025-07-30 08:15:00,95.3125,1.0127309999999996,1.3052515368152344,8.564813,9.201391999999998,54.9768,6308.656388896494
2025-07-30 08:18:00,91.724535,0.7523149999999994,1.2424427668731708,8.275468,9.432873,54.3981,6308.706388896494
2025-07-30 08:21:00,96.368635,0.7233790000000004,1.1677885557414003,8.015049999999999,9.056711,55.844899999999996,6308.756388896494
2025-07-30 08:24:00,93.54745500000001,0.7233790000000004,1.211294238577803,8.188662,9.346063000000001,54.6875,6308.806388896494
2025-07-30 08:27:00,85.04051,0.8969909999999999,1.3056872699131354,8.593754,9.519673000000001,52.08329999999998,6308.8563888964945
2025-07-30 08:30:00,81.163195,1.1863419999999998,1.3525320820894866,8.998843999999998,9.346062,50.636499999999984,6308.906388896495
2025-07-30 08:33:00,82.20486,1.157407,1.3366795984633093,8.883098,9.259260999999999,51.21530000000001,6308.956388896495
2025-07-30 08:36:00,89.65567,0.9837959999999999,1.2509180072594972,8.506946,9.08565,51.50459999999998,6309.006388896495
2025-07-30 08:39:00,95.32697,0.7523149999999994,1.23156800121488,8.130786,9.259260999999999,56.71300000000002,6309.056388896495
2025-07-30 08:42:00,84.25926,0.9259259999999996,1.3006861986404046,8.680554,9.519678,52.08330000000001,6309.106388896495
2025-07-30 08:45:00,82.190395,1.157407,1.3366750362608166,8.854169,9.230322000000001,50.63659999999999,6309.156388896496
2025-07-30 08:48:00,85.80729,1.157407,1.2967083386986455,8.796298,9.085650999999999,50.63659999999999,6309.206388896496
2025-07-30 08:51:00,87.601275,1.0995369999999998,1.3045427559709992,8.680553,9.114586,52.08330000000001,6309.256388896496
2025-07-30 08:54:00,88.368055,1.1284720000000004,1.3075465812747933,8.825228000000001,9.201386,50.92590000000001,6309.306388896496
2025-07-30 08:57:00,88.62847500000001,1.1284720000000004,1.3075465812747942,8.796298,9.172456,51.50460000000001,6309.356388896496
2025-07-30 09:00:00,87.08044000000001,1.0416660000000002,1.2718036398931347,8.651618000000001,9.143522,51.215299999999985,6309.4063888964965
2025-07-30 09:03:00,85.80729,1.2152769999999995,1.3412738034709355,8.825233999999998,9.085647,52.95140000000001,6309.456388896497
2025-07-30 09:06:00,86.313655,1.157407,1.2967083386986462,8.767364,9.056717,48.61110000000002,6309.506388896497
2025-07-30 09:09:00,84.534145,1.157407,1.2967083386986455,8.767359,9.056712000000001,50.34729999999999,6309.556388896497
2025-07-30 09:12:00,85.04051000000001,1.070601,1.249257082592347,8.680558,9.056717,51.215299999999985,6309.606388896497
2025-07-30 09:15:00,87.34085999999999,1.070602,1.275331457685725,8.622688,9.056716,50.92590000000001,6309.656388896497
2025-07-30 09:18:00,90.43692,1.0416669999999995,1.2589944705418379,8.564817999999999,9.027781000000001,52.08329999999998,6309.706388896498
2025-07-30 09:21:00,89.65567,1.0127309999999996,1.280362885726223,8.593748000000001,9.172457,53.240699999999975,6309.756388896498
2025-07-30 09:24:00,91.47859,1.0416659999999993,1.2845336837478936,8.651622999999999,9.172457,52.08339999999998,6309.806388896498
2025-07-30 09:27:00,89.90162000000001,1.0127309999999996,1.2551929077300643,8.593748000000001,9.114587,52.66209999999998,6309.856388896498
2025-07-30 09:30:00,89.930555,0.9548609999999993,1.2461658296766245,8.449078,9.085647,53.240699999999975,6309.906388896498
2025-07-30 09:33:00,87.87616,0.8969909999999999,1.2352011912626626,8.391203,9.143522,52.08330000000001,6309.9563888964985
2025-07-30 09:36:00,86.820025,0.9837959999999999,1.3002574461681768,8.420143,9.114587,49.76849999999999,6310.006388896499
2025-07-30 09:39:00,83.752895,0.9837959999999999,1.2509180072594972,8.535883,9.114587,51.50459999999998,6310.056388896499
2025-07-30 09:42:00,82.971645,1.0416660000000002,1.2589939031789597,8.680558,9.143522,50.05789999999999,6310.106388896499
2025-07-30 09:45:00,85.532405,1.070602,1.2623371788458908,8.593748000000001,8.998846,49.76849999999999,6310.156388896499
2025-07-30 09:48:00,85.80729,1.0127309999999996,1.2551885331276587,8.506948000000001,9.027777,50.05789999999999,6310.206388896499
2025-07-30 09:51:00,86.05323999999999,1.0127309999999996,1.2678118436717563,8.535878,9.085647,50.34719999999999,6310.2563888965
2025-07-30 09:54:00,85.778355,0.9548609999999993,1.233844411506493,8.420138,9.027777,49.18979999999999,6310.3063888965
2025-07-30 09:57:00,89.39525499999999,1.0127319999999997,1.267812424511185,8.391203,8.940971000000001,50.057799999999986,6310.3563888965
2025-07-30 10:00:00,88.38252,0.8969909999999999,1.2351970688731004,8.246533,8.998842,52.08340000000001,6310.4063888965
2025-07-30 10:03:00,89.655675,1.0127309999999996,1.280358561064157,8.506948000000001,9.085647,51.50460000000001,6310.4563888965
2025-07-30 10:06:00,89.13484,1.0127309999999996,1.2678118436717563,8.506948000000001,9.056717,52.08330000000001,6310.5063888965005
2025-07-30 10:09:00,88.10764,1.0416670000000003,1.284534258770783,8.593754,9.114587,51.215299999999985,6310.556388896501
2025-07-30 10:12:00,83.73843,1.157407,1.3101167205518587,8.651619,8.969912,50.347200000000015,6310.606388896501
2025-07-30 10:15:00,81.17766,1.1284720000000004,1.2943292076546862,8.651624000000002,8.998842,50.057800000000015,6310.656388896501
2025-07-30 10:18:00,80.150465,1.070602,1.2623326733961624,8.593754,8.998842,48.61109999999999,6310.706388896501
2025-07-30 10:21:00,79.904515,1.1284720000000004,1.2810335679054126,8.680554,8.998842,48.90050000000002,6310.756388896501
2025-07-30 10:24:00,90.465855,0.78125,1.091912283109979,7.870374000000001,8.564814000000002,52.08329999999998,6310.806388896502
2025-07-30 10:27:00,100.0,0.46296300000000024,1.0304401807554961,7.233793,8.70949,56.71290000000002,6310.856388896502
2025-07-30 10:30:00,93.02662000000001,0.6076389999999998,1.1675435888045491,7.783562,9.172453,55.2663,6310.906388896502
2025-07-30 10:33:00,85.80729,0.9259250000000003,1.2769685171773906,8.535878,9.317132999999998,52.95140000000001,6310.956388896502
2025-07-30 10:36:00,83.46354500000001,1.0995370000000007,1.2915134463902072,8.767364,9.172457,52.08329999999998,6311.006388896502
2025-07-30 10:39:00,82.190395,1.1284720000000004,1.2810335679054117,8.796294,9.114581999999999,50.347200000000015,6311.0563888965025
2025-07-30 10:42:00,80.65683,1.157407,1.2696343991370598,8.767359,8.998842,48.90040000000002,6311.106388896503
2025-07-30 10:45:00,81.17766499999999,1.0995369999999998,1.211596217881117,8.680554,8.912037,48.90039999999999,6311.156388896503
2025-07-30 10:48:00,77.80671000000001,1.2152779999999996,1.300153678757469,8.825230000000001,8.998842,48.32170000000002,6311.206388896503
2025-07-30 10:54:00,76.533565,1.273148,1.3160729468467725,8.96991,9.056712000000001,46.2963,6311.306388896503
2025-07-30 10:57:00,76.28761499999999,1.273148,1.3018706252622627,8.940974,8.998846,46.2963,6311.356388896504
2025-07-30 11:00:00,77.28587999999999,1.1863419999999998,1.2986454890798962,8.854169,9.085647,46.2963,6311.406388896504
2025-07-30 11:03:00,78.587965,1.2152769999999995,1.2862635857469502,8.969904,9.114587,47.453700000000026,6311.456388896504
2025-07-30 11:06:00,76.79398,1.3020829999999997,1.3308127508863117,9.05671,9.114587,46.875,6311.506388896504
2025-07-30 11:09:00,76.0272,1.2152779999999996,1.2862641050333448,8.998840000000001,9.143522,46.87500000000003,6311.556388896504
2025-07-30 11:57:00,57.465275000000005,1.1284720000000004,1.1139443808342988,8.391199,8.362267,38.194500000000005,6312.3563888965045
2025-07-30 12:42:00,64.95949,1.070601,1.1689532591711325,8.535878,8.738427,39.9306,6313.1063888965045
2025-07-30 12:45:00,64.930555,1.0127309999999996,1.137979567305165,8.506943,8.767361999999999,39.3519,6313.156388896505
2025-07-30 12:48:00,64.68461,1.0995369999999998,1.184219452888723,8.420143,8.593746,39.06250000000003,6313.206388896505
2025-07-30 12:51:00,63.411455000000004,0.9837959999999999,1.1355141477314536,8.391207999999999,8.709492000000001,39.641200000000026,6313.256388896505
2025-07-30 13:09:00,65.234375,1.070601,1.1825727387869478,8.651618000000001,8.883107,40.219899999999996,6313.556388896505
2025-07-30 13:12:00,72.42476500000001,1.273148,1.214360911819343,8.825228000000001,8.709489999999999,43.402799999999985,6313.606388896505
2025-07-30 13:15:00,76.28761499999999,1.2152780000000005,1.30015367875747,9.027774,9.201386,45.428199999999975,6313.656388896506
2025-07-30 13:18:00,81.17766499999999,1.2442130000000002,1.3291331549228438,9.346064,9.519681,46.00700000000003,6313.706388896506
2025-07-30 13:21:00,86.86343,1.1863420000000007,1.3789847413334126,9.288198,9.693286,50.925899999999984,6313.756388896506
2025-07-30 13:24:00,90.16204,1.1284719999999995,1.3596239479717773,9.230323,9.722221000000001,51.215299999999985,6313.806388896506
2025-07-30 13:27:00,90.407985,1.0127309999999996,1.3420862140257996,8.912037999999999,9.635417,52.372600000000006,6313.856388896506
2025-07-30 13:30:00,90.668405,1.0416659999999993,1.3223009988876155,8.796293,9.403937,54.68750000000003,6313.9063888965065
2025-07-30 13:33:00,88.382525,1.0127309999999996,1.2928392926420114,8.680553,9.288191999999999,52.37269999999998,6313.956388896507
2025-07-30 13:36:00,85.546875,1.0416660000000002,1.2971905278368943,8.738428,9.288191999999999,52.951400000000035,6314.006388896507
2025-07-30 13:39:00,85.56134499999999,1.0127309999999996,1.280358561064157,8.709493,9.288191999999999,50.92590000000001,6314.056388896507
2025-07-30 13:42:00,86.574075,1.070602,1.3010913131341773,8.622688,9.114586,50.63659999999999,6314.106388896507
2025-07-30 13:45:00,86.574075,1.0127309999999996,1.2678118436717563,8.622688,9.172457,51.215299999999985,6314.156388896507
2025-07-30 13:48:00,85.80729,1.0416659999999993,1.2589939031789594,8.651622999999999,9.114587,50.05789999999999,6314.206388896508
2025-07-30 13:51:00,85.778355,1.0127309999999996,1.229721330851587,8.622688,9.085647,49.47919999999999,6314.256388896508
2025-07-30 13:54:00,87.86169000000001,1.070602,1.2753314576857246,8.593748000000001,9.027776,51.50459999999998,6314.306388896508
2025-07-30 13:57:00,87.86169000000001,1.0127309999999996,1.2424953285535019,8.622688,9.114587,51.50460000000001,6314.356388896508
2025-07-30 14:00:00,88.874425,1.0127309999999996,1.280362885726223,8.593748000000001,9.172457,51.504699999999985,6314.406388896508
2025-07-30 14:03:00,88.10764,1.0416659999999993,1.2589939031789583,8.622683,9.085647,52.37270000000001,6314.4563888965085
2025-07-30 14:06:00,87.09491,1.0127309999999996,1.280358561064157,8.535883,9.114581999999999,50.63650000000001,6314.506388896509
2025-07-30 14:09:00,86.06771,1.0416659999999993,1.2589939031789594,8.506943,8.969907000000001,50.05789999999999,6314.556388896509
2025-07-30 14:12:00,85.011575,1.0416659999999993,1.2589939031789594,8.564813,9.027777,50.63659999999999,6314.606388896509
2025-07-30 14:15:00,83.984375,1.0127309999999996,1.255192907730065,8.564813,9.085652,50.34719999999999,6314.656388896509
2025-07-30 14:18:00,83.99884499999999,1.0127309999999996,1.22972575826262,8.622683,9.085652,50.057800000000015,6314.706388896509
2025-07-30 14:21:00,82.45081,1.0127309999999996,1.2678118436717563,8.564813,9.114581999999999,51.79399999999998,6314.75638889651
2025-07-30 14:24:00,81.43808,1.0127309999999996,1.2424953285535012,8.593748000000001,9.085647,49.76849999999999,6314.80638889651
2025-07-30 14:27:00,81.409145,0.9548609999999993,1.233844411506493,8.478007999999999,9.085647,50.347200000000015,6314.85638889651
2025-07-30 14:30:00,79.904515,1.0127309999999996,1.280362885726224,8.564813,9.143522,50.34729999999999,6314.90638889651
2025-07-30 14:33:00,79.09433,1.0416659999999993,1.2589939031789594,8.651622999999999,9.114587,50.05789999999999,6314.95638889651
2025-07-30 14:36:00,79.34028,1.0416659999999993,1.2589939031789594,8.651622999999999,9.114587,49.76850000000002,6315.0063888965105
2025-07-30 14:39:00,79.09433,1.070601,1.2623366207787812,8.709488,9.114587,50.636499999999984,6315.056388896511
2025-07-30 14:42:00,78.587965,1.070601,1.2623366207787812,8.709488,9.114587,47.16429999999997,6315.106388896511
2025-07-30 14:45:00,78.587965,1.070601,1.2623366207787812,8.709488,9.114587,46.875,6315.156388896511
2025-07-30 14:48:00,79.35474500000001,1.1574080000000002,1.3234371548569073,8.767364,9.114586,48.61109999999999,6315.206388896511
2025-07-30 14:51:00,79.35474500000001,1.070601,1.2623321153303821,8.796298,9.201387,48.321799999999996,6315.256388896511
2025-07-30 14:54:00,77.80671000000001,1.070601,1.2492570825923466,8.796298,9.172457,48.032399999999996,6315.306388896512
2025-07-30 14:57:00,79.09433,1.0416659999999993,1.2717992267119524,8.709493,9.201387,46.87499999999997,6315.356388896512
2025-07-30 15:00:00,78.32755,1.0127309999999996,1.2678118436717563,8.680553,9.230322000000001,47.74299999999997,6315.406388896512
2025-07-30 15:03:00,77.5463,1.0127309999999996,1.2678118436717563,8.709493,9.259262,46.2963,6315.456388896512
2025-07-30 15:06:00,76.012735,1.070602,1.3010913131341773,8.767364,9.259262,47.16440000000003,6315.506388896512
2025-07-30 15:09:00,75.998265,1.0995369999999998,1.2784046264443225,8.883104,9.259257,47.453700000000026,6315.5563888965125
2025-07-30 15:12:00,77.560765,1.1574080000000002,1.3101126450925018,8.883104,9.201386,48.032400000000024,6315.606388896513
2025-07-30 15:15:00,79.09433,1.1284720000000004,1.2810335679054126,8.940968,9.259256,46.87500000000003,6315.656388896513
2025-07-30 15:18:00,79.87558,1.0995369999999998,1.3174903093930423,8.796293,9.259256,47.742999999999995,6315.706388896513
2025-07-30 15:21:00,79.600695,1.1284720000000004,1.3206789108602928,8.854168,9.259256,47.4537,6315.756388896513
2025-07-30 15:24:00,81.409145,1.070601,1.2753308957907414,8.883098,9.317127000000001,49.18979999999999,6315.806388896513
2025-07-30 15:27:00,79.09433,1.0416660000000002,1.2845336837478942,8.738428,9.259262,48.32170000000002,6315.856388896514
2025-07-30 15:30:00,79.600695,1.0416659999999993,1.2589939031789594,8.767363,9.230327,49.18990000000002,6315.906388896514
2025-07-30 15:33:00,78.58796000000001,1.0127309999999996,1.2678118436717563,8.680553,9.230322000000001,47.74310000000003,6315.956388896514
2025-07-30 15:36:00,76.25868,1.070601,1.2623321153303821,8.796298,9.201387,47.45379999999997,6316.006388896514
2025-07-30 15:39:00,76.533565,1.157407,1.3101167205518587,8.912034000000002,9.230327,46.875,6316.056388896514
2025-07-30 15:42:00,78.081595,1.1574080000000002,1.2696349309612196,8.969904,9.201386,48.321799999999996,6316.1063888965145
2025-07-30 15:45:00,76.25868,1.157407,1.2967083386986455,8.969904,9.259257,46.296299999999974,6316.156388896515
2025-07-30 15:48:00,79.87558,1.2731480000000008,1.3160729468467713,9.056714,9.143515999999998,47.16439999999997,6316.206388896515
2025-07-30 15:51:00,80.12153,1.2442130000000002,1.3291283656967028,9.085649,9.259256,48.03239999999997,6316.256388896515
2025-07-30 15:54:00,82.69676,1.186343,1.3122486572856547,8.969904,9.230321,48.90040000000002,6316.306388896515
2025-07-30 15:57:00,82.711225,1.070601,1.2623366207787812,8.825228000000001,9.230327,49.76849999999999,6316.356388896515
2025-07-30 16:00:00,81.68403,1.070601,1.2753308957907414,8.796298,9.230327,49.76850000000002,6316.406388896516
2025-07-30 16:03:00,82.69676,1.0995369999999998,1.2784091700956621,8.796293,9.172456,48.61110000000002,6316.456388896516
2025-07-30 16:06:00,79.890045,1.070602,1.2623371788458908,8.738424,9.143522,48.61110000000002,6316.506388896516
2025-07-30 16:09:00,79.87558,1.0995369999999998,1.2784091700956621,8.854164,9.230327,48.032400000000024,6316.556388896516
2025-07-30 16:12:00,77.546295,1.157407,1.3101121020182989,8.883104,9.201387,48.61109999999999,6316.606388896516
2025-07-30 16:15:00,77.80671000000001,1.0995370000000007,1.2784046264443232,8.883104,9.259257,48.611099999999965,6316.656388896517
2025-07-30 16:18:00,78.081595,1.1574080000000002,1.2559640131173408,8.854164,9.056716,46.58560000000003,6316.706388896517
2025-07-30 16:21:00,76.779515,1.1284720000000004,1.2810335679054117,8.883104,9.201391999999998,47.742999999999995,6316.756388896517
2025-07-30 16:24:00,75.506365,1.1863419999999998,1.3122481225021227,8.969909,9.230327,46.875,6316.806388896517
2025-07-30 16:27:00,75.24595,1.157407,1.2967083386986462,8.940974,9.230327,45.42829999999998,6316.856388896517
2025-07-30 16:30:00,73.943865,1.157407,1.2832182201679068,8.969904,9.230327,45.428199999999975,6316.9063888965175
2025-07-30 16:33:00,76.27314999999999,1.1574080000000002,1.2832187557802275,8.912034,9.172456,47.164300000000026,6316.956388896518
2025-07-30 16:36:00,73.943865,1.1863419999999998,1.3122481225021227,8.969909,9.230327,45.138900000000035,6317.006388896518
2025-07-30 16:39:00,73.943865,1.1863419999999998,1.2849574623659663,8.969909,9.172457,46.5856,6317.056388896518
2025-07-30 16:42:00,73.4375,1.1863419999999998,1.2849574623659663,8.998839,9.201387,46.0069,6317.106388896518
2025-07-30 16:45:00,72.39582999999999,1.157407,1.2832182201679068,8.969904,9.230327,45.717599999999976,6317.156388896518
2025-07-30 16:48:00,74.47917000000001,1.1863419999999998,1.2986502047781978,8.940969,9.172457,46.29619999999997,6317.206388896519
2025-07-30 16:51:00,75.23148,1.186343,1.2849579897063943,8.883104,9.085650999999999,45.42820000000003,6317.256388896519
2025-07-30 16:54:00,75.47743,1.070602,1.2492576367937454,8.767364,9.143522,45.7175,6317.306388896519
2025-07-30 16:57:00,73.943865,1.0995369999999998,1.265218541871379,8.825234,9.172457,45.13889999999998,6317.356388896519
2025-07-30 17:00:00,74.971065,1.157407,1.283218220167906,8.912034000000002,9.172457,46.007000000000005,6317.406388896519
2025-07-30 17:03:00,73.4375,1.1284720000000004,1.2676526337777985,8.912034000000002,9.201391999999998,44.84949999999998,6317.4563888965195
2025-07-30 17:06:00,72.381365,1.1284720000000004,1.2541791309458115,8.883104,9.143522,46.00699999999998,6317.50638889652
2025-07-30 17:09:00,72.931135,1.070602,1.2492576367937454,8.825234,9.201391999999998,44.849500000000006,6317.55638889652
2025-07-30 17:12:00,73.943865,1.1574080000000002,1.2832187557802255,8.854164,9.114586,43.69209999999998,6317.60638889652
2025-07-30 17:15:00,75.78125,1.1574080000000002,1.2696349309612196,8.883104,9.114586,45.428200000000004,6317.65638889652
2025-07-30 17:18:00,73.423035,1.0995370000000007,1.2652185418713797,8.825234000000002,9.172457,45.13889999999998,6317.70638889652
2025-07-30 17:21:00,71.12268499999999,1.1284720000000004,1.2676479934552638,8.854169,9.143517,46.00690000000003,6317.756388896521
2025-07-30 17:24:00,70.095485,1.157407,1.228329663220229,8.767359,8.912042,43.40280000000001,6317.806388896521
2025-07-30 17:27:00,64.684605,1.0127310000000005,1.2039395310146006,8.535884,8.940973,41.37729999999999,6317.856388896521
2025-07-30 17:30:00,62.61574,1.0995369999999998,1.1703894089911202,8.391199,8.535882,40.50929999999997,6317.906388896521
2025-07-30 17:33:00,57.98611,1.1284720000000004,1.1139443808342988,8.333329,8.304397,37.905100000000004,6317.956388896521
2025-07-30 17:36:00,58.781825,1.273148,1.1379835032418453,8.275459,8.015051,37.61580000000001,6318.0063888965215
2025-07-30 17:39:00,58.75289,1.070602,1.0706070000073178,8.246524,8.246531999999998,37.905100000000004,6318.056388896522
2025-07-30 17:42:00,58.781825,1.0995369999999998,1.0995394999615666,8.188653,8.188656,37.32639999999998,6318.106388896522
2025-07-30 17:45:00,56.452545,0.9837959999999999,1.0954657701533341,8.130783,8.362267,38.194500000000005,6318.156388896522
2025-07-30 17:48:00,52.5897,0.9548609999999993,1.0798429303091501,8.072913,8.333332,35.87960000000004,6318.206388896522
2025-07-30 17:51:00,56.94444,1.0995369999999998,1.1282271253665355,8.246523,8.304396,35.87960000000004,6318.256388896522
2025-07-30 17:54:00,61.60301,1.0127319999999997,1.0834625376654714,8.246528,8.391206,37.03709999999995,6318.306388896523
2025-07-30 17:57:00,58.50694,1.0127309999999996,1.0834620146466305,8.217592999999999,8.362272,37.32639999999998,6318.356388896523
2025-07-30 18:00:00,60.05498,1.0416660000000002,1.0985229238370622,8.275458,8.391202,36.74770000000001,6318.406388896523
2025-07-30 18:03:00,47.9456,1.070602,1.0850076841792835,8.449074,8.478012,33.27550000000002,6318.456388896523
2025-07-30 18:06:00,48.72685,1.1284720000000004,1.0844930979870975,8.362264,8.275462000000001,33.56479999999999,6318.506388896523
2025-07-30 23:15:00,37.67361,1.5625,0.83308885134826,5.815969000000001,4.6296289999999996,29.224500000000035,6318.506388896523
2025-07-30 23:27:00,30.7147,0.6655090000000001,0.5743334453398888,5.00579,4.832171,28.935100000000034,6318.506388896523
2025-07-30 23:30:00,33.015045,0.49189799999999995,0.5611301295306614,4.7164340000000005,4.8611059999999995,28.935100000000034,6318.506388896523
2025-07-30 23:39:00,30.439815000000003,0.8680560000000002,0.6622699101991806,5.266207,4.890051000000001,29.51389999999998,6318.506388896523
2025-07-30 23:42:00,31.221065000000003,0.8391200000000003,0.6673735464949309,5.353012,5.0347219999999995,29.224500000000035,6318.506388896523
2025-07-31 00:27:00,30.685765,1.0995369999999998,0.6954668065588306,5.526622999999999,4.8321760000000005,29.803200000000004,6318.506388896523
2025-07-31 01:21:00,30.439815000000003,1.0995369999999998,0.7359318115369128,5.5844879999999995,4.947921,29.803200000000032,6318.506388896523
2025-07-31 01:42:00,31.467015,1.070602,0.7050606307916335,5.555558,4.918986,30.38190000000003,6318.506388896523
2025-07-31 03:06:00,30.960645,1.1284720000000004,0.7267803000076112,5.671298,4.976856,29.51389999999998,6318.506388896523
2025-07-31 03:09:00,31.221065,1.273148,0.7356995594176281,5.671298,4.774310000000001,30.092600000000004,6318.506388896523
2025-07-31 03:42:00,30.685765,1.157407,0.7166180710782379,5.642358000000001,4.890051,28.93520000000001,6318.506388896523
2025-07-31 04:27:00,30.454285,1.0995369999999998,0.7159612084618036,5.642363,4.976856,30.092600000000004,6318.506388896523
2025-07-31 05:00:00,30.7147,1.0416660000000002,0.6940749620894869,5.671298,5.063662,30.0925,6318.506388896523
2025-07-31 05:03:00,30.439815000000003,1.1284720000000004,0.7267803000076112,5.671298,4.976856,29.224499999999978,6318.506388896523
2025-07-31 05:12:00,31.727425,1.070601,0.7050602526206025,5.671298,5.034727,29.80329999999998,6318.506388896523
2025-07-31 05:15:00,30.70023,1.1284720000000004,0.7267803000076112,5.700228000000001,5.0057860000000005,30.671299999999974,6318.506388896523
2025-07-31 05:27:00,30.960645,1.157407,0.7375209247717615,5.613428,4.890051,30.092599999999976,6318.506388896523
2025-07-31 05:30:00,30.454285,1.1284720000000004,0.7469524991341147,5.5844879999999995,4.918985999999999,30.092600000000004,6318.506388896523
2025-07-31 05:39:00,30.94618,0.9548609999999993,0.6794925891488495,5.410878,4.918977,30.092600000000004,6318.506388896523
2025-07-31 05:42:00,30.208334999999998,1.0416669999999995,0.6940684995459078,5.439817999999999,4.832171,29.513800000000032,6318.506388896523
2025-07-31 06:00:00,30.685765,0.9548609999999993,0.6979774355178847,5.439817999999999,4.976857000000001,29.224499999999978,6318.506388896523
2025-07-31 06:06:00,32.233795,1.1284720000000004,0.7267732409905414,5.497687999999999,4.803235999999999,30.9606,6318.506388896523
2025-07-31 06:09:00,35.344325,1.273148,0.7580386208309977,5.497687999999999,4.629630000000001,30.092599999999976,6318.5563888965235
2025-07-31 06:12:00,34.056715,1.1284720000000004,0.746945614486959,5.497688,4.8321760000000005,29.513900000000035,6318.606388896524
2025-07-31 06:15:00,36.38599,1.1863420000000007,0.7481787170923182,5.5555579999999996,4.803235999999999,30.671300000000002,6318.656388896524
2025-07-31 06:18:00,35.590275,1.0127309999999996,0.7397215579632727,5.439812999999999,4.947912,30.382000000000033,6318.706388896524
2025-07-31 06:21:00,37.90509,1.0416659999999993,0.8395918986044395,6.2500029999999995,5.873847,30.671299999999974,6318.756388896524
2025-07-31 06:24:00,35.836225,0.9837959999999999,0.7806674409228517,6.018523,5.6423570000000005,31.53929999999997,6318.806388896524
2025-07-31 06:27:00,35.850695,1.1284720000000004,0.7858910674058903,5.989578,5.381945999999999,30.382000000000033,6318.856388896525
2025-07-31 06:30:00,37.90509,1.0127309999999996,0.739727877994479,5.7580979999999995,5.266207,30.671300000000002,6318.906388896525
2025-07-31 06:33:00,37.659139999999994,1.0127319999999997,0.721243678607355,5.642358,5.121525999999999,31.5394,6318.956388896525
2025-07-31 06:36:00,36.89236,1.0416660000000002,0.7514023108925606,5.5555579999999996,5.0347219999999995,30.382000000000005,6319.006388896525
2025-07-31 06:39:00,37.152775,1.186343,0.7481862828114441,5.555554000000001,4.803241000000001,30.671300000000002,6319.056388896525
2025-07-31 06:42:00,38.94676,1.157407,0.7578854334816991,5.468748,4.774301,30.9606,6319.1063888965255
2025-07-31 06:45:00,37.152775,1.0416659999999993,0.7327281280016477,5.381943,4.832177,31.25,6319.156388896526
2025-07-31 06:48:00,41.015625,1.070602,0.7441199904036507,5.353008,4.774305999999999,30.671299999999974,6319.206388896526
2025-07-31 06:51:00,42.824075,1.1284720000000004,0.7666372228374599,5.353008,4.716435999999999,31.82860000000005,6319.256388896526
2025-07-31 06:54:00,41.00116,0.8680559999999993,0.6968351515641003,5.266207999999999,4.9479120000000005,31.82869999999997,6319.306388896526
2025-07-31 06:57:00,46.67245,1.070602,0.744119990403652,5.439817999999999,4.861116,32.407400000000024,6319.356388896526
2025-07-31 07:00:00,44.35764,1.070602,0.7629875753733643,5.324077999999999,4.774305999999999,31.82869999999997,6319.406388896527
2025-07-31 07:03:00,45.15336,1.0995369999999998,0.7744803240160892,5.381943,4.803236,31.828700000000026,6319.456388896527
2025-07-31 07:06:00,46.15162,1.0127309999999996,0.739727877994479,5.497683,5.0057920000000005,32.4075,6319.506388896527
2025-07-31 07:09:00,44.878474999999995,1.1574080000000002,0.7777700100419426,5.584493999999999,4.918986,32.69670000000002,6319.556388896527
2025-07-31 07:12:00,44.097224999999995,1.070602,0.7995980278106485,5.555554000000001,5.063662,32.407399999999996,6319.606388896527
2025-07-31 07:15:00,47.974535,1.0995369999999998,0.8114502528639277,5.873842999999999,5.353006000000001,33.56480000000002,6319.6563888965275
2025-07-31 07:18:00,55.94618,1.359954,0.8945271069865717,6.307874000000001,5.49768,35.30099999999999,6319.706388896528
2025-07-31 07:21:00,60.315394999999995,1.2442130000000002,0.8882310210024295,6.4525440000000005,5.815971,36.74769999999998,6319.756388896528
2025-07-31 07:24:00,38.932289999999995,0.14467600000000047,0.5958396947317306,5.526624,6.9444479999999995,31.82869999999997,6319.806388896528
2025-07-31 07:27:00,34.056715,0.868055,0.8088088970788861,6.221062999999999,6.105328,30.381899999999973,6319.856388896528
2025-07-31 07:30:00,32.248265,1.0416659999999993,0.8563535344950588,6.539353,6.192127000000001,30.381899999999973,6319.906388896528
2025-07-31 07:33:00,39.192710000000005,1.0416669999999995,0.8052534039865593,6.249998,5.815971,30.382000000000005,6319.956388896529
2025-07-31 07:36:00,44.60359,1.0127319999999997,0.8599590342558138,6.394673,6.105321000000001,32.40730000000002,6320.006388896529
2025-07-31 07:39:00,50.79572,1.3020839999999998,0.8920423613771543,6.510413000000001,5.787039,33.27550000000002,6320.056388896529
2025-07-31 07:42:00,67.28877499999999,1.070602,0.9021234886543781,6.48148,6.1631979999999995,39.93059999999997,6320.106388896529
2025-07-31 07:45:00,71.657985,1.157407,1.157409500011446,8.304394000000002,8.304397,43.40280000000001,6320.156388896529
2025-07-31 07:48:00,79.13773499999999,0.9548619999999994,1.1195167035047067,7.957172,8.304400000000001,46.2963,6320.2063888965295
2025-07-31 07:51:00,84.288195,0.78125,1.103711999164503,7.725690000000001,8.449069999999999,47.7431,6320.25638889653
2025-07-31 07:54:00,87.109375,0.8680560000000002,1.2053358061975112,8.043982,8.796295999999998,51.79399999999998,6320.30638889653
2025-07-31 08:00:00,100.0,1.3020830000000005,1.4009179685562059,9.085649,9.288196,55.55550000000002,6320.40638889653
2025-07-31 08:03:00,90.94329,1.0127309999999996,1.3903424341681307,9.114584,9.953703,54.976800000000026,6320.45638889653
2025-07-31 08:06:00,86.55960999999999,1.1284719999999995,1.3852218572978825,9.172453999999998,9.722222,54.68750000000003,6320.506388896531
2025-07-31 08:09:00,85.56134499999999,1.157407,1.3629255227133064,9.027774,9.461807,52.662000000000006,6320.556388896531
2025-07-31 08:12:00,86.58854500000001,1.0995369999999998,1.3174903093930423,8.883104,9.346067,50.34719999999999,6320.606388896531
2025-07-31 08:15:00,89.65567,0.8391210000000004,1.2566640261162165,8.304397,9.259256,54.108799999999974,6320.656388896531
2025-07-31 08:18:00,84.27373,0.868055,1.2523396844033252,8.535878,9.403932999999999,53.530099999999976,6320.706388896531
2025-07-31 08:21:00,85.546875,0.9548609999999993,1.246165829676625,8.564817999999999,9.201387,52.37270000000001,6320.7563888965315
2025-07-31 08:24:00,95.572915,0.7233799999999997,1.1787420414265037,7.957179999999999,9.02778,52.08339999999998,6320.806388896532
2025-07-31 08:27:00,91.970485,0.78125,1.2952348850670359,8.304397999999999,9.519677999999999,53.8194,6320.856388896532
2025-07-31 08:30:00,85.28646,0.9548610000000002,1.2947938894483917,8.709494,9.461803,51.215299999999985,6320.906388896532
2025-07-31 08:33:00,86.05323999999999,1.070602,1.3010913131341773,8.825228,9.317126,49.47919999999999,6320.956388896532
2025-07-31 08:36:00,87.61573999999999,1.070602,1.3391771965274462,8.680558000000001,9.259256,50.92599999999999,6321.006388896532
2025-07-31 08:39:00,85.04051000000001,0.9837959999999999,1.2757228184187213,8.680553,9.317127,51.21519999999998,6321.056388896533
2025-07-31 08:42:00,93.547455,0.8101859999999999,1.2262759206224612,8.072916,9.02778,54.3982,6321.106388896533
2025-07-31 08:45:00,89.91609,0.78125,1.240492266725108,8.304403,9.375003,54.1088,6321.156388896533
2025-07-31 08:48:00,82.71123,0.9548610000000002,1.2947980468456544,8.622684,9.375003,52.372600000000006,6321.206388896533
2025-07-31 08:51:00,81.163195,1.0416670000000003,1.3222972705546194,8.767364,9.374997,52.66209999999998,6321.256388896533
2025-07-31 08:54:00,79.09433,1.2152780000000005,1.3412790289861973,9.027774,9.288196,48.6112,6321.3063888965335
2025-07-31 08:57:00,79.38368,1.2152780000000005,1.3412790289861973,9.027774,9.288196,49.76849999999999,6321.356388896534
2025-07-31 09:00:00,79.36921000000001,1.1863419999999998,1.3391889091175808,8.998839,9.317127000000001,49.18980000000002,6321.406388896534
2025-07-31 09:03:00,81.68402499999999,1.2442130000000002,1.3429427314076863,8.998839,9.201386,48.03239999999997,6321.456388896534
2025-07-31 09:06:00,83.23205999999999,1.1574080000000002,1.2967088780601437,8.854164,9.143516,48.321799999999996,6321.506388896534
2025-07-31 09:09:00,83.26099500000001,1.0995369999999998,1.2784091700956621,8.854164,9.230327,47.7431,6321.556388896534
2025-07-31 09:12:00,83.49248,1.0995369999999998,1.2915134463902065,8.767363,9.172456,48.6112,6321.606388896535
2025-07-31 09:15:00,86.574075,1.0416669999999995,1.2971911066380448,8.680558,9.230321,49.76859999999999,6321.656388896535
2025-07-31 09:18:00,85.30093,1.0416659999999993,1.2717992267119524,8.767363,9.259257,51.215299999999985,6321.706388896535
2025-07-31 09:21:00,83.23205999999999,1.070602,1.3010913131341773,8.738424,9.230322000000001,50.63659999999999,6321.756388896535
2025-07-31 09:24:00,81.409145,1.0416670000000003,1.271799797921544,8.825234,9.317127,50.05789999999999,6321.806388896535
2025-07-31 09:27:00,81.68403,1.0995369999999998,1.2915134463902056,8.854164,9.259257,50.05790000000002,6321.8563888965355
2025-07-31 09:30:00,83.260995,1.0416659999999993,1.2845336837478936,8.709493,9.230327,49.47909999999999,6321.906388896536
2025-07-31 09:33:00,82.711225,1.0416660000000002,1.2971905278368943,8.738428,9.288191999999999,48.90040000000002,6321.956388896536
2025-07-31 09:36:00,81.409145,1.0416660000000002,1.2589939031789597,8.796298,9.259262,49.18980000000002,6322.006388896536
2025-07-31 09:39:00,78.83391499999999,1.070602,1.2882472993810263,8.767364,9.230322000000001,48.03239999999997,6322.056388896536
2025-07-31 09:42:00,77.56076,1.157407,1.3366750362608166,8.825234000000002,9.201387,47.16440000000003,6322.106388896536
2025-07-31 09:45:00,79.615165,1.0995369999999998,1.2784046264443225,8.767363,9.143516,48.03249999999997,6322.156388896537
2025-07-31 09:48:00,81.452545,1.0995369999999998,1.3045382672649144,8.709493,9.143516,48.321800000000025,6322.206388896537
2025-07-31 09:51:00,82.45080999999999,0.9837959999999999,1.2633529425204661,8.622688,9.230322000000001,49.18980000000002,6322.256388896537
2025-07-31 09:54:00,81.17766499999999,1.0127309999999996,1.2678118436717563,8.651618,9.201387,47.742999999999995,6322.306388896537
2025-07-31 09:57:00,82.190395,1.0995369999999998,1.2915134463902056,8.709493,9.114586,47.742999999999995,6322.356388896537
2025-07-31 10:00:00,80.90278,1.070602,1.2882517505896693,8.738424,9.201391999999998,47.1643,6322.4063888965375
2025-07-31 10:03:00,80.671295,1.070602,1.2623371788458908,8.651618,9.056716,47.1644,6322.456388896538
2025-07-31 10:06:00,82.46528,1.0995369999999998,1.2784046264443225,8.738427999999999,9.114581000000001,49.18980000000002,6322.506388896538
2025-07-31 10:09:00,81.163195,0.9837959999999999,1.2633529425204661,8.622688,9.230322000000001,49.76850000000002,6322.556388896538
2025-07-31 10:42:00,85.04051000000001,1.0995369999999998,1.2915134463902056,8.680558000000001,9.085650999999999,48.032400000000024,6323.106388896538
2025-07-31 10:45:00,83.217595,1.0127310000000005,1.2678118436717571,8.738428,9.288197,50.05789999999999,6323.156388896538
2025-07-31 10:48:00,82.711225,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,49.76849999999999,6323.206388896539
2025-07-31 11:09:00,85.28646,1.070602,1.275331457685725,8.535878,8.969906,49.18979999999999,6323.556388896539
2025-07-31 11:12:00,83.998845,0.9837959999999999,1.26335722871207,8.478007999999999,9.085652,49.47919999999999,6323.606388896539
2025-07-31 11:15:00,83.217595,1.070601,1.2623321153303821,8.564818,8.969907000000001,48.61110000000002,6323.656388896539
2025-07-31 11:18:00,81.944445,1.070602,1.2492576367937465,8.622684,8.998842,49.18979999999999,6323.7063888965395
2025-07-31 11:21:00,79.86111,1.0416670000000003,1.2461072690334778,8.593754,9.027777,46.5857,6323.75638889654
2025-07-31 11:24:00,77.28587999999999,1.157407,1.2696343991370598,8.738424000000002,8.969907000000001,47.74309999999997,6323.80638889654
2025-07-31 11:27:00,78.06713,1.0995369999999998,1.2519482349656568,8.738424,9.056717,47.4537,6323.85638889654
2025-07-31 11:30:00,77.560765,1.0416660000000002,1.2331442792222278,8.651618000000001,9.056712000000001,47.45379999999997,6323.90638889654
2025-07-31 11:33:00,76.519095,1.157407,1.283213541917129,8.825234000000002,9.085647,46.5857,6323.95638889654
